Filename,STFMK-20201105-LW19-2328_20201201_064322_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014936,
-0.0054635648,
0.0067606941,
0.0021044621,
0.0215946045,
0.0200820975,
0.0252815820,
0.0092453575,
0.0082200263,
0.0033827038,
-0.0184105504,
-0.0053771124,
0.0040155589,
0.0003867489,
0.0072621396,
0.0294999629,
0.0201574005,
0.0163424090,
0.0186536014,
0.0037327653,
-0.0064319284,
-0.0033671062,
-0.0085826274,
-0.0064472924,
0.0090133213,
0.0165585689,
0.0096370736,
0.0248097107,
0.0188324638,
0.0193035342,
0.0115715005,
0.0105446149,
-0.0042891530,
0.0027976942,
0.0036797295,
0.0004942605,
0.0185759459,
0.0063891094,
0.0201223306,
0.0221592970,
0.0140423682,
-0.0037252912,
0.0105008380,
-0.0134467250,
-0.0177356265,
-0.0001628269,
0.0025968286,
-0.0015594234,
0.0206120964,
0.0250384677,
0.0052945241,
0.0126302037,
0.0137471678,
-0.0197567493,
-0.0094463220,
-0.0087613501,
-0.0125420382,
-0.0082181003,
0.0130830724,
0.0029114622,
0.0005828555,
0.0149008930,
-0.0117646055,
0.0001615969,
-0.0154582923,
-0.0136957485,
-0.0216368567,
-0.0024833535,
-0.0152761536,
0.0032400864,
0.0007330501,
-0.0041377349,
0.0019327813,
0.0005747072,
-0.0171747413,
-0.0229570530,
-0.0070276363,
-0.0405779146,
-0.0217084978,
-0.0042051375,
-0.0113885086,
-0.0090102591,
0.0061854022,
-0.0037039276,
-0.0099429246,
-0.0074620862,
-0.0216135662,
-0.0371621139,
-0.0174096934,
-0.0246317573,
-0.0221183505,
-0.0067993589,
-0.0003456284,
-0.0051538344,
0.0015435528,
-0.0005349026,
-0.0172130633,
-0.0118268654,
-0.0205017831,
-0.0243691709,
-0.0129681546,
-0.0073662307,
-0.0118721267,
0.0114377262,
0.0000044898,
-0.0075238594,
0.0004254360,
-0.0108658578,
-0.0309949070,
-0.0266952887,
-0.0194115918,
-0.0333278291,
-0.0153563730,
-0.0009570271,
-0.0035843309,
0.0039101280,
0.0121699190,
-0.0041229599,
-0.0122961160,
0.0000497538,
-0.0263357423,
-0.0258284956,
-0.0019934820,
-0.0056761270,
-0.0063824183,
0.0250059813,
0.0139844380,
0.0078649502,
0.0181653053,
0.0031382758,
-0.0171066411,
-0.0047515212,
-0.0143974293,
-0.0115113501,
-0.0026065065,
0.0066760955,
0.0104066441,
0.0244307742,
0.0172917899,
0.0097337831,
0.0166661926,
0.0036084314,
-0.0068152072,
-0.0010331015,
0.0105549162,
-0.0069483141,
0.0227563232,
0.0273608603,
0.0220478959,
0.0336887240,
0.0326215848,
0.0059476178,
0.0071155368,
0.0054028900,
-0.0143809114,
-0.0032945538,
0.0121766534,
0.0075634830,
0.0198970251,
0.0408946164,
0.0251226760,
0.0231496356,
0.0330091752,
0.0089443326,
-0.0061723506,
0.0059135472,
0.0005617234,
0.0039109001,
0.0169062018,
0.0195854194,
0.0160727780,
0.0426367708,
0.0198146217,
0.0143771516,
0.0190440733,
-0.0019682131,
-0.0087266741,
0.0130796628,
-0.0052437321,
0.0028075110,
0.0253298897,
0.0214469284,
0.0184495337,
0.0339126587,
0.0194438007,
-0.0003177198,
0.0085364534,
-0.0081496648,
-0.0193388648,
0.0028459306,
0.0076002539,
-0.0072711064,
0.0209806003,
0.0214037746,
0.0201101117,
0.0109510478,
0.0245540049,
-0.0175364986,
-0.0020870080,
-0.0139465518,
-0.0144989826,
-0.0097977081,
0.0001401297,
0.0013874233,
0.0074073207,
0.0179895423,
-0.0032795155,
0.0047678798,
-0.0161986668,
-0.0192244705,
-0.0257949680,
-0.0060599791,
-0.0252440013,
0.0019269572,
0.0060916673,
0.0019337819,
0.0042373682,
0.0099703846,
-0.0189838894,
-0.0213915408,
-0.0220079180,
-0.0275959298,
-0.0371921882,
-0.0127489856,
-0.0116696591,
-0.0163920298,
0.0010975339,
-0.0026201459,
-0.0020945612,
-0.0121634779,
-0.0084336391,
-0.0317102969,
-0.0129679460,
-0.0262631737,
-0.0224401820,
-0.0138781946,
-0.0040345332,
-0.0099681588,
0.0051027532,
-0.0016051194,
-0.0146013945,
-0.0106192799,
-0.0212774575,
-0.0296761990,
-0.0274653099,
-0.0151231131,
-0.0203477927,
-0.0057254108,
0.0016723432,
-0.0053692278,
-0.0011075169,
0.0005003459,
-0.0196176544,
-0.0229391716,
-0.0089013800,
-0.0233265907,
-0.0238129701,
0.0072286632,
-0.0058645080,
-0.0009979852,
0.0140501298,
0.0074074366,
-0.0108697033,
0.0050523872,
-0.0155016109,
-0.0189907681,
-0.0107335066,
-0.0085164560,
-0.0079164281,
0.0110455230,
0.0136320144,
0.0053121941,
0.0186829530,
0.0120010329,
-0.0050753271,
-0.0019286893,
-0.0036558742,
-0.0191929266,
0.0018246511,
0.0074723400,
0.0060986439,
0.0185044874,
0.0253530405,
0.0030958594,
0.0238776058,
0.0031809751,
-0.0118918912,
0.0003424638,
-0.0018968723,
-0.0109996591,
0.0082468176,
0.0236527622,
0.0058897873,
0.0244431719,
0.0282631852,
0.0122927763,
0.0066201920,
0.0104085440,
-0.0082147326,
0.0004480279,
0.0158350803,
0.0021396352,
0.0151255708,
0.0335305408,
0.0234548487,
0.0153650250,
0.0284985751,
0.0066043809,
-0.0065000332,
0.0101317102,
-0.0143645378,
-0.0045815804,
0.0088195344,
0.0135719217,
0.0101109641,
0.0253373012,
0.0144035518,
0.0128117502,
0.0113530271,
-0.0025114103,
-0.0067047095,
-0.0012837339,
-0.0012292478,
-0.0020280583,
0.0200694446,
0.0128294425,
0.0170173198,
0.0274167582,
0.0139327142,
-0.0006578462,
-0.0018964917,
-0.0030454216,
-0.0183724090,
-0.0069918460,
0.0052993167,
-0.0044962191,
0.0215795171,
0.0139573300,
0.0154087245,
0.0018480658,
0.0084412554,
-0.0219282322,
-0.0169564001,
-0.0160144102,
-0.0199524313,
-0.0115787257,
-0.0001494439,
0.0095793679,
0.0110860318,
0.0155577492,
-0.0011433258,
0.0074658911,
-0.0134232929,
-0.0164289698,
-0.0234376937,
-0.0151105579,
-0.0162617452,
-0.0098365303,
0.0012829041,
0.0057607256,
0.0044526788,
0.0125342123,
-0.0047814045,
-0.0117225284,
-0.0149686532,
-0.0160335749,
-0.0240423139,
-0.0137134194,
-0.0049717529,
-0.0049019912,
0.0185089540,
0.0090590324,
0.0026401379,
-0.0021428447,
-0.0039599128,
-0.0267079379,
-0.0231547561,
-0.0182807930,
-0.0132265920,
-0.0124674793,
0.0047045816,
0.0063563427,
0.0043729255,
0.0127250934,
-0.0037613008,
-0.0091278218,
-0.0115877017,
-0.0192512963,
-0.0225962065,
-0.0099967048,
-0.0101152547,
-0.0099325227,
0.0157882981,
0.0058431202,
0.0194190424,
0.0118038412,
0.0003055871,
-0.0075515341,
-0.0103288433,
-0.0242879614,
-0.0133137973,
-0.0030836475,
-0.0017832115,
0.0091427583,
0.0246087275,
0.0152594652,
0.0057642283,
0.0086670863,
-0.0057353321,
-0.0274568498,
-0.0044137640,
-0.0087042451,
-0.0066593066,
0.0122223031,
0.0182741154,
0.0183982663,
0.0279718544,
0.0257507488,
0.0034514300,
0.0141403433,
-0.0151746050,
-0.0061119124,
-0.0070504919,
-0.0007680728,
0.0036992962,
0.0159814768,
0.0231143553,
0.0267580245,
0.0296640061,
0.0099559855,
0.0067530554,
0.0028071322,
-0.0044264165,
-0.0090480261,
0.0037624419,
0.0160297193,
0.0152854817,
0.0329920240,
0.0295973923,
0.0179263037,
0.0148108117,
0.0129119195,
-0.0103012118,
-0.0123572182,
0.0019763990,
-0.0083101699,
0.0063204588,
0.0115782283,
0.0170068871,
0.0165766142,
0.0223305468,
0.0152357752,
0.0050668302,
-0.0043287030,
-0.0071113282,
-0.0128981154,
-0.0151062422,
0.0008955714,
0.0037810351,
0.0118100438,
0.0209504142,
0.0263177380,
0.0154469954,
0.0036253650,
-0.0013505637,
-0.0113930283,
-0.0217676256,
-0.0160084367,
-0.0094361426,
0.0068409066,
0.0005407562,
0.0197606571,
0.0032665369,
0.0023817399,
-0.0071249721,
-0.0124150598,
-0.0229499191,
-0.0289710891,
-0.0108305383,
-0.0157737695,
0.0013206038,
-0.0024417692,
0.0106452331,
-0.0027052765,
0.0084131565,
-0.0044236463,
-0.0147972535,
-0.0239701048,
-0.0154886562,
-0.0242584217,
-0.0273419563,
-0.0025433064,
-0.0087131141,
-0.0012543109,
0.0007746533,
0.0014130782,
-0.0106365662,
-0.0175337363,
-0.0216460694,
-0.0260931998,
-0.0266942773,
-0.0172290504,
-0.0099195205,
0.0010632528,
-0.0080337878,
0.0034553842,
-0.0063083014,
-0.0112146223,
-0.0252230633,
-0.0212550014,
-0.0262921099,
-0.0256330706,
-0.0125120282,
-0.0046935715,
-0.0046777721,
0.0023855139,
0.0072904611,
-0.0114039555,
-0.0004252243,
-0.0147322044,
-0.0230494700,
-0.0195833463,
-0.0167831667,
-0.0228691082,
-0.0068252170,
0.0046007656,
-0.0039632474,
0.0066407095,
0.0083261244,
0.0048775100,
-0.0146240108,
-0.0068065403,
-0.0097006010,
-0.0147141982,
-0.0026337944,
0.0081533398,
0.0129796676,
0.0200852212,
0.0200696103,
0.0179350171,
0.0081336675,
-0.0030070562,
-0.0084806774,
-0.0083120186,
-0.0126722902,
0.0011079750,
0.0120922904,
0.0177383497,
0.0278415829,
0.0285352878,
0.0259511955,
0.0142920986,
0.0105572306,
-0.0026555811,
-0.0020458312,
-0.0015144208,
0.0081931781,
0.0069369753,
0.0205543451,
0.0369044878,
0.0198186971,
0.0244955085,
0.0292205531,
0.0058449176,
0.0027128321,
0.0087946821,
-0.0003234202,
0.0042723157,
0.0244370829,
0.0176249519,
0.0276007950,
0.0309591088,
0.0252555236,
0.0201735832,
0.0132179875,
0.0065523707,
-0.0046895025,
0.0047488012,
-0.0046509486,
0.0146680269,
0.0126986839,
0.0276625827,
0.0218512509,
0.0335788988,
0.0219908748,
0.0091277240,
0.0132243801,
-0.0091350628,
-0.0059161950,
0.0005976895,
0.0040384363,
-0.0007079226,
0.0324688517,
0.0204363856,
0.0214613117,
0.0257104281,
0.0121803768,
-0.0083842557,
0.0014468703,
-0.0057894154,
-0.0197344534,
0.0031743662,
0.0175540261,
0.0041044923,
0.0187256131,
0.0134262852,
0.0122501012,
-0.0002874378,
-0.0054947902,
-0.0193378124,
-0.0209597964,
-0.0092827305,
-0.0255738534,
0.0022720718,
-0.0095107490,
0.0075866692,
0.0014965145,
0.0108047584,
-0.0176498052,
-0.0073166913,
-0.0223483797,
-0.0308432095,
-0.0243048742,
-0.0104909576,
-0.0238007698,
-0.0099383900,
0.0183957648,
-0.0062411837,
-0.0005256675,
0.0017936961,
-0.0220456738,
-0.0321324617,
-0.0207110159,
-0.0357464254,
-0.0299211890,
-0.0154096521,
-0.0087556224,
-0.0140320212,
0.0072646001,
-0.0097649833,
-0.0089581478,
-0.0126352767,
-0.0205068663,
-0.0303200968,
-0.0190047380,
-0.0149299093,
-0.0221166350,
-0.0050378088,
-0.0054302234,
-0.0047583859,
-0.0021758880,
-0.0066701281,
-0.0262120459,
-0.0149440756,
-0.0291023850,
-0.0295069534,
-0.0153209064,
-0.0124046849,
-0.0158302411,
-0.0021744277,
0.0081997262,
-0.0029468641,
-0.0039946809,
-0.0023501853,
-0.0203958508,
-0.0181325562,
-0.0141507089,
-0.0155579904,
-0.0179905295,
0.0129520986,
-0.0073577622,
0.0074538891,
0.0141639551,
0.0025631967,
-0.0087155160,
0.0014475670,
-0.0186806396,
-0.0226440132,
-0.0011765365,
-0.0041558184,
0.0017910975,
0.0117358677,
0.0172652621,
0.0122844568,
0.0117085930,
0.0040792068,
-0.0064545861,
-0.0036875813,
-0.0078157438,
-0.0056162528,
0.0081518888,
0.0189997777,
0.0104437303,
0.0198946968,
0.0305078086,
0.0083757043,
0.0148024680,
0.0050251656,
-0.0090202633,
0.0064976094,
0.0081343204,
-0.0004490687,
0.0181996021,
0.0305033512,
0.0097243944,
0.0239506476,
0.0190575588,
0.0029498036,
0.0014874268,
0.0082132351,
-0.0119431168,
-0.0016891819,
0.0184992198,
0.0083122877,
0.0134213185,
0.0273286141,
0.0193363633,
0.0128580704,
0.0172535125,
0.0038063279,
-0.0098867631,
0.0098338034,
-0.0066380603,
-0.0053635794,
0.0162196923,
0.0138118602,
0.0074625784,
0.0222815126,
0.0106905792,
0.0039183684,
0.0084080445,
-0.0080940910,
-0.0059419540,
0.0058146492,
0.0049669864,
0.0033409067,
0.0276035666,
0.0138266673,
0.0072987932,
0.0213276744,
0.0043607261,
-0.0166069660,
-0.0065529696,
-0.0126779713,
-0.0169484001,
-0.0105573153,
0.0114494115,
-0.0070065171,
0.0152571732,
0.0102727031,
-0.0036885617,
0.0012065538,
-0.0108709838,
-0.0186135992,
-0.0233284123,
-0.0006153787,
-0.0199382529,
0.0028300569,
0.0071515730,
0.0094123352,
0.0053945370,
0.0167291667,
-0.0092838686,
-0.0118165659,
-0.0071233688,
-0.0258628745,
-0.0171166304,
-0.0101248324,
-0.0082609979,
-0.0078573572,
0.0153604206,
-0.0043069650,
-0.0053028432,
0.0040004803,
-0.0168165229,
-0.0317991190,
-0.0156512521,
-0.0239466690,
-0.0231956504,
-0.0046724053,
0.0038269991,
0.0001351382,
0.0208682604,
0.0141450558,
-0.0039012791,
-0.0016309815,
-0.0150323715,
-0.0262609385,
-0.0163824093,
-0.0133668445,
-0.0188738350,
0.0026021055,
0.0110446857,
0.0060455138,
0.0053343480,
0.0116867805,
-0.0132737067,
-0.0123425648,
-0.0127934841,
-0.0219619907,
-0.0178432614,
-0.0050421157,
-0.0028824967,
0.0069328207,
0.0228916574,
0.0032897564,
0.0104485033,
0.0166755002,
-0.0149180293,
-0.0120585989,
-0.0027413610,
-0.0146462582,
-0.0091745583,
0.0148645323,
0.0082580587,
0.0135139851,
0.0274074469,
0.0137334680,
0.0008962460,
0.0001971486,
-0.0114042507,
-0.0211699456,
-0.0052767131,
0.0024629487,
-0.0067615486,
0.0199634135,
0.0304133035,
0.0211578645,
0.0277433433,
0.0209934227,
-0.0034900657,
0.0106192278,
0.0027935803,
-0.0180486739,
0.0095297489,
0.0079461392,
0.0053316024,
0.0278344955,
0.0197680146,
0.0056909611,
0.0180234127,
0.0119623253,
-0.0210212320,
-0.0017864199,
-0.0018484880,
-0.0075934259,
0.0071252054,
0.0185867604,
0.0093046091,
0.0265547633,
0.0353396460,
0.0019139068,
0.0075488123,
0.0065691657,
-0.0025734273,
-0.0172986500,
0.0117101688,
-0.0020958723,
0.0006200511,
0.0185696781,
0.0106263803,
0.0162195563,
0.0115761943,
0.0044860877,
-0.0086477697,
0.0004114679,
-0.0188871361,
-0.0075242007,
-0.0087316325,
-0.0015906754,
0.0070424639,
0.0211269595,
0.0077815312,
0.0079663089,
0.0128227472,
-0.0137801599,
-0.0179970749,
-0.0068383012,
-0.0166065693,
-0.0095300879,
0.0028086898,
0.0089314431,
-0.0000051104,
0.0073245890,
0.0065580839,
-0.0281861946,
-0.0137933958,
-0.0264171865,
-0.0198759846,
-0.0303330626,
-0.0008276827,
-0.0129559729,
-0.0042274599,
0.0035447255,
0.0002576583,
-0.0071453815,
-0.0090202205,
-0.0105255926,
-0.0191546530,
-0.0155740334,
-0.0243844055,
-0.0076117124,
-0.0109298956,
-0.0059704571,
-0.0047618509,
0.0026416914,
-0.0091818711,
-0.0147307189,
-0.0122332200,
-0.0258743986,
-0.0317908973,
-0.0123814195,
-0.0201137401,
-0.0121138766,
0.0019584128,
0.0066332845,
-0.0072104875,
0.0031918488,
-0.0098791989,
-0.0241906773,
-0.0137470625,
-0.0195966195,
-0.0208605565,
-0.0098005850,
0.0086905109,
-0.0056488886,
0.0035729175,
0.0045550596,
-0.0003793697,
-0.0164261498,
-0.0111652929,
-0.0187110920,
-0.0211469866,
-0.0083925677,
-0.0111911641,
0.0051238830,
0.0093512256,
0.0064274175,
0.0087085627,
0.0107394867,
-0.0038866596,
-0.0050822478,
0.0009439291,
-0.0240306389,
0.0025842972,
0.0049586496,
0.0039052819,
0.0184481684,
0.0214556269,
0.0134047419,
0.0130570866,
0.0149002336,
-0.0141353644,
-0.0076665580,
-0.0022393137,
-0.0046601514,
-0.0085415803,
0.0165808536,
0.0251675881,
0.0170961842,
0.0322249718,
0.0229610726,
0.0090590734,
0.0108491015,
0.0101042930,
-0.0054791663,
0.0094059967,
0.0155190900,
0.0177538004,
0.0391012058,
0.0273636933,
0.0263854694,
0.0230892394,
0.0172370579,
0.0002537231,
0.0022807198,
-0.0036144382,
0.0004327490,
0.0117685702,
0.0152997356,
0.0176116098,
0.0327898711,
0.0254867617,
0.0177599974,
0.0164138544,
0.0100567555,
-0.0057245181,
0.0042020162,
0.0046249218,
0.0022904153,
0.0100722518,
0.0280228537,
0.0264450051,
0.0245251842,
0.0361960344,
0.0118156374,
0.0097836126,
-0.0019634953,
-0.0014287239,
-0.0137075335,
-0.0041424595,
-0.0001057866,
0.0127653172,
0.0218136646,
0.0216482989,
0.0149200428,
0.0093037719,
0.0054248278,
-0.0124355350,
-0.0157266669,
-0.0191026330,
-0.0032044896,
-0.0018050589,
0.0019845620,
0.0135589447,
0.0199423358,
0.0091505190,
0.0008877996,
-0.0088558337,
-0.0126227774,
-0.0293402784,
-0.0107759908,
-0.0243253186,
-0.0120961843,
-0.0110215330,
0.0076988335,
0.0034914995,
-0.0028343175,
0.0063183429,
-0.0156023577,
-0.0143352412,
-0.0262199938,
-0.0190975387,
-0.0307628587,
-0.0120271919,
-0.0105248448,
0.0035492755,
0.0015835215,
0.0106089236,
-0.0041032941,
-0.0113821030,
-0.0166747570,
-0.0352477431,
-0.0317366049,
-0.0323025919,
-0.0236108508,
-0.0168991350,
-0.0074268733,
-0.0041396301,
0.0006197066,
-0.0035437560,
-0.0114365621,
-0.0198555440,
-0.0242922809,
-0.0271289516,
-0.0230084322,
-0.0156352781,
-0.0124702007,
-0.0057695061,
0.0081291832,
0.0046117939,
-0.0000195128,
-0.0018445333,
-0.0145738153,
-0.0278798882,
-0.0261200070,
-0.0289413743,
-0.0235954691,
-0.0064367824,
-0.0056485953,
0.0043450617,
0.0119330343,
0.0032329480,
0.0010929782,
-0.0066618398,
-0.0193425473,
-0.0229565464,
-0.0093585197,
-0.0160401799,
0.0064047342,
0.0015104540,
0.0115072066,
0.0221524984,
0.0146013014,
0.0077521317,
0.0044725980,
-0.0015626348,
-0.0141004082,
-0.0046701268,
-0.0102121010,
0.0043565971,
0.0063588917,
0.0195812657,
0.0199013837,
0.0214164257,
0.0208150055,
0.0078441566,
-0.0023495923,
0.0000374241,
-0.0081825238,
0.0020044604,
0.0129122511,
0.0196300261,
0.0228648912,
0.0309048519,
0.0263913237,
0.0201331247,
0.0117431935,
-0.0030803692,
0.0039659804,
-0.0083173914,
0.0051440392,
0.0115684345,
0.0144889001,
0.0135353534,
0.0292797927,
0.0175791755,
0.0146643687,
0.0105621936,
-0.0013574237,
-0.0000751858,
0.0010027364,
-0.0010750707,
0.0029058866,
0.0217135884,
0.0214380417,
0.0181469060,
0.0272976719,
0.0168630034,
0.0133436583,
0.0021382824,
-0.0017198886,
-0.0093791597,
-0.0033404073,
0.0059049013,
0.0055304244,
0.0229900368,
0.0075238841,
0.0186935291,
0.0093377372,
0.0027325130,
-0.0196155123,
-0.0059265532,
-0.0209631920,
-0.0092830956,
0.0050922334,
0.0084029781,
0.0113667874,
0.0185607076,
0.0208926648,
-0.0062475279,
0.0013925820,
-0.0131656090,
-0.0217167865,
-0.0209669229,
-0.0115839662,
-0.0157813691,
0.0048649246,
0.0049881320,
0.0078369202,
0.0003799028,
0.0119709373,
-0.0206148699,
-0.0038186079,
-0.0241971668,
-0.0206891466,
-0.0183983594,
-0.0079173241,
-0.0036766834,
0.0054572355,
0.0135307666,
-0.0061343638,
0.0084081106,
-0.0041726893,
-0.0180033389,
-0.0274774227,
-0.0102942530,
-0.0319193378,
-0.0090048714,
0.0013226451,
-0.0031282045,
-0.0009202939,
0.0095425928,
-0.0014942389,
-0.0175681729,
-0.0154347727,
-0.0234975945,
-0.0301312357,
-0.0143861789,
-0.0195414312,
-0.0109995734,
0.0082738670,
0.0122476257,
0.0015079003,
0.0129862828,
0.0065135611,
-0.0178876519,
-0.0091619091,
-0.0170332976,
-0.0149602052,
-0.0105564687,
0.0064959703,
-0.0003400980,
0.0211066175,
0.0049554720,
0.0044124615,
0.0010168571,
-0.0122145852,
-0.0213190839,
-0.0180538110,
-0.0110663455,
-0.0149372518,
0.0047706421,
0.0116703212,
0.0170300882,
0.0157907531,
0.0264237467,
0.0113887703,
-0.0055192485,
0.0065939538,
-0.0163210984,
-0.0112107536,
0.0060753431,
0.0004413732,
0.0055312295,
0.0344712324,
0.0266832523,
0.0138185695,
0.0251182821,
0.0038487141,
-0.0094661592,
-0.0075813578,
-0.0086529031,
-0.0079670995,
0.0052078338,
0.0198746696,
0.0202781595,
0.0319121443,
0.0261854157,
0.0184349772,
0.0124375354,
0.0029325341,
-0.0094295684,
-0.0012500624,
0.0036247610,
-0.0033721798,
0.0178023186,
0.0216892734,
0.0170991570,
0.0292604342,
0.0197316594,
-0.0030450039,
0.0045456192,
-0.0033131298,
-0.0222285558,
-0.0056856917,
0.0074644079,
-0.0027334485,
0.0187545102,
0.0353163294,
0.0175838470,
0.0193983000,
0.0308955461,
-0.0052851201,
-0.0140784634,
-0.0037442206,
-0.0093914857,
-0.0059325518,
0.0074966568,
0.0139277522,
0.0081350701,
0.0343017429,
0.0033003031,
0.0057275193,
-0.0038378173,
-0.0143555030,
-0.0211016294,
-0.0087043848,
-0.0163552761,
-0.0074603087,
0.0112716900,
-0.0009763578,
0.0127381925,
0.0142688677,
-0.0001747379,
-0.0179733075,
0.0013170112,
-0.0227312539,
-0.0303462129,
0.0009648892,
-0.0066330256,
-0.0138109699,
0.0132230558,
0.0098181376,
-0.0020129336,
-0.0025098305,
0.0013032942,
-0.0377160572,
-0.0192552786,
-0.0267717019,
-0.0251162387,
-0.0132725015,
-0.0081425523,
-0.0051932638,
-0.0030125775,
0.0111971647,
-0.0181130115,
-0.0081283115,
-0.0258443337,
-0.0228294209,
-0.0232387315,
-0.0076461304,
-0.0216329191,
-0.0014132017,
0.0036426298,
-0.0034811837,
-0.0005816043,
-0.0052415151,
-0.0208111256,
-0.0294009876,
-0.0139864534,
-0.0356554724,
-0.0285871122,
-0.0083145425,
-0.0088880900,
-0.0149265919,
0.0070069740,
0.0014084524,
-0.0123983817,
0.0000516129,
-0.0117831910,
-0.0263922140,
-0.0110358736,
-0.0083550345,
-0.0146119474,
0.0079961047,
0.0080000488,
0.0011784923,
0.0103015974,
0.0076480214,
-0.0126476791,
-0.0070412839,
-0.0122028133,
-0.0213553905,
-0.0089038173,
0.0019110304,
-0.0047937762,
0.0067395093,
0.0146930106,
0.0045303409,
0.0091717942,
0.0035874541,
-0.0143284369,
-0.0083954083,
0.0079579940,
-0.0123435706,
0.0031210217,
0.0314542167,
0.0120398309,
0.0216488168,
0.0340867862,
0.0103444122,
0.0045253006,
0.0165477041,
-0.0044131312,
-0.0078959912,
0.0152508877,
0.0073872665,
0.0158105902,
0.0310813524,
0.0251354314,
0.0131964413,
0.0259410869,
0.0148416515,
-0.0048045134,
0.0091677234,
0.0050116451,
0.0017907872,
0.0153133171,
0.0285481066,
0.0183652565,
0.0372020453,
0.0308666918,
0.0132397991,
0.0220836047,
0.0075649149,
-0.0070336298,
0.0071338336,
0.0071132765,
0.0019182020,
0.0231015515,
0.0323030092,
0.0169196501,
0.0272057187,
0.0262770765,
0.0019973079,
0.0026482823,
0.0038304650,
-0.0083798589,
-0.0005104033,
0.0197437704,
0.0034411685,
0.0222480949,
0.0316677280,
0.0178448632,
0.0053616120,
0.0210456569,
-0.0081840102,
-0.0104672331,
0.0023515185,
-0.0175660271,
0.0008561846,
0.0083454018,
0.0122791473,
0.0078865709,
0.0269373618,
0.0043524932,
0.0014984322,
-0.0085891522,
-0.0219687559,
-0.0232574064,
-0.0080974419,
-0.0148324771,
-0.0095905289,
0.0193881728,
0.0096474355,
0.0037007728,
0.0122425389,
-0.0004563023,
-0.0252544153,
-0.0222608149,
-0.0223685391,
-0.0309377499,
-0.0166409370,
-0.0004623206,
-0.0149851479,
0.0107420124,
-0.0011225140,
-0.0021239000,
-0.0164972022,
-0.0143455975,
-0.0354458727,
-0.0307797305,
-0.0223395266,
-0.0308726318,
-0.0140482485,
-0.0055843443,
0.0017199123,
0.0007783804,
0.0069349855,
-0.0103105595,
-0.0118127409,
-0.0235689711,
-0.0341081023,
-0.0342820734,
-0.0220473222,
-0.0219020471,
-0.0212511085,
0.0038268941,
-0.0041185622,
-0.0087193921,
0.0015559267,
-0.0135639226,
-0.0277407002,
-0.0208512805,
-0.0216535013,
-0.0342486016,
-0.0039416375,
-0.0067690997,
-0.0017032970,
0.0114681432,
0.0073137362,
-0.0053100549,
-0.0007150886,
-0.0109091345,
-0.0336946249,
-0.0193385985,
-0.0192922652,
-0.0183668025,
-0.0106001906,
0.0078416076,
0.0056579472,
0.0080015184,
0.0144339334,
-0.0107014794,
-0.0067623258,
-0.0083630886,
-0.0269015227,
-0.0157763716,
-0.0022731973,
-0.0056624687,
0.0034480467,
0.0316710249,
0.0004506919,
0.0245262198,
0.0179526433,
-0.0021298111,
-0.0030103754,
0.0049815881,
-0.0152949970,
-0.0014536330,
0.0191198550,
0.0017894560,
0.0184159633,
0.0270737521,
0.0187032968,
0.0037804956,
0.0165675245,
-0.0060509988,
-0.0134486593,
0.0027341736,
-0.0002459060,
-0.0038164519,
0.0210237205,
0.0185228437,
0.0232212953,
0.0315884426,
0.0202232599,
0.0005689783,
0.0148978550,
-0.0062581454,
-0.0070074834,
0.0009114634,
0.0076056356,
0.0057892543,
0.0213929471,
0.0208156835,
0.0176054947,
0.0226811673,
0.0081430636,
0.0011306343,
-0.0012715037,
-0.0007590383,
-0.0073532644,
0.0136030819,
0.0127589144,
0.0087911431,
0.0264620613,
0.0238898322,
0.0041913497,
0.0074932929,
0.0036128368,
-0.0142081715,
-0.0144661916,
0.0066696638,
-0.0105037028,
0.0118171284,
0.0085422238,
0.0202188492,
0.0127699273,
0.0184920877,
0.0023047880,
-0.0094834380,
-0.0016831995,
-0.0136222150,
-0.0130343419,
-0.0152165303,
0.0105606131,
-0.0007397449,
0.0137587842,
0.0064376313,
0.0153741632,
0.0030385295,
-0.0045187864,
-0.0115505150,
-0.0130438842,
-0.0167249031,
-0.0116739497,
-0.0023148069,
0.0022430331,
-0.0030289034,
0.0112756509,
-0.0027927575,
-0.0094902590,
-0.0143209659,
-0.0174236987,
-0.0238500368,
-0.0252904166,
-0.0020203202,
-0.0096806716,
0.0069787176,
0.0033722040,
0.0091431765,
-0.0060858601,
0.0005226390,
-0.0207613241,
-0.0209330916,
-0.0208757184,
-0.0138986027,
-0.0211474281,
-0.0052466202,
0.0061482834,
-0.0009079329,
0.0077101267,
0.0004183095,
-0.0029771717,
-0.0099626696,
-0.0125827435,
-0.0216408297,
-0.0138285737,
-0.0123337470,
-0.0030731531,
0.0069515603,
0.0024449630,
0.0067860717,
0.0103177615,
-0.0042194990,
-0.0089198360,
-0.0103045916,
-0.0157902837,
-0.0181912389,
-0.0027581539,
-0.0015471010,
0.0060399016,
0.0165091623,
0.0173249636,
0.0017311168,
0.0012904338,
-0.0001952133,
-0.0228259340,
-0.0186458565,
-0.0115753701,
-0.0170041304,
-0.0062705395,
0.0174035225,
0.0089726616,
0.0147237852,
0.0226830039,
0.0089232065,
0.0050028688,
-0.0034368285,
-0.0073919622,
-0.0025350889,
-0.0036880246,
0.0089450292,
0.0166409444,
0.0221850350,
0.0185404494,
0.0204101112,
0.0147540364,
-0.0007421697,
-0.0026003378,
-0.0081462478,
-0.0045710308,
-0.0027621232,
0.0128307091,
0.0116748326,
0.0268602446,
0.0319096372,
0.0210063886,
0.0141469836,
0.0142767048,
0.0008507840,
-0.0090737827,
0.0028587664,
-0.0045519336,
0.0059681344,
0.0140401619,
0.0236616284,
0.0230908878,
0.0204569567,
0.0227650777,
0.0137807857,
-0.0032639094,
-0.0043331976,
-0.0039810715,
-0.0079875365,
0.0041164309,
0.0109475246,
0.0170206949,
0.0218434855,
0.0263888352,
0.0170396306,
0.0054756156,
-0.0015858979,
-0.0090263551,
-0.0171112530,
-0.0125614069,
-0.0076061161,
0.0062790303,
0.0053297170,
0.0244705342,
0.0161682833,
0.0113959098,
0.0017408665,
-0.0086723911,
-0.0131740589,
-0.0283467602,
-0.0138933230,
-0.0143462056,
-0.0068416214,
-0.0010064921,
0.0179793797,
0.0018312619,
0.0094292257,
0.0098859472,
-0.0099093001,
-0.0223090313,
-0.0165429804,
-0.0166986808,
-0.0252371877,
-0.0051361886,
0.0011220144,
0.0004018567,
0.0075603649,
0.0086923027,
-0.0034948890,
-0.0110669890,
-0.0240220949,
-0.0285816099,
-0.0320261903,
-0.0164370835,
-0.0310095884,
0.0011003532,
-0.0050018397,
0.0063965539,
0.0031815320,
-0.0015500034,
-0.0153762642,
-0.0181196388,
-0.0183818974,
-0.0352436602,
-0.0144464392,
-0.0132907638,
-0.0102441581,
-0.0028595238,
0.0158630293,
-0.0073349262,
0.0050443369,
-0.0039364817,
-0.0239134282,
-0.0234185066,
-0.0213547777,
-0.0219664536,
-0.0212371573,
-0.0032536406,
-0.0059663481,
0.0034960450,
0.0043676915,
0.0024869097,
-0.0078852484,
-0.0130479494,
-0.0156598110,
-0.0243397951,
-0.0115795564,
-0.0107322726,
-0.0010300477,
0.0019102762,
0.0127202636,
0.0086301267,
0.0080316123,
-0.0048909942,
-0.0091604413,
-0.0055047534,
-0.0172789972,
-0.0083883209,
0.0053558820,
0.0024252655,
0.0153863234,
0.0166965667,
0.0216416009,
0.0125883948,
0.0140407961,
0.0013114651,
-0.0011227493,
-0.0047687823,
0.0036499368,
0.0097615905,
0.0073587354,
0.0281410273,
0.0223871395,
0.0231298823,
0.0311061665,
0.0155721307,
-0.0010134582,
0.0127744954,
0.0042084842,
-0.0034080753,
0.0133895548,
0.0237354059,
0.0186661594,
0.0285808034,
0.0264247525,
0.0212211870,
0.0136268176,
0.0134125166,
0.0035667610,
0.0065200119,
0.0055095153,
0.0056552277,
0.0240589567,
0.0211226866,
0.0196411759,
0.0281291250,
0.0338758454,
0.0081801005,
0.0194742233,
0.0048383507,
-0.0032774664,
0.0092351427,
0.0095495936,
0.0040452257,
0.0234177522,
0.0264438428,
0.0162904207,
0.0244949665,
0.0179209597,
-0.0022988925,
0.0013500504,
0.0053008040,
-0.0114768818,
-0.0009343064,
0.0191363823,
0.0131868850,
0.0153812300,
0.0234169513,
0.0127158370,
0.0097033670,
-0.0014000664,
0.0016227468,
-0.0177389830,
0.0036345171,
-0.0195403658,
0.0046187416,
0.0047596176,
0.0043031261,
0.0061508589,
0.0115507180,
0.0002610474,
-0.0116984099,
-0.0004063110,
-0.0258063748,
-0.0134464316,
-0.0068164901,
-0.0015538565,
-0.0126778698,
0.0189680364,
0.0043444824,
-0.0041579287,
0.0043361965,
-0.0137818689,
-0.0337019898,
-0.0189356860,
-0.0228097849,
-0.0323661976,
-0.0130452216,
0.0025103486,
-0.0119798994,
0.0072795600,
-0.0022573303,
-0.0128642013,
-0.0111734811,
-0.0216772333,
-0.0303261466,
-0.0268748309,
-0.0138897458,
-0.0258838963,
-0.0019082334,
0.0009179828,
-0.0062351511,
-0.0003992112,
0.0029815356,
-0.0264600739,
-0.0196608528,
-0.0214949157,
-0.0334391147,
-0.0217786841,
-0.0081286505,
-0.0142976372,
-0.0060603078,
0.0086170007,
-0.0063303970,
-0.0081188297,
-0.0026740581,
-0.0226289146,
-0.0279349629,
-0.0200966634,
-0.0203194674,
-0.0271219611,
0.0011880666,
0.0008140659,
-0.0002827508,
0.0167747550,
0.0051863780,
-0.0119595621,
-0.0084928572,
-0.0161016993,
-0.0343045928,
-0.0157159343,
-0.0122522525,
-0.0131535120,
0.0072662905,
0.0156387892,
0.0064346618,
0.0143395690,
0.0105178962,
-0.0076509411,
-0.0096966457,
-0.0035000788,
-0.0157675426,
0.0035492606,
0.0072684721,
0.0131461639,
0.0204442292,
0.0376520194,
0.0084900381,
0.0089723952,
0.0166282170,
-0.0181614589,
-0.0084689651,
-0.0019824905,
-0.0059404308,
-0.0017027993,
0.0262226555,
0.0135872746,
0.0215099268,
0.0299247839,
0.0097370064,
0.0021324523,
0.0028525989,
-0.0075778039,
-0.0149086127,
0.0124244289,
0.0068901111,
0.0014291452,
0.0330148600,
0.0347098857,
0.0203022547,
0.0267559886,
0.0194257814,
-0.0055328333,
0.0076517900,
-0.0013060307,
-0.0118573178,
0.0072261700,
0.0068083582,
0.0095137591,
0.0240821019,
0.0225754641,
0.0064197928,
0.0187313352,
-0.0003928728,
-0.0105310902,
-0.0039684684,
0.0045931609,
-0.0080446964,
0.0175187811,
0.0217820667,
0.0130055901,
0.0270983782,
0.0290684011,
-0.0061946735,
0.0004542090,
-0.0021865286,
-0.0176163372,
-0.0163450129,
0.0110913999,
-0.0098134754,
0.0004955591,
0.0228603967,
0.0001283995,
0.0117980167,
0.0001557093,
-0.0051361020,
-0.0254594013,
0.0011492952,
-0.0202118382,
-0.0057226131,
-0.0025217540,
0.0056465580,
0.0061247568,
0.0159132127,
0.0015059074,
-0.0074994396,
0.0062805219,
-0.0205089319,
-0.0237690583,
-0.0106683522,
-0.0146174133,
-0.0177337490,
0.0050902655,
-0.0025112582,
-0.0081377644,
0.0027358318,
0.0001119932,
-0.0301787481,
-0.0083716353,
-0.0269920193,
-0.0224821176,
-0.0208867043,
0.0025278288,
-0.0111552197,
0.0063183960,
0.0137948049,
-0.0039333561,
-0.0010190111,
-0.0087056756,
-0.0171165876,
-0.0218637288,
-0.0067419400,
-0.0195479374,
-0.0005038312,
0.0020012073,
0.0020765883,
-0.0002437108,
0.0054944959,
-0.0108515890,
-0.0150704337,
-0.0095956633,
-0.0212656781,
-0.0192850251,
-0.0044624610,
-0.0087087629,
0.0002261331,
0.0147332577,
0.0047318712,
-0.0075930599,
0.0121201528,
-0.0112359403,
-0.0175148603,
-0.0044336678,
-0.0117405700,
-0.0169320125,
0.0085114120,
0.0143193901,
-0.0039726230,
0.0206758417,
0.0121579496,
0.0004150658,
-0.0073158978,
-0.0012936809,
-0.0180804320,
-0.0050946251,
0.0011876929,
-0.0003836193,
0.0173853431,
0.0266022608,
0.0136105921,
0.0161100440,
0.0185641870,
-0.0069284402,
-0.0040329890,
0.0026803298,
-0.0161664318,
0.0032995585,
0.0155789265,
0.0044663008,
0.0276001208,
0.0244344622,
0.0107975919,
0.0099954065,
0.0127501152,
-0.0180755332,
-0.0044091274,
0.0036025289,
-0.0069487588,
0.0034908410,
0.0311152413,
0.0225224979,
0.0161501840,
0.0360664129,
0.0144538879,
-0.0016273594,
0.0049128942,
-0.0042320979,
-0.0119112004,
0.0043191579,
0.0073557496,
0.0045532063,
0.0293840077,
0.0118699195,
0.0118970219,
0.0153025202,
-0.0008677343,
-0.0109302644,
-0.0102702249,
-0.0133236013,
-0.0175539665,
0.0047153365,
0.0002681071,
0.0116721457,
0.0207860433,
0.0190490875,
0.0063847885,
0.0121357907,
-0.0078978781,
-0.0233467184,
-0.0076466501,
-0.0148921795,
-0.0167093202,
-0.0019713896,
0.0204922482,
0.0095385304,
0.0122408252,
0.0226303600,
-0.0116738137,
-0.0119674103,
-0.0218048599,
-0.0215562396,
-0.0281005763,
-0.0153132472,
-0.0023082492,
-0.0025781454,
0.0134167904,
0.0036724636,
0.0052723051,
-0.0059840055,
-0.0053533488,
-0.0236478783,
-0.0148757687,
-0.0243093800,
-0.0107739586,
-0.0070754280,
-0.0096526928,
-0.0002837550,
0.0047369665,
-0.0022246018,
-0.0160512999,
-0.0091854008,
-0.0263329018,
-0.0339283645,
-0.0192924980,
-0.0221434496,
-0.0237460546,
-0.0059400736,
0.0062873717,
0.0017757467,
-0.0009838257,
0.0047580241,
-0.0212074816,
-0.0149620436,
-0.0221372936,
-0.0252142996,
-0.0219357666,
-0.0065223817,
-0.0055615595,
0.0025872122,
0.0057788496,
0.0034656436,
-0.0053982846,
-0.0148787452,
-0.0178780518,
-0.0281493086,
-0.0197814051,
-0.0220613554,
-0.0105330721,
-0.0033088461,
-0.0020960534,
0.0079600802,
0.0095929150,
0.0044914540,
-0.0044455212,
0.0019747796,
-0.0219984893,
-0.0129818497,
-0.0046725143,
-0.0060235281,
-0.0024414598,
0.0146196298,
0.0146368016,
0.0118223568,
0.0197472684,
-0.0011504224,
-0.0069375131,
-0.0059838789,
-0.0066596223,
-0.0117381737,
0.0031124612,
0.0179931726,
0.0092549082,
0.0243269075,
0.0297729820,
0.0144529445,
0.0168807562,
0.0083263014,
-0.0009547672,
-0.0050343703,
0.0101788705,
-0.0004419392,
0.0206037983,
0.0139659029,
0.0242586136,
0.0317432322,
0.0211686492,
0.0126787322,
0.0160346720,
0.0065342877,
-0.0099671409,
0.0095502790,
0.0103684468,
0.0134964716,
0.0187396109,
0.0301708803,
0.0236649923,
0.0229990873,
0.0226232503,
0.0005923805,
0.0053850925,
0.0101710185,
0.0044758110,
0.0104321856,
0.0262225792,
0.0246834960,
0.0231091976,
0.0332846902,
0.0148490267,
0.0176266804,
0.0082887281,
0.0038502025,
-0.0019740588,
0.0048667951,
0.0073906984,
0.0131836608,
0.0156165669,
0.0183221996,
0.0268357042,
0.0130697992,
0.0127748763,
0.0031881032,
0.0014970333,
-0.0087009203,
0.0015851274,
-0.0000438588,
0.0072273728,
0.0174969882,
0.0194456466,
0.0119095463,
0.0104535706,
0.0011437340,
-0.0001147989,
-0.0152830733,
-0.0101120155,
-0.0082362890,
-0.0023775278,
0.0040464746,
0.0045514852,
0.0140281618,
-0.0022940801,
0.0069169914,
-0.0056609241,
-0.0144620519,
-0.0212820210,
-0.0171907507,
-0.0223218445,
-0.0154073089,
-0.0013106981,
-0.0024473609,
0.0019601772,
0.0010186329,
0.0021259410,
-0.0169315636,
-0.0151965525,
-0.0249714814,
-0.0285432693,
-0.0274193548,
-0.0209135227,
-0.0144885201,
-0.0033486909,
-0.0019397911,
-0.0030673174,
-0.0054219402,
-0.0043533635,
-0.0214918703,
-0.0164076332,
-0.0276888330,
-0.0204452910,
-0.0166427027,
-0.0070389365,
-0.0033690606,
0.0001827979,
0.0032667075,
-0.0090907272,
-0.0077263131,
-0.0185450148,
-0.0272596087,
-0.0325397514,
-0.0220339298,
-0.0247948244,
-0.0096297087,
-0.0013134599,
0.0018496845,
0.0038959808,
0.0008131326,
-0.0060820151,
-0.0184767805,
-0.0200945120,
-0.0285605118,
-0.0200108625,
-0.0156743564,
-0.0100596622,
-0.0001915692,
0.0089098830,
0.0127522964,
0.0013839903,
0.0078225182,
-0.0066224961,
-0.0143181719,
-0.0140400715,
-0.0135268178,
-0.0127467923,
-0.0021999411,
0.0050078137,
0.0102353580,
0.0198762044,
0.0107222479,
0.0072476650,
0.0020548496,
-0.0103752082,
-0.0138176754,
-0.0121311769,
-0.0062608416,
-0.0012662496,
0.0135464594,
0.0236326810,
0.0291057322,
0.0242611039,
0.0222107191,
0.0131765623,
-0.0080529805,
-0.0082311602,
-0.0137503687,
-0.0045631886,
0.0050820508,
0.0055883471,
0.0178831127,
0.0300002918,
0.0260149594,
0.0167360734,
0.0150392223,
0.0025675250,
-0.0043950677,
0.0055477419,
-0.0008619350,
0.0042213877,
0.0169224758,
0.0274219997,
0.0211947802,
0.0297116153,
0.0253104623,
0.0175892487,
0.0086048795,
-0.0011976309,
-0.0035250331,
-0.0019693042,
0.0047066817,
-0.0045612939,
0.0229120348,
0.0157209300,
0.0217658021,
0.0204777122,
0.0128384810,
-0.0015926170,
-0.0007206742,
-0.0085978890,
-0.0163347274,
0.0060959090,
0.0071871276,
0.0074440618,
0.0186710302,
0.0326303467,
0.0092336060,
0.0168198794,
0.0095024118,
-0.0151481349,
-0.0145464502,
-0.0052491305,
-0.0153962942,
-0.0030402569,
0.0052741403,
0.0144378515,
0.0034388506,
0.0252427887,
-0.0082455222,
0.0048406105,
-0.0121853333,
-0.0184663050,
-0.0185562335,
-0.0108310040,
-0.0059415638,
-0.0064743795,
0.0145647777,
-0.0011388825,
0.0132313184,
0.0043624174,
-0.0036733786,
-0.0219253339,
-0.0026516723,
-0.0249010473,
-0.0212176032,
0.0012350092,
-0.0012059561,
-0.0093477741,
0.0109087788,
0.0071308999,
-0.0056229858,
-0.0025199819,
-0.0092664612,
-0.0269040093,
-0.0155138914,
-0.0181435570,
-0.0170436129,
-0.0020175630,
0.0034146323,
0.0047561033,
0.0062400480,
0.0128961364,
-0.0116485748,
-0.0062455107,
-0.0143827666,
-0.0177614763,
-0.0182011575,
-0.0048742201,
-0.0100206230,
0.0060459981,
0.0056757620,
-0.0010387236,
0.0023463629,
-0.0098520778,
-0.0212657675,
-0.0177049655,
-0.0139180245,
-0.0256988332,
-0.0121897757,
0.0081576947,
0.0006587130,
0.0027503748,
0.0163344983,
0.0118179582,
-0.0068256501,
0.0074138362,
-0.0054725213,
-0.0186201781,
0.0041864994,
-0.0044451971,
-0.0017829947,
0.0112433471,
0.0181610473,
0.0004727122,
0.0153145706,
0.0044581657,
-0.0082466574,
-0.0087283384,
-0.0113539314,
-0.0115938345,
-0.0030474376,
0.0120757632,
0.0166741349,
0.0165763088,
0.0225687213,
0.0184238926,
0.0108646005,
-0.0034321218,
-0.0069511747,
-0.0031789627,
0.0088981204,
-0.0047158911,
0.0123326853,
0.0292939432,
0.0124752186,
0.0196183454,
0.0212468002,
0.0008747332,
-0.0043391241,
0.0103259319,
-0.0118636573,
-0.0132320486,
0.0155845005,
0.0068520871,
0.0085689416,
0.0269702114,
0.0224838704,
0.0041476968,
0.0211810954,
0.0012450590,
-0.0112710232,
-0.0025571897,
-0.0011143920,
-0.0099439416,
0.0123554431,
0.0224220641,
0.0096432175,
0.0252775960,
0.0152293881,
0.0036115965,
0.0082270838,
-0.0122478530,
-0.0158084463,
-0.0110746836,
-0.0051660021,
-0.0125841312,
0.0147401588,
0.0069625406,
0.0084979385,
0.0215073097,
0.0143184662,
-0.0159499776,
0.0016658977,
-0.0019978350,
-0.0279056132,
-0.0060179406,
0.0057623517,
-0.0035924376,
0.0109313913,
0.0227348525,
-0.0009005013,
-0.0025401907,
0.0043836483,
-0.0261176303,
-0.0319741778,
-0.0182199497,
-0.0319547281,
-0.0104509024,
-0.0101518352,
0.0013894489,
-0.0018934224,
0.0083961217,
-0.0062735663,
-0.0128054051,
-0.0129925441,
-0.0300562736,
-0.0215093438,
-0.0172043759,
-0.0163620729,
-0.0153041026,
0.0126833785,
-0.0031860503,
0.0001922520,
0.0038487881,
-0.0073896684,
-0.0327628218,
-0.0190068763,
-0.0280283242,
-0.0352327377,
-0.0172372516,
-0.0134005193,
-0.0158676486,
0.0072317482,
0.0039834427,
-0.0086394800,
-0.0100025851,
-0.0084559731,
-0.0289679971,
-0.0276995096,
-0.0143157504,
-0.0257846266,
-0.0095637301,
0.0000437641,
0.0025310614,
0.0049895970,
0.0126706995,
-0.0091287317,
-0.0070618424,
-0.0177104045,
-0.0265518017,
-0.0216914564,
-0.0115345567,
-0.0142010767,
-0.0082601989,
0.0164906643,
0.0003694086,
0.0080871964,
0.0087844403,
-0.0008974253,
-0.0189034827,
0.0008146896,
-0.0119926305,
-0.0178678762,
0.0164843686,
0.0033783489,
0.0089033181,
0.0301998034,
0.0212539155,
0.0031606606,
0.0145367077,
0.0005851364,
-0.0256810058,
-0.0029270083,
-0.0025545559,
-0.0026383635,
0.0088212639,
0.0246908516,
0.0242217444,
0.0296473242,
0.0258787796,
0.0065215840,
0.0080373771,
0.0043070028,
-0.0074470090,
0.0029333928,
0.0176800024,
0.0123448009,
0.0271332655,
0.0402457081,
0.0179006830,
0.0309647527,
0.0260536596,
-0.0034974143,
0.0026418716,
0.0077094981,
-0.0045097512,
0.0067607737,
0.0270897318,
0.0129074836,
0.0251410250,
0.0353163965,
0.0165635068,
0.0156341884,
0.0150255058,
0.0007816264,
-0.0078029796,
0.0182050485,
0.0025940184,
0.0116416393,
0.0250804350,
0.0283290651,
0.0195517391,
0.0347387716,
0.0141836852,
-0.0046648942,
0.0113179302,
-0.0156471767,
-0.0088279387,
-0.0061818361,
0.0053036716,
-0.0012223638,
0.0245842617,
0.0140956957,
0.0098888306,
0.0171131305,
0.0005831957,
-0.0120271090,
-0.0074380431,
-0.0063518491,
-0.0156312324,
0.0177022461,
0.0090982262,
0.0049008904,
0.0193194877,
0.0127837099,
-0.0071250638,
-0.0106550194,
-0.0122784069,
-0.0270648878,
-0.0215088651,
-0.0038125282,
-0.0192726571,
0.0053618951,
-0.0046495916,
0.0082885232,
-0.0043323599,
0.0000253404,
-0.0196605548,
-0.0228282213,
-0.0175769180,
-0.0291769914,
-0.0216567516,
-0.0161541570,
0.0005067915,
-0.0054645776,
0.0088435858,
-0.0028094391,
0.0007412008,
-0.0107650552,
-0.0196715780,
-0.0260788649,
-0.0193279758,
-0.0251993351,
-0.0182224698,
-0.0009050242,
-0.0055076536,
-0.0147314658,
-0.0049154642,
-0.0133679528,
-0.0234123357,
-0.0262852274,
-0.0230548140,
-0.0278530288,
-0.0183351915,
-0.0013462849,
-0.0081707994,
0.0064316853,
0.0028965331,
-0.0002022086,
-0.0081728734,
-0.0117320903,
-0.0332626104,
-0.0232573804,
-0.0219136458,
-0.0247951448,
-0.0177460890,
0.0035299479,
0.0017631105,
0.0015413491,
0.0107216639,
-0.0013843488,
-0.0140182432,
-0.0088593839,
-0.0244409628,
-0.0179217104,
-0.0120701641,
-0.0040117893,
0.0001137819,
0.0265181325,
0.0030925325,
0.0085810702,
0.0203286204,
-0.0095151877,
-0.0075534680,
-0.0086167660,
-0.0104264682,
-0.0158579033,
0.0145463068,
0.0008958264,
0.0144171752,
0.0242333766,
0.0154904453,
0.0065662195,
0.0041319327,
-0.0074145878,
-0.0216051359,
-0.0050902953,
-0.0102404561,
-0.0019625791,
0.0166889485,
0.0281322822,
0.0252930056,
0.0314900875,
0.0340027250,
0.0064920411,
0.0115497429,
-0.0023269458,
-0.0042951247,
-0.0000089048,
0.0041123335,
0.0098370090,
0.0214274935,
0.0262300931,
0.0148961004,
0.0228010081,
0.0089860074,
0.0006787949,
-0.0080425506,
-0.0014514847,
-0.0102778161,
0.0085373800,
0.0132998005,
0.0138872070,
0.0299061202,
0.0350415036,
0.0187462904,
0.0122027993,
0.0133705717,
-0.0033952459,
-0.0093500959,
0.0017649466,
-0.0083399555,
0.0051164618,
0.0165325664,
0.0195868220,
0.0191203542,
0.0262070484,
0.0219380409,
-0.0018902319,
-0.0023585893,
-0.0123262051,
-0.0093524577,
-0.0121893454,
0.0045984345,
0.0063638780,
0.0234254058,
0.0184457265,
0.0252491254,
0.0118571883,
-0.0013846693,
-0.0047787880,
-0.0115893502,
-0.0185498409,
-0.0101251304,
-0.0021563899,
0.0043667173,
0.0060146884,
0.0211115032,
0.0126580046,
0.0005724780,
-0.0029670256,
-0.0183754787,
-0.0103148762,
-0.0326720290,
-0.0085288296,
-0.0172837619,
-0.0006782653,
0.0031160698,
0.0182227679,
0.0037984266,
0.0085216239,
0.0068466505,
-0.0122740585,
-0.0170806851,
-0.0148850586,
-0.0123418383,
-0.0151389241,
0.0016914838,
-0.0030169138,
0.0042028604,
0.0053559011,
0.0024662628,
-0.0115152542,
-0.0153177865,
-0.0210841913,
-0.0244632959,
-0.0204686224,
-0.0134906350,
-0.0129185263,
-0.0001984965,
0.0039801458,
0.0113389781,
0.0003551912,
-0.0011463426,
-0.0051347492,
-0.0103978170,
-0.0189320501,
-0.0134373261,
-0.0055536767,
-0.0044099996,
-0.0000453076,
0.0103186704,
0.0087052248,
-0.0034713708,
0.0081675760,
-0.0124539379,
-0.0172107778,
-0.0132354032,
-0.0119934957,
-0.0091249878,
-0.0008022232,
0.0083159106,
0.0035861949,
0.0142066451,
0.0097432686,
0.0076922085,
-0.0037908077,
-0.0092327856,
-0.0013420666,
-0.0159896389,
0.0041807257,
0.0044291615,
0.0110443765,
0.0072371215,
0.0294131618,
0.0134003535,
0.0049112225,
0.0009826301,
-0.0020976563,
-0.0077191470,
-0.0113416892,
0.0005691694,
0.0064207930,
0.0123739261,
0.0188088082,
0.0202660374,
0.0142083792,
0.0126688574,
0.0054431045,
-0.0022983146,
-0.0072673010,
0.0028931540,
0.0047555724,
0.0119898301,
0.0139865549,
0.0251197405,
0.0139860194,
0.0202293396,
0.0186224859,
0.0009405616,
-0.0015575662,
0.0032672356,
-0.0045300820,
-0.0044128480,
0.0107299872,
0.0107966382,
0.0153179420,
0.0199105218,
0.0174905732,
0.0087769460,
0.0083087198,
0.0042875386,
-0.0036727171,
-0.0028292611,
0.0002137496,
0.0093984660,
0.0153702423,
0.0165169202,
0.0213945992,
0.0176010765,
0.0142652923,
-0.0051181992,
0.0033656131,
-0.0154131548,
-0.0069523761,
-0.0021788240,
-0.0017478587,
0.0040507447,
0.0176511146,
0.0132685052,
-0.0039637545,
0.0118053928,
-0.0074665709,
-0.0130384611,
-0.0218819175,
0.0003110371,
-0.0226836093,
0.0012324575,
0.0068575679,
0.0072150826,
0.0015073955,
0.0068486850,
-0.0054844590,
-0.0162904263,
-0.0185551085,
-0.0202238299,
-0.0294456966,
-0.0149152605,
-0.0227763839,
-0.0035206275,
0.0038300287,
-0.0072856112,
0.0014769246,
-0.0020236000,
-0.0092525473,
-0.0291725546,
-0.0096923634,
-0.0331579447,
-0.0154722873,
-0.0085198870,
-0.0057354160,
-0.0066379840,
0.0190677904,
-0.0024920006,
-0.0121684875,
-0.0052933684,
-0.0243836101,
-0.0362694077,
-0.0238639377,
-0.0229870547,
-0.0278201979,
-0.0030750383,
0.0023359521,
-0.0011903261,
0.0026043751,
0.0030598035,
-0.0146587053,
-0.0170705039,
-0.0248341560,
-0.0233245008,
-0.0245475098,
-0.0105403904,
-0.0167961121,
0.0107480008,
0.0093196714,
0.0059792302,
0.0102973031,
0.0080725821,
-0.0171389580,
-0.0096470481,
-0.0135690663,
-0.0257108100,
-0.0022224681,
-0.0050228559,
0.0011137542,
0.0099335667,
0.0238619894,
0.0051030209,
0.0071407300,
0.0037236633,
-0.0139767006,
-0.0157051813,
-0.0056264484,
-0.0033720650,
-0.0092890421,
0.0169697925,
0.0265450329,
0.0198191497,
0.0295432545,
0.0224295519,
0.0038747452,
0.0012039007,
0.0009587835,
-0.0139247552,
-0.0001444569,
0.0053894920,
0.0087209679,
0.0267311092,
0.0252228584,
0.0267541241,
0.0214205217,
0.0232348479,
0.0003295485,
0.0063293548,
0.0041951672,
0.0013901284,
0.0160049293,
0.0201942679,
0.0213593282,
0.0295341481,
0.0440559499,
0.0117447888,
0.0178478118,
0.0155822271,
-0.0050030700,
-0.0018449262,
0.0114234313,
0.0028919703,
0.0144371875,
0.0312462915,
0.0191263594,
0.0250717662,
0.0291420240,
0.0110370405,
0.0057279319,
0.0100241229,
-0.0026969847,
-0.0044426979,
0.0188233256,
0.0073253438,
0.0069786403,
0.0269587748,
0.0213947780,
0.0191702340,
0.0169368107,
0.0121314377,
-0.0094418451,
0.0099647269,
-0.0125251152,
-0.0066741109,
0.0109042143,
0.0032551677,
0.0056783855,
0.0152287874,
0.0144111812,
-0.0083805732,
0.0067534624,
-0.0174355768,
-0.0192836002,
-0.0107685197,
0.0000835940,
-0.0140769277,
0.0114009399,
0.0119162574,
-0.0042874608,
0.0063793371,
0.0006170028,
-0.0293557364,
-0.0151658636,
-0.0185424946,
-0.0261532441,
-0.0199293569,
0.0061622364,
-0.0153570659,
-0.0053413576,
0.0057936599,
-0.0137112178,
-0.0024240122,
-0.0186099652,
-0.0192174688,
-0.0295467228,
-0.0044709528,
-0.0296232142,
-0.0110427840,
-0.0035936045,
-0.0075016026,
-0.0063247276,
0.0012379200,
-0.0175556261,
-0.0211906470,
-0.0080596600,
-0.0356190242,
-0.0284130517,
-0.0139540881,
-0.0128881037,
-0.0150317512,
0.0008743547,
-0.0055158781,
-0.0105253141,
-0.0061159739,
-0.0258306880,
-0.0280318744,
-0.0223806705,
-0.0226877797,
-0.0284190476,
-0.0088065546,
0.0041840109,
-0.0117558623,
0.0057709301,
0.0033034859,
-0.0138871837,
-0.0165939815,
-0.0103542963,
-0.0330455117,
-0.0175741892,
-0.0071115429,
-0.0137972841,
-0.0024802519,
0.0063800588,
-0.0047965553,
-0.0013112533,
-0.0032220359,
-0.0177346971,
-0.0204103980,
-0.0073161139,
-0.0207709707,
-0.0115435747,
0.0068779411,
0.0089378823,
0.0094246278,
0.0209210329,
0.0092089726,
-0.0032297983,
0.0104057491,
-0.0148270009,
-0.0140453549,
0.0039408561,
-0.0020560832,
-0.0026570065,
0.0283403620,
0.0236447416,
0.0087491544,
0.0307617076,
0.0126823420,
-0.0034094322,
0.0000728747,
-0.0038478449,
-0.0149980467,
0.0043180203,
0.0163047500,
0.0066667474,
0.0291951858,
0.0324660502,
0.0141640976,
0.0193953440,
0.0136017483,
-0.0065383338,
-0.0011762314,
0.0065540792,
-0.0093057184,
0.0154331243,
0.0201128814,
0.0175261386,
0.0271763094,
0.0235501751,
0.0052545355,
0.0104370248,
0.0000050710,
-0.0155020207,
-0.0042401673,
0.0010529072,
-0.0072349552,
0.0128490906,
0.0313367173,
0.0178368054,
0.0213683918,
0.0305502396,
0.0053519807,
-0.0072880415,
0.0021773174,
-0.0130672846,
-0.0167714041,
0.0102401236,
0.0089922044,
0.0033645211,
0.0366191827,
0.0165482815,
0.0147767281,
0.0073909941,
0.0026389388,
-0.0220476054,
-0.0111721847,
-0.0112757776,
-0.0150368679,
0.0038772125,
0.0041104141,
0.0148065127,
0.0157344025,
0.0155768739,
-0.0082565416,
0.0052368278,
-0.0203744154,
-0.0241271332,
-0.0135697890,
-0.0091387024,
-0.0188893285,
0.0056388606,
0.0177291725,
0.0021960298,
0.0099594649,
0.0136866216,
-0.0242972281,
-0.0149550987,
-0.0241034459,
-0.0292901620,
-0.0228188019,
-0.0067748949,
-0.0060706395,
0.0000867440,
0.0228845477,
-0.0019796172,
0.0029330004,
-0.0029973653,
-0.0186327454,
-0.0298341922,
-0.0178589616,
-0.0252098572,
-0.0141962767,
-0.0044395924,
-0.0009905930,
0.0070309304,
0.0117799100,
-0.0017845354,
-0.0090298550,
-0.0090218503,
-0.0230211597,
-0.0269529633,
-0.0129336389,
-0.0126862694,
-0.0101868575,
0.0107143521,
0.0148784183,
0.0025696047,
0.0129806418,
0.0045226314,
-0.0212525539,
-0.0132889710,
-0.0151404552,
-0.0211302731,
-0.0095398333,
0.0078019076,
-0.0014960505,
0.0167861506,
0.0185894445,
0.0053683859,
-0.0029552460,
-0.0018527706,
-0.0172137693,
-0.0270734690,
-0.0096139610,
-0.0079534352,
-0.0041118236,
0.0127660809,
0.0087015200,
0.0208343901,
0.0177862775,
0.0084559983,
-0.0039012649,
0.0055775400,
-0.0216227472,
-0.0091285063,
0.0058259484,
-0.0044379318,
0.0116355447,
0.0227700174,
0.0164103918,
0.0093918238,
0.0271748956,
-0.0095777828,
-0.0084822075,
-0.0009176022,
-0.0010868969,
-0.0070070638,
0.0192684997,
0.0217414536,
0.0115098450,
0.0351203866,
0.0215283018,
0.0008373338,
0.0082326718,
0.0006105058,
-0.0134700481,
-0.0036014130,
0.0052534179,
0.0005654310,
0.0251464080,
0.0142988050,
0.0183605570,
0.0260433778,
0.0104421573,
0.0000318114,
0.0033214060,
-0.0047150296,
-0.0143963657,
0.0096319113,
0.0052648867,
0.0131115001,
0.0159670003,
0.0227995962,
0.0055604260,
0.0163094793,
-0.0006958459,
-0.0165605266,
-0.0068397257,
0.0007086637,
-0.0084340023,
0.0015339102,
0.0218504015,
0.0154726906,
0.0122274412,
0.0254092626,
-0.0003296239,
-0.0037927907,
