Filename,STFMK-20201105-LW19-2328_20201201_064322_004.dat
-0.0132595189,
-0.0127811674,
-0.0186971501,
-0.0118364803,
0.0051742350,
0.0014532566,
0.0141304471,
0.0059515140,
0.0140033290,
-0.0063429251,
-0.0070565781,
-0.0194337666,
-0.0154182706,
-0.0224990305,
-0.0119649600,
-0.0032128138,
-0.0011833369,
0.0084773554,
0.0066677430,
0.0010122182,
-0.0107576009,
-0.0085490085,
-0.0192129742,
-0.0338045359,
-0.0190538168,
-0.0129532069,
-0.0120421611,
-0.0002301755,
0.0056377244,
0.0093358457,
-0.0051933294,
0.0066798376,
-0.0239056312,
-0.0213281233,
-0.0264127553,
-0.0199729856,
-0.0288489573,
-0.0118901264,
-0.0005961069,
0.0021767481,
0.0018973242,
0.0003662535,
-0.0039553149,
-0.0211616065,
-0.0219711643,
-0.0301519316,
-0.0213171896,
-0.0262606367,
-0.0119788013,
-0.0009428971,
0.0045026899,
0.0038707843,
0.0076021561,
0.0024398263,
-0.0146356085,
-0.0100343470,
-0.0206112135,
-0.0253583416,
-0.0123443417,
-0.0074855047,
0.0012836262,
0.0123009849,
0.0172490552,
0.0051751817,
0.0082510635,
-0.0019230589,
-0.0207504965,
-0.0240488071,
-0.0138228759,
-0.0116336867,
-0.0131396074,
0.0138362860,
0.0130127510,
0.0231984053,
0.0205037091,
0.0143902116,
0.0041370476,
-0.0027509206,
-0.0106621291,
-0.0110490238,
-0.0012260533,
-0.0031184074,
0.0182962138,
0.0235525258,
0.0246613827,
0.0351301879,
0.0285173785,
0.0138279432,
0.0098658130,
0.0011139184,
-0.0052924179,
-0.0011599268,
0.0105022555,
0.0080172736,
0.0269394480,
0.0347395018,
0.0298146568,
0.0219131075,
0.0231225770,
0.0070018265,
-0.0046361797,
0.0014178053,
-0.0037380701,
0.0080107860,
0.0183761287,
0.0248321071,
0.0301074684,
0.0421496555,
0.0252788123,
0.0227508023,
0.0136956107,
-0.0039203539,
-0.0026165703,
-0.0030207722,
0.0005429777,
0.0102589633,
0.0139258131,
0.0219168030,
0.0332702659,
0.0275397040,
0.0226025656,
0.0165065024,
0.0048971181,
0.0013550913,
0.0039088763,
-0.0001072073,
0.0070572575,
0.0171797387,
0.0216459818,
0.0201369245,
0.0226668734,
0.0066703423,
0.0111681875,
-0.0078399824,
-0.0052112718,
-0.0139976609,
-0.0020763036,
0.0027632681,
0.0000259164,
0.0225686487,
0.0105736600,
0.0201765429,
0.0064535812,
0.0039568762,
-0.0139135476,
-0.0099406485,
-0.0200688820,
-0.0179899335,
0.0011904526,
-0.0008448340,
0.0010518964,
0.0074833604,
0.0156194149,
-0.0061256178,
-0.0018284353,
-0.0166893788,
-0.0252646022,
-0.0233422425,
-0.0182746574,
-0.0162410848,
-0.0080209365,
-0.0009689089,
0.0030981039,
-0.0014832045,
-0.0010350234,
-0.0243455712,
-0.0155697521,
-0.0237489473,
-0.0316419229,
-0.0233842656,
-0.0139914323,
-0.0038828177,
-0.0091428235,
0.0077843303,
-0.0062605478,
-0.0054414202,
-0.0120287910,
-0.0255169608,
-0.0294013973,
-0.0231824256,
-0.0279974341,
-0.0202917531,
-0.0031921852,
-0.0117308758,
-0.0044132904,
0.0014046287,
-0.0064871758,
-0.0153613947,
-0.0127368532,
-0.0266069248,
-0.0305941887,
-0.0153614068,
-0.0152971176,
-0.0076964283,
-0.0021516779,
0.0083647585,
-0.0024598723,
0.0063763121,
-0.0057472913,
-0.0202483162,
-0.0173081812,
-0.0124051832,
-0.0242334958,
-0.0115781948,
0.0041173208,
0.0001007039,
0.0100595877,
0.0066542230,
0.0004625187,
0.0031730467,
-0.0117166825,
-0.0124789514,
-0.0119536519,
-0.0080045816,
-0.0038930404,
0.0076900912,
0.0182404835,
0.0121109104,
0.0225765742,
0.0157437250,
0.0153070586,
-0.0059844768,
0.0057587586,
-0.0096298140,
-0.0053311745,
0.0107319271,
0.0069369469,
0.0162452701,
0.0223242752,
0.0223739929,
0.0084926048,
0.0155236926,
0.0010372754,
-0.0044754823,
0.0019755387,
0.0009611651,
0.0032527917,
0.0149617959,
0.0277087651,
0.0273631532,
0.0211065374,
0.0232048333,
0.0141087314,
0.0059644626,
-0.0040568858,
-0.0018386871,
-0.0056069167,
0.0133255767,
0.0012119957,
0.0205333233,
0.0250878390,
0.0178134181,
0.0228057709,
0.0180116147,
0.0006049865,
-0.0009933916,
0.0071262359,
-0.0160590485,
0.0035840480,
0.0122003434,
0.0108461129,
0.0183631089,
0.0391765535,
0.0105612352,
0.0133937486,
0.0172039345,
-0.0058635506,
-0.0157543924,
-0.0027093280,
-0.0090478305,
-0.0044523422,
0.0130870566,
0.0215663537,
0.0073516704,
0.0217102934,
0.0016214084,
-0.0087149711,
-0.0062849708,
-0.0283367820,
-0.0126239294,
-0.0116849281,
0.0033312887,
-0.0087160673,
0.0255906172,
0.0065887235,
0.0112694884,
0.0142672230,
0.0025451034,
-0.0219511241,
-0.0019434688,
-0.0112363398,
-0.0256537311,
-0.0016424088,
0.0005643139,
-0.0048687872,
0.0097076595,
0.0105221486,
-0.0065345154,
-0.0058783195,
-0.0040039038,
-0.0321840271,
-0.0257736612,
-0.0182922278,
-0.0243036710,
-0.0047191991,
0.0012884070,
0.0113644535,
0.0019434968,
0.0183896571,
-0.0060791131,
-0.0079942942,
-0.0183045454,
-0.0243776757,
-0.0207679700,
-0.0067225397,
-0.0155011732,
-0.0020687964,
0.0165010225,
-0.0032891566,
0.0037433484,
0.0057412814,
-0.0138428165,
-0.0271430966,
-0.0090807602,
-0.0244011451,
-0.0246611144,
-0.0015893056,
-0.0066216001,
-0.0038406346,
0.0129090231,
0.0119867558,
-0.0118103074,
0.0043059210,
0.0004603386,
-0.0261513889,
-0.0109565211,
-0.0057072118,
-0.0125295240,
-0.0002695252,
0.0169822946,
-0.0019016115,
0.0110245105,
0.0098989215,
-0.0031068558,
-0.0121947890,
-0.0147891929,
-0.0186251812,
-0.0099588800,
-0.0022454353,
-0.0043698456,
0.0073708761,
0.0219134204,
0.0116281305,
0.0147079546,
0.0141760055,
-0.0049068495,
-0.0039727455,
0.0050344267,
-0.0080293780,
-0.0052086846,
0.0254456885,
0.0056094527,
0.0154063758,
0.0302841533,
0.0101281069,
-0.0024772913,
0.0096848458,
-0.0063581821,
-0.0211832691,
0.0037195613,
0.0028737041,
0.0038566072,
0.0159900729,
0.0241231956,
0.0161149204,
0.0208583809,
0.0165945664,
-0.0010317578,
0.0041066417,
-0.0008493761,
-0.0075426367,
0.0038444179,
0.0117432000,
0.0010975915,
0.0164308138,
0.0228568818,
0.0040108063,
0.0204093643,
0.0013727964,
-0.0098764012,
-0.0011009792,
0.0015138868,
-0.0160016883,
0.0129528288,
0.0143657662,
0.0037348887,
0.0233838167,
0.0242071506,
-0.0006171704,
0.0009958970,
0.0082747871,
-0.0261006393,
-0.0118235862,
0.0043876939,
-0.0065698931,
-0.0004866384,
0.0152125778,
0.0113935713,
0.0010475673,
0.0124130817,
-0.0137417931,
-0.0239153486,
-0.0084284404,
-0.0285391696,
-0.0112822419,
-0.0117258038,
0.0017577184,
-0.0065301526,
0.0146660162,
-0.0039091720,
-0.0024487311,
-0.0002229980,
-0.0177841727,
-0.0162388105,
-0.0114188958,
-0.0121425577,
-0.0181113072,
0.0162516460,
-0.0084555345,
-0.0040588267,
0.0037472674,
-0.0020485739,
-0.0324314386,
-0.0177411325,
-0.0253407694,
-0.0382611677,
-0.0275404770,
-0.0096085053,
-0.0215119198,
-0.0014495595,
-0.0034744362,
-0.0028092077,
-0.0084708724,
-0.0127352197,
-0.0234650113,
-0.0274517611,
-0.0154584162,
-0.0303865876,
-0.0092357816,
-0.0064205169,
-0.0009739774,
-0.0002787535,
0.0099501004,
-0.0138692446,
-0.0126016643,
-0.0153726609,
-0.0255764443,
-0.0244510844,
-0.0133907376,
-0.0159945395,
-0.0077916458,
0.0128546217,
-0.0025968698,
-0.0091635128,
0.0045397035,
-0.0094829816,
-0.0245794114,
-0.0119769499,
-0.0139712086,
-0.0229877755,
0.0056613046,
0.0080820266,
0.0017182070,
0.0214551687,
0.0195748005,
0.0063845664,
-0.0007031822,
0.0000383377,
-0.0259698071,
-0.0087367706,
-0.0125563033,
-0.0084595885,
0.0023065049,
0.0205590688,
0.0193456952,
0.0203866046,
0.0303147640,
0.0029694564,
0.0062675658,
0.0020164726,
-0.0081972526,
-0.0029277115,
0.0152633544,
0.0079761557,
0.0274445452,
0.0435753576,
0.0162113272,
0.0189627185,
0.0265872870,
-0.0075609824,
-0.0020986837,
0.0025718727,
-0.0037868721,
0.0031876762,
0.0269903727,
0.0186035372,
0.0250422191,
0.0328164771,
0.0213450119,
0.0158520136,
0.0113927610,
0.0016521160,
-0.0075653056,
0.0140160397,
0.0070231101,
0.0078423452,
0.0291951485,
0.0326024666,
0.0265114903,
0.0392578132,
0.0251678191,
0.0048042228,
0.0141570773,
-0.0026934638,
-0.0124814417,
0.0035175995,
0.0032141965,
0.0071171336,
0.0242639333,
0.0287365709,
0.0132987145,
0.0256335288,
0.0103494441,
-0.0056513534,
-0.0065247742,
-0.0042988062,
-0.0074022803,
0.0084498804,
0.0167195871,
0.0168103371,
0.0299364291,
0.0248553418,
0.0063041011,
-0.0021049592,
-0.0067425622,
-0.0247793123,
-0.0231542345,
-0.0068873977,
-0.0210891366,
0.0012609457,
0.0035869714,
0.0096958894,
0.0097526889,
0.0077957944,
-0.0017783010,
-0.0181603655,
-0.0104249418,
-0.0295946766,
-0.0171141550,
-0.0170024093,
-0.0057740533,
-0.0008523941,
0.0119533129,
0.0071423482,
0.0013145974,
0.0008954233,
-0.0196922310,
-0.0247130208,
-0.0298996624,
-0.0245524757,
-0.0292168073,
-0.0135491006,
-0.0061071310,
-0.0038352227,
0.0061947731,
-0.0026190910,
-0.0096025653,
-0.0202611685,
-0.0241835061,
-0.0294228457,
-0.0309124291,
-0.0145586524,
-0.0192861073,
-0.0021705341,
0.0044627036,
0.0055796700,
-0.0011613547,
0.0020802559,
-0.0160621330,
-0.0230107922,
-0.0216556881,
-0.0241862908,
-0.0228280574,
-0.0091798464,
-0.0050823698,
-0.0086571537,
0.0051519955,
0.0001976455,
-0.0111311814,
-0.0106232818,
-0.0247884206,
-0.0270307530,
-0.0205944069,
-0.0113950390,
-0.0150916250,
0.0067508151,
0.0020819986,
0.0104066245,
0.0138783874,
-0.0026759515,
-0.0077479822,
-0.0081091998,
-0.0152805867,
-0.0229868889,
-0.0055764392,
-0.0046285102,
0.0003902531,
0.0060554198,
0.0185003821,
0.0034761913,
0.0053036790,
0.0016427016,
-0.0162276048,
-0.0083198640,
-0.0005388120,
-0.0110351630,
0.0120065417,
0.0214186907,
0.0208056904,
0.0218519568,
0.0283445381,
0.0104837352,
0.0095464857,
0.0009944413,
-0.0152444858,
0.0006154245,
-0.0053067962,
0.0110022258,
0.0161804054,
0.0188540239,
0.0167581178,
0.0286588725,
0.0113104992,
-0.0022028554,
0.0005982565,
0.0032625415,
-0.0022504779,
0.0005845338,
0.0156741329,
0.0169549491,
0.0218495559,
0.0313145630,
0.0181384943,
0.0153694954,
0.0152994590,
0.0088366782,
-0.0052430383,
0.0085515138,
-0.0007922535,
0.0065489067,
0.0178234912,
0.0176739804,
0.0202109553,
0.0157768950,
0.0240848139,
0.0018058901,
-0.0003642493,
-0.0088410173,
-0.0029713199,
-0.0150091583,
0.0026551946,
0.0121483244,
0.0158001278,
0.0161802378,
0.0232612602,
0.0170201641,
-0.0013276800,
0.0020132116,
-0.0044141002,
-0.0089177471,
-0.0081306901,
0.0037125759,
0.0102331471,
0.0078464206,
0.0218500271,
0.0143008316,
0.0033790311,
-0.0041380068,
-0.0177244134,
-0.0076374086,
-0.0281023216,
-0.0107243415,
-0.0133968433,
0.0007943802,
0.0056387540,
0.0157088339,
0.0025771433,
0.0031267479,
0.0099534867,
-0.0105755879,
-0.0174409039,
-0.0105850156,
-0.0086009987,
-0.0160395410,
0.0048536882,
0.0047765723,
0.0042148218,
0.0025283897,
0.0067766942,
-0.0101294909,
-0.0163426083,
-0.0218910631,
-0.0220917575,
-0.0264575351,
-0.0146777043,
-0.0133154178,
0.0047603953,
0.0054994505,
0.0105187129,
0.0149711594,
0.0014955744,
-0.0062111309,
-0.0109893922,
-0.0134913828,
-0.0251637101,
-0.0049226740,
-0.0075548519,
-0.0026439577,
0.0116297835,
0.0179007314,
-0.0031970907,
0.0031697857,
-0.0051500611,
-0.0226240959,
-0.0247427598,
-0.0168133359,
-0.0211027153,
-0.0114198877,
0.0059132576,
0.0084508173,
0.0036505177,
0.0137228016,
0.0072459988,
-0.0041863816,
-0.0190161727,
-0.0084320195,
-0.0226022564,
-0.0123608094,
-0.0023735631,
-0.0011237971,
0.0136803845,
0.0190434325,
0.0237897113,
0.0080162305,
0.0094523681,
-0.0062883860,
-0.0001812662,
-0.0226562619,
-0.0063880044,
0.0015870733,
0.0009096680,
0.0168451779,
0.0240890570,
0.0204391703,
0.0106133046,
0.0162191112,
-0.0011734803,
-0.0092859110,
-0.0027710996,
0.0019579991,
0.0056849644,
0.0058614789,
0.0265629292,
0.0301909782,
0.0201916862,
0.0237076525,
0.0108155552,
-0.0001915874,
-0.0031959882,
-0.0064205863,
-0.0109337382,
0.0061352714,
0.0035103620,
0.0121353921,
0.0201468933,
0.0215146355,
0.0156394560,
0.0134723168,
0.0079042315,
0.0027009437,
-0.0006550490,
-0.0012995460,
0.0038325277,
0.0112310536,
0.0112805646,
0.0181840267,
0.0223877206,
0.0226432383,
0.0043621073,
0.0099906512,
-0.0049579847,
-0.0198212732,
-0.0062259175,
-0.0047492911,
-0.0095724333,
-0.0002478294,
0.0198045298,
0.0038960152,
0.0176136270,
0.0091272229,
-0.0047813421,
-0.0131359212,
-0.0010345307,
-0.0181877073,
-0.0132026980,
0.0051776110,
0.0019738285,
0.0018550020,
0.0129920095,
0.0072473809,
0.0008613371,
-0.0035354951,
-0.0040889317,
-0.0235435273,
-0.0070958603,
-0.0208822563,
-0.0072614779,
0.0029828171,
-0.0156701189,
0.0015471382,
-0.0059351902,
-0.0022519082,
-0.0295436718,
-0.0027770072,
-0.0381929763,
-0.0211059507,
-0.0127254613,
-0.0085938461,
-0.0175926518,
0.0068964306,
0.0026881231,
-0.0144720087,
0.0015189603,
-0.0157053005,
-0.0265337732,
-0.0243891422,
-0.0176788513,
-0.0301740114,
-0.0110883918,
-0.0056168297,
-0.0126428790,
-0.0010523931,
-0.0021947818,
-0.0174489748,
-0.0082429480,
-0.0208804477,
-0.0230902229,
-0.0238710828,
-0.0120346546,
-0.0256139860,
0.0022998306,
0.0014802151,
-0.0066579371,
-0.0043760445,
0.0006856816,
-0.0206558742,
-0.0176520050,
-0.0141118690,
-0.0286619905,
-0.0106897745,
-0.0020874212,
0.0028978463,
-0.0033027763,
0.0140161011,
0.0001995398,
-0.0059983949,
-0.0059769885,
-0.0143414102,
-0.0203038547,
-0.0103422832,
-0.0029603811,
-0.0111143459,
0.0086688427,
0.0208248459,
0.0039718598,
0.0170247573,
0.0123143466,
-0.0018842684,
-0.0026345165,
0.0018138452,
-0.0099320048,
-0.0017250481,
0.0104642753,
0.0071634217,
0.0227327067,
0.0217061508,
0.0168980956,
0.0164883900,
0.0130316913,
-0.0066157840,
-0.0034534277,
0.0051857457,
-0.0068991585,
0.0089923125,
0.0254355930,
0.0259640105,
0.0217494220,
0.0386080593,
0.0168654583,
0.0074217375,
0.0141719170,
-0.0110503845,
-0.0044767335,
0.0120720118,
0.0048916810,
0.0119821159,
0.0357922725,
0.0273353271,
0.0174364112,
0.0364149287,
0.0097984634,
0.0044212886,
0.0106554115,
0.0020192701,
-0.0060904091,
0.0167273339,
0.0171464197,
0.0150789451,
0.0358427800,
0.0256137401,
0.0222424343,
0.0252871476,
0.0170227811,
-0.0117950225,
0.0064198887,
0.0004671860,
-0.0108854333,
0.0146060735,
0.0104572522,
0.0168612637,
0.0189713929,
0.0256729219,
-0.0004310691,
0.0088400021,
-0.0086980388,
-0.0144701004,
-0.0085475510,
-0.0020752391,
-0.0058589345,
0.0135751422,
0.0295780245,
0.0071252468,
0.0230779536,
0.0141350050,
-0.0047046170,
-0.0180844758,
-0.0057848878,
-0.0235570185,
-0.0219292548,
0.0035754172,
-0.0072293095,
0.0018290100,
0.0142589118,
-0.0066808406,
0.0012072099,
-0.0056287870,
-0.0214614235,
-0.0315516032,
-0.0149678290,
-0.0262350794,
-0.0217154026,
-0.0029011276,
-0.0109534608,
0.0031892033,
0.0099108508,
-0.0034526768,
-0.0169906542,
-0.0068309074,
-0.0314357951,
-0.0314088501,
-0.0182174016,
-0.0222279876,
-0.0278177373,
0.0008877077,
0.0001119169,
-0.0131519288,
0.0006186193,
-0.0121124228,
-0.0320349298,
-0.0202109814,
-0.0280639939,
-0.0371091776,
-0.0176580828,
-0.0067346706,
-0.0156589784,
-0.0009903138,
0.0109287025,
-0.0114618791,
-0.0070202462,
-0.0131224794,
-0.0291439798,
-0.0321851484,
-0.0165260248,
-0.0220611952,
-0.0198079906,
-0.0069372291,
-0.0030839909,
-0.0010194674,
-0.0008846130,
-0.0061861076,
-0.0221709050,
-0.0113089904,
-0.0247733742,
-0.0248416662,
-0.0106417406,
-0.0057039247,
-0.0079452274,
0.0116773192,
0.0136746913,
-0.0068598166,
0.0196845606,
-0.0070452732,
-0.0145825148,
-0.0050706407,
-0.0074735070,
-0.0180339366,
0.0109588532,
0.0113778049,
-0.0008847251,
0.0241095088,
0.0171089880,
0.0015346409,
0.0035923372,
0.0018610542,
-0.0196627378,
-0.0097266473,
0.0074804649,
-0.0011933590,
0.0096893394,
0.0239428673,
0.0179961342,
0.0257322788,
0.0229979903,
0.0020697112,
0.0073883794,
0.0094882762,
-0.0124353915,
0.0051832222,
0.0158946123,
0.0048306827,
0.0228437241,
0.0278796405,
0.0103597883,
0.0193293076,
0.0202546641,
-0.0041336445,
-0.0019999645,
0.0149290916,
0.0002814430,
0.0146602038,
0.0323987044,
0.0177604873,
0.0203583650,
0.0360722803,
0.0133143412,
-0.0032471388,
0.0145579875,
-0.0027676662,
-0.0077742781,
0.0092324512,
0.0133224241,
0.0034820684,
0.0289483070,
0.0135432649,
0.0216142442,
0.0125132352,
0.0080738524,
-0.0031274741,
-0.0037451007,
-0.0077176895,
-0.0069497721,
0.0061921128,
0.0034620191,
0.0166293941,
0.0165749732,
0.0202248171,
0.0011586342,
0.0165805388,
-0.0049344795,
-0.0127517413,
0.0009140905,
0.0003053554,
-0.0098745795,
0.0146612506,
0.0219484158,
0.0055336305,
0.0073262695,
0.0212560762,
-0.0216647703,
-0.0073846625,
-0.0229202937,
-0.0182560477,
-0.0208129361,
-0.0039095809,
-0.0007230085,
-0.0010811170,
0.0191739611,
0.0003854802,
0.0082352720,
-0.0115197953,
-0.0072833854,
-0.0187861193,
-0.0073582483,
-0.0201976486,
-0.0037035118,
0.0028785351,
0.0037902966,
0.0044624177,
0.0107426159,
-0.0056744670,
-0.0103995530,
-0.0078804968,
-0.0227735098,
-0.0273676999,
-0.0083941109,
-0.0127963778,
-0.0080987699,
0.0078399293,
0.0111454688,
-0.0002181015,
0.0049640611,
0.0063611916,
-0.0210827030,
-0.0186431240,
-0.0180653352,
-0.0145292431,
-0.0188619979,
0.0057052635,
0.0017268158,
0.0109827099,
0.0101398509,
0.0108392183,
-0.0123810107,
-0.0089618377,
-0.0167947691,
-0.0211995095,
-0.0169501994,
-0.0084381280,
-0.0042822487,
0.0130660981,
0.0081068669,
0.0112182284,
0.0117528634,
0.0020009645,
-0.0073623592,
-0.0012893601,
-0.0173934549,
-0.0163509529,
0.0106810387,
-0.0086848075,
0.0154343415,
0.0255893636,
0.0218831897,
0.0055365087,
0.0285562873,
-0.0034238689,
-0.0186044369,
-0.0103172511,
-0.0063428218,
-0.0136269443,
0.0009005441,
0.0183087569,
0.0130978171,
0.0325786099,
0.0254284572,
0.0086440789,
0.0041250084,
-0.0073549524,
-0.0104040354,
-0.0077521019,
-0.0037126830,
-0.0011444848,
0.0220141038,
0.0255932100,
0.0189643987,
0.0346178189,
0.0131018693,
0.0091952821,
-0.0020625114,
-0.0020859714,
-0.0167241339,
0.0042627775,
-0.0001995316,
0.0071268487,
0.0148148928,
0.0271642096,
0.0154742310,
0.0133661320,
0.0137000233,
-0.0084132198,
-0.0085663302,
-0.0050015445,
-0.0058937501,
-0.0056523876,
0.0137255955,
0.0162280779,
0.0201170929,
0.0267928727,
0.0149257435,
0.0058424948,
-0.0104556605,
-0.0133828586,
-0.0110041173,
-0.0190481562,
-0.0021747157,
-0.0032551517,
0.0110602174,
0.0102861328,
0.0200813990,
0.0044157496,
0.0078469459,
-0.0081879254,
-0.0101684798,
-0.0193734746,
-0.0174335595,
-0.0052342201,
-0.0055145593,
0.0016615842,
0.0062469742,
0.0111459102,
-0.0078240056,
0.0000673672,
-0.0114627369,
-0.0276982058,
-0.0223139878,
-0.0156078972,
-0.0183243454,
-0.0077399546,
-0.0050299317,
0.0149485003,
-0.0035059778,
0.0078604734,
-0.0102853915,
-0.0140231578,
-0.0262005329,
-0.0261533614,
-0.0311879031,
-0.0253216028,
-0.0044583781,
-0.0097895302,
-0.0002599964,
0.0020556042,
0.0089484621,
-0.0095648784,
-0.0125643071,
-0.0223219283,
-0.0197619423,
-0.0274838898,
-0.0184571352,
-0.0115443403,
-0.0043607824,
-0.0013126123,
0.0003044815,
0.0003289297,
-0.0072276709,
-0.0172162876,
-0.0132102044,
-0.0225657504,
-0.0236568861,
-0.0121748522,
-0.0050641368,
-0.0047609848,
0.0065890849,
0.0114788786,
-0.0009715812,
0.0022492441,
-0.0107487831,
-0.0164273530,
-0.0134894866,
-0.0107568949,
-0.0234700572,
0.0024608881,
0.0086326934,
-0.0002240162,
0.0103500625,
0.0085330652,
0.0044622836,
-0.0019392611,
-0.0051953588,
-0.0161684286,
-0.0048909299,
-0.0051848879,
0.0034720129,
0.0192361996,
0.0096310256,
0.0249093287,
0.0231683087,
0.0199484192,
-0.0011909853,
0.0078010648,
-0.0064634602,
-0.0048698150,
0.0035295840,
0.0041768854,
0.0171706416,
0.0253656209,
0.0276698358,
0.0114224013,
0.0197295286,
0.0053679207,
-0.0035081636,
0.0029840914,
0.0026690776,
0.0035973247,
0.0180754438,
0.0248804521,
0.0276816431,
0.0271425769,
0.0251708403,
0.0222821515,
0.0164228752,
0.0023931593,
0.0065914053,
0.0032056777,
0.0044770883,
0.0197906401,
0.0202344712,
0.0249553546,
0.0314212628,
0.0249664560,
0.0165954567,
0.0139831649,
0.0018926309,
-0.0039892681,
0.0040411004,
0.0007880691,
0.0070493990,
0.0197708216,
0.0247675348,
0.0203438457,
0.0197970886,
0.0163875669,
0.0002107461,
-0.0008495821,
-0.0040423134,
-0.0086131692,
-0.0055987923,
0.0082788663,
0.0029176711,
0.0267720520,
0.0206484236,
0.0148483887,
0.0213178284,
0.0038340832,
-0.0061501986,
-0.0147338565,
-0.0115770390,
-0.0292524435,
0.0038113366,
-0.0034094746,
0.0079473350,
0.0138059063,
0.0178362411,
-0.0016493415,
-0.0025769360,
-0.0097323265,
-0.0299774259,
-0.0244983360,
-0.0213081539,
-0.0146479644,
-0.0088972356,
0.0031154240,
0.0063807676,
-0.0033310507,
0.0041312664,
-0.0174729973,
-0.0207882263,
-0.0209581312,
-0.0346905142,
-0.0200399160,
-0.0221594758,
-0.0096497862,
-0.0147021990,
0.0130054466,
-0.0063693388,
0.0014976857,
-0.0040216064,
-0.0168628432,
-0.0279855914,
-0.0249495991,
-0.0318807848,
-0.0322041214,
-0.0107065998,
-0.0125846323,
-0.0052370531,
0.0032292488,
0.0012147465,
-0.0167132560,
-0.0107556069,
-0.0243886951,
-0.0411130264,
-0.0259552002,
-0.0175526384,
-0.0257959738,
-0.0066544064,
0.0066976394,
-0.0000412877,
0.0011634380,
0.0041955337,
-0.0206773840,
-0.0179596450,
-0.0238086507,
-0.0293774754,
-0.0236403048,
-0.0101462761,
-0.0155933183,
-0.0020533395,
0.0079594012,
-0.0031966178,
0.0063684639,
-0.0023908648,
-0.0143268313,
-0.0166543089,
-0.0121456655,
-0.0177824423,
-0.0075574354,
0.0054197065,
0.0003021590,
0.0173999835,
0.0208637193,
0.0110474173,
-0.0017259578,
0.0061798068,
-0.0118120620,
-0.0234475639,
-0.0035458356,
-0.0060021947,
0.0006157596,
0.0125187635,
0.0251920745,
0.0140914004,
0.0190805234,
0.0124233719,
-0.0030159848,
-0.0071855825,
-0.0111505482,
-0.0056778984,
0.0001431662,
0.0156711731,
0.0169674978,
0.0213859044,
0.0343603641,
0.0186881386,
0.0220598429,
0.0077098478,
-0.0000300051,
-0.0048443386,
0.0095466552,
-0.0060038529,
0.0102215996,
0.0254795905,
0.0139383450,
0.0274867211,
0.0287325196,
0.0108226817,
0.0009680014,
0.0117855994,
-0.0164410509,
-0.0101118963,
0.0067915106,
0.0039612306,
0.0091344072,
0.0334333740,
0.0269511454,
0.0158192478,
0.0287715048,
0.0129949506,
-0.0074427570,
0.0009053361,
-0.0040066182,
-0.0082516000,
0.0060093235,
0.0182667281,
0.0024492904,
0.0237662308,
0.0137536451,
0.0100959484,
0.0137004713,
-0.0134156635,
-0.0068494901,
-0.0060118260,
-0.0030845057,
-0.0137637705,
0.0219390057,
0.0022013132,
0.0134864254,
0.0189550184,
0.0135163721,
-0.0124458047,
0.0015698387,
-0.0080345860,
-0.0303702652,
-0.0085556498,
0.0018691404,
-0.0078263525,
0.0023782337,
0.0164394248,
0.0046964460,
-0.0010604204,
0.0040967781,
-0.0197009891,
-0.0234078243,
-0.0100632114,
-0.0307110548,
-0.0067113522,
-0.0058097914,
0.0082043773,
-0.0065205409,
0.0141962487,
-0.0041612983,
-0.0011720587,
-0.0101967333,
-0.0229451600,
-0.0166541561,
-0.0091734827,
-0.0135243228,
-0.0073522897,
0.0126112085,
-0.0058793845,
-0.0022221575,
0.0075018303,
-0.0120407538,
-0.0309802555,
-0.0117500555,
-0.0176193770,
-0.0315694101,
-0.0059310864,
0.0006776594,
-0.0087039508,
0.0088459160,
0.0090323351,
-0.0032051709,
-0.0074444199,
-0.0010792192,
-0.0288467649,
-0.0131469369,
-0.0146706477,
-0.0181976818,
-0.0045836074,
0.0125646945,
0.0002057889,
0.0046228883,
0.0085839825,
-0.0091716871,
-0.0099906279,
-0.0180791505,
-0.0194583759,
-0.0151119959,
-0.0049997708,
-0.0070453850,
0.0114385607,
0.0183588434,
-0.0020384216,
0.0113575291,
0.0118607609,
-0.0139439031,
-0.0114929201,
0.0023068797,
-0.0121051269,
-0.0129244616,
0.0219988432,
0.0073774643,
0.0149280317,
0.0309488960,
0.0204695985,
0.0009086952,
0.0064745368,
-0.0072105965,
-0.0211036745,
-0.0078667775,
-0.0031501260,
-0.0007907816,
0.0144098559,
0.0319133513,
0.0214647986,
0.0267569926,
0.0252619404,
0.0044508320,
-0.0007184074,
0.0056184987,
-0.0103433542,
0.0055699507,
0.0163355656,
0.0095408848,
0.0240868311,
0.0329246894,
0.0077484334,
0.0165354311,
0.0129577788,
-0.0126329148,
-0.0028464897,
0.0019681924,
-0.0120867714,
0.0004313189,
0.0210617315,
0.0070230993,
0.0179065540,
0.0321883708,
0.0116348006,
0.0030384329,
0.0092740180,
-0.0131148081,
-0.0157383755,
0.0023331868,
-0.0017184805,
-0.0036497649,
0.0281479191,
0.0218915232,
0.0199963804,
0.0257305969,
0.0080767311,
-0.0125227598,
0.0002712259,
-0.0280960239,
-0.0131021142,
-0.0057286099,
-0.0068070604,
0.0040093702,
0.0154649140,
0.0146854203,
-0.0007958583,
0.0157568250,
-0.0201502722,
-0.0131718451,
-0.0167329386,
-0.0118742213,
-0.0233417936,
0.0079039466,
-0.0000947113,
0.0032630374,
0.0131974593,
0.0048488281,
-0.0166089945,
-0.0146213183,
-0.0162822735,
-0.0373354889,
-0.0261117555,
-0.0119537301,
-0.0225979369,
-0.0069753756,
-0.0001596546,
0.0013716996,
0.0037051330,
0.0012270592,
-0.0116780875,
-0.0257315971,
-0.0121119656,
-0.0336955115,
-0.0175293181,
-0.0185809117,
-0.0086164400,
-0.0067071300,
0.0126267178,
-0.0055456669,
-0.0097294534,
-0.0056168721,
-0.0245462004,
-0.0307345185,
-0.0213100556,
-0.0188480206,
-0.0197161622,
0.0013244259,
-0.0007945932,
0.0020305370,
0.0050329538,
-0.0034110711,
-0.0191071797,
-0.0128436843,
-0.0196419489,
-0.0304831006,
-0.0120667387,
-0.0038176312,
-0.0085696997,
0.0106764343,
0.0097435005,
0.0045657977,
0.0065025240,
0.0046524671,
-0.0188268144,
-0.0109429322,
-0.0108063277,
-0.0109458864,
-0.0015789960,
0.0058863517,
0.0039576804,
0.0142987873,
0.0211905576,
0.0035973405,
0.0031744372,
0.0061025219,
-0.0126329344,
-0.0068433536,
0.0032866076,
0.0057562534,
0.0116536124,
0.0313202329,
0.0179735832,
0.0210062116,
0.0290826168,
-0.0000952237,
0.0041013639,
0.0004228325,
-0.0011227500,
-0.0103627043,
0.0190655086,
0.0136907380,
0.0200070590,
0.0321182385,
0.0282626562,
0.0218082629,
0.0183213837,
0.0169206429,
-0.0055537522,
0.0127850324,
0.0131023135,
0.0059523350,
0.0273232125,
0.0308363680,
0.0199817643,
0.0296221655,
0.0281271003,
0.0043637017,
0.0132350633,
0.0025257701,
-0.0069415253,
0.0048564398,
0.0069729015,
0.0101734307,
0.0171101131,
0.0240838081,
0.0148586910,
0.0234111939,
0.0098267244,
0.0039313086,
0.0003323509,
0.0067541860,
-0.0054593449,
0.0074312938,
0.0139964940,
0.0146719636,
0.0246484932,
0.0217111614,
0.0083524566,
0.0075747008,
0.0069628521,
-0.0143922260,
-0.0091187945,
0.0051346011,
-0.0108259935,
0.0110232718,
0.0122797657,
0.0118351830,
0.0147807542,
0.0070071630,
-0.0006545533,
-0.0164375380,
-0.0103322146,
-0.0237907767,
-0.0137405610,
-0.0154389441,
0.0024737662,
0.0073688151,
0.0113146892,
0.0040845335,
0.0047271354,
-0.0007751436,
-0.0202316195,
-0.0192358438,
-0.0226405244,
-0.0210134946,
-0.0208992101,
-0.0073849182,
-0.0022344794,
-0.0030306461,
0.0049125287,
-0.0053132740,
-0.0128287533,
-0.0229224712,
-0.0293148905,
-0.0232432708,
-0.0347109586,
-0.0133020841,
-0.0160450172,
-0.0003105660,
0.0095924186,
0.0047746180,
-0.0033386794,
-0.0028305803,
-0.0111745680,
-0.0354239754,
-0.0253014341,
-0.0275888946,
-0.0299112238,
-0.0203204267,
-0.0034991386,
-0.0034021558,
0.0002231706,
-0.0020154680,
-0.0084797125,
-0.0133382510,
-0.0276245270,
-0.0267479867,
-0.0292550232,
-0.0217270702,
-0.0161967035,
-0.0002720725,
0.0035544694,
0.0057932460,
0.0141594699,
0.0016959762,
-0.0079150479,
-0.0171739589,
-0.0209691525,
-0.0281771012,
-0.0136948572,
-0.0157489087,
-0.0109916925,
0.0094393995,
0.0137982033,
0.0058308607,
0.0001589445,
0.0051765898,
-0.0150133120,
-0.0162596088,
-0.0123745380,
-0.0151718184,
-0.0066513005,
0.0029064084,
0.0170730557,
0.0158544276,
0.0216205008,
0.0165616143,
0.0138336215,
-0.0016748143,
-0.0093188463,
-0.0059151207,
-0.0109891770,
-0.0012959230,
0.0085016349,
0.0144968871,
0.0201776158,
0.0287817940,
0.0227464698,
0.0096862633,
0.0013618269,
-0.0019625258,
-0.0059973300,
-0.0097638778,
0.0057579819,
0.0115829064,
0.0121515999,
0.0301414393,
0.0273669846,
0.0182223339,
0.0157395005,
0.0139664710,
-0.0028119683,
-0.0026133677,
0.0025633480,
0.0005921186,
0.0070647663,
0.0142385792,
0.0226319917,
0.0179679245,
0.0224702619,
0.0143941725,
0.0055374461,
-0.0030945218,
-0.0001395036,
-0.0104610659,
-0.0016715821,
0.0111294389,
0.0144804725,
0.0131660001,
0.0279412195,
0.0278404448,
0.0181804523,
0.0077294130,
0.0101701086,
-0.0047569340,
-0.0071574394,
0.0016906055,
0.0099658975,
0.0047134603,
0.0197577886,
0.0243975818,
0.0124013629,
0.0141098108,
-0.0070316177,
0.0038736961,
-0.0230797548,
-0.0113146305,
-0.0104591027,
0.0017165348,
0.0011287887,
0.0121956635,
0.0153496722,
0.0027809418,
0.0182815883,
-0.0031042041,
-0.0103478339,
-0.0117435511,
-0.0014655478,
-0.0213149544,
-0.0052404194,
0.0073426375,
-0.0028680745,
-0.0014252040,
0.0059433822,
-0.0029805382,
-0.0109822294,
-0.0098862546,
-0.0165205412,
-0.0240014419,
-0.0096038803,
-0.0166984051,
0.0006781839,
0.0033221648,
-0.0025429740,
0.0104049323,
0.0018367845,
-0.0126241837,
-0.0137779489,
-0.0055795992,
-0.0296858344,
-0.0108485650,
0.0011045618,
-0.0017776533,
0.0034540028,
0.0141172409,
0.0001285987,
-0.0048848358,
-0.0016262702,
-0.0195690971,
-0.0254435483,
-0.0161707662,
-0.0173055995,
-0.0151217161,
-0.0020246734,
0.0044929376,
-0.0039970451,
0.0103832213,
0.0011548405,
-0.0044107665,
-0.0160721391,
-0.0054151681,
-0.0155242439,
-0.0093161557,
-0.0031067031,
0.0056250682,
0.0133823147,
0.0072708521,
0.0107450113,
0.0018527005,
-0.0033196202,
-0.0185820498,
-0.0078853797,
-0.0218319111,
-0.0173085537,
0.0019539248,
0.0039749122,
0.0068079410,
0.0153287910,
0.0131570874,
0.0040384424,
-0.0018816350,
0.0014473184,
-0.0161778145,
-0.0065397741,
0.0005735150,
0.0064484244,
0.0034532300,
0.0271240026,
0.0249144416,
0.0113481637,
0.0274389442,
0.0044190749,
-0.0038898711,
-0.0071566766,
0.0026316263,
-0.0145464800,
0.0083988877,
0.0056263288,
0.0163565017,
0.0232591704,
0.0173974335,
0.0104825404,
0.0116669275,
0.0004390138,
-0.0057393350,
-0.0012749421,
-0.0016325449,
-0.0016118132,
0.0160129219,
0.0209149197,
0.0221447907,
0.0241900515,
0.0255478583,
0.0070426241,
0.0043930341,
-0.0038799159,
-0.0235401057,
-0.0076384787,
-0.0056325458,
-0.0036523908,
0.0012926076,
0.0277144667,
0.0110505326,
0.0202137809,
0.0122372787,
0.0024076223,
-0.0126747657,
-0.0013699168,
-0.0134883961,
-0.0101993140,
0.0076126810,
0.0089937737,
0.0143661117,
0.0190107357,
0.0188452583,
0.0026244614,
0.0049276520,
-0.0087488592,
-0.0212730430,
-0.0134344436,
-0.0139340162,
-0.0215954594,
0.0099405870,
-0.0080871712,
0.0081524402,
0.0010734991,
0.0068976479,
-0.0214202311,
-0.0070900042,
-0.0255462043,
-0.0320404842,
-0.0123629104,
-0.0089379409,
-0.0140010938,
0.0059020603,
0.0213501342,
-0.0044215918,
0.0124483611,
-0.0023913132,
-0.0230003055,
-0.0290635079,
-0.0197786987,
-0.0334702544,
-0.0203371644,
-0.0066832313,
-0.0121253934,
0.0029219631,
0.0114811491,
-0.0168801751,
0.0004613705,
-0.0169844516,
-0.0281382352,
-0.0299171153,
-0.0124157332,
-0.0273416080,
-0.0114661967,
0.0070541296,
-0.0052864705,
0.0080951462,
0.0060647978,
-0.0030760199,
-0.0196551532,
-0.0105810538,
-0.0322207212,
-0.0226154141,
-0.0129780723,
-0.0128357243,
-0.0124833193,
0.0096425004,
0.0052344850,
-0.0048778248,
0.0040441956,
-0.0083684772,
-0.0199745689,
-0.0175808463,
-0.0153323067,
-0.0172612183,
-0.0031673354,
0.0102668628,
0.0026938852,
0.0211091880,
0.0156776402,
0.0066746841,
-0.0014318582,
-0.0025183640,
-0.0269615296,
-0.0147343501,
-0.0066588284,
-0.0089564277,
0.0054855822,
0.0147571927,
0.0177563913,
0.0152233336,
0.0207950901,
-0.0027634285,
-0.0054663261,
0.0012534008,
-0.0160454772,
-0.0028276169,
0.0163253695,
0.0119460197,
0.0168693587,
0.0406845622,
0.0246274769,
0.0129090529,
0.0254536960,
0.0009106366,
-0.0032571938,
0.0108488509,
0.0015088553,
0.0059609069,
0.0313443057,
0.0224875882,
0.0141977286,
0.0356476754,
0.0168549046,
0.0068950891,
0.0087326840,
0.0000862676,
-0.0111218672,
0.0121374391,
0.0176458079,
0.0120498063,
0.0291430317,
0.0335403569,
0.0253278781,
0.0318630040,
0.0196386781,
-0.0013685129,
0.0078388564,
0.0088601746,
-0.0093550673,
0.0127910115,
0.0167306829,
0.0150071327,
0.0241749752,
0.0232907031,
0.0078973370,
0.0102447309,
0.0027783453,
-0.0135901216,
-0.0009100847,
0.0029709134,
-0.0001402702,
0.0169529244,
0.0298835672,
0.0088048875,
0.0191502832,
0.0234823488,
-0.0061556734,
-0.0143579496,
-0.0025078284,
-0.0169678479,
-0.0190199893,
0.0112642897,
0.0056181541,
0.0052553555,
0.0253690798,
0.0013517380,
0.0096541373,
-0.0059826351,
-0.0151484851,
-0.0328101665,
-0.0172903743,
-0.0192183033,
-0.0208076667,
0.0022617220,
-0.0049317526,
0.0095737502,
0.0063539781,
0.0040444839,
-0.0197778121,
-0.0020341759,
-0.0253854897,
-0.0264728740,
-0.0132560255,
-0.0140423402,
-0.0163583476,
0.0076766894,
0.0062796781,
-0.0139543880,
0.0010007478,
-0.0091006616,
-0.0369145274,
-0.0266660172,
-0.0300630908,
-0.0340563618,
-0.0210899375,
-0.0033878577,
-0.0036353467,
-0.0005572814,
0.0085996054,
-0.0073480508,
-0.0106751183,
-0.0239888970,
-0.0261955690,
-0.0299272221,
-0.0238545444,
-0.0253562666,
-0.0131341200,
-0.0015434187,
-0.0026370818,
-0.0001244259,
0.0000996984,
-0.0124254348,
-0.0235739239,
-0.0217165984,
-0.0318181291,
-0.0241370201,
-0.0162241869,
-0.0116683375,
-0.0032062894,
0.0171399675,
0.0123038255,
-0.0028360933,
0.0108889993,
-0.0082824798,
-0.0277695507,
-0.0124519896,
-0.0149184372,
-0.0227889773,
-0.0022858889,
0.0194395129,
0.0021245291,
0.0179922190,
0.0234579109,
0.0018119498,
-0.0081951618,
-0.0085213026,
-0.0168760121,
-0.0192420110,
0.0006183010,
-0.0057266736,
0.0079650562,
0.0307865515,
0.0250633918,
0.0241924040,
0.0235581808,
0.0073734880,
-0.0014981664,
0.0035020434,
-0.0168256182,
-0.0040260511,
0.0157652367,
0.0053440090,
0.0270771440,
0.0377565920,
0.0223768521,
0.0159918945,
0.0230963081,
-0.0105525563,
-0.0160271134,
0.0028178091,
-0.0072646677,
0.0014360340,
0.0193937831,
0.0258120075,
0.0198762827,
0.0381993875,
0.0214696787,
0.0041487729,
0.0101666814,
-0.0003308484,
-0.0090894159,
0.0013958184,
0.0086105391,
0.0036616242,
0.0222784318,
0.0221158117,
0.0243851151,
0.0230262056,
0.0133834174,
0.0060006799,
-0.0025556188,
-0.0057361783,
-0.0133061884,
0.0059027127,
-0.0003336156,
0.0122537129,
0.0211540759,
0.0295213647,
0.0120123457,
0.0219740085,
0.0070081321,
-0.0131028481,
-0.0095463386,
-0.0037165866,
-0.0143269859,
-0.0010997861,
0.0188014340,
0.0084972018,
0.0153686982,
0.0252835453,
-0.0031469082,
-0.0088386349,
-0.0160321780,
-0.0181319043,
-0.0209982172,
-0.0137025733,
0.0013000597,
-0.0076581510,
0.0182095766,
0.0062997770,
0.0099543855,
-0.0024667257,
-0.0012850822,
-0.0139802787,
-0.0132925902,
-0.0215908475,
-0.0127758533,
-0.0004603688,
-0.0058922861,
-0.0007148308,
0.0117264278,
0.0003531869,
-0.0090212319,
-0.0060963016,
-0.0183362886,
-0.0314785950,
-0.0201296285,
-0.0208732188,
-0.0162100624,
-0.0065384926,
-0.0002233747,
0.0077708149,
-0.0007715356,
0.0049537187,
-0.0140333157,
-0.0136163263,
-0.0240834206,
-0.0183703266,
-0.0221962631,
-0.0065303040,
-0.0015206699,
0.0003691546,
0.0079780221,
0.0067554889,
-0.0000931079,
-0.0095363930,
-0.0106612826,
-0.0172913782,
-0.0181574039,
-0.0135060679,
-0.0098422496,
0.0039051336,
-0.0018056135,
0.0040035332,
0.0034460546,
0.0021632526,
-0.0121292146,
-0.0020605354,
-0.0137691181,
-0.0220511891,
0.0010690041,
-0.0051034763,
0.0051636430,
0.0068881446,
0.0250948556,
0.0021769477,
0.0174063575,
0.0011837508,
-0.0097699799,
-0.0108879600,
-0.0021091802,
-0.0121922847,
-0.0093722381,
0.0210103225,
0.0065492960,
0.0137541350,
0.0208365452,
0.0087903794,
0.0034913479,
0.0005101427,
-0.0083523421,
-0.0032138152,
0.0046237269,
0.0080110803,
0.0189320594,
0.0316378735,
0.0109406235,
0.0281559005,
0.0134358089,
0.0033619043,
-0.0061400020,
0.0049713654,
-0.0121058654,
0.0038272610,
0.0130377058,
0.0098412102,
0.0237172879,
0.0270940568,
0.0167270470,
0.0069728559,
0.0128063979,
-0.0050708144,
-0.0068527674,
-0.0012154223,
-0.0004101464,
0.0001457265,
0.0154817868,
0.0181578416,
0.0219958108,
0.0179457609,
0.0155526381,
0.0086092595,
0.0009380268,
-0.0121299541,
-0.0008214501,
-0.0122423666,
0.0031967487,
0.0058327005,
0.0182709042,
0.0163516775,
0.0212878436,
0.0105285272,
0.0058032535,
-0.0065456424,
-0.0147830648,
-0.0134585500,
-0.0130112395,
-0.0022030023,
-0.0006113815,
0.0147145204,
0.0137734730,
0.0167812053,
-0.0001172123,
-0.0041093789,
-0.0124016516,
-0.0234772526,
-0.0217302963,
-0.0165707469,
-0.0130379386,
-0.0050380174,
-0.0022041625,
0.0214274507,
-0.0001773720,
0.0045104939,
-0.0013835828,
-0.0137776155,
-0.0244825482,
-0.0246669203,
-0.0217924248,
-0.0279398747,
-0.0020648600,
-0.0058996119,
0.0071061021,
0.0017084873,
0.0079700146,
-0.0084749898,
-0.0102898013,
-0.0246675014,
-0.0265193842,
-0.0310274605,
-0.0229210928,
-0.0178652294,
-0.0102630481,
-0.0008454749,
-0.0005182571,
-0.0057624676,
-0.0035670006,
-0.0196016133,
-0.0268897582,
-0.0269614365,
-0.0313326977,
-0.0175935756,
-0.0149268610,
-0.0080610029,
-0.0010803407,
0.0161729082,
-0.0013248551,
0.0004941333,
-0.0071726623,
-0.0173077304,
-0.0235105399,
-0.0187582187,
-0.0242835861,
-0.0116127068,
0.0021768808,
0.0030408301,
0.0042753085,
0.0081129456,
0.0007799107,
-0.0014189472,
-0.0089800768,
-0.0218746364,
-0.0199422147,
-0.0085676042,
-0.0110951615,
-0.0037717903,
0.0070827832,
0.0112243351,
0.0157236233,
0.0139679946,
0.0107322764,
-0.0033748525,
0.0011290766,
-0.0140183661,
-0.0063647274,
-0.0024505614,
0.0061465381,
0.0059045269,
0.0263747424,
0.0215765834,
0.0198381580,
0.0227891840,
0.0037649199,
0.0041385805,
0.0003035914,
0.0025260516,
0.0016521537,
0.0185471531,
0.0199347008,
0.0248165093,
0.0276464634,
0.0252389573,
0.0190810226,
0.0107442345,
0.0053715846,
-0.0017406626,
-0.0025742799,
0.0126152160,
0.0129732899,
0.0187312476,
0.0239443518,
0.0342900977,
0.0242831353,
0.0229010470,
0.0136776036,
0.0057995217,
0.0053782947,
0.0029298929,
0.0026318557,
0.0112948148,
0.0229318906,
0.0125062969,
0.0194437411,
0.0280689839,
0.0203252789,
0.0112664923,
0.0125702675,
0.0032956086,
0.0023359018,
0.0077997451,
0.0004291376,
0.0139467716,
0.0181933846,
0.0152152423,
0.0281951800,
0.0186275672,
0.0078892820,
0.0037300170,
0.0005918558,
-0.0219346546,
-0.0004605802,
0.0031935922,
0.0052611767,
0.0100896619,
0.0270869751,
0.0070588365,
0.0087913675,
0.0084334444,
-0.0154273966,
-0.0204989314,
-0.0135075962,
-0.0144654270,
-0.0145185478,
0.0063904510,
0.0026695977,
-0.0066011264,
0.0088196611,
-0.0015777766,
-0.0180191882,
-0.0022046303,
-0.0252147540,
-0.0141786374,
-0.0199070387,
-0.0059389127,
-0.0159399658,
0.0056026345,
-0.0078221522,
-0.0071763438,
0.0053220009,
-0.0143532362,
-0.0230028220,
-0.0205751229,
-0.0200480856,
-0.0385442339,
-0.0106071047,
-0.0078640617,
-0.0132547701,
-0.0025330293,
0.0051209093,
-0.0140291117,
-0.0157195665,
-0.0156397801,
-0.0348374695,
-0.0305437706,
-0.0195154808,
-0.0310828090,
-0.0093743717,
0.0007807452,
0.0002131125,
-0.0069367383,
0.0092000626,
-0.0170200784,
-0.0157866236,
-0.0175897051,
-0.0259486400,
-0.0228016861,
-0.0125354854,
-0.0114286328,
-0.0053659412,
0.0045149205,
-0.0145130893,
-0.0000522372,
-0.0100419186,
-0.0259883218,
-0.0266240183,
-0.0154984845,
-0.0277899504,
-0.0204154588,
0.0046128933,
-0.0081382468,
0.0079935789,
0.0126132704,
0.0092379265,
-0.0113625247,
-0.0031483485,
-0.0118449694,
-0.0268038139,
-0.0107384343,
-0.0100639276,
-0.0073406305,
0.0062339543,
0.0266485251,
0.0070588333,
0.0175328013,
0.0100663668,
-0.0038849004,
-0.0085374145,
-0.0117446221,
-0.0108460048,
-0.0059374324,
0.0073248390,
0.0135751851,
0.0212949067,
0.0252053253,
0.0139845796,
0.0217720456,
0.0076345745,
-0.0083141048,
-0.0064563118,
0.0033068666,
-0.0045132292,
0.0049690707,
0.0239704717,
0.0176230203,
0.0250294767,
0.0299019273,
0.0094927531,
-0.0003369834,
0.0078555541,
-0.0125955036,
-0.0154372379,
0.0064427033,
0.0067487359,
0.0039513819,
0.0312741287,
0.0275004916,
0.0212538615,
0.0267819203,
0.0223717634,
-0.0020508016,
0.0071513634,
0.0040075178,
-0.0074313837,
0.0084330924,
0.0136664435,
0.0126841012,
0.0259753596,
0.0255341828,
0.0091182515,
0.0307067875,
-0.0003299872,
-0.0060631335,
-0.0066386247,
0.0011440074,
-0.0140114427,
0.0145285474,
0.0143655632,
0.0133805517,
0.0342383310,
0.0271845330,
0.0062032044,
0.0020656865,
0.0021655001,
-0.0264119208,
-0.0095461337,
-0.0004921875,
-0.0041590780,
0.0019751491,
0.0307640396,
0.0175858177,
0.0080737974,
0.0181944314,
-0.0061515216,
-0.0185551196,
-0.0121226087,
-0.0278983712,
-0.0116726337,
-0.0080173351,
-0.0006362572,
0.0018772266,
0.0176523272,
0.0070462767,
0.0031813486,
0.0089058904,
-0.0185008794,
-0.0150204059,
-0.0114321234,
-0.0139477924,
-0.0214114580,
0.0065297307,
0.0017667313,
0.0014716918,
0.0121176597,
0.0057407254,
-0.0163051691,
-0.0099669546,
-0.0164230708,
-0.0324403942,
-0.0182082020,
-0.0066379216,
-0.0185728893,
0.0021812730,
0.0143706203,
0.0053522219,
0.0065856231,
0.0073069776,
-0.0148566710,
-0.0158797316,
-0.0127773127,
-0.0221601054,
-0.0114607112,
0.0017132395,
-0.0023087044,
0.0092591029,
0.0126019595,
-0.0013440818,
-0.0038540610,
-0.0073622824,
-0.0271326955,
-0.0133203762,
-0.0106490692,
-0.0164356306,
-0.0057731383,
0.0091927890,
0.0013493799,
0.0015927671,
0.0138676399,
-0.0127898548,
-0.0120818298,
-0.0057301442,
-0.0118083060,
-0.0296975970,
0.0128106959,
0.0009582469,
0.0009736780,
0.0166530740,
0.0221733153,
0.0061382023,
0.0123137990,
0.0071101640,
-0.0200340133,
-0.0016741976,
-0.0076851258,
-0.0027811204,
0.0026077938,
0.0157026928,
0.0141788227,
0.0221561473,
0.0199123248,
0.0050919033,
0.0010529112,
0.0026346836,
-0.0129386075,
0.0035181560,
0.0029828339,
0.0105367787,
0.0180036686,
0.0282150321,
0.0087365732,
0.0214724820,
0.0144262388,
-0.0073658279,
-0.0026779715,
0.0071617444,
-0.0110802567,
-0.0055836616,
0.0231806748,
0.0068909787,
0.0117970435,
0.0242779143,
0.0164881907,
0.0056230761,
0.0147092715,
-0.0021064756,
-0.0085706785,
0.0035723960,
0.0016995106,
-0.0028491085,
0.0257033687,
0.0131195243,
0.0135441227,
0.0248931628,
0.0090766810,
-0.0088346004,
0.0039723045,
-0.0176846776,
-0.0107031781,
-0.0023464039,
-0.0021516699,
0.0035463562,
0.0180093497,
0.0165900886,
-0.0000090154,
0.0130424825,
-0.0157634765,
-0.0077932677,
-0.0131781353,
-0.0068457769,
-0.0238815304,
0.0094519174,
0.0048340773,
0.0050759339,
0.0071808761,
0.0122940019,
-0.0129509941,
-0.0107652545,
-0.0104190595,
-0.0258053485,
-0.0219577029,
-0.0092246011,
-0.0127143282,
0.0010439536,
0.0025840511,
0.0018402481,
0.0040915147,
-0.0089805042,
-0.0094996132,
-0.0335267596,
-0.0149006406,
-0.0350598767,
-0.0156983826,
-0.0224226005,
0.0005601756,
-0.0017615168,
0.0082889190,
0.0014299898,
-0.0042766058,
-0.0095064705,
-0.0240595900,
-0.0242945012,
-0.0246111453,
-0.0248287152,
-0.0232648589,
-0.0061756391,
-0.0002493045,
-0.0033368869,
0.0054295287,
-0.0005222498,
-0.0146384174,
-0.0187521279,
-0.0207992345,
-0.0297862552,
-0.0272671245,
-0.0079316748,
-0.0145189287,
0.0104641160,
0.0052389153,
0.0062156953,
-0.0023110912,
0.0043579149,
-0.0275911726,
-0.0209243875,
-0.0230781212,
-0.0246223509,
-0.0175938215,
-0.0027555530,
0.0025860697,
0.0093147205,
0.0188913718,
0.0033950037,
0.0006473465,
-0.0019712651,
-0.0140424781,
-0.0182310957,
-0.0089024203,
-0.0057819122,
-0.0021141847,
0.0174584091,
0.0183867253,
0.0123336921,
0.0337583125,
0.0106861964,
0.0042699343,
-0.0029417877,
-0.0016350759,
-0.0138858669,
0.0086445240,
0.0024267097,
0.0148953348,
0.0322088003,
0.0344417468,
0.0201436896,
0.0195560586,
0.0202486273,
-0.0046973294,
0.0026102166,
0.0003534431,
0.0024969506,
0.0152450185,
0.0263032708,
0.0264513567,
0.0370906591,
0.0307198614,
0.0185054280,
0.0113104507,
0.0085202167,
-0.0124897286,
0.0010097167,
0.0025192960,
0.0107887657,
0.0126528041,
0.0295636542,
0.0279130805,
0.0299901534,
0.0275312550,
0.0121806823,
0.0043683513,
0.0029325460,
-0.0019079297,
-0.0013268071,
0.0138111282,
0.0078447303,
0.0206725579,
0.0317157246,
0.0210730359,
0.0123041645,
0.0196943581,
-0.0015827942,
-0.0102860052,
0.0003021173,
-0.0079182126,
-0.0048035141,
0.0090667307,
0.0107664540,
0.0223891325,
0.0134025225,
0.0194556508,
-0.0019607674,
0.0026132143,
-0.0151120732,
-0.0165295918,
-0.0196026806,
-0.0032544420,
0.0007361984,
0.0000079702,
0.0142462654,
0.0129302777,
0.0158849340,
-0.0033034293,
-0.0026252405,
-0.0196115766,
-0.0153373173,
-0.0231601689,
-0.0103765577,
-0.0055989623,
-0.0043387306,
0.0042691529,
-0.0011522162,
-0.0044062031,
-0.0120610576,
-0.0213358086,
-0.0164213944,
-0.0330868252,
-0.0193038806,
-0.0168363322,
-0.0124103297,
-0.0063135652,
-0.0002432849,
-0.0009690898,
-0.0113897594,
0.0000480905,
-0.0207934882,
-0.0190181751,
-0.0243747942,
-0.0262771063,
-0.0290865339,
-0.0114570353,
-0.0139233386,
-0.0115504162,
-0.0057874247,
-0.0073880032,
-0.0110004889,
-0.0172111616,
-0.0226459391,
-0.0270867068,
-0.0185980871,
-0.0186838377,
-0.0100243548,
-0.0016694642,
-0.0032814690,
0.0000139370,
-0.0009494400,
-0.0133624747,
-0.0193860978,
-0.0172554366,
-0.0270671118,
-0.0224153046,
-0.0131507609,
-0.0090976655,
-0.0027860468,
0.0074784653,
0.0000614786,
-0.0074278489,
-0.0061059562,
-0.0112193488,
-0.0266179964,
-0.0143455481,
-0.0150069632,
-0.0128611121,
-0.0055150213,
0.0081238998,
0.0065122535,
0.0069524441,
0.0148295257,
0.0009175416,
0.0014550997,
-0.0135289403,
0.0014670233,
-0.0087350029,
-0.0010776300,
0.0044354708,
0.0162440371,
0.0160745550,
0.0140935741,
0.0169195198,
0.0013334356,
0.0008866882,
-0.0131897992,
-0.0021766894,
-0.0146019226,
0.0005987920,
0.0136324577,
0.0154591501,
0.0255221203,
0.0264155790,
0.0206067562,
0.0105805676,
0.0086497897,
0.0005056515,
-0.0087380763,
0.0042914310,
0.0079712626,
0.0128870178,
0.0198183116,
0.0319337845,
0.0196489040,
0.0244474951,
0.0232724734,
0.0045463145,
-0.0029638563,
0.0016345354,
-0.0007342303,
-0.0024845665,
0.0088016000,
0.0128525225,
0.0286738388,
0.0253285989,
0.0223539304,
0.0223290250,
0.0162180569,
-0.0000798426,
0.0048280712,
-0.0085907225,
-0.0038230305,
0.0090098754,
0.0152501650,
0.0194243081,
0.0250975564,
0.0220554862,
0.0161965154,
-0.0001302691,
0.0006074389,
-0.0128883319,
-0.0208318532,
-0.0041990057,
-0.0061186450,
-0.0010530186,
0.0122261886,
0.0240017083,
0.0050524408,
0.0212519784,
0.0131115681,
-0.0078948727,
-0.0118355257,
0.0006122170,
-0.0151157659,
-0.0115455352,
0.0074621066,
0.0072217556,
0.0043475358,
0.0115140537,
0.0071647367,
-0.0053060376,
-0.0060615172,
-0.0166121349,
-0.0256301668,
-0.0161444359,
-0.0208677016,
-0.0150744477,
0.0060566538,
-0.0040278807,
0.0099171838,
0.0034328166,
-0.0012727826,
-0.0177714583,
-0.0078959325,
-0.0304515250,
-0.0265681036,
-0.0017708766,
-0.0120547554,
-0.0059287399,
0.0110437358,
0.0121579655,
-0.0041340552,
0.0083533134,
-0.0112994462,
-0.0262572598,
-0.0167018939,
-0.0186495148,
-0.0225615501,
-0.0111078881,
-0.0021800979,
-0.0056252452,
0.0097665461,
0.0054288954,
-0.0023659074,
-0.0022345060,
-0.0134895258,
-0.0156194856,
-0.0185652394,
-0.0104434043,
-0.0147844087,
0.0012767392,
0.0007975245,
0.0071027577,
0.0075191120,
0.0026958026,
-0.0108417626,
-0.0095649986,
-0.0120434035,
-0.0255681276,
-0.0106439255,
0.0007554112,
-0.0067434665,
0.0028102277,
0.0150992963,
0.0082192468,
0.0014523303,
0.0104108304,
-0.0080686491,
-0.0124993371,
-0.0037751559,
-0.0012606055,
-0.0028155879,
0.0075909691,
0.0167301260,
0.0058519719,
0.0212277193,
0.0118349474,
0.0038931963,
-0.0041362122,
-0.0011669910,
-0.0164615531,
-0.0039077541,
0.0005459213,
0.0058407970,
0.0114901680,
0.0168878492,
0.0181838199,
0.0200046934,
0.0113338837,
0.0038104136,
0.0023550706,
0.0038406313,
-0.0035363021,
0.0109932004,
0.0213259291,
0.0110944975,
0.0226584841,
0.0280542448,
0.0131441634,
0.0059727309,
0.0147948125,
-0.0116643831,
-0.0013660591,
0.0009958248,
-0.0002308604,
0.0044501848,
0.0221995749,
0.0070619518,
0.0130331656,
0.0152794318,
0.0010769094,
-0.0016403116,
-0.0007179260,
-0.0131592862,
-0.0057374309,
0.0087490855,
0.0072542056,
0.0073055741,
0.0165595021,
0.0192000382,
0.0083622541,
0.0084259110,
-0.0009617907,
-0.0128200967,
-0.0027920436,
-0.0041730613,
-0.0192517899,
0.0156444442,
0.0008779310,
0.0094527807,
0.0042359699,
0.0152678471,
-0.0179352947,
-0.0006131268,
-0.0113481013,
-0.0212199260,
-0.0038886340,
0.0017464625,
-0.0012091472,
0.0103706066,
0.0246115476,
-0.0055295411,
0.0079300236,
0.0033787813,
-0.0159727857,
-0.0253243297,
-0.0073010144,
-0.0262889192,
-0.0172195975,
0.0045262119,
-0.0033326773,
-0.0038584936,
0.0128360223,
-0.0126336897,
-0.0019653966,
-0.0157298595,
-0.0254332628,
-0.0344090238,
-0.0093829967,
-0.0233233348,
-0.0171562601,
0.0089780409,
-0.0055477954,
0.0044885706,
0.0034948124,
-0.0080737919,
-0.0263101142,
-0.0123210438,
-0.0284597501,
-0.0271871686,
-0.0107842963,
-0.0090587679,
-0.0118176350,
0.0116097927,
-0.0022387060,
-0.0073896460,
-0.0037642035,
-0.0126329670,
-0.0306111388,
-0.0159228388,
-0.0231693834,
-0.0216938090,
-0.0073891701,
0.0095540583,
0.0026458784,
0.0187523793,
0.0113550751,
0.0012526690,
-0.0020529048,
