Filename,STFMK-20201105-LW19-2328_20201201_064322_004.dat
-0.0132582653,
-0.0269705430,
-0.0254283287,
-0.0073421416,
-0.0163579155,
0.0038295407,
0.0144335385,
0.0126688667,
0.0131932562,
0.0182039998,
-0.0030075710,
-0.0112008397,
-0.0022784818,
-0.0138834817,
-0.0073790820,
0.0100498125,
0.0098489206,
0.0197192691,
0.0365918204,
0.0267228000,
0.0056090020,
0.0232368615,
-0.0066011455,
-0.0146209272,
-0.0056190621,
-0.0081304768,
-0.0087360889,
0.0139135029,
0.0270008370,
0.0135051468,
0.0370766148,
0.0230334923,
0.0125458036,
0.0031366246,
-0.0013428001,
-0.0116560059,
0.0034495131,
0.0118025374,
0.0046562315,
0.0279431809,
0.0391148329,
0.0253558308,
0.0338228568,
0.0282807760,
0.0013830243,
0.0068772957,
0.0061667827,
-0.0091402447,
0.0064367205,
0.0189635493,
0.0125183444,
0.0317219980,
0.0369831808,
0.0179698672,
0.0229955297,
0.0151035301,
-0.0115211541,
-0.0027554580,
0.0069528543,
-0.0041068974,
0.0096012335,
0.0277527627,
0.0197350513,
0.0300214905,
0.0315914825,
0.0171317756,
-0.0028416191,
0.0089360923,
-0.0071011721,
-0.0167438369,
0.0041794567,
0.0002319438,
-0.0009151828,
0.0168125816,
0.0141221471,
0.0088514760,
0.0183629654,
-0.0026205895,
-0.0103420839,
-0.0169547722,
-0.0078442981,
-0.0251137801,
0.0017929389,
-0.0043344498,
0.0099567054,
0.0179305375,
0.0163277406,
-0.0019196288,
0.0042223344,
-0.0105014266,
-0.0351426788,
-0.0225616079,
-0.0180994682,
-0.0221548155,
-0.0108698653,
0.0075772889,
-0.0065890425,
0.0039343298,
0.0052516777,
-0.0272191893,
-0.0230254121,
-0.0235583894,
-0.0337889977,
-0.0264627784,
-0.0158824343,
-0.0064132027,
-0.0097105270,
0.0141742071,
-0.0049573965,
0.0043306807,
-0.0065110722,
-0.0168621503,
-0.0225684308,
-0.0238684472,
-0.0253016017,
-0.0228859708,
-0.0064424137,
-0.0146462824,
0.0013131867,
0.0001609422,
-0.0074033188,
-0.0190520119,
-0.0135265887,
-0.0290201250,
-0.0327874869,
-0.0240110792,
-0.0222889446,
-0.0139250597,
-0.0045700003,
0.0009187349,
-0.0070835929,
0.0024251735,
-0.0058843503,
-0.0235556085,
-0.0186424553,
-0.0160068404,
-0.0241561048,
-0.0199951064,
0.0030336881,
-0.0084401453,
-0.0019815071,
0.0082008084,
0.0008686479,
-0.0136920726,
-0.0106959324,
-0.0110940319,
-0.0237475894,
-0.0100792181,
-0.0081520528,
-0.0022391498,
0.0123299416,
0.0062015196,
0.0096536484,
0.0116176866,
0.0015427736,
-0.0037991912,
0.0022081234,
-0.0156353936,
-0.0140746441,
0.0129349194,
0.0010091591,
0.0149440067,
0.0261592399,
0.0152193150,
0.0087393289,
0.0223147664,
-0.0076979836,
-0.0188479889,
0.0016895281,
-0.0053301551,
-0.0051006260,
0.0127675589,
0.0290283747,
0.0156842284,
0.0303103048,
0.0302081555,
0.0062164245,
0.0142376404,
0.0010635934,
-0.0002583097,
0.0044765472,
0.0147099374,
0.0111473054,
0.0280465838,
0.0251796693,
0.0175121948,
0.0255754851,
0.0029185286,
0.0027940420,
-0.0012263131,
-0.0019575397,
-0.0154881841,
0.0076722172,
0.0078290803,
0.0173103958,
0.0252472349,
0.0280636530,
0.0202385224,
0.0189951789,
0.0140753808,
-0.0088845650,
-0.0061497493,
-0.0007702739,
-0.0057682912,
-0.0029263899,
0.0229567662,
0.0244516879,
0.0162059404,
0.0329354964,
0.0123007707,
0.0005907528,
-0.0088490304,
-0.0097084474,
-0.0140400529,
-0.0159473252,
0.0093439147,
-0.0007172686,
0.0229815040,
0.0153554399,
0.0183266979,
0.0019432738,
0.0038255630,
-0.0107361134,
-0.0137041304,
-0.0148308510,
-0.0127358036,
0.0014129963,
0.0007542496,
0.0100595951,
0.0145324748,
0.0110972840,
-0.0074205818,
0.0008413887,
-0.0110393595,
-0.0264322683,
-0.0186105836,
-0.0143554052,
-0.0180420373,
-0.0067160390,
0.0012534008,
0.0117846811,
0.0017187416,
0.0123175234,
-0.0029256791,
-0.0126560610,
-0.0179765113,
-0.0185282473,
-0.0168638434,
-0.0171873681,
-0.0039161644,
0.0025306607,
0.0101679172,
0.0087328516,
0.0049795024,
-0.0040232940,
-0.0119911963,
-0.0172640588,
-0.0267357081,
-0.0210998096,
-0.0148021653,
-0.0077222567,
-0.0040468420,
0.0042479751,
0.0052131452,
0.0015471976,
-0.0045774407,
-0.0140549159,
-0.0129877627,
-0.0263989512,
-0.0106268767,
-0.0091567235,
-0.0020912059,
-0.0036340235,
0.0180421174,
0.0088200793,
0.0049376776,
0.0098631056,
-0.0057269707,
-0.0144320596,
-0.0136876646,
-0.0122893099,
-0.0230098628,
0.0008362834,
0.0014710998,
0.0062998617,
0.0175698269,
0.0137871932,
0.0090024211,
0.0020962188,
-0.0060471902,
-0.0184616428,
-0.0106492033,
-0.0068940306,
0.0021328665,
0.0162726920,
0.0065277847,
0.0287160687,
0.0246816576,
0.0118950345,
0.0048120520,
0.0014017054,
-0.0126230456,
-0.0096663237,
-0.0005903405,
0.0011805230,
0.0073639681,
0.0157377087,
0.0264376178,
0.0149263917,
0.0187842958,
0.0080306027,
-0.0002652156,
-0.0051401700,
-0.0029155533,
-0.0050933869,
0.0039189537,
0.0120778605,
0.0205976926,
0.0232031941,
0.0188459419,
0.0171896890,
0.0132826772,
-0.0043304409,
-0.0061748065,
-0.0144770462,
-0.0070534125,
0.0007757804,
0.0091494601,
0.0088084545,
0.0233580079,
0.0196830928,
0.0208278522,
0.0086796973,
-0.0024887701,
-0.0040432359,
-0.0057796035,
-0.0095967008,
-0.0096555585,
0.0116462829,
0.0018593115,
0.0197179876,
0.0118160937,
0.0157426950,
0.0064875935,
0.0038530573,
-0.0120922290,
-0.0100446353,
-0.0103448285,
-0.0071202479,
-0.0119447578,
0.0142234731,
0.0079537658,
0.0018900796,
0.0129388003,
-0.0046519432,
-0.0073340400,
-0.0183331333,
-0.0126705831,
-0.0309250895,
-0.0015776780,
-0.0025746142,
0.0046565705,
0.0017674784,
0.0115734302,
0.0034457156,
-0.0018993029,
-0.0127622569,
-0.0226414464,
-0.0223507732,
-0.0216498710,
-0.0194591843,
-0.0140504204,
-0.0016941491,
-0.0062679062,
-0.0050364370,
0.0007574418,
-0.0161675345,
-0.0209123641,
-0.0149714537,
-0.0313592590,
-0.0191653538,
-0.0179573540,
-0.0056799571,
-0.0069562835,
0.0124655627,
-0.0039673643,
-0.0015133235,
0.0009836069,
-0.0148751484,
-0.0226596780,
-0.0187803209,
-0.0203750394,
-0.0247612391,
-0.0020416058,
0.0006546609,
-0.0039248439,
0.0032940120,
0.0007970095,
-0.0107794870,
-0.0156378895,
-0.0223085657,
-0.0295089353,
-0.0157755986,
-0.0150863724,
-0.0118691120,
0.0034160041,
0.0125408070,
0.0078624152,
0.0132777989,
0.0140539426,
-0.0067527494,
-0.0002157911,
-0.0097102150,
-0.0083689410,
-0.0116469413,
0.0047424696,
0.0014843072,
0.0222645141,
0.0123623759,
0.0076598325,
0.0155333234,
0.0015326437,
-0.0147787808,
-0.0102857165,
-0.0083218971,
-0.0105398521,
0.0049459650,
0.0176870618,
0.0215252042,
0.0286198128,
0.0305707455,
0.0223766416,
0.0110446373,
-0.0041390355,
0.0029380233,
-0.0121323429,
0.0054907356,
0.0065514781,
0.0166588333,
0.0256423131,
0.0407631472,
0.0270519573,
0.0222684145,
0.0162333772,
0.0020271556,
0.0009841658,
-0.0045836968,
-0.0013326143,
0.0045726025,
0.0210939161,
0.0252453126,
0.0261579622,
0.0310486723,
0.0229659658,
0.0223697014,
0.0127326418,
-0.0020432277,
0.0020284958,
0.0050291321,
0.0013827891,
0.0081300633,
0.0273003019,
0.0120454542,
0.0343776718,
0.0252864119,
0.0113562169,
-0.0010983642,
0.0084694047,
-0.0200148486,
-0.0116763320,
0.0045624631,
-0.0051198676,
0.0093439370,
0.0300077256,
0.0259419717,
0.0149714630,
0.0280895680,
-0.0011793624,
-0.0087784491,
-0.0142632220,
-0.0112449899,
-0.0218549557,
0.0020518978,
0.0047753714,
0.0074922359,
0.0171907526,
0.0106722061,
-0.0055540474,
0.0083329855,
-0.0250587817,
-0.0226072371,
-0.0229674429,
-0.0157671478,
-0.0176467597,
0.0002348722,
-0.0014129143,
-0.0009932880,
0.0210950002,
-0.0039821751,
-0.0115164192,
-0.0171132721,
-0.0108092353,
-0.0364722461,
-0.0137844263,
-0.0111983297,
-0.0164217521,
-0.0046135853,
0.0158932060,
-0.0037781454,
-0.0047046272,
0.0010674689,
-0.0225123968,
-0.0305310413,
-0.0220656488,
-0.0339768380,
-0.0235781670,
-0.0116449967,
-0.0070604747,
-0.0012813187,
0.0086067636,
0.0005523390,
-0.0120231193,
-0.0067117196,
-0.0316702649,
-0.0277935788,
-0.0251546428,
-0.0169708319,
-0.0196095575,
-0.0004418360,
-0.0038856978,
-0.0041948161,
0.0017622770,
-0.0175391156,
-0.0280349869,
-0.0199882761,
-0.0235155001,
-0.0344335288,
-0.0053234436,
-0.0094188852,
-0.0157630276,
0.0085884407,
0.0085865799,
-0.0098633245,
-0.0020306497,
0.0029436664,
-0.0252735615,
-0.0136920623,
-0.0124514950,
-0.0136316298,
-0.0054157861,
0.0096242614,
0.0022487792,
0.0076056113,
0.0146991014,
0.0007104257,
-0.0015815290,
-0.0147423688,
-0.0160304178,
-0.0137231164,
-0.0088987425,
0.0001760305,
0.0060880976,
0.0176846590,
0.0144727826,
0.0196428578,
0.0129028587,
-0.0061894888,
-0.0031560366,
-0.0018925046,
-0.0055415509,
-0.0114888065,
0.0211489573,
0.0141741056,
0.0161979944,
0.0271102507,
0.0224261340,
0.0061603375,
0.0125564085,
0.0011722415,
-0.0162895732,
-0.0012637950,
0.0036853054,
0.0022901720,
0.0123829264,
0.0220867991,
0.0170372780,
0.0207466092,
0.0218429118,
0.0021029836,
0.0047129178,
0.0071108337,
-0.0052218549,
0.0081657507,
0.0111984424,
0.0127105312,
0.0237567741,
0.0249216724,
0.0097189620,
0.0231668241,
0.0088463090,
-0.0072093685,
0.0005782516,
0.0065622805,
-0.0142805278,
0.0072312593,
0.0223851297,
0.0117314374,
0.0226284750,
0.0302033890,
0.0076649273,
0.0067115789,
0.0138359070,
-0.0136071928,
-0.0101012597,
0.0082598180,
0.0030147701,
0.0011873462,
0.0277462769,
0.0133496439,
0.0086591002,
0.0168874189,
0.0021179826,
-0.0196705665,
-0.0032441982,
-0.0207841024,
-0.0051009702,
-0.0041469801,
-0.0017272898,
0.0063352203,
0.0144105442,
0.0079133604,
-0.0060853921,
0.0063073887,
-0.0238666888,
-0.0104762809,
-0.0132637508,
-0.0102337776,
-0.0210072882,
0.0122927791,
0.0121238409,
-0.0005806675,
0.0109397350,
0.0101077417,
-0.0167688876,
-0.0170045141,
-0.0129265487,
-0.0320147276,
-0.0231259577,
-0.0052526258,
-0.0129375514,
0.0008225136,
0.0102869812,
0.0018286738,
0.0016024807,
-0.0010767352,
-0.0161897894,
-0.0286108833,
-0.0148891304,
-0.0278371349,
-0.0136756524,
-0.0061922800,
0.0013671665,
0.0058140657,
0.0140294163,
0.0025219538,
-0.0073796283,
-0.0107295075,
-0.0264252573,
-0.0242858790,
-0.0159046073,
-0.0249699354,
-0.0223418027,
0.0090023438,
0.0056871762,
-0.0078681447,
0.0119899316,
-0.0002633918,
-0.0158755239,
-0.0100390911,
-0.0110163307,
-0.0305777956,
-0.0078568533,
0.0035905419,
-0.0057548587,
0.0122110462,
0.0202117413,
0.0084799631,
0.0062063844,
0.0053396206,
-0.0192647912,
-0.0162164010,
-0.0135997087,
-0.0124466708,
-0.0096210064,
0.0072658206,
0.0166540556,
0.0200839043,
0.0206739753,
0.0093051773,
0.0056711212,
-0.0039474098,
-0.0175800752,
-0.0072678356,
-0.0021015003,
-0.0045617260,
0.0087336116,
0.0255499240,
0.0168490764,
0.0138968527,
0.0302410796,
-0.0039743548,
-0.0003645388,
0.0020941810,
-0.0051274328,
-0.0106377015,
0.0159163922,
0.0137218647,
0.0102816913,
0.0309389252,
0.0254703574,
0.0102369748,
0.0119320825,
0.0085080285,
-0.0123059144,
-0.0048380648,
0.0013382536,
-0.0051165693,
0.0138696451,
0.0157689676,
0.0201988295,
0.0272801723,
0.0222238433,
0.0019422327,
0.0106543908,
-0.0025564283,
-0.0121177807,
-0.0019846042,
0.0005307439,
0.0054543396,
0.0098404177,
0.0259224791,
0.0104795918,
0.0261915121,
0.0128824310,
-0.0002258886,
-0.0040231845,
0.0015375374,
-0.0128564332,
0.0030621770,
0.0121027436,
0.0039242669,
0.0136868153,
0.0219293050,
0.0077990997,
-0.0077985246,
0.0060190326,
-0.0202291552,
-0.0160067510,
-0.0134292152,
-0.0138807334,
-0.0056078378,
0.0016892917,
-0.0034904825,
0.0107790418,
-0.0038463152,
-0.0013172725,
-0.0203418881,
-0.0101388237,
-0.0245673675,
-0.0204808488,
-0.0170948990,
-0.0066794716,
-0.0018901022,
0.0006916771,
0.0062810048,
-0.0018101158,
0.0001829106,
-0.0125364866,
-0.0202682689,
-0.0221458431,
-0.0201949142,
-0.0229466483,
-0.0088622961,
-0.0039972910,
-0.0075607817,
-0.0037450371,
-0.0015919225,
-0.0182870980,
-0.0218682289,
-0.0232835505,
-0.0229797158,
-0.0304802395,
-0.0077867438,
-0.0124177067,
-0.0042312504,
0.0015406999,
0.0018754988,
-0.0048734052,
-0.0079300227,
-0.0143905720,
-0.0264601670,
-0.0150780557,
-0.0235611796,
-0.0223653093,
-0.0066515394,
0.0041951491,
-0.0019406736,
0.0042257286,
0.0078110821,
-0.0072785188,
-0.0074140066,
-0.0137435505,
-0.0206277911,
-0.0162295327,
-0.0080509260,
-0.0006729383,
0.0067972029,
0.0173604991,
-0.0000915273,
0.0190700386,
-0.0034435859,
-0.0040578451,
-0.0153730707,
-0.0054780138,
-0.0163417459,
0.0010420962,
0.0093437722,
0.0113220094,
0.0225016084,
0.0239878371,
0.0218754187,
0.0043982533,
0.0108103463,
-0.0065706866,
-0.0073025264,
0.0023561269,
0.0028319908,
0.0033466262,
0.0254120789,
0.0297332928,
0.0281683728,
0.0296092220,
0.0273656696,
0.0103079453,
0.0114567159,
-0.0028088156,
0.0008549439,
0.0030775948,
0.0168741718,
0.0210665520,
0.0320415162,
0.0323773995,
0.0222595669,
0.0288799498,
0.0098853419,
0.0037221014,
0.0012241732,
0.0099866744,
0.0022552644,
0.0221725553,
0.0203988049,
0.0267267618,
0.0340062417,
0.0320675075,
0.0097111221,
0.0224920381,
0.0066160737,
-0.0049038553,
-0.0007835893,
0.0031036339,
-0.0026472996,
0.0105179371,
0.0209065452,
0.0268259812,
0.0239657778,
0.0294168405,
0.0153828925,
0.0007384154,
0.0003135255,
-0.0104413377,
-0.0090611586,
-0.0050732917,
0.0099471500,
0.0099870842,
0.0276151150,
0.0218742359,
0.0228699278,
0.0064712535,
0.0024667184,
-0.0128172841,
-0.0133920778,
-0.0206616819,
-0.0068133380,
-0.0005258739,
-0.0010689240,
0.0128457770,
0.0116601456,
0.0031286965,
0.0003663404,
-0.0180910360,
-0.0153670851,
-0.0233094227,
-0.0243805610,
-0.0079084150,
-0.0192257669,
-0.0019651672,
0.0034696122,
0.0135638462,
-0.0085831964,
0.0113733476,
-0.0098290211,
-0.0201279446,
-0.0238608662,
-0.0221532397,
-0.0276472699,
-0.0173373260,
-0.0074870493,
-0.0080744876,
-0.0002443876,
-0.0008298818,
-0.0063230004,
-0.0146971103,
-0.0195888039,
-0.0347197428,
-0.0272959098,
-0.0245204158,
-0.0218788181,
-0.0123036671,
0.0024489844,
-0.0018637411,
0.0060740788,
-0.0037039774,
-0.0142970262,
-0.0200961232,
-0.0268644206,
-0.0371403284,
-0.0239405781,
-0.0135937808,
-0.0223553702,
-0.0039170077,
0.0026939744,
-0.0061743446,
-0.0082833972,
-0.0045023072,
-0.0211760253,
-0.0285588112,
-0.0217444263,
-0.0210596249,
-0.0201030783,
-0.0047942381,
-0.0012349914,
0.0001847490,
0.0081201838,
0.0107696643,
-0.0011156935,
-0.0120680518,
-0.0153161203,
-0.0170304775,
-0.0215275735,
-0.0069431867,
-0.0041175787,
0.0044855280,
0.0115228705,
0.0172188971,
0.0064158514,
-0.0008217907,
-0.0061643515,
-0.0090200081,
-0.0123385955,
-0.0195988286,
0.0053683370,
0.0096364440,
0.0107986117,
0.0176218841,
0.0239464622,
0.0142338919,
0.0080226585,
0.0110429283,
-0.0076938379,
-0.0066368403,
0.0062933788,
0.0056181080,
0.0110065416,
0.0228640288,
0.0226742569,
0.0178638324,
0.0256085172,
0.0128013548,
-0.0034035062,
-0.0013431658,
-0.0041323975,
-0.0044500148,
0.0025723488,
0.0123536969,
0.0168437716,
0.0257758684,
0.0177615620,
0.0223487820,
0.0161306132,
0.0010447633,
0.0052612452,
0.0009243257,
0.0008911681,
0.0008200728,
0.0187824424,
0.0167792551,
0.0138338143,
0.0228664558,
0.0202034712,
0.0023666669,
0.0098768640,
0.0057159388,
-0.0134226019,
0.0039698211,
0.0033883527,
0.0079585360,
0.0141042359,
0.0326028913,
0.0086808819,
0.0236031190,
0.0191999301,
-0.0001439846,
-0.0158379227,
-0.0056367004,
-0.0090057980,
-0.0080406163,
0.0056442218,
0.0136243310,
0.0115029095,
0.0127605340,
0.0164462365,
-0.0071256398,
-0.0071549872,
-0.0178476423,
-0.0207499880,
-0.0139181353,
-0.0162338447,
-0.0148881581,
0.0173981227,
-0.0016031972,
0.0016331085,
0.0080247195,
0.0007735772,
-0.0213732570,
-0.0027448495,
-0.0154833682,
-0.0279489085,
0.0026301926,
-0.0029064738,
-0.0004122118,
0.0112871993,
0.0206371024,
-0.0068144482,
0.0055833445,
-0.0032909419,
-0.0323150195,
-0.0271039493,
-0.0173214972,
-0.0299244598,
-0.0131356893,
0.0039586322,
-0.0002455777,
0.0046076537,
0.0147278365,
-0.0055250097,
-0.0023304895,
-0.0177484956,
-0.0217630733,
-0.0175793543,
-0.0103476085,
-0.0173066631,
0.0007075373,
0.0152621558,
0.0012149080,
0.0089384411,
0.0073192222,
-0.0107862065,
-0.0168414004,
-0.0081901168,
-0.0257889442,
-0.0204089265,
0.0000978511,
-0.0081327232,
0.0019429013,
0.0125237834,
0.0086550144,
-0.0070355977,
0.0037685384,
-0.0179662164,
-0.0282917842,
-0.0133173093,
-0.0135212019,
-0.0108983358,
-0.0007586638,
0.0242646299,
0.0129941190,
0.0240702573,
0.0167842638,
0.0071670040,
-0.0089510018,
-0.0070344033,
-0.0207967218,
-0.0156509113,
-0.0068754652,
-0.0036488485,
0.0139234755,
0.0154960053,
0.0203016922,
0.0198957603,
0.0169687010,
-0.0018549957,
-0.0030152677,
-0.0013379996,
-0.0134391440,
-0.0007271353,
0.0149878906,
0.0063773887,
0.0273688715,
0.0335977823,
0.0207330510,
0.0047815945,
0.0157188401,
-0.0160324574,
-0.0154149234,
-0.0045826174,
-0.0037658762,
-0.0023951628,
0.0218535475,
0.0199975725,
0.0209208783,
0.0234003719,
0.0116698183,
0.0012462744,
0.0012487730,
-0.0063809222,
-0.0117347687,
0.0006185722,
0.0028552755,
0.0005043208,
0.0109221470,
0.0232782997,
0.0109125385,
0.0232518930,
0.0122256903,
0.0006607425,
-0.0044035790,
-0.0035537465,
-0.0200845096,
0.0077305175,
0.0014242796,
0.0050101550,
0.0174394716,
0.0240603182,
0.0070721558,
0.0014394929,
-0.0029690529,
-0.0256718602,
-0.0117905578,
-0.0113599552,
-0.0074705295,
-0.0036673234,
0.0219411440,
0.0085995998,
0.0141993165,
0.0089152642,
-0.0034389761,
-0.0216126908,
-0.0098786429,
-0.0234860405,
-0.0285261944,
0.0020356502,
-0.0062858993,
-0.0098388633,
0.0123828361,
-0.0016535525,
-0.0045872037,
0.0026186337,
-0.0154609429,
-0.0249684490,
-0.0160658658,
-0.0154717434,
-0.0246608555,
0.0061666239,
-0.0090199178,
0.0003207359,
0.0089185117,
0.0045161163,
-0.0187712424,
-0.0084443968,
-0.0209098328,
-0.0354144387,
-0.0176303051,
-0.0134000704,
-0.0209353585,
-0.0025851119,
0.0059881564,
-0.0041821674,
0.0013723122,
-0.0068973368,
-0.0248022974,
-0.0143256914,
-0.0209299847,
-0.0289936550,
-0.0164433531,
-0.0002636235,
-0.0055390927,
0.0030825662,
0.0099174781,
-0.0009546623,
-0.0027792284,
-0.0022748145,
-0.0184170939,
-0.0242635403,
-0.0104525760,
-0.0119708721,
-0.0080844704,
0.0022448956,
0.0053020562,
0.0022826996,
0.0094273323,
-0.0031170882,
-0.0114144832,
-0.0119507238,
-0.0110358326,
-0.0226606447,
0.0004414882,
-0.0012270046,
0.0081844833,
0.0144840972,
0.0230848789,
0.0044262582,
0.0129068885,
0.0067366031,
-0.0144079439,
-0.0025476634,
-0.0018393778,
-0.0053528440,
0.0056622499,
0.0313925408,
0.0073029688,
0.0277994033,
0.0275534503,
0.0112693440,
0.0044472557,
0.0050484762,
-0.0051385309,
0.0011428671,
0.0116396649,
0.0091701318,
0.0253372490,
0.0372826084,
0.0175024923,
0.0273177400,
0.0216669478,
0.0038589675,
0.0051717609,
0.0084749507,
-0.0026096476,
0.0056440379,
0.0251228195,
0.0122301662,
0.0320928469,
0.0303979255,
0.0188119076,
0.0149874128,
0.0191027708,
-0.0084611438,
-0.0030602673,
0.0015663657,
-0.0010694161,
0.0043668998,
0.0261181872,
0.0265346058,
0.0242117122,
0.0296713449,
0.0263277180,
0.0019201847,
0.0050212489,
-0.0012565491,
-0.0079773469,
0.0034233124,
0.0080842320,
0.0074265222,
0.0226460677,
0.0229245257,
0.0157922804,
0.0159857720,
0.0004542634,
-0.0001010663,
-0.0126144178,
-0.0030574058,
-0.0164900292,
0.0035443574,
0.0022882880,
0.0189475100,
0.0178688038,
0.0217909031,
0.0044329241,
0.0046546017,
-0.0034469843,
-0.0299428217,
-0.0213930961,
-0.0116467895,
-0.0172248185,
-0.0161056984,
0.0228157416,
0.0011228117,
0.0032069590,
0.0127344690,
-0.0063317963,
-0.0293676257,
-0.0150762498,
-0.0303020999,
-0.0187970940,
-0.0175845455,
-0.0007987150,
-0.0106216483,
0.0133853294,
-0.0006180649,
-0.0033213608,
-0.0054773879,
-0.0207877979,
-0.0228170566,
-0.0242877752,
-0.0202994533,
-0.0283006392,
-0.0065346272,
-0.0105133224,
-0.0023526954,
0.0062431111,
-0.0066662901,
-0.0166321248,
-0.0088046500,
-0.0275209248,
-0.0369802527,
-0.0286081955,
-0.0208082497,
-0.0247603133,
-0.0050263144,
0.0013672023,
-0.0003245038,
-0.0037992022,
0.0085853022,
-0.0167463012,
-0.0272611324,
-0.0226195063,
-0.0222494658,
-0.0264767725,
-0.0133563578,
-0.0003401798,
-0.0059953011,
0.0092472201,
0.0042640921,
-0.0045349034,
-0.0140106352,
-0.0089491103,
-0.0232686289,
-0.0221450794,
-0.0146390591,
-0.0096619027,
-0.0058910279,
0.0049844673,
0.0069734412,
0.0107530123,
0.0064662714,
-0.0023463680,
-0.0023979847,
-0.0054657133,
-0.0251835603,
0.0001605120,
0.0023130144,
-0.0047857026,
0.0163161084,
0.0248097535,
0.0062032314,
0.0183981359,
0.0220484994,
-0.0169258509,
-0.0049437671,
0.0000155093,
-0.0101821860,
-0.0045952015,
0.0229284167,
0.0102589745,
0.0226416104,
0.0361098535,
0.0194129571,
0.0125899827,
0.0118799917,
-0.0002963352,
-0.0031067687,
-0.0001758973,
0.0033265611,
0.0144063924,
0.0177430492,
0.0133902188,
0.0274885613,
0.0213973001,
0.0042043412,
0.0086247111,
0.0043509337,
-0.0066668941,
-0.0016951113,
0.0125896186,
0.0085219797,
0.0156012345,
0.0235259198,
0.0244778655,
0.0201449897,
0.0211404674,
0.0091749942,
-0.0007194659,
0.0066865049,
0.0065241763,
-0.0037495850,
0.0192566887,
0.0205194764,
0.0181073621,
0.0198940523,
0.0239095762,
0.0085872700,
0.0018464832,
-0.0064223437,
-0.0057779541,
-0.0178184733,
-0.0011276226,
0.0012265447,
0.0053480756,
0.0103238095,
0.0146005033,
0.0181274582,
0.0050980896,
0.0048884638,
-0.0076205074,
-0.0014067987,
-0.0128052477,
-0.0012339144,
0.0039930064,
0.0103862807,
0.0055870162,
0.0174928121,
0.0013879342,
0.0008738250,
0.0005481151,
-0.0185318254,
-0.0174475629,
-0.0101356078,
-0.0123999324,
-0.0079535116,
0.0025885799,
0.0069861002,
0.0012400716,
0.0005376377,
-0.0017164734,
-0.0188479330,
-0.0141514279,
-0.0206799284,
-0.0171551537,
-0.0220539905,
0.0015433282,
0.0009267343,
0.0067571681,
0.0034595677,
0.0028195244,
0.0015307851,
-0.0157633126,
-0.0155355632,
-0.0245155226,
-0.0225379169,
-0.0195248034,
-0.0108900210,
-0.0046741879,
0.0005715284,
-0.0017310801,
0.0035374118,
-0.0012334480,
-0.0199964494,
-0.0140801780,
-0.0182070304,
-0.0218280293,
-0.0173248723,
-0.0017465055,
-0.0047147982,
0.0113382051,
0.0139863826,
0.0000142682,
0.0017110620,
-0.0050451816,
-0.0215805434,
-0.0230319947,
-0.0143278623,
-0.0244968738,
-0.0111654792,
0.0050150100,
0.0046135122,
0.0073382007,
0.0147442073,
-0.0045915232,
-0.0045842705,
-0.0152882598,
-0.0152024059,
-0.0230028089,
-0.0060689608,
-0.0084194560,
0.0089989994,
0.0140558081,
0.0103317378,
0.0198254101,
0.0174660068,
0.0025389532,
-0.0073029902,
0.0011820577,
-0.0177012216,
-0.0005868033,
-0.0037098764,
0.0016265094,
0.0099111572,
0.0288660452,
0.0121716233,
0.0056195026,
0.0148372725,
-0.0028931359,
-0.0130230328,
-0.0066610873,
-0.0084446827,
0.0032336717,
0.0107413568,
0.0208055619,
0.0264381245,
0.0269499067,
0.0219548047,
0.0106258867,
0.0014370487,
-0.0134762675,
-0.0093762167,
-0.0150874890,
-0.0005538648,
0.0015008971,
0.0123154633,
0.0183228981,
0.0244010780,
0.0165481530,
0.0178200714,
0.0030976534,
-0.0026339171,
-0.0033652515,
-0.0060194619,
-0.0054323161,
0.0081502153,
0.0101043852,
0.0167783387,
0.0207732022,
0.0203599203,
0.0106627773,
0.0077339071,
0.0000589825,
-0.0174452234,
-0.0102806818,
-0.0077582314,
-0.0107564852,
-0.0023373540,
0.0191146657,
0.0066431775,
0.0199644845,
0.0058478327,
0.0013308948,
-0.0159657039,
-0.0135603528,
-0.0304829516,
-0.0158149283,
-0.0039119362,
-0.0068134447,
0.0105299931,
0.0161268394,
0.0149095561,
0.0075820391,
0.0063993870,
-0.0186209530,
-0.0160681885,
-0.0284510851,
-0.0194997285,
-0.0216223672,
-0.0066454825,
-0.0070612621,
0.0012272091,
0.0030915367,
-0.0056850766,
-0.0170772951,
-0.0069305883,
-0.0331272483,
-0.0303406529,
-0.0209646821,
-0.0219487306,
-0.0180300400,
-0.0071606250,
0.0050935410,
-0.0048194737,
0.0100914054,
-0.0096625825,
-0.0132516967,
-0.0224590153,
-0.0214626491,
-0.0309908874,
-0.0219851006,
-0.0084604174,
-0.0181706548,
-0.0006707514,
0.0033311090,
-0.0060323556,
-0.0026653290,
-0.0070396475,
-0.0274419207,
-0.0233280025,
-0.0131519008,
-0.0268645883,
-0.0110316556,
0.0000364717,
0.0024986234,
0.0056962762,
0.0186370872,
-0.0031086325,
-0.0048486008,
-0.0056219269,
-0.0219661277,
-0.0205820594,
-0.0102693569,
-0.0042337263,
-0.0021380521,
0.0139759034,
0.0051118424,
0.0074800365,
0.0093394676,
-0.0118746338,
-0.0158527419,
-0.0056745792,
-0.0112891681,
-0.0108080618,
0.0130595630,
0.0075895665,
0.0066831643,
0.0275828671,
0.0174036548,
0.0131730810,
0.0060957149,
0.0105125904,
-0.0051953993,
0.0057549234,
0.0019130723,
0.0099086380,
0.0160938352,
0.0255396813,
0.0223595742,
0.0219527893,
0.0266695656,
0.0090311179,
0.0089223655,
-0.0046501784,
0.0020649980,
-0.0001682313,
0.0123900734,
0.0212840755,
0.0263492502,
0.0274229757,
0.0312703550,
0.0224825572,
0.0193008799,
0.0004595000,
0.0080090389,
0.0076245610,
0.0061911279,
0.0064293533,
0.0331724510,
0.0182637256,
0.0231709797,
0.0310114790,
0.0182060171,
0.0050732684,
0.0112195229,
0.0023504298,
-0.0086886305,
0.0118992236,
0.0084558865,
0.0105400020,
0.0273650978,
0.0294463169,
0.0152489645,
0.0261512566,
0.0170479789,
-0.0014972868,
-0.0050992193,
0.0077898004,
-0.0127181793,
0.0046363869,
0.0127846003,
0.0122688627,
0.0143384458,
0.0193778165,
-0.0028251242,
0.0103870407,
-0.0135444794,
-0.0154895391,
-0.0093149012,
-0.0113758408,
-0.0121203624,
0.0059473766,
0.0186717045,
-0.0043232618,
0.0314235426,
0.0119815953,
-0.0027687307,
-0.0121670719,
0.0019162223,
-0.0302487891,
-0.0159701444,
-0.0043537808,
-0.0087312264,
-0.0048383307,
0.0164204985,
0.0019350094,
-0.0065545416,
0.0042636963,
-0.0209565479,
-0.0337265320,
-0.0182107296,
-0.0321361460,
-0.0224149432,
-0.0094083427,
-0.0037647502,
0.0023898336,
0.0057221996,
0.0040346161,
-0.0136732953,
-0.0047690636,
-0.0321470089,
-0.0217105988,
-0.0250338987,
-0.0205480102,
-0.0228741914,
0.0027907239,
-0.0024141949,
-0.0080020688,
0.0096080704,
-0.0016206487,
-0.0288229287,
-0.0199425016,
-0.0204614382,
-0.0448298641,
-0.0214412957,
-0.0139945634,
-0.0184656717,
0.0011709601,
0.0145884501,
-0.0049111275,
-0.0022560591,
0.0001226692,
-0.0224251207,
-0.0306036230,
-0.0192732625,
-0.0233050231,
-0.0131190158,
0.0020923850,
0.0031078509,
0.0016306448,
0.0108744130,
-0.0046058577,
-0.0110535659,
-0.0185728334,
-0.0250716656,
-0.0196429566,
-0.0144375972,
-0.0186254699,
-0.0055683362,
0.0134308245,
0.0066871783,
0.0095046582,
0.0247344207,
0.0005991859,
-0.0004322243,
0.0030011765,
-0.0110159116,
-0.0155196246,
0.0038526910,
0.0086297616,
0.0050208727,
0.0319253653,
0.0266010985,
0.0124240844,
0.0089559183,
0.0064983116,
-0.0201139804,
-0.0157786943,
-0.0067808377,
-0.0033594416,
0.0073454157,
0.0195655394,
0.0318177678,
0.0256245174,
0.0275533050,
0.0146725969,
0.0068383832,
0.0030065225,
-0.0047627129,
0.0012506850,
0.0122082038,
0.0059647337,
0.0163314976,
0.0322908573,
0.0254508574,
0.0248047169,
0.0274967197,
0.0058539947,
0.0000754013,
0.0042650402,
-0.0106304325,
-0.0083709992,
0.0140316281,
0.0103702825,
0.0176116005,
0.0367024392,
0.0267416984,
0.0131030921,
0.0198692176,
0.0013583442,
-0.0123895388,
-0.0037053039,
0.0064005312,
-0.0014648832,
0.0149829965,
0.0261550862,
0.0184787828,
0.0285167173,
0.0173278917,
0.0029222756,
0.0037461077,
-0.0087288655,
-0.0132514853,
0.0009104016,
-0.0033215212,
0.0010890011,
0.0088939331,
0.0174995735,
0.0052995007,
0.0176254008,
0.0022938852,
-0.0093942732,
-0.0009286689,
-0.0059594465,
-0.0089266049,
-0.0002029909,
0.0142974071,
0.0012213726,
0.0150944060,
0.0138061233,
0.0027608071,
-0.0096830931,
0.0028102393,
-0.0217854381,
-0.0210281666,
-0.0132430708,
-0.0109578287,
-0.0092110531,
0.0018506566,
-0.0025667306,
0.0036570276,
-0.0005983796,
-0.0065559410,
-0.0173322465,
-0.0130187236,
-0.0158282779,
-0.0177637152,
0.0002994366,
-0.0021380773,
0.0038824901,
0.0075152372,
0.0122034792,
-0.0116770808,
0.0001409257,
-0.0087611414,
-0.0246622134,
-0.0097987615,
-0.0113507025,
-0.0159098376,
-0.0024484219,
0.0108685773,
-0.0092337849,
0.0013090745,
0.0003658867,
-0.0146911684,
-0.0174851697,
-0.0106720980,
-0.0221516285,
-0.0173134878,
0.0038206952,
-0.0034746313,
0.0058788871,
0.0099792350,
0.0066374401,
-0.0061428170,
-0.0018231294,
-0.0206486285,
-0.0206827857,
-0.0134508358,
-0.0177179426,
-0.0108827837,
0.0006177326,
0.0063331588,
0.0077938680,
0.0107162222,
0.0034670925,
-0.0032780352,
-0.0026183538,
-0.0169821102,
-0.0133183170,
-0.0027076998,
-0.0036232898,
0.0038675424,
0.0202748161,
0.0229142588,
0.0030929558,
0.0225693323,
0.0059190486,
-0.0088899434,
-0.0083580110,
0.0008465649,
-0.0123261800,
0.0062848139,
0.0202796496,
0.0144284302,
0.0208807718,
0.0231539067,
0.0152219357,
0.0021896572,
0.0010036217,
-0.0103485938,
-0.0108808801,
0.0049984865,
-0.0029438324,
0.0068924255,
0.0258592367,
0.0227767825,
0.0251861457,
0.0252997894,
0.0165287331,
0.0012155476,
0.0060225041,
-0.0132188378,
-0.0077213063,
-0.0010474294,
0.0044281236,
0.0102708498,
0.0259719752,
0.0147411264,
0.0120706251,
0.0172432046,
-0.0031999871,
-0.0148881143,
-0.0084619150,
-0.0086569237,
-0.0092274174,
0.0098132426,
0.0119891101,
0.0155096417,
0.0214069262,
0.0172052849,
-0.0017514396,
0.0074716872,
-0.0121041387,
-0.0157624502,
-0.0097672399,
-0.0059088548,
-0.0104700029,
0.0096433423,
0.0048885243,
0.0185900163,
0.0069483235,
0.0111652724,
-0.0076914122,
-0.0113011096,
-0.0138796270,
-0.0229086764,
-0.0132208085,
-0.0190963112,
0.0060760491,
0.0017988612,
0.0140377870,
0.0002404409,
0.0070979269,
-0.0053528640,
-0.0136071686,
-0.0236321054,
-0.0223026332,
-0.0235586967,
-0.0139545659,
-0.0047232131,
-0.0051929713,
0.0020829223,
0.0039497619,
-0.0053444249,
-0.0128543172,
-0.0257561058,
-0.0236954447,
-0.0301805865,
-0.0221441891,
-0.0140922051,
-0.0189032815,
-0.0036081148,
0.0054587373,
0.0015306864,
-0.0064733629,
-0.0003977114,
-0.0245890245,
-0.0218974873,
-0.0183860864,
-0.0258915499,
-0.0198337436,
-0.0047811829,
-0.0047614216,
0.0000464201,
0.0046022511,
-0.0020608476,
-0.0122762201,
-0.0088191321,
-0.0217585471,
-0.0239999797,
-0.0191637576,
-0.0119585684,
-0.0093129352,
0.0002665424,
-0.0016082516,
0.0066577075,
0.0122269671,
-0.0041414429,
-0.0083156656,
-0.0090751713,
-0.0187093075,
-0.0207791179,
-0.0009379094,
-0.0067642322,
-0.0008841066,
0.0134650152,
0.0194975697,
0.0044267820,
0.0137822349,
0.0018637645,
-0.0103555955,
-0.0052978089,
-0.0033326957,
-0.0078959037,
0.0092042862,
0.0161279961,
0.0170137901,
0.0156249013,
0.0228781272,
0.0123143243,
0.0060104257,
0.0020961100,
-0.0075582922,
-0.0001281592,
0.0022192844,
0.0169001874,
0.0146715110,
0.0201579165,
0.0211480521,
0.0284546874,
0.0119530605,
0.0042959619,
0.0036659362,
0.0049032746,
-0.0044250200,
0.0018714825,
0.0160495713,
0.0169999767,
0.0217306986,
0.0290545095,
0.0202296264,
0.0184550527,
0.0147933047,
0.0086228419,
-0.0045132912,
0.0086088954,
0.0119155478,
0.0095102880,
0.0212121774,
0.0244796816,
0.0196286310,
0.0191271156,
0.0174519829,
-0.0017921771,
-0.0010578276,
-0.0027557753,
-0.0063547119,
-0.0089586508,
0.0114262700,
0.0085759219,
0.0181174241,
0.0160504729,
0.0243258197,
0.0107057290,
0.0057132123,
-0.0069289664,
-0.0018297657,
-0.0118348105,
-0.0065731904,
0.0071907090,
0.0055104597,
0.0190770105,
0.0163449701,
0.0160685517,
-0.0020826873,
-0.0042895842,
-0.0133983772,
-0.0105249612,
-0.0288002230,
-0.0047902865,
-0.0127039682,
0.0053025684,
0.0003657379,
0.0094744628,
-0.0099811153,
0.0007069483,
-0.0041885311,
-0.0252533257,
-0.0225737058,
-0.0182528719,
-0.0179944038,
-0.0194854625,
-0.0005207373,
-0.0040798844,
-0.0015928242,
-0.0014024093,
0.0001550970,
-0.0185843557,
-0.0181561764,
-0.0301242433,
-0.0311207101,
-0.0294179618,
-0.0235216767,
-0.0222241711,
0.0053294469,
-0.0076594660,
-0.0005143739,
-0.0021445141,
-0.0166118219,
-0.0257460736,
-0.0185735729,
-0.0302825682,
-0.0326898210,
-0.0064421440,
-0.0133791994,
-0.0005075076,
0.0025062319,
-0.0004985378,
-0.0173820853,
-0.0040685786,
-0.0212936271,
-0.0376491174,
-0.0268053487,
-0.0239472501,
-0.0239497889,
-0.0142376330,
-0.0019638322,
-0.0062525729,
0.0066887476,
0.0013284050,
-0.0067474619,
-0.0136605296,
-0.0244048443,
-0.0195575878,
-0.0222226214,
-0.0152118700,
-0.0164107624,
0.0084182220,
0.0089196917,
0.0144838486,
0.0102587845,
0.0042803180,
-0.0093958536,
-0.0099599911,
-0.0088602006,
-0.0282442383,
-0.0023731298,
0.0031025938,
0.0063072257,
0.0133707756,
0.0269240886,
0.0127824992,
0.0046469364,
0.0102694090,
-0.0070189340,
-0.0191139858,
0.0006729119,
-0.0003624445,
0.0009285419,
0.0111024734,
0.0314327776,
0.0235856678,
0.0285842996,
0.0232197922,
0.0104949214,
-0.0033486872,
-0.0030552428,
-0.0064452710,
-0.0052106888,
0.0047180611,
0.0085172001,
0.0280766562,
0.0275497735,
0.0259638838,
0.0292582642,
0.0146623608,
0.0029097269,
0.0066887550,
0.0041785464,
-0.0000664924,
0.0102117341,
0.0277635939,
0.0132161463,
0.0342044905,
0.0306705181,
0.0172408540,
0.0111193452,
0.0176583491,
-0.0109823048,
-0.0041914275,
0.0063572475,
0.0001637694,
0.0057239081,
0.0202920027,
0.0254520681,
0.0210979916,
0.0307323113,
0.0131399296,
0.0062135253,
-0.0039065420,
-0.0024134740,
-0.0102474391,
-0.0031257439,
0.0035241314,
0.0113725550,
0.0139167160,
0.0258253627,
0.0145509234,
0.0165545586,
0.0036351830,
-0.0079919817,
-0.0095066139,
-0.0076856674,
-0.0159550663,
0.0139091713,
0.0045596454,
0.0047269794,
0.0164267011,
0.0105339326,
-0.0061048018,
-0.0119687114,
-0.0022734599,
-0.0400265008,
-0.0063923099,
-0.0088163037,
-0.0032306025,
-0.0049217190,
0.0243444014,
0.0058955438,
0.0072093126,
0.0107857855,
-0.0105289752,
-0.0208960995,
-0.0167690273,
-0.0225684680,
-0.0280681606,
-0.0011952006,
-0.0114370026,
-0.0008115581,
0.0101603698,
-0.0002822495,
0.0004378764,
0.0026469459,
-0.0183675345,
-0.0157113262,
-0.0098496005,
-0.0181191992,
-0.0101716714,
0.0117298476,
-0.0029122299,
0.0056897961,
0.0138544710,
0.0008115654,
-0.0152945481,
-0.0082834894,
-0.0174475275,
-0.0300821681,
-0.0057240208,
-0.0089960238,
-0.0078396099,
0.0069357227,
0.0081450576,
-0.0013449929,
-0.0002748726,
-0.0091251647,
-0.0202053953,
-0.0099225268,
-0.0139334500,
-0.0166641846,
-0.0097017121,
0.0107474495,
0.0052431012,
0.0095675280,
0.0080365455,
0.0059563871,
-0.0011556679,
-0.0048587290,
-0.0119145866,
-0.0158022009,
-0.0001519750,
-0.0053183669,
0.0127783511,
0.0125955865,
0.0114941914,
0.0135508832,
0.0133785214,
-0.0034158260,
-0.0118638929,
-0.0028855216,
-0.0126423175,
-0.0125293666,
0.0155172404,
0.0110979676,
0.0209349878,
0.0258130096,
0.0247618202,
0.0039579296,
0.0108051281,
-0.0032822720,
-0.0156342704,
-0.0035399678,
0.0030480553,
-0.0015018728,
0.0187192541,
0.0315859243,
0.0108176246,
0.0253005549,
0.0148557601,
0.0000291643,
0.0002186651,
-0.0025768566,
-0.0118431859,
-0.0026573360,
0.0125309918,
0.0093596615,
0.0185094252,
0.0300633740,
0.0107926046,
0.0208974294,
0.0133071514,
-0.0062547550,
-0.0081393141,
-0.0007507823,
-0.0167902596,
0.0017709337,
0.0106534753,
0.0126669602,
0.0200563408,
0.0243723467,
0.0117118936,
0.0053821281,
0.0047455980,
-0.0175397359,
-0.0086957235,
-0.0104830032,
-0.0052528433,
0.0004361458,
0.0263200216,
0.0135525549,
0.0197275747,
0.0174480900,
0.0123561695,
-0.0203194171,
-0.0020098498,
-0.0156121738,
-0.0235420279,
-0.0030482749,
0.0022263376,
-0.0014300958,
0.0202082582,
0.0107531510,
0.0005410124,
0.0071678907,
-0.0082237478,
-0.0198660959,
-0.0232370663,
-0.0089644063,
-0.0289174691,
0.0045789098,
-0.0032853687,
0.0078057223,
0.0102297645,
0.0082540065,
-0.0085136211,
-0.0115179773,
-0.0167064667,
-0.0381849781,
-0.0215774234,
-0.0154687073,
-0.0267710630,
-0.0077245682,
0.0138878375,
-0.0045783175,
0.0031003854,
0.0077984366,
-0.0173153337,
-0.0201394428,
-0.0146142757,
-0.0335416310,
-0.0196956024,
-0.0103234174,
-0.0071931658,
-0.0044476059,
0.0169353597,
0.0015944557,
0.0010960146,
-0.0082529997,
-0.0167979617,
-0.0288418904,
-0.0204583332,
-0.0179649200,
-0.0184116047,
-0.0001919285,
0.0040751342,
0.0111947730,
0.0115660485,
0.0009567782,
-0.0066991034,
-0.0098249912,
-0.0210387670,
-0.0251714326,
-0.0116486466,
-0.0096026557,
-0.0053881332,
0.0065374514,
0.0180931464,
0.0090498580,
0.0138335759,
0.0165581852,
-0.0097926203,
-0.0069490653,
-0.0096073933,
-0.0130172214,
-0.0133085614,
0.0135543440,
0.0000819588,
0.0166693814,
0.0278871134,
0.0202169251,
0.0046272092,
0.0085693980,
-0.0082172900,
-0.0163819380,
-0.0041816910,
-0.0031479795,
0.0046387669,
0.0186573304,
0.0275789052,
0.0241677947,
0.0343523882,
0.0123871258,
0.0120756766,
0.0009394105,
-0.0015414226,
-0.0133917965,
0.0106015848,
0.0116500398,
0.0096115507,
0.0305755828,
0.0273995921,
0.0193970203,
0.0304630995,
0.0203580391,
-0.0045639677,
0.0073836977,
0.0073554451,
-0.0005620396,
0.0153491506,
0.0234820396,
0.0228968337,
0.0287650637,
0.0411612988,
0.0151405260,
0.0136019709,
0.0117654959,
-0.0078510642,
-0.0002584928,
-0.0023609367,
0.0078757089,
0.0080662258,
0.0227040872,
0.0161973871,
0.0294248909,
0.0150069147,
0.0112860948,
0.0000147357,
0.0000549909,
-0.0078469953,
-0.0037519659,
0.0046819155,
0.0045763194,
0.0182101317,
0.0175464246,
0.0199875161,
0.0102003329,
0.0177711062,
-0.0070359795,
-0.0109515581,
-0.0115530044,
-0.0087762447,
-0.0179090388,
0.0153739806,
0.0065511959,
0.0068842205,
0.0122707281,
0.0116011407,
-0.0127304299,
-0.0133469701,
-0.0219229087,
-0.0199478716,
-0.0208830275,
-0.0089141130,
-0.0048359726,
0.0029116732,
0.0072800443,
-0.0004060577,
0.0065371366,
-0.0150279906,
-0.0115103982,
-0.0229499005,
-0.0150752347,
-0.0296152551,
-0.0112630073,
-0.0073972768,
-0.0081851352,
-0.0044493941,
0.0023268533,
-0.0144557972,
-0.0111188702,
-0.0155302938,
-0.0293703824,
-0.0281785801,
-0.0194627568,
-0.0219079033,
-0.0126419961,
0.0026069628,
0.0010849674,
-0.0022741607,
-0.0015282934,
-0.0064650243,
-0.0267683920,
-0.0253100879,
-0.0228402168,
-0.0244709831,
-0.0230484065,
-0.0022812930,
-0.0032829153,
-0.0017883304,
-0.0014240913,
-0.0066845515,
-0.0172365978,
-0.0241399948,
-0.0236563683,
-0.0297478195,
-0.0227062870,
-0.0179301482,
-0.0105974032,
0.0022652468,
-0.0009437812,
0.0044478374,
0.0053938548,
0.0001443558,
-0.0133215766,
-0.0061289305,
-0.0272211600,
-0.0134804733,
-0.0062068556,
-0.0096458681,
0.0029727852,
0.0208112821,
0.0086301938,
0.0009122490,
0.0180875733,
-0.0169683918,
-0.0222878456,
-0.0135825202,
-0.0118516106,
-0.0236709677,
0.0085156132,
0.0148647875,
0.0158294961,
0.0254345834,
0.0225772243,
0.0085353265,
0.0029276044,
-0.0077352603,
-0.0038457920,
-0.0103260130,
0.0036817193,
0.0054668076,
0.0209757723,
0.0166555606,
0.0220760796,
0.0290915444,
0.0130328257,
0.0051812604,
-0.0017214146,
-0.0012435992,
-0.0160331223,
0.0083311806,
0.0016560231,
0.0116784219,
0.0194941182,
0.0368200764,
0.0147540737,
0.0186565462,
0.0165800620,
-0.0004800971,
-0.0059624850,
0.0039036814,
-0.0038114521,
0.0039436556,
0.0188469682,
0.0233627111,
0.0250518061,
0.0269112084,
0.0237273034,
0.0074120588,
-0.0022282547,
-0.0035822091,
-0.0127894599,
-0.0116007542,
0.0014072375,
-0.0006321494,
0.0120096523,
0.0202218182,
0.0251634456,
0.0173839703,
0.0201435294,
0.0015546812,
0.0006367578,
-0.0108395088,
-0.0061995392,
-0.0022375719,
0.0060256822,
0.0020735180,
0.0197488181,
0.0175297819,
0.0087114116,
0.0098018078,
-0.0078740334,
-0.0115659032,
-0.0193868354,
-0.0071111787,
-0.0173398722,
-0.0057586459,
0.0035035755,
0.0176120885,
0.0019326496,
0.0155330114,
-0.0038146321,
-0.0033718413,
-0.0158981923,
-0.0127394386,
-0.0233661532,
-0.0093202032,
-0.0022911441,
-0.0099241156,
0.0108216293,
0.0041780923,
0.0107524088,
-0.0036914160,
-0.0030660490,
-0.0187729448,
-0.0183042902,
-0.0249101613,
-0.0189781450,
-0.0119506437,
-0.0050454866,
-0.0036471803,
0.0026100385,
0.0077633974,
-0.0063364576,
-0.0083873719,
-0.0101619950,
-0.0208953973,
-0.0188552365,
-0.0077760876,
-0.0120453360,
-0.0085509419,
0.0035277386,
0.0056048287,
-0.0042339186,
-0.0014527176,
-0.0164251570,
-0.0160851702,
-0.0195545591,
-0.0231677182,
-0.0252312999,
-0.0053535053,
-0.0070099942,
-0.0076635433,
0.0055181012,
-0.0009775663,
-0.0035118433,
-0.0039289012,
-0.0132361427,
-0.0246658139,
-0.0078708734,
-0.0129978620,
-0.0052796742,
0.0063878912,
0.0049681449,
0.0075189960,
0.0176193565,
0.0057529649,
-0.0050428417,
-0.0017400767,
-0.0119257830,
-0.0168306120,
-0.0068375287,
-0.0021336307,
-0.0010713917,
0.0119259153,
0.0104485806,
0.0067731896,
0.0134560829,
0.0026105808,
-0.0080652218,
-0.0032106007,
-0.0064869872,
-0.0032953788,
0.0021705634,
0.0177349634,
0.0147544779,
0.0226560794,
0.0260504987,
0.0166886095,
0.0102000125,
0.0016937272,
-0.0029742604,
-0.0068916385,
0.0002490257,
0.0021762596,
0.0097850673,
0.0230004359,
0.0172675494,
0.0121256718,
0.0176962391,
0.0082205674,
-0.0034832445,
0.0001018689,
0.0003692634,
-0.0083805984,
0.0108206412,
0.0067175883,
0.0164016727,
0.0118325055,
0.0201356150,
0.0092126541,
0.0100088390,
0.0075014862,
-0.0053573395,
0.0000195292,
-0.0006822459,
-0.0042082816,
0.0042168247,
0.0236835312,
0.0031231316,
0.0233148970,
0.0132581741,
0.0067012366,
-0.0058549903,
-0.0022339593,
-0.0208477098,
-0.0072109834,
0.0023692437,
-0.0054988181,
0.0142057883,
0.0222224537,
0.0124522559,
0.0088084973,
0.0085846297,
-0.0113841780,
-0.0142767187,
-0.0191647634,
-0.0114664910,
-0.0204143021,
0.0026591492,
0.0026049665,
0.0035506822,
0.0038363177,
0.0014163668,
-0.0173576027,
-0.0069857640,
-0.0286818501,
-0.0256153587,
-0.0200257450,
-0.0162019879,
-0.0124242334,
0.0030070266,
0.0126133990,
-0.0030100078,
0.0148064820,
-0.0038153846,
-0.0147072468,
-0.0247363150,
-0.0198597107,
-0.0333550572,
-0.0236879084,
-0.0087003587,
-0.0144680832,
-0.0032034009,
0.0086767683,
-0.0062359050,
-0.0047374172,
-0.0090252040,
-0.0266849976,
-0.0281381588,
-0.0142000150,
-0.0309417583,
-0.0181466136,
-0.0028741667,
0.0055956538,
0.0042514601,
0.0100644771,
-0.0003130531,
-0.0053873034,
-0.0103199659,
-0.0272112545,
-0.0254574958,
-0.0207799710,
-0.0178001877,
-0.0091696419,
0.0090782102,
0.0050123259,
0.0074307015,
0.0200809352,
-0.0093222093,
-0.0167810395,
-0.0091825444,
-0.0203740690,
-0.0244870409,
-0.0014083938,
-0.0033112031,
0.0018001595,
0.0294078682,
0.0130620804,
0.0179664064,
0.0079884045,
0.0101479469,
-0.0157161821,
-0.0029958915,
-0.0067025805,
-0.0066517321,
0.0030185257,
0.0148953348,
0.0238791946,
0.0233418886,
0.0249267649,
0.0144411204,
0.0129704000,
-0.0101600308,
-0.0018782577,
-0.0035517220,
0.0014770088,
0.0075032208,
0.0225883331,
0.0290316269,
0.0329004154,
0.0306685865,
0.0329811759,
0.0068370719,
0.0103403646,
0.0051042167,
-0.0004148096,
-0.0037848691,
0.0217683520,
0.0149503713,
0.0208094064,
0.0355868079,
0.0304764044,
0.0108343447,
0.0167075079,
0.0084905308,
-0.0130734127,
0.0021076920,
0.0056537651,
0.0074286703,
0.0154846981,
0.0320092514,
0.0247590076,
0.0288200546,
0.0225727521,
0.0182371251,
0.0011348471,
0.0105989305,
-0.0104123708,
0.0058508134,
0.0075802910,
0.0052541220,
0.0125684943,
0.0200707186,
0.0129481023,
0.0248827711,
0.0118863489,
-0.0038718972,
0.0046634097,
-0.0040133023,
-0.0145659829,
-0.0006719424,
0.0155237075,
-0.0043644784,
0.0243386030,
0.0245179161,
0.0110591762,
0.0006722911,
0.0092186369,
-0.0175061524,
-0.0199283678,
-0.0105056157,
-0.0047449162,
-0.0125350161,
0.0109487846,
0.0107809622,
-0.0039535179,
0.0065189530,
-0.0087461136,
-0.0180160329,
-0.0200368986,
-0.0247883424,
-0.0239476468,
-0.0067618657,
-0.0119316019,
-0.0040597254,
-0.0052023404,
0.0026561364,
-0.0109350691,
0.0003346275,
-0.0203089565,
-0.0159415994,
-0.0133018419,
-0.0138596557,
-0.0158502571,
-0.0071885060,
0.0027585614,
-0.0129224453,
0.0041400441,
-0.0025904030,
-0.0232882798,
-0.0230119415,
-0.0156442486,
-0.0372182503,
-0.0322742723,
-0.0141380075,
-0.0157385990,
-0.0081619136,
0.0043076817,
-0.0016160717,
-0.0038577197,
-0.0024524508,
-0.0166082866,
-0.0234767310,
-0.0228251852,
-0.0205032341,
-0.0142655009,
-0.0054395292,
0.0008861615,
-0.0038102178,
0.0065182154,
-0.0049533052,
-0.0155585520,
-0.0180066265,
-0.0250191987,
-0.0250606798,
-0.0088276397,
-0.0162913669,
-0.0055145584,
0.0114105027,
0.0036655425,
-0.0051609292,
0.0140406238,
-0.0073763132,
-0.0184119530,
-0.0040988834,
-0.0074282130,
-0.0231610425,
-0.0030669211,
0.0125968913,
0.0025073057,
0.0187523477,
0.0193721168,
0.0139570776,
0.0035117494,
0.0085932165,
-0.0170024782,
-0.0137537364,
-0.0106823146,
-0.0012372583,
0.0000728315,
0.0164987408,
0.0231060944,
0.0233981665,
0.0247213542,
0.0139245568,
0.0038909060,
0.0006462345,
-0.0037673577,
-0.0016482815,
0.0111518744,
0.0065360386,
0.0246292874,
0.0304621663,
0.0240669549,
0.0070017371,
0.0237329081,
0.0000442365,
-0.0087194275,
0.0015653295,
0.0009531174,
-0.0063707870,
0.0175005663,
0.0206159391,
0.0171689969,
0.0274774432,
0.0239275414,
0.0108170407,
0.0113966493,
0.0045367405,
-0.0053156717,
-0.0021590365,
0.0140024712,
0.0013239721,
0.0199244916,
0.0318034105,
0.0235620122,
0.0336360186,
0.0248715933,
0.0097500850,
0.0068148994,
0.0026991602,
-0.0151004819,
0.0053630373,
-0.0013637226,
0.0070683518,
0.0137644242,
0.0314733870,
0.0078198705,
0.0206809845,
0.0098315794,
-0.0068312744,
-0.0071560182,
-0.0047355802,
-0.0055767810,
-0.0069921254,
0.0190090835,
0.0118503207,
0.0204826519,
0.0196656752,
0.0106098680,
-0.0117374789,
0.0029111290,
-0.0259865150,
-0.0182106756,
-0.0136236120,
-0.0060262620,
-0.0099086706,
0.0061571668,
0.0049111904,
0.0135692675,
0.0061713830,
-0.0014824454,
-0.0127214473,
-0.0161113478,
-0.0157206990,
-0.0216716919,
-0.0096839974,
-0.0135269873,
0.0061872085,
0.0042815348,
0.0168063454,
-0.0034284333,
0.0043132813,
-0.0028306516,
-0.0227822848,
-0.0215231031,
-0.0152496519,
-0.0181189980,
-0.0110811964,
0.0034440972,
0.0006952391,
0.0043801549,
0.0083930967,
-0.0073659457,
-0.0115846852,
-0.0189838074,
-0.0223787539,
-0.0236561168,
-0.0099406522,
-0.0080495849,
-0.0046097515,
0.0090538627,
0.0068850997,
0.0059738611,
0.0036895825,
-0.0058560842,
-0.0251993164,
-0.0114899138,
-0.0203761235,
-0.0163274929,
-0.0063045858,
-0.0015929022,
0.0029184609,
0.0119416416,
0.0061391173,
-0.0071665510,
0.0010279465,
-0.0114768893,
-0.0229169466,
-0.0157883223,
-0.0086625926,
-0.0033991593,
0.0050083413,
0.0168185961,
0.0006713804,
0.0167411715,
0.0155841149,
-0.0088920873,
-0.0067388183,
-0.0059663896,
-0.0135396346,
-0.0094253002,
0.0103434809,
-0.0020486950,
0.0094342194,
0.0186615270,
0.0178484228,
0.0041815131,
0.0098977499,
-0.0025645376,
-0.0095667019,
0.0041689062,
-0.0055001071,
0.0061674980,
0.0194434971,
0.0190232452,
0.0213683732,
0.0244455989,
0.0163497012,
0.0032809095,
0.0033939825,
-0.0068450142,
-0.0102438768,
0.0010333487,
0.0087472731,
0.0150833279,
0.0226237606,
0.0154783931,
0.0133332228,
0.0136098862,
0.0001951171,
-0.0127242273,
-0.0057956027,
-0.0041355374,
-0.0062566185,
0.0052395794,
0.0162019320,
0.0139442375,
0.0166752283,
0.0242223050,
0.0040530884,
0.0116057098,
-0.0030231543,
-0.0074920431,
-0.0062466254,
0.0013534400,
-0.0030682653,
0.0087994235,
0.0149870859,
0.0155764725,
0.0122416820,
0.0078250272,
-0.0011964790,
-0.0191955864,
-0.0147038382,
-0.0216620229,
-0.0143834613,
-0.0105268694,
0.0106740938,
0.0101705194,
0.0160682611,
0.0082064364,
0.0070883604,
-0.0044509294,
-0.0154625447,
-0.0218642876,
-0.0156794190,
-0.0177711770,
-0.0075195120,
0.0035286210,
0.0035981319,
0.0067705563,
0.0050510797,
0.0000748568,
-0.0147972088,
-0.0246991478,
-0.0216244552,
-0.0214816146,
-0.0299827196,
-0.0099576712,
-0.0106634144,
0.0055400534,
0.0040433584,
0.0076567912,
-0.0118506309,
-0.0019078872,
-0.0200119596,
-0.0358272493,
-0.0230779666,
-0.0270227063,
-0.0193304345,
-0.0089225536,
0.0054674307,
0.0018405514,
0.0013753982,
-0.0022015858,
-0.0152900014,
-0.0244059600,
-0.0299459882,
-0.0295857321,
-0.0305963568,
-0.0159572046,
-0.0148164593,
0.0037379791,
0.0009676975,
0.0052339300,
0.0095113702,
0.0000277087,
-0.0196458101,
-0.0142948423,
-0.0153876264,
-0.0244417377,
-0.0102417497,
-0.0095168753,
-0.0015323738,
0.0145494053,
0.0169454478,
-0.0037510726,
0.0038081373,
0.0009212698,
-0.0208448619,
-0.0273596607,
-0.0108510768,
-0.0175490212,
-0.0036550921,
0.0093500605,
0.0194496121,
0.0146332113,
0.0290228091,
0.0139538050,
0.0065721916,
-0.0096555799,
-0.0136557501,
-0.0031195267,
-0.0111826966,
0.0026689158,
0.0098426100,
0.0310540479,
0.0220626481,
0.0365163535,
0.0201213006,
0.0108857369,
-0.0009232801,
0.0033405279,
-0.0116945039,
-0.0091946954,
0.0128374826,
0.0144265704,
0.0200135596,
0.0402542204,
0.0333883800,
0.0185469184,
0.0208524410,
0.0164791159,
-0.0057695527,
-0.0051109968,
0.0105789257,
0.0032258302,
0.0182581637,
0.0245416760,
0.0333987959,
0.0264841169,
0.0361070260,
0.0139788799,
0.0088084787,
-0.0034510982,
-0.0007288589,
-0.0057887752,
0.0066400948,
0.0075261733,
0.0182614420,
0.0277688745,
0.0305815712,
0.0288152304,
0.0250749458,
0.0079664038,
0.0087292790,
