Filename,STFMK-20201105-LW19-2328_20201201_064322_004.dat
0.0022146492,
-0.0091162380,
0.0031815912,
0.0064170407,
0.0138898920,
0.0151041429,
0.0297473408,
0.0133619476,
0.0069313664,
0.0047172145,
0.0005181990,
-0.0294055063,
-0.0048105554,
-0.0082513215,
-0.0046128440,
0.0020355263,
0.0174027663,
0.0088424599,
0.0112316404,
0.0144126164,
-0.0094707515,
-0.0135601880,
-0.0168521553,
-0.0138989743,
-0.0225001406,
-0.0018443859,
-0.0066760834,
0.0009751174,
-0.0001958529,
0.0133424513,
-0.0102878679,
-0.0034956168,
-0.0193288401,
-0.0226789601,
-0.0250580553,
-0.0238618590,
-0.0254167914,
-0.0041094730,
-0.0065230806,
-0.0050017834,
0.0066153822,
-0.0115557685,
-0.0150681892,
-0.0168287605,
-0.0222236030,
-0.0412798487,
-0.0104512982,
-0.0161372144,
-0.0093190931,
-0.0044210269,
0.0052706404,
-0.0069221985,
-0.0068035484,
-0.0070709712,
-0.0325923860,
-0.0287227128,
-0.0290397387,
-0.0314501710,
-0.0250124559,
-0.0141005833,
-0.0189999696,
-0.0073554199,
0.0001047538,
-0.0124562308,
-0.0066298079,
-0.0152954133,
-0.0202874858,
-0.0180748794,
-0.0174176972,
-0.0174974408,
-0.0026316035,
0.0023694681,
-0.0045505390,
0.0053641456,
-0.0011957703,
-0.0094678877,
-0.0175034478,
-0.0123201478,
-0.0278048106,
-0.0171447843,
-0.0004979486,
-0.0056888098,
-0.0003388335,
0.0121012563,
0.0095601082,
-0.0030573343,
0.0059064589,
-0.0062263710,
-0.0150771337,
-0.0002770405,
-0.0069212303,
-0.0001755371,
0.0049905237,
0.0223506615,
0.0115915108,
0.0214277133,
0.0163447503,
0.0129625704,
0.0029673825,
-0.0009393610,
-0.0039976668,
-0.0010636532,
0.0063894913,
0.0076191835,
0.0293400791,
0.0174321216,
0.0171553120,
0.0189104527,
0.0155082019,
-0.0032019890,
0.0014926838,
0.0039071687,
-0.0029321657,
0.0105616720,
0.0265226159,
0.0159132555,
0.0277492981,
0.0306736957,
0.0174945910,
0.0098380353,
0.0117155127,
-0.0040325751,
-0.0041532614,
0.0033748490,
0.0003184055,
0.0060434011,
0.0235872865,
0.0256033987,
0.0213359520,
0.0269966722,
0.0166662000,
0.0106940214,
0.0040628808,
0.0003027191,
-0.0016532139,
0.0082997112,
0.0117602814,
0.0247363262,
0.0255227983,
0.0305734109,
0.0103883436,
0.0241749827,
0.0005131378,
-0.0093562165,
-0.0080930023,
-0.0029764664,
-0.0150301289,
0.0128503907,
0.0122231757,
0.0081903916,
0.0202438124,
0.0149200819,
0.0009999775,
-0.0101551879,
-0.0005523839,
-0.0280359089,
-0.0046768640,
-0.0081755957,
-0.0011619600,
0.0007783935,
0.0286753643,
0.0128550362,
0.0098741287,
0.0147292558,
-0.0044439775,
-0.0274418890,
-0.0098717287,
-0.0191944204,
-0.0252785627,
-0.0013944098,
-0.0040371385,
0.0015888265,
0.0121496012,
-0.0058800518,
-0.0084324535,
0.0008028336,
-0.0269310083,
-0.0272973701,
-0.0195931736,
-0.0136569804,
-0.0207479298,
0.0113372318,
-0.0037544149,
0.0102276905,
0.0113183372,
0.0079943622,
-0.0115301320,
-0.0150466561,
-0.0180759765,
-0.0312583037,
-0.0133405942,
-0.0150478594,
-0.0112902699,
0.0028874024,
0.0153691210,
-0.0001891867,
0.0101122120,
-0.0017972464,
-0.0184190441,
-0.0191470012,
-0.0212999843,
-0.0265171118,
-0.0149512719,
-0.0018953502,
0.0017519562,
0.0103596142,
0.0103752883,
0.0062179137,
0.0009384791,
-0.0045990376,
-0.0160033926,
-0.0228599347,
-0.0102310488,
-0.0117328903,
-0.0058409581,
0.0052477922,
0.0069896383,
0.0110868383,
0.0136443432,
0.0027131997,
-0.0077635492,
-0.0079234522,
-0.0203551520,
-0.0218672752,
-0.0002402144,
-0.0045091733,
0.0009293744,
0.0232390650,
0.0234423373,
0.0134023484,
0.0193679743,
0.0116390567,
-0.0067592198,
0.0005534382,
-0.0019221440,
-0.0071870931,
0.0098169558,
0.0213856157,
0.0098959971,
0.0217329618,
0.0262585562,
0.0125121810,
0.0087452754,
0.0034219003,
-0.0026380629,
-0.0076417481,
0.0055950489,
0.0039082719,
0.0096850358,
0.0235455669,
0.0211021975,
0.0295734871,
0.0201357603,
0.0067260778,
0.0046487092,
-0.0000359300,
-0.0105625428,
-0.0043338416,
0.0091570001,
0.0083067287,
0.0125763519,
0.0213101879,
0.0166007429,
0.0129175689,
0.0112727648,
-0.0053588930,
-0.0067336932,
0.0001590357,
-0.0002478148,
-0.0023472621,
0.0179712698,
0.0130836563,
0.0127568152,
0.0172806736,
0.0204387829,
-0.0067634247,
0.0030914326,
-0.0003962202,
-0.0237727519,
-0.0040543810,
0.0016223514,
-0.0030464060,
0.0025801379,
0.0140836481,
0.0103173107,
0.0134020112,
0.0001624279,
-0.0102220457,
-0.0160508603,
-0.0111008324,
-0.0219916776,
-0.0112369712,
-0.0001047770,
0.0009152381,
0.0088640619,
0.0103651350,
0.0030795068,
-0.0074554039,
-0.0047085034,
-0.0257788114,
-0.0223275181,
-0.0122957854,
-0.0161388107,
-0.0109558944,
0.0153504722,
-0.0056820093,
-0.0013524774,
0.0037860689,
-0.0124303009,
-0.0265645329,
-0.0168643668,
-0.0312556848,
-0.0285231583,
-0.0123291798,
-0.0102769732,
-0.0069047716,
-0.0016303279,
0.0050688190,
-0.0037497673,
-0.0046805739,
-0.0198491924,
-0.0193612259,
-0.0262370687,
-0.0170588791,
-0.0253961626,
-0.0092655960,
0.0006199665,
-0.0014145038,
0.0097728707,
-0.0019981868,
-0.0046702283,
-0.0150987403,
-0.0150931645,
-0.0279387105,
-0.0193190537,
-0.0144528877,
-0.0087118959,
0.0043432657,
0.0101221651,
0.0071645724,
-0.0008937785,
0.0087095285,
-0.0132401418,
-0.0190927591,
-0.0178564042,
-0.0148286410,
-0.0205041766,
0.0074085263,
0.0095315939,
0.0052804006,
0.0207410920,
0.0193486549,
0.0012172292,
-0.0055645881,
-0.0064993883,
-0.0130364317,
-0.0072707585,
0.0004039062,
-0.0008768605,
0.0159610752,
0.0251048990,
0.0228222106,
0.0267525800,
0.0189449340,
0.0148930680,
0.0031151813,
0.0070229955,
-0.0186139438,
0.0110251261,
0.0114954803,
0.0105913877,
0.0295631811,
0.0400892198,
0.0177545492,
0.0247683302,
0.0248565860,
-0.0080810841,
-0.0017715421,
0.0064207967,
-0.0000763294,
0.0056063393,
0.0294727795,
0.0277275238,
0.0291562472,
0.0380510055,
0.0231473297,
0.0115012135,
0.0127083156,
-0.0052604633,
0.0011667818,
0.0010334272,
0.0091493232,
0.0073910560,
0.0256149266,
0.0225468054,
0.0305128582,
0.0236883052,
0.0154582700,
0.0033387220,
0.0030343384,
-0.0053489278,
-0.0090425853,
0.0084859617,
0.0058233226,
0.0183913819,
0.0299249124,
0.0296363141,
0.0119504528,
0.0244832765,
0.0071699088,
-0.0139922164,
-0.0108887460,
-0.0013373223,
-0.0209815428,
0.0067429314,
0.0086006625,
0.0148557276,
0.0168294478,
0.0237158053,
0.0010202331,
-0.0023853551,
-0.0184090044,
-0.0127122654,
-0.0268621631,
-0.0137502830,
-0.0106331520,
-0.0063147023,
0.0117489174,
0.0069735297,
0.0134537276,
-0.0022624936,
0.0046325824,
-0.0193905905,
-0.0122040967,
-0.0295999367,
-0.0164789557,
-0.0139867347,
-0.0135024972,
-0.0068337936,
0.0088851321,
-0.0086042173,
-0.0065238564,
-0.0055788970,
-0.0234597698,
-0.0335089155,
-0.0269139372,
-0.0248082019,
-0.0279705506,
-0.0187778920,
-0.0041779671,
0.0014468033,
-0.0058270507,
0.0009304628,
-0.0204893313,
-0.0233012475,
-0.0305168349,
-0.0241124220,
-0.0368143208,
-0.0144468378,
-0.0154479593,
-0.0070413896,
-0.0011156094,
-0.0016330481,
-0.0040521873,
-0.0096463030,
-0.0163685828,
-0.0221521221,
-0.0240538120,
-0.0232486129,
-0.0203821454,
-0.0090207104,
-0.0099603459,
-0.0043968828,
0.0021258872,
0.0013816579,
-0.0111883609,
-0.0074620210,
-0.0253840145,
-0.0303758457,
-0.0106316470,
-0.0133558549,
-0.0163538326,
0.0014262816,
0.0136953210,
-0.0032661217,
0.0102261156,
-0.0086158700,
-0.0196019094,
-0.0126978885,
-0.0078222826,
-0.0253261589,
-0.0051449360,
0.0112010539,
0.0042411643,
0.0093298387,
0.0117923822,
0.0089624040,
0.0041593406,
-0.0002636261,
-0.0069998754,
-0.0062015536,
-0.0010271464,
-0.0032469595,
0.0118974028,
0.0129718157,
0.0082140481,
0.0252797082,
0.0157451164,
0.0057946714,
0.0030792258,
0.0022255827,
-0.0166054703,
-0.0021472564,
0.0029691004,
0.0076179942,
0.0170919076,
0.0252212677,
0.0191682223,
0.0192363486,
0.0206805766,
-0.0011866544,
0.0001933816,
0.0098929610,
0.0037647435,
0.0045404625,
0.0153291831,
0.0306948666,
0.0211933739,
0.0234806165,
0.0224810075,
0.0127222333,
0.0074712629,
0.0068603428,
-0.0027778377,
-0.0011788558,
0.0086711897,
0.0079475902,
0.0216164272,
0.0216065329,
0.0236375406,
0.0240840185,
0.0258666445,
0.0021650488,
0.0061239265,
0.0004298129,
-0.0054888101,
-0.0047201905,
0.0139059909,
0.0082955621,
0.0204666406,
0.0212708972,
0.0152253192,
0.0113706645,
-0.0005828263,
-0.0015787872,
-0.0124021601,
0.0002754249,
-0.0101689575,
-0.0021979699,
0.0106199104,
0.0210414380,
-0.0000910892,
0.0188038591,
0.0006451394,
-0.0031819174,
-0.0112989433,
-0.0057910527,
-0.0216458961,
-0.0055329707,
0.0023483601,
0.0035986328,
0.0178717282,
0.0130124819,
0.0154002281,
0.0068303524,
0.0015376695,
-0.0176018998,
-0.0185437202,
-0.0256750882,
-0.0165201481,
-0.0178607330,
0.0046633189,
-0.0037543699,
0.0073977364,
0.0061400635,
0.0021896446,
-0.0148694254,
-0.0071212109,
-0.0201639570,
-0.0207517687,
-0.0130190607,
-0.0129614417,
-0.0048076655,
0.0075694779,
0.0084140757,
-0.0024420812,
0.0128282495,
-0.0103458799,
-0.0135036288,
-0.0213873945,
-0.0209720414,
-0.0313530788,
-0.0096213408,
-0.0062353946,
-0.0114822946,
0.0116605451,
0.0037443326,
-0.0019684583,
-0.0019339180,
-0.0091213305,
-0.0330721848,
-0.0178337265,
-0.0206822511,
-0.0293388851,
-0.0065353974,
-0.0006786804,
0.0048748036,
0.0110745979,
0.0096409842,
-0.0069873724,
-0.0028195623,
-0.0147133870,
-0.0209968723,
-0.0191093199,
-0.0119711505,
-0.0071102753,
0.0071878959,
0.0143553792,
0.0057403333,
0.0193880647,
0.0118660918,
-0.0066509540,
-0.0025021669,
-0.0071320385,
-0.0150019750,
-0.0093891872,
0.0088107157,
0.0017497508,
0.0178806316,
0.0323037840,
0.0132794259,
0.0176769830,
0.0045111785,
-0.0023633467,
-0.0167706683,
-0.0054615084,
-0.0066451565,
0.0010547893,
0.0087216785,
0.0244280696,
0.0271949731,
0.0222601574,
0.0128708761,
0.0089379791,
0.0014268373,
-0.0083385427,
-0.0095852381,
-0.0021384531,
0.0039419988,
0.0094016660,
0.0170893539,
0.0257427916,
0.0198084638,
0.0196904335,
0.0199375674,
-0.0081530828,
0.0003862670,
-0.0056812055,
-0.0107317148,
-0.0017385508,
0.0132809523,
0.0021890635,
0.0254938342,
0.0275555979,
0.0113045294,
0.0088185463,
0.0112664290,
-0.0128378989,
-0.0124377804,
0.0069944290,
-0.0046729865,
0.0039016991,
0.0171196517,
0.0204968415,
0.0154906837,
0.0197884105,
0.0039888397,
-0.0016494497,
-0.0123337526,
-0.0044998564,
-0.0246940460,
-0.0006480891,
-0.0073291939,
0.0012775079,
0.0071766805,
0.0097606126,
-0.0008689169,
0.0140635893,
-0.0063909455,
-0.0188757330,
-0.0099851936,
-0.0211239625,
-0.0118203871,
-0.0057920665,
0.0057080500,
-0.0098789055,
0.0205497555,
0.0019184945,
-0.0032005687,
-0.0149464598,
-0.0139362002,
-0.0306773186,
-0.0246597081,
-0.0083737522,
-0.0197624136,
-0.0108817397,
0.0024844219,
-0.0023534812,
-0.0118154995,
-0.0019065406,
-0.0205012448,
-0.0219486933,
-0.0176534597,
-0.0255105477,
-0.0221663173,
-0.0043693203,
-0.0057193479,
-0.0012322674,
0.0061418461,
-0.0002395808,
-0.0052731549,
-0.0000894140,
-0.0205190182,
-0.0209433492,
-0.0141095016,
-0.0141346352,
-0.0147807132,
0.0048022587,
0.0002943421,
-0.0072263228,
0.0112065636,
-0.0092174653,
-0.0247842669,
-0.0148586426,
-0.0209209155,
-0.0327418596,
-0.0091256425,
-0.0016953115,
-0.0081168292,
0.0155866789,
0.0121931834,
0.0030703992,
0.0006182906,
0.0056444099,
-0.0155702010,
-0.0097668739,
-0.0090075955,
-0.0078345984,
-0.0045024040,
0.0111321341,
0.0100463051,
0.0098883873,
0.0156408399,
0.0053049037,
0.0066845901,
-0.0055453302,
-0.0076008453,
0.0000850042,
0.0052844426,
0.0023412085,
0.0244474858,
0.0291525368,
0.0213217754,
0.0236010402,
0.0332832672,
-0.0021614227,
0.0041512204,
0.0057258653,
0.0010180620,
-0.0027357265,
0.0177393798,
0.0224693138,
0.0221452396,
0.0287451334,
0.0227077119,
0.0134557215,
0.0097549111,
0.0082223983,
-0.0084637525,
0.0019292581,
0.0072767781,
0.0116332993,
0.0170204882,
0.0302519351,
0.0260615144,
0.0296776202,
0.0293012634,
0.0139769111,
0.0045461180,
0.0074910163,
-0.0074693253,
0.0099621294,
0.0058309226,
0.0101853348,
0.0253970362,
0.0289904680,
0.0092429901,
0.0260741785,
0.0129014915,
-0.0113569116,
-0.0045691221,
0.0011717682,
-0.0131206289,
-0.0036857366,
0.0244299062,
0.0078379512,
0.0230169669,
0.0250794888,
0.0187903829,
-0.0015267218,
0.0109377038,
-0.0120254848,
-0.0147821698,
-0.0094883833,
0.0003931885,
-0.0127754267,
0.0205120035,
0.0163302831,
0.0085146511,
0.0173238553,
0.0051005529,
-0.0141612645,
-0.0178239904,
-0.0250949599,
-0.0238854531,
-0.0040946337,
-0.0169352796,
0.0022126464,
0.0066568400,
0.0149879456,
-0.0076953527,
0.0098481225,
-0.0203024056,
-0.0191689618,
-0.0157711990,
-0.0138084460,
-0.0237661265,
-0.0075003607,
0.0055709220,
-0.0058303764,
0.0008904527,
0.0072057722,
-0.0159339122,
-0.0215713307,
-0.0185343381,
-0.0386801213,
-0.0321056247,
-0.0228928961,
-0.0189867876,
-0.0177825205,
0.0066785142,
0.0006345601,
0.0067055337,
-0.0007490492,
-0.0066907196,
-0.0233864058,
-0.0189564358,
-0.0256285649,
-0.0213712342,
-0.0102669895,
-0.0094815213,
-0.0043492070,
0.0040605273,
0.0025409022,
-0.0167868305,
-0.0077017751,
-0.0234248042,
-0.0326394774,
-0.0163738318,
-0.0217443872,
-0.0221671388,
-0.0057300478,
-0.0013966159,
-0.0078696907,
0.0072689210,
0.0011023884,
-0.0117997434,
-0.0078170430,
-0.0123266745,
-0.0188646950,
-0.0242333021,
0.0059693730,
-0.0078509068,
0.0044062086,
0.0120388512,
0.0185328461,
0.0027199264,
0.0096411994,
-0.0087193465,
-0.0163405742,
-0.0107955737,
-0.0141998995,
-0.0035489022,
-0.0001402346,
0.0119127836,
0.0113160545,
0.0225848891,
0.0070937625,
0.0095884353,
0.0026185634,
-0.0039595743,
-0.0063567022,
0.0046424703,
0.0031241514,
0.0179532431,
0.0183660239,
0.0238393769,
0.0145789236,
0.0264901780,
0.0124276802,
-0.0022482916,
0.0025505205,
-0.0010472279,
-0.0062137004,
0.0045150910,
0.0193137899,
0.0089871902,
0.0217013527,
0.0307815745,
0.0155137461,
0.0106703294,
0.0121668642,
0.0035386598,
-0.0039181011,
0.0120664807,
0.0065557151,
0.0179895479,
0.0306322984,
0.0175904371,
0.0303495489,
0.0245931186,
0.0115027502,
0.0008910876,
0.0089516910,
-0.0086310143,
0.0006441476,
0.0065798648,
0.0088185780,
0.0112542091,
0.0219932552,
0.0178529955,
0.0085280621,
0.0162374284,
-0.0030249844,
-0.0012419262,
-0.0047879098,
-0.0002903570,
-0.0051006125,
0.0152329085,
0.0193285365,
0.0151345059,
0.0234484673,
0.0211900622,
-0.0023575847,
0.0090505816,
-0.0116840471,
-0.0096658906,
-0.0072064707,
-0.0011778205,
-0.0027421028,
0.0110951830,
0.0089040501,
0.0078231292,
0.0066364207,
-0.0036544180,
-0.0109883118,
-0.0172152407,
-0.0096292421,
-0.0231092144,
-0.0033649048,
-0.0056476430,
0.0109405806,
-0.0003177535,
0.0178261437,
-0.0022659386,
-0.0005861699,
-0.0071219685,
-0.0191869847,
-0.0203350000,
-0.0158020630,
-0.0163181666,
-0.0139133316,
0.0049562310,
0.0027708034,
0.0003211473,
0.0028293692,
-0.0018998490,
-0.0150050689,
-0.0171462931,
-0.0209859293,
-0.0228778347,
-0.0108651500,
-0.0005207774,
-0.0028032248,
0.0119850673,
0.0144728189,
-0.0009095942,
-0.0010779280,
-0.0063679069,
-0.0292670280,
-0.0214582980,
-0.0182902366,
-0.0277939215,
-0.0095782094,
0.0009789134,
0.0045680506,
0.0043190019,
0.0065974682,
-0.0044210898,
-0.0094918096,
-0.0154098235,
-0.0240558367,
-0.0225447770,
-0.0159015395,
-0.0054917089,
-0.0063528018,
0.0181680378,
0.0087144449,
0.0151658095,
0.0154740075,
-0.0023587837,
-0.0102963541,
-0.0099231526,
-0.0161799453,
-0.0195545498,
0.0016887515,
-0.0053108586,
0.0085225785,
0.0223082323,
0.0170087330,
-0.0009334793,
0.0111384084,
-0.0044801934,
-0.0187430829,
-0.0122673623,
-0.0061037014,
-0.0073434496,
0.0105173923,
0.0188520085,
0.0287434291,
0.0241882987,
0.0314472206,
0.0083419178,
0.0030072276,
-0.0089785401,
-0.0140827382,
-0.0039209239,
-0.0029363551,
0.0029997602,
0.0154521391,
0.0305598956,
0.0136019904,
0.0233930554,
0.0099202469,
-0.0025582341,
-0.0074745743,
-0.0043668207,
-0.0117970817,
-0.0017406591,
0.0133459922,
0.0047581764,
0.0183029380,
0.0295824166,
0.0122471061,
0.0133687258,
0.0122601818,
-0.0021883028,
-0.0099992575,
0.0021752880,
-0.0057168156,
-0.0027400882,
0.0102336379,
0.0186799634,
0.0151779205,
0.0226834137,
0.0191785973,
-0.0005365427,
-0.0052979542,
-0.0162936971,
-0.0135945259,
-0.0160848256,
0.0017981511,
0.0001279208,
0.0179165024,
0.0200707000,
0.0215195529,
0.0123383347,
0.0074081635,
-0.0091768280,
-0.0078671807,
-0.0149475913,
-0.0147108743,
0.0044693095,
0.0010998778,
0.0107184947,
0.0085719619,
0.0167600941,
-0.0050433194,
-0.0051287916,
-0.0128159691,
-0.0200962685,
-0.0318952724,
-0.0108018443,
-0.0198228676,
-0.0096576856,
0.0004524969,
0.0073989844,
-0.0026783110,
0.0034511567,
-0.0009177040,
-0.0231561791,
-0.0168252997,
-0.0300378334,
-0.0257733297,
-0.0216290615,
-0.0073088682,
-0.0097003011,
-0.0009461166,
0.0034930415,
-0.0007664855,
-0.0054313606,
-0.0134462249,
-0.0257378183,
-0.0216077846,
-0.0223817378,
-0.0225136057,
-0.0074758683,
0.0006831693,
-0.0029529864,
0.0087675583,
0.0071345000,
-0.0155644324,
-0.0054163653,
-0.0113896644,
-0.0271220431,
-0.0218413230,
-0.0062228730,
-0.0144836884,
0.0043113241,
0.0071125915,
0.0034950790,
-0.0020492580,
0.0038303244,
-0.0111138308,
-0.0247340426,
-0.0116235344,
-0.0186381284,
-0.0155773340,
-0.0001163007,
0.0110776965,
-0.0012261698,
0.0175568815,
0.0129086878,
0.0078455098,
-0.0004389744,
-0.0020716535,
-0.0022406420,
-0.0013948102,
-0.0042911028,
0.0059752055,
0.0175644867,
0.0081302449,
0.0167960618,
0.0181015451,
0.0064560277,
-0.0002475014,
0.0024184652,
-0.0114259543,
-0.0141659155,
0.0054608593,
0.0109994244,
0.0157858543,
0.0297301095,
0.0289349519,
0.0221503433,
0.0149200764,
0.0178761873,
-0.0053162356,
-0.0013604432,
0.0082192998,
0.0036457984,
0.0140779521,
0.0252764951,
0.0247680563,
0.0219963752,
0.0243710019,
0.0194573645,
0.0089677405,
0.0025915364,
0.0049458118,
0.0027486959,
0.0061945966,
0.0083848583,
0.0243565273,
0.0231762137,
0.0239992477,
0.0220489148,
0.0296209045,
0.0045985901,
0.0100867404,
-0.0002124456,
-0.0011672168,
-0.0030461876,
0.0127573907,
0.0182056446,
0.0154639613,
0.0325917900,
0.0215784498,
0.0107875420,
0.0048601287,
0.0051451186,
-0.0222795624,
-0.0076697301,
-0.0086903488,
-0.0024606634,
0.0036157470,
0.0243873317,
0.0102453446,
0.0140227787,
0.0180112943,
0.0020486722,
-0.0074923914,
-0.0062142704,
-0.0109798377,
-0.0119927023,
-0.0028435541,
0.0024998724,
0.0063958992,
0.0053796107,
0.0112112407,
-0.0049216710,
0.0034060972,
-0.0245517194,
-0.0204063952,
-0.0261562467,
-0.0239547994,
-0.0283070859,
0.0027408765,
-0.0075910934,
-0.0005669798,
0.0068644504,
-0.0011136952,
-0.0171652827,
-0.0130238589,
-0.0217030309,
-0.0393540226,
-0.0118330941,
-0.0193821359,
-0.0123263448,
-0.0046873405,
0.0144165047,
-0.0058273720,
0.0025100061,
-0.0012758024,
-0.0277562067,
-0.0284347795,
-0.0253768470,
-0.0358493663,
-0.0251420885,
-0.0153874084,
-0.0147806313,
-0.0002170259,
0.0040641408,
-0.0101669403,
-0.0028065783,
-0.0121097509,
-0.0287295524,
-0.0262809712,
-0.0230681170,
-0.0270950813,
-0.0156809464,
-0.0041147899,
-0.0028653522,
0.0008735975,
0.0043813367,
-0.0071779736,
-0.0173199326,
-0.0181955919,
-0.0308139231,
-0.0314540565,
-0.0157216731,
-0.0181007404,
-0.0138564045,
0.0044654333,
0.0088627571,
0.0035163886,
0.0059870370,
0.0007192752,
-0.0185605194,
-0.0098171439,
-0.0203188173,
-0.0146920187,
-0.0132598430,
0.0038659757,
0.0090526491,
0.0162872281,
0.0210407209,
0.0131486962,
0.0087341592,
-0.0031963703,
-0.0121563300,
-0.0175754447,
-0.0072390032,
-0.0063471212,
0.0093709193,
0.0102509009,
0.0204702467,
0.0232256278,
0.0217099320,
0.0041490989,
0.0053285598,
-0.0011677005,
-0.0085704979,
-0.0021257128,
0.0210817885,
0.0011595291,
0.0233433098,
0.0320831165,
0.0310299769,
0.0191068910,
0.0234722644,
0.0056371652,
-0.0044533317,
0.0039196396,
-0.0071296124,
0.0000434481,
0.0160040408,
0.0205590874,
0.0191948712,
0.0331495591,
0.0203904305,
0.0181074180,
0.0096603902,
0.0003087985,
-0.0020192794,
0.0052173361,
0.0062954193,
0.0111011826,
0.0197280422,
0.0297926478,
0.0191651992,
0.0300885271,
0.0155545780,
0.0088291466,
0.0044664289,
-0.0051040081,
-0.0108437808,
-0.0006541831,
0.0072857235,
0.0029342817,
0.0150796287,
0.0200759713,
0.0208286792,
0.0119846771,
0.0123533737,
-0.0113390246,
-0.0018627535,
-0.0060970713,
-0.0006668406,
-0.0019080061,
0.0213566609,
0.0159417652,
0.0182064138,
0.0180387218,
0.0108808475,
-0.0106647322,
-0.0036184399,
-0.0167255271,
-0.0247091725,
-0.0032259766,
-0.0071694311,
0.0031299528,
0.0020606748,
0.0100491252,
-0.0029041723,
0.0151003730,
-0.0153876245,
-0.0145513434,
-0.0159959663,
-0.0152268577,
-0.0244500488,
-0.0028883452,
-0.0011499032,
-0.0038460759,
0.0114240516,
0.0092669427,
0.0010354081,
-0.0068512084,
-0.0033432124,
-0.0299301632,
-0.0124700470,
-0.0140845459,
-0.0166681167,
-0.0016750005,
0.0055462765,
-0.0038174225,
0.0027045920,
0.0020729008,
-0.0189609341,
-0.0187041592,
-0.0156669766,
-0.0263774171,
-0.0238664187,
-0.0073275208,
-0.0014443418,
0.0006858813,
0.0064805346,
0.0060827448,
-0.0021463509,
-0.0049107429,
-0.0174158458,
-0.0264594182,
-0.0192795116,
-0.0123468935,
-0.0212124269,
0.0000611922,
0.0022317274,
0.0061294492,
0.0076933200,
0.0015046233,
-0.0097295158,
-0.0120775439,
-0.0131284837,
-0.0222064145,
-0.0098194927,
-0.0091510219,
0.0054090838,
0.0164408665,
0.0169733968,
0.0059687579,
0.0095082046,
0.0097031333,
-0.0140750501,
-0.0148458639,
-0.0094829574,
-0.0079697184,
-0.0064371997,
0.0154623557,
0.0117121032,
0.0187581386,
0.0240521040,
0.0155080799,
0.0018430465,
-0.0067930566,
-0.0068078693,
-0.0110171009,
-0.0048857247,
-0.0000003719,
0.0086182989,
0.0217218064,
0.0254988018,
0.0256055500,
0.0263408497,
0.0108741773,
0.0052479198,
-0.0019366713,
-0.0055547934,
-0.0115050748,
0.0062321867,
0.0104695484,
0.0143418144,
0.0345584899,
0.0244651344,
0.0146720139,
0.0199273266,
0.0041502602,
-0.0149029968,
-0.0061324388,
-0.0022515883,
-0.0084886141,
0.0138029475,
0.0205967966,
0.0230401773,
0.0226711463,
0.0356277712,
0.0049377349,
0.0059531964,
0.0011695671,
-0.0150584141,
-0.0083408840,
-0.0010844682,
0.0018005245,
0.0012279536,
0.0226552300,
0.0185053442,
0.0281317122,
0.0104197264,
0.0058817812,
-0.0083247088,
-0.0050649419,
-0.0222060047,
-0.0141679570,
-0.0030995510,
-0.0011067912,
0.0208593942,
0.0176458489,
0.0143068712,
0.0033721142,
0.0110908765,
-0.0204485450,
-0.0261987839,
-0.0173558686,
-0.0193729214,
-0.0228041485,
0.0080235433,
0.0011009134,
0.0075833714,
0.0146707390,
0.0051542302,
-0.0138702244,
-0.0143626314,
-0.0260295458,
-0.0270068366,
-0.0244251080,
-0.0145157985,
-0.0156298466,
-0.0062027983,
0.0091833817,
0.0027772065,
0.0043366444,
-0.0111026922,
-0.0117264353,
-0.0243571438,
-0.0173316933,
-0.0317612402,
-0.0141870035,
-0.0093556531,
-0.0094616963,
0.0090617863,
0.0022851282,
-0.0115945395,
-0.0080392854,
-0.0111015849,
-0.0285700914,
-0.0282251351,
-0.0190794617,
-0.0169320628,
-0.0129186595,
-0.0016169396,
0.0028457013,
0.0022903136,
0.0055839890,
0.0016094894,
-0.0203706343,
-0.0139177321,
-0.0147718992,
-0.0244162083,
-0.0161252152,
0.0015044759,
-0.0081012761,
0.0050984272,
0.0168850590,
0.0032787756,
-0.0002086627,
-0.0046164794,
-0.0078313407,
-0.0211149566,
-0.0132514182,
-0.0071844184,
-0.0020848112,
0.0076194038,
0.0095782289,
0.0150875952,
0.0099814394,
0.0121912127,
0.0001241849,
0.0047338232,
-0.0143266646,
-0.0040863911,
0.0110595478,
0.0007508083,
0.0150113329,
0.0234628487,
0.0219598338,
0.0165690556,
0.0290362872,
0.0002595545,
-0.0006672135,
0.0065056444,
-0.0009970773,
-0.0079509215,
0.0127630178,
0.0250619948,
0.0118564833,
0.0294284001,
0.0251812655,
0.0190996770,
0.0131617729,
0.0091651902,
0.0059218323,
0.0013658322,
0.0142552620,
0.0105778184,
0.0287372023,
0.0228597410,
0.0238372684,
0.0270978361,
0.0216508824,
0.0069172964,
0.0103546064,
0.0007654575,
-0.0072192336,
0.0090539996,
0.0076894416,
0.0122837927,
0.0172718484,
0.0251548961,
0.0138043659,
0.0156256389,
0.0159144998,
-0.0040362631,
-0.0028512815,
0.0094315484,
-0.0072681201,
0.0033474376,
0.0134096937,
0.0198449790,
0.0107939802,
0.0202296507,
0.0083276723,
-0.0015365989,
-0.0036434988,
-0.0031674546,
-0.0144050466,
-0.0047637336,
0.0002913640,
0.0058153826,
0.0155435577,
0.0057400083,
0.0106076431,
0.0035988030,
0.0013316593,
-0.0145899933,
-0.0089191049,
-0.0168762431,
-0.0103485808,
-0.0020741792,
0.0010646242,
-0.0005863202,
0.0145763457,
-0.0021423665,
-0.0044391225,
-0.0051402571,
-0.0170901697,
-0.0223728549,
-0.0201824829,
-0.0110960947,
-0.0206458364,
-0.0052288868,
0.0016875298,
0.0074594649,
-0.0067335456,
0.0065650376,
-0.0172513649,
-0.0205197968,
-0.0238221306,
-0.0207264349,
-0.0311922692,
-0.0125245098,
-0.0050485814,
0.0019783478,
0.0081406925,
-0.0069002593,
-0.0018184585,
-0.0103701791,
-0.0201559551,
-0.0353831947,
-0.0297592487,
-0.0277102180,
-0.0284150764,
-0.0112083694,
-0.0095862560,
-0.0044291844,
0.0007258469,
0.0036729043,
-0.0180381443,
-0.0126920091,
-0.0189965926,
-0.0276667159,
-0.0195818245,
-0.0136209643,
-0.0193047915,
-0.0000318832,
0.0152042639,
-0.0048029833,
0.0080283098,
0.0020422046,
-0.0160787702,
-0.0216026790,
-0.0146097606,
-0.0285584629,
-0.0202452801,
-0.0024112687,
-0.0018018256,
0.0045212726,
0.0203707293,
0.0040497552,
0.0074738502,
0.0004774373,
-0.0123227192,
-0.0223454498,
-0.0064285966,
-0.0146400044,
-0.0015530396,
0.0090819653,
0.0077016610,
0.0258331355,
0.0213499907,
0.0080665899,
0.0001097043,
0.0069115399,
-0.0228897836,
-0.0057559367,
-0.0075514019,
-0.0024727504,
0.0002444722,
0.0274333078,
0.0162104275,
0.0145901181,
0.0245293770,
0.0103639159,
-0.0067137210,
0.0024467250,
-0.0043768394,
-0.0068185497,
0.0102642737,
0.0180259831,
0.0209056363,
0.0265967008,
0.0372121781,
0.0160673801,
0.0228976049,
0.0052596717,
-0.0029233217,
-0.0066802953,
0.0021924237,
-0.0006002757,
0.0101614362,
0.0141158998,
0.0250520017,
0.0285441540,
0.0235977862,
0.0114714932,
0.0105729792,
0.0050299950,
-0.0049750316,
-0.0057122107,
0.0119995931,
0.0065765139,
0.0162468739,
0.0234499741,
0.0241357423,
0.0254482012,
0.0208218358,
0.0132758077,
-0.0061930958,
0.0081944671,
-0.0098050013,
-0.0017480056,
0.0043430873,
0.0170223806,
0.0008389454,
0.0252807681,
0.0110751949,
0.0085249674,
0.0006773056,
-0.0049501760,
-0.0193870682,
-0.0126765985,
0.0015102985,
-0.0086956406,
0.0109400041,
0.0088585801,
0.0217950307,
0.0085106278,
0.0121593792,
-0.0102544446,
-0.0039536813,
-0.0201186985,
-0.0111977533,
-0.0222699922,
0.0033388997,
-0.0064841523,
0.0034864289,
0.0051804003,
0.0013857435,
-0.0067220391,
-0.0027700004,
-0.0137651609,
-0.0238757953,
-0.0074215345,
-0.0166967660,
-0.0010026608,
0.0025454736,
0.0071359165,
-0.0050484557,
0.0173178855,
-0.0055975090,
-0.0086256154,
-0.0150679415,
-0.0180263333,
-0.0267676171,
-0.0110183954,
-0.0053434242,
-0.0118718380,
0.0038847430,
0.0065829647,
-0.0048251739,
-0.0013339339,
-0.0097432584,
-0.0234595127,
-0.0199212525,
-0.0165630113,
-0.0256791133,
-0.0086187711,
0.0042899321,
-0.0015472018,
0.0107780788,
0.0074716210,
-0.0014484914,
-0.0091554215,
-0.0076841977,
-0.0219614077,
-0.0122363642,
-0.0114497133,
-0.0055014230,
0.0039668633,
0.0096843215,
-0.0033539366,
0.0064479322,
0.0078921011,
-0.0144853210,
-0.0121074533,
-0.0116613097,
-0.0206514262,
-0.0124290641,
0.0057427231,
-0.0014499808,
0.0105985850,
0.0225663818,
0.0116074886,
0.0133351069,
-0.0014138219,
-0.0054994626,
-0.0094451029,
-0.0110138757,
-0.0054666568,
-0.0016302506,
0.0101166517,
0.0173399448,
0.0195764359,
0.0127692521,
0.0158298649,
0.0038758437,
-0.0018951051,
-0.0089627728,
-0.0019701284,
0.0028162880,
0.0078575322,
0.0167215355,
0.0235083345,
0.0268205795,
0.0159770604,
0.0200351216,
0.0162495784,
-0.0086486721,
-0.0015171046,
-0.0035496010,
-0.0062249838,
0.0013020547,
0.0176314767,
0.0165174305,
0.0243891180,
0.0260802247,
0.0136162750,
0.0029483829,
0.0025586577,
-0.0106786545,
-0.0190532357,
0.0004467125,
0.0008853010,
0.0063758940,
0.0212296620,
0.0250006914,
0.0188645571,
0.0191539787,
0.0090170056,
-0.0026226570,
-0.0110745076,
-0.0005313375,
-0.0156641528,
0.0023116199,
-0.0016187910,
0.0106388247,
0.0171327740,
0.0125923436,
0.0043803584,
0.0150072938,
-0.0050495686,
-0.0257855318,
-0.0129205352,
-0.0220138915,
-0.0186405536,
-0.0087343547,
0.0112084877,
0.0001534055,
0.0281656757,
0.0135274529,
-0.0002889169,
-0.0120482789,
-0.0112237586,
-0.0280478373,
-0.0290041901,
-0.0108814426,
-0.0112852221,
-0.0094015542,
0.0163509063,
0.0056517748,
0.0006865063,
0.0051414184,
-0.0124912392,
-0.0265660677,
-0.0250213780,
-0.0244583543,
-0.0289432686,
-0.0103446040,
-0.0148809906,
0.0015501662,
0.0050725667,
0.0069553214,
-0.0065743821,
0.0052643870,
-0.0230854787,
-0.0251802020,
-0.0214240253,
-0.0232417956,
-0.0248344261,
-0.0113433423,
0.0055645052,
-0.0081119286,
0.0176315531,
0.0008752441,
-0.0109176617,
-0.0183784775,
-0.0151789747,
-0.0362734236,
-0.0236257743,
-0.0121167675,
-0.0174101330,
0.0036790210,
0.0139184874,
0.0100263776,
0.0048725782,
0.0114981215,
-0.0083097201,
-0.0168497171,
-0.0188264623,
-0.0159905702,
-0.0120508252,
-0.0012379526,
0.0032096379,
0.0063859466,
0.0193100590,
0.0068192366,
0.0065598870,
-0.0008472824,
-0.0174224470,
-0.0081545757,
-0.0032819160,
-0.0117171705,
0.0034787115,
0.0142353438,
0.0161833055,
0.0202588830,
0.0312595144,
0.0088665476,
0.0089144912,
0.0086638490,
-0.0031309561,
-0.0119088795,
0.0019471458,
0.0184345935,
0.0109182298,
0.0200430714,
0.0349981301,
0.0227423273,
0.0148324491,
0.0146465879,
0.0000149778,
-0.0063149035,
0.0034647682,
0.0032293652,
0.0120141339,
0.0232952628,
0.0259076040,
0.0300874896,
0.0272981860,
0.0240600649,
0.0110151852,
0.0123571977,
-0.0052695358,
0.0064664641,
0.0098388456,
0.0099800806,
0.0236279238,
0.0231149644,
0.0247938782,
0.0204546899,
0.0213013925,
-0.0021470704,
-0.0042390381,
0.0019937439,
-0.0054369685,
-0.0101340842,
0.0165653545,
0.0167071801,
0.0134489974,
0.0248710811,
0.0251410976,
0.0108704427,
0.0119433664,
0.0046007000,
-0.0013809307,
-0.0070649348,
0.0091332439,
-0.0025720419,
0.0176843666,
0.0200574175,
0.0136166625,
0.0226147138,
0.0119288126,
0.0019409530,
-0.0099525424,
-0.0131989997,
-0.0238945428,
-0.0031665664,
-0.0113504138,
0.0020984206,
0.0061706696,
0.0161027145,
0.0010244150,
0.0050310530,
-0.0065874001,
-0.0223467890,
-0.0131715238,
-0.0153342960,
-0.0142927133,
-0.0129620768,
0.0151623646,
0.0010546299,
0.0005568479,
0.0080256723,
-0.0036630919,
-0.0240196269,
-0.0117730433,
-0.0266248584,
-0.0278922748,
-0.0221261121,
-0.0146742817,
-0.0150409797,
0.0005632375,
-0.0011363773,
-0.0071599502,
0.0004288244,
