Filename,STFMK-20201105-LW19-2328_20201201_064325_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014854,
-0.0134906871,
-0.0231508743,
-0.0253319759,
-0.0229453482,
-0.0294849854,
-0.0123749934,
-0.0069267671,
-0.0040316563,
0.0016886385,
0.0064915391,
-0.0122815408,
-0.0178214889,
-0.0212565623,
-0.0390962921,
-0.0246595051,
-0.0297645740,
-0.0256635230,
-0.0129890088,
0.0041717030,
-0.0041643754,
-0.0049583679,
0.0024319864,
-0.0146729583,
-0.0189214423,
-0.0216033906,
-0.0231840499,
-0.0282136574,
-0.0062756576,
-0.0064467755,
-0.0003933412,
0.0106596909,
0.0100963926,
-0.0015216472,
-0.0007619552,
-0.0188358016,
-0.0292428192,
-0.0197060052,
-0.0220743660,
-0.0205720197,
-0.0045841197,
0.0062159607,
0.0132709537,
0.0147039723,
0.0084955785,
0.0034149957,
-0.0068001035,
-0.0138382893,
-0.0217417795,
-0.0075803455,
-0.0121109420,
0.0053498847,
0.0075728083,
0.0315336920,
0.0114855357,
0.0236107875,
0.0198960453,
-0.0000065231,
-0.0033531645,
-0.0006793696,
-0.0130822081,
-0.0053670891,
0.0159528907,
0.0057483008,
0.0254878029,
0.0301008895,
0.0265548397,
0.0086099822,
0.0150925061,
-0.0031443278,
-0.0124969203,
0.0003040857,
0.0003196602,
0.0055952300,
0.0216732882,
0.0273105055,
0.0363941155,
0.0258005019,
0.0223703850,
0.0043596448,
0.0066995621,
-0.0076241796,
-0.0085116103,
-0.0009201333,
0.0061557367,
0.0058692829,
0.0229502395,
0.0234013721,
0.0197400041,
0.0304998998,
0.0163772330,
0.0089360438,
0.0006733207,
0.0044396278,
-0.0087115411,
0.0083242571,
0.0110725258,
0.0117093660,
0.0248001497,
0.0322379507,
0.0073897121,
0.0236571115,
-0.0010514425,
-0.0067272531,
-0.0133017534,
-0.0003842589,
-0.0098024551,
0.0045734793,
0.0100939758,
0.0185444131,
0.0181968641,
0.0104962336,
0.0019319667,
-0.0116446353,
-0.0073302304,
-0.0252857655,
-0.0127683198,
-0.0123272687,
0.0086963372,
-0.0020577228,
0.0202307813,
0.0078768451,
0.0077808658,
0.0076480978,
-0.0044680568,
-0.0164410640,
-0.0131108873,
-0.0210593194,
-0.0146180093,
-0.0015482063,
-0.0014100095,
0.0003673077,
0.0071765506,
0.0050264364,
-0.0083488300,
-0.0070838071,
-0.0209003054,
-0.0203702021,
-0.0216263011,
-0.0034344511,
-0.0150710149,
0.0011399867,
0.0066997968,
0.0124150887,
-0.0035160305,
0.0071183229,
-0.0153199490,
-0.0118545126,
-0.0113827232,
-0.0249161776,
-0.0161664728,
-0.0045191436,
0.0022257296,
-0.0051006339,
0.0094948746,
0.0024241742,
-0.0020587565,
-0.0032865920,
-0.0173702464,
-0.0233797263,
-0.0175233576,
-0.0127847763,
-0.0125828907,
0.0027966183,
0.0015651474,
0.0025222662,
0.0118893739,
-0.0079693589,
-0.0085373549,
-0.0091597987,
-0.0158888735,
-0.0249947943,
0.0031001889,
-0.0049499045,
-0.0020937256,
0.0101915747,
0.0089064650,
-0.0015773879,
0.0034964175,
-0.0004164016,
-0.0196124241,
-0.0085197026,
-0.0068482449,
-0.0171621721,
-0.0043157171,
0.0138978045,
0.0085706478,
0.0100792805,
0.0198622085,
0.0132317794,
0.0079731969,
0.0019323146,
-0.0141940508,
-0.0053126807,
-0.0002916659,
-0.0006218392,
0.0173743367,
0.0213991143,
0.0143094081,
0.0215907749,
0.0159374941,
-0.0066726673,
-0.0051131770,
-0.0015022685,
-0.0091378577,
-0.0058158608,
0.0187898781,
0.0128364367,
0.0199743398,
0.0285094343,
0.0110480301,
0.0093591427,
0.0076104519,
0.0020631473,
-0.0143407099,
-0.0010874670,
-0.0010911293,
-0.0066951015,
0.0116108591,
0.0189461187,
0.0115715796,
0.0170393642,
0.0226231404,
0.0061332765,
0.0014536675,
-0.0058679059,
-0.0069768303,
-0.0091554727,
0.0031999804,
0.0060761343,
0.0189120770,
0.0219175704,
0.0151080303,
0.0191183686,
0.0077233179,
-0.0132894851,
-0.0063307765,
-0.0174596496,
-0.0117372293,
-0.0014762109,
0.0063944133,
0.0122240074,
0.0172305908,
0.0215580426,
-0.0002838662,
-0.0045710392,
-0.0094184726,
-0.0119625069,
-0.0282208156,
-0.0061369087,
-0.0129515324,
-0.0007306500,
0.0110477209,
0.0172203816,
-0.0033568190,
0.0127893891,
0.0090583535,
-0.0204999223,
-0.0159449186,
-0.0219995752,
-0.0170500521,
-0.0169709753,
-0.0035613193,
-0.0063330499,
0.0072209314,
0.0016890634,
0.0017051271,
-0.0077498639,
-0.0113340607,
-0.0323171094,
-0.0195653141,
-0.0256309137,
-0.0234110560,
-0.0115014073,
0.0067388937,
0.0031043265,
0.0082608508,
0.0135326982,
-0.0114231668,
-0.0097316513,
-0.0167548954,
-0.0292463321,
-0.0326885357,
-0.0096691139,
-0.0185590107,
0.0005972513,
0.0099394470,
0.0088922763,
0.0018549768,
0.0126746092,
-0.0056521879,
-0.0275514834,
-0.0147913592,
-0.0222582445,
-0.0183086824,
-0.0095535303,
0.0021200809,
0.0011367233,
0.0161030125,
0.0097438535,
0.0078119948,
0.0034828377,
-0.0119256051,
-0.0092815487,
-0.0111306161,
-0.0134567190,
-0.0097883940,
0.0077321078,
0.0054357951,
0.0133849028,
0.0166639984,
0.0092759626,
0.0007027410,
0.0044987262,
-0.0070273830,
-0.0205539558,
-0.0047543235,
0.0107168583,
-0.0071769627,
0.0192327406,
0.0298515446,
0.0204324331,
0.0221366845,
0.0316897370,
0.0010061061,
-0.0019068572,
0.0117412684,
-0.0077606570,
0.0069671609,
0.0093543306,
0.0226101112,
0.0219443459,
0.0341264904,
0.0199269950,
0.0183605477,
0.0099332165,
0.0020516238,
-0.0024422598,
0.0012730777,
0.0028295689,
0.0151774520,
0.0208997801,
0.0172668677,
0.0267462730,
0.0320556350,
0.0105062909,
0.0103866076,
0.0120945545,
-0.0007040427,
-0.0033290666,
0.0131328478,
0.0159756467,
0.0035124402,
0.0268970598,
0.0227364246,
0.0181952138,
0.0163511131,
0.0151846819,
-0.0083243847,
-0.0020274196,
-0.0006502768,
-0.0036509114,
0.0026644655,
0.0138684064,
0.0142944148,
0.0215519443,
0.0259706583,
0.0131436680,
0.0092820935,
0.0011607577,
-0.0052621956,
-0.0084479041,
-0.0055812793,
-0.0024417483,
0.0082169455,
0.0032206955,
0.0202930532,
0.0056915293,
0.0141939847,
-0.0103364522,
-0.0063999826,
-0.0178653002,
-0.0207734481,
-0.0250761956,
0.0017794407,
-0.0020753911,
-0.0099572781,
0.0129878111,
0.0054365033,
-0.0006224540,
-0.0072617205,
-0.0059582293,
-0.0320586860,
-0.0067949155,
-0.0156729110,
-0.0127786268,
-0.0068975845,
0.0039275461,
-0.0016732223,
-0.0032564194,
-0.0007116671,
-0.0194206126,
-0.0211748090,
-0.0220775809,
-0.0343151428,
-0.0273771249,
-0.0177650508,
-0.0165938623,
-0.0083768703,
0.0006851406,
-0.0074609043,
-0.0057924353,
-0.0061700330,
-0.0231829211,
-0.0214599110,
-0.0223182421,
-0.0269944221,
-0.0222047605,
-0.0006178365,
-0.0101706283,
-0.0060060462,
0.0006131029,
-0.0047152610,
-0.0192532539,
-0.0174751803,
-0.0221071858,
-0.0327539742,
-0.0104988636,
-0.0173713099,
-0.0134137254,
-0.0017501132,
-0.0000831833,
-0.0060421862,
-0.0033606335,
-0.0100355074,
-0.0226867218,
-0.0103846341,
-0.0188089311,
-0.0180062894,
-0.0150563018,
0.0032846301,
0.0029696287,
0.0113650588,
0.0088714473,
0.0055396780,
0.0025601475,
-0.0065919841,
-0.0168993734,
-0.0185345598,
-0.0088489167,
-0.0144298412,
0.0017002503,
0.0086004669,
0.0131612467,
0.0171236917,
0.0221774243,
-0.0025118943,
0.0018125775,
-0.0033241755,
-0.0088680312,
-0.0042044143,
0.0143975597,
0.0045407386,
0.0267662872,
0.0317106806,
0.0199966580,
0.0151274316,
0.0115489159,
0.0042957026,
-0.0096286144,
-0.0030764798,
-0.0044213226,
0.0034892408,
0.0060167583,
0.0205397140,
0.0209159013,
0.0280710123,
0.0224541686,
0.0179988910,
0.0087723369,
-0.0002925857,
-0.0011473512,
-0.0020203667,
0.0042555481,
0.0108671449,
0.0177809242,
0.0348776616,
0.0231003929,
0.0343423411,
0.0246242080,
0.0149487713,
0.0022910940,
0.0016505299,
-0.0033064072,
0.0000597115,
0.0077965232,
0.0072531626,
0.0237275474,
0.0244025290,
0.0228169840,
0.0095346300,
0.0216716360,
-0.0074969935,
-0.0032647115,
-0.0106728245,
-0.0039625363,
-0.0042790617,
0.0145454612,
0.0194859710,
0.0226651691,
0.0243367776,
0.0256237593,
-0.0034600215,
0.0010801258,
-0.0115471324,
-0.0204121880,
-0.0055237161,
-0.0061917775,
-0.0039866138,
0.0080895256,
0.0224992596,
0.0036085160,
0.0233961754,
-0.0019887558,
-0.0043912726,
-0.0160355270,
-0.0054866117,
-0.0274938159,
-0.0051950356,
-0.0122147389,
0.0011386864,
0.0124565503,
0.0121293329,
0.0043099271,
0.0003471406,
0.0032256152,
-0.0279986337,
-0.0201010033,
-0.0182211678,
-0.0227204822,
-0.0194751695,
0.0075349426,
-0.0052002701,
0.0089812148,
0.0052444553,
-0.0016300634,
-0.0184868630,
-0.0123844184,
-0.0296387039,
-0.0247805677,
-0.0155833131,
-0.0126856798,
-0.0087885996,
0.0031246885,
0.0080149267,
0.0020421690,
0.0050771832,
-0.0100670615,
-0.0180819090,
-0.0187196303,
-0.0147330966,
-0.0258549526,
-0.0125036277,
-0.0085809855,
-0.0017320667,
0.0043515279,
-0.0021397260,
-0.0080252858,
-0.0063640676,
-0.0153795052,
-0.0261334926,
-0.0204118546,
-0.0157222003,
-0.0131335910,
-0.0000585734,
0.0009744006,
0.0066941157,
0.0045286720,
0.0151396347,
-0.0093933921,
-0.0154575948,
-0.0103719551,
-0.0183798224,
-0.0206614584,
-0.0012982686,
0.0027097333,
-0.0087496443,
0.0219008848,
0.0104960091,
0.0056302138,
-0.0016457730,
-0.0004312121,
-0.0130726723,
-0.0085545238,
-0.0071103633,
0.0001914787,
0.0111997966,
0.0113563314,
0.0172309168,
0.0229721256,
0.0142799821,
0.0089454288,
0.0029902204,
-0.0020652364,
-0.0096366452,
-0.0019801930,
0.0069481423,
0.0078558680,
0.0216979552,
0.0170033202,
0.0120684169,
0.0149209443,
0.0103196204,
-0.0104399435,
-0.0041635525,
0.0025091791,
-0.0074232770,
0.0029210905,
0.0235274844,
0.0167583264,
0.0124209234,
0.0317426100,
0.0160618573,
0.0063165934,
0.0105201378,
0.0020764428,
0.0003772354,
0.0002337882,
0.0086032571,
0.0063968748,
0.0177514236,
0.0173923187,
0.0162762627,
0.0179416910,
0.0052866996,
0.0009690024,
-0.0068961401,
-0.0095243156,
-0.0143072102,
0.0039730109,
0.0010344976,
0.0142324576,
0.0165096894,
0.0179229248,
0.0060220999,
0.0088419570,
-0.0025580556,
-0.0185226109,
-0.0029140506,
-0.0080371425,
-0.0181687735,
0.0134331286,
0.0107278014,
0.0052518174,
0.0083118752,
0.0142014083,
-0.0120955836,
-0.0123646427,
-0.0146004828,
-0.0215103403,
-0.0176629256,
-0.0147487549,
-0.0036628786,
-0.0047782254,
0.0119471382,
-0.0013723294,
0.0059650075,
-0.0107229520,
-0.0097276326,
-0.0235799048,
-0.0170791969,
-0.0308920909,
-0.0189756807,
-0.0014587806,
-0.0086017456,
0.0053095357,
0.0026497734,
-0.0010639870,
-0.0113873919,
-0.0119440146,
-0.0279737525,
-0.0288865976,
-0.0227114521,
-0.0196222384,
-0.0179349650,
0.0011002095,
0.0057113292,
0.0029428406,
0.0054693450,
0.0059965109,
-0.0172850676,
-0.0157388914,
-0.0144294659,
-0.0247696750,
-0.0214933138,
-0.0010561077,
-0.0067062019,
0.0082851164,
0.0140032265,
0.0020501735,
0.0039439597,
-0.0038100560,
-0.0118518230,
-0.0274350233,
-0.0168750044,
-0.0217602439,
-0.0090846540,
0.0026875548,
0.0057759192,
0.0146039128,
0.0184007492,
0.0134298131,
-0.0015427284,
0.0054669012,
-0.0203572940,
-0.0145633314,
-0.0000673275,
-0.0074871229,
-0.0019856230,
0.0288913660,
0.0216368511,
0.0136108883,
0.0333469957,
0.0057126367,
-0.0082099726,
0.0003531221,
-0.0052551422,
-0.0168356132,
0.0093739303,
0.0165084843,
0.0163562745,
0.0344018787,
0.0369608663,
0.0176167339,
0.0225178711,
0.0098939966,
0.0014241833,
-0.0105810966,
0.0039232587,
0.0005019411,
0.0143938968,
0.0193339940,
0.0284806062,
0.0375776961,
0.0285381787,
0.0196464527,
0.0121966517,
0.0037667339,
-0.0115241241,
0.0033391602,
0.0059405388,
-0.0002015584,
0.0173007362,
0.0341019258,
0.0216276031,
0.0210784581,
0.0340625979,
0.0070309145,
0.0004106143,
0.0095606353,
-0.0042098402,
0.0008945465,
0.0099452659,
0.0179458875,
0.0151134133,
0.0385429412,
0.0254579466,
0.0168161616,
0.0127714491,
0.0041512852,
-0.0160240941,
-0.0117730275,
-0.0083547384,
-0.0100135226,
0.0072089341,
0.0090349186,
0.0194886215,
0.0184037518,
0.0202850550,
0.0024611827,
0.0028591282,
-0.0114596598,
-0.0158342198,
-0.0026593392,
-0.0044901506,
-0.0116787851,
0.0111024650,
0.0076477840,
0.0074647013,
0.0115267746,
0.0041033714,
-0.0114954254,
-0.0156245884,
-0.0105757751,
-0.0256088637,
-0.0180524699,
-0.0086706569,
0.0009552593,
-0.0037729493,
0.0093538072,
-0.0026394611,
-0.0055663013,
-0.0115022454,
-0.0187863484,
-0.0309240427,
-0.0181417800,
-0.0120569952,
-0.0104626073,
0.0023537662,
-0.0017178647,
0.0039908607,
-0.0035619354,
-0.0073812017,
-0.0203100517,
-0.0201364774,
-0.0264355335,
-0.0269454867,
-0.0164179020,
-0.0121256132,
-0.0183609948,
-0.0025102790,
-0.0009976539,
-0.0088584814,
-0.0047389669,
-0.0077119675,
-0.0230285879,
-0.0170877688,
-0.0096356003,
-0.0240883119,
-0.0046649803,
0.0016068970,
-0.0037312319,
-0.0005867192,
0.0047102501,
-0.0146813747,
-0.0135425674,
-0.0207508877,
-0.0274409167,
-0.0228628870,
-0.0135546746,
-0.0088823289,
-0.0069665494,
0.0072460612,
-0.0058049532,
-0.0012857508,
-0.0050341962,
-0.0137500428,
-0.0219442733,
-0.0056242933,
-0.0160590541,
-0.0118537676,
0.0077082315,
0.0003612721,
0.0104874521,
0.0182629116,
0.0100689009,
0.0022955881,
0.0075081307,
-0.0095387436,
-0.0082286121,
-0.0020433115,
-0.0048590922,
0.0010395513,
0.0218181685,
0.0122037400,
0.0096012289,
0.0190321021,
0.0121859591,
-0.0097067161,
0.0002489869,
-0.0050842566,
-0.0046681399,
0.0054014223,
0.0212739892,
0.0148990117,
0.0256042778,
0.0299083218,
0.0152850393,
0.0155213457,
-0.0004854241,
-0.0041300836,
-0.0020239293,
0.0022781049,
-0.0013309892,
0.0117766345,
0.0207677763,
0.0204612520,
0.0184353366,
0.0215279087,
0.0086118542,
0.0043480904,
0.0001229531,
-0.0018711482,
-0.0010070038,
0.0120563861,
0.0078537054,
0.0246190988,
0.0243352931,
0.0219823401,
0.0183840021,
0.0186541844,
0.0072351620,
-0.0071293134,
0.0071357586,
-0.0107480101,
-0.0012802677,
0.0079334676,
0.0217057653,
0.0098574925,
0.0268810093,
0.0188243445,
0.0133961951,
0.0039562052,
-0.0038107065,
-0.0173412524,
-0.0075219576,
-0.0014797973,
-0.0089618769,
0.0135938181,
0.0212098211,
0.0229437742,
0.0200854708,
0.0148726068,
0.0011130295,
-0.0097336182,
-0.0135515723,
-0.0097178072,
-0.0223227385,
0.0064096670,
-0.0027316322,
0.0167081431,
0.0064504980,
0.0137360664,
-0.0092205144,
0.0066226842,
-0.0182868950,
-0.0250276383,
-0.0126673887,
-0.0219082609,
-0.0104769133,
-0.0028550124,
0.0115015060,
-0.0044221925,
0.0241960958,
0.0018006738,
0.0005830192,
-0.0156015707,
-0.0124402624,
-0.0269539747,
-0.0166615788,
-0.0098945396,
-0.0208999608,
-0.0014158421,
0.0089794248,
-0.0002405224,
0.0042700800,
0.0000317599,
-0.0190560892,
-0.0185838416,
-0.0151959267,
-0.0288288184,
-0.0187556352,
-0.0075446889,
-0.0042679505,
0.0091450186,
0.0124797029,
0.0015071577,
-0.0005099328,
-0.0066584386,
-0.0254966486,
-0.0208419338,
-0.0259518959,
-0.0194128230,
-0.0123642776,
-0.0019231880,
-0.0062768599,
0.0047593359,
0.0123462072,
-0.0130999070,
-0.0139349038,
-0.0107012317,
-0.0251129456,
-0.0265859924,
-0.0019331428,
-0.0144743305,
-0.0082656182,
0.0182236694,
0.0078243781,
0.0090220794,
0.0082245953,
0.0035794158,
-0.0097387666,
-0.0098598460,
-0.0130293621,
-0.0127031431,
0.0003827992,
0.0043242895,
0.0100526940,
0.0147090768,
0.0154844411,
0.0096635018,
0.0067321886,
-0.0083374372,
-0.0094593391,
-0.0067021330,
-0.0038264969,
-0.0011807394,
0.0141538922,
0.0159201138,
0.0214132685,
0.0264864024,
0.0221939757,
-0.0012821516,
0.0101453867,
-0.0057024322,
-0.0141229536,
-0.0060500023,
0.0081750881,
0.0080586756,
0.0091818497,
0.0286793429,
0.0169140734,
0.0119627491,
0.0073193507,
0.0034991631,
-0.0105376858,
-0.0042091492,
0.0012274786,
0.0014839350,
0.0149771199,
0.0177851357,
0.0198022239,
0.0172869321,
0.0168075953,
0.0110781705,
0.0039954088,
0.0020054579,
-0.0107580554,
0.0054368987,
-0.0025728438,
0.0089298962,
0.0115433726,
0.0111392960,
0.0138784563,
0.0152490940,
0.0049703913,
-0.0135720009,
0.0001852690,
-0.0139295356,
-0.0102074947,
-0.0114072217,
0.0136516988,
-0.0013658816,
0.0187968127,
0.0154604679,
0.0078074923,
-0.0038451604,
-0.0002256346,
-0.0109263891,
-0.0219977424,
-0.0093939602,
-0.0074071619,
-0.0062688095,
0.0084084654,
0.0079564005,
-0.0045619481,
0.0037839322,
-0.0110375052,
-0.0174106359,
-0.0237535164,
-0.0208243243,
-0.0287775509,
-0.0037240833,
-0.0103317276,
-0.0033822665,
-0.0009654954,
-0.0002832661,
-0.0083942721,
-0.0039938926,
-0.0161239803,
-0.0278692506,
-0.0151292514,
-0.0135662034,
-0.0187774114,
-0.0137150241,
0.0096515985,
-0.0116756754,
0.0070974957,
-0.0004866530,
-0.0164121967,
-0.0210915878,
-0.0129160378,
-0.0296845455,
-0.0257680565,
-0.0125545599,
-0.0086108875,
0.0008595914,
0.0114663634,
-0.0011707318,
-0.0024716728,
0.0000319405,
-0.0137520861,
-0.0215656944,
-0.0270939767,
-0.0150325065,
-0.0162364990,
-0.0026892198,
-0.0033901015,
0.0049634557,
0.0031019470,
0.0018179602,
-0.0104095517,
-0.0087904306,
-0.0218918752,
-0.0182480682,
-0.0107184472,
-0.0152870836,
-0.0061347294,
0.0074167876,
0.0158941355,
0.0052648745,
0.0220469292,
0.0065819598,
0.0020471949,
-0.0031893416,
-0.0014633611,
-0.0117701553,
-0.0071651489,
0.0133142723,
0.0102454275,
0.0183530487,
0.0283495318,
0.0186972711,
0.0090851523,
0.0129408799,
-0.0028871899,
-0.0161508583,
-0.0016377738,
0.0010411278,
0.0011088270,
0.0166682974,
0.0300019998,
0.0287578627,
0.0270208865,
0.0232301578,
0.0163222477,
0.0070866784,
-0.0032818215,
0.0033766765,
0.0093077179,
0.0070234602,
0.0173965860,
0.0311315097,
0.0307599120,
0.0222408790,
0.0296090469,
0.0179971550,
-0.0010286083,
0.0076408819,
0.0049745431,
-0.0054604458,
0.0112256669,
0.0209551752,
0.0163670294,
0.0236460343,
0.0327538475,
0.0138232969,
0.0172281563,
0.0075864862,
-0.0020657193,
-0.0096432948,
0.0105569605,
-0.0051538111,
0.0127468389,
0.0182986632,
0.0221442226,
0.0278910734,
0.0189270601,
0.0135972826,
-0.0018998408,
-0.0040527377,
-0.0195458494,
-0.0041628140,
-0.0112345535,
0.0007232844,
0.0064597768,
0.0232254714,
0.0091320220,
0.0136250807,
0.0116034085,
-0.0081084678,
-0.0112673435,
-0.0110077718,
-0.0133676631,
-0.0184713192,
0.0076532685,
0.0045254636,
-0.0011307093,
0.0166945122,
0.0038072113,
-0.0107451342,
-0.0000879167,
-0.0211843252,
-0.0238915049,
-0.0249503776,
-0.0088698640,
-0.0231656451,
-0.0038149536,
-0.0074244761,
0.0047325972,
-0.0010482203,
-0.0056113345,
-0.0185475182,
-0.0234450139,
-0.0246821251,
-0.0337877609,
-0.0223077815,
-0.0217819922,
-0.0087628672,
-0.0060305903,
0.0092764171,
-0.0132360030,
-0.0030920503,
-0.0079967249,
-0.0272136163,
-0.0257631764,
-0.0285904966,
-0.0304186270,
-0.0223017298,
-0.0073126219,
-0.0137562715,
-0.0099228332,
-0.0011722228,
-0.0064131613,
-0.0189970583,
-0.0200821757,
-0.0228332635,
-0.0320666507,
-0.0193502754,
-0.0118911248,
-0.0122659458,
-0.0001164969,
0.0080173379,
-0.0003636535,
0.0004272048,
-0.0071868170,
-0.0240543205,
-0.0124275228,
-0.0193819869,
-0.0245713275,
-0.0119305020,
0.0034821068,
-0.0011903646,
0.0069905221,
0.0073400373,
0.0022169030,
-0.0029036044,
0.0004604327,
-0.0164525993,
-0.0097228317,
-0.0073620640,
-0.0001639164,
0.0045071570,
0.0206109993,
0.0034796754,
0.0141621046,
0.0264008697,
0.0014352449,
0.0017636961,
0.0033152774,
-0.0090887919,
-0.0097968141,
0.0140391327,
0.0071693892,
0.0116674975,
0.0279318951,
0.0204648934,
0.0142359864,
0.0147382999,
0.0035200715,
-0.0116934888,
0.0026508570,
-0.0028167032,
-0.0019202309,
0.0203014873,
0.0254120491,
0.0240550190,
0.0268049762,
0.0327889062,
0.0084078675,
0.0168898851,
0.0056373323,
-0.0036985059,
0.0081389593,
0.0134117538,
0.0152162733,
0.0241167471,
0.0292940624,
0.0148471612,
0.0297231898,
0.0180305652,
0.0039111874,
0.0027588920,
0.0064856401,
-0.0072488254,
0.0088392096,
0.0199290533,
0.0140197277,
0.0267813895,
0.0276466627,
0.0127814822,
0.0174474027,
0.0050163465,
-0.0029357807,
-0.0113661597,
0.0060675759,
-0.0069173090,
0.0063588722,
0.0184315890,
0.0221567973,
0.0166339651,
0.0232809857,
0.0103749186,
-0.0043254630,
0.0032703998,
-0.0115117226,
-0.0122979153,
-0.0061382260,
0.0090085389,
0.0009228465,
0.0227615833,
0.0086090825,
0.0092218285,
0.0115895197,
-0.0028373289,
-0.0197331067,
-0.0098782768,
-0.0179482941,
-0.0127063580,
-0.0035164002,
0.0039814245,
0.0060810782,
0.0111598112,
0.0102501167,
-0.0096033812,
-0.0058550173,
-0.0188929383,
-0.0175717603,
-0.0273935664,
-0.0057169916,
-0.0202056952,
0.0035971771,
0.0085177664,
0.0061508617,
0.0018778965,
0.0135577051,
-0.0108671058,
-0.0143259382,
-0.0127463043,
-0.0236934628,
-0.0142950751,
-0.0094767660,
-0.0025413330,
-0.0010121482,
0.0113840317,
0.0054369238,
-0.0022852758,
-0.0019568875,
-0.0157645494,
-0.0273448396,
-0.0206886977,
-0.0179948453,
-0.0197567157,
-0.0042700251,
0.0033884065,
0.0043060994,
0.0178399812,
0.0018381303,
-0.0098314229,
-0.0067075021,
-0.0188803691,
-0.0303105824,
-0.0119026573,
-0.0116016287,
-0.0122540519,
0.0095393676,
0.0121819973,
-0.0003811340,
0.0096109882,
0.0117427260,
-0.0152270878,
-0.0154378815,
-0.0063820370,
-0.0198771078,
-0.0088581806,
0.0003883693,
0.0030024713,
0.0041586887,
0.0254476070,
0.0094501590,
0.0095476825,
0.0066766962,
-0.0152327660,
-0.0047402205,
-0.0088652214,
-0.0066918158,
-0.0023755461,
0.0188216921,
0.0079344381,
0.0314457603,
0.0193371419,
0.0062026852,
0.0024452815,
0.0004687821,
-0.0188447293,
-0.0159321576,
0.0078312932,
0.0047265897,
0.0072501693,
0.0324782394,
0.0269865096,
0.0160287395,
0.0236219503,
0.0128864013,
-0.0100032110,
-0.0012095805,
0.0041373572,
-0.0093103936,
0.0110399220,
0.0141129196,
0.0177388955,
0.0251631998,
0.0277061108,
0.0120775765,
0.0124403229,
-0.0010436929,
-0.0099767447,
-0.0072431075,
-0.0067505189,
-0.0034406141,
0.0099709239,
0.0158195309,
0.0175597128,
0.0269734655,
0.0208028145,
-0.0015929954,
0.0036035790,
-0.0078498377,
-0.0143389683,
-0.0090040127,
0.0017238642,
0.0045899521,
0.0040016817,
0.0322598629,
0.0056203669,
0.0116764670,
0.0086577274,
0.0000452016,
-0.0277862865,
-0.0062790737,
-0.0165503118,
-0.0150961131,
0.0028453725,
0.0080334274,
0.0062550255,
0.0117236981,
0.0201503895,
-0.0099333636,
-0.0030791780,
-0.0235158596,
-0.0187056866,
-0.0271280650,
-0.0150146391,
-0.0118833333,
-0.0024090151,
-0.0015810020,
0.0074283388,
-0.0013920967,
0.0000599995,
-0.0232302193,
-0.0132981231,
-0.0258741993,
-0.0254437216,
-0.0216112658,
-0.0012290064,
-0.0122149149,
-0.0039776140,
0.0132624470,
-0.0096497713,
-0.0038988092,
-0.0097860415,
-0.0172811393,
-0.0301149860,
-0.0092214728,
-0.0282601230,
-0.0067475676,
-0.0076458892,
0.0031413885,
-0.0085475305,
0.0042458866,
-0.0007095286,
-0.0212741271,
-0.0190358739,
-0.0232333578,
-0.0246449932,
-0.0190782081,
-0.0079841986,
-0.0077000163,
0.0074492721,
0.0060451692,
0.0038660374,
-0.0009509678,
-0.0114492225,
-0.0193931740,
-0.0075143524,
-0.0235724729,
-0.0160470568,
0.0001709023,
0.0075092860,
-0.0042570969,
0.0121333255,
0.0062517319,
-0.0016986949,
-0.0046868091,
-0.0085228924,
-0.0180438496,
-0.0100672003,
0.0043250332,
-0.0108791655,
0.0104594985,
0.0205469392,
0.0120355301,
0.0070572486,
0.0217132829,
-0.0020153504,
-0.0072610881,
0.0036961632,
-0.0098606143,
-0.0009283563,
0.0061985669,
0.0171578098,
0.0297029912,
0.0239092018,
0.0247634500,
0.0201506205,
0.0096639572,
-0.0058729649,
-0.0003418312,
-0.0025634656,
-0.0039362777,
0.0112964204,
0.0238051657,
0.0249926224,
0.0282782093,
0.0409440249,
0.0210792478,
0.0154482964,
0.0094408914,
0.0089311339,
-0.0032371893,
0.0102296565,
0.0193637367,
0.0106903631,
0.0372109115,
0.0296404939,
0.0225358531,
0.0183071215,
0.0170507189,
-0.0018653495,
-0.0045456439,
-0.0016129436,
-0.0032609494,
0.0019182255,
0.0128536774,
0.0218351074,
0.0268621631,
0.0286101177,
0.0211570598,
0.0150809949,
0.0064651947,
-0.0028199814,
-0.0047837035,
-0.0109170182,
-0.0018022549,
0.0026619835,
0.0142146694,
0.0213207118,
0.0151939178,
0.0312698185,
0.0054292548,
-0.0004357060,
-0.0074609350,
-0.0109832967,
-0.0246572886,
-0.0010902329,
-0.0026086909,
-0.0000499471,
0.0185841955,
0.0172865745,
0.0067367246,
0.0017747818,
0.0035541728,
-0.0285908189,
-0.0132366540,
-0.0178052802,
-0.0131773762,
-0.0142972320,
0.0063403579,
0.0052236165,
0.0035276506,
0.0048239543,
-0.0052620759,
-0.0236971211,
-0.0157747269,
-0.0327275507,
-0.0305193141,
-0.0227932520,
-0.0251194760,
-0.0161813423,
-0.0013642535,
-0.0018340654,
-0.0083236583,
0.0087212035,
-0.0202388465,
-0.0176473185,
-0.0253280792,
-0.0253370330,
-0.0313090608,
-0.0098452643,
-0.0147395069,
-0.0081595080,
0.0027259220,
-0.0002761148,
-0.0137058944,
-0.0192114506,
-0.0202590935,
-0.0422154814,
-0.0262142140,
-0.0279944967,
-0.0263956822,
-0.0137825171,
-0.0042069894,
-0.0009039189,
-0.0030031835,
-0.0043594032,
-0.0196367782,
-0.0125732664,
-0.0263251904,
-0.0275835544,
-0.0219892729,
-0.0089757601,
-0.0114227682,
-0.0017936693,
0.0066743633,
0.0027703540,
0.0024710465,
-0.0032725462,
-0.0143583193,
-0.0237690844,
-0.0132690826,
-0.0217761025,
-0.0149069726,
-0.0006711035,
-0.0013646496,
0.0061552376,
0.0142202154,
0.0040802844,
-0.0020235628,
-0.0005342484,
-0.0149031458,
-0.0214048922,
-0.0017090178,
-0.0058120424,
0.0081977397,
0.0120141087,
0.0202522408,
0.0185662657,
0.0155003425,
0.0092788590,
-0.0014494451,
-0.0058862148,
-0.0077272141,
-0.0118494695,
-0.0054782229,
0.0127056753,
0.0078966198,
0.0165325440,
0.0213899110,
0.0211941302,
0.0119163329,
0.0076633627,
0.0020990029,
0.0008160423,
0.0037357295,
0.0064544426,
0.0156916808,
0.0268778764,
0.0207305402,
0.0271701552,
0.0247405246,
0.0141477194,
0.0102353133,
0.0010056007,
0.0007221613,
-0.0024673564,
0.0071027242,
0.0094466163,
0.0171079524,
0.0175521355,
0.0202241093,
0.0142555144,
0.0183208548,
0.0066485167,
0.0037235916,
0.0023791818,
0.0062398450,
-0.0037597821,
0.0178910438,
0.0188545808,
0.0200420413,
0.0196423456,
0.0306787156,
0.0064069103,
0.0140886400,
0.0010935243,
-0.0126817580,
0.0007866840,
-0.0040644309,
0.0058448105,
0.0072933040,
0.0248285830,
0.0055504870,
0.0222440325,
0.0049132290,
-0.0022152800,
-0.0118456641,
-0.0064603104,
-0.0120695382,
-0.0034855334,
0.0086031994,
0.0065625021,
0.0195226092,
0.0143041853,
0.0115343546,
-0.0043558138,
0.0037599225,
-0.0189698823,
-0.0181113444,
-0.0145014841,
-0.0202176273,
-0.0146502554,
0.0059941201,
-0.0001530638,
0.0019817473,
0.0058637746,
0.0052061123,
-0.0152615095,
-0.0130470116,
-0.0241198931,
-0.0221824255,
-0.0141734872,
-0.0055057718,
-0.0001935170,
0.0097425859,
0.0177497659,
0.0040664291,
0.0053148959,
-0.0083015207,
-0.0217212532,
-0.0269373171,
-0.0164336022,
-0.0323304310,
-0.0097958855,
-0.0040254481,
-0.0006687345,
0.0046768314,
-0.0013036880,
-0.0060449736,
-0.0143533116,
-0.0194814466,
-0.0311738737,
-0.0252996683,
-0.0218448211,
-0.0211088192,
-0.0081058536,
0.0069274092,
0.0043437937,
0.0007584181,
0.0176191404,
-0.0027725655,
-0.0170020275,
-0.0125383819,
-0.0186900944,
-0.0305314939,
-0.0079398267,
-0.0048968829,
-0.0054746098,
0.0176705103,
0.0121998657,
0.0016039022,
0.0018163554,
-0.0086514987,
-0.0216049738,
-0.0204060674,
-0.0191646852,
-0.0113280388,
-0.0060670543,
0.0116303973,
0.0152624035,
0.0233865157,
0.0120317824,
0.0187105592,
0.0006429425,
-0.0031341438,
-0.0205051750,
-0.0049766824,
-0.0029279885,
-0.0065234769,
0.0160148554,
0.0268440712,
0.0191100650,
0.0217102543,
0.0270995498,
-0.0061786911,
-0.0052446732,
-0.0016271096,
-0.0133073125,
-0.0086825285,
0.0111754555,
0.0162837356,
0.0157115627,
0.0337839760,
0.0247312728,
0.0090718148,
0.0129059656,
-0.0022221666,
-0.0087090367,
-0.0144801065,
0.0027652460,
-0.0062111677,
0.0092531489,
0.0130437128,
0.0231761690,
0.0225616321,
0.0181638841,
0.0108677465,
0.0026713545,
-0.0064030513,
-0.0174175035,
0.0030539499,
-0.0062372391,
0.0044663544,
0.0163789801,
0.0272422936,
0.0126362080,
0.0311733764,
0.0134756379,
-0.0113950148,
-0.0012139096,
-0.0057201246,
-0.0231068246,
0.0037727165,
0.0073593534,
0.0096886791,
0.0129255848,
0.0287511833,
0.0018670794,
0.0006107979,
-0.0071423925,
-0.0142687671,
-0.0245681424,
-0.0149670318,
-0.0086457338,
-0.0112203518,
0.0080123311,
0.0053632054,
0.0143200019,
0.0010759553,
0.0088946577,
-0.0090097832,
-0.0062408028,
-0.0282211509,
-0.0154969636,
-0.0078528114,
-0.0141054057,
-0.0081766732,
0.0030970513,
-0.0025016521,
0.0029618558,
-0.0025251613,
-0.0162020158,
-0.0266626142,
-0.0194614735,
-0.0188672133,
-0.0286663361,
-0.0081413509,
-0.0013430126,
0.0061523709,
0.0024124950,
0.0164601970,
-0.0131855570,
-0.0047633261,
-0.0150137115,
-0.0224957056,
-0.0267400257,
-0.0060596587,
-0.0092606964,
0.0002832101,
0.0083625866,
0.0040775770,
0.0082560768,
-0.0080401488,
-0.0079019200,
-0.0207033604,
-0.0178266726,
-0.0260319971,
-0.0149133932,
-0.0024764575,
-0.0042559304,
-0.0016151650,
0.0108815636,
0.0086025782,
-0.0004146471,
0.0082580494,
-0.0154734831,
-0.0155517049,
0.0051903022,
-0.0065149385,
-0.0069229826,
0.0171569400,
0.0131045571,
0.0053728162,
0.0245878082,
0.0036531100,
-0.0069035832,
0.0024712472,
-0.0076599456,
-0.0198477712,
-0.0035957338,
0.0121667199,
0.0095930053,
0.0203769375,
0.0231399853,
0.0217070896,
0.0152642112,
0.0117700221,
-0.0010501723,
-0.0004072863,
0.0071469536,
0.0024328656,
0.0180912763,
0.0245100278,
0.0204703063,
0.0300785173,
0.0262816586,
0.0104236025,
0.0128870644,
0.0061481064,
-0.0029265417,
0.0066900444,
0.0170840658,
0.0063358671,
0.0230544079,
0.0338671468,
0.0186863448,
0.0171488915,
0.0282742456,
0.0063237012,
-0.0035683475,
0.0095047541,
-0.0005182041,
0.0007916711,
0.0141484998,
0.0245829653,
0.0194496661,
0.0349610597,
0.0257636216,
0.0118669542,
0.0115945786,
-0.0049642422,
-0.0115369968,
-0.0061451439,
-0.0061669392,
-0.0031054905,
0.0167176742,
0.0193051603,
0.0129378131,
0.0280245002,
0.0139049301,
0.0020206426,
-0.0005129090,
-0.0037023812,
-0.0160607807,
0.0036922724,
0.0040273680,
-0.0029582437,
0.0259145461,
0.0171772242,
0.0132833179,
0.0053382134,
0.0122743752,
-0.0162809361,
-0.0154672889,
-0.0115622431,
-0.0244533438,
-0.0115866512,
-0.0005660490,
0.0108671952,
0.0011032925,
0.0176752117,
-0.0002921308,
-0.0025227757,
-0.0189021714,
-0.0226379652,
-0.0292646401,
-0.0201105848,
-0.0160820205,
-0.0123358723,
0.0065310709,
0.0011068599,
0.0122804670,
0.0039379704,
-0.0059038801,
-0.0210639946,
-0.0237531103,
-0.0282863677,
-0.0298111476,
-0.0241779257,
-0.0132113136,
-0.0159516577,
0.0012415771,
-0.0002790102,
-0.0099113137,
-0.0114165908,
-0.0084977457,
-0.0297400169,
-0.0297230463,
-0.0168678500,
-0.0295480676,
-0.0120284799,
-0.0016947736,
0.0012927877,
-0.0007350138,
0.0053443806,
-0.0082775122,
-0.0117685478,
-0.0264186393,
-0.0298649352,
-0.0299995597,
-0.0192472674,
-0.0182316620,
-0.0196889155,
0.0055459291,
-0.0045455405,
0.0023371344,
0.0032673113,
-0.0119062439,
-0.0240083747,
-0.0079291109,
-0.0218515266,
-0.0249063764,
-0.0024352709,
-0.0083958888,
0.0118243415,
0.0177813750,
0.0092080412,
-0.0035931258,
0.0132474219,
-0.0159755312,
-0.0229653195,
-0.0163689777,
-0.0166512392,
-0.0096441144,
0.0077750189,
0.0063982471,
0.0112901824,
0.0200040247,
0.0160194915,
-0.0079483241,
0.0012222932,
-0.0076235821,
-0.0165922754,
-0.0043694484,
0.0088221030,
0.0048035905,
0.0159004033,
0.0347898602,
0.0180039946,
0.0307617597,
0.0094482498,
0.0049915542,
0.0001439521,
-0.0007959068,
-0.0048276312,
0.0057294182,
0.0130573809,
0.0146767264,
0.0280698407,
0.0245644152,
0.0172779448,
0.0130642764,
0.0115473429,
-0.0045430902,
-0.0062280758,
0.0038163878,
0.0001261401,
0.0157302730,
0.0243450627,
0.0248055086,
0.0278393552,
0.0321624614,
0.0194940045,
0.0006932900,
0.0153641915,
-0.0076851803,
-0.0038967885,
0.0043292861,
0.0178059414,
0.0053619617,
0.0267351568,
0.0245567821,
0.0185717251,
0.0142429043,
0.0065820017,
-0.0022645192,
-0.0027335619,
0.0053121885,
-0.0033314661,
0.0152516402,
0.0163413547,
0.0241331831,
0.0207044818,
0.0193758775,
0.0091410782,
0.0064473888,
-0.0071121217,
-0.0056108842,
-0.0167328008,
0.0039819498,
-0.0041485978,
0.0133103561,
0.0075823856,
0.0120073007,
0.0078835757,
0.0044406014,
-0.0091875801,
-0.0207439233,
-0.0080405921,
-0.0217722170,
-0.0094614765,
-0.0048243585,
0.0124819158,
-0.0052471808,
0.0161187313,
0.0070423069,
-0.0019259752,
-0.0100945877,
-0.0093806330,
-0.0186823960,
-0.0176217016,
-0.0057869554,
-0.0117469290,
-0.0049334839,
0.0102733076,
-0.0047249538,
-0.0019007381,
-0.0036463891,
-0.0138661284,
-0.0222488381,
-0.0188814364,
-0.0269343965,
-0.0231366679,
-0.0005977634,
-0.0077937879,
0.0081935422,
-0.0010537736,
0.0049914229,
-0.0067001823,
-0.0102008358,
-0.0293949228,
-0.0204056520,
-0.0212947633,
-0.0183935445,
-0.0127718523,
0.0026627525,
0.0022372303,
-0.0040216222,
0.0128765069,
-0.0142079927,
-0.0208989307,
-0.0169411264,
-0.0223543774,
-0.0300073326,
-0.0146508347,
-0.0076245102,
-0.0070252242,
0.0169575941,
0.0050542201,
0.0033206164,
0.0000281766,
-0.0007019189,
-0.0162384268,
-0.0251498260,
-0.0204450805,
-0.0175059028,
-0.0081601292,
-0.0024130442,
0.0158625767,
0.0072336607,
0.0122204535,
0.0057841865,
-0.0027204077,
-0.0193268079,
-0.0181864742,
-0.0122209713,
-0.0108081838,
-0.0071903714,
0.0100386413,
0.0210269745,
0.0196634866,
0.0240259729,
0.0231975354,
0.0000633685,
0.0013259182,
-0.0030590864,
-0.0097829103,
-0.0083212731,
0.0002272905,
0.0136149079,
0.0172918551,
0.0287898649,
0.0234194137,
0.0115607195,
0.0089106699,
0.0061794599,
-0.0133019928,
-0.0157291498,
-0.0026941188,
0.0031154710,
0.0066287625,
0.0186968930,
0.0260903463,
0.0233445093,
0.0179726053,
0.0150195919,
0.0019204990,
-0.0060229138,
-0.0074994294,
0.0014178187,
-0.0029319872,
0.0023438574,
0.0161984600,
0.0150520084,
0.0211817678,
0.0184620190,
0.0198981352,
-0.0032780445,
-0.0005489820,
-0.0074020219,
-0.0129627213,
-0.0148619376,
0.0063657574,
0.0026414986,
0.0134850368,
0.0245055482,
0.0191476364,
0.0039561363,
0.0081278421,
-0.0026442783,
-0.0253765453,
-0.0159166157,
-0.0011700605,
-0.0132998582,
0.0108373370,
0.0137932701,
0.0145363715,
0.0141611304,
0.0039686635,
-0.0018449726,
-0.0236281101,
-0.0164055899,
-0.0327542573,
-0.0078516100,
-0.0212339535,
-0.0035272101,
-0.0046451422,
0.0121611878,
-0.0051934272,
0.0086057493,
-0.0060179466,
-0.0212140791,
-0.0127365980,
-0.0175706465,
-0.0216652565,
-0.0236703996,
0.0073630637,
-0.0142385522,
0.0048407800,
0.0058447374,
-0.0061399420,
-0.0150663573,
-0.0060506654,
-0.0297348462,
-0.0308345351,
-0.0254913531,
-0.0148225743,
-0.0197503492,
-0.0047061797,
-0.0026923474,
0.0048883031,
0.0008644037,
-0.0048327916,
-0.0126633523,
-0.0242664255,
-0.0192510560,
-0.0262332689,
-0.0140254581,
-0.0153036052,
-0.0040278020,
0.0034702634,
0.0080041885,
-0.0094846431,
0.0077940663,
-0.0142826475,
-0.0210499372,
-0.0167306662,
-0.0184065122,
-0.0182664990,
-0.0038470051,
0.0017045880,
-0.0061205914,
0.0081802923,
0.0093287341,
-0.0031235060,
-0.0079272771,
-0.0043041175,
-0.0145428395,
-0.0200820807,
0.0047588106,
0.0025615776,
-0.0034225765,
0.0162461065,
0.0141599420,
0.0086871069,
0.0073727937,
0.0076253437,
-0.0125441086,
0.0000572955,
-0.0063891192,
-0.0047447612,
0.0006066351,
0.0128999734,
0.0164613500,
0.0190518443,
0.0184012316,
0.0180440005,
0.0118263140,
0.0015193494,
0.0051833102,
0.0021887885,
0.0069065993,
0.0158335995,
0.0269862730,
0.0257603489,
0.0134909078,
0.0243142843,
0.0256202817,
-0.0028922851,
0.0054479712,
0.0069171167,
0.0003725049,
0.0079864152,
0.0257018059,
0.0134707233,
0.0197555982,
0.0287506096,
0.0166962445,
0.0116352681,
0.0108872429,
0.0075924695,
-0.0028208832,
0.0115246801,
0.0042532650,
0.0107799899,
0.0212653931,
0.0238170028,
0.0187793858,
0.0228831638,
0.0169831496,
0.0047455397,
0.0021642782,
-0.0062183319,
-0.0053290748,
0.0017741171,
0.0009190547,
0.0102678416,
0.0223927293,
0.0177933723,
0.0084096156,
0.0214304049,
0.0004839552,
-0.0074295867,
-0.0030371775,
-0.0032881489,
-0.0115944184,
0.0118644480,
0.0177462511,
0.0054244539,
0.0164696518,
0.0129901888,
-0.0020997201,
-0.0076166377,
-0.0159899835,
-0.0183387082,
-0.0212993249,
-0.0041115833,
-0.0159228221,
0.0002385572,
0.0070671402,
0.0052761240,
0.0058349818,
-0.0025702734,
-0.0093762213,
-0.0237669889,
-0.0139940474,
-0.0294001941,
-0.0160964616,
-0.0097917262,
-0.0027539344,
0.0050698617,
0.0152841257,
-0.0039106403,
-0.0048948494,
-0.0007025655,
-0.0310484543,
-0.0267743729,
-0.0265895780,
-0.0265854560,
-0.0220208354,
-0.0051983171,
-0.0053834612,
-0.0091982586,
-0.0019280971,
-0.0098055126,
-0.0227396954,
-0.0274458453,
-0.0313220993,
-0.0310644098,
-0.0263845660,
-0.0156472195,
-0.0194267202,
0.0052691521,
0.0053413454,
0.0008853883,
0.0033625006,
0.0000472768,
-0.0264922231,
-0.0180492811,
-0.0238694102,
-0.0312942378,
-0.0158195235,
-0.0095401462,
0.0025887294,
0.0017511098,
0.0127593093,
-0.0026412909,
-0.0074243573,
-0.0085246386,
-0.0265060570,
-0.0276996493,
-0.0189093053,
-0.0081074638,
-0.0124805802,
0.0168327317,
0.0026187769,
0.0157835055,
0.0212912913,
0.0039886092,
-0.0034608410,
-0.0021132277,
-0.0107709188,
-0.0161156226,
0.0038482235,
-0.0077378987,
0.0054726941,
0.0239630993,
0.0224816874,
0.0123230508,
0.0229312945,
0.0125273783,
-0.0068876036,
-0.0056889262,
-0.0021609177,
-0.0129110161,
0.0079512186,
0.0128033431,
0.0175355598,
0.0266776495,
0.0383481123,
0.0092999898,
0.0150274299,
0.0025885620,
-0.0108299442,
-0.0019276841,
0.0029204269,
0.0048908521,
0.0187376048,
0.0262606926,
0.0206562299,
0.0333291441,
0.0205482580,
0.0050266907,
0.0061627124,
0.0008087623,
-0.0080100344,
0.0034555611,
0.0149798114,
0.0074516353,
0.0178442243,
0.0391389616,
0.0203896202,
0.0270174239,
0.0230891239,
0.0130667360,
-0.0050058081,
0.0105166212,
-0.0061557144,
-0.0032560546,
0.0158485286,
0.0152036250,
0.0174345858,
0.0297749024,
0.0282199755,
0.0060333228,
0.0157209523,
-0.0067161815,
-0.0122682955,
-0.0091134887,
0.0038144551,
-0.0022475701,
0.0102364421,
0.0193073284,
0.0215300322,
0.0252742060,
0.0099268788,
-0.0028540394,
-0.0021499596,
-0.0143508166,
-0.0125181582,
-0.0102896579,
0.0034389261,
-0.0001347287,
0.0127307102,
0.0196878780,
0.0004423558,
0.0080847591,
-0.0036268274,
-0.0104902126,
-0.0246704407,
-0.0070392969,
-0.0233440939,
-0.0039060237,
0.0032618823,
0.0053717708,
0.0038003470,
0.0137485228,
0.0041400371,
-0.0063347029,
-0.0052131852,
-0.0241488498,
-0.0173297226,
-0.0164114647,
-0.0060532191,
-0.0086766165,
-0.0008056583,
0.0039496734,
0.0052529299,
0.0013140475,
-0.0072297356,
-0.0182626564,
-0.0124732554,
-0.0210935399,
-0.0207631495,
-0.0123093650,
-0.0017432969,
-0.0043749325,
0.0111519909,
0.0055024815,
-0.0103135351,
0.0001871516,
-0.0114316130,
-0.0242782552,
-0.0171342883,
-0.0113661382,
-0.0183064658,
0.0047750599,
0.0080019478,
-0.0010507186,
-0.0017761348,
0.0089765545,
-0.0115783531,
-0.0217350386,
-0.0107157938,
-0.0243535750,
-0.0207166448,
-0.0011814124,
-0.0034337258,
-0.0016373488,
0.0138639752,
0.0092388056,
0.0005073592,
0.0027703717,
-0.0191871729,
-0.0058223237,
-0.0087708207,
-0.0158340000,
-0.0053850673,
0.0121458732,
0.0082897302,
0.0116924644,
0.0224902518,
0.0014155534,
0.0021741409,
0.0005419226,
-0.0131536201,
-0.0164788142,
0.0043572984,
-0.0003070329,
0.0007247744,
0.0285623558,
0.0235567428,
0.0121135898,
0.0180089362,
0.0174197443,
-0.0110847689,
-0.0039972286,
0.0006391058,
-0.0146804024,
0.0068254252,
0.0092232656,
0.0197803434,
0.0264149886,
0.0222374722,
0.0149019808,
0.0115958881,
-0.0032425378,
-0.0121628447,
-0.0061412598,
-0.0042781080,
-0.0052061030,
0.0107591338,
0.0228331611,
0.0123036141,
0.0248529688,
0.0225248355,
0.0034294729,
0.0033597124,
0.0051822970,
-0.0080368286,
-0.0099460790,
0.0085439011,
0.0037694771,
0.0042288960,
0.0333280191,
0.0112383571,
0.0110060554,
0.0193768293,
0.0072900113,
-0.0175875276,
-0.0098995268,
-0.0094245085,
-0.0167315062,
-0.0045746230,
0.0098623503,
0.0156854354,
0.0183944777,
0.0237100571,
0.0077092857,
0.0028557507,
-0.0181394462,
-0.0123864822,
-0.0215081219,
-0.0207644254,
-0.0086101945,
0.0032355778,
0.0052300990,
0.0127581889,
0.0050415723,
0.0136432378,
-0.0195289366,
-0.0070817284,
-0.0245084800,
-0.0239023585,
-0.0231726486,
-0.0080607636,
-0.0039126044,
-0.0075147091,
0.0212591980,
-0.0072976900,
0.0030582892,
-0.0083134249,
-0.0093752556,
-0.0409656093,
-0.0143561373,
-0.0245121047,
-0.0168683417,
-0.0151922051,
0.0062713455,
0.0023589542,
0.0027067694,
0.0073027276,
-0.0164742284,
-0.0196239352,
-0.0234905835,
-0.0265232008,
-0.0265260022,
-0.0210112687,
-0.0146336397,
0.0004240850,
0.0086594010,
0.0000602023,
0.0089046275,
0.0060040462,
-0.0156757534,
-0.0063117612,
-0.0214337148,
-0.0249097534,
-0.0130649516,
-0.0000443707,
-0.0117851868,
0.0075382856,
0.0131131634,
0.0043280502,
-0.0047617597,
-0.0042678807,
-0.0223848633,
-0.0284258984,
-0.0036594933,
-0.0212920737,
-0.0106161451,
0.0047811498,
0.0144015579,
0.0063182455,
0.0177181624,
0.0078471182,
-0.0064527765,
-0.0002350159,
-0.0138821006,
-0.0113336723,
-0.0121816145,
0.0062882011,
0.0093885437,
0.0108713806,
0.0254090484,
0.0220269151,
0.0196094587,
0.0014355062,
0.0058836369,
-0.0040317485,
-0.0087289587,
-0.0039519365,
0.0128858490,
0.0117066586,
0.0127672171,
0.0318092406,
0.0240467340,
0.0134819979,
0.0206737686,
0.0106943082,
-0.0067112492,
0.0067136064,
0.0124486713,
0.0060691568,
0.0221128352,
0.0216623005,
0.0250520725,
0.0267668776,
0.0174380019,
0.0077721877,
0.0017185659,
0.0020903579,
-0.0041415538,
-0.0043037967,
0.0080838855,
0.0169388428,
0.0161588211,
0.0174652282,
0.0235794745,
0.0168850869,
0.0122180935,
0.0046922853,
0.0053174756,
-0.0007046782,
0.0022074063,
0.0084540257,
0.0130914105,
0.0142433941,
0.0103186620,
0.0227381121,
0.0101779820,
0.0070754089,
0.0019928790,
-0.0053833555,
-0.0129972640,
-0.0099240327,
0.0037787922,
-0.0047097080,
0.0104727652,
0.0086975507,
0.0166560821,
0.0032896476,
0.0085832588,
-0.0139567861,
-0.0090701776,
-0.0108564636,
-0.0118224546,
-0.0108753042,
0.0047571077,
0.0135889743,
0.0032232716,
0.0092660198,
-0.0002015182,
-0.0122679770,
-0.0087619321,
-0.0185712725,
-0.0230447650,
-0.0150697604,
-0.0098997345,
-0.0051981434,
-0.0032706209,
-0.0005994123,
-0.0099430028,
0.0055712559,
-0.0133880544,
-0.0191387460,
-0.0210686699,
-0.0212819055,
-0.0253262017,
-0.0172007605,
-0.0100327795,
-0.0130160386,
0.0000298500,
-0.0005853284,
-0.0041540959,
-0.0191069432,
-0.0125176189,
-0.0324685313,
-0.0254660435,
-0.0288262237,
-0.0257404968,
-0.0168192405,
-0.0035415394,
-0.0063138199,
-0.0031962804,
-0.0001200975,
-0.0117194485,
-0.0162200984,
-0.0180768333,
-0.0286989212,
-0.0267984178,
-0.0117493216,
-0.0131904855,
-0.0068043401,
0.0019769927,
0.0021624565,
-0.0094264727,
-0.0031403580,
-0.0184823107,
-0.0328176171,
-0.0212694146,
-0.0209467933,
-0.0265289489,
-0.0089318715,
-0.0017704350,
0.0010426166,
0.0109366598,
-0.0000128301,
0.0011440729,
-0.0115834717,
-0.0125683332,
-0.0212268177,
-0.0126397442,
-0.0162309669,
-0.0039069285,
0.0073310495,
0.0127107184,
0.0169534739,
0.0082156137,
0.0187423788,
-0.0008554179,
-0.0065972600,
-0.0123482086,
-0.0135731269,
-0.0122990040,
0.0030134693,
0.0070274267,
0.0109402165,
0.0265352800,
0.0173226614,
0.0136167090,
0.0044934982,
-0.0036864397,
-0.0105530638,
-0.0079348302,
0.0020852992,
0.0024383436,
0.0143791288,
0.0283397473,
0.0333712660,
0.0222969819,
0.0230485685,
0.0144516155,
-0.0015283686,
-0.0010578581,
-0.0119629279,
-0.0002260510,
0.0070738019,
0.0042446931,
0.0213215277,
0.0305440072,
0.0175480377,
0.0281206928,
0.0210438445,
0.0015611999,
0.0002659222,
0.0044457354,
-0.0089145787,
0.0063295108,
0.0170195270,
0.0155257443,
0.0230748020,
0.0407472625,
0.0175866652,
0.0196841005,
0.0140778031,
-0.0093463147,
-0.0089026317,
0.0007174502,
-0.0010096601,
-0.0097028567,
0.0203702301,
0.0165007040,
0.0292210020,
0.0201704763,
0.0147629622,
-0.0012788163,
-0.0005881408,
-0.0131163271,
-0.0152208004,
-0.0052157273,
-0.0056967400,
0.0081152013,
0.0167691670,
0.0174534936,
0.0096812518,
0.0244325977,
0.0009761606,
-0.0139183458,
-0.0062247897,
-0.0137139475,
-0.0197677314,
0.0032629319,
-0.0027578583,
0.0069924854,
0.0067960732,
0.0205043033,
-0.0111310761,
0.0014302051,
-0.0174629092,
-0.0194622744,
-0.0209843889,
-0.0138763795,
-0.0117833773,
-0.0099111050,
0.0112918345,
0.0030864705,
0.0116156861,
0.0016449331,
0.0010140743,
-0.0145263700,
-0.0087573808,
-0.0292715766,
-0.0179185923,
-0.0104396185,
-0.0133720804,
0.0009126199,
0.0028024763,
-0.0012132949,
-0.0008412857,
0.0003763555,
-0.0197549798,
-0.0259055495,
-0.0101852939,
-0.0230052732,
-0.0131100677,
0.0026398825,
0.0031163937,
-0.0047665518,
0.0156479273,
0.0045582214,
-0.0205529556,
-0.0062962370,
-0.0173264816,
-0.0278273225,
-0.0200761594,
-0.0032430021,
-0.0186408199,
0.0076113013,
0.0061947815,
0.0035088358,
-0.0008108877,
-0.0000482190,
-0.0100453524,
-0.0139363147,
-0.0136927515,
-0.0139244292,
-0.0124716526,
0.0040169861,
0.0021972517,
0.0058390349,
0.0134974644,
0.0142712463,
0.0047699055,
0.0067212880,
-0.0169555955,
-0.0032692088,
0.0076368125,
-0.0128472140,
0.0115956385,
0.0211304463,
0.0139895910,
0.0126914028,
0.0291404612,
-0.0061591291,
-0.0106663369,
0.0054523000,
-0.0073514367,
-0.0172432587,
0.0125182979,
0.0181082394,
0.0122577753,
0.0239117239,
0.0251978748,
0.0083273826,
0.0098976772,
0.0025571163,
-0.0044703428,
-0.0052423920,
0.0088550225,
-0.0026411389,
0.0150714107,
0.0204949193,
0.0090938676,
0.0248377882,
0.0144338785,
0.0059993058,
0.0060872105,
0.0017896999,
-0.0155368447,
0.0084094070,
0.0014099185,
0.0041589439,
0.0213714689,
0.0276414659,
0.0101670958,
0.0253054053,
0.0231255423,
-0.0184486099,
-0.0047512101,
0.0011359005,
-0.0203187615,
-0.0053777695,
0.0120931230,
0.0166145936,
0.0134290736,
0.0315789171,
0.0072642555,
-0.0024478128,
-0.0018403397,
-0.0138468584,
-0.0196717456,
-0.0177588724,
-0.0039215032,
-0.0067369230,
0.0152065661,
0.0030263131,
0.0168244690,
0.0065854648,
0.0080046514,
-0.0111727519,
-0.0042358954,
-0.0207174942,
-0.0172291007,
-0.0036993986,
-0.0132987965,
-0.0006475665,
0.0096731102,
0.0039809933,
-0.0005179218,
0.0019329332,
-0.0101660294,
-0.0281003136,
-0.0214914232,
-0.0179044567,
-0.0352937132,
-0.0107085500,
-0.0062449761,
0.0066378126,
-0.0034153112,
0.0124462247,
-0.0135878045,
-0.0132665988,
-0.0196501948,
-0.0249480717,
-0.0311482437,
-0.0155749498,
-0.0159510151,
-0.0058623520,
0.0071511948,
-0.0013097054,
0.0062238080,
0.0006526159,
-0.0087587703,
-0.0219176356,
-0.0138142286,
-0.0274664424,
-0.0221749768,
-0.0089428853,
-0.0117164366,
-0.0076974761,
0.0141317341,
0.0032634232,
-0.0056251772,
0.0011646970,
-0.0122464802,
-0.0257782545,
-0.0076195681,
-0.0151971709,
-0.0182990339,
0.0072562993,
0.0093542989,
0.0046581943,
0.0157134142,
0.0060057724,
-0.0079098362,
-0.0036896528,
-0.0126479520,
-0.0195797421,
-0.0126647679,
0.0042101946,
-0.0017696859,
0.0041606277,
0.0226444788,
0.0145995263,
0.0211291667,
0.0139505267,
0.0050349850,
-0.0027607207,
0.0071761068,
-0.0074595702,
0.0015045935,
0.0145933684,
0.0054101776,
0.0329536833,
0.0277967174,
0.0168016963,
0.0117597692,
0.0193317439,
-0.0121831847,
-0.0079629673,
0.0027973836,
-0.0003541184,
0.0112482402,
0.0257455278,
0.0265558101,
0.0231195651,
0.0367327631,
0.0175398886,
0.0056158588,
0.0158736967,
0.0039966130,
-0.0028369799,
0.0134424130,
0.0234787576,
0.0084260777,
0.0285284109,
0.0319991559,
0.0164027382,
0.0292870626,
0.0146737238,
-0.0003451262,
0.0025134196,
0.0028541624,
-0.0059620761,
0.0098820701,
0.0131024644,
0.0134647749,
0.0288798511,
0.0241117161,
0.0061584176,
0.0129677188,
0.0090302397,
-0.0135918707,
-0.0032996591,
0.0062998640,
-0.0032641473,
0.0163516682,
0.0198654812,
0.0144590242,
0.0119179357,
0.0150190629,
0.0019428793,
-0.0096694045,
-0.0006864974,
-0.0173738170,
-0.0100557283,
-0.0031469529,
0.0057064234,
-0.0028545267,
0.0106170457,
0.0063633178,
0.0003732761,
0.0030666112,
-0.0087327119,
-0.0123062963,
-0.0113724582,
-0.0047620609,
-0.0088448152,
0.0108195851,
0.0003413506,
0.0079904441,
0.0073614959,
-0.0012971936,
-0.0131806694,
-0.0145628639,
-0.0202749390,
-0.0243737567,
-0.0209135003,
-0.0066350643,
-0.0171917807,
0.0003346729,
-0.0071576959,
-0.0094731143,
-0.0184136555,
-0.0121027734,
-0.0209522042,
-0.0314142220,
-0.0120444670,
-0.0303506833,
-0.0097372057,
-0.0076681925,
0.0009751024,
-0.0146717280,
0.0039932961,
-0.0134722842,
-0.0131463259,
-0.0249029882,
-0.0296331011,
-0.0306110736,
-0.0220203958,
-0.0178862810,
-0.0218895003,
0.0012197366,
-0.0101315519,
-0.0126067791,
-0.0060964357,
-0.0170028210,
-0.0330022685,
-0.0225088522,
-0.0211822242,
-0.0271851663,
-0.0070043774,
-0.0029141856,
0.0001962091,
0.0123548210,
0.0003357054,
-0.0030394236,
-0.0063278377,
-0.0133532863,
-0.0251753926,
-0.0175126847,
-0.0157245882,
-0.0118140681,
-0.0009940444,
0.0078194719,
0.0048527089,
0.0048274519,
0.0110016661,
-0.0133155948,
-0.0081238132,
-0.0118194111,
-0.0186773613,
-0.0127364965,
0.0036982540,
0.0012499678,
0.0152316056,
0.0301031657,
0.0108771510,
0.0169103891,
0.0132951438,
-0.0016371117,
-0.0056932718,
-0.0067336787,
-0.0043167574,
-0.0002198680,
