Filename,STFMK-20201105-LW19-2328_20201201_064325_004.dat
0.0078940038,
0.0133551480,
0.0226981156,
0.0207390524,
0.0131412204,
0.0110253925,
0.0010776940,
-0.0073943143,
-0.0098824259,
0.0052896678,
-0.0004153811,
0.0108770076,
0.0271490421,
0.0291141607,
0.0250500143,
0.0313293785,
0.0277751051,
-0.0009982554,
0.0123267518,
0.0029146157,
-0.0008257484,
0.0052284915,
0.0193684194,
0.0169873256,
0.0284905769,
0.0326385349,
0.0156308394,
0.0170752350,
0.0153172994,
-0.0014153809,
-0.0090239039,
0.0066043548,
0.0010747096,
0.0089322980,
0.0184574984,
0.0219127443,
0.0271791741,
0.0210070778,
0.0195833128,
0.0138745867,
-0.0022843971,
0.0007228320,
-0.0081418362,
0.0037475144,
-0.0056685652,
0.0170074757,
0.0095229046,
0.0192018207,
0.0164853763,
0.0217923112,
0.0075816782,
-0.0114120115,
-0.0022727509,
-0.0175449979,
-0.0139635019,
-0.0109726004,
0.0094833234,
-0.0023673775,
0.0237291474,
0.0171293933,
0.0092347208,
-0.0031448223,
0.0001643174,
-0.0189809557,
-0.0259021018,
-0.0108829606,
-0.0101867430,
-0.0143903177,
0.0113528678,
0.0045158044,
0.0009283956,
0.0025248446,
-0.0049942783,
-0.0170240756,
-0.0244493410,
-0.0233059004,
-0.0323784500,
-0.0024661517,
-0.0164637826,
-0.0033259552,
0.0020123445,
0.0091498476,
0.0031899670,
0.0081125889,
-0.0146912653,
-0.0161553808,
-0.0126943970,
-0.0217439830,
-0.0261369534,
-0.0064597628,
-0.0039264439,
-0.0088053141,
0.0092310822,
0.0009719416,
-0.0176554490,
-0.0116060665,
-0.0179882944,
-0.0337100998,
-0.0251475088,
-0.0175062343,
-0.0192322135,
-0.0053233160,
0.0044458779,
0.0015923626,
0.0014789565,
-0.0032147523,
-0.0031837027,
-0.0194737334,
-0.0190981645,
-0.0198070314,
-0.0155811328,
-0.0086868824,
0.0023222379,
-0.0030056343,
0.0028686612,
0.0066385800,
0.0001534894,
-0.0085418653,
-0.0198898818,
-0.0123355128,
-0.0138231041,
-0.0179505628,
0.0005015837,
0.0055977721,
0.0028972421,
0.0076625384,
0.0187422223,
-0.0000071068,
0.0013029417,
0.0022723142,
-0.0085355099,
-0.0132450182,
-0.0085705454,
0.0090790382,
0.0008698006,
0.0130485948,
0.0188069083,
0.0181509815,
0.0100603150,
0.0107941572,
-0.0039391182,
-0.0135900825,
-0.0052358778,
-0.0076579326,
-0.0017729461,
0.0135251265,
0.0190438312,
0.0198518559,
0.0215499830,
0.0200718436,
0.0112334248,
0.0008381621,
-0.0063877157,
-0.0009652138,
-0.0017193861,
0.0044628377,
0.0191300157,
0.0175715107,
0.0170603562,
0.0155126285,
0.0186968986,
0.0008593076,
-0.0063604680,
-0.0046410719,
-0.0077055190,
-0.0113861132,
0.0086061927,
0.0093610445,
0.0123939151,
0.0203832798,
0.0237157345,
0.0081934389,
0.0057563623,
0.0081888661,
-0.0082832798,
-0.0142586175,
-0.0015411072,
-0.0038414299,
0.0035033417,
0.0206416640,
0.0120575158,
0.0184206944,
0.0139774559,
0.0127493087,
-0.0134021360,
-0.0046550082,
-0.0210185498,
-0.0073112836,
-0.0090331435,
-0.0003441658,
0.0080558667,
0.0154403988,
0.0088253133,
0.0048626359,
0.0090871258,
-0.0171905439,
-0.0107761417,
-0.0144469319,
-0.0143534876,
-0.0202516392,
0.0098676942,
-0.0001072416,
0.0007828398,
0.0111067249,
0.0004247309,
-0.0133325756,
-0.0105184866,
-0.0239816718,
-0.0285153799,
-0.0232599098,
-0.0139590437,
-0.0226269849,
0.0050449567,
-0.0004560805,
0.0020756645,
0.0088780103,
-0.0047944183,
-0.0120812058,
-0.0220334325,
-0.0181705151,
-0.0312921144,
-0.0090155574,
-0.0146842003,
-0.0045286566,
0.0053603742,
0.0148716811,
-0.0089612491,
0.0001123098,
-0.0079064369,
-0.0267149322,
-0.0227579996,
-0.0231148582,
-0.0247153379,
-0.0226730127,
0.0011414032,
-0.0033024782,
0.0016221963,
0.0068044127,
0.0038431014,
-0.0101058763,
-0.0131965652,
-0.0187367089,
-0.0287489407,
-0.0095700724,
-0.0048522227,
-0.0089844298,
0.0132679371,
0.0211213361,
0.0118563566,
0.0124548096,
0.0065602912,
-0.0178375784,
-0.0076464233,
-0.0146681014,
-0.0150719229,
-0.0066056522,
0.0014094957,
0.0110278130,
0.0198918656,
0.0174775235,
0.0126262698,
0.0159104113,
0.0026256524,
-0.0110828243,
-0.0023915742,
-0.0063198321,
0.0006716194,
0.0073566195,
0.0274889581,
0.0170002729,
0.0315676630,
0.0356349535,
0.0106652314,
0.0081915911,
0.0025404231,
-0.0088692000,
-0.0077792322,
0.0148827871,
0.0031267854,
0.0153870415,
0.0380920209,
0.0270846300,
0.0225805901,
0.0262661111,
0.0123017048,
-0.0063726613,
0.0080085909,
-0.0005561625,
0.0012705765,
0.0162619650,
0.0184243917,
0.0265429802,
0.0322023332,
0.0310868230,
0.0107924230,
0.0205299649,
-0.0025876090,
-0.0096996203,
0.0002601605,
-0.0046776352,
-0.0010698383,
0.0184869636,
0.0252761729,
0.0139859598,
0.0348196626,
0.0184951965,
0.0082325190,
-0.0010551185,
0.0009424909,
-0.0180585105,
0.0008646228,
0.0107201636,
-0.0038683764,
0.0201681424,
0.0281811245,
0.0159781501,
0.0199817047,
0.0105588753,
-0.0026889984,
-0.0126169305,
-0.0015639171,
-0.0247644354,
-0.0073239608,
0.0010939739,
0.0069223028,
0.0119135007,
0.0137119498,
0.0079089366,
-0.0027631130,
-0.0021335967,
-0.0284947474,
-0.0195629541,
-0.0206163712,
-0.0112971831,
-0.0117357485,
0.0105490182,
0.0013641560,
0.0066014058,
0.0103705283,
-0.0125028118,
-0.0159762856,
-0.0169345625,
-0.0305102486,
-0.0326651223,
-0.0136060352,
-0.0133081339,
-0.0179191343,
-0.0017990241,
0.0003008429,
-0.0116208764,
-0.0043738000,
-0.0250546783,
-0.0220752414,
-0.0246670954,
-0.0182646308,
-0.0316009857,
-0.0075063808,
-0.0027513192,
-0.0054281894,
0.0009455528,
0.0009352138,
-0.0138750393,
-0.0158959031,
-0.0172858462,
-0.0369539298,
-0.0266404860,
-0.0168776605,
-0.0086116940,
-0.0151626747,
0.0010964461,
-0.0013919147,
-0.0077480455,
-0.0067260079,
-0.0240914617,
-0.0236886386,
-0.0193033274,
-0.0187754091,
-0.0255393963,
-0.0010368489,
-0.0024300120,
-0.0051039224,
0.0148091940,
-0.0014060948,
-0.0065765670,
-0.0006169828,
-0.0129339555,
-0.0238243006,
-0.0028489183,
-0.0120768463,
-0.0095897503,
0.0204969775,
0.0090657752,
0.0023758386,
0.0152675658,
0.0125751607,
-0.0189677775,
-0.0053784279,
-0.0101411697,
-0.0256198347,
-0.0022311062,
0.0088649103,
0.0115143899,
0.0162757058,
0.0324816294,
0.0131147243,
0.0192405116,
0.0041123265,
-0.0110845463,
0.0013118923,
-0.0024665196,
-0.0060163802,
0.0127756801,
0.0227696281,
0.0172080789,
0.0310192667,
0.0311890543,
0.0097751357,
0.0110384300,
0.0088643814,
-0.0089924680,
-0.0016897545,
0.0144800460,
0.0030372632,
0.0221832637,
0.0462433249,
0.0261579175,
0.0254659131,
0.0308981165,
0.0173262898,
-0.0055430746,
0.0105665326,
-0.0040894877,
-0.0086109517,
0.0176635738,
0.0191216096,
0.0141557790,
0.0290630050,
0.0295987576,
0.0150190964,
0.0123429578,
0.0029674291,
-0.0055204295,
-0.0049696029,
0.0027010250,
-0.0018777612,
0.0146260811,
0.0219671018,
0.0247484911,
0.0328649357,
0.0238764733,
0.0023978157,
0.0105094342,
-0.0096663069,
-0.0130716637,
-0.0104765203,
0.0025435104,
-0.0009245625,
0.0204390083,
0.0278839618,
0.0046188724,
0.0164952036,
0.0051240432,
-0.0056581195,
-0.0241321344,
-0.0070087332,
-0.0242474321,
-0.0119679412,
0.0042767320,
0.0074352352,
0.0083498051,
0.0161895193,
0.0123155769,
-0.0032422030,
-0.0015930005,
-0.0244962629,
-0.0162665304,
-0.0184690133,
-0.0125108361,
-0.0122745438,
0.0001746585,
0.0084146438,
0.0069937371,
0.0070310109,
-0.0024951927,
-0.0199758373,
-0.0108546242,
-0.0259786677,
-0.0263885669,
-0.0191384740,
-0.0074872146,
-0.0039605666,
0.0106969476,
0.0134328641,
-0.0046962090,
0.0060481839,
-0.0056693954,
-0.0249156151,
-0.0287466962,
-0.0178023633,
-0.0219971761,
-0.0135060586,
-0.0048083337,
0.0046064053,
0.0031915242,
0.0059145801,
-0.0035440305,
-0.0208798870,
-0.0183103476,
-0.0260165185,
-0.0304055195,
-0.0178035647,
-0.0112175010,
-0.0123118218,
0.0051266165,
0.0104368180,
0.0020808945,
0.0142102316,
-0.0099959075,
-0.0038549528,
-0.0138148237,
-0.0200220123,
-0.0205794387,
-0.0000347675,
-0.0096046459,
0.0026418706,
0.0171497911,
0.0053693033,
0.0019075075,
0.0065397462,
-0.0088111479,
-0.0299730077,
-0.0111438353,
-0.0049661919,
-0.0125449933,
0.0053565269,
0.0186136067,
0.0125344899,
0.0262246504,
0.0207608957,
0.0031259691,
-0.0018146845,
0.0043140566,
-0.0147010032,
-0.0016386294,
0.0022939893,
0.0093425587,
0.0163934361,
0.0195467640,
0.0219675303,
0.0199174955,
0.0138978250,
-0.0033297618,
0.0042585367,
-0.0042759143,
-0.0093014529,
0.0029606337,
0.0153172612,
0.0083773779,
0.0146255586,
0.0286806282,
0.0112886485,
0.0092671728,
0.0161268655,
-0.0049427194,
-0.0093390131,
0.0043885135,
0.0078175515,
-0.0019327177,
0.0217238069,
0.0134635530,
0.0157604478,
0.0154774459,
0.0115444586,
-0.0039616968,
-0.0063270796,
-0.0000756408,
-0.0138440412,
-0.0015191168,
0.0029990894,
0.0151199950,
0.0059954198,
0.0212834496,
0.0085924463,
0.0126423305,
-0.0040630894,
-0.0041042035,
-0.0029492774,
-0.0073128520,
-0.0066341721,
0.0086768987,
0.0100977402,
0.0072480943,
0.0057397326,
0.0107970424,
-0.0103294365,
-0.0056994283,
-0.0128972549,
-0.0236043110,
-0.0194845181,
-0.0045315744,
0.0014387430,
-0.0127525795,
0.0132182436,
-0.0048265439,
0.0028925107,
-0.0096996464,
-0.0070126764,
-0.0303625800,
-0.0131823011,
-0.0168270189,
-0.0136136552,
-0.0146610290,
0.0001220252,
0.0009824286,
-0.0063864789,
-0.0015167927,
-0.0136283403,
-0.0209865458,
-0.0257471316,
-0.0253591686,
-0.0257005282,
-0.0198212899,
-0.0153375780,
0.0026154239,
0.0003511966,
-0.0021835372,
-0.0069052097,
0.0034335626,
-0.0268323701,
-0.0162835624,
-0.0243104808,
-0.0234332327,
-0.0189973228,
-0.0018644966,
-0.0032259373,
-0.0005727950,
0.0079621226,
0.0036059865,
-0.0076168198,
-0.0164783988,
-0.0156926624,
-0.0305549968,
-0.0151909608,
-0.0176442191,
-0.0160801858,
0.0009882920,
0.0071351798,
0.0018711535,
0.0077504329,
0.0069411141,
-0.0103589240,
-0.0078969896,
-0.0149136614,
-0.0143764773,
-0.0101196319,
-0.0072064810,
0.0129773179,
0.0152654620,
0.0180106591,
0.0132025536,
0.0184398461,
0.0007390061,
-0.0058094459,
-0.0119261341,
-0.0104202610,
-0.0075289644,
-0.0006478344,
0.0110796010,
0.0113050528,
0.0306854397,
0.0253392421,
0.0143948058,
0.0118061062,
0.0031442263,
-0.0079933358,
-0.0069064968,
0.0049229204,
-0.0028936833,
0.0184851661,
0.0301172920,
0.0295736175,
0.0295445509,
0.0236822553,
0.0231573842,
0.0036991958,
0.0023187338,
-0.0012238628,
0.0032594576,
0.0073641296,
0.0168651901,
0.0221306458,
0.0236323327,
0.0289432295,
0.0192121118,
0.0171978474,
0.0031093294,
0.0032074056,
-0.0042317696,
0.0004409809,
0.0023709030,
0.0082434537,
0.0145612992,
0.0228044279,
0.0292675495,
0.0213788152,
0.0155945122,
0.0079609584,
-0.0018612896,
-0.0072277845,
-0.0147433057,
-0.0038336355,
-0.0051630354,
0.0054815253,
0.0169126615,
0.0207340010,
0.0153192692,
0.0223321244,
0.0012653297,
-0.0056423740,
-0.0063740220,
-0.0136383260,
-0.0111987125,
0.0011384494,
0.0109206978,
0.0066869734,
0.0188746881,
0.0175519418,
-0.0004210166,
0.0040051481,
-0.0135877077,
-0.0233084541,
-0.0153573425,
-0.0136959832,
-0.0119518023,
-0.0129971830,
0.0087801777,
-0.0028996444,
0.0182181075,
-0.0076571624,
-0.0076756491,
-0.0182103105,
-0.0149673149,
-0.0290431809,
-0.0231731497,
-0.0132603943,
-0.0158259105,
0.0007349956,
0.0002020925,
0.0060910769,
-0.0091508869,
0.0062394254,
-0.0220626630,
-0.0208097957,
-0.0218383577,
-0.0270952731,
-0.0243081413,
-0.0093020238,
-0.0126582142,
-0.0067761792,
0.0011500702,
-0.0064043058,
-0.0197012927,
-0.0151385693,
-0.0323387198,
-0.0345921069,
-0.0215918273,
-0.0191170089,
-0.0148921330,
-0.0081163356,
0.0061366758,
-0.0030495455,
0.0003490435,
-0.0123881344,
-0.0211021304,
-0.0233648140,
-0.0165604446,
-0.0316485688,
-0.0158554241,
-0.0118319402,
-0.0092960196,
-0.0018460087,
-0.0017847812,
-0.0083358428,
-0.0073303352,
-0.0094599500,
-0.0193455648,
-0.0155916167,
-0.0166793950,
-0.0078926878,
-0.0010441679,
0.0015726411,
0.0001926645,
0.0050855074,
0.0103557874,
0.0000086924,
-0.0118356328,
-0.0029965769,
-0.0155582801,
-0.0136799850,
-0.0013804119,
0.0036985169,
0.0006540848,
0.0184819959,
0.0178296436,
0.0073761865,
0.0094475709,
0.0015819835,
-0.0037432876,
-0.0078934319,
0.0017715136,
-0.0051684882,
0.0110266367,
0.0198392868,
0.0174458120,
0.0202068873,
0.0227077305,
0.0168338288,
0.0023688788,
0.0080432007,
-0.0064864578,
0.0055555864,
0.0151195358,
0.0077274870,
0.0275470205,
0.0262401327,
0.0188835189,
0.0161365625,
0.0202762857,
-0.0044491906,
0.0024166978,
0.0102732098,
-0.0029158699,
0.0096873986,
0.0222627521,
0.0233343244,
0.0148050301,
0.0328421481,
0.0165192243,
0.0164408367,
0.0135497544,
0.0064205094,
-0.0001335808,
0.0066795987,
0.0116551155,
0.0004883410,
0.0269396119,
0.0224920399,
0.0246680509,
0.0294129588,
0.0201762170,
0.0096988296,
0.0062335911,
-0.0005483325,
-0.0101698209,
0.0073381849,
0.0000102234,
0.0171763804,
0.0254143793,
0.0266700406,
0.0097124334,
0.0242908895,
0.0034206172,
-0.0209637452,
-0.0040712464,
-0.0109230559,
-0.0122476127,
0.0051902393,
0.0137444446,
0.0156243537,
0.0149962353,
0.0211778358,
-0.0085525438,
-0.0052401256,
-0.0126565844,
-0.0205415115,
-0.0181450266,
-0.0136041641,
-0.0076769320,
-0.0064202128,
0.0118124392,
0.0002891811,
0.0090068299,
0.0071381209,
-0.0015634414,
-0.0150098354,
-0.0061794426,
-0.0227525942,
-0.0189601257,
-0.0063393135,
-0.0119047575,
0.0018164162,
0.0108118635,
0.0024925207,
-0.0060901116,
0.0016657778,
-0.0172372609,
-0.0348359197,
-0.0175809711,
-0.0214507505,
-0.0247204490,
-0.0030022010,
0.0041545951,
0.0052969037,
0.0090816170,
0.0132262446,
-0.0218608323,
-0.0142591763,
-0.0213423204,
-0.0301418081,
-0.0283773039,
-0.0140900826,
-0.0183165111,
0.0056687887,
0.0094966730,
-0.0015837612,
0.0057017109,
0.0016764208,
-0.0118982233,
-0.0230998248,
-0.0197541080,
-0.0232868195,
-0.0175532214,
-0.0044096876,
-0.0121445945,
0.0098363273,
0.0096471598,
0.0058845226,
-0.0027877255,
0.0058957394,
-0.0262152124,
-0.0218084045,
-0.0031155045,
-0.0283267461,
-0.0036837275,
0.0113136610,
0.0117576141,
0.0094990376,
0.0327358618,
-0.0001465518,
-0.0029145726,
-0.0056614676,
-0.0145971971,
-0.0245362557,
-0.0024850499,
0.0081379209,
0.0022936431,
0.0246216133,
0.0334446095,
0.0183730032,
0.0178075004,
0.0116377342,
-0.0006171417,
-0.0105339335,
0.0012808078,
-0.0088032102,
0.0103380252,
0.0155998720,
0.0126611218,
0.0328119807,
0.0234222021,
0.0125005748,
0.0111233685,
0.0094086928,
-0.0190953445,
0.0010824766,
0.0019116974,
-0.0009058539,
0.0122952415,
0.0288267601,
0.0148825794,
0.0243938863,
0.0305740125,
-0.0009180116,
-0.0006380782,
0.0080945008,
-0.0096254870,
-0.0124037126,
0.0121644214,
0.0108630843,
0.0029195740,
0.0296413563,
0.0182617474,
0.0098243775,
0.0177389532,
0.0004661703,
-0.0072967084,
-0.0052337912,
-0.0028504233,
-0.0067359712,
0.0142705571,
0.0058420496,
0.0185274594,
0.0215715952,
0.0140262311,
0.0009468556,
0.0083763395,
-0.0149142975,
-0.0211647786,
-0.0013671510,
-0.0093587888,
-0.0049729948,
0.0136525948,
0.0063553778,
0.0045885951,
0.0065647089,
0.0020318259,
-0.0249131396,
-0.0171142463,
-0.0109755713,
-0.0304814968,
-0.0119109368,
-0.0033136648,
0.0034027449,
-0.0081698122,
0.0136839421,
-0.0086543411,
-0.0081603341,
-0.0088547403,
-0.0201890338,
-0.0247923881,
-0.0135650504,
-0.0114246923,
-0.0078861024,
0.0080926800,
-0.0059658997,
0.0069821812,
-0.0017566045,
-0.0072785337,
-0.0264593028,
-0.0175229236,
-0.0321657918,
-0.0298401918,
-0.0129842181,
-0.0076809889,
-0.0093199071,
0.0095373467,
0.0049054949,
-0.0056034611,
-0.0070074382,
-0.0115144150,
-0.0260032695,
-0.0152440108,
-0.0153517965,
-0.0221794546,
0.0039202645,
0.0096753575,
0.0000396094,
0.0055747298,
0.0061495625,
-0.0096396916,
-0.0086298101,
-0.0192221645,
-0.0214515328,
-0.0173950922,
-0.0049437028,
-0.0063592158,
0.0090686707,
0.0135771371,
0.0080041122,
0.0077757197,
0.0094441362,
-0.0109972078,
-0.0157851316,
-0.0053415610,
-0.0159273092,
-0.0088065602,
0.0127404183,
0.0056838593,
0.0219812524,
0.0306333322,
0.0123559795,
0.0130204810,
0.0038174298,
-0.0107010975,
-0.0166552290,
0.0013309881,
-0.0109085776,
0.0013770876,
0.0245925933,
0.0253410842,
0.0166406091,
0.0299079306,
0.0208778530,
0.0010364882,
0.0084236870,
-0.0010155226,
-0.0092879133,
0.0094952099,
0.0186804067,
0.0145592447,
0.0370905399,
0.0400122032,
0.0141100753,
0.0278899893,
0.0113346288,
-0.0095120966,
-0.0005377061,
-0.0018722903,
-0.0033898978,
0.0109898187,
0.0244578253,
0.0149860103,
0.0326283760,
0.0251080841,
0.0112057896,
0.0101920795,
0.0035342060,
-0.0098678209,
-0.0015555236,
0.0050982642,
-0.0058425446,
0.0126947518,
0.0217340868,
0.0200289655,
0.0203991141,
0.0262155309,
0.0110009387,
0.0000205377,
0.0032331215,
-0.0186954327,
-0.0069670361,
-0.0012993788,
0.0046190312,
0.0095714713,
0.0255897176,
0.0167625658,
0.0114529906,
0.0134127820,
-0.0119922971,
-0.0144439880,
-0.0194255486,
-0.0056477850,
-0.0120739192,
0.0122955088,
0.0018739344,
0.0190266203,
0.0167096891,
0.0080369525,
-0.0058145919,
-0.0121325329,
-0.0192263238,
-0.0240318812,
-0.0235168543,
-0.0102219218,
-0.0162302274,
-0.0011025085,
0.0041078525,
0.0029141996,
-0.0021631387,
0.0009228027,
-0.0070873406,
-0.0322872438,
-0.0121752955,
-0.0345523022,
-0.0141561665,
-0.0162134208,
-0.0011952057,
-0.0085544232,
0.0107724555,
-0.0016671054,
-0.0064478065,
-0.0151417786,
-0.0252064019,
-0.0320165716,
-0.0332458504,
-0.0213726908,
-0.0283684488,
-0.0125084436,
-0.0072708270,
-0.0075374739,
-0.0040957183,
-0.0091528669,
-0.0214669406,
-0.0231852308,
-0.0277664233,
-0.0318504311,
-0.0241651833,
-0.0092559960,
-0.0155583918,
0.0042243213,
0.0027670411,
0.0051493337,
-0.0017346994,
-0.0045138309,
-0.0224971063,
-0.0202115439,
-0.0247622114,
-0.0219510533,
-0.0136130499,
-0.0080294749,
-0.0078280866,
-0.0017026124,
0.0084833298,
-0.0106793568,
-0.0072934609,
-0.0103728231,
-0.0233579408,
-0.0232069418,
-0.0079582864,
-0.0123552177,
-0.0028867030,
0.0115705086,
0.0057283933,
0.0164147746,
0.0092603676,
0.0002655894,
-0.0004699491,
-0.0104526673,
-0.0150483120,
-0.0126240356,
-0.0007678210,
-0.0003123306,
0.0141218351,
0.0096611632,
0.0134270880,
0.0156740956,
0.0090440195,
-0.0041723256,
-0.0101016602,
0.0033348771,
-0.0024780757,
0.0007197190,
0.0218334049,
0.0180007908,
0.0177449100,
0.0296794083,
0.0256040320,
0.0066649867,
0.0116290068,
0.0048923483,
-0.0056454050,
-0.0007946510,
0.0079207504,
0.0121189142,
0.0208789930,
0.0224070996,
0.0246597044,
0.0213446449,
0.0141679458,
0.0081537832,
0.0005222530,
-0.0008263700,
0.0026970883,
0.0043173917,
0.0137321502,
0.0245721973,
0.0302118529,
0.0203053989,
0.0195766576,
0.0228878260,
0.0070976443,
0.0010920690,
-0.0016898074,
0.0070773056,
0.0008618276,
0.0166630689,
0.0193202831,
0.0112640122,
0.0184702575,
0.0182142779,
0.0122858593,
-0.0098955492,
0.0021477833,
-0.0084498487,
-0.0045629465,
-0.0090526678,
0.0113701858,
0.0065717250,
0.0169150084,
0.0220751278,
0.0122780558,
0.0011478707,
-0.0009971809,
-0.0016216969,
-0.0226547197,
-0.0100085866,
-0.0071295532,
-0.0104839718,
0.0125450091,
0.0124911703,
0.0078267213,
0.0083672982,
0.0065474841,
-0.0112397233,
-0.0173764750,
-0.0146914599,
-0.0258022882,
-0.0027354672,
-0.0099252071,
0.0029718296,
0.0095324107,
0.0104187150,
0.0019650573,
0.0066643106,
-0.0086404253,
-0.0256272405,
-0.0141069647,
-0.0151568651,
-0.0202622488,
-0.0108096888,
0.0090242140,
-0.0071512605,
0.0085565550,
0.0040514222,
-0.0104216207,
-0.0193948615,
-0.0179654621,
-0.0255299583,
-0.0263018906,
-0.0169345792,
-0.0162166599,
-0.0061168000,
0.0054577822,
0.0042492342,
-0.0007166986,
0.0041820304,
-0.0028000355,
-0.0189436004,
-0.0268810913,
-0.0216785148,
-0.0231401529,
-0.0174803138,
-0.0050676446,
-0.0033669043,
0.0074505364,
0.0075090113,
0.0028243803,
-0.0055152779,
-0.0153812664,
-0.0194299761,
-0.0173689183,
-0.0228103157,
-0.0151961902,
-0.0042317314,
0.0070445072,
0.0037344929,
0.0116420547,
0.0069092382,
0.0004684226,
-0.0044386256,
-0.0104519967,
-0.0178821683,
-0.0193628240,
0.0075974297,
-0.0070408462,
0.0016849168,
0.0254843608,
0.0178473815,
0.0110783484,
0.0150886262,
-0.0005710173,
-0.0155050382,
-0.0026236032,
-0.0108166179,
-0.0095879044,
0.0029339674,
0.0119218426,
0.0206130762,
0.0191431306,
0.0212498456,
0.0162914731,
0.0106569342,
-0.0029226590,
-0.0029874011,
-0.0015742362,
-0.0043469477,
0.0066884332,
0.0076972572,
0.0219102688,
0.0144847957,
0.0259213597,
0.0108937072,
0.0042311889,
0.0017432451,
-0.0060801478,
-0.0158528928,
-0.0011225040,
0.0088886153,
0.0017084517,
0.0181752238,
0.0297781043,
0.0226565059,
0.0198491942,
0.0198756978,
-0.0016184483,
-0.0061559435,
0.0049296310,
-0.0032186019,
0.0032738629,
0.0088364445,
0.0193968732,
0.0216501672,
0.0217068773,
0.0162841566,
-0.0017220085,
0.0082611823,
-0.0174602140,
-0.0058917161,
-0.0128774391,
-0.0043495535,
-0.0038703918,
0.0141307507,
0.0067310333,
0.0114893820,
0.0202507079,
-0.0005501035,
-0.0018382876,
-0.0071620271,
-0.0105149355,
-0.0301523730,
0.0077557634,
-0.0092874914,
-0.0107614715,
0.0123600401,
0.0100491587,
-0.0025220236,
0.0099228984,
-0.0087465569,
-0.0203324575,
-0.0237582643,
-0.0114183929,
-0.0311303288,
-0.0049380017,
-0.0108517129,
0.0040252870,
0.0099817300,
0.0009770623,
-0.0051735276,
-0.0135041317,
-0.0100059668,
-0.0348716006,
-0.0164844058,
-0.0228000283,
-0.0116266664,
-0.0039111637,
0.0087090340,
-0.0103526562,
0.0025881957,
-0.0025984484,
-0.0160465818,
-0.0155039215,
-0.0189311542,
-0.0262709334,
-0.0212275349,
-0.0063565066,
-0.0084577557,
-0.0118293473,
0.0065385066,
0.0010502555,
-0.0015631969,
-0.0056073228,
-0.0100772064,
-0.0215826575,
-0.0135480501,
-0.0082122637,
-0.0166465268,
0.0047804145,
0.0074771317,
0.0097667910,
0.0066385027,
0.0083515970,
-0.0147833116,
-0.0039054374,
-0.0198740512,
-0.0231394693,
-0.0139154037,
-0.0002306193,
0.0021299461,
0.0083673196,
0.0169360414,
0.0068721864,
0.0110324211,
0.0054421439,
-0.0113028204,
-0.0010375703,
0.0028571873,
-0.0055346475,
0.0004173450,
0.0257614143,
0.0068784221,
0.0159257799,
0.0329970717,
0.0038987407,
0.0137077179,
0.0133366603,
-0.0030859795,
-0.0088418759,
0.0156613644,
-0.0025603375,
0.0165885650,
0.0273578707,
0.0227921046,
0.0201977212,
0.0275542587,
0.0125723481,
-0.0022720031,
0.0087520462,
-0.0007901522,
-0.0020647983,
0.0132830981,
0.0228978358,
0.0252821147,
0.0279550739,
0.0285469163,
0.0169038009,
0.0189611539,
0.0034577379,
-0.0087490175,
0.0080138315,
0.0001296997,
0.0014474767,
0.0149147511,
0.0230849460,
0.0133442432,
0.0291363150,
0.0201553777,
0.0067213108,
0.0082139419,
0.0086502815,
-0.0083761467,
0.0020338001,
0.0131324343,
0.0052245939,
0.0243703276,
0.0299827792,
0.0169598088,
0.0206690431,
0.0181433968,
0.0014728822,
-0.0142008616,
0.0029668466,
-0.0176514536,
-0.0089170244,
0.0101226987,
0.0057130000,
0.0145978304,
0.0136615951,
0.0137065500,
-0.0060582403,
0.0041042180,
-0.0226997230,
-0.0149436370,
-0.0128515949,
-0.0077515533,
-0.0088400636,
0.0173588954,
0.0092646712,
0.0075293542,
0.0250623580,
-0.0058345986,
-0.0144160837,
-0.0163042992,
-0.0216811430,
-0.0306221433,
-0.0161963888,
-0.0088894712,
-0.0108265541,
0.0104200598,
0.0051719747,
-0.0113195647,
-0.0028579668,
-0.0176486354,
-0.0237324648,
-0.0340995267,
-0.0182361603,
-0.0363293439,
-0.0100512281,
-0.0028835123,
-0.0036710147,
-0.0007397679,
0.0040143933,
-0.0056356331,
-0.0141763166,
-0.0213118419,
-0.0359953530,
-0.0262320563,
-0.0279913489,
-0.0183676109,
-0.0221938789,
0.0013823656,
-0.0042970064,
-0.0005488287,
-0.0008174985,
-0.0158997942,
-0.0281620510,
-0.0220022742,
-0.0279097222,
-0.0340793990,
-0.0147188138,
-0.0094808592,
-0.0031747471,
0.0158123001,
0.0038800482,
-0.0078371009,
0.0003334135,
-0.0179738831,
-0.0361887775,
-0.0183654558,
-0.0194620490,
-0.0219471585,
0.0013234694,
0.0063933637,
-0.0005561145,
0.0111908847,
0.0113798035,
-0.0132185593,
-0.0150957033,
-0.0077058822,
-0.0298886765,
-0.0170973185,
-0.0004082124,
-0.0064395452,
-0.0009688656,
0.0279230289,
0.0123517383,
0.0188658051,
0.0212952755,
-0.0123912152,
0.0080800317,
-0.0041656876,
-0.0130706737,
-0.0005695661,
0.0150659634,
0.0016968739,
0.0234235805,
0.0324500091,
0.0031280341,
0.0132490806,
0.0123815136,
-0.0108041242,
-0.0155142285,
0.0062802834,
0.0032275505,
0.0077076540,
0.0292394292,
0.0229345299,
0.0223746449,
0.0327409953,
0.0196494609,
0.0014059677,
0.0098093189,
0.0045255288,
-0.0069570998,
0.0102896392,
0.0135264779,
0.0135731902,
0.0240566246,
0.0284637604,
0.0216022432,
0.0225335732,
0.0121336756,
0.0058341306,
0.0037752779,
-0.0032367290,
0.0027341838,
0.0149265993,
0.0173266847,
0.0159174781,
0.0326397195,
0.0285691023,
0.0085364617,
0.0137592889,
0.0069187982,
-0.0099933073,
-0.0066720350,
0.0081966482,
0.0010735862,
0.0132252201,
0.0284756273,
0.0105551723,
0.0169225633,
0.0183935072,
0.0032763020,
-0.0146769816,
-0.0011928196,
-0.0111929243,
-0.0133689912,
0.0076456578,
0.0083801690,
0.0084600216,
0.0173106156,
0.0206629150,
0.0007611912,
0.0080106957,
-0.0109539665,
-0.0098001109,
-0.0118123321,
-0.0142443543,
-0.0057970062,
0.0034879099,
0.0038612373,
0.0030422923,
0.0072959429,
0.0016938413,
-0.0169044044,
-0.0067691188,
-0.0238156859,
-0.0278453920,
-0.0176024120,
-0.0079439217,
-0.0049015256,
-0.0029799691,
0.0142761152,
-0.0047585634,
0.0070812046,
-0.0100577623,
-0.0166314431,
-0.0284610037,
-0.0173891038,
-0.0229794141,
-0.0155803477,
-0.0072198985,
0.0010986594,
0.0004225321,
-0.0002909266,
-0.0001964747,
-0.0209638830,
-0.0179181974,
-0.0260165259,
-0.0284573920,
-0.0209929403,
-0.0143433399,
-0.0113560027,
0.0052158274,
0.0040347814,
-0.0029626042,
0.0036954482,
-0.0085612284,
-0.0191387311,
-0.0151355006,
-0.0253040716,
-0.0228189193,
-0.0080127725,
-0.0027051640,
-0.0051137982,
0.0104536600,
0.0036900807,
-0.0041310820,
-0.0062332917,
-0.0126632499,
-0.0312235672,
-0.0273018908,
-0.0100341961,
-0.0229913369,
-0.0076406938,
0.0116553521,
0.0036751111,
0.0086980648,
0.0192929711,
-0.0035345231,
-0.0096212402,
-0.0001077092,
-0.0197204594,
-0.0069134701,
-0.0071395929,
-0.0007064616,
0.0214190241,
0.0245350935,
0.0140904579,
0.0186189227,
0.0144128827,
-0.0085365381,
-0.0065291994,
-0.0109988814,
-0.0170029048,
-0.0000503222,
0.0087471586,
0.0087553067,
0.0235344488,
0.0331884325,
0.0145691205,
0.0126384841,
0.0116141280,
-0.0082643637,
-0.0097606350,
-0.0014636294,
0.0024447790,
-0.0026277548,
0.0250453483,
0.0236288421,
0.0272074137,
0.0267855823,
0.0203900114,
0.0107285343,
-0.0053243646,
-0.0080950391,
-0.0085527431,
-0.0034108241,
-0.0033571154,
0.0133519750,
0.0184501577,
0.0251110923,
0.0203709211,
0.0193250161,
0.0044864244,
-0.0047949208,
-0.0037510854,
-0.0140709411,
-0.0114991656,
-0.0034617181,
0.0050636726,
0.0103817610,
0.0132300155,
0.0290466845,
0.0040552793,
0.0118003925,
-0.0079004485,
-0.0154306972,
-0.0242036395,
-0.0117403381,
-0.0098882625,
-0.0182046779,
0.0154668130,
0.0093649719,
0.0157529712,
0.0052750162,
0.0139749227,
-0.0207448304,
-0.0099161621,
-0.0204017293,
-0.0153499274,
-0.0178154707,
-0.0011002242,
0.0057137846,
-0.0026618000,
0.0080902884,
-0.0008032049,
-0.0103104012,
-0.0182340331,
-0.0274682771,
-0.0226867180,
-0.0283808541,
-0.0210327506,
-0.0185336526,
-0.0095594665,
-0.0002464085,
-0.0025493291,
0.0111660315,
-0.0104999729,
-0.0040203258,
-0.0220554415,
-0.0183223598,
-0.0331040658,
-0.0121198632,
-0.0147524551,
-0.0092483936,
-0.0000632642,
0.0123961270,
-0.0036108328,
-0.0030962094,
-0.0046663224,
-0.0248539262,
-0.0165024213,
-0.0207090285,
-0.0236427616,
-0.0123302499,
0.0014182946,
-0.0046623880,
0.0014957688,
0.0032521619,
-0.0026356697,
-0.0066266786,
-0.0132306395,
-0.0194117501,
-0.0163678471,
-0.0084603345,
0.0014879708,
0.0008327514,
0.0128366109,
0.0141887330,
0.0144876773,
0.0061024888,
-0.0035692903,
-0.0120723145,
-0.0054024523,
-0.0155657865,
-0.0124937491,
0.0042283041,
0.0022269543,
0.0106612425,
0.0202696323,
0.0111532714,
0.0131865600,
0.0110372473,
0.0027197558,
-0.0007554639,
0.0056150812,
0.0026577148,
0.0144479983,
0.0248062350,
0.0218147133,
0.0250607822,
0.0187326577,
0.0264975429,
0.0033798716,
0.0029003259,
0.0047267326,
0.0002642471,
0.0003269564,
0.0165396016,
0.0216586236,
0.0148148192,
0.0321266949,
0.0253620651,
0.0188497119,
0.0074179890,
0.0107743200,
-0.0021298414,
0.0012348061,
0.0083924867,
0.0125620756,
0.0241710432,
0.0252441876,
0.0284793805,
0.0263907667,
0.0238214415,
0.0068137078,
0.0023919975,
0.0054047704,
-0.0041459212,
0.0097311269,
0.0095246844,
0.0154612754,
0.0226117969,
0.0185844600,
0.0071672872,
0.0158560574,
0.0011042525,
-0.0080458112,
-0.0017566532,
-0.0059906696,
-0.0100693516,
0.0061332844,
0.0179370195,
0.0055206772,
0.0177353285,
0.0187983233,
0.0103254905,
0.0043990286,
-0.0025695898,
-0.0155633278,
-0.0135603817,
-0.0085558016,
-0.0062527019,
-0.0032429784,
0.0155703062,
0.0048420923,
0.0180796199,
0.0043769847,
-0.0070747286,
-0.0141262682,
-0.0163383521,
-0.0202559475,
-0.0205681697,
-0.0033221422,
-0.0066093118,
0.0125151053,
0.0109774573,
0.0075044949,
-0.0067364844,
0.0027622501,
-0.0218987577,
-0.0228574835,
-0.0182919353,
-0.0248941407,
-0.0196787138,
-0.0031630020,
-0.0016510003,
-0.0053275074,
-0.0016485887,
-0.0004277064,
-0.0215599481,
-0.0138065722,
-0.0295432284,
-0.0288475137,
-0.0214061067,
-0.0182176474,
-0.0193376895,
-0.0107090287,
0.0103503792,
-0.0097307274,
0.0040933890,
-0.0069556017,
-0.0203955621,
-0.0217339247,
-0.0164774209,
-0.0383632295,
-0.0203431491,
-0.0112729752,
-0.0119500384,
0.0021356447,
0.0026170050,
-0.0062264651,
-0.0125981048,
-0.0122567276,
-0.0357914418,
-0.0277441349,
-0.0238137767,
-0.0203987211,
-0.0128980149,
0.0044687083,
0.0031216254,
0.0035659722,
0.0173558462,
-0.0065691466,
-0.0159873012,
-0.0074917860,
-0.0222537629,
-0.0248778090,
-0.0073032822,
-0.0078879679,
-0.0097660255,
0.0200235285,
0.0097734202,
0.0089815902,
0.0105782337,
0.0070898309,
-0.0073830788,
-0.0128616998,
-0.0096245259,
-0.0118458606,
-0.0042723757,
0.0072289812,
0.0140473880,
0.0213273577,
0.0268285684,
0.0219769329,
0.0100341858,
0.0084381700,
-0.0151961409,
-0.0058561754,
0.0047698356,
-0.0056453720,
0.0139255961,
0.0263648890,
0.0226402879,
0.0235008094,
0.0297088083,
0.0033230917,
0.0008945058,
0.0029015522,
-0.0106443455,
-0.0057316287,
0.0138534009,
0.0119780637,
0.0079309186,
0.0416743532,
0.0321036838,
0.0177173894,
0.0324774496,
0.0180334020,
0.0003446689,
0.0046302998,
0.0048443233,
-0.0078447191,
0.0223589800,
0.0174976476,
0.0202352889,
0.0329274461,
0.0231109951,
0.0179533698,
0.0155754331,
-0.0019612480,
-0.0112753352,
0.0145444879,
-0.0016320876,
0.0081921928,
0.0229793079,
0.0257517602,
0.0145831145,
0.0328072049,
0.0172996577,
-0.0036430594,
0.0123257302,
0.0000248057,
-0.0109232785,
0.0035156873,
0.0114394091,
0.0028661918,
0.0116152856,
0.0306238122,
0.0027942390,
0.0158135593,
0.0047939755,
-0.0025938689,
-0.0109925177,
-0.0103058200,
-0.0107672736,
-0.0081694666,
0.0115444874,
0.0012018172,
0.0149429394,
0.0035225798,
0.0103591010,
-0.0018038263,
-0.0023783692,
-0.0240308344,
-0.0131357219,
-0.0006990169,
-0.0082018236,
0.0009938164,
0.0049467934,
0.0042329701,
-0.0004416218,
0.0045776805,
-0.0125959795,
-0.0276649948,
-0.0131200757,
-0.0186413936,
-0.0285189562,
-0.0094662793,
-0.0014992572,
-0.0045229606,
0.0014347584,
0.0136317518,
-0.0127703687,
-0.0027498894,
-0.0095520820,
-0.0217571370,
-0.0195392612,
-0.0083969347,
-0.0162998550,
0.0031050509,
0.0026100194,
-0.0059910156,
0.0000297597,
-0.0008852126,
-0.0160964169,
-0.0218952112,
-0.0196069032,
-0.0319447145,
-0.0206049830,
-0.0063484306,
-0.0138686681,
-0.0020739816,
0.0063859597,
-0.0062309015,
-0.0055359467,
0.0014996617,
-0.0290683359,
-0.0235511009,
0.0002434069,
-0.0258213095,
-0.0118858945,
0.0127225164,
0.0031835448,
-0.0022878568,
0.0177456252,
0.0003131415,
-0.0123890061,
-0.0025170324,
-0.0152023230,
-0.0206929371,
-0.0066543212,
-0.0003326133,
-0.0009561692,
0.0155653050,
0.0178416949,
0.0065373192,
0.0125119872,
0.0070274547,
-0.0073080258,
-0.0084737223,
-0.0013116735,
-0.0121769439,
0.0074248989,
0.0124530550,
0.0097625181,
0.0279171951,
0.0191111080,
0.0099434694,
0.0100797797,
-0.0007812119,
-0.0167748407,
-0.0000036551,
0.0024016127,
-0.0070175668,
0.0136355544,
0.0293870606,
0.0140475966,
0.0148553224,
0.0285670832,
0.0048742094,
-0.0062057571,
0.0089696394,
-0.0036521421,
-0.0074184802,
0.0144254919,
0.0166092180,
0.0084041171,
0.0326835513,
0.0177591145,
0.0107873613,
0.0163835753,
-0.0055189529,
-0.0110304365,
-0.0042946828,
-0.0084436145,
-0.0089520654,
0.0129144471,
0.0058543934,
0.0189043377,
0.0246619601,
0.0183489379,
0.0058669830,
0.0110422783,
-0.0124794245,
-0.0116760982,
0.0015339280,
-0.0055620344,
-0.0065265615,
0.0170341302,
0.0177048836,
0.0134394979,
0.0157720149,
0.0147562586,
-0.0109422151,
-0.0084779589,
-0.0072192685,
-0.0317947641,
-0.0130061600,
-0.0072758188,
0.0084504634,
-0.0031488733,
0.0158064924,
0.0008820811,
0.0027249060,
-0.0046552708,
-0.0203262344,
-0.0266853254,
-0.0193604212,
-0.0101778843,
-0.0133908559,
0.0018622109,
-0.0004582834,
0.0146401310,
0.0060217166,
-0.0043272469,
-0.0146010928,
-0.0148017379,
-0.0263974722,
-0.0323766507,
-0.0212615710,
-0.0174972378,
-0.0232547056,
0.0028466657,
-0.0006122201,
0.0002146864,
0.0005662550,
0.0040176366,
-0.0203578584,
-0.0145989489,
-0.0166642331,
-0.0339036025,
-0.0094988467,
-0.0046760943,
-0.0010168485,
0.0042301337,
0.0137007665,
-0.0033853748,
0.0001516520,
-0.0151284700,
-0.0263070706,
-0.0306584090,
-0.0137078017,
-0.0184928849,
-0.0145391831,
0.0026481401,
-0.0018715126,
0.0087152151,
0.0073686033,
-0.0100794993,
-0.0126643237,
-0.0060966820,
-0.0180751476,
-0.0205069799,
0.0010502568,
-0.0091520222,
0.0105554620,
0.0148784388,
0.0143611198,
0.0084551517,
0.0186621603,
-0.0028543868,
-0.0094516631,
-0.0070335111,
-0.0184605811,
-0.0073811514,
0.0023320934,
0.0110351471,
0.0046217963,
0.0267272778,
0.0227507688,
0.0055157328,
0.0110169891,
0.0047172592,
-0.0153625896,
-0.0008344749,
0.0052377516,
0.0055260775,
0.0156282373,
0.0301994942,
0.0236261487,
0.0332181789,
0.0159456003,
0.0067244279,
0.0077436902,
-0.0053007640,
-0.0048662378,
0.0000144412,
0.0142930858,
0.0107327681,
0.0233044773,
0.0228937715,
0.0235581007,
0.0201684628,
0.0155554200,
-0.0006304064,
-0.0004151300,
0.0089919418,
-0.0026614442,
0.0095789339,
0.0258628428,
0.0140772555,
0.0198475160,
0.0262275543,
0.0155288223,
0.0014343548,
0.0140087027,
-0.0139071466,
-0.0073040100,
0.0032953499,
0.0040064063,
0.0066462727,
0.0168396309,
0.0209677517,
0.0133205559,
0.0210885052,
-0.0003390489,
0.0048683635,
-0.0077232537,
0.0010371914,
-0.0119819781,
0.0072064362,
0.0044032251,
0.0175331868,
0.0157862380,
0.0093095722,
0.0084468750,
0.0042129722,
-0.0046137390,
-0.0159823168,
-0.0129382741,
-0.0071381726,
-0.0097855264,
0.0069214096,
-0.0027307314,
0.0024351622,
0.0021578087,
0.0016714786,
-0.0048811706,
-0.0236980133,
-0.0114454031,
-0.0288119242,
-0.0132527389,
-0.0212697759,
0.0021273734,
-0.0109851565,
0.0116320048,
-0.0017634972,
-0.0009005785,
-0.0150606362,
-0.0165358298,
-0.0261828080,
-0.0328046866,
-0.0212935433,
-0.0306352228,
-0.0120735373,
-0.0050832890,
-0.0078887129,
-0.0048009064,
-0.0077984580,
-0.0195276290,
-0.0227741804,
-0.0263413154,
-0.0313102044,
-0.0274167880,
-0.0113134105,
-0.0188253094,
0.0026799650,
-0.0042509469,
-0.0032941368,
-0.0070914114,
-0.0044471668,
-0.0248769298,
-0.0250188094,
-0.0190652013,
-0.0195889268,
-0.0195292458,
-0.0111291185,
-0.0065143169,
-0.0032972437,
0.0085714143,
-0.0135521907,
-0.0116076740,
-0.0149782375,
-0.0220295191,
-0.0249141119,
-0.0204398092,
-0.0194818582,
-0.0110243456,
0.0080093052,
0.0054716393,
0.0102583021,
0.0053177848,
0.0078614783,
-0.0033964245,
-0.0188605897,
-0.0154159358,
-0.0116635356,
-0.0094980001,
-0.0042623291,
0.0127430744,
0.0118623683,
0.0188458096,
0.0128919948,
0.0089027677,
-0.0002251867,
-0.0119548906,
-0.0075001311,
-0.0109265046,
-0.0085009849,
0.0051115304,
0.0088647520,
0.0174561795,
0.0256954581,
0.0216653738,
0.0100280577,
0.0097039957,
-0.0039803130,
-0.0054083900,
-0.0074564717,
-0.0019589302,
0.0115789184,
0.0104090711,
0.0307847746,
0.0303473342,
0.0249168295,
0.0219833944,
0.0194029156,
-0.0007924897,
-0.0005492464,
0.0042411732,
0.0006563365,
0.0074448944,
0.0187887661,
0.0296425335,
0.0264415331,
0.0268287472,
0.0285997894,
0.0182582773,
0.0044874353,
0.0021241130,
0.0018772387,
-0.0067132488,
0.0049835169,
0.0076111197,
0.0153522929,
0.0256563518,
0.0285725705,
0.0271112844,
0.0123795411,
0.0111958534,
-0.0013737717,
-0.0072740568,
-0.0140067702,
0.0071811816,
0.0031598522,
0.0146263577,
0.0283887330,
0.0280020237,
0.0181247480,
0.0196933784,
0.0090020793,
-0.0206690207,
-0.0067011528,
-0.0072908048,
-0.0160027184,
-0.0001044477,
0.0124452775,
0.0153637817,
0.0122823324,
0.0218513384,
0.0031093620,
-0.0032880455,
-0.0044079465,
-0.0251304135,
-0.0081519149,
-0.0232269913,
-0.0032729583,
-0.0072034593,
0.0105139883,
0.0026198882,
0.0189836342,
0.0074474043,
-0.0075767953,
-0.0047570486,
-0.0159569290,
-0.0284307618,
-0.0238544419,
0.0011038708,
-0.0226653386,
0.0036750999,
0.0132072754,
0.0036757966,
0.0008535376,
0.0037899844,
-0.0184033923,
-0.0218712874,
-0.0182101317,
-0.0193922147,
-0.0160555746,
0.0004394404,
-0.0052241147,
0.0098473774,
0.0073188771,
0.0040059192,
-0.0124541596,
-0.0133560589,
-0.0196190365,
-0.0261149406,
-0.0211699102,
-0.0193351060,
-0.0104842382,
-0.0038576522,
0.0002707256,
-0.0064733000,
0.0039133504,
-0.0104603283,
-0.0106379781,
-0.0136242295,
-0.0241219103,
-0.0249127112,
-0.0108314352,
-0.0040054629,
-0.0140482653,
0.0040017762,
0.0083202980,
0.0029841354,
-0.0048643174,
-0.0018269832,
-0.0200556070,
-0.0248813722,
-0.0050215116,
-0.0155297853,
-0.0074825436,
0.0139299110,
0.0095089916,
0.0060043773,
0.0175639316,
0.0001781991,
-0.0156578049,
-0.0059945490,
-0.0197213311,
-0.0173367281,
-0.0070937695,
0.0087425504,
0.0096376594,
0.0149754258,
0.0234624147,
0.0186701342,
0.0117034111,
0.0029051546,
-0.0001183426,
-0.0049355044,
-0.0052991505,
-0.0037436804,
0.0079457816,
0.0177087802,
0.0065376433,
0.0271432139,
0.0216370672,
0.0042515723,
0.0130640818,
0.0015977923,
-0.0132581983,
-0.0011271442,
0.0114894975,
-0.0020805423,
0.0216251239,
0.0260673370,
0.0147668188,
0.0200282335,
0.0212635212,
0.0002079319,
-0.0091359671,
0.0030762893,
-0.0080693522,
-0.0035249032,
0.0113972165,
0.0130767748,
0.0155768348,
0.0265845545,
0.0191186685,
0.0033791331,
0.0148358950,
-0.0098394547,
-0.0053074919,
-0.0078397831,
-0.0070037777,
-0.0050573517,
0.0158610661,
0.0095041450,
0.0112429913,
0.0275431164,
0.0058041876,
0.0035110363,
0.0023028129,
-0.0050647398,
-0.0221562460,
0.0056526037,
-0.0019774805,
-0.0015112483,
0.0182377379,
0.0132390466,
0.0029755777,
0.0106036151,
0.0021702049,
-0.0229999032,
-0.0179733485,
-0.0110396370,
-0.0280992035,
-0.0023207467,
-0.0040732487,
0.0072752382,
0.0128447162,
0.0094275633,
-0.0042861598,
-0.0089812456,
-0.0096626850,
-0.0317887627,
-0.0155269401,
-0.0205343068,
-0.0155641455,
-0.0023642732,
0.0148270419,
-0.0072443900,
0.0078542316,
0.0067752721,
-0.0195727125,
-0.0206220374,
-0.0189209059,
-0.0296462309,
-0.0235254541,
-0.0090728849,
-0.0102775684,
-0.0008739878,
0.0170931295,
-0.0015632808,
-0.0018145867,
-0.0017910195,
-0.0145067843,
-0.0227812491,
-0.0193464532,
-0.0172845945,
-0.0216826331,
0.0022653772,
0.0000928675,
0.0038207180,
0.0095528821,
0.0086394362,
-0.0085254656,
-0.0066923578,
-0.0225203019,
-0.0275716670,
-0.0195157882,
-0.0133185685,
-0.0166811533,
0.0027106991,
0.0153297661,
0.0056427270,
0.0087508475,
0.0151017811,
-0.0157379713,
-0.0115210600,
-0.0085727526,
-0.0142968213,
-0.0140246889,
0.0146844415,
-0.0041533853,
0.0212408230,
0.0352187753,
0.0040703570,
0.0140196681,
0.0126431063,
-0.0134919761,
-0.0190214049,
0.0059023085,
-0.0178155396,
0.0048440034,
0.0196992680,
0.0175852142,
0.0205951538,
0.0330723748,
0.0163815338,
0.0070481114,
0.0067616543,
-0.0009647414,
-0.0077257967,
0.0126230065,
0.0103253871,
0.0102254730,
0.0289490670,
0.0366701409,
0.0232334509,
0.0352182835,
0.0150980204,
-0.0019705945,
0.0112713454,
-0.0055550393,
-0.0043921005,
0.0085815173,
0.0184055213,
0.0070928149,
0.0384837762,
0.0214293972,
0.0134420693,
0.0157091934,
0.0094815772,
-0.0111395307,
0.0029267464,
0.0093781129,
-0.0000508080,
0.0152799319,
0.0244944245,
0.0152469100,
0.0208915789,
0.0259314869,
0.0062532425,
-0.0002705654,
0.0097642336,
-0.0135423318,
-0.0114588356,
0.0086763343,
-0.0018669090,
0.0061428072,
0.0180889368,
0.0200563930,
0.0111661181,
0.0212227665,
-0.0082694525,
-0.0067272941,
-0.0071167336,
-0.0065413420,
-0.0086704073,
0.0163136423,
0.0057795849,
0.0125301955,
0.0273829717,
0.0053098146,
-0.0051314328,
-0.0045120115,
-0.0159309637,
-0.0232869610,
-0.0102930646,
-0.0053074611,
-0.0124369478,
0.0088670179,
0.0020544559,
-0.0128624197,
0.0006310711,
-0.0165484641,
-0.0181407407,
-0.0266818851,
-0.0138533348,
-0.0352576673,
-0.0116848964,
-0.0063910242,
-0.0087013273,
-0.0041872491,
0.0027105955,
-0.0023118930,
-0.0082171969,
-0.0120086651,
-0.0302722007,
-0.0181513596,
-0.0241894741,
-0.0201530382,
-0.0139328232,
0.0006547730,
-0.0133834109,
-0.0032179293,
-0.0025555815,
-0.0193776414,
-0.0270805620,
-0.0197835267,
-0.0342695341,
-0.0239749588,
-0.0137324808,
-0.0083647929,
-0.0068221223,
0.0113655860,
0.0001710326,
-0.0064158905,
-0.0044184388,
-0.0209445022,
-0.0283540972,
-0.0180005152,
-0.0195652395,
-0.0252961703,
0.0019001163,
0.0059263310,
-0.0018938913,
0.0023698371,
0.0135860629,
-0.0134016722,
-0.0133062955,
-0.0124641452,
-0.0239191670,
-0.0212508272,
-0.0039553265,
-0.0101972632,
0.0041964035,
0.0202806704,
0.0022337383,
0.0100631192,
0.0086113717,
-0.0173882842,
-0.0066100080,
-0.0114928614,
-0.0243777614,
-0.0047166883,
0.0089601073,
0.0048825098,
0.0166965444,
0.0293989871,
0.0052778805,
0.0132643897,
0.0052547390,
-0.0178428628,
-0.0167480540,
0.0040216050,
-0.0092644347,
-0.0040034084,
0.0287165120,
0.0245782472,
0.0209620427,
0.0363970436,
0.0243322272,
0.0011924909,
0.0084722973,
0.0014682121,
-0.0097332317,
0.0070169261,
0.0084827002,
0.0159802493,
0.0325738974,
0.0267111249,
0.0235638022,
0.0208339449,
0.0099918395,
-0.0024447239,
0.0023943288,
-0.0076750461,
-0.0014021946,
0.0142214522,
0.0146500077,
0.0193703584,
0.0359229222,
0.0283577517,
0.0116808508,
0.0203042142,
0.0092574880,
-0.0075493027,
-0.0025639927,
0.0073382822,
-0.0034988371,
0.0090482291,
0.0263373107,
0.0090949852,
0.0252323616,
0.0226985496,
0.0145222768,
-0.0084078452,
0.0029284565,
-0.0083754323,
-0.0127122011,
-0.0028431308,
-0.0008122864,
0.0134469531,
0.0219920073,
0.0308996141,
0.0142686255,
0.0200632047,
-0.0048576463,
0.0014761968,
-0.0169659685,
-0.0171070024,
-0.0081203710,
0.0023026429,
0.0063991528,
0.0117444750,
0.0209504701,
0.0087531246,
-0.0050277165,
0.0003889761,
-0.0248801820,
-0.0212286338,
-0.0194067713,
-0.0050921608,
-0.0100998348,
-0.0018011412,
0.0143637266,
0.0009719245,
0.0128289452,
0.0025582721,
-0.0009537627,
-0.0200273003,
-0.0069366889,
-0.0190114733,
-0.0137863113,
-0.0159861520,
-0.0017989576,
-0.0018704300,
0.0072467374,
0.0051296293,
-0.0064632557,
-0.0091080936,
-0.0207503550,
-0.0260382127,
-0.0290047452,
-0.0263872743,
-0.0184724890,
-0.0082937172,
0.0026470455,
0.0050125853,
0.0080636013,
0.0006782049,
-0.0088666920,
-0.0112078665,
-0.0314219072,
-0.0274089091,
-0.0208337810,
-0.0093791187,
-0.0171275511,
0.0004033756,
0.0055847741,
0.0018921152,
-0.0033994569,
-0.0029301466,
-0.0207696706,
-0.0217657760,
-0.0072731567,
-0.0245824493,
-0.0112539735,
0.0041010915,
-0.0017931524,
0.0043030540,
0.0140913008,
0.0004865621,
-0.0037038708,
0.0021362170,
-0.0215880908,
-0.0099661490,
-0.0146475807,
-0.0000386631,
0.0020525309,
0.0068181818,
0.0133926030,
0.0192017164,
0.0158638563,
-0.0061690710,
0.0046513854,
-0.0108452132,
-0.0147861447,
-0.0114924293,
-0.0006827614,
0.0008652407,
0.0102739418,
0.0273740496,
0.0146360062,
0.0197712872,
0.0203239452,
-0.0001214333,
-0.0065256334,
0.0023141508,
-0.0023668620,
-0.0003859425,
0.0175069962,
0.0104548363,
0.0197093524,
0.0122542530,
0.0127625987,
0.0059888139,
-0.0031825975,
-0.0051282980,
-0.0041609476,
-0.0023610177,
-0.0012487101,
0.0202334467,
0.0129464678,
0.0174443088,
0.0204684660,
0.0195734128,
0.0056301225,
0.0057800463,
-0.0014368340,
-0.0072773220,
-0.0021677304,
0.0030884438,
0.0085822223,
0.0140538253,
0.0164526198,
0.0185635705,
0.0117103569,
0.0099515719,
-0.0048516165,
-0.0057170903,
-0.0139094945,
-0.0049332185,
-0.0015909360,
-0.0046770331,
0.0186436493,
0.0115909195,
0.0128748547,
0.0050566718,
0.0125069954,
-0.0126471668,
-0.0068943901,
-0.0132674528,
-0.0098130684,
-0.0130274808,
0.0051141689,
0.0117473528,
0.0043750498,
0.0115600461,
0.0018655550,
-0.0019935081,
-0.0180568807,
-0.0213941596,
-0.0239375420,
-0.0286008939,
-0.0162241589,
-0.0134476684,
-0.0017437473,
0.0003300997,
0.0004717929,
0.0100096893,
-0.0108854854,
-0.0111295665,
-0.0245481189,
-0.0154301319,
-0.0247164275,
-0.0113933831,
-0.0087096151,
-0.0033076173,
0.0117954323,
0.0105217202,
-0.0025951774,
-0.0074351155,
-0.0024803989,
-0.0261823423,
-0.0217009820,
-0.0231373720,
-0.0252727885,
-0.0155924484,
0.0021113162,
0.0002551856,
-0.0027279530,
0.0088438429,
-0.0010076027,
-0.0084105683,
-0.0200235546,
-0.0249865670,
-0.0244391430,
-0.0134113189,
-0.0111350957,
-0.0036895298,
0.0164076760,
0.0122332461,
0.0128497509,
0.0110711250,
-0.0061937347,
-0.0210426357,
-0.0080275144,
-0.0233503245,
-0.0174981318,
-0.0032486322,
0.0008773473,
0.0099063190,
0.0201085247,
0.0077149086,
0.0073740161,
0.0043042502,
-0.0092076259,
-0.0162244812,
-0.0048567099,
-0.0100363456,
-0.0006014105,
0.0090364963,
0.0200024508,
0.0194102656,
0.0183045454,
0.0260087512,
0.0064251209,
0.0026839785,
-0.0072670584,
-0.0093685752,
-0.0129948407,
0.0064717075,
0.0028652141,
0.0167859886,
0.0307963677,
0.0300379284,
0.0258569829,
0.0199741479,
0.0112567879,
-0.0002602679,
-0.0006508700,
0.0039447364,
0.0022045104,
0.0143680805,
0.0249554794,
0.0273061544,
0.0303135104,
0.0262410585,
0.0152191967,
0.0077409111,
0.0051438999,
-0.0168243200,
0.0028148436,
0.0000641791,
0.0044489517,
0.0164924301,
0.0208165664,
0.0155429710,
0.0266854670,
0.0138985747,
-0.0017926168,
0.0019276550,
-0.0031836289,
-0.0143302716,
0.0031423569,
0.0138212126,
0.0019100392,
0.0226611830,
0.0313108228,
0.0143533768,
0.0183726773,
0.0142510757,
-0.0058853598,
-0.0095362877,
-0.0027399838,
-0.0126988152,
-0.0066918619,
0.0137236845,
0.0006773376,
0.0218659192,
0.0091408286,
0.0074485871,
-0.0059793610,
-0.0022449642,
-0.0250673741,
-0.0148285981,
-0.0111495256,
-0.0086712446,
0.0041265525,
0.0072158822,
0.0096292160,
0.0060642688,
0.0198027156,
-0.0160169527,
-0.0118157007,
-0.0144255050,
-0.0219240021,
-0.0235430971,
-0.0053308960,
-0.0088537615,
-0.0069483453,
0.0043962374,
0.0052883467,
-0.0171758980,
-0.0027436321,
-0.0257707480,
-0.0201084111,
-0.0281024575,
-0.0196400676,
-0.0205567125,
-0.0091476571,
0.0057651619,
-0.0073987534,
0.0044004843,
-0.0063384473,
-0.0083134491,
-0.0187522490,
-0.0179131832,
-0.0386559553,
-0.0177448075,
-0.0145023484,
-0.0128096109,
-0.0104187625,
-0.0022844195,
-0.0093500176,
-0.0035854967,
-0.0112454016,
-0.0287148170,
-0.0263841525,
-0.0159126632,
-0.0319827124,
-0.0170854088,
-0.0039215097,
-0.0041269874,
-0.0031093205,
0.0171554647,
-0.0038632520,
-0.0148392729,
-0.0015907236,
-0.0223196745,
-0.0234195683,
-0.0133632943,
-0.0065582348,
-0.0107528698,
0.0165471733,
0.0006203054,
0.0050508445,
-0.0008551750,
-0.0020415089,
-0.0158307254,
-0.0126211941,
-0.0164240152,
-0.0180231202,
-0.0054716975,
0.0065364540,
0.0078671854,
0.0089377854,
0.0144746546,
0.0156614650,
0.0059129512,
0.0026318319,
-0.0198661722,
-0.0036426107,
0.0029967916,
-0.0133518241,
0.0134761436,
0.0199939832,
0.0180604588,
0.0166969225,
0.0313244686,
-0.0067001586,
0.0003594221,
0.0015853026,
-0.0108985798,
-0.0128224213,
0.0146595715,
0.0129578374,
0.0164232124,
0.0405227542,
0.0239839107,
0.0134789068,
0.0211470723,
0.0106660193,
-0.0091958465,
0.0092093088,
0.0056828661,
-0.0006204389,
0.0249304548,
0.0229113381,
0.0199280474,
0.0337828398,
0.0183390006,
0.0139475800,
0.0138560226,
-0.0016021973,
-0.0114417151,
0.0117878513,
0.0013735803,
0.0017334544,
0.0275669713,
0.0304586906,
0.0139717301,
0.0389892124,
0.0243805051,
-0.0023042858,
0.0064890850,
0.0045414777,
-0.0111311013,
0.0028990339,
0.0179991126,
0.0091529069,
0.0264075492,
0.0365237109,
0.0085920738,
0.0157182608,
0.0089616077,
-0.0110511128,
-0.0117646847,
-0.0125243180,
-0.0075878054,
-0.0037243520,
0.0147163738,
0.0067458483,
0.0251965858,
0.0159341171,
0.0115797333,
0.0027024874,
-0.0024163239,
-0.0232101120,
-0.0123206442,
-0.0027085117,
