Filename,STFMK-20201105-LW19-2328_20201201_064325_004.dat
-0.0150502138,
-0.0001230710,
0.0133783920,
0.0130710462,
0.0054181530,
0.0131391957,
0.0006880341,
-0.0226671472,
-0.0083486009,
-0.0214736629,
-0.0255196933,
-0.0101420376,
-0.0045044320,
0.0035601610,
0.0028738854,
0.0187665261,
-0.0089385016,
0.0042791516,
-0.0096653886,
-0.0239601843,
-0.0230962876,
-0.0139793903,
-0.0160890650,
-0.0075325361,
0.0043895622,
-0.0020341715,
0.0138130561,
0.0039427252,
-0.0073872404,
-0.0176737979,
-0.0137367574,
-0.0358375125,
-0.0239678919,
-0.0141617153,
-0.0266994126,
-0.0102205100,
0.0116102351,
-0.0008206552,
-0.0033963057,
0.0138587728,
-0.0130502339,
-0.0175371170,
-0.0045373798,
-0.0243574977,
-0.0213706158,
0.0011488447,
-0.0027893193,
-0.0041762292,
0.0173108429,
-0.0004270414,
-0.0033727610,
-0.0008194422,
-0.0161535013,
-0.0291887317,
-0.0152990203,
-0.0097714812,
-0.0140671358,
-0.0032689483,
0.0090638092,
0.0044171787,
0.0161063075,
0.0072692097,
-0.0070756534,
-0.0024197325,
-0.0036185263,
-0.0178992599,
-0.0027731832,
0.0011343865,
-0.0106829451,
0.0221111029,
0.0185617954,
0.0086723026,
0.0183704421,
0.0204172079,
-0.0121395886,
-0.0000868778,
0.0001258707,
-0.0167926475,
0.0028371832,
0.0181984752,
0.0073088314,
0.0138520729,
0.0377692580,
0.0143894926,
0.0015964222,
0.0168857221,
-0.0071967621,
-0.0153988041,
0.0061230031,
0.0046154913,
0.0037636771,
0.0220004376,
0.0165416282,
0.0128338728,
0.0262918882,
-0.0007324060,
-0.0020997149,
0.0018123577,
-0.0071943961,
-0.0098762764,
0.0063832155,
0.0049809786,
0.0044058622,
0.0222530328,
0.0138877798,
0.0080205631,
0.0169066116,
0.0034617782,
-0.0076299869,
0.0092452737,
-0.0016998405,
-0.0077383681,
0.0155544076,
0.0175125618,
0.0062174466,
0.0133831101,
0.0205269903,
-0.0045316340,
0.0010165513,
-0.0022623730,
-0.0233810358,
-0.0084672272,
-0.0075213443,
0.0056682285,
0.0000942287,
0.0108160246,
0.0064050457,
0.0078288289,
-0.0006526145,
-0.0145139368,
-0.0123433108,
-0.0147715379,
-0.0089680236,
-0.0093650762,
0.0045860372,
-0.0008810050,
0.0138784945,
0.0033293290,
-0.0010543799,
-0.0082923556,
-0.0095645804,
-0.0183341615,
-0.0234202221,
-0.0100649539,
-0.0142425299,
-0.0115470067,
0.0047137551,
-0.0026050843,
-0.0032298944,
-0.0077835568,
-0.0065703834,
-0.0242324751,
-0.0240293127,
-0.0172949582,
-0.0324323066,
-0.0085824188,
-0.0061003240,
0.0062152864,
0.0001761270,
0.0080125770,
-0.0019716923,
-0.0057108882,
-0.0186302606,
-0.0279966928,
-0.0229457598,
-0.0169512965,
-0.0167454816,
-0.0116521884,
0.0053139455,
-0.0028904618,
0.0039503993,
0.0053017377,
-0.0122721419,
-0.0151434354,
-0.0127183497,
-0.0204939656,
-0.0247969665,
-0.0062973010,
-0.0099997232,
0.0091269352,
0.0134048713,
0.0047278851,
0.0095972614,
0.0077185240,
-0.0071699028,
-0.0199004412,
-0.0113677746,
-0.0212082546,
-0.0097723166,
-0.0052891402,
0.0033814248,
0.0086964313,
0.0184526220,
0.0143748140,
0.0009151891,
0.0051439945,
-0.0121062724,
-0.0157082658,
-0.0102436123,
-0.0044905450,
-0.0031537465,
0.0169576034,
0.0284680892,
0.0149732400,
0.0315172896,
0.0124008479,
0.0110570118,
0.0019297875,
-0.0012958138,
-0.0039279768,
0.0030695086,
0.0092753572,
0.0109379012,
0.0283525120,
0.0251550674,
0.0256420765,
0.0191886798,
0.0202404335,
0.0000226002,
-0.0013305288,
-0.0000323677,
-0.0035534611,
0.0072412351,
0.0223260857,
0.0184010379,
0.0323988162,
0.0371114500,
0.0219286159,
0.0125494972,
0.0140849408,
-0.0106903017,
-0.0019964334,
0.0027913786,
0.0020911472,
0.0043167751,
0.0215438642,
0.0241177268,
0.0194157213,
0.0199082531,
0.0118075395,
0.0070224786,
-0.0025908528,
-0.0007470484,
-0.0084479889,
0.0025338847,
0.0029552600,
0.0199453495,
0.0182263032,
0.0221887399,
0.0217503775,
0.0194855705,
0.0020821069,
-0.0059980545,
-0.0119383363,
-0.0124073671,
-0.0130650532,
0.0035186869,
-0.0073239962,
0.0182552468,
0.0132739469,
0.0148304384,
0.0056285365,
-0.0104665868,
-0.0116463648,
-0.0272154044,
-0.0153280841,
-0.0246738158,
0.0021419583,
-0.0156933386,
0.0142679317,
0.0102377078,
0.0101418970,
-0.0046850154,
0.0050967815,
-0.0130491536,
-0.0261052139,
-0.0139623433,
-0.0284612589,
-0.0201180801,
-0.0050224867,
-0.0046995920,
-0.0008304990,
0.0002183022,
0.0013262361,
-0.0156212617,
-0.0136547126,
-0.0345557705,
-0.0348064117,
-0.0207519718,
-0.0283611715,
-0.0110038705,
-0.0149062732,
0.0068497583,
-0.0065896763,
0.0051721688,
-0.0200104490,
-0.0171922147,
-0.0250265300,
-0.0253362097,
-0.0325164236,
-0.0152592007,
-0.0149602527,
-0.0140598770,
0.0052968338,
-0.0059675602,
-0.0066144504,
-0.0059161172,
-0.0116395429,
-0.0274761654,
-0.0203897990,
-0.0241101626,
-0.0193281509,
-0.0108614992,
-0.0055942480,
-0.0004024245,
0.0001047274,
0.0046905945,
-0.0004815191,
-0.0136497756,
-0.0129189063,
-0.0193213895,
-0.0202068016,
-0.0161953121,
-0.0016275562,
-0.0052597960,
0.0099849151,
0.0094360057,
0.0083256951,
0.0038135694,
-0.0052028340,
-0.0066609569,
-0.0124047417,
-0.0181501471,
-0.0078166770,
0.0021977772,
0.0001903858,
0.0093361679,
0.0195451081,
0.0133591108,
0.0107816290,
0.0091505451,
-0.0008051338,
-0.0096149761,
-0.0023361444,
0.0055222912,
0.0002506173,
0.0222729146,
0.0218551196,
0.0194011834,
0.0197864622,
0.0221096743,
0.0008387716,
-0.0040330826,
0.0025621080,
-0.0074971048,
0.0021518543,
0.0072674695,
0.0229816698,
0.0163518973,
0.0223569218,
0.0272628069,
0.0219203345,
0.0093350299,
0.0079187118,
0.0099685472,
0.0001952121,
0.0046263752,
0.0107034398,
0.0166126452,
0.0185525622,
0.0194906928,
0.0264882855,
0.0159939863,
0.0160137769,
0.0088662552,
0.0023656790,
-0.0036243871,
0.0142505299,
0.0093776044,
0.0148774320,
0.0287993848,
0.0260301307,
0.0161911901,
0.0204703771,
0.0168120135,
-0.0127943605,
-0.0042320169,
-0.0038636990,
-0.0065741693,
-0.0026546391,
0.0202174950,
0.0155013464,
0.0151470574,
0.0287406053,
0.0135559952,
-0.0004178302,
0.0000985527,
-0.0153098172,
-0.0056014117,
-0.0132570788,
-0.0063561564,
0.0003459447,
0.0182698462,
0.0073439586,
0.0137516633,
0.0146180466,
-0.0089687314,
-0.0020969808,
-0.0050211586,
-0.0223234557,
-0.0225162096,
0.0097162835,
-0.0096624773,
0.0067192176,
0.0143071814,
0.0043059736,
-0.0013546197,
0.0045251227,
-0.0179733038,
-0.0274716914,
-0.0156235099,
-0.0190271679,
-0.0241129752,
-0.0001993993,
-0.0019726006,
0.0086489767,
0.0102068987,
0.0050635803,
-0.0056540528,
-0.0165833738,
-0.0166142322,
-0.0296764784,
-0.0166927874,
-0.0258093774,
-0.0112981908,
0.0040681781,
0.0095487516,
-0.0004586175,
0.0116654076,
-0.0015946057,
-0.0176809914,
-0.0143146254,
-0.0244748890,
-0.0274280384,
-0.0190793499,
-0.0024783148,
-0.0094269505,
0.0047851317,
0.0102595799,
0.0021253701,
-0.0020794163,
-0.0062378864,
-0.0204403903,
-0.0290686227,
-0.0076309596,
-0.0217159167,
-0.0174519680,
0.0040808097,
0.0078019919,
0.0039098952,
0.0161988586,
0.0069088717,
-0.0153260501,
-0.0059299702,
-0.0234619081,
-0.0198881608,
-0.0152475312,
-0.0060941493,
-0.0016970049,
0.0153121389,
0.0214003995,
0.0138275549,
0.0171834640,
0.0033560586,
-0.0092998967,
-0.0071678516,
-0.0092647402,
-0.0120409336,
0.0045547849,
0.0158926882,
0.0016315536,
0.0310045220,
0.0264869723,
0.0042215865,
0.0124179535,
0.0045332387,
-0.0194282029,
-0.0095775379,
0.0047415900,
-0.0119512416,
0.0077682408,
0.0225749817,
0.0187359583,
0.0198252294,
0.0259744674,
0.0073711183,
-0.0031585759,
0.0010058172,
-0.0126781706,
-0.0109390691,
0.0084927082,
0.0034121946,
0.0089468742,
0.0288457219,
0.0232809708,
0.0135571342,
0.0211367272,
-0.0035517705,
-0.0069713499,
-0.0015208055,
-0.0152851213,
-0.0066092797,
0.0138502708,
0.0074997116,
0.0102543784,
0.0296542756,
0.0122167375,
0.0059148627,
0.0098998435,
-0.0048905592,
-0.0228031930,
0.0044889720,
-0.0030510752,
-0.0097480528,
0.0112561956,
0.0178754982,
0.0089473221,
0.0147747472,
0.0105375201,
-0.0071806316,
-0.0099398009,
-0.0035501174,
-0.0335786119,
-0.0079820408,
-0.0051089758,
-0.0005918872,
0.0058564497,
0.0130484402,
0.0077244262,
0.0011010133,
0.0073773516,
-0.0247072093,
-0.0135089085,
-0.0163507815,
-0.0137513708,
-0.0092612151,
0.0085460357,
-0.0070288153,
0.0081902212,
0.0140979616,
-0.0116763311,
-0.0117160548,
-0.0109358672,
-0.0228357054,
-0.0266792905,
-0.0086571658,
-0.0131456591,
-0.0134066036,
0.0084997909,
-0.0027871132,
0.0000332524,
-0.0013840689,
-0.0108045908,
-0.0154589731,
-0.0143825244,
-0.0162763111,
-0.0268832855,
-0.0023472686,
-0.0017691137,
-0.0016625989,
0.0072996877,
0.0068455618,
-0.0044403546,
-0.0013020019,
-0.0148603274,
-0.0261731669,
-0.0188092068,
-0.0084627317,
-0.0112568457,
0.0015199874,
0.0072910865,
-0.0003389670,
0.0030025528,
0.0068864729,
-0.0149998628,
-0.0180482045,
-0.0108566675,
-0.0150388610,
-0.0127658937,
0.0048975423,
0.0002778409,
0.0079086339,
0.0282172114,
0.0033542735,
0.0050368956,
0.0038693859,
-0.0100705922,
-0.0210656878,
0.0040760022,
-0.0167393219,
-0.0055568293,
0.0196651332,
0.0172990430,
0.0074597797,
0.0260754824,
0.0175590515,
-0.0041304058,
0.0070337523,
-0.0031053054,
-0.0176648330,
0.0085723577,
0.0121009238,
0.0092901485,
0.0327708535,
0.0350239053,
0.0122865615,
0.0285911839,
0.0151974326,
-0.0157925449,
0.0072775222,
-0.0038733068,
-0.0078281844,
0.0131142624,
0.0220521986,
0.0137593262,
0.0334970504,
0.0250907801,
0.0078993514,
0.0148167033,
0.0000193238,
-0.0142200869,
-0.0002768427,
0.0075101489,
-0.0063258763,
0.0120350048,
0.0369034000,
0.0227804650,
0.0237315428,
0.0305043701,
0.0121691674,
0.0000785098,
0.0067397151,
-0.0147771891,
-0.0135618998,
0.0068115764,
0.0033235366,
0.0135372812,
0.0230346732,
0.0224519745,
0.0095218550,
0.0201743543,
-0.0096712215,
-0.0085968198,
-0.0114393532,
-0.0056096590,
-0.0154272150,
0.0076556271,
0.0087270690,
0.0172811635,
0.0263615660,
0.0115795573,
0.0010460202,
0.0003698896,
-0.0093488023,
-0.0285080615,
-0.0115891434,
-0.0084649138,
-0.0166800227,
0.0055410387,
0.0170466173,
-0.0006935600,
0.0143851805,
0.0060971146,
-0.0073549896,
-0.0243342221,
-0.0083538136,
-0.0339814313,
-0.0194924232,
-0.0094054444,
-0.0061398097,
0.0027847365,
0.0111472895,
0.0065969303,
-0.0017885214,
-0.0018034213,
-0.0294994302,
-0.0226612762,
-0.0278168377,
-0.0284377579,
-0.0247850660,
-0.0073410687,
-0.0089032315,
0.0015550749,
0.0035665873,
-0.0069907224,
-0.0186662544,
-0.0113058044,
-0.0351323374,
-0.0292988941,
-0.0261254590,
-0.0119676208,
-0.0163988099,
0.0029771770,
0.0042826398,
-0.0038909158,
0.0084981732,
-0.0087704379,
-0.0215043388,
-0.0276031513,
-0.0205532443,
-0.0316850021,
-0.0169236828,
-0.0122283995,
-0.0074397381,
-0.0014472501,
0.0087674186,
-0.0026066552,
-0.0135527086,
-0.0098746000,
-0.0255688056,
-0.0262951124,
-0.0213308446,
-0.0203875192,
-0.0093738679,
0.0075168121,
0.0086404700,
0.0092705535,
0.0154557312,
-0.0113542248,
0.0020495802,
-0.0142248329,
-0.0278904550,
-0.0227771215,
-0.0013202960,
-0.0108294887,
-0.0033012810,
0.0188404843,
0.0026773252,
0.0117533365,
0.0113181910,
0.0013702507,
-0.0233464781,
0.0084556621,
-0.0091213258,
-0.0146347955,
0.0139487889,
0.0159628727,
0.0064412365,
0.0288908910,
0.0273831021,
0.0041334582,
0.0109175984,
0.0055784555,
-0.0172065143,
0.0016284676,
-0.0045931996,
0.0076919682,
0.0194441024,
0.0188120920,
0.0258862507,
0.0292876177,
0.0099435588,
0.0016328532,
0.0121861417,
-0.0050293650,
-0.0067907036,
0.0063998909,
0.0187641326,
0.0134563185,
0.0280811526,
0.0305790249,
0.0224871710,
0.0246850029,
0.0252786670,
-0.0006393960,
0.0031488449,
0.0095624635,
0.0039839707,
0.0075048618,
0.0255069211,
0.0123695657,
0.0212572776,
0.0255534165,
0.0167506337,
0.0039972295,
-0.0004075788,
0.0027554086,
-0.0084528998,
0.0034136602,
0.0068666036,
0.0233729165,
0.0146458764,
0.0287865642,
0.0177878067,
0.0173730496,
-0.0005522102,
0.0049250517,
-0.0071945232,
-0.0121109290,
-0.0062815771,
0.0055570528,
0.0102340411,
0.0080082472,
0.0199337117,
0.0155464886,
-0.0003906421,
0.0083641140,
-0.0080919880,
-0.0157712307,
-0.0145162558,
-0.0049620690,
-0.0019619185,
-0.0026252328,
0.0213157218,
-0.0030649565,
0.0153893987,
0.0004078554,
0.0061494713,
-0.0254638474,
-0.0060121319,
-0.0172175784,
-0.0123629309,
-0.0151344808,
0.0022997058,
0.0048031998,
0.0000920585,
0.0063839890,
-0.0080399932,
-0.0110850995,
-0.0231419280,
-0.0177971311,
-0.0286880787,
-0.0220710691,
-0.0146680567,
-0.0083610918,
0.0011210126,
0.0005790866,
0.0038891686,
0.0061135124,
-0.0120107746,
-0.0108555323,
-0.0202105548,
-0.0186881572,
-0.0232382119,
-0.0095937876,
-0.0150686335,
-0.0037539203,
0.0045508044,
-0.0012432748,
-0.0113593237,
-0.0069860788,
-0.0178753939,
-0.0304222070,
-0.0193530768,
-0.0270362459,
-0.0187146869,
-0.0068144137,
0.0020588401,
0.0041133324,
0.0075961528,
0.0043072226,
-0.0029186078,
-0.0073937671,
-0.0208960287,
-0.0152493250,
-0.0181798805,
-0.0115251467,
-0.0004899308,
0.0037649528,
0.0124906283,
0.0124492608,
0.0164544079,
0.0002845713,
-0.0035133141,
-0.0085227005,
-0.0121586714,
-0.0132885380,
-0.0030546975,
-0.0000721267,
0.0036078845,
0.0267320015,
0.0164707825,
0.0131125925,
0.0186664406,
0.0073462906,
-0.0060096830,
-0.0038272939,
-0.0016726821,
-0.0045178453,
0.0095162978,
0.0092710350,
0.0241266042,
0.0219051279,
0.0139136016,
0.0192435831,
0.0045329565,
-0.0043990938,
-0.0114081856,
-0.0060864794,
-0.0074105440,
0.0112661906,
0.0084605431,
0.0186364055,
0.0269159134,
0.0226762854,
0.0216407813,
0.0120514221,
0.0032828886,
-0.0022557110,
0.0003868361,
-0.0006318512,
0.0034263555,
0.0092067774,
0.0150972055,
0.0221865848,
0.0157025550,
0.0170277692,
0.0032727369,
0.0067814691,
-0.0109680127,
-0.0084605450,
-0.0013866565,
-0.0063740551,
0.0056084050,
0.0137996478,
0.0196817871,
0.0093602380,
0.0245016441,
0.0027758686,
-0.0009895681,
-0.0083670653,
-0.0065265084,
-0.0190638583,
0.0046722819,
0.0047655455,
-0.0007789688,
0.0166096613,
0.0098337503,
0.0058496324,
0.0043603471,
-0.0069124303,
-0.0166785270,
-0.0189707056,
-0.0131123196,
-0.0196656659,
-0.0064340443,
-0.0014352176,
-0.0059735365,
0.0156438928,
-0.0020670788,
-0.0016593206,
-0.0127537716,
-0.0083936919,
-0.0283487868,
-0.0154852457,
-0.0121740978,
-0.0146309491,
0.0004243507,
0.0079982374,
0.0005173442,
-0.0059333220,
0.0065224012,
-0.0217826460,
-0.0220481791,
-0.0193899795,
-0.0278810430,
-0.0229748599,
-0.0042598224,
-0.0104585709,
-0.0095856860,
0.0077523333,
0.0001870130,
-0.0112449061,
-0.0018205110,
-0.0209121220,
-0.0149866752,
-0.0146654537,
-0.0117145255,
-0.0134234587,
0.0071043642,
0.0019030371,
-0.0040502958,
0.0119306147,
-0.0016511420,
-0.0165357608,
-0.0103465673,
-0.0182652175,
-0.0260151811,
-0.0081199780,
-0.0060520694,
-0.0038725536,
0.0071547292,
0.0059664659,
0.0038542866,
-0.0001448301,
-0.0038929495,
-0.0171017163,
-0.0058173151,
-0.0079819029,
-0.0075496566,
0.0063638715,
0.0151050948,
0.0098331273,
0.0106844306,
0.0250716973,
0.0028908984,
0.0040351907,
0.0005169297,
-0.0025140685,
-0.0091580646,
0.0068652546,
0.0025564500,
0.0103373565,
0.0228241254,
0.0121448822,
0.0163691919,
0.0135635175,
0.0101211462,
-0.0002605518,
0.0022502409,
0.0017217017,
0.0036245028,
0.0148443934,
0.0270795412,
0.0229145586,
0.0273741148,
0.0286089461,
0.0182415433,
0.0078095221,
0.0050702807,
-0.0099155437,
0.0058740913,
0.0100797517,
0.0009717745,
0.0275124647,
0.0274592750,
0.0147268921,
0.0265272316,
0.0186122376,
-0.0075047445,
0.0019533099,
0.0081726685,
-0.0130088441,
0.0063525252,
0.0214948524,
0.0117439777,
0.0191282425,
0.0321250334,
0.0165935066,
0.0104338806,
0.0193811134,
-0.0084108692,
-0.0022716408,
0.0002994661,
-0.0022040666,
-0.0093687130,
0.0200138334,
0.0057613943,
0.0185226221,
0.0186736174,
0.0086575607,
0.0026114678,
-0.0027676367,
-0.0132146813,
-0.0189619102,
0.0008809618,
-0.0138801821,
0.0089748437,
0.0179150030,
0.0177411940,
0.0093330648,
0.0317688175,
-0.0062613958,
-0.0180039629,
-0.0100728916,
-0.0154287824,
-0.0239139460,
-0.0043075895,
0.0034462069,
0.0003031477,
0.0135016581,
0.0142090283,
-0.0166001841,
-0.0029484271,
-0.0176182613,
-0.0289634503,
-0.0254781768,
-0.0201169811,
-0.0168830603,
-0.0159889236,
0.0081818011,
-0.0082822749,
0.0087832641,
-0.0038061533,
-0.0049054809,
-0.0168439783,
-0.0121180583,
-0.0352264345,
-0.0226548519,
-0.0138592832,
-0.0231435075,
-0.0122078191,
0.0036716184,
-0.0070130443,
-0.0073274556,
0.0025901156,
-0.0204233993,
-0.0327512324,
-0.0182255134,
-0.0326030813,
-0.0290815495,
-0.0076951347,
-0.0080939243,
-0.0063052564,
0.0105768954,
0.0059964973,
-0.0203594211,
-0.0030899742,
-0.0202313606,
-0.0325633958,
-0.0236006677,
-0.0156189110,
-0.0200718231,
0.0001335408,
0.0017218206,
-0.0011931779,
0.0030780928,
-0.0025642687,
-0.0120157711,
-0.0163348801,
-0.0234443694,
-0.0250800531,
-0.0199417043,
-0.0072429073,
-0.0153501295,
0.0052895369,
0.0117060533,
0.0092266593,
0.0084059741,
0.0117027666,
-0.0123177972,
-0.0117960125,
0.0021655860,
-0.0257213898,
0.0013822389,
0.0093500149,
0.0094392123,
0.0056176288,
0.0352770500,
0.0011061630,
0.0031034495,
0.0035726950,
-0.0133978715,
-0.0222609416,
-0.0046107322,
0.0080227572,
-0.0035563111,
0.0175230429,
0.0318525694,
0.0210771188,
0.0274532512,
0.0197119005,
0.0048596179,
0.0026564216,
0.0042333887,
-0.0108042266,
0.0071934685,
0.0161382575,
0.0054099835,
0.0371428132,
0.0248834286,
0.0217915066,
0.0223312117,
0.0203568023,
-0.0147258686,
0.0138972895,
0.0027340532,
-0.0030888151,
0.0169982240,
0.0287961215,
0.0098639466,
0.0266268551,
0.0384455360,
0.0029626642,
0.0125900740,
0.0158727895,
-0.0040032202,
-0.0069701863,
0.0204787552,
0.0019427580,
0.0089918366,
0.0290989522,
0.0158173218,
0.0163131058,
0.0260085240,
0.0040029674,
0.0023406437,
-0.0011561477,
-0.0045436411,
-0.0106207617,
0.0114345653,
-0.0009854845,
0.0174445696,
0.0224104114,
0.0173307061,
0.0097143473,
0.0172891673,
-0.0055071008,
-0.0086367764,
0.0084776245,
-0.0104673002,
-0.0015528665,
0.0157203507,
0.0172595549,
-0.0004617351,
0.0181348361,
0.0098870210,
-0.0121082198,
-0.0096523454,
-0.0095956810,
-0.0300172232,
-0.0091726035,
-0.0097371433,
0.0024457227,
-0.0032438638,
0.0127407433,
-0.0011550502,
-0.0019521742,
0.0005684532,
-0.0186223686,
-0.0135652125,
-0.0190258324,
-0.0134710977,
-0.0145525411,
0.0062258402,
-0.0098370928,
0.0062797433,
0.0080485903,
-0.0040128552,
-0.0130749159,
-0.0100273974,
-0.0282433294,
-0.0259878691,
-0.0112562943,
-0.0231590774,
-0.0173830744,
0.0090127159,
-0.0007238146,
-0.0092936801,
0.0011095644,
-0.0083178487,
-0.0269218646,
-0.0153462607,
-0.0207868256,
-0.0283503179,
-0.0057186922,
-0.0035398358,
-0.0013405945,
0.0043708710,
0.0041246917,
-0.0059502739,
-0.0041128160,
-0.0202352386,
-0.0259710327,
-0.0204803273,
-0.0184505265,
-0.0217695870,
-0.0058350223,
0.0024538578,
-0.0058498019,
0.0102045434,
0.0051941844,
-0.0069256723,
-0.0102055678,
-0.0062524835,
-0.0240002032,
-0.0085221501,
-0.0039642388,
-0.0128939785,
0.0141177503,
0.0218904279,
0.0016033961,
0.0132344496,
0.0110275438,
-0.0130023528,
-0.0187059455,
-0.0064030895,
-0.0216460973,
-0.0071536181,
0.0039583715,
0.0119312117,
0.0128111634,
0.0235821828,
0.0131982276,
-0.0001105715,
0.0052119317,
-0.0087768091,
-0.0122783780,
-0.0014951890,
0.0019348920,
0.0000350494,
0.0256333034,
0.0216489658,
0.0143919233,
0.0287379287,
0.0106669031,
-0.0058901142,
0.0011304312,
-0.0084366631,
-0.0146678351,
0.0026039823,
0.0043974435,
0.0058255112,
0.0261734575,
0.0239144899,
0.0101897158,
0.0215530917,
0.0080754217,
-0.0064636627,
-0.0016040377,
0.0018911419,
-0.0118003692,
0.0094140675,
0.0193919223,
0.0116796894,
0.0262161139,
0.0293562766,
0.0106698973,
0.0092206746,
0.0074094697,
-0.0166844316,
-0.0046689194,
-0.0109630907,
-0.0030517846,
0.0014578018,
0.0189132765,
0.0139513128,
0.0182506461,
0.0218392555,
0.0026696580,
0.0003696473,
-0.0110612335,
-0.0065692356,
-0.0173647124,
0.0028943343,
-0.0032192166,
0.0160973556,
0.0159629043,
0.0153936595,
0.0057550659,
0.0042960993,
-0.0077722454,
-0.0256411079,
-0.0181292333,
-0.0199184772,
-0.0191331003,
-0.0072757099,
-0.0062641902,
0.0059303679,
0.0015394141,
0.0102589969,
-0.0046148598,
-0.0159247611,
-0.0109056961,
-0.0302956030,
-0.0207508877,
-0.0146323023,
-0.0058518345,
-0.0125858383,
0.0142733604,
0.0100820325,
0.0057044746,
0.0033789813,
-0.0115036480,
-0.0157776643,
-0.0206170809,
-0.0228857361,
-0.0267040562,
-0.0079652620,
-0.0112627428,
-0.0032767402,
0.0048148176,
-0.0020421650,
-0.0034720346,
-0.0060841395,
-0.0158583764,
-0.0269394759,
-0.0189891253,
-0.0141657805,
-0.0093104700,
-0.0017366909,
-0.0007913748,
0.0122075211,
0.0089767613,
0.0022685700,
-0.0120673990,
-0.0090195229,
-0.0211155303,
-0.0208728984,
-0.0144803012,
-0.0066392212,
-0.0067470972,
0.0034285216,
0.0116226505,
0.0011597552,
0.0031395578,
-0.0002519836,
-0.0148839131,
-0.0113925897,
-0.0165493619,
-0.0077433628,
-0.0075558755,
0.0176676791,
0.0036757113,
0.0235366914,
0.0133810276,
0.0174722429,
0.0095178643,
-0.0023412781,
-0.0020695843,
-0.0109352991,
-0.0014495663,
0.0003705104,
0.0201975703,
0.0088829789,
0.0236517712,
0.0248850361,
0.0250375979,
0.0066524073,
0.0026268973,
0.0055242591,
-0.0100847315,
-0.0046307794,
0.0124759115,
0.0131093720,
0.0198296197,
0.0335460007,
0.0295559112,
0.0135922628,
0.0232032221,
0.0019662268,
-0.0023039717,
0.0007076648,
0.0073515307,
0.0079283016,
0.0169600006,
0.0300915632,
0.0196635388,
0.0244594943,
0.0128837228,
0.0155685889,
-0.0029325474,
0.0035517102,
-0.0057146661,
0.0007464498,
-0.0023104998,
0.0162943043,
0.0168373436,
0.0157646481,
0.0199972820,
0.0267284382,
0.0139882285,
-0.0000218139,
0.0016277529,
-0.0113298800,
-0.0121825524,
0.0005555623,
-0.0017682991,
0.0074363649,
0.0195349716,
0.0201043598,
0.0188150108,
-0.0012718675,
0.0023796689,
-0.0166806616,
-0.0123833511,
-0.0201828685,
0.0016996142,
-0.0032870586,
0.0180153772,
0.0238752849,
0.0150552159,
0.0036391730,
0.0078037437,
-0.0066131754,
-0.0333173536,
-0.0173965804,
-0.0245709196,
-0.0166327171,
-0.0096193794,
0.0071618892,
0.0000130126,
0.0057927882,
0.0052987435,
-0.0108573493,
-0.0175407194,
-0.0214710198,
-0.0342668407,
-0.0151100187,
-0.0265237782,
-0.0153400237,
-0.0050108768,
0.0045787361,
-0.0032204525,
0.0057356898,
-0.0012467448,
-0.0225860924,
-0.0114750126,
-0.0235737823,
-0.0331523865,
-0.0210840553,
-0.0115018850,
-0.0138231171,
0.0036649550,
0.0014616967,
-0.0064575467,
-0.0054960907,
-0.0142721720,
-0.0304123424,
-0.0375774093,
-0.0266498663,
-0.0287709609,
-0.0237357337,
-0.0053545525,
0.0017219352,
0.0048729950,
0.0028179958,
0.0047157886,
-0.0194964781,
-0.0210779384,
-0.0246143043,
-0.0243081935,
-0.0254067387,
-0.0117204254,
-0.0099869799,
0.0083067957,
0.0079324292,
0.0046034488,
0.0043585105,
-0.0054428126,
-0.0142952707,
-0.0165196769,
-0.0231499244,
-0.0190930758,
-0.0132760415,
-0.0003746557,
0.0018657083,
0.0148198577,
0.0175919775,
0.0106460247,
0.0110007711,
0.0006281535,
-0.0152155403,
-0.0230531413,
0.0066072023,
-0.0132226143,
0.0018341637,
0.0185228717,
0.0280968808,
0.0200125277,
0.0298229400,
0.0111980652,
-0.0078471042,
-0.0020134919,
-0.0126534132,
-0.0089255357,
-0.0032280523,
0.0125091653,
0.0179528147,
0.0281327944,
0.0293130241,
0.0292218216,
0.0180174559,
0.0118152089,
0.0013862536,
0.0069940765,
-0.0021306344,
0.0080748629,
0.0143753979,
0.0232593082,
0.0177277178,
0.0372054465,
0.0266558472,
0.0157622937,
0.0186714679,
0.0044885706,
-0.0114687514,
-0.0021144862,
0.0067935227,
-0.0017290777,
0.0164628848,
0.0270389412,
0.0268434752,
0.0280273631,
0.0320458338,
0.0058498401,
-0.0016456203,
0.0018796285,
-0.0040797507,
-0.0091426019,
0.0113257486,
0.0101304427,
0.0156782214,
0.0257827677,
0.0220409986,
0.0102691669,
0.0184757933,
-0.0087703308,
0.0054508797,
-0.0061936714,
-0.0087164883,
0.0010117010,
0.0151421586,
0.0054164794,
0.0092424825,
0.0304753967,
-0.0006332359,
0.0093075801,
0.0014631592,
-0.0059291027,
-0.0301074069,
0.0138741815,
-0.0085740490,
-0.0078233080,
0.0129255522,
0.0153012769,
0.0028270208,
0.0118373418,
0.0021141001,
-0.0211477019,
-0.0090627028,
-0.0125970840,
-0.0289533883,
-0.0046642483,
-0.0020861397,
-0.0036295897,
0.0092769181,
0.0043955110,
0.0013823271,
-0.0075340290,
-0.0044166148,
-0.0294890702,
-0.0042568538,
-0.0200374573,
-0.0128897736,
0.0016951485,
0.0071344851,
-0.0087046362,
0.0070842123,
0.0020738901,
-0.0195623394,
-0.0188089795,
-0.0157867074,
-0.0318201408,
-0.0253987946,
-0.0074875006,
-0.0085740089,
-0.0094241183,
0.0037937211,
0.0032331697,
-0.0084361359,
-0.0101240873,
-0.0179382917,
-0.0214419849,
-0.0187854432,
-0.0112865306,
-0.0237531755,
0.0051803417,
0.0034707880,
0.0009441948,
0.0015162817,
0.0027389196,
-0.0163179059,
-0.0096192881,
-0.0164810605,
-0.0248743556,
-0.0148314554,
-0.0068631237,
-0.0026350061,
0.0059142932,
0.0097154342,
-0.0005664301,
0.0090208696,
0.0055283024,
-0.0214079861,
-0.0130629409,
-0.0014307969,
-0.0195016265,
-0.0041041286,
0.0137621062,
0.0052547404,
0.0137183126,
0.0367557481,
-0.0022807496,
0.0087990519,
0.0031986339,
-0.0096765226,
-0.0203187410,
0.0043063490,
-0.0134988148,
0.0020690816,
0.0290557034,
0.0138839846,
0.0190226845,
0.0214218982,
0.0161082298,
-0.0093768155,
0.0085865427,
-0.0079808980,
-0.0086487066,
0.0072076367,
0.0141538167,
0.0130588142,
0.0325389281,
0.0268162694,
0.0114534991,
0.0251464024,
0.0048825499,
-0.0102020614,
0.0020717215,
-0.0050144941,
-0.0051581189,
0.0098840659,
0.0144926459,
0.0104678972,
0.0297086854,
0.0190465823,
0.0062454073,
0.0058997627,
0.0000567927,
-0.0139792338,
-0.0037858530,
0.0000611216,
-0.0105998032,
0.0108435117,
0.0272184350,
0.0186898392,
0.0163275953,
0.0279720593,
-0.0002009438,
-0.0024476252,
0.0020474473,
-0.0248604733,
-0.0134387184,
0.0051514059,
-0.0044346736,
0.0122846616,
0.0208864287,
0.0133726224,
0.0026167906,
0.0125588607,
-0.0177712124,
-0.0203658752,
-0.0105309198,
-0.0155578945,
-0.0101935826,
0.0098341694,
0.0048227878,
0.0064381869,
0.0244148597,
-0.0041121924,
-0.0131281642,
-0.0114468485,
-0.0215768535,
-0.0363286696,
-0.0147670824,
-0.0139130782,
-0.0235688277,
0.0062217601,
0.0035803514,
-0.0063429489,
0.0060942387,
-0.0077212192,
-0.0152252614,
-0.0210864861,
-0.0181202367,
-0.0364502706,
-0.0160359554,
-0.0090856524,
-0.0118985018,
0.0066620056,
0.0064866473,
0.0008397637,
-0.0060212263,
-0.0059472541,
-0.0322941728,
-0.0287049469,
-0.0192671418,
-0.0223637670,
-0.0165726505,
-0.0040273555,
0.0039150855,
0.0023177257,
0.0077293105,
-0.0082957270,
-0.0116114356,
-0.0150276721,
-0.0200711414,
-0.0255909171,
-0.0106684770,
-0.0066448264,
-0.0088397423,
0.0169520434,
0.0051128534,
0.0055411430,
0.0103740813,
0.0023386865,
-0.0223089401,
-0.0057353722,
-0.0141804516,
-0.0160943512,
0.0024962190,
0.0059477556,
0.0010378361,
0.0181370191,
0.0230960436,
-0.0031556936,
0.0018425331,
0.0054593263,
-0.0213695578,
-0.0100202346,
0.0038031051,
-0.0068431557,
0.0073374584,
0.0248901173,
0.0158633459,
0.0187015291,
0.0285474695,
-0.0092093861,
0.0145272342,
0.0013037643,
-0.0090976916,
-0.0007604854,
0.0204801597,
0.0017766762,
0.0192807969,
0.0324091278,
0.0099795545,
0.0246753711,
0.0225560777,
0.0039176121,
-0.0030710306,
0.0197194126,
0.0011311830,
0.0072633964,
0.0330068879,
0.0218455959,
0.0173975695,
0.0367894247,
0.0183779802,
0.0045820056,
0.0097164856,
0.0012060229,
-0.0109853921,
0.0127326967,
0.0047175591,
0.0144202709,
0.0226269104,
0.0191886798,
0.0158297308,
0.0155859832,
-0.0032320060,
-0.0053712223,
0.0010623646,
-0.0075252727,
-0.0044472730,
0.0060642799,
0.0174999889,
0.0097470973,
0.0247081164,
0.0123175215,
0.0059693023,
0.0109505635,
0.0080746710,
-0.0173575766,
-0.0041790945,
0.0064796768,
-0.0077956393,
0.0065245018,
0.0226044208,
-0.0005305446,
0.0121215582,
0.0093345707,
-0.0016931632,
-0.0203774869,
-0.0078377239,
-0.0174497161,
-0.0188714098,
0.0022470374,
-0.0003662567,
0.0121803628,
0.0090950066,
0.0151945762,
-0.0028631724,
0.0014629972,
-0.0263282638,
-0.0170144010,
-0.0178461634,
-0.0214453675,
-0.0171937421,
0.0020779246,
0.0024899505,
-0.0020596078,
0.0106241638,
-0.0090718446,
-0.0174587704,
-0.0141276065,
-0.0303738080,
-0.0366684571,
-0.0256542377,
-0.0199903455,
-0.0113621354,
-0.0062402203,
0.0060960930,
-0.0126938876,
-0.0013067254,
-0.0125624901,
-0.0253736693,
-0.0368886441,
-0.0264777504,
-0.0264063850,
-0.0250759143,
-0.0121997204,
-0.0023296862,
0.0014657654,
-0.0001951783,
-0.0012461428,
-0.0120802000,
-0.0242873933,
-0.0279942825,
-0.0287729278,
-0.0274852253,
-0.0267468672,
-0.0126120988,
0.0003024101,
0.0042732814,
0.0041424576,
0.0108616259,
-0.0022718990,
-0.0124962833,
-0.0110425418,
-0.0268878508,
-0.0234245248,
-0.0148083549,
-0.0058373278,
-0.0060212896,
0.0196129233,
0.0119162370,
0.0017571157,
0.0058448869,
-0.0021553244,
-0.0276186988,
-0.0211200956,
-0.0100079970,
-0.0214752629,
0.0001223208,
0.0145351812,
0.0107714068,
0.0207713023,
0.0186644774,
0.0097422572,
-0.0005052935,
-0.0050458657,
-0.0198752061,
-0.0056722569,
-0.0121608740,
-0.0047601932,
0.0158831365,
0.0148553485,
0.0241790488,
0.0281829387,
0.0254642107,
0.0001519305,
0.0125374077,
-0.0080414377,
-0.0125941271,
-0.0024190177,
0.0112837851,
0.0088780224,
0.0286396481,
0.0416867100,
0.0262291748,
0.0268596597,
0.0249630958,
0.0040074652,
-0.0016522383,
0.0034089165,
0.0010279039,
0.0056554489,
0.0213520043,
0.0207497217,
0.0329662748,
0.0273866579,
0.0236448254,
0.0214909986,
0.0036448403,
0.0006384461,
-0.0046166023,
0.0003238621,
0.0023057677,
0.0212611239,
0.0138756130,
0.0337582789,
0.0321602300,
0.0365017653,
0.0138067910,
0.0156359896,
0.0014488969,
-0.0038022965,
-0.0075132009,
0.0048779426,
0.0107007017,
0.0092100929,
0.0245115981,
0.0277202185,
0.0161819328,
0.0126626715,
0.0077925986,
-0.0076484885,
-0.0113095287,
-0.0075846114,
0.0025239270,
-0.0136631094,
0.0176089555,
0.0071609998,
0.0215788819,
0.0103358543,
0.0195052456,
-0.0106361024,
-0.0034334897,
-0.0100901686,
-0.0165383536,
-0.0169891566,
0.0002029476,
0.0071652709,
-0.0003798552,
0.0146616958,
0.0084129432,
0.0081128171,
-0.0107915187,
-0.0128500713,
-0.0242793933,
-0.0229773764,
-0.0169861168,
-0.0109740030,
-0.0078466991,
0.0031437487,
-0.0020130039,
0.0174353663,
-0.0097996183,
-0.0036724522,
-0.0169668458,
-0.0115769394,
-0.0304819271,
-0.0123121738,
-0.0100875199,
-0.0139857456,
0.0022628629,
0.0042439620,
-0.0024502138,
-0.0101582613,
-0.0014871089,
-0.0293958224,
-0.0177499969,
-0.0274342336,
-0.0252712406,
-0.0186070055,
-0.0020299170,
-0.0093112495,
-0.0018747757,
0.0027315295,
-0.0080191959,
-0.0069256807,
-0.0142269265,
-0.0217349306,
-0.0203000903,
-0.0122888749,
-0.0056414586,
-0.0011446555,
0.0056760893,
-0.0013879496,
0.0050194263,
0.0012239469,
-0.0127324499,
-0.0183285065,
-0.0156242074,
-0.0227512307,
-0.0159214046,
-0.0045325388,
-0.0028014979,
0.0099215023,
0.0096411649,
0.0104373861,
0.0060803182,
-0.0019917875,
-0.0077475891,
-0.0089884540,
-0.0122426450,
-0.0056592375,
-0.0012778447,
0.0078492090,
0.0172579065,
0.0181445852,
0.0105878795,
0.0195170790,
0.0033554924,
-0.0060217269,
-0.0010160035,
-0.0051818890,
-0.0046842876,
0.0098907715,
0.0169431753,
0.0167649705,
0.0296446495,
0.0156184798,
0.0143154655,
0.0108794356,
-0.0001697791,
-0.0067705102,
-0.0055010812,
0.0035387790,
0.0011193168,
0.0161785819,
0.0224660169,
0.0202519353,
0.0207869187,
0.0216998365,
0.0037181964,
-0.0033234418,
-0.0060438248,
-0.0145056928,
-0.0006279920,
-0.0014585787,
0.0057020341,
0.0214301888,
0.0258964486,
0.0190786310,
0.0225818008,
0.0119859613,
-0.0023986830,
0.0023275181,
-0.0054241596,
-0.0091660107,
0.0057198936,
0.0177216642,
0.0098594232,
0.0250011869,
0.0189964175,
0.0151572982,
0.0091356263,
0.0010753644,
-0.0156929344,
-0.0160453822,
-0.0058625010,
-0.0150452601,
-0.0056195469,
0.0116389915,
0.0046893647,
0.0164222140,
0.0086690197,
-0.0026283781,
-0.0111426730,
-0.0178248603,
-0.0230743755,
-0.0254078619,
-0.0045699915,
-0.0128157148,
0.0064435182,
0.0148302866,
0.0136809014,
-0.0001939011,
0.0102227451,
-0.0154278595,
-0.0265493784,
-0.0195391197,
-0.0239656791,
-0.0242333412,
-0.0112629393,
0.0025377099,
-0.0080658114,
0.0105453013,
0.0018501695,
-0.0101765301,
-0.0040084748,
-0.0170777477,
-0.0294377916,
-0.0145264110,
-0.0151743079,
-0.0194769651,
-0.0061357766,
0.0143407639,
-0.0004193764,
0.0100684334,
0.0063279113,
-0.0129497349,
-0.0119262896,
-0.0187915582,
-0.0309928879,
-0.0218957774,
-0.0059211543,
-0.0160879940,
0.0047299238,
0.0132065006,
0.0014311575,
0.0049882061,
0.0053158100,
-0.0156299435,
-0.0198578835,
-0.0085851150,
-0.0206296481,
-0.0085428050,
0.0018053108,
0.0017545561,
0.0031921316,
0.0247992463,
0.0051362030,
-0.0035416845,
0.0030248286,
-0.0127709741,
-0.0199671239,
-0.0062700058,
-0.0062072678,
-0.0123510044,
0.0126060694,
0.0151364319,
0.0142386053,
0.0131348744,
0.0111405812,
0.0023485369,
-0.0069088060,
-0.0097540598,
-0.0070727286,
-0.0044449936,
0.0159086864,
0.0093645388,
0.0262573436,
0.0286151003,
0.0298727024,
0.0176100247,
0.0175669305,
-0.0001617254,
-0.0024671298,
0.0106717171,
-0.0075426721,
0.0150306989,
0.0221470725,
0.0199014060,
0.0162298474,
0.0389620550,
0.0085927956,
0.0045016087,
0.0107738459,
-0.0057672295,
-0.0072298311,
0.0106648216,
0.0146883577,
0.0039208885,
0.0289634448,
0.0340847746,
0.0120616620,
0.0237469934,
0.0088984473,
-0.0019114151,
0.0007728463,
0.0006979014,
-0.0152315395,
0.0119233560,
0.0108771939,
0.0048863152,
0.0201822445,
0.0120250518,
0.0125960484,
0.0131869027,
0.0025478753,
-0.0152207240,
0.0120263724,
-0.0074626654,
-0.0022975591,
0.0159833599,
0.0162419192,
-0.0026529401,
0.0290775709,
0.0157176796,
-0.0141068846,
0.0005278722,
-0.0003486815,
-0.0235689022,
-0.0112238899,
0.0073142564,
-0.0040651574,
0.0056594214,
0.0201054662,
-0.0030677326,
0.0001098858,
-0.0024347904,
-0.0223583989,
-0.0136970310,
-0.0225733947,
-0.0109744780,
-0.0202190951,
0.0080561135,
-0.0067597516,
0.0091559552,
-0.0031754160,
-0.0061140424,
-0.0090625454,
-0.0089664720,
-0.0241672583,
-0.0221181102,
-0.0078054802,
-0.0192025229,
-0.0101488912,
0.0025403574,
-0.0097251059,
-0.0165290460,
-0.0028348831,
-0.0165847205,
-0.0414471403,
-0.0226242673,
-0.0246975347,
-0.0398292579,
-0.0179265905,
-0.0101857493,
-0.0061082612,
-0.0053779013,
0.0121309143,
-0.0182691459,
-0.0106382221,
-0.0164511409,
-0.0278474316,
-0.0287666954,
-0.0176655930,
-0.0222541317,
-0.0072484594,
0.0024171858,
-0.0107306596,
-0.0017556292,
-0.0007844010,
-0.0194103625,
-0.0231847465,
-0.0178991109,
-0.0316968299,
-0.0212134048,
-0.0071333507,
-0.0159680881,
-0.0042408966,
0.0171986166,
-0.0047866451,
-0.0008149415,
0.0075326231,
-0.0132818064,
-0.0270401090,
0.0051109628,
-0.0249732267,
-0.0149126174,
0.0056485003,
0.0112424325,
-0.0041535716,
0.0219641626,
0.0070595271,
-0.0071886131,
-0.0024096763,
-0.0139724128,
-0.0211683866,
-0.0145119019,
0.0001505132,
-0.0085384194,
0.0133422194,
0.0205448419,
0.0141005022,
0.0183928125,
0.0193083826,
-0.0010939414,
0.0028777695,
0.0002939682,
-0.0055278847,
0.0032722317,
0.0179684144,
0.0031266101,
0.0299517065,
0.0286941882,
0.0114597641,
0.0192210339,
0.0152986860,
-0.0101761017,
-0.0017410251,
0.0112658134,
-0.0078967847,
0.0074297613,
0.0259816386,
0.0232745260,
0.0228539295,
0.0360522047,
0.0133692417,
0.0091029257,
0.0212818347,
-0.0009163755,
-0.0051392000,
0.0179553255,
0.0093376050,
0.0106452554,
0.0289441254,
0.0240129903,
0.0158123225,
0.0365305543,
0.0066614412,
0.0045890845,
0.0033873999,
-0.0019461995,
-0.0115176057,
0.0147002740,
0.0011298847,
0.0120808454,
0.0343092307,
0.0240657963,
0.0155371409,
0.0224824827,
0.0066642947,
-0.0183501542,
0.0066144373,
-0.0114605092,
-0.0101029305,
0.0054501980,
0.0229244754,
0.0081078494,
0.0247313101,
0.0188757777,
-0.0011614796,
-0.0014960270,
-0.0056144195,
-0.0246113837,
-0.0097689182,
-0.0097949533,
0.0019596939,
-0.0033009148,
0.0131055638,
0.0069365343,
0.0094590820,
0.0132204369,
-0.0045188172,
-0.0044550681,
-0.0160433892,
-0.0076547517,
-0.0136368386,
0.0043131732,
-0.0139732435,
0.0128265284,
0.0132086109,
0.0089091957,
-0.0071961284,
0.0034455312,
-0.0199837871,
-0.0302484836,
-0.0185619444,
-0.0217087828,
-0.0213060863,
-0.0013638751,
0.0051841205,
0.0006293663,
0.0075140968,
0.0039097723,
-0.0071458919,
-0.0157079957,
-0.0169132203,
-0.0326071829,
-0.0126685025,
-0.0115902610,
-0.0127674509,
-0.0037298477,
0.0047949189,
-0.0038791003,
0.0008409278,
-0.0057061552,
-0.0227976758,
-0.0142574133,
-0.0186381023,
-0.0253811590,
-0.0158380363,
-0.0015772234,
-0.0114859659,
0.0028868727,
0.0099451132,
-0.0081907352,
0.0000191466,
-0.0037235452,
-0.0198359042,
-0.0235116482,
-0.0071515464,
-0.0186366420,
-0.0049751136,
0.0070513883,
0.0041360306,
0.0068142433,
0.0095067173,
0.0009599571,
-0.0144581199,
-0.0033214875,
-0.0202764831,
-0.0137171131,
-0.0081167109,
0.0069591082,
-0.0025130759,
0.0125828180,
0.0218674317,
0.0071136351,
0.0136098368,
0.0049621528,
-0.0099512236,
0.0000487649,
-0.0029386629,
-0.0038892401,
0.0115926936,
0.0237435456,
0.0108183753,
0.0266553480,
0.0138201052,
0.0025420529,
0.0044256221,
-0.0076131327,
-0.0135036036,
-0.0072932784,
0.0027445420,
-0.0006937002,
0.0215239283,
0.0126322657,
0.0135833258,
0.0163530037,
0.0186462030,
-0.0053500431,
0.0023957347,
0.0042372080,
-0.0070144911,
0.0033609099,
0.0203183331,
0.0108937910,
0.0164523423,
0.0269831177,
0.0164700951,
0.0143207163,
0.0130807217,
-0.0057924185,
-0.0027653433,
0.0006302744,
-0.0042779604,
0.0034597218,
0.0145163396,
0.0183985624,
0.0128646474,
0.0229305420,
0.0094037456,
0.0062463665,
-0.0070179072,
-0.0043072682,
-0.0125466017,
0.0010543213,
-0.0006533012,
0.0230768695,
0.0223279838,
0.0160218477,
0.0169808865,
0.0147071257,
-0.0000843500,
-0.0160783026,
-0.0096712522,
-0.0196103007,
-0.0084379287,
-0.0010626742,
0.0025861373,
0.0056936834,
0.0101705687,
0.0085460069,
0.0098546231,
-0.0205938742,
-0.0063806772,
-0.0233233869,
-0.0137503594,
-0.0197509378,
-0.0010475859,
-0.0032171840,
0.0125951739,
0.0166185871,
0.0012222042,
0.0048435405,
-0.0106864106,
-0.0158778634,
-0.0324043706,
-0.0184258334,
-0.0314740837,
-0.0151263652,
-0.0045699617,
0.0035085457,
0.0077911145,
0.0027455408,
0.0031889337,
-0.0121237338,
-0.0144034065,
-0.0266537350,
-0.0246034823,
-0.0186980553,
-0.0175154880,
-0.0003597665,
0.0020098817,
0.0070348009,
0.0097904187,
0.0119401794,
-0.0091854166,
-0.0142211206,
-0.0138397086,
-0.0249968749,
-0.0218786970,
-0.0134559171,
-0.0084795374,
-0.0000089215,
0.0173619650,
0.0041434886,
0.0025054780,
0.0015648308,
-0.0161769763,
-0.0235067476,
-0.0195674002,
-0.0167776644,
-0.0170897711,
0.0032634393,
0.0103326272,
0.0186884329,
0.0139895529,
0.0179465059,
0.0105972178,
-0.0108499303,
-0.0085450634,
-0.0153828617,
-0.0127317393,
-0.0104079535,
0.0053807669,
0.0037514439,
0.0214496534,
0.0227142759,
0.0261117257,
0.0132540558,
0.0046639247,
0.0023945884,
-0.0052215215,
-0.0114348950,
0.0051749190,
0.0066512986,
0.0183685962,
0.0300577544,
0.0329403393,
0.0248289872,
0.0229690447,
0.0119715454,
-0.0035147809,
-0.0070176041,
-0.0052341325,
0.0103069739,
0.0019077410,
0.0165039077,
0.0259168465,
0.0296964329,
0.0209888797,
0.0213097818,
0.0096767992,
-0.0037224265,
-0.0005782596,
-0.0046017971,
-0.0029968752,
0.0099726943,
0.0149854552,
0.0199200325,
0.0242347810,
0.0397737920,
0.0217727013,
0.0147304982,
0.0086728707,
0.0043338444,
-0.0092271836,
-0.0005577444,
0.0027204945,
0.0067115910,
0.0191929005,
0.0180440098,
0.0295921825,
0.0051088543,
0.0149445804,
-0.0031471264,
-0.0096366899,
-0.0243556201,
0.0013124924,
-0.0061432826,
0.0021743709,
0.0164905060,
0.0244659949,
0.0116505669,
0.0203377176,
0.0187509153,
-0.0173643623,
-0.0113824718,
-0.0098737227,
-0.0178686194,
-0.0150462482,
0.0033055437,
-0.0027348469,
0.0038621058,
0.0177720319,
-0.0000962709,
-0.0096128210,
-0.0026995305,
-0.0282004010,
-0.0117729548,
-0.0297589879,
-0.0148363579,
-0.0123216417,
0.0041221664,
-0.0081428774,
0.0058530555,
0.0051779482,
-0.0182984564,
-0.0096705351,
-0.0160168521,
-0.0324744806,
-0.0312550366,
-0.0036548285,
-0.0229275767,
-0.0069713453,
0.0027324397,
0.0000020180,
-0.0138320820,
-0.0017309780,
-0.0226686802,
-0.0308053847,
-0.0278990008,
-0.0256896410,
-0.0289949849,
-0.0080017168,
-0.0129173920,
-0.0031073838,
0.0041052052,
-0.0010880419,
-0.0116463955,
-0.0172541197,
-0.0209411625,
-0.0243895166,
-0.0162905883,
-0.0221756697,
-0.0107160574,
0.0050098216,
0.0001835283,
-0.0068723867,
0.0010456658,
-0.0078109242,
-0.0231183656,
-0.0161903817,
-0.0232645161,
-0.0299552362,
-0.0124052735,
-0.0050019985,
-0.0079579912,
-0.0029035998,
0.0134693999,
-0.0042576767,
-0.0025377006,
-0.0049383421,
-0.0126271052,
-0.0307351351,
-0.0012332606,
-0.0122408532,
-0.0123470183,
0.0183118749,
0.0155394478,
0.0093291635,
0.0150641063,
0.0156742781,
-0.0163939372,
-0.0009521052,
-0.0158653371,
-0.0105507970,
-0.0020241602,
0.0103483275,
0.0170342177,
0.0264821034,
0.0221158210,
0.0199749842,
0.0191781782,
0.0057779364,
-0.0077341758,
0.0034314112,
0.0008122734,
-0.0008159549,
0.0099883806,
0.0231431387,
0.0237708502,
0.0298480429,
0.0318762064,
0.0093189776,
0.0135994628,
0.0061655506,
-0.0079542808,
-0.0072649280,
0.0123891477,
0.0030543164,
0.0183330253,
0.0345795043,
0.0250263587,
0.0250393748,
0.0296810307,
0.0103520285,
0.0010744499,
0.0032029685,
0.0085071400,
-0.0034787776,
0.0142874960,
0.0128088137,
0.0227236189,
0.0288783368,
0.0197840575,
0.0148838526,
0.0221197959,
-0.0016984734,
-0.0069226301,
0.0046396228,
-0.0105672721,
-0.0029825694,
0.0075392653,
0.0191081073,
0.0115510356,
0.0375114009,
0.0174056385,
0.0059555043,
0.0061502815,
0.0018673092,
-0.0219492614,
0.0011310399,
0.0018326149,
-0.0064041787,
0.0171574615,
0.0290451217,
0.0134714739,
0.0122080948,
0.0188449807,
-0.0142622758,
-0.0102336658,
-0.0103369895,
-0.0218603779,
-0.0141237853,
0.0009489682,
-0.0089950403,
0.0154947964,
0.0032351839,
0.0065807183,
-0.0063587981,
0.0071028266,
-0.0304655749,
-0.0121754557,
-0.0148570463,
-0.0243135579,
-0.0098898830,
0.0022049213,
-0.0039914334,
-0.0032134985,
0.0170894843,
-0.0136823850,
-0.0132659338,
-0.0167324580,
-0.0271589700,
-0.0355086625,
-0.0136204986,
-0.0198353063,
-0.0219079945,
0.0036806033,
-0.0015893794,
-0.0038334869,
0.0026123929,
-0.0120376749,
-0.0186646134,
-0.0168381948,
-0.0201527812,
-0.0311925057,
-0.0068813441,
-0.0078222929,
-0.0081741912,
0.0022556491,
0.0050163828,
-0.0107420087,
-0.0036375702,
-0.0145613877,
-0.0314710923,
-0.0197883528,
-0.0161656886,
-0.0193671547,
-0.0108166514,
0.0019454898,
-0.0022579362,
-0.0023036895,
0.0067761447,
-0.0148110967,
-0.0151357092,
-0.0068286336,
-0.0203188788,
-0.0218039099,
0.0028319901,
-0.0064555467,
-0.0086510750,
0.0236793682,
0.0028855980,
0.0050298502,
0.0109606003,
-0.0040758611,
-0.0194038507,
0.0031101676,
-0.0130510433,
-0.0122549906,
0.0113194529,
0.0038628571,
0.0067263520,
0.0192934629,
0.0153179858,
-0.0075038113,
0.0060335519,
-0.0010421757,
-0.0182317067,
-0.0018674224,
0.0076476503,
0.0026280226,
0.0187168531,
0.0199687332,
0.0157619752,
0.0167292431,
0.0157978032,
-0.0135809947,
0.0087286821,
-0.0034866836,
-0.0052237902,
0.0070582582,
0.0216538440,
0.0046770517,
0.0191343613,
0.0249613486,
0.0032353306,
0.0139744114,
0.0075132409,
-0.0055188243,
-0.0010475095,
0.0146128656,
-0.0035968705,
0.0094074085,
0.0273742042,
0.0086023947,
0.0121570975,
0.0272591151,
0.0042581800,
-0.0061898502,
0.0098479642,
-0.0116837099,
-0.0141176386,
0.0105329333,
0.0007228063,
0.0111096688,
0.0136889042,
0.0200299881,
-0.0010445972,
0.0123288622,
-0.0058980510,
-0.0117906742,
-0.0088308332,
-0.0106214657,
-0.0050577759,
0.0088686468,
0.0132901268,
0.0004257050,
0.0275411457,
0.0023019339,
-0.0031090747,
-0.0076246383,
-0.0056473911,
-0.0271540508,
-0.0052703125,
-0.0057320739,
-0.0161182918,
0.0106501244,
0.0067485315,
-0.0098361336,
0.0020467970,
-0.0040809913,
-0.0177486353,
-0.0182450414,
-0.0136372577,
-0.0275690742,
-0.0166193694,
0.0029274600,
-0.0088740252,
0.0076079788,
0.0055352976,
0.0029630936,
-0.0067372159,
-0.0058395704,
-0.0247763097,
-0.0202521756,
-0.0172094479,
-0.0238704719,
-0.0136460122,
0.0021440529,
-0.0030163699,
-0.0011087761,
0.0086090844,
-0.0104896836,
-0.0146115515,
-0.0136117311,
-0.0236446261,
-0.0259660464,
-0.0116165411,
-0.0100527285,
-0.0070934412,
0.0142341433,
0.0101056527,
-0.0041810717,
0.0088657262,
-0.0014917895,
-0.0222611576,
-0.0136275114,
-0.0125371059,
-0.0220854376,
-0.0067831529,
0.0068581980,
-0.0015754190,
0.0104409773,
0.0151440389,
0.0012513414,
-0.0115890987,
-0.0030706406,
-0.0224898085,
-0.0180161335,
-0.0054212147,
-0.0076683769,
-0.0011593082,
0.0213042293,
0.0161697939,
0.0152764767,
0.0257568453,
-0.0006287422,
0.0041229725,
0.0034829942,
-0.0114764534,
-0.0047932304,
0.0114610381,
-0.0001706190,
0.0156005146,
0.0337073505,
0.0125969332,
0.0142900217,
0.0248489063,
0.0027059950,
-0.0130502405,
0.0020943782,
-0.0002006779,
-0.0065234392,
0.0246176645,
0.0210141838,
0.0241098925,
0.0384191684,
0.0303170253,
0.0118314642,
0.0132404119,
0.0017348239,
-0.0118596060,
0.0035598208,
0.0015229899,
0.0054326961,
0.0206281412,
0.0257895868,
0.0218560137,
0.0330203436,
0.0161328651,
0.0078137554,
0.0045740199,
0.0001515195,
-0.0113341082,
0.0053995731,
0.0059614475,
0.0080626840,
0.0299954750,
0.0289819594,
0.0123706376,
0.0192369837,
0.0250961464,
-0.0136716329,
-0.0043801283,
-0.0019904070,
-0.0065336167,
-0.0009661674,
0.0192785561,
0.0063148811,
0.0202827342,
0.0175699256,
0.0167208835,
-0.0019961493,
-0.0052640811,
-0.0084005669,
-0.0160609353,
-0.0071436688,
-0.0069800885,
0.0035718903,
0.0025579936,
0.0200186484,
0.0139326174,
0.0158249959,
-0.0040473416,
0.0004141344,
-0.0080069881,
-0.0228149518,
-0.0212041922,
-0.0044398764,
-0.0068196957,
-0.0009691950,
0.0158184879,
0.0070968042,
-0.0060907048,
0.0070231790,
-0.0185022913,
-0.0284266509,
-0.0284445100,
-0.0179648269,
-0.0173543300,
-0.0163280237,
0.0031582997,
-0.0070177894,
0.0085428925,
-0.0072006225,
-0.0036605366,
-0.0239099842,
-0.0163900312,
-0.0231772698,
-0.0231357068,
-0.0171711463,
-0.0101943864,
-0.0067092394,
-0.0094618695,
0.0003882844,
-0.0031692847,
-0.0097048189,
-0.0217481814,
-0.0191904176,
-0.0205350779,
-0.0275464393,
-0.0189894140,
-0.0120810065,
-0.0071125529,
-0.0095528774,
0.0045573367,
-0.0036109346,
-0.0109566608,
-0.0102896700,
-0.0209171250,
-0.0277101509,
-0.0188475028,
-0.0091711376,
-0.0158347320,
-0.0025732717,
0.0003706277,
0.0023002345,
-0.0064255036,
0.0005079677,
-0.0193127375,
-0.0213695541,
-0.0078136371,
-0.0170354918,
-0.0193560887,
0.0067650257,
0.0002405697,
0.0009541801,
0.0100493375,
0.0072674318,
0.0000096588,
0.0050526415,
-0.0132905832,
-0.0049897283,
-0.0070088375,
-0.0061593768,
0.0127322366,
0.0108292103,
0.0122865122,
0.0160863698,
0.0261101387,
-0.0060316622,
0.0096693002,
-0.0054611196,
-0.0104623344,
-0.0078504831,
0.0097248033,
0.0045134644,
0.0165858231,
0.0319216177,
0.0186770801,
0.0144315222,
0.0235380642,
0.0033078780,
-0.0006370881,
0.0073877182,
0.0044843061,
0.0077040838,
0.0179296415,
0.0245232042,
0.0208750945,
0.0284004975,
0.0171079747,
0.0253644474,
0.0033883536,
0.0110556660,
0.0038849006,
0.0082941055,
-0.0008349521,
0.0214317050,
0.0196135212,
0.0249190368,
0.0254314002,
0.0238603204,
0.0151345879,
0.0114187310,
0.0042638583,
-0.0036736918,
-0.0032204026,
0.0104579274,
0.0164796449,
0.0160472821,
0.0271789618,
0.0247180481,
0.0264542699,
0.0153702265,
0.0015217871,
-0.0032339855,
-0.0021633464,
-0.0090568271,
0.0092081027,
-0.0065340698,
0.0171395745,
0.0169351306,
0.0247878768,
0.0090559609,
0.0208920036,
0.0005637738,
-0.0076658609,
-0.0011020836,
-0.0101752523,
-0.0114535177,
-0.0033468050,
0.0160723589,
0.0023495611,
0.0194789730,
0.0030474085,
0.0142584778,
-0.0075474298,
-0.0038959086,
-0.0212235842,
-0.0182661451,
-0.0122948326,
-0.0091179870,
-0.0049426081,
0.0045950180,
0.0034433010,
0.0113188177,
-0.0007088016,
-0.0085421037,
-0.0154975913,
-0.0220170785,
-0.0231707394,
-0.0206679124,
-0.0055164797,
-0.0173433144,
0.0062388629,
0.0089758253,
0.0061163632,
-0.0026609623,
0.0015967789,
-0.0191828199,
-0.0212650653,
-0.0176136643,
-0.0260008592,
-0.0224016700,
-0.0071056578,
-0.0036921501,
-0.0017976355,
0.0038745974,
-0.0046101646,
-0.0091819298,
-0.0073020728,
-0.0274805650,
-0.0278141871,
-0.0189934224,
-0.0147791682,
-0.0183420703,
0.0005923195,
0.0039529973,
0.0029589953,
0.0078031030,
-0.0078157829,
-0.0167570878,
-0.0163302608,
-0.0202541165,
-0.0323410742,
-0.0121563906,
-0.0063942089,
-0.0058268690,
0.0108920094,
0.0093371160,
0.0075843395,
0.0060516433,
-0.0006828498,
-0.0125928652,
-0.0116982786,
-0.0097135203,
