Filename,STFMK-20201105-LW19-2328_20201201_064325_004.dat
-0.0079286108,
0.0019567343,
0.0050298478,
0.0164747294,
0.0116816089,
0.0224133842,
0.0054773977,
0.0056254556,
-0.0035595959,
-0.0064389342,
-0.0139873382,
-0.0021858511,
0.0061159134,
-0.0014065870,
0.0214817598,
0.0197093841,
0.0241712034,
0.0133027239,
0.0123042297,
-0.0021775111,
-0.0062866174,
-0.0071536233,
-0.0072757909,
0.0022686336,
0.0169211198,
0.0109414943,
0.0231550932,
0.0291786529,
0.0144963562,
0.0122775054,
0.0045008063,
-0.0091193160,
-0.0046391804,
0.0046655987,
-0.0030704513,
0.0141098620,
0.0217923336,
0.0102230916,
0.0219681282,
0.0216156915,
0.0004619114,
0.0028897235,
0.0039775558,
-0.0137998667,
0.0030767720,
0.0158354063,
0.0009998436,
0.0111050978,
0.0260254964,
0.0201248601,
0.0056271348,
0.0189089179,
-0.0029338712,
-0.0030738912,
0.0008977735,
-0.0070282677,
-0.0157933142,
0.0168162379,
0.0039914409,
0.0074050454,
0.0167681482,
0.0042069885,
0.0056802584,
-0.0044326363,
-0.0081954217,
-0.0259717461,
0.0030176458,
-0.0169008430,
0.0064150915,
0.0121802427,
0.0108957030,
0.0015411171,
0.0154334642,
-0.0024722854,
-0.0241618138,
-0.0109955389,
-0.0224040467,
-0.0234185681,
-0.0114833517,
0.0041654655,
-0.0096449042,
0.0049332320,
0.0079607721,
-0.0101183997,
-0.0080208192,
-0.0152484085,
-0.0277016610,
-0.0138753671,
-0.0209158063,
-0.0183325950,
-0.0191706475,
0.0113330204,
-0.0073058070,
0.0065519344,
-0.0019013444,
-0.0079587391,
-0.0080217430,
-0.0124665918,
-0.0273389090,
-0.0238798819,
-0.0063679717,
-0.0181476176,
0.0001065165,
0.0071978034,
-0.0036154550,
-0.0047407271,
0.0085658301,
-0.0218899827,
-0.0283640176,
-0.0107117668,
-0.0210855920,
-0.0237063840,
0.0009053375,
0.0012587138,
-0.0001507560,
0.0182853006,
0.0090771094,
-0.0112480856,
-0.0002729034,
-0.0133369816,
-0.0259021297,
-0.0130274110,
-0.0081636952,
-0.0159798842,
0.0060015088,
0.0123749394,
0.0028834650,
0.0094814422,
0.0072047464,
-0.0062341550,
-0.0106573347,
-0.0071103913,
-0.0132325953,
-0.0055349455,
0.0040367357,
0.0070828134,
0.0203290489,
0.0262046810,
0.0112106455,
0.0186204687,
0.0145453159,
-0.0065115043,
-0.0133951064,
0.0104206046,
-0.0126002971,
0.0031827169,
0.0243290477,
0.0170360375,
0.0166448355,
0.0321224481,
0.0159885529,
-0.0068099187,
0.0089609008,
-0.0118439775,
-0.0108431410,
0.0011865800,
0.0147462133,
0.0075074327,
0.0304093324,
0.0402251929,
0.0189052112,
0.0306555275,
0.0208218433,
-0.0000041919,
0.0028443299,
0.0031296196,
-0.0081482222,
0.0081753181,
0.0155713223,
0.0088036088,
0.0329505801,
0.0215423312,
0.0113858702,
0.0146932267,
0.0062014833,
-0.0217145607,
-0.0000315692,
-0.0035864664,
-0.0172419101,
0.0126658985,
0.0235881452,
0.0102371033,
0.0264293291,
0.0329776295,
0.0004624494,
0.0000019533,
0.0047516967,
-0.0168146770,
-0.0232867636,
0.0053439932,
-0.0036722145,
0.0006671817,
0.0276927929,
0.0121962419,
0.0112644630,
0.0156017682,
-0.0073520862,
-0.0110215740,
-0.0196892843,
-0.0195155516,
-0.0223254003,
-0.0028250783,
-0.0070578810,
0.0100438353,
0.0166090410,
0.0042209718,
0.0060638608,
0.0012072711,
-0.0205809791,
-0.0303032659,
-0.0117001040,
-0.0280116759,
-0.0219841339,
-0.0060740164,
0.0009603626,
-0.0060642473,
0.0090251341,
0.0001203232,
-0.0222800002,
-0.0150683438,
-0.0227055475,
-0.0429584645,
-0.0299499724,
-0.0202428941,
-0.0183003545,
-0.0153817413,
0.0038953323,
-0.0075096041,
-0.0024766200,
-0.0016283976,
-0.0268132072,
-0.0237225518,
-0.0299567729,
-0.0267305803,
-0.0210983530,
-0.0131585998,
-0.0174250770,
-0.0004639555,
0.0063261045,
-0.0137641635,
-0.0143406298,
-0.0137851648,
-0.0322784297,
-0.0365702659,
-0.0185907278,
-0.0270475615,
-0.0217636656,
-0.0001219478,
-0.0042287698,
-0.0006401214,
0.0056099421,
0.0003739103,
-0.0237935055,
-0.0005819397,
-0.0247162301,
-0.0290043950,
-0.0139319673,
-0.0005457423,
-0.0168715399,
0.0070220614,
0.0077102603,
-0.0020808424,
0.0056505739,
-0.0022499161,
-0.0150307445,
-0.0165309925,
-0.0089379558,
-0.0126011651,
-0.0011302010,
0.0089405719,
0.0036422168,
0.0158340838,
0.0181969739,
-0.0007423281,
0.0054832967,
-0.0015316658,
-0.0145609127,
-0.0151983975,
0.0084866490,
-0.0128740054,
0.0187700503,
0.0214357115,
0.0152490614,
0.0203972347,
0.0282495879,
-0.0025179856,
-0.0023114616,
0.0071447040,
-0.0166637804,
-0.0035779295,
0.0102490941,
0.0211596098,
0.0098372046,
0.0405743644,
0.0246257354,
0.0187255051,
0.0219814703,
0.0121274330,
-0.0095881717,
0.0137824835,
0.0049570017,
0.0068215998,
0.0257930793,
0.0293620527,
0.0188399181,
0.0345983878,
0.0188276619,
0.0043067690,
0.0122921774,
-0.0039839949,
-0.0087355655,
0.0054558059,
0.0084209088,
0.0061035957,
0.0265640933,
0.0223342963,
0.0224273913,
0.0242774300,
0.0195307583,
-0.0045749736,
0.0082155028,
-0.0028529798,
-0.0085298186,
-0.0078826100,
0.0205648709,
0.0053655673,
0.0211801343,
0.0243034009,
0.0152041148,
0.0071551274,
0.0077372529,
-0.0174438730,
-0.0087312954,
-0.0099235531,
-0.0054516587,
0.0090837749,
0.0131615121,
0.0226759464,
0.0096008452,
0.0231043398,
-0.0068386295,
0.0023599919,
-0.0190298799,
-0.0093749668,
-0.0155436341,
0.0019365966,
-0.0038067906,
0.0139297405,
0.0172061082,
0.0068091154,
0.0037276421,
0.0011752555,
-0.0082386928,
-0.0281889010,
-0.0133533124,
-0.0228080601,
-0.0204813108,
-0.0079259314,
0.0027670353,
-0.0012807321,
0.0090818536,
0.0117091751,
0.0034633770,
-0.0136763137,
-0.0073147709,
-0.0272695515,
-0.0127420193,
-0.0198698342,
-0.0095080221,
-0.0010767600,
0.0083141020,
0.0003181350,
-0.0011130022,
-0.0017224096,
-0.0228447504,
-0.0208053906,
-0.0249953680,
-0.0279132873,
-0.0228517801,
-0.0085292747,
-0.0095621971,
0.0040354049,
0.0103151016,
0.0024042905,
-0.0049792049,
-0.0056345947,
-0.0207969807,
-0.0262734592,
-0.0193794984,
-0.0200069249,
-0.0154045317,
0.0061627580,
0.0009097036,
0.0070390622,
0.0077408594,
0.0053097918,
-0.0146671282,
-0.0146589465,
-0.0226094723,
-0.0183313470,
-0.0123234885,
-0.0104806377,
-0.0022448020,
0.0101867765,
0.0185853094,
0.0042312169,
0.0108454358,
-0.0003509140,
-0.0133477477,
-0.0118881417,
-0.0110715805,
-0.0143005066,
-0.0000697835,
0.0110535333,
0.0138102090,
0.0252265371,
0.0230907854,
0.0096993102,
0.0118989265,
-0.0120487418,
-0.0160521548,
-0.0174361393,
-0.0076631140,
-0.0096728746,
0.0084708808,
0.0147148212,
0.0228892658,
0.0257097892,
0.0222899094,
0.0102141425,
-0.0017620332,
0.0054360954,
-0.0090679815,
-0.0044222241,
0.0130592762,
0.0114588141,
0.0165300164,
0.0307520144,
0.0260636099,
0.0185980052,
0.0202788115,
0.0015920623,
-0.0108750816,
-0.0045896871,
-0.0085817706,
-0.0056620678,
0.0016282832,
0.0153623652,
0.0182276163,
0.0293046534,
0.0184379425,
0.0155683365,
0.0000713177,
-0.0004408703,
-0.0072536860,
-0.0087022679,
-0.0013114943,
0.0143216932,
0.0145480093,
0.0156059954,
0.0217524152,
0.0258392692,
0.0135679906,
-0.0044333823,
0.0041866098,
-0.0103403032,
-0.0110864080,
-0.0025612374,
0.0008810883,
0.0017423814,
0.0178159233,
0.0112356283,
0.0187823009,
-0.0018622885,
0.0066781021,
-0.0170434043,
-0.0130084027,
-0.0209497381,
-0.0012803568,
-0.0028147432,
0.0022782695,
0.0181341022,
0.0129642608,
0.0113363015,
-0.0004370238,
-0.0026906726,
-0.0265732575,
-0.0107660424,
-0.0214512292,
-0.0177777577,
-0.0096525652,
0.0034368867,
-0.0035915901,
0.0037847641,
0.0046690418,
-0.0038546042,
-0.0106114019,
-0.0090689827,
-0.0220881794,
-0.0092523647,
-0.0167090856,
-0.0032076964,
0.0006362314,
0.0021945171,
0.0075536566,
0.0059160963,
0.0015987504,
-0.0215997398,
-0.0054178545,
-0.0269221067,
-0.0224981625,
-0.0182565525,
-0.0020247470,
-0.0048510176,
0.0078337938,
0.0085847508,
-0.0014591649,
-0.0029039264,
-0.0142914411,
-0.0203824863,
-0.0258711912,
-0.0137295937,
-0.0161567125,
-0.0038324669,
0.0084102033,
0.0082198596,
0.0103402054,
0.0105886245,
0.0123897297,
-0.0109155392,
-0.0079016797,
-0.0082850326,
-0.0095664300,
-0.0153366979,
0.0014510466,
0.0074135428,
0.0126655344,
0.0123973433,
0.0118594244,
0.0126918573,
-0.0063675940,
0.0007815406,
-0.0076785241,
-0.0160456989,
-0.0036134738,
0.0054717972,
0.0121769169,
0.0191699043,
0.0309856068,
0.0237912778,
0.0175990369,
0.0118738553,
-0.0012188276,
-0.0053318124,
-0.0080418177,
0.0060809813,
0.0052014515,
0.0180445239,
0.0357889831,
0.0279865786,
0.0226921588,
0.0270683803,
0.0127921021,
-0.0025965404,
0.0003614054,
-0.0012169882,
-0.0011804886,
0.0096351756,
0.0201962776,
0.0261205342,
0.0289606638,
0.0310720596,
0.0265149884,
0.0121622439,
0.0060721086,
-0.0015459023,
-0.0041349446,
-0.0059702974,
0.0029108278,
0.0072639082,
0.0226539522,
0.0217997804,
0.0263261795,
0.0161708035,
0.0054120743,
0.0037662711,
-0.0024650428,
-0.0184941031,
-0.0024916460,
0.0067340825,
-0.0004043350,
0.0179191437,
0.0319213681,
0.0162238795,
0.0184903592,
0.0251339525,
-0.0031325908,
-0.0078424700,
-0.0079136444,
-0.0056287884,
-0.0130109638,
0.0075992839,
0.0098834550,
0.0127463331,
0.0223078877,
0.0160385631,
-0.0000294933,
0.0008390541,
-0.0201992840,
-0.0189885534,
-0.0152824968,
-0.0207828730,
-0.0087207416,
-0.0006679064,
0.0119775422,
0.0049108109,
0.0180732831,
-0.0135948770,
-0.0121007105,
-0.0137345400,
-0.0257080141,
-0.0331601053,
-0.0104784351,
-0.0083203465,
-0.0163643435,
0.0088139111,
0.0038109266,
-0.0039437301,
-0.0056341225,
-0.0057799164,
-0.0323056504,
-0.0282658637,
-0.0242001712,
-0.0310943108,
-0.0173266809,
-0.0095311394,
-0.0071327752,
0.0079540256,
0.0051118545,
-0.0075968532,
-0.0105039328,
-0.0128205763,
-0.0351462960,
-0.0252431743,
-0.0217153039,
-0.0265540835,
-0.0098970160,
0.0016956666,
-0.0015629857,
-0.0020394307,
0.0035553297,
-0.0163137540,
-0.0228999536,
-0.0193387028,
-0.0319295898,
-0.0270882975,
-0.0099744080,
-0.0115046417,
-0.0166298449,
0.0132587757,
0.0042230929,
-0.0024656823,
-0.0012753105,
-0.0040493901,
-0.0266124047,
-0.0145795019,
-0.0147309601,
-0.0215440243,
0.0001466491,
0.0009100272,
0.0046912152,
0.0060035642,
0.0105282031,
-0.0096828295,
-0.0038274103,
-0.0187100098,
-0.0198395401,
-0.0120324697,
-0.0053885877,
-0.0010635967,
0.0098007135,
0.0139933340,
0.0155787738,
0.0104189161,
0.0126808118,
-0.0054669259,
-0.0009197547,
0.0012637805,
-0.0076997792,
0.0011785533,
0.0171266757,
0.0090715121,
0.0059542987,
0.0373000987,
0.0092119221,
0.0125744389,
0.0124365855,
0.0041488376,
-0.0107393917,
0.0145664923,
0.0004995588,
0.0067002159,
0.0278683770,
0.0210743863,
0.0165554490,
0.0247790217,
0.0175175145,
0.0006650172,
0.0058931820,
0.0069970200,
-0.0062154089,
0.0124668470,
0.0188465118,
0.0164897125,
0.0256669372,
0.0239472054,
0.0099555878,
0.0189432334,
0.0080058454,
-0.0144244358,
0.0079394095,
-0.0024937305,
-0.0050678579,
0.0070849489,
0.0264034346,
0.0000845528,
0.0276462361,
0.0187547486,
0.0081951786,
0.0050666020,
0.0095892819,
-0.0140692899,
0.0029395486,
0.0131182652,
-0.0008148359,
0.0176222138,
0.0277504958,
0.0177814793,
0.0068443362,
0.0220428221,
-0.0087214550,
-0.0098745823,
-0.0053084074,
-0.0138933621,
-0.0167236961,
0.0108337635,
-0.0033624903,
0.0197072811,
0.0066194865,
0.0078979060,
-0.0081492402,
0.0056126988,
-0.0213423967,
-0.0194270089,
-0.0077923806,
-0.0192567743,
-0.0046227989,
0.0095192734,
0.0058801640,
-0.0054938090,
0.0215162802,
-0.0018969027,
-0.0157316253,
-0.0163879674,
-0.0176576655,
-0.0337085091,
-0.0141642243,
-0.0136374366,
-0.0162475873,
0.0028803716,
0.0089658527,
-0.0127131948,
0.0026552347,
-0.0164041668,
-0.0227050222,
-0.0241200458,
-0.0149004338,
-0.0317833610,
-0.0110586742,
0.0027597868,
-0.0067355954,
0.0046358611,
-0.0037539685,
-0.0090982663,
-0.0185874552,
-0.0186428037,
-0.0371955112,
-0.0252956338,
-0.0219011381,
-0.0242594965,
-0.0152457785,
0.0029412995,
-0.0043905475,
-0.0063971807,
0.0076876883,
-0.0060454099,
-0.0224028919,
-0.0134082828,
-0.0250542648,
-0.0243809633,
-0.0113269696,
-0.0027779923,
-0.0082944781,
0.0252603572,
0.0062979246,
0.0010382493,
0.0067142630,
-0.0106332190,
-0.0310656540,
-0.0133488374,
-0.0169546846,
-0.0276168920,
0.0056859730,
0.0042140558,
0.0074132802,
0.0093632340,
0.0193656422,
-0.0098411962,
-0.0010866470,
-0.0073995562,
-0.0228459574,
-0.0076957243,
0.0037798586,
-0.0033773957,
0.0139093883,
0.0327478014,
0.0170925148,
0.0226945207,
0.0254437625,
-0.0061783297,
-0.0015006942,
0.0002546946,
-0.0214231126,
-0.0023502198,
0.0110150632,
0.0036289368,
0.0184584558,
0.0326590389,
0.0088344961,
0.0139427967,
0.0131211616,
-0.0081759486,
-0.0132039646,
0.0049157050,
-0.0045215860,
0.0016141224,
0.0251164958,
0.0220345147,
0.0162704904,
0.0376889929,
0.0141295902,
0.0023233388,
0.0075120516,
-0.0041562980,
-0.0206595827,
0.0015593981,
0.0003232969,
-0.0026795769,
0.0147429714,
0.0220594108,
0.0184836704,
0.0211353507,
0.0134562831,
-0.0028669576,
0.0022085598,
-0.0094346032,
-0.0093213031,
0.0008382531,
0.0063882181,
0.0068164845,
0.0296551660,
0.0166231971,
0.0072652278,
0.0068709878,
0.0085584708,
-0.0246362314,
-0.0122462679,
-0.0083765769,
-0.0169147793,
0.0000581627,
0.0091354949,
-0.0053200675,
0.0107958401,
0.0104568014,
-0.0061724801,
-0.0124628637,
-0.0157830790,
-0.0208117925,
-0.0281720385,
-0.0022476153,
-0.0187363774,
0.0012451198,
0.0015831557,
0.0174211189,
0.0036658864,
0.0078503089,
-0.0137406308,
-0.0136893718,
-0.0155753177,
-0.0271887854,
-0.0191093013,
-0.0077971108,
-0.0053858431,
-0.0060426532,
0.0121128280,
-0.0052112313,
-0.0065369252,
-0.0080397697,
-0.0172977429,
-0.0286463946,
-0.0194013342,
-0.0156139359,
-0.0105933733,
-0.0030145072,
0.0039884038,
-0.0003368546,
0.0066647008,
0.0021429202,
-0.0101592001,
-0.0138858296,
-0.0159042943,
-0.0167812388,
-0.0183983017,
0.0004679712,
-0.0055163186,
-0.0010296928,
0.0087242788,
0.0083879652,
-0.0075440370,
-0.0055603795,
-0.0124725755,
-0.0180538651,
-0.0091109723,
-0.0116085429,
-0.0016137784,
0.0112063624,
0.0138586387,
0.0076553952,
0.0199314859,
-0.0000841700,
0.0013264281,
0.0014956740,
-0.0147399288,
-0.0157430992,
0.0022973102,
0.0033034384,
0.0006842727,
0.0258078407,
0.0114977369,
0.0099999961,
0.0163697489,
0.0027928418,
-0.0156143727,
-0.0024781539,
0.0008479980,
-0.0090086786,
0.0111635998,
0.0318737999,
0.0176548120,
0.0337185599,
0.0306623057,
0.0182217062,
0.0119941225,
0.0072261160,
-0.0061248611,
0.0022059705,
0.0075885165,
0.0055389460,
0.0290009957,
0.0261643827,
0.0237518270,
0.0253785867,
0.0204713233,
-0.0028826995,
0.0038234182,
-0.0037601832,
-0.0065113767,
0.0015407918,
0.0154255740,
0.0150211798,
0.0258266199,
0.0328071862,
0.0199728161,
0.0137466239,
0.0247088410,
-0.0015739963,
-0.0066126022,
0.0028863773,
0.0014960314,
-0.0013695412,
0.0167742521,
0.0199131109,
0.0194958039,
0.0262455828,
0.0193242505,
0.0087314555,
-0.0083372612,
-0.0037667770,
-0.0147040319,
-0.0072356877,
-0.0083226664,
0.0117680999,
0.0175083615,
0.0236212611,
0.0174603239,
0.0193726365,
0.0042639170,
-0.0047581899,
-0.0090368502,
-0.0196732618,
-0.0162215959,
0.0017690671,
0.0093073724,
-0.0006079038,
0.0256610662,
0.0133817596,
0.0031265689,
-0.0030498742,
-0.0132867917,
-0.0306704752,
-0.0219268892,
-0.0262579862,
-0.0094078304,
-0.0199484900,
0.0061117550,
0.0051498264,
0.0067438488,
0.0044289497,
0.0021433046,
-0.0117413374,
-0.0279055126,
-0.0133721391,
-0.0245376416,
-0.0202651694,
-0.0141470833,
0.0052762502,
0.0036617513,
0.0023534424,
0.0013888089,
-0.0069534145,
-0.0166399442,
-0.0272971690,
-0.0317252725,
-0.0356030613,
-0.0238672365,
-0.0167762190,
-0.0090726502,
-0.0005867348,
0.0009505469,
0.0082618296,
-0.0073507288,
-0.0148207704,
-0.0251587126,
-0.0285352729,
-0.0296375006,
-0.0182691608,
-0.0137854684,
-0.0174248144,
0.0116263712,
0.0077125123,
-0.0019850261,
-0.0032849249,
-0.0055691702,
-0.0255449191,
-0.0210767332,
-0.0183583442,
-0.0277449526,
-0.0124163050,
-0.0066521643,
0.0053345743,
0.0039690412,
0.0069146273,
0.0067693647,
0.0025736592,
-0.0087319594,
-0.0201917328,
-0.0123102535,
-0.0235738996,
-0.0022744166,
-0.0052505536,
0.0089927819,
0.0125174262,
0.0298430789,
0.0065857833,
0.0044106012,
-0.0017448273,
-0.0146229798,
-0.0194835234,
-0.0130403833,
0.0014681950,
-0.0058616800,
0.0186951607,
0.0228779353,
0.0192529932,
0.0236072838,
0.0159011334,
0.0011942144,
0.0034717915,
0.0002331874,
0.0022987039,
0.0054839575,
0.0180733688,
0.0178657752,
0.0319180749,
0.0209495444,
0.0306983516,
0.0172929578,
0.0121345874,
0.0044106208,
0.0021593526,
-0.0043863840,
0.0068493299,
0.0132608032,
0.0141035132,
0.0243537333,
0.0291011278,
0.0284131262,
0.0195929054,
0.0143710300,
0.0087390952,
0.0042122896,
0.0036014169,
0.0098047704,
0.0150897503,
0.0248794816,
0.0183603652,
0.0321821272,
0.0262103900,
0.0200222153,
0.0093864873,
0.0135260643,
-0.0066816779,
0.0095889140,
-0.0014436347,
0.0077253301,
0.0163399000,
0.0199015997,
0.0116702206,
0.0227173679,
0.0196956936,
-0.0039813127,
0.0056334361,
-0.0025619080,
-0.0057174098,
-0.0021780613,
0.0169543345,
0.0056936555,
0.0197438188,
0.0169373695,
0.0190222152,
-0.0004050002,
0.0024675564,
-0.0084298402,
-0.0081774658,
-0.0078505129,
-0.0062359022,
-0.0077370810,
0.0157381240,
-0.0026124795,
0.0059931125,
0.0086799245,
-0.0090685431,
-0.0098154172,
-0.0149546945,
-0.0104137547,
-0.0261165313,
0.0036293608,
-0.0160440654,
0.0103628151,
0.0061076088,
0.0074889287,
-0.0066854153,
0.0058109229,
-0.0106345406,
-0.0264445134,
-0.0187695362,
-0.0194833670,
-0.0246283766,
-0.0107861869,
-0.0009506168,
-0.0082942368,
0.0009301275,
0.0019094907,
-0.0147887580,
-0.0179506615,
-0.0218663700,
-0.0327997506,
-0.0206607431,
-0.0188017413,
-0.0183127373,
-0.0057438086,
0.0116648292,
-0.0084265685,
0.0035319990,
-0.0027026164,
-0.0204544999,
-0.0191884842,
-0.0141615607,
-0.0281994231,
-0.0194232967,
-0.0049311416,
-0.0060260966,
-0.0015190474,
0.0023654990,
-0.0070117698,
-0.0051159104,
-0.0084335748,
-0.0224331003,
-0.0259757116,
-0.0162832104,
-0.0184757970,
-0.0106969420,
0.0031711275,
0.0046035717,
0.0073716743,
0.0121847764,
0.0096062925,
-0.0114712259,
-0.0032587503,
-0.0192528479,
-0.0166023485,
-0.0136274016,
-0.0027744812,
-0.0075533418,
0.0154380091,
0.0153900962,
0.0092150094,
0.0159618482,
0.0037834016,
-0.0038194535,
-0.0076867216,
-0.0043217679,
-0.0096888570,
-0.0004978536,
0.0113988193,
0.0160542671,
0.0205138624,
0.0250377879,
0.0108314073,
0.0087850848,
0.0043269349,
-0.0103187785,
-0.0164645761,
0.0027014166,
-0.0043541119,
0.0074064909,
0.0201183837,
0.0171602368,
0.0181410182,
0.0224771630,
0.0037930571,
-0.0030722818,
0.0010415652,
-0.0108534051,
-0.0108876619,
0.0089743631,
0.0047197901,
0.0026441384,
0.0226193182,
0.0283285026,
0.0123110237,
0.0197892301,
0.0139305191,
-0.0091319717,
0.0022054049,
-0.0045278985,
-0.0123461382,
0.0015207176,
0.0133469217,
0.0054737767,
0.0284313001,
0.0166201070,
0.0091921426,
0.0058093937,
-0.0030554712,
-0.0218818374,
-0.0081337932,
-0.0088775977,
-0.0123914694,
0.0118027274,
0.0140868556,
0.0109623829,
0.0174128711,
0.0180831291,
-0.0128946966,
-0.0077380110,
-0.0158409383,
-0.0196093339,
-0.0253978577,
0.0054179109,
-0.0170333795,
-0.0014167409,
0.0166651439,
0.0042950991,
-0.0044528032,
0.0082869697,
-0.0186860971,
-0.0163883921,
-0.0172707420,
-0.0249777585,
-0.0220233016,
-0.0068294238,
-0.0046151010,
-0.0063259611,
0.0170627441,
-0.0076841721,
0.0010293853,
-0.0075334907,
-0.0184332803,
-0.0374716371,
-0.0106073767,
-0.0212140903,
-0.0233470425,
-0.0006700068,
0.0011980337,
-0.0059153456,
0.0038164470,
0.0000657603,
-0.0226449743,
-0.0124253538,
-0.0183866844,
-0.0336796306,
-0.0140163451,
-0.0056659319,
-0.0133698378,
-0.0000206477,
0.0116558000,
-0.0057631596,
0.0043523000,
0.0021106403,
-0.0191611163,
-0.0130749410,
-0.0143435402,
-0.0139829181,
-0.0115302010,
0.0046999026,
-0.0040868255,
0.0084301848,
0.0064816456,
-0.0050359680,
-0.0025663092,
-0.0131380362,
-0.0193879735,
-0.0216408335,
-0.0021089185,
-0.0126441214,
0.0000450401,
0.0130939577,
0.0086953631,
0.0110932961,
0.0143259410,
0.0048119915,
-0.0154429432,
0.0150662735,
-0.0111077530,
-0.0121483030,
0.0108280769,
0.0168897752,
0.0006135626,
0.0251875613,
0.0226094313,
0.0062367250,
0.0177219938,
0.0071606920,
-0.0039317170,
-0.0037905816,
0.0111049023,
0.0012308008,
0.0156355388,
0.0276819970,
0.0168778263,
0.0233932752,
0.0283908490,
0.0053897919,
0.0067451010,
0.0049077016,
-0.0019277211,
0.0025897066,
0.0194735844,
0.0084911622,
0.0277758092,
0.0303265546,
0.0134267434,
0.0228233449,
0.0179664958,
-0.0092242137,
-0.0031087366,
0.0120635806,
-0.0114142448,
-0.0005059459,
0.0225942060,
0.0113617433,
0.0085382871,
0.0311603397,
0.0118485829,
0.0022452180,
0.0151656279,
0.0039143544,
-0.0147834048,
0.0100945206,
0.0011813387,
0.0029342168,
0.0238754228,
0.0185375139,
0.0081875557,
0.0276052300,
0.0060153529,
-0.0001429958,
-0.0084465202,
-0.0141719319,
-0.0153676709,
-0.0004120496,
-0.0018636405,
0.0028774110,
0.0235280972,
0.0088332258,
0.0131742489,
0.0073256074,
-0.0054419325,
-0.0264502838,
-0.0021006947,
-0.0149407480,
-0.0236556400,
-0.0041776467,
0.0156091852,
-0.0026467666,
0.0048185661,
0.0186202601,
-0.0148127135,
-0.0145760067,
-0.0123551283,
-0.0287558492,
-0.0272056460,
-0.0142337615,
-0.0097738337,
-0.0003142904,
0.0033229496,
0.0025585329,
-0.0100241555,
0.0005494382,
-0.0231825523,
-0.0249282476,
-0.0295032095,
-0.0254945420,
-0.0235161930,
-0.0108000152,
-0.0091831097,
-0.0055286796,
0.0083601931,
-0.0048117545,
-0.0106036272,
-0.0116041861,
-0.0262715854,
-0.0377949402,
-0.0203418657,
-0.0274452828,
-0.0317834243,
-0.0052475999,
0.0022758525,
-0.0059025697,
0.0086398246,
0.0083014881,
-0.0174552016,
-0.0133340582,
-0.0169457607,
-0.0296397582,
-0.0250255652,
-0.0092433477,
-0.0125590935,
0.0045507513,
0.0069244355,
0.0036083933,
-0.0014909948,
-0.0049357759,
-0.0244467799,
-0.0210850779,
-0.0181474146,
-0.0222233720,
-0.0075903311,
0.0019175962,
0.0040150518,
0.0126715917,
0.0210174732,
-0.0016558495,
-0.0000258904,
-0.0048887799,
-0.0187633540,
-0.0211014040,
-0.0014840327,
-0.0138997342,
-0.0011615136,
0.0235035196,
0.0122176753,
0.0178330783,
0.0299518555,
0.0119386343,
-0.0074738367,
0.0064424779,
-0.0068965536,
-0.0096672876,
0.0040943618,
0.0093030380,
0.0097034676,
0.0305220596,
0.0327008888,
0.0159504656,
0.0208050292,
0.0146498242,
-0.0099129956,
0.0021270874,
-0.0032263368,
0.0025396773,
0.0130866598,
0.0257957615,
0.0196950044,
0.0402585566,
0.0304268897,
0.0111280717,
0.0153166857,
0.0055347253,
-0.0099567985,
-0.0030344143,
0.0117697567,
0.0039357999,
0.0206839591,
0.0309413578,
0.0288609155,
0.0285114795,
0.0324102752,
0.0104812421,
0.0102169523,
0.0086092101,
-0.0017289654,
-0.0017573242,
0.0240879096,
0.0086179702,
0.0203447454,
0.0322058648,
0.0197271071,
0.0206467900,
0.0192536786,
-0.0032030176,
-0.0057164244,
0.0005019048,
-0.0072926255,
0.0038096530,
0.0045241248,
0.0177155770,
0.0196281634,
0.0331945866,
0.0100323539,
0.0138474209,
0.0015279490,
-0.0016566522,
-0.0166655537,
-0.0050752815,
-0.0043229396,
0.0049628229,
0.0102716740,
0.0154942172,
0.0061770240,
0.0130777266,
0.0072837411,
-0.0165669657,
-0.0061017787,
-0.0175545812,
-0.0109539218,
-0.0110361818,
0.0042575281,
-0.0025014058,
0.0117983446,
0.0016654313,
0.0145022105,
-0.0106834192,
-0.0056419391,
-0.0196895022,
-0.0190888066,
-0.0159442481,
-0.0099689364,
-0.0062678736,
-0.0100826770,
0.0129847750,
0.0001457187,
0.0033146332,
-0.0149491150,
-0.0105266292,
-0.0179337505,
-0.0204371661,
-0.0237754919,
-0.0199114271,
-0.0069381106,
-0.0070481743,
0.0017062168,
-0.0001259721,
-0.0017981079,
-0.0048589339,
-0.0087743616,
-0.0181451570,
-0.0239118580,
-0.0117299845,
-0.0159206148,
-0.0010787544,
-0.0032554215,
0.0047151335,
-0.0015707670,
0.0030881132,
-0.0129189482,
-0.0194059554,
-0.0233713202,
-0.0278315172,
-0.0199720152,
-0.0152425300,
-0.0031486438,
-0.0000266619,
0.0095558017,
0.0067457044,
-0.0011319905,
-0.0024294490,
-0.0144666145,
-0.0183337294,
-0.0143042346,
-0.0121587887,
-0.0076851905,
0.0051065627,
0.0127313416,
0.0096647069,
0.0170925278,
0.0067378441,
0.0099527538,
-0.0068871295,
-0.0034405480,
-0.0137592237,
-0.0057559065,
-0.0091425329,
0.0004580453,
0.0165758673,
0.0160055757,
0.0155845089,
0.0122744171,
0.0149793401,
-0.0079767965,
-0.0022675956,
-0.0095579401,
-0.0089510521,
0.0049089217,
0.0139925517,
0.0148971612,
0.0318858698,
0.0216730051,
0.0213672593,
0.0086316727,
0.0039241607,
-0.0111608785,
-0.0058353529,
-0.0077262889,
-0.0009452750,
0.0020622914,
0.0180691499,
0.0235146321,
0.0193884838,
0.0174357574,
0.0185514968,
0.0059223464,
-0.0056832582,
-0.0022115917,
-0.0043924893,
-0.0010762685,
0.0066751642,
0.0207599234,
0.0216917228,
0.0234443694,
0.0242989399,
0.0250322372,
-0.0012323930,
0.0047764964,
-0.0085008685,
-0.0048667742,
-0.0076121837,
0.0003850009,
0.0030286969,
0.0223653801,
0.0181093141,
0.0250365287,
0.0101425918,
0.0028544737,
-0.0020740186,
-0.0162509903,
-0.0144413300,
-0.0122652054,
0.0023245569,
-0.0093930298,
0.0256811008,
0.0170361642,
0.0152590740,
0.0076454571,
0.0107839005,
-0.0200837404,
-0.0197877195,
-0.0187699907,
-0.0195955876,
-0.0152415056,
-0.0008097738,
0.0078041283,
0.0001239393,
0.0121053327,
-0.0012303537,
-0.0050684419,
-0.0145807695,
-0.0265145265,
-0.0239517987,
-0.0096722804,
-0.0216229223,
-0.0071148658,
-0.0022201538,
0.0099064214,
0.0047283252,
0.0122527210,
-0.0145852985,
-0.0081298044,
-0.0108979875,
-0.0265730545,
-0.0307186432,
-0.0131642735,
-0.0086422702,
-0.0098837614,
0.0082569830,
0.0033996569,
-0.0000487537,
0.0045394897,
-0.0072072949,
-0.0280662924,
-0.0181177277,
-0.0165090058,
-0.0203804597,
-0.0089552626,
0.0029177861,
0.0016987696,
0.0101971757,
0.0122787952,
0.0013362592,
-0.0065296418,
-0.0121440226,
-0.0183912478,
-0.0198867898,
-0.0131943133,
-0.0065838802,
-0.0003117280,
0.0039637163,
0.0101574892,
0.0079770675,
0.0011278420,
-0.0106212180,
-0.0034904259,
-0.0126231555,
-0.0184364393,
-0.0075757499,
0.0025601455,
0.0043331152,
0.0072252080,
0.0229961835,
0.0098314891,
0.0156208836,
0.0105134267,
0.0023731359,
-0.0088891294,
0.0002118243,
0.0043008411,
0.0006543585,
0.0194571968,
0.0185248125,
0.0217391998,
0.0175257605,
0.0235763490,
-0.0011903483,
0.0020964865,
-0.0026670918,
-0.0052858312,
0.0032417674,
0.0091472939,
0.0221626926,
0.0147511680,
0.0269782729,
0.0262733176,
0.0166425034,
0.0078092539,
0.0016817242,
0.0029622309,
0.0012422111,
-0.0047158487,
0.0075642234,
0.0212344006,
0.0094524799,
0.0157601908,
0.0266035646,
0.0073300404,
0.0056232847,
0.0063382420,
-0.0106477775,
-0.0102195106,
0.0103020594,
-0.0005690168,
0.0104126809,
0.0227188542,
0.0185730532,
0.0114921434,
0.0223780219,
0.0029752795,
-0.0063887606,
-0.0070284577,
-0.0014227798,
-0.0126267513,
0.0078363894,
0.0144291688,
0.0071636592,
0.0151529182,
0.0149386367,
0.0006540419,
0.0010516164,
-0.0111299604,
-0.0196236949,
-0.0038193287,
-0.0203778036,
-0.0086900415,
0.0047445535,
0.0110427346,
-0.0054098256,
0.0202725530,
0.0034073307,
-0.0104068350,
-0.0016054646,
-0.0099767447,
-0.0276210438,
-0.0112992581,
0.0044762269,
-0.0140399495,
0.0006110865,
0.0101011731,
-0.0014523633,
-0.0125734210,
0.0014669349,
-0.0303102005,
-0.0285114739,
-0.0203489102,
-0.0291402638,
-0.0290053692,
-0.0029861839,
-0.0129350657,
0.0036362698,
-0.0023020809,
-0.0097546084,
-0.0165970810,
-0.0134348879,
-0.0293963179,
-0.0313338563,
-0.0145649640,
-0.0290384218,
-0.0065978691,
0.0016676595,
-0.0019831262,
-0.0125864185,
0.0062311948,
-0.0133984024,
-0.0344499573,
-0.0161630325,
-0.0281641167,
-0.0345401429,
-0.0156297460,
-0.0084889689,
-0.0185744092,
0.0042946250,
0.0048430329,
-0.0104122069,
-0.0058593927,
-0.0157772955,
-0.0232209153,
-0.0254462678,
-0.0129068457,
-0.0244460702,
-0.0067027728,
-0.0014659412,
0.0032013748,
0.0047169426,
0.0003412234,
-0.0097393729,
-0.0144329583,
-0.0168533418,
-0.0296583250,
-0.0190788023,
-0.0160709638,
-0.0130084287,
0.0008309927,
0.0170451850,
0.0024902690,
0.0093293302,
0.0196535885,
-0.0054817013,
-0.0155010866,
-0.0023838833,
-0.0169583485,
-0.0113750007,
0.0082494831,
0.0079712067,
0.0032020661,
0.0353713930,
0.0211120378,
0.0021026439,
0.0136972964,
0.0009602610,
-0.0204029474,
-0.0050497148,
0.0002227548,
-0.0082678329,
0.0147489933,
0.0221503973,
0.0229234155,
0.0265048053,
0.0260956995,
0.0112885628,
0.0073432615,
0.0064910417,
-0.0062785298,
0.0056136893,
0.0182021204,
0.0059924852,
0.0294749960,
0.0343083516,
0.0213687904,
0.0230272505,
0.0305825062,
-0.0050364975,
0.0026853126,
0.0048081055,
-0.0084270854,
0.0041123414,
0.0191071294,
0.0109892953,
0.0219695717,
0.0382532813,
0.0169360042,
0.0178902149,
0.0185112283,
-0.0017292970,
-0.0043283445,
0.0113593321,
-0.0000751470,
0.0022389933,
0.0212685131,
0.0260216575,
0.0135010835,
0.0289088022,
0.0107177775,
0.0020981345,
0.0038487173,
-0.0061007361,
-0.0195661858,
0.0066168178,
-0.0046174023,
0.0056016389,
0.0158845093,
0.0168779008,
0.0095146876,
0.0195471775,
0.0078506712,
-0.0144456886,
0.0057544494,
-0.0113767851,
-0.0070854006,
0.0012153486,
0.0121588530,
-0.0057047922,
0.0227938257,
0.0091903182,
-0.0071318937,
-0.0068896813,
-0.0000890814,
-0.0333433785,
-0.0200580359,
-0.0051758308,
-0.0204187743,
-0.0058713141,
0.0008309579,
-0.0057016509,
0.0005489136,
0.0011705367,
-0.0169388987,
-0.0146582127,
-0.0164498966,
-0.0219423231,
-0.0228025410,
0.0016213711,
-0.0106625268,
-0.0007177722,
0.0031805343,
0.0016108631,
-0.0069355937,
-0.0032462464,
-0.0236579590,
-0.0287379846,
-0.0142782191,
-0.0226644278,
-0.0212433301,
-0.0047232597,
-0.0085334377,
-0.0091581475,
0.0007753747,
-0.0062094703,
-0.0224968065,
-0.0114347646,
-0.0197502561,
-0.0240306538,
-0.0157313123,
-0.0042267554,
-0.0075695952,
0.0072653024,
0.0042653503,
-0.0053052958,
0.0028909324,
-0.0037653199,
-0.0202539917,
-0.0177864097,
-0.0091735283,
-0.0230066553,
-0.0065241400,
0.0032804292,
-0.0030316741,
-0.0036671793,
0.0114804516,
-0.0024031994,
-0.0090456540,
-0.0057129492,
-0.0116592087,
-0.0157436281,
0.0056808065,
-0.0070945257,
0.0114869513,
0.0200479515,
0.0192907527,
0.0083479416,
0.0233315378,
-0.0025800457,
-0.0069941510,
0.0045418264,
-0.0153989810,
-0.0061319508,
0.0064093685,
0.0138201145,
0.0026248232,
0.0336069986,
0.0084627056,
0.0108698811,
0.0099326223,
0.0009803250,
-0.0141678397,
0.0037149081,
0.0047198036,
-0.0047099767,
0.0226212181,
0.0309155602,
0.0120811258,
0.0279199220,
0.0244464725,
0.0025069648,
0.0051351273,
0.0015035759,
-0.0107209273,
0.0003655396,
0.0106386235,
0.0029666517,
0.0198981073,
0.0217195749,
0.0191921145,
0.0157013256,
0.0120642120,
-0.0111028943,
0.0037842477,
-0.0046063038,
-0.0066783307,
0.0006014862,
