Filename,STFMK-20201105-LW19-2328_20201201_064340_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014899,
-0.0205833279,
-0.0102451071,
-0.0227330532,
0.0021087094,
0.0002444350,
0.0097369514,
0.0054800506,
0.0124885403,
0.0063607660,
0.0071754120,
-0.0133838169,
-0.0111793065,
-0.0149969570,
-0.0106173577,
-0.0059623579,
0.0097431792,
0.0036073548,
0.0228120368,
0.0222580489,
0.0091750575,
0.0157649778,
-0.0009949119,
-0.0120180603,
-0.0083133681,
0.0014925080,
-0.0144291408,
0.0143124824,
0.0213736650,
0.0208390281,
0.0248565506,
0.0250730123,
0.0134060495,
-0.0029375586,
0.0043786997,
-0.0141583420,
-0.0056679435,
0.0035802000,
0.0095639890,
0.0183295663,
0.0323096216,
0.0223176274,
0.0195013024,
0.0206594728,
0.0016009865,
-0.0051489100,
-0.0029485412,
-0.0128077380,
-0.0008234513,
0.0114394818,
0.0145103261,
0.0191206131,
0.0336445086,
0.0185308792,
0.0177890509,
0.0127451913,
-0.0038451212,
-0.0110587673,
0.0006902154,
-0.0083805481,
-0.0072989417,
0.0130283087,
0.0210234076,
0.0131736305,
0.0237393267,
0.0176831502,
-0.0020541414,
-0.0050772675,
-0.0082654105,
-0.0240650401,
-0.0141051356,
-0.0052320408,
0.0057910946,
0.0137762502,
0.0214191265,
0.0154799018,
0.0067942226,
0.0044911220,
-0.0152262133,
-0.0192798693,
-0.0230999775,
-0.0200730842,
-0.0084038982,
0.0054802075,
-0.0008418276,
0.0171963889,
0.0117294127,
0.0002685502,
-0.0077389064,
-0.0125314994,
-0.0303115305,
-0.0266977679,
-0.0108693000,
-0.0201711990,
-0.0119789587,
0.0092276763,
0.0097629977,
0.0045559057,
0.0096375300,
-0.0004639565,
-0.0128512625,
-0.0209706761,
-0.0147330165,
-0.0327976011,
-0.0122169722,
-0.0139524844,
0.0014054235,
0.0066742720,
0.0078566549,
0.0046382993,
-0.0002589684,
-0.0080226464,
-0.0244269613,
-0.0203204323,
-0.0255594924,
-0.0143547617,
-0.0112997545,
0.0015093796,
0.0066830860,
0.0144118117,
0.0133507224,
-0.0030432604,
-0.0096782912,
-0.0186530948,
-0.0225709789,
-0.0267333370,
-0.0078063076,
-0.0152146835,
-0.0016075370,
0.0199462846,
0.0129096434,
0.0059615606,
0.0158056132,
0.0022450937,
-0.0186637752,
-0.0066040820,
-0.0136550339,
-0.0124220718,
0.0022434006,
0.0073328521,
0.0075430805,
0.0179860331,
0.0261865929,
0.0064009055,
0.0056326631,
0.0039089061,
-0.0168357659,
-0.0085984282,
-0.0039572283,
-0.0009760926,
0.0041928026,
0.0221507028,
0.0170656554,
0.0320855752,
0.0186925791,
0.0013655616,
0.0081437295,
-0.0084074885,
-0.0156882424,
-0.0065608094,
0.0095788101,
-0.0015419920,
0.0278822519,
0.0247208662,
0.0210335683,
0.0237106122,
0.0191515423,
0.0002926788,
-0.0046572960,
0.0048770076,
-0.0045400867,
0.0020824822,
0.0216120519,
0.0111741628,
0.0136465896,
0.0230202973,
0.0164470524,
0.0000304985,
0.0041634608,
-0.0081319306,
-0.0088059250,
-0.0036456687,
0.0009124031,
0.0054561645,
0.0137576172,
0.0200060531,
0.0195524879,
0.0190485381,
0.0109952958,
0.0027502920,
-0.0001758289,
-0.0043703429,
-0.0091008758,
0.0032459348,
0.0049750218,
0.0158276483,
0.0102272267,
0.0207618922,
0.0057023903,
0.0102439579,
0.0008456892,
-0.0142901279,
-0.0097712586,
-0.0049634469,
-0.0105937999,
-0.0005561975,
0.0141585600,
0.0012976491,
0.0048266589,
0.0043778233,
0.0029979043,
-0.0209900569,
-0.0055069327,
-0.0203843135,
-0.0191901214,
-0.0054865978,
0.0016625004,
-0.0068063466,
0.0026411922,
0.0035581619,
-0.0051543391,
-0.0114766778,
-0.0234704632,
-0.0217350386,
-0.0215038396,
-0.0181541890,
-0.0240701288,
-0.0068377727,
-0.0068951696,
-0.0031467518,
-0.0057195430,
-0.0056323959,
-0.0185472593,
-0.0168271102,
-0.0219866894,
-0.0256022289,
-0.0239155069,
-0.0105514359,
-0.0125281326,
-0.0021307296,
0.0049779215,
-0.0096554300,
0.0004862220,
-0.0122435307,
-0.0200469382,
-0.0350481048,
-0.0193867851,
-0.0292801894,
-0.0199853238,
-0.0090963216,
-0.0012414001,
-0.0019652627,
0.0036554050,
0.0031985098,
-0.0135326618,
-0.0172609370,
-0.0229157601,
-0.0262741763,
-0.0162186958,
-0.0150957815,
-0.0121536385,
0.0064098183,
0.0105441529,
-0.0006312478,
0.0066904956,
-0.0026227594,
-0.0166124981,
-0.0161022097,
-0.0191652980,
-0.0230937246,
-0.0151867094,
-0.0013092279,
-0.0010434656,
0.0155550595,
0.0149481539,
0.0085399430,
0.0088934628,
0.0061372160,
-0.0132638905,
-0.0124039482,
0.0027636210,
-0.0132976323,
0.0048836609,
0.0174946357,
0.0141906356,
0.0241734162,
0.0281949490,
0.0089454688,
0.0032214564,
0.0032743413,
-0.0168780535,
-0.0058052456,
-0.0043050260,
-0.0017870050,
0.0139173539,
0.0257422142,
0.0253841933,
0.0263206996,
0.0273657180,
0.0163881350,
0.0126466453,
0.0047176927,
0.0032895883,
0.0042100297,
0.0165639576,
0.0192220695,
0.0207408071,
0.0373625122,
0.0280544609,
0.0238837004,
0.0210680589,
0.0044285143,
-0.0021618658,
0.0008163748,
-0.0002081337,
-0.0037077684,
0.0157645382,
0.0159028899,
0.0267259181,
0.0262527540,
0.0289431605,
0.0115280002,
0.0158434883,
0.0067268633,
-0.0064188698,
-0.0019469379,
0.0074402699,
0.0054185283,
0.0082446812,
0.0310357921,
0.0262130387,
0.0234956462,
0.0238628201,
0.0154894162,
-0.0052690557,
0.0013884484,
-0.0125322174,
-0.0062910793,
-0.0005328592,
0.0077221035,
0.0059575303,
0.0204925407,
0.0116063664,
0.0094318651,
-0.0006846279,
-0.0050696149,
-0.0228478648,
-0.0038944734,
-0.0043093315,
-0.0148998331,
0.0118642850,
0.0065232483,
0.0128439208,
0.0114629054,
0.0100744097,
-0.0196586363,
-0.0021389606,
-0.0157432295,
-0.0249612126,
-0.0263591819,
-0.0000539483,
-0.0174530149,
-0.0031111890,
0.0041195047,
0.0013796870,
-0.0048874342,
0.0022409013,
-0.0168363061,
-0.0254723616,
-0.0165259112,
-0.0231329501,
-0.0151953362,
-0.0072597368,
-0.0027606587,
-0.0017055728,
0.0159263536,
-0.0129167940,
-0.0026734427,
-0.0197795145,
-0.0209869053,
-0.0368492082,
-0.0128742727,
-0.0264064632,
-0.0170075055,
-0.0029024417,
-0.0040851217,
-0.0062570651,
-0.0047966982,
-0.0114945611,
-0.0294812489,
-0.0106714200,
-0.0245390479,
-0.0275528319,
-0.0123177916,
-0.0013351416,
-0.0122879995,
0.0043412605,
0.0066334112,
-0.0080908360,
0.0020467795,
-0.0065668235,
-0.0194011554,
-0.0225843657,
-0.0128386179,
-0.0122768283,
-0.0088562621,
0.0021337820,
-0.0025615050,
0.0100575611,
0.0024555342,
-0.0013579248,
-0.0127134575,
-0.0096597793,
-0.0214557275,
-0.0128801726,
-0.0028387757,
-0.0075059058,
0.0156355184,
0.0161103513,
0.0092875632,
0.0148957670,
0.0121408477,
-0.0095827123,
-0.0031476116,
-0.0013505220,
-0.0139738806,
-0.0034843506,
0.0136319399,
0.0129616400,
0.0096499100,
0.0199728478,
0.0173768029,
0.0081470013,
0.0051924651,
-0.0012512697,
-0.0069400342,
-0.0009578679,
0.0075506861,
0.0073277946,
0.0190499183,
0.0277094170,
0.0188299716,
0.0224984996,
0.0119991619,
0.0058929860,
0.0022913706,
-0.0024779360,
-0.0024962570,
0.0035315298,
0.0107483324,
0.0160454568,
0.0251713861,
0.0180483144,
0.0140568465,
0.0171395671,
0.0048350212,
-0.0069130082,
-0.0004886697,
0.0024441581,
-0.0053439820,
0.0083411261,
0.0229181126,
0.0180456322,
0.0226389822,
0.0287940260,
0.0128223114,
0.0003499651,
0.0090184184,
-0.0083865989,
-0.0172964167,
0.0067310547,
0.0013782012,
0.0026924654,
0.0183854271,
0.0164728165,
0.0075032292,
0.0074385940,
-0.0002874101,
-0.0203800593,
-0.0101293456,
-0.0113463942,
-0.0141282119,
-0.0014953697,
0.0114627872,
0.0121443905,
0.0266852267,
0.0069725662,
0.0057202722,
0.0022436208,
-0.0145769818,
-0.0240789149,
-0.0161252338,
-0.0125064626,
-0.0224003829,
0.0054290728,
0.0094981734,
0.0019079208,
0.0080908611,
0.0165861137,
-0.0174512565,
-0.0147857657,
-0.0168288387,
-0.0253565963,
-0.0275019035,
-0.0052828295,
-0.0067657097,
0.0013774993,
0.0155672980,
0.0055274023,
0.0016865355,
0.0001912330,
-0.0192836057,
-0.0274418257,
-0.0183597468,
-0.0229106396,
-0.0208383780,
-0.0091888858,
0.0056886747,
0.0010943502,
0.0133239739,
-0.0026225715,
-0.0060926983,
-0.0133495629,
-0.0228462666,
-0.0331854373,
-0.0213463865,
-0.0198929366,
-0.0170203093,
0.0101372702,
0.0076234499,
0.0089280605,
0.0158350002,
0.0155209526,
-0.0140744299,
-0.0112349400,
-0.0161857195,
-0.0216966663,
-0.0131573305,
-0.0002782183,
-0.0016306738,
0.0077277073,
0.0251340289,
0.0106239896,
0.0031271232,
0.0037702387,
-0.0112537406,
-0.0193784274,
-0.0072734803,
-0.0121501628,
-0.0055706738,
0.0146346735,
0.0151428850,
0.0215534475,
0.0233106725,
0.0110740857,
0.0148698520,
-0.0039204108,
-0.0103870081,
-0.0094742617,
0.0004663048,
0.0019329540,
0.0084144985,
0.0254433677,
0.0211001094,
0.0280324742,
0.0202170983,
0.0121282879,
-0.0096264230,
-0.0004132699,
-0.0079203229,
-0.0122106355,
0.0076392489,
0.0140798315,
0.0134046599,
0.0288442895,
0.0341956615,
0.0156870596,
0.0178048890,
0.0116910785,
-0.0082363151,
-0.0015204179,
-0.0003071232,
0.0055821980,
0.0076725171,
0.0253271721,
0.0206773747,
0.0256842766,
0.0198937599,
0.0051224367,
0.0024125956,
-0.0050193020,
-0.0108386008,
-0.0125699248,
0.0122356033,
0.0010596793,
0.0183982346,
0.0226150099,
0.0230167136,
0.0194257312,
0.0198128652,
0.0015534936,
-0.0051873997,
0.0005830415,
-0.0134281088,
-0.0061873719,
0.0086269006,
0.0066491398,
0.0056779357,
0.0299320109,
0.0078594899,
0.0004007538,
0.0008827154,
-0.0066628559,
-0.0281298365,
-0.0092697078,
-0.0107001308,
-0.0046009175,
0.0038680583,
0.0106170857,
-0.0010261609,
0.0151200462,
-0.0080636507,
-0.0150783528,
-0.0168520156,
-0.0230802745,
-0.0194717925,
-0.0180680472,
-0.0008420458,
-0.0096624102,
0.0081491685,
-0.0024450100,
-0.0034880317,
-0.0078207450,
-0.0087899286,
-0.0296656601,
-0.0182058290,
-0.0213166103,
-0.0210624300,
-0.0114595965,
-0.0016931114,
-0.0098563368,
-0.0026607139,
-0.0001334429,
-0.0130443005,
-0.0240779500,
-0.0202171877,
-0.0275112167,
-0.0304615349,
-0.0194437280,
-0.0126772597,
-0.0052681896,
-0.0057163183,
0.0053136805,
-0.0156524237,
-0.0073119947,
-0.0240061358,
-0.0261345673,
-0.0305647384,
-0.0229170695,
-0.0245301761,
-0.0122229569,
-0.0008988657,
-0.0086099366,
0.0008534890,
0.0008839875,
-0.0072349538,
-0.0175521504,
-0.0140682682,
-0.0203855820,
-0.0195809435,
-0.0039635031,
-0.0041404744,
0.0036387597,
0.0143943671,
0.0110637359,
-0.0003851407,
0.0083931126,
-0.0164030511,
-0.0234795436,
-0.0075887823,
-0.0254929587,
-0.0162719432,
0.0023809217,
0.0088442788,
0.0081046941,
0.0295916498,
0.0115830591,
0.0114687243,
0.0070550293,
-0.0078178123,
-0.0124923708,
-0.0059511885,
-0.0004249083,
0.0005890529,
0.0215599574,
0.0262943096,
0.0233811587,
0.0259612873,
0.0193002895,
0.0040895888,
-0.0022071127,
-0.0044255620,
-0.0093804412,
0.0035467497,
0.0129571091,
0.0109021077,
0.0321155563,
0.0323602296,
0.0225549396,
0.0220088623,
0.0157680772,
-0.0025971178,
0.0018890279,
0.0040417882,
-0.0022174052,
0.0101674991,
0.0220876839,
0.0262556002,
0.0343904458,
0.0310533866,
0.0237591080,
0.0151568502,
0.0136996266,
-0.0056967787,
-0.0063174362,
0.0048379162,
0.0066685281,
0.0076440228,
0.0270455126,
0.0319060422,
0.0213198774,
0.0310585480,
0.0148490071,
0.0041014412,
-0.0033505154,
0.0031003701,
-0.0109758982,
0.0064686518,
0.0135137066,
0.0155573860,
0.0239391699,
0.0269495845,
0.0172148589,
0.0216421653,
0.0029630235,
-0.0068443399,
-0.0060234335,
-0.0082914848,
-0.0115742246,
-0.0002388411,
0.0064343261,
0.0043023960,
0.0215646848,
0.0112546599,
-0.0026391980,
-0.0052639497,
-0.0100680171,
-0.0272641424,
-0.0157653000,
-0.0133210653,
0.0007218803,
-0.0058558397,
0.0218003280,
0.0086223604,
0.0051061120,
0.0053176009,
-0.0076584537,
-0.0233624112,
-0.0254380405,
-0.0178758763,
-0.0207283329,
-0.0097685168,
-0.0097477222,
0.0050259884,
-0.0016445866,
0.0051468546,
-0.0130767394,
-0.0075027766,
-0.0275137741,
-0.0260455254,
-0.0286678523,
-0.0201806147,
-0.0215942375,
-0.0091633284,
0.0011000077,
-0.0004603151,
0.0027359226,
0.0013228594,
-0.0176059473,
-0.0222614557,
-0.0205694232,
-0.0395602956,
-0.0205483008,
-0.0111044236,
-0.0130372448,
-0.0085240342,
0.0113589782,
-0.0059135868,
-0.0077129323,
-0.0050694942,
-0.0234637111,
-0.0306060426,
-0.0191337392,
-0.0191868898,
-0.0225319862,
-0.0017711379,
-0.0016546961,
-0.0030566726,
0.0109268585,
0.0013352243,
-0.0088514453,
-0.0074996282,
-0.0149345603,
-0.0251764785,
-0.0101768300,
-0.0168778524,
-0.0018371264,
0.0080715828,
0.0024852706,
0.0092277601,
0.0122905942,
-0.0022042035,
-0.0121676195,
-0.0026857732,
-0.0216377135,
-0.0138479713,
-0.0014360772,
0.0110477768,
0.0014908793,
0.0183715466,
0.0256527606,
0.0104669761,
0.0102881817,
0.0081713069,
-0.0111519406,
-0.0052873017,
0.0058299322,
-0.0007055391,
0.0081981523,
0.0268386770,
0.0157621522,
0.0183460638,
0.0161682479,
0.0045859478,
-0.0009606079,
-0.0044518253,
-0.0077985721,
-0.0106174881,
0.0055093179,
0.0058976612,
0.0222033616,
0.0160482638,
0.0195348244,
0.0201016888,
0.0171270818,
0.0021558073,
-0.0037560281,
0.0079580452,
-0.0047413148,
-0.0014244136,
0.0173899326,
0.0160824414,
0.0113035664,
0.0227904730,
0.0142471017,
0.0016914969,
0.0065642679,
-0.0038427487,
-0.0129149836,
-0.0001841799,
0.0065728766,
0.0028045108,
0.0164533984,
0.0263108499,
0.0067156432,
0.0187847540,
0.0081234900,
-0.0031093624,
-0.0148176812,
-0.0053410428,
-0.0108940341,
-0.0059419456,
0.0004469967,
0.0164298881,
0.0131514026,
0.0130719179,
0.0040441738,
0.0025139234,
-0.0103265345,
-0.0207448900,
-0.0163359866,
-0.0197046958,
-0.0118284626,
-0.0053892629,
0.0111206006,
0.0031409946,
0.0054023946,
0.0055492884,
0.0056266440,
-0.0279769395,
-0.0081801889,
-0.0243060589,
-0.0180653408,
-0.0137252072,
0.0018254300,
-0.0073755383,
0.0065837735,
0.0123820696,
-0.0083316285,
-0.0069956705,
-0.0139288371,
-0.0248017795,
-0.0330496058,
-0.0156028643,
-0.0250229165,
-0.0121320551,
0.0035377946,
0.0075283078,
0.0055329073,
0.0130446525,
-0.0020958039,
-0.0086221211,
-0.0111117624,
-0.0230835266,
-0.0224158894,
-0.0092423083,
-0.0165811460,
0.0044865101,
0.0131190699,
0.0066433297,
0.0024841691,
0.0147673618,
-0.0098753907,
-0.0226142146,
-0.0134226782,
-0.0230830256,
-0.0188790821,
-0.0044932449,
0.0051861950,
-0.0020423839,
0.0269815288,
0.0135850674,
0.0034782868,
0.0051294668,
-0.0042317305,
-0.0159161575,
-0.0085953390,
-0.0093884449,
-0.0091615934,
0.0132733285,
0.0129503487,
0.0201361515,
0.0151543301,
0.0111350194,
0.0099645127,
-0.0027553039,
-0.0153746465,
-0.0140197352,
-0.0057690567,
-0.0091172466,
0.0043057012,
0.0119844005,
0.0220318921,
0.0225781240,
0.0287890248,
0.0223634932,
0.0050705271,
0.0053784456,
0.0044277315,
-0.0094397562,
0.0010083162,
0.0091523016,
0.0158899873,
0.0235808864,
0.0356152207,
0.0208535939,
0.0177669208,
0.0128756175,
0.0004372149,
-0.0106251612,
-0.0075734453,
0.0015632460,
0.0042489315,
0.0124387396,
0.0201306511,
0.0224125031,
0.0213703401,
0.0163525753,
0.0076826890,
0.0040185442,
-0.0009011574,
-0.0067015439,
0.0045833346,
0.0051675527,
0.0006030935,
0.0163671412,
0.0173308067,
0.0199901965,
0.0195693988,
0.0143555626,
-0.0050159562,
0.0005242990,
-0.0070574936,
-0.0145285018,
-0.0045768297,
0.0032989327,
0.0064004911,
0.0198685378,
0.0308128856,
0.0046162591,
0.0139809605,
-0.0010271721,
-0.0122514144,
-0.0211494304,
-0.0069938623,
-0.0126901604,
-0.0010231531,
0.0105398186,
0.0139794331,
0.0065326551,
0.0162702557,
0.0026703896,
-0.0131683890,
-0.0152483163,
-0.0214791745,
-0.0218222402,
-0.0122390138,
-0.0083749769,
-0.0134770181,
0.0041931989,
0.0072131250,
-0.0006828591,
-0.0004243959,
-0.0044870325,
-0.0259194188,
-0.0063773300,
-0.0265484974,
-0.0170604531,
-0.0117148589,
0.0021010709,
-0.0069668954,
0.0104676709,
0.0047269450,
-0.0164314210,
-0.0093863178,
-0.0215753242,
-0.0410786495,
-0.0358074605,
-0.0155750681,
-0.0316579416,
-0.0105568245,
0.0012406660,
-0.0037420089,
-0.0097829588,
0.0044893133,
-0.0189686455,
-0.0185156483,
-0.0197696500,
-0.0285862349,
-0.0193858594,
-0.0027536331,
-0.0117845191,
-0.0057810009,
0.0057295291,
0.0001082099,
-0.0058951555,
-0.0102409255,
-0.0187474005,
-0.0254246071,
-0.0140678678,
-0.0239065196,
-0.0176338088,
-0.0012747402,
0.0001198854,
-0.0039221924,
0.0037484746,
-0.0041257106,
-0.0114215575,
-0.0052764388,
-0.0211883355,
-0.0208531879,
-0.0085152518,
-0.0031717550,
0.0005418265,
0.0094898846,
0.0141233811,
0.0090860454,
0.0135125928,
-0.0012089065,
-0.0081612049,
-0.0154521242,
-0.0047691609,
-0.0107299360,
-0.0072964644,
0.0134539511,
0.0122293634,
0.0148133207,
0.0229381416,
0.0193504840,
0.0050745457,
0.0100000380,
-0.0027219951,
0.0005197271,
0.0058138995,
0.0074458905,
0.0245019943,
0.0288328249,
0.0287089515,
0.0251931846,
0.0245936420,
0.0092686629,
0.0016368749,
-0.0003267527,
-0.0031515891,
0.0068394411,
0.0110777179,
0.0230252333,
0.0252385419,
0.0319462866,
0.0259602517,
0.0180590358,
0.0205414258,
0.0053408593,
-0.0020314986,
0.0068501639,
0.0085357334,
0.0002604135,
0.0229468085,
0.0280110631,
0.0206186771,
0.0340698361,
0.0326159708,
0.0172254667,
0.0096572507,
0.0094595160,
0.0010700176,
-0.0036200560,
0.0081357053,
0.0055863010,
0.0226226337,
0.0292426255,
0.0238990560,
0.0155411046,
0.0212289058,
0.0008813775,
-0.0042001489,
-0.0086244717,
-0.0080210110,
0.0037507399,
0.0070756325,
0.0210935846,
0.0186217483,
0.0290196743,
0.0124138510,
0.0132627841,
0.0035633096,
-0.0122418450,
-0.0156960096,
-0.0005120932,
-0.0151031781,
-0.0070263371,
0.0047875913,
0.0134853283,
-0.0004104490,
0.0140014850,
0.0033676010,
-0.0165163372,
-0.0139919193,
-0.0138866911,
-0.0282068439,
-0.0182154626,
-0.0069680014,
-0.0051997975,
0.0156874321,
0.0064912061,
0.0067193336,
-0.0076847989,
-0.0005687005,
-0.0323478207,
-0.0223129354,
-0.0309768785,
-0.0278633609,
-0.0171192810,
-0.0024801018,
-0.0089106997,
0.0006796424,
0.0079529760,
-0.0112059256,
-0.0109079592,
-0.0231720693,
-0.0351239406,
-0.0303224456,
-0.0173697323,
-0.0260866396,
-0.0154729234,
0.0044467533,
0.0033010631,
0.0010720282,
0.0044315187,
-0.0135820210,
-0.0263905637,
-0.0232703332,
-0.0239577312,
-0.0400274657,
-0.0156804584,
-0.0122260107,
-0.0045674886,
0.0006118295,
0.0061730845,
-0.0070899343,
-0.0063676294,
-0.0180527922,
-0.0300076958,
-0.0261938274,
-0.0245832093,
-0.0134380087,
-0.0103865918,
-0.0009244629,
0.0075918119,
0.0083323810,
0.0081539787,
-0.0040003271,
-0.0116368001,
-0.0182924327,
-0.0203557238,
-0.0204484314,
-0.0059462455,
-0.0069949129,
-0.0033328570,
0.0281983018,
0.0093943682,
0.0137578063,
0.0122141130,
-0.0008962625,
-0.0165121984,
0.0019661980,
-0.0152704204,
-0.0101552978,
0.0111913607,
0.0123752505,
0.0163692478,
0.0270531233,
0.0251743197,
0.0095156943,
0.0078778425,
0.0033518325,
-0.0097477864,
-0.0095695080,
0.0046530901,
0.0079830755,
0.0142246820,
0.0197286736,
0.0242165774,
0.0218875054,
0.0154655911,
-0.0056540635,
0.0061879270,
-0.0080329319,
-0.0064893509,
0.0009223169,
0.0133579113,
0.0074765394,
0.0225095116,
0.0286107678,
0.0147471996,
0.0239191316,
0.0157559551,
0.0052076522,
0.0027820505,
0.0050349850,
-0.0029769165,
0.0071220268,
0.0214296728,
0.0144750662,
0.0155528076,
0.0265963096,
0.0161712132,
0.0000402966,
0.0021840218,
-0.0050288672,
-0.0157769043,
-0.0012919662,
-0.0007834530,
0.0125192096,
0.0097686565,
0.0287329555,
0.0128721725,
0.0156393498,
0.0006841450,
-0.0049484153,
-0.0110468864,
-0.0184640363,
-0.0135484822,
0.0018509019,
0.0018263945,
0.0045197289,
0.0219392143,
0.0095412806,
0.0036120336,
-0.0027391077,
-0.0028164200,
-0.0244068950,
-0.0095913941,
-0.0108438404,
-0.0133605786,
-0.0001970545,
0.0082318168,
-0.0029334647,
0.0010221866,
-0.0004084126,
-0.0039786883,
-0.0202584565,
-0.0135052288,
-0.0213439222,
-0.0222702585,
-0.0024793062,
-0.0064447811,
0.0025935606,
0.0002345645,
0.0124725336,
-0.0006704407,
-0.0040473137,
-0.0235388689,
-0.0170904864,
-0.0220687091,
-0.0227630120,
-0.0167125911,
-0.0001324075,
0.0018168869,
0.0060294867,
0.0132015608,
0.0062093353,
-0.0103615792,
-0.0099988570,
-0.0137186442,
-0.0298044533,
-0.0180006828,
-0.0075250911,
-0.0123174973,
0.0042782221,
0.0151100764,
-0.0057174824,
0.0022482853,
0.0009112435,
-0.0160067640,
-0.0244781207,
-0.0159808174,
-0.0225701705,
-0.0135956220,
0.0039539901,
0.0042921705,
0.0082193147,
0.0144905206,
0.0149880610,
-0.0016541870,
-0.0045461040,
-0.0170144141,
-0.0180212408,
-0.0119230226,
-0.0070181997,
-0.0059929611,
0.0174580682,
0.0186057426,
0.0189963989,
0.0234668124,
0.0037731007,
-0.0050509227,
0.0037004910,
-0.0143654440,
-0.0141997766,
0.0030689568,
0.0034770737,
0.0109944111,
0.0318468213,
0.0219961647,
0.0118986033,
0.0208942927,
0.0126882251,
-0.0084990617,
-0.0101763625,
0.0027380569,
-0.0089138467,
0.0112525038,
0.0151459835,
0.0217862763,
0.0246578455,
0.0275544282,
0.0103886696,
0.0042188652,
-0.0013374367,
-0.0145057347,
-0.0059287734,
-0.0021201200,
-0.0013906833,
0.0116055124,
0.0283669382,
0.0197639409,
0.0225679986,
0.0203504618,
0.0098306583,
-0.0028099720,
0.0000326460,
-0.0107801845,
-0.0015418071,
-0.0003292770,
0.0060985414,
0.0117764669,
0.0269932598,
0.0191270467,
0.0118368845,
0.0195475277,
0.0007607492,
-0.0073691187,
-0.0071211066,
-0.0054143830,
-0.0108215436,
0.0092083011,
0.0083923517,
0.0170701928,
0.0189884789,
0.0224268399,
0.0016600380,
-0.0057680868,
-0.0099655660,
-0.0245035067,
-0.0103339544,
-0.0093246540,
-0.0060017947,
0.0006038170,
0.0163734537,
0.0102624092,
0.0062696817,
0.0012007987,
-0.0062677357,
-0.0195346847,
-0.0146739697,
-0.0252478644,
-0.0132304505,
-0.0130955372,
-0.0051611378,
-0.0041480153,
0.0053504370,
-0.0031393655,
-0.0059081409,
-0.0076684174,
-0.0229335669,
-0.0312971473,
-0.0209373962,
-0.0174009223,
-0.0301645733,
0.0011612726,
-0.0083695510,
0.0020375191,
-0.0019907118,
-0.0014492029,
-0.0245334543,
-0.0203346536,
-0.0253173225,
-0.0351215079,
-0.0225786492,
-0.0125888130,
-0.0104650110,
-0.0059744045,
0.0085543292,
-0.0078999465,
-0.0010486571,
-0.0084007932,
-0.0228753798,
-0.0206957776,
-0.0141017968,
-0.0241133049,
-0.0120914057,
0.0013141356,
-0.0084688086,
-0.0005800305,
0.0025413933,
-0.0077557848,
-0.0073561547,
-0.0134566575,
-0.0229186453,
-0.0226990059,
-0.0111424197,
-0.0169059820,
-0.0044819042,
-0.0006917318,
0.0030344902,
0.0026679072,
0.0066277022,
-0.0089406101,
-0.0178181976,
-0.0002695977,
-0.0159511454,
-0.0193822663,
0.0082089985,
0.0027843064,
0.0047284248,
0.0222449210,
0.0100836139,
0.0031813127,
0.0170183592,
-0.0020119138,
-0.0087601263,
-0.0002636147,
-0.0022717130,
0.0042590145,
0.0204163771,
0.0161545258,
0.0164853260,
0.0279873237,
0.0148423528,
0.0113771651,
0.0012757689,
0.0027556831,
-0.0034753468,
0.0063901884,
0.0119148148,
0.0164595433,
0.0246127322,
0.0270357914,
0.0172844175,
0.0304792095,
0.0093582124,
0.0047933538,
0.0089632720,
0.0126123531,
0.0023240109,
0.0131428279,
0.0275694840,
0.0168253705,
0.0259267241,
0.0251103640,
0.0232628770,
0.0110464161,
0.0169728212,
0.0016133063,
0.0050925766,
0.0082814749,
0.0135151781,
0.0131047973,
0.0243227836,
0.0254661404,
0.0172433276,
0.0222288258,
0.0161845870,
0.0011402813,
0.0022017725,
-0.0048703118,
-0.0015887000,
0.0070119533,
0.0129480185,
0.0138073098,
0.0200171433,
0.0188193712,
0.0127323829,
0.0098792976,
-0.0074191475,
-0.0065609496,
-0.0088933744,
0.0044323173,
-0.0148250982,
0.0202872194,
0.0132896677,
0.0172781032,
0.0151508842,
0.0193332471,
-0.0034822116,
-0.0115081985,
-0.0021632544,
-0.0171883069,
-0.0182855893,
-0.0023182705,
0.0018999068,
-0.0011481349,
0.0148649747,
0.0019763678,
0.0027211804,
-0.0030804761,
-0.0058005098,
-0.0249737967,
-0.0134546570,
-0.0212296862,
-0.0167666860,
-0.0069359341,
-0.0001873376,
-0.0027560324,
0.0113337385,
-0.0020834352,
-0.0063322927,
-0.0141839106,
-0.0256502964,
-0.0292309411,
-0.0238208771,
-0.0185965970,
-0.0257289335,
-0.0009350796,
0.0026446967,
-0.0026991474,
0.0005200176,
0.0034039244,
-0.0241762958,
-0.0170382336,
-0.0168607906,
-0.0304471534,
-0.0271620080,
-0.0088634640,
-0.0149946529,
-0.0034013400,
0.0037785233,
-0.0041020471,
-0.0073708147,
-0.0039491891,
-0.0220861752,
-0.0287247859,
-0.0258713365,
-0.0206620134,
-0.0189727601,
-0.0095288092,
-0.0022547261,
0.0046654902,
0.0078519788,
-0.0016935590,
-0.0116785094,
-0.0117655415,
-0.0217503328,
-0.0252566878,
-0.0112687247,
-0.0191275254,
-0.0076649385,
0.0142052379,
0.0045509925,
0.0072211451,
0.0189565774,
0.0024421269,
-0.0101670660,
-0.0064859735,
-0.0131194927,
-0.0210475661,
0.0001241328,
-0.0060635330,
0.0044679958,
0.0091740964,
0.0247371271,
0.0112012764,
0.0058542914,
0.0055579366,
-0.0068079731,
-0.0151779884,
-0.0061782473,
0.0009192225,
-0.0013284329,
0.0170673877,
0.0206733104,
0.0313967131,
0.0176910423,
0.0141576603,
0.0087527195,
-0.0047343611,
-0.0091700619,
-0.0038980066,
-0.0014908361,
0.0036413779,
0.0128508043,
0.0246451348,
0.0207917057,
0.0232227035,
0.0210220274,
0.0126209678,
-0.0007207374,
0.0011207049,
0.0007692210,
-0.0045544743,
0.0120302904,
0.0158623829,
0.0160285290,
0.0267466120,
0.0307212882,
0.0113302423,
0.0145640410,
0.0100921644,
-0.0111229662,
-0.0017226104,
0.0037114290,
0.0006057424,
0.0050400188,
0.0153518505,
0.0206330419,
0.0119707137,
0.0151426923,
0.0013807538,
-0.0000094932,
-0.0099558560,
-0.0076719192,
-0.0118649853,
0.0022690955,
-0.0005819000,
0.0151665621,
0.0182591025,
0.0089173093,
0.0190332029,
0.0050178501,
-0.0015928167,
-0.0158429109,
-0.0006609338,
-0.0245729834,
-0.0043609682,
0.0072549121,
0.0035318641,
-0.0008324299,
0.0205057133,
0.0006978645,
-0.0114277927,
-0.0043226215,
-0.0148666725,
-0.0293016415,
-0.0097603807,
-0.0007796771,
-0.0087711271,
0.0025338540,
0.0054037971,
0.0018335248,
-0.0004316464,
-0.0090243537,
-0.0214200430,
-0.0112826861,
-0.0217718072,
-0.0132516883,
-0.0199022535,
0.0025153258,
-0.0094365450,
0.0108295623,
-0.0012077986,
-0.0041269641,
-0.0021494275,
-0.0065509910,
-0.0233342294,
-0.0214514881,
-0.0091585694,
-0.0206633117,
-0.0001138623,
0.0081480565,
0.0011606960,
0.0004847558,
0.0133582968,
-0.0084551731,
-0.0193835199,
-0.0182863567,
-0.0183716714,
-0.0209439192,
-0.0063399775,
0.0017803665,
0.0013702682,
0.0057693031,
0.0111516137,
-0.0065334123,
-0.0039641876,
-0.0091677923,
-0.0184987690,
-0.0126459971,
-0.0075176083,
-0.0083047673,
0.0017196764,
0.0105158696,
0.0098822964,
0.0145977223,
0.0076993797,
0.0083346097,
0.0003761622,
-0.0053613568,
-0.0104494402,
-0.0057659163,
-0.0033656969,
0.0049698721,
0.0135887116,
0.0241378136,
0.0128330085,
0.0146437148,
0.0109482286,
-0.0070727705,
-0.0219138004,
-0.0012906000,
-0.0130677521,
-0.0076446375,
0.0176761597,
0.0193853527,
0.0242041126,
0.0291500576,
0.0232124366,
0.0039870450,
0.0122038275,
-0.0086506438,
0.0001283134,
0.0000054045,
0.0074703759,
0.0097180773,
0.0205258429,
0.0287302919,
0.0146342115,
0.0224744622,
0.0132066216,
0.0037138166,
-0.0027257556,
0.0027585390,
-0.0044297199,
0.0035764896,
0.0153437862,
0.0087454468,
0.0272988230,
0.0268563647,
0.0193566903,
0.0124365417,
0.0102685904,
-0.0097423438,
-0.0072814412,
-0.0000872793,
-0.0110956104,
0.0118028373,
0.0162854753,
0.0198012106,
0.0227127820,
0.0209424552,
0.0097128954,
-0.0039274003,
-0.0076834457,
-0.0163313802,
-0.0139941229,
-0.0073721632,
-0.0062619690,
-0.0002855148,
0.0200496055,
0.0148137147,
0.0118594989,
0.0157930367,
-0.0023546549,
-0.0069733504,
-0.0165035371,
-0.0142547097,
-0.0229811855,
-0.0002849261,
0.0021000579,
0.0042827604,
0.0154847084,
0.0037026028,
-0.0008680728,
-0.0010727008,
-0.0196747705,
-0.0315126553,
-0.0190539304,
-0.0184232946,
-0.0160960238,
-0.0066671968,
0.0011239831,
-0.0015270576,
0.0085201468,
-0.0010873723,
-0.0135654695,
-0.0161447115,
-0.0177432299,
-0.0277359523,
-0.0224399343,
-0.0170166008,
-0.0095474990,
-0.0029252365,
0.0108537059,
-0.0004691874,
-0.0004061141,
0.0012161930,
-0.0194984563,
-0.0263064709,
-0.0313021094,
-0.0285510365,
-0.0270114206,
-0.0071890503,
-0.0084924372,
-0.0013260216,
0.0062036226,
0.0006436431,
-0.0111370869,
-0.0159102529,
-0.0204265341,
-0.0330488831,
-0.0213860422,
-0.0141520761,
-0.0119023258,
-0.0037674280,
0.0067685256,
0.0015465813,
0.0013276895,
-0.0004050976,
-0.0246803612,
-0.0114180529,
-0.0190305822,
-0.0276974570,
-0.0194007978,
-0.0027927125,
-0.0112294490,
0.0070160674,
0.0130909979,
0.0005241699,
0.0064844843,
0.0059545515,
-0.0098667126,
-0.0184706617,
-0.0074735722,
-0.0070971455,
-0.0026788015,
0.0166892614,
0.0109381685,
0.0159407798,
0.0314533934,
0.0150497621,
0.0046491460,
0.0045181992,
-0.0007546259,
-0.0162391104,
0.0094848275,
0.0002736028,
0.0127050430,
0.0227218755,
0.0218453482,
0.0201882944,
0.0264076181,
0.0080513107,
-0.0014099209,
0.0095825931,
-0.0038528931,
-0.0008463955,
0.0156131703,
0.0266258866,
0.0183611382,
0.0313991979,
0.0326956362,
0.0181269962,
0.0178634673,
0.0171541572,
-0.0074286084,
0.0040025064,
0.0133211426,
0.0059055854,
0.0173184499,
0.0333325714,
0.0189567413,
0.0257643126,
0.0263144113,
0.0083668511,
0.0025950158,
0.0061814650,
-0.0030247157,
-0.0008500875,
0.0172972567,
0.0188851040,
0.0224652961,
0.0236842856,
0.0228274334,
0.0228203759,
0.0120479818,
0.0015400966,
0.0024775937,
-0.0006218831,
-0.0011263441,
-0.0031686840,
0.0199209135,
0.0109425923,
0.0175213609,
0.0165347904,
0.0105370265,
-0.0016343604,
0.0085900910,
-0.0115146814,
-0.0168501809,
-0.0029768804,
0.0068677268,
0.0071961200,
0.0144115258,
0.0285223946,
0.0036820502,
0.0198193155,
-0.0006271108,
-0.0115904165,
-0.0247161612,
-0.0149157280,
-0.0212935917,
-0.0137460232,
-0.0035083250,
0.0068043638,
0.0059726997,
0.0029644547,
-0.0013440375,
-0.0077670263,
-0.0180889182,
-0.0313590094,
-0.0240232646,
-0.0217769928,
-0.0200621225,
-0.0102663524,
0.0076552359,
0.0007597171,
0.0034145024,
0.0032526918,
-0.0073580882,
-0.0269314852,
-0.0133533487,
-0.0350457579,
-0.0289203078,
-0.0160517395,
-0.0089012953,
-0.0133791855,
0.0014395374,
0.0034833532,
-0.0135851726,
-0.0090807313,
-0.0188079998,
-0.0341865942,
-0.0351561308,
-0.0185011085,
-0.0308973994,
-0.0203114375,
-0.0046080803,
-0.0008171014,
0.0032083958,
0.0080579538,
-0.0082009388,
-0.0092532374,
-0.0173051320,
-0.0278860405,
-0.0243521091,
-0.0244842675,
-0.0230517983,
0.0051495023,
0.0044367020,
0.0022234044,
0.0093882401,
0.0073049041,
-0.0123473257,
-0.0146313068,
-0.0154543146,
-0.0254526287,
-0.0141407009,
0.0029203477,
0.0010681278,
0.0022903879,
0.0309356134,
0.0132916113,
0.0016655296,
0.0118548470,
-0.0061173020,
-0.0205101594,
-0.0032678039,
-0.0069744517,
-0.0108971903,
0.0099884421,
0.0180777255,
0.0175693147,
0.0252303258,
0.0120868795,
0.0122127254,
-0.0030575425,
-0.0135519058,
-0.0124567170,
-0.0072729737,
-0.0014435854,
0.0079689762,
0.0238048863,
0.0291703567,
0.0291711017,
0.0264074281,
0.0232198983,
-0.0021473502,
0.0014389742,
0.0015918131,
-0.0135222403,
0.0057732915,
0.0158328414,
0.0113867987,
0.0211430062,
0.0316908658,
0.0128184110,
0.0115508698,
0.0132175107,
-0.0087985899,
-0.0053870655,
-0.0013943533,
0.0054995054,
-0.0005148468,
0.0238425285,
0.0210978873,
0.0276281275,
0.0266560446,
0.0201529358,
0.0061032902,
-0.0034605046,
-0.0016389618,
-0.0131412596,
-0.0041875946,
0.0034557458,
0.0103324037,
0.0173332207,
0.0171861798,
0.0187855214,
0.0189347900,
0.0010582396,
-0.0091929734,
-0.0101513127,
-0.0111870859,
-0.0182493329,
0.0020657291,
-0.0012579302,
0.0095857130,
0.0144709907,
0.0290975869,
-0.0058450545,
0.0102333622,
-0.0058711469,
-0.0223222449,
-0.0259181522,
-0.0115339067,
-0.0144344494,
-0.0160970390,
0.0103067840,
0.0033051493,
0.0068000872,
0.0038435739,
-0.0017293575,
-0.0266561378,
-0.0186384041,
-0.0290795006,
-0.0271910820,
-0.0198209733,
-0.0040643634,
-0.0079803802,
0.0119796544,
0.0040800381,
0.0045700260,
0.0039523090,
-0.0084075416,
-0.0232163966,
-0.0075241090,
-0.0196565408,
-0.0156881660,
-0.0022112930,
-0.0058562113,
-0.0023782132,
0.0073367637,
0.0067133554,
-0.0208941288,
-0.0049730958,
-0.0164179951,
-0.0277696624,
-0.0298109185,
-0.0092623457,
-0.0205220878,
-0.0008128560,
0.0100329043,
0.0034498980,
0.0125199687,
0.0090359449,
-0.0061277715,
-0.0097829234,
-0.0098659657,
-0.0217875764,
-0.0036372547,
0.0022012596,
0.0021029890,
0.0074618035,
0.0079911491,
0.0081790648,
0.0005644658,
-0.0067133228,
-0.0161223132,
-0.0112423711,
-0.0066876276,
-0.0115172891,
0.0002596690,
0.0093431668,
0.0082895327,
0.0080781300,
0.0226438493,
0.0047687651,
0.0012059605,
0.0106676621,
-0.0078472141,
-0.0102543961,
0.0017079811,
0.0043862248,
0.0089935958,
0.0226644631,
0.0196734667,
0.0213067587,
0.0178610887,
0.0029319748,
-0.0065069869,
-0.0122942505,
-0.0096007269,
-0.0053386968,
0.0011529481,
0.0187860802,
0.0208489895,
0.0192234833,
0.0247575510,
0.0141009595,
0.0060827569,
0.0023266950,
-0.0050072866,
-0.0010654302,
0.0145682143,
0.0020815921,
0.0214173999,
0.0235710405,
0.0192432627,
0.0196816772,
0.0161634833,
0.0010494929,
-0.0038026387,
-0.0005450659,
-0.0113209616,
-0.0089982813,
0.0043030460,
0.0105769187,
0.0159127042,
0.0239854828,
0.0209809877,
0.0148929236,
0.0117184632,
-0.0031538177,
-0.0091534201,
-0.0057289796,
-0.0055551659,
-0.0060035661,
0.0090902476,
0.0207234751,
0.0111334855,
0.0227109063,
0.0142230755,
-0.0020911261,
-0.0030578845,
-0.0135476757,
-0.0177885517,
-0.0167647265,
-0.0053336662,
-0.0070610829,
0.0059465263,
0.0121373571,
0.0060738581,
0.0032827882,
0.0012224198,
-0.0204510968,
-0.0191229749,
-0.0147245657,
-0.0262579042,
-0.0109225456,
-0.0060101342,
0.0107176434,
0.0055452273,
0.0171244591,
-0.0067440197,
-0.0087840762,
-0.0133094601,
-0.0300767664,
-0.0334516764,
-0.0204773583,
-0.0202479549,
-0.0210938696,
-0.0002330472,
-0.0019000117,
-0.0076941745,
-0.0009977992,
-0.0052911360,
-0.0235564522,
-0.0170072932,
-0.0221489202,
-0.0253413543,
-0.0156289563,
-0.0100658266,
-0.0076714554,
0.0069579333,
0.0064136735,
-0.0025157388,
-0.0099316537,
-0.0127123408,
-0.0324050002,
-0.0300145485,
-0.0290993135,
-0.0318398364,
-0.0187209193,
-0.0064316289,
0.0006801435,
0.0018899804,
0.0060551148,
-0.0100946072,
-0.0079897596,
-0.0240325276,
-0.0307203177,
-0.0245825499,
-0.0155926980,
-0.0156348441,
-0.0045724502,
0.0095081385,
0.0046710214,
0.0091884453,
0.0046806042,
-0.0046576243,
-0.0212746505,
-0.0113559142,
-0.0179213975,
-0.0210020524,
-0.0061788764,
0.0002808847,
0.0014181453,
0.0177022461,
0.0185749978,
0.0016791562,
0.0085918736,
-0.0038137622,
-0.0134852724,
-0.0131866243,
-0.0072871577,
-0.0017001504,
0.0101410700,
0.0155435326,
0.0298829954,
0.0241446029,
0.0216942094,
0.0136246663,
0.0039800829,
-0.0073169009,
-0.0071517820,
-0.0027074483,
0.0066156178,
0.0121657569,
0.0114693474,
0.0363546871,
0.0274402723,
0.0257533696,
0.0240597986,
0.0080653550,
-0.0010355650,
0.0109912697,
-0.0013822918,
0.0007617393,
0.0253897235,
0.0230534561,
0.0284659415,
0.0383289978,
0.0314284153,
0.0178178176,
0.0118894074,
0.0135784326,
-0.0103065548,
0.0051224073,
0.0084489258,
0.0138173923,
0.0154408030,
0.0276846085,
0.0218314528,
0.0219605155,
0.0179336574,
0.0029418769,
0.0089983363,
-0.0021604702,
0.0059351791,
0.0044180439,
0.0205545146,
0.0114512481,
0.0274305083,
0.0201561451,
0.0170671009,
0.0249795225,
0.0131289670,
-0.0072883498,
0.0071402909,
0.0023937728,
-0.0073388736,
0.0070141745,
0.0198982097,
0.0097323665,
0.0131666949,
0.0250236969,
-0.0017647661,
-0.0082822898,
-0.0052927425,
-0.0108878547,
-0.0235993266,
0.0021447798,
-0.0008779055,
0.0189098697,
0.0054737357,
0.0190114453,
-0.0006671480,
0.0025439104,
-0.0144941164,
-0.0158880875,
-0.0190512016,
-0.0235140026,
-0.0092331124,
-0.0041335970,
-0.0015489787,
-0.0035487632,
0.0104837082,
-0.0068716593,
-0.0067794248,
-0.0118845087,
-0.0155401425,
-0.0326206200,
-0.0135232368,
-0.0180151332,
-0.0119072422,
-0.0024882248,
0.0102473926,
-0.0065638442,
0.0023907039,
-0.0078113815,
-0.0195448957,
-0.0341233797,
-0.0187550616,
-0.0317509472,
-0.0265443325,
-0.0053939181,
-0.0026100092,
0.0045743752,
-0.0026796316,
0.0044564828,
-0.0160495155,
-0.0185845625,
-0.0323196501,
-0.0236016884,
-0.0311083179,
-0.0208940282,
-0.0120065277,
-0.0009990444,
0.0030741291,
0.0050439867,
0.0069461274,
0.0026249881,
-0.0134018604,
-0.0099784220,
-0.0208842866,
-0.0253196415,
-0.0168697480,
-0.0053429720,
-0.0160588026,
0.0166506264,
0.0143863829,
-0.0063510928,
0.0101007465,
-0.0010089757,
-0.0250400063,
-0.0219316632,
-0.0068815681,
-0.0283514690,
-0.0020827462,
0.0115808332,
0.0172821898,
0.0128210690,
0.0240734592,
0.0149535248,
0.0016512487,
-0.0031603102,
-0.0101073198,
-0.0121827694,
0.0001498168,
0.0032252413,
0.0048682620,
0.0234600231,
0.0228574015,
0.0208218563,
0.0226773899,
0.0049044234,
0.0007698612,
0.0056753997,
-0.0118235908,
-0.0105894869,
0.0063428506,
0.0089586349,
0.0116568990,
0.0362499207,
0.0229410287,
0.0170129649,
0.0219429079,
0.0099861538,
-0.0091943629,
-0.0028000560,
0.0042543244,
-0.0015473500,
0.0108360779,
0.0297187846,
0.0195500888,
0.0273225177,
0.0251531266,
0.0105348527,
0.0015259441,
0.0009325327,
-0.0125470469,
-0.0060757585,
0.0047108121,
0.0026120502,
0.0109522529,
0.0212353505,
0.0241916832,
0.0194383264,
0.0249496438,
0.0003543533,
0.0023627905,
-0.0079240035,
-0.0150116030,
-0.0029832744,
0.0044307965,
0.0039494918,
0.0225979835,
0.0312005933,
0.0188154057,
0.0061734328,
0.0177411269,
-0.0108199287,
-0.0163394567,
-0.0107603697,
-0.0109746903,
-0.0109085822,
0.0091455122,
0.0092548048,
0.0066330372,
0.0114320237,
0.0084504858,
-0.0017489103,
-0.0200999789,
-0.0083887214,
-0.0290888026,
-0.0064670080,
-0.0133686597,
-0.0007565339,
-0.0027015572,
0.0150803961,
0.0126152094,
0.0089368140,
0.0002635622,
-0.0114220735,
-0.0138415573,
-0.0261270702,
-0.0241308473,
-0.0167828593,
-0.0043925960,
-0.0082212565,
0.0117859757,
0.0133459931,
0.0027238394,
-0.0079247868,
-0.0033274908,
-0.0255200472,
-0.0265407600,
-0.0153984614,
-0.0134495078,
-0.0099822646,
0.0103729628,
0.0049261497,
0.0049739145,
0.0033856367,
-0.0003386946,
-0.0143557750,
-0.0169030651,
-0.0193022713,
-0.0209515318,
-0.0099268779,
-0.0057084840,
-0.0045923847,
0.0017332332,
0.0163418539,
0.0032682030,
0.0083137266,
-0.0011974029,
-0.0145132430,
-0.0087643890,
-0.0106692668,
-0.0163821280,
0.0000070082,
0.0108889872,
-0.0019785943,
0.0214029867,
0.0101304930,
-0.0067196181,
0.0046748105,
-0.0055379802,
-0.0241482742,
-0.0100841606,
0.0033359637,
-0.0066263047,
0.0090152472,
0.0150981881,
0.0103015872,
0.0096905110,
0.0169322416,
-0.0029407386,
-0.0106245466,
0.0093763024,
-0.0033562540,
-0.0078751324,
0.0175411329,
0.0142293256,
0.0098401438,
0.0255533792,
0.0162808876,
0.0096658655,
0.0116668120,
0.0022458211,
-0.0090041319,
0.0084275920,
-0.0012324775,
0.0125389304,
0.0192506481,
0.0181320384,
0.0156741142,
0.0218154844,
0.0134973750,
-0.0009231619,
0.0045846538,
-0.0000542790,
-0.0034959228,
0.0059905881,
0.0173679963,
0.0174323320,
0.0224401075,
0.0262534171,
0.0082415976,
0.0180293843,
0.0055888481,
-0.0091009932,
-0.0049306639,
0.0022987118,
-0.0071615684,
0.0017717250,
0.0193776488,
0.0049196687,
0.0187207013,
0.0144438623,
0.0109300464,
-0.0049215090,
0.0037473650,
-0.0155284395,
-0.0104664909,
0.0032077744,
-0.0010812404,
0.0103785116,
0.0189915597,
0.0192960333,
0.0040734401,
0.0125821568,
-0.0067614475,
-0.0135183632,
-0.0161875077,
-0.0173354950,
-0.0181669388,
-0.0005646782,
-0.0024644895,
0.0059734816,
0.0047536050,
0.0033448695,
-0.0068278681,
-0.0078880237,
-0.0241079293,
-0.0224682055,
-0.0238871109,
-0.0105049498,
-0.0216764659,
-0.0001405859,
0.0063870712,
0.0012693530,
0.0091031734,
0.0012253115,
-0.0089728339,
-0.0289423689,
-0.0171803534,
-0.0332340784,
-0.0259684119,
-0.0181336831,
-0.0079998523,
-0.0077852705,
0.0076133362,
-0.0013622538,
-0.0106162382,
-0.0102381054,
-0.0232153554,
-0.0305253286,
-0.0236671772,
-0.0266977958,
-0.0243699066,
-0.0057463599,
-0.0015785231,
-0.0058651278,
0.0009944553,
-0.0017125985,
-0.0083442880,
-0.0183613282,
-0.0296663400,
-0.0244532172,
-0.0239452366,
-0.0169061162,
-0.0228053816,
0.0047587818,
0.0010733783,
0.0056803338,
0.0052854056,
0.0006828760,
-0.0238612667,
-0.0157239120,
-0.0181458816,
-0.0364405699,
-0.0107745975,
-0.0050360207,
-0.0023677880,
0.0124430470,
0.0209662598,
-0.0000164051,
0.0099723618,
0.0044710739,
-0.0205624327,
-0.0125783542,
-0.0150420154,
-0.0075291125,
-0.0025981958,
0.0108100334,
0.0130905444,
0.0230363160,
0.0173658151,
0.0121806012,
0.0037804318,
-0.0043478510,
-0.0127938194,
-0.0108001325,
0.0023090267,
-0.0019541085,
0.0131640909,
0.0311496444,
0.0236508604,
0.0309251975,
0.0289061330,
0.0070563126,
0.0017153940,
0.0047828569,
-0.0036488334,
-0.0033334494,
0.0161921438,
0.0136950761,
0.0207889471,
0.0280228108,
0.0294514392,
0.0150759406,
0.0179650560,
0.0089043975,
-0.0008375181,
-0.0046792012,
0.0074124476,
0.0058645010,
0.0103448946,
0.0247337855,
0.0308902413,
0.0293987691,
0.0288924798,
0.0165637936,
0.0083528366,
-0.0025131279,
-0.0077596023,
-0.0015491568,
-0.0017955615,
0.0121716112,
0.0154310819,
0.0286253002,
0.0212902091,
0.0280738771,
0.0082017435,
0.0060092267,
-0.0082872435,
0.0056829909,
-0.0106442953,
0.0045579295,
0.0191557873,
0.0110678636,
0.0173614789,
0.0263739936,
0.0198723916,
-0.0022753486,
0.0120115662,
-0.0009748421,
-0.0177181996,
-0.0055000354,
0.0038630536,
-0.0069666253,
0.0054969178,
0.0116381319,
0.0149473026,
0.0017405186,
0.0125735868,
-0.0124287512,
-0.0116624199,
-0.0219775718,
-0.0163335763,
-0.0220406614,
0.0000566247,
-0.0071624899,
0.0102915699,
0.0112291258,
-0.0001369915,
0.0004047238,
-0.0170350615,
-0.0175256860,
-0.0324223898,
-0.0091362800,
-0.0336239263,
-0.0053103133,
0.0003168748,
-0.0011948373,
-0.0115597118,
0.0070380820,
-0.0142823150,
-0.0225760974,
-0.0167205799,
-0.0253988057,
-0.0346175544,
-0.0150029780,
-0.0084554581,
-0.0161865614,
-0.0026656825,
-0.0004883884,
-0.0049088839,
-0.0114224143,
-0.0196239185,
-0.0274704359,
-0.0248502363,
-0.0272098351,
-0.0219936296,
-0.0158371385,
-0.0013347896,
-0.0014764653,
0.0092063863,
-0.0041886601,
-0.0087505989,
-0.0147608127,
-0.0187297966,
-0.0330623165,
-0.0167028755,
-0.0187885184,
-0.0165371522,
0.0061806017,
0.0093902536,
-0.0064519723,
0.0065798843,
0.0041582873,
-0.0176506564,
-0.0174257737,
-0.0137312226,
-0.0240965337,
-0.0170437228,
0.0006346392,
0.0009107596,
0.0038207774,
0.0096815443,
0.0184361488,
-0.0053680725,
-0.0033770071,
-0.0137862470,
-0.0183159299,
-0.0188361779,
-0.0035111734,
-0.0067375330,
0.0103710927,
0.0199445691,
0.0244586896,
0.0246676635,
0.0078453114,
0.0082638087,
-0.0046036155,
-0.0110688172,
-0.0095710307,
-0.0021640612,
0.0009830775,
0.0120850727,
0.0284884758,
0.0244219527,
0.0109650977,
0.0198692642,
0.0083956290,
-0.0048597385,
-0.0148146357,
0.0006295411,
-0.0071405689,
0.0051916130,
0.0203368701,
0.0229357556,
0.0258009657,
0.0308408868,
0.0218414254,
0.0085673556,
0.0064360765,
-0.0063168169,
-0.0056318473,
-0.0049071712,
0.0025739416,
0.0084741395,
0.0153409829,
0.0290622953,
0.0234270450,
0.0194017217,
0.0173870679,
0.0017197126,
0.0002298752,
-0.0073169055,
-0.0033111011,
-0.0029113002,
0.0089198109,
0.0085543459,
0.0330757275,
0.0191391651,
0.0201480500,
0.0157291349,
0.0061736810,
-0.0162374862,
-0.0140465796,
-0.0118800681,
-0.0218933113,
0.0079468302,
0.0145895854,
0.0173384193,
0.0207412653,
0.0272616521,
0.0012293614,
-0.0089000836,
-0.0163874254,
-0.0212698635,
-0.0289680474,
-0.0019181980,
-0.0095535852,
0.0025809079,
0.0155778918,
0.0196146574,
0.0020166850,
0.0099322004,
-0.0085945427,
-0.0085647739,
-0.0144707495,
-0.0182079952,
-0.0178358797,
-0.0091321245,
0.0008374889,
-0.0049537164,
0.0159988441,
-0.0029891678,
0.0079360427,
-0.0017855342,
-0.0101669123,
-0.0309813954,
-0.0171744563,
-0.0208774097,
-0.0217949953,
-0.0057771634,
0.0054365788,
0.0090073021,
0.0150226615,
0.0120431846,
-0.0006464628,
-0.0134587735,
-0.0152123570,
-0.0259683765,
-0.0195415281,
-0.0118879825,
-0.0059095575,
0.0003023720,
0.0173735693,
0.0058618858,
0.0015850842,
-0.0000968272,
-0.0154721700,
-0.0161650945,
-0.0187830944,
-0.0159013476,
-0.0127662020,
0.0063176495,
-0.0019295654,
0.0115139401,
0.0131254736,
0.0091136601,
0.0071543106,
0.0003094343,
-0.0107069081,
-0.0183253624,
-0.0071365125,
-0.0069025345,
-0.0066714445,
0.0049707503,
0.0133712459,
0.0152705284,
0.0134134628,
0.0149617288,
-0.0129766241,
-0.0012511138,
-0.0057355706,
-0.0194919445,
-0.0046649030,
0.0107018566,
0.0078356350,
0.0169545747,
0.0311326571,
0.0095100570,
0.0178122539,
0.0076846504,
0.0019556936,
-0.0079143122,
0.0031244706,
0.0057616904,
0.0111591173,
0.0258830823,
0.0149231357,
0.0193454381,
0.0262017641,
0.0109114554,
-0.0038202244,
0.0002512217,
-0.0071339868,
-0.0115224179,
0.0082090460,
0.0087986002,
0.0127198417,
0.0279645622,
0.0186800845,
0.0149809700,
0.0136889480,
0.0022836314,
-0.0070628338,
0.0038492852,
-0.0040159812,
0.0015165724,
0.0162629932,
0.0197470598,
0.0147845820,
0.0207757782,
0.0178963114,
0.0066695646,
0.0052665733,
0.0045121950,
-0.0117652267,
0.0001798045,
-0.0022549464,
-0.0010352109,
0.0143666053,
0.0215682480,
0.0054388139,
0.0193096250,
0.0138366930,
-0.0022600526,
-0.0085642552,
-0.0107579976,
-0.0148450229,
-0.0136532392,
0.0111413701,
0.0052964925,
0.0156929921,
0.0121045252,
0.0094613833,
0.0002277997,
-0.0116013102,
-0.0212904178,
-0.0199985486,
-0.0167293288,
-0.0152052082,
-0.0110148415,
0.0080361376,
0.0023746127,
0.0010022991,
0.0039572143,
-0.0054465262,
-0.0179436021,
-0.0132278735,
-0.0179417692,
-0.0222200565,
-0.0122314636,
-0.0067016650,
-0.0004373913,
0.0022347765,
0.0102924854,
-0.0113975983,
0.0011474794,
-0.0170431118,
-0.0281494819,
-0.0351224095,
-0.0273601785,
-0.0293864291,
-0.0211485736,
-0.0005868055,
-0.0033426776,
0.0022503794,
0.0016873074,
-0.0022378257,
-0.0167155489,
-0.0188644342,
-0.0290253554,
-0.0234417226,
-0.0166933965,
-0.0144110108,
-0.0067862170,
0.0064482768,
0.0014569731,
-0.0001819080,
0.0028231228,
-0.0174498521,
-0.0200408734,
-0.0134176025,
-0.0303874500,
-0.0249478333,
-0.0086745080,
-0.0095139137,
-0.0031365200,
0.0120570008,
0.0014850829,
-0.0042684940,
0.0037410073,
-0.0155885704,
-0.0287792310,
-0.0197336115,
-0.0113406088,
-0.0158849675,
0.0006070632,
0.0144078908,
0.0087673925,
0.0220251270,
0.0175106730,
0.0014052261,
-0.0047326731,
-0.0013599263,
-0.0147715472,
-0.0062822495,
-0.0044651078,
-0.0021891003,
0.0186361801,
0.0197445061,
0.0119639551,
0.0248908717,
0.0190308299,
0.0035114072,
0.0033119912,
0.0020232131,
-0.0107856225,
0.0075451820,
0.0154416971,
0.0125356596,
0.0250605121,
0.0425489098,
0.0251278486,
0.0133836996,
0.0245057419,
-0.0052634366,
-0.0089445189,
0.0018781681,
0.0085316543,
0.0042905756,
0.0285889283,
0.0260881782,
0.0272576790,
0.0311632063,
0.0176149961,
0.0082598524,
0.0072286413,
0.0004411662,
0.0001847585,
0.0091016153,
0.0087486254,
0.0121507961,
0.0226142164,
0.0270114504,
0.0227943510,
0.0287888963,
0.0211383216,
0.0137584759,
0.0083578601,
0.0058741546,
-0.0105038565,
0.0167259164,
0.0093800956,
0.0084234765,
0.0268063415,
0.0330391563,
0.0151388254,
0.0167234223,
0.0124080945,
-0.0165106207,
-0.0064482857,
-0.0004994739,
0.0029632971,
-0.0056617763,
0.0254554674,
0.0154781435,
0.0184473880,
0.0155400299,
0.0065859212,
-0.0132930288,
-0.0131139578,
-0.0103494860,
-0.0175744500,
-0.0114410976,
0.0020928911,
-0.0009817511,
0.0087507172,
0.0081334058,
0.0079137050,
0.0063928580,
-0.0106559023,
-0.0112357587,
-0.0218042433,
-0.0189423226,
-0.0266619939,
-0.0023805555,
-0.0145542230,
0.0025591073,
0.0012674363,
0.0122514926,
-0.0137080718,
-0.0055305292,
-0.0196012594,
-0.0388612375,
-0.0254371855,
-0.0180318002,
-0.0158744752,
-0.0217831321,
0.0071859369,
-0.0025754191,
-0.0015451475,
-0.0067287581,
-0.0126382234,
-0.0253956597,
-0.0221540425,
-0.0233156700,
-0.0313600190,
-0.0153083727,
-0.0121322274,
-0.0067851157,
0.0008853175,
-0.0039584637,
-0.0017214166,
-0.0036123795,
-0.0167565066,
-0.0253047720,
-0.0142229432,
-0.0312359668,
-0.0109766386,
-0.0066382852,
-0.0069162971,
-0.0052452413,
0.0099914325,
-0.0085246358,
-0.0187655389,
-0.0080529954,
-0.0255266055,
-0.0279610753,
-0.0128301037,
-0.0016713428,
-0.0177445970,
0.0113696791,
0.0132448822,
-0.0046617272,
0.0078375647,
0.0057071499,
-0.0179316625,
-0.0106801894,
-0.0071761888,
-0.0171584096,
-0.0095897531,
0.0114718098,
-0.0012358853,
0.0137412166,
0.0084732836,
0.0148273678,
0.0072637782,
0.0005399915,
-0.0083881170,
0.0032903035,
-0.0008844758,
-0.0008812288,
0.0204352550,
0.0214861594,
0.0194367189,
0.0203352626,
0.0307546202,
-0.0005522523,
0.0016275826,
0.0030741310,
-0.0114926547,
-0.0062808627,
0.0140312575,
0.0055082170,
0.0188234225,
0.0257771760,
0.0196566395,
0.0110725258,
0.0168207306,
-0.0023125743,
-0.0022271401,
0.0007387317,
0.0026263511,
0.0020125993,
0.0148157831,
0.0230462551,
0.0148371924,
0.0243237969,
0.0176087469,
0.0170789212,
0.0018834455,
0.0029245263,
-0.0070927264,
0.0002346433,
0.0007845399,
0.0041196374,
0.0178172085,
0.0199066084,
