Filename,STFMK-20201105-LW19-2328_20201201_064340_004.dat
0.0115272626,
0.0257762782,
0.0068587153,
-0.0026481508,
-0.0120399250,
-0.0047081960,
-0.0199949760,
-0.0024175046,
0.0031275456,
0.0116483811,
0.0156105906,
0.0268973224,
0.0169743262,
0.0013310101,
0.0082906997,
-0.0188766420,
-0.0099519314,
-0.0220074486,
-0.0048724199,
-0.0211097095,
0.0123663293,
0.0119775916,
0.0059158988,
0.0107593322,
0.0096122958,
-0.0101734968,
-0.0178893749,
-0.0162361395,
-0.0227006078,
-0.0180884805,
-0.0074622664,
0.0024143225,
0.0089177703,
0.0156290159,
0.0051875277,
0.0070451023,
-0.0042773988,
-0.0232082270,
-0.0209023524,
-0.0106930193,
-0.0260769092,
-0.0079767648,
-0.0056856261,
0.0086521357,
0.0025967115,
0.0154560693,
-0.0097823404,
-0.0104890903,
-0.0164964646,
-0.0231939927,
-0.0325766280,
-0.0242953654,
-0.0182884652,
-0.0139612788,
0.0082897656,
0.0057112314,
0.0105938548,
0.0139602795,
0.0051237089,
-0.0104285730,
-0.0110700177,
-0.0223383959,
-0.0188414734,
-0.0118161701,
-0.0067811459,
0.0014302420,
0.0115141468,
0.0117112007,
0.0046949005,
-0.0010097802,
-0.0121515989,
-0.0237727053,
-0.0156599525,
-0.0168598965,
-0.0162109472,
-0.0052749915,
0.0098580420,
0.0087943478,
0.0207649507,
0.0182732716,
0.0012948536,
0.0014211317,
-0.0032633648,
-0.0185855553,
-0.0114176432,
-0.0047382456,
-0.0024626567,
0.0051639583,
0.0219877549,
0.0177979358,
0.0245752074,
0.0196429808,
0.0061040227,
-0.0023783040,
-0.0095844483,
-0.0047998638,
-0.0073765293,
0.0057804342,
0.0078641996,
0.0205590762,
0.0275894627,
0.0248216093,
0.0140438490,
0.0117469747,
0.0011151762,
-0.0068543945,
0.0023766642,
-0.0069309254,
0.0124888606,
0.0125748571,
0.0180518609,
0.0258622989,
0.0229723006,
0.0115674594,
0.0080857771,
0.0020119541,
-0.0072728731,
-0.0097521096,
-0.0014841538,
0.0064375903,
0.0105800498,
0.0151040480,
0.0252932087,
0.0243158992,
0.0208035670,
0.0106153749,
0.0048423121,
-0.0025897967,
-0.0008663343,
-0.0062190285,
0.0041183378,
0.0156870335,
0.0130778886,
0.0189230014,
0.0227277987,
0.0095407441,
0.0045525674,
0.0020279598,
-0.0059681321,
-0.0200309306,
-0.0055797799,
-0.0033371011,
-0.0069868653,
0.0057656090,
0.0149276992,
0.0085856281,
0.0117125940,
0.0068862634,
-0.0088183656,
-0.0013002980,
-0.0155281723,
-0.0142149236,
-0.0096850246,
0.0076830639,
0.0001312491,
0.0104614962,
0.0097197015,
-0.0040887473,
0.0037709442,
-0.0116820093,
-0.0270964485,
-0.0224129278,
-0.0131720155,
-0.0209507979,
-0.0102181602,
0.0012339291,
-0.0056600282,
-0.0051462175,
0.0045756041,
-0.0216946043,
-0.0167981088,
-0.0157077815,
-0.0205643512,
-0.0288787484,
-0.0075794705,
-0.0141966511,
-0.0018329176,
-0.0011279650,
0.0008274511,
-0.0061227493,
-0.0112317763,
-0.0151616978,
-0.0278275721,
-0.0232368801,
-0.0353382565,
-0.0177216083,
-0.0189117081,
-0.0037463170,
-0.0088807531,
0.0058508795,
-0.0061648218,
-0.0092535093,
-0.0089562964,
-0.0239754468,
-0.0247801542,
-0.0169257037,
-0.0085305544,
-0.0088044340,
0.0041594361,
0.0042580660,
-0.0049473201,
0.0001835264,
-0.0062759211,
-0.0213321894,
-0.0254657529,
-0.0088841524,
-0.0228090752,
-0.0133323157,
0.0020555214,
0.0029091900,
0.0066314754,
0.0127331242,
0.0087557584,
-0.0110372920,
-0.0000330836,
-0.0156351328,
-0.0178826172,
-0.0173946340,
-0.0049908012,
0.0024337261,
0.0156776495,
0.0214032438,
0.0196108297,
0.0228916276,
0.0164090730,
0.0047784853,
-0.0030985170,
-0.0075375699,
-0.0065771714,
0.0042439746,
0.0064069913,
0.0087849544,
0.0278614536,
0.0281363502,
0.0073633599,
0.0216939636,
0.0093554342,
-0.0072219092,
0.0014124874,
0.0063251518,
-0.0019066798,
0.0163016599,
0.0293223094,
0.0314070508,
0.0329029523,
0.0308089796,
0.0277987570,
0.0068223528,
0.0090973461,
-0.0036796653,
-0.0051922984,
0.0067729135,
0.0061774678,
0.0168101527,
0.0316817760,
0.0351159871,
0.0241991878,
0.0275344141,
0.0138272112,
0.0029434136,
0.0018072420,
-0.0080012428,
0.0003301830,
0.0109608602,
0.0160486456,
0.0230920203,
0.0382844061,
0.0202711467,
0.0218577683,
0.0261404328,
-0.0015893684,
-0.0075438689,
0.0023098686,
0.0007128019,
-0.0095382780,
0.0103701791,
0.0232902747,
0.0126759345,
0.0274667107,
0.0197413266,
0.0034271020,
-0.0050813979,
-0.0005150789,
-0.0259132385,
-0.0150385052,
-0.0064339028,
-0.0021109446,
0.0073115486,
0.0190602541,
0.0198786315,
0.0082781473,
0.0159600917,
-0.0132784396,
-0.0126451151,
-0.0238286536,
-0.0182653256,
-0.0146807907,
-0.0075590694,
-0.0051930384,
0.0076398347,
0.0090919007,
-0.0034715177,
-0.0082914373,
-0.0038316648,
-0.0294271149,
-0.0294794515,
-0.0209366456,
-0.0222967286,
-0.0216216128,
-0.0061236969,
-0.0007622223,
-0.0013249218,
0.0048023425,
-0.0005340062,
-0.0147494953,
-0.0239942260,
-0.0179505311,
-0.0376384668,
-0.0211088695,
-0.0154340211,
-0.0070196651,
-0.0084294714,
0.0021275056,
-0.0039075222,
-0.0053131767,
-0.0144511815,
-0.0284822583,
-0.0275096390,
-0.0265330821,
-0.0241305381,
-0.0157826878,
-0.0083852429,
-0.0093955612,
0.0017450110,
0.0087342393,
-0.0094597097,
-0.0083181886,
-0.0065340344,
-0.0214064401,
-0.0237081405,
-0.0131168924,
-0.0180756822,
-0.0137179978,
0.0113762617,
-0.0079488065,
-0.0021823691,
0.0033708776,
-0.0054273573,
-0.0269588269,
-0.0098321903,
-0.0228508972,
-0.0219505467,
-0.0062400345,
0.0064333091,
-0.0050729243,
0.0088569140,
0.0161882900,
0.0041954238,
0.0019107714,
0.0012405299,
-0.0115895439,
-0.0020541858,
-0.0025519929,
-0.0000644112,
0.0117480624,
0.0145034958,
0.0098566189,
0.0193778686,
0.0169086233,
-0.0120279649,
0.0113353049,
-0.0077642226,
-0.0139017850,
-0.0056940410,
0.0093728891,
0.0024216990,
0.0221926700,
0.0228505470,
0.0155495992,
0.0185796190,
0.0138283540,
-0.0008963560,
-0.0097342664,
0.0085974531,
-0.0025527701,
0.0031405380,
0.0277666375,
0.0234467257,
0.0113639226,
0.0267099310,
0.0143336598,
0.0036885694,
0.0038408197,
-0.0029449859,
-0.0093103871,
0.0097197630,
0.0037194951,
0.0132800471,
0.0218268968,
0.0223745815,
0.0143196974,
0.0293844379,
0.0053680688,
-0.0019857099,
0.0049465145,
-0.0067005916,
-0.0115285013,
0.0064893304,
0.0126114767,
0.0122655705,
0.0230585132,
0.0220257025,
0.0050836792,
0.0075637056,
0.0022230609,
-0.0237966254,
-0.0067836661,
-0.0090797031,
-0.0059675761,
0.0017696356,
0.0232923366,
0.0046397322,
0.0170098841,
0.0125398776,
0.0099136475,
-0.0101058641,
-0.0001329199,
-0.0133828362,
-0.0128058679,
0.0028725970,
-0.0011048901,
0.0102599300,
0.0063428553,
0.0171224847,
0.0032643278,
0.0045155310,
-0.0144584756,
-0.0183513667,
-0.0186681598,
-0.0264283046,
-0.0222852379,
-0.0047013066,
-0.0045580501,
0.0043785702,
0.0082844617,
0.0100958208,
-0.0108059114,
-0.0036072333,
-0.0167175736,
-0.0220171716,
-0.0201960634,
-0.0076411208,
-0.0137014929,
0.0020771844,
0.0130268615,
-0.0002363723,
0.0095598921,
0.0015140406,
-0.0081915613,
-0.0243637376,
-0.0125633981,
-0.0314256847,
-0.0178802200,
-0.0150093455,
-0.0129782027,
-0.0004988845,
0.0138831241,
0.0040479414,
0.0006805299,
0.0017795182,
-0.0171038210,
-0.0162537619,
-0.0111702504,
-0.0223422274,
-0.0093661509,
0.0093161324,
0.0032706230,
0.0089474991,
0.0168946795,
0.0004102370,
-0.0023784821,
-0.0036311790,
-0.0212907884,
-0.0152568528,
-0.0070678294,
-0.0059764311,
-0.0098959673,
0.0156881306,
0.0071938937,
0.0144666284,
0.0140357222,
0.0129065569,
-0.0083399070,
0.0005436518,
-0.0046024001,
-0.0123255970,
0.0032192981,
0.0031961501,
0.0086261304,
0.0262123905,
0.0275133159,
0.0134197772,
0.0181240495,
0.0085670073,
-0.0111871874,
-0.0075208726,
-0.0121184764,
-0.0090338700,
0.0101499679,
0.0095158797,
0.0190024991,
0.0234863311,
0.0227061193,
0.0092985379,
0.0095332190,
-0.0016989186,
-0.0061750836,
-0.0004374968,
0.0129831526,
0.0100036766,
0.0133979982,
0.0329181775,
0.0207123365,
0.0265285410,
0.0266042743,
0.0075446027,
-0.0004161682,
0.0031791630,
-0.0057769078,
-0.0107919313,
0.0062696477,
0.0003809268,
0.0128900092,
0.0278314110,
0.0174396411,
0.0104636429,
0.0154173942,
0.0038578419,
-0.0183388796,
0.0010409763,
-0.0060731452,
0.0021012020,
0.0082692495,
0.0272400863,
0.0173186176,
0.0209434126,
0.0185823049,
0.0016401435,
-0.0037126257,
-0.0109179951,
-0.0149507998,
-0.0091088824,
-0.0055226632,
-0.0017530123,
0.0007549337,
0.0079494277,
0.0009176897,
0.0089312922,
-0.0043885284,
-0.0100646364,
-0.0196059700,
-0.0090151448,
-0.0181220751,
-0.0151825529,
0.0007299808,
-0.0096270172,
0.0153344451,
0.0062691970,
0.0077356263,
-0.0177786313,
-0.0003082627,
-0.0192124564,
-0.0301781632,
-0.0227292795,
-0.0135800904,
-0.0145564005,
-0.0081798276,
0.0030712076,
-0.0069525489,
-0.0066128704,
-0.0067974436,
-0.0212151464,
-0.0249992721,
-0.0174196586,
-0.0241451561,
-0.0134585043,
-0.0038547067,
-0.0052450574,
-0.0039284681,
0.0068722637,
-0.0064925728,
-0.0030190314,
-0.0176027995,
-0.0189636834,
-0.0221561287,
-0.0126061924,
-0.0270039439,
-0.0079930574,
0.0004539738,
-0.0087667517,
-0.0003493916,
0.0017901000,
-0.0125333462,
-0.0229205079,
-0.0088307206,
-0.0320853963,
-0.0258869398,
-0.0073499507,
-0.0076536108,
-0.0019403560,
0.0093985731,
0.0038892757,
-0.0036063530,
0.0027897034,
-0.0165660009,
-0.0192506444,
-0.0143168913,
-0.0111763608,
-0.0083386768,
-0.0038356571,
0.0073534232,
0.0050618658,
0.0086943889,
0.0029392599,
0.0046344618,
-0.0033974941,
-0.0093134250,
-0.0093574338,
-0.0020076511,
-0.0052724425,
0.0008224507,
0.0279672854,
0.0184258223,
0.0166566242,
0.0288908072,
0.0125143453,
0.0012183463,
0.0020830419,
0.0005809978,
-0.0120385000,
0.0094441241,
0.0142417615,
0.0199510343,
0.0232287776,
0.0211958513,
0.0195300989,
0.0092421090,
0.0045944280,
-0.0051565534,
-0.0024541654,
0.0040699565,
0.0116451746,
0.0115206102,
0.0255063362,
0.0329160951,
0.0306825265,
0.0324363783,
0.0186707228,
0.0138334101,
0.0074953055,
0.0021086026,
0.0044864863,
0.0047740513,
0.0114150662,
0.0188007578,
0.0316919349,
0.0193707794,
0.0209959801,
0.0192944873,
0.0047680116,
-0.0088182036,
0.0017345120,
-0.0012235590,
-0.0057770545,
0.0159586892,
0.0183168594,
0.0228180252,
0.0224305335,
0.0304905809,
0.0093388427,
0.0073977876,
0.0033974196,
-0.0069890423,
-0.0106526585,
0.0033727814,
-0.0008972848,
0.0055700112,
0.0128300590,
0.0229226407,
0.0160782766,
0.0129236877,
0.0072574718,
-0.0152680455,
-0.0104210973,
-0.0161451958,
-0.0137013756,
-0.0142046791,
0.0025424762,
0.0061573172,
0.0235221889,
0.0068336814,
0.0054092109,
-0.0018908177,
-0.0114585012,
-0.0220044591,
-0.0206430852,
-0.0153349452,
-0.0214001928,
0.0062393765,
0.0057069208,
-0.0001618540,
0.0030185985,
0.0055278982,
-0.0151626533,
-0.0211022962,
-0.0192662608,
-0.0307038259,
-0.0285865944,
-0.0117081329,
-0.0197710935,
-0.0089577921,
0.0032776860,
0.0048290584,
-0.0018174483,
0.0031440048,
-0.0160763245,
-0.0173873417,
-0.0220568944,
-0.0277805477,
-0.0239122249,
-0.0137508921,
-0.0090751769,
-0.0014330752,
0.0096952412,
-0.0074527990,
-0.0076943361,
-0.0115459403,
-0.0243210606,
-0.0361993238,
-0.0238003395,
-0.0264373627,
-0.0192651413,
0.0008041016,
-0.0038772356,
-0.0010781556,
0.0042025014,
0.0008755474,
-0.0128063178,
-0.0164970122,
-0.0167237204,
-0.0245616883,
-0.0145598771,
-0.0050770165,
-0.0014671317,
-0.0098634558,
0.0190166868,
0.0060558738,
-0.0022577147,
-0.0038005190,
-0.0044202856,
-0.0173098091,
-0.0135617787,
-0.0060577895,
-0.0075822501,
0.0103586055,
0.0068595489,
0.0220664237,
0.0108551569,
0.0125880558,
0.0100724567,
-0.0018089596,
-0.0135341454,
-0.0069714226,
-0.0081448285,
0.0038487916,
0.0044259103,
0.0163640007,
0.0178465601,
0.0262455251,
0.0218905844,
0.0128000639,
-0.0038998430,
-0.0028686805,
-0.0008856112,
-0.0169638935,
0.0044876840,
0.0154308146,
0.0124338139,
0.0199383497,
0.0318471789,
0.0132036172,
0.0134370476,
0.0080449916,
-0.0040781619,
-0.0027596278,
-0.0009056766,
0.0104575604,
0.0118883383,
0.0218998175,
0.0233916212,
0.0180818290,
0.0194506124,
0.0019579190,
0.0045135459,
-0.0042171748,
-0.0068743648,
-0.0098650726,
0.0105199553,
0.0017411569,
0.0153609663,
0.0190946534,
0.0157240853,
0.0179072730,
0.0157400668,
0.0064111119,
-0.0139380982,
0.0040805470,
-0.0160913225,
-0.0035621580,
0.0053097876,
0.0140399020,
0.0084635392,
0.0280245170,
0.0168599971,
0.0024428028,
0.0003080225,
0.0002537257,
-0.0238568168,
-0.0119312480,
-0.0067363032,
-0.0010844803,
0.0087537281,
0.0172850918,
0.0060063326,
0.0088000400,
0.0008581645,
-0.0114922319,
-0.0128279366,
-0.0220917501,
-0.0162268169,
-0.0199684575,
0.0066388953,
-0.0100300666,
0.0106217982,
-0.0040465863,
0.0025288111,
-0.0022119426,
-0.0050500738,
-0.0269256514,
-0.0201164652,
-0.0141687915,
-0.0223562084,
-0.0177862942,
0.0043469192,
-0.0027769692,
0.0034829681,
0.0118741477,
-0.0024813169,
-0.0122305360,
-0.0140400687,
-0.0177017096,
-0.0278871991,
-0.0102378316,
-0.0114783235,
0.0014135683,
0.0060227048,
0.0137504376,
-0.0090955254,
0.0041135917,
-0.0125877177,
-0.0192337427,
-0.0215684157,
-0.0133376699,
-0.0239648204,
-0.0064828275,
0.0053476957,
0.0011817068,
0.0078249471,
0.0115520060,
0.0069459178,
-0.0025202865,
-0.0083234869,
-0.0213815756,
-0.0185225643,
-0.0066489056,
-0.0092968838,
-0.0084697111,
0.0174128748,
0.0136928177,
0.0102966055,
0.0112964138,
0.0014953181,
-0.0216015019,
0.0042450419,
-0.0218161009,
-0.0073592323,
0.0036340305,
0.0145572126,
0.0080568139,
0.0269278884,
0.0129282847,
0.0038159033,
0.0106918542,
-0.0082080141,
-0.0123409536,
-0.0093368692,
0.0024286250,
-0.0073869899,
0.0167769548,
0.0197903458,
0.0218780320,
0.0254523568,
0.0237186253,
0.0085275173,
0.0036471700,
-0.0022899257,
-0.0140231298,
-0.0021300071,
0.0082393577,
-0.0000519652,
0.0269135013,
0.0315075181,
0.0216245428,
0.0265457649,
0.0200100876,
-0.0064445613,
-0.0023939833,
-0.0029055730,
-0.0104046185,
0.0069162576,
0.0134380674,
0.0203216057,
0.0234291255,
0.0339308009,
0.0109370407,
0.0104230158,
0.0078150006,
-0.0113619715,
-0.0149964113,
0.0005749353,
-0.0108151734,
-0.0003269021,
0.0192067102,
0.0161610469,
0.0153841097,
0.0301808473,
0.0149449371,
-0.0012947344,
-0.0049158866,
-0.0107639106,
-0.0238322858,
-0.0070459680,
-0.0040960331,
-0.0037503699,
0.0163769946,
0.0196335912,
0.0185574573,
0.0145454416,
0.0044558309,
-0.0108343912,
-0.0163722187,
-0.0169184003,
-0.0210815184,
-0.0039612185,
0.0035454966,
0.0001569649,
0.0171094257,
0.0117341336,
0.0028088554,
-0.0057368837,
-0.0059753228,
-0.0316431969,
-0.0192292053,
-0.0185220577,
-0.0117149027,
-0.0101544578,
0.0085086413,
0.0025170571,
0.0037864358,
0.0118900845,
-0.0125578335,
-0.0190913007,
-0.0290002953,
-0.0228605941,
-0.0356091112,
-0.0119191166,
-0.0166185964,
-0.0083949501,
0.0054817423,
0.0025121097,
-0.0038897051,
-0.0022322186,
-0.0206633825,
-0.0230795518,
-0.0215720851,
-0.0245877840,
-0.0220282655,
-0.0041082730,
-0.0053647887,
-0.0062721232,
0.0049998835,
-0.0006910356,
-0.0115529634,
-0.0069280546,
-0.0170019586,
-0.0318050161,
-0.0151973078,
-0.0109665608,
-0.0134540638,
-0.0101987477,
0.0050681317,
-0.0048636897,
0.0021591180,
-0.0007045027,
-0.0200405177,
-0.0215233508,
-0.0143961282,
-0.0233186502,
-0.0301770028,
0.0042440831,
-0.0055928649,
0.0036961664,
0.0146907149,
0.0103625143,
-0.0002092482,
0.0046918336,
-0.0087017557,
-0.0180359147,
-0.0037770635,
-0.0143018477,
0.0077361017,
0.0134325847,
0.0084489929,
0.0096663209,
0.0227173585,
0.0022870889,
-0.0047467793,
0.0054717446,
-0.0125990231,
-0.0126756588,
0.0056633418,
0.0106870709,
0.0066914540,
0.0271045957,
0.0299095009,
0.0153600536,
0.0246662572,
0.0120343817,
-0.0109567568,
0.0009031977,
0.0013803258,
-0.0039820666,
0.0070978934,
0.0315132700,
0.0205519125,
0.0374307074,
0.0279661920,
0.0198410098,
0.0178464670,
0.0076752626,
-0.0012029530,
0.0059175515,
0.0091525037,
0.0080857631,
0.0265542567,
0.0269872695,
0.0217373464,
0.0279647522,
0.0289067738,
0.0064703887,
0.0023221474,
0.0116269244,
-0.0119053852,
-0.0028510112,
0.0202758331,
0.0081633385,
0.0238646101,
0.0338144526,
0.0304488428,
0.0132006863,
0.0270523392,
-0.0028746244,
-0.0057962080,
-0.0021393648,
0.0036800022,
-0.0051628519,
0.0165924430,
0.0270814653,
0.0160819218,
0.0319490768,
0.0149199050,
0.0108197909,
-0.0092461621,
0.0033841166,
-0.0112241879,
-0.0058296034,
-0.0015210976,
0.0065161944,
0.0156486388,
0.0149357375,
0.0089464514,
0.0176872332,
0.0010632686,
-0.0103780869,
-0.0111498553,
-0.0162629150,
-0.0260458924,
-0.0097624687,
0.0000790262,
-0.0030567348,
0.0099284528,
0.0168798938,
0.0076322984,
-0.0112174731,
-0.0034210237,
-0.0341431350,
-0.0253938735,
-0.0236149132,
-0.0152833434,
-0.0281625595,
0.0045712553,
0.0065602167,
-0.0029246511,
0.0019712136,
-0.0055221380,
-0.0192343574,
-0.0231549721,
-0.0240414031,
-0.0274843611,
-0.0252756085,
-0.0143338740,
-0.0090813227,
0.0029911834,
-0.0016620236,
-0.0043225181,
-0.0004336104,
-0.0171200633,
-0.0278578140,
-0.0275265649,
-0.0267308913,
-0.0331859365,
-0.0143418936,
-0.0099335257,
-0.0028310714,
0.0030002955,
0.0076630800,
-0.0124786310,
-0.0143489521,
-0.0155520635,
-0.0321151018,
-0.0290744565,
-0.0163683966,
-0.0197375901,
-0.0173525270,
0.0132676307,
0.0047423961,
-0.0009650761,
0.0122972131,
-0.0025099693,
-0.0134924343,
-0.0169607755,
-0.0180592984,
-0.0232663862,
-0.0101082791,
-0.0089188516,
0.0030244610,
0.0091176834,
0.0073937774,
0.0123115610,
-0.0020397275,
-0.0094536580,
-0.0182778444,
-0.0085327886,
-0.0191465877,
-0.0015265042,
0.0054016341,
0.0134757999,
0.0178186949,
0.0327685326,
0.0167693682,
-0.0029853571,
0.0095455404,
-0.0067182835,
-0.0160725061,
-0.0027787201,
-0.0009777229,
-0.0025069122,
0.0129588302,
0.0254322141,
0.0138991708,
0.0219924208,
0.0185792372,
0.0040766024,
0.0019058120,
-0.0082473531,
-0.0032666437,
-0.0006454951,
0.0107642617,
0.0097536677,
0.0245642997,
0.0242242590,
0.0248294920,
0.0140506774,
0.0130709773,
-0.0045104078,
-0.0018144785,
0.0028848546,
-0.0029304333,
0.0090421624,
0.0179978944,
0.0134298122,
0.0256401282,
0.0226598717,
0.0131528368,
0.0027970036,
0.0051200534,
-0.0041872356,
-0.0086765243,
0.0008303756,
0.0040112650,
0.0058500008,
0.0130025251,
0.0253894199,
0.0112626133,
0.0207820050,
0.0044214698,
0.0058877459,
-0.0100523466,
-0.0009188865,
-0.0147583615,
0.0002906513,
0.0138984350,
0.0084309680,
0.0111393668,
0.0182672758,
0.0092919031,
-0.0028867638,
-0.0107999500,
-0.0157477800,
-0.0203296449,
-0.0093363859,
-0.0032281552,
-0.0044030282,
0.0112183373,
0.0031540329,
0.0075492263,
-0.0024520447,
-0.0046654455,
-0.0221223645,
0.0021695867,
-0.0197431743,
-0.0091676079,
-0.0051604095,
0.0053503970,
-0.0061834892,
0.0052457261,
0.0009689840,
-0.0151349697,
-0.0016812903,
-0.0163260307,
-0.0193711650,
-0.0208851602,
-0.0091190394,
-0.0175136924,
0.0019538109,
0.0064723515,
0.0021423837,
0.0050654723,
0.0083902497,
-0.0143430280,
-0.0088358168,
-0.0191495828,
-0.0212245360,
-0.0169411469,
-0.0005539958,
-0.0028172124,
0.0072280737,
0.0071016671,
0.0065876106,
-0.0058071297,
-0.0086439466,
-0.0206054524,
-0.0197321326,
-0.0102857323,
-0.0139122680,
-0.0078278072,
0.0050478447,
0.0115893651,
-0.0006081467,
0.0135335186,
0.0012944527,
-0.0034087542,
-0.0057280441,
-0.0071551483,
-0.0168564003,
-0.0088944454,
-0.0021527379,
0.0050759418,
0.0113285109,
0.0138250254,
0.0105073107,
0.0142264916,
0.0002611440,
-0.0085977428,
-0.0174502395,
-0.0111687686,
-0.0084260330,
-0.0082349237,
0.0130436942,
0.0179242361,
0.0281038992,
0.0200266764,
0.0156927202,
0.0013523006,
-0.0005541109,
-0.0146607757,
-0.0039701625,
-0.0104337484,
0.0026223857,
0.0179069098,
0.0237505306,
0.0235706605,
0.0243425407,
0.0190294199,
0.0128409304,
0.0010349995,
-0.0029825000,
-0.0066430685,
-0.0016897935,
0.0009942995,
0.0115454020,
0.0175079480,
0.0214689337,
0.0300211050,
0.0129678007,
0.0208291970,
0.0042058346,
-0.0031704158,
-0.0082912166,
0.0000988356,
-0.0040262593,
0.0132952780,
0.0171907730,
0.0218006000,
0.0292849839,
0.0202319510,
0.0111369099,
-0.0036094319,
-0.0041737705,
-0.0123316497,
-0.0163730439,
-0.0047300039,
-0.0066343071,
0.0040596337,
0.0224746671,
0.0209370274,
0.0137481363,
0.0201974325,
0.0068290727,
-0.0049501848,
-0.0060660895,
-0.0191824865,
-0.0088787917,
-0.0039435970,
0.0104911998,
0.0027294694,
0.0265930779,
0.0070509319,
0.0106692864,
0.0018530461,
-0.0183724575,
-0.0230977200,
-0.0184662864,
-0.0159283727,
-0.0220358782,
-0.0018450317,
0.0032549570,
0.0027142917,
0.0069569102,
0.0035166750,
-0.0150736058,
-0.0110630933,
-0.0206244625,
-0.0272691362,
-0.0246709976,
-0.0130017772,
-0.0210633297,
0.0024240066,
0.0040763160,
0.0064534252,
-0.0001047999,
0.0035994083,
-0.0171872117,
-0.0224942826,
-0.0295217242,
-0.0349362828,
-0.0190273467,
-0.0126316762,
-0.0073741907,
-0.0041021798,
0.0099246297,
-0.0072204666,
-0.0102974176,
-0.0152582489,
-0.0349871106,
-0.0337140374,
-0.0177200679,
-0.0185937230,
-0.0163366571,
-0.0005168610,
0.0056267837,
-0.0014732860,
0.0026650373,
-0.0082141515,
-0.0208898634,
-0.0161326006,
-0.0170698967,
-0.0326686092,
-0.0144005613,
-0.0062356265,
-0.0112009710,
-0.0000384350,
0.0090969373,
-0.0014438438,
-0.0014909813,
0.0002593873,
-0.0182952881,
-0.0165594891,
-0.0160124116,
-0.0089896917,
-0.0021066635,
0.0034065950,
0.0103476914,
0.0139596639,
0.0232368149,
0.0029198891,
0.0043033296,
-0.0068565886,
-0.0134649733,
-0.0108828377,
-0.0014625826,
0.0005541789,
0.0021309466,
0.0317471921,
0.0077638421,
0.0151538495,
0.0168466736,
0.0023313710,
-0.0080268234,
0.0062720845,
-0.0028604830,
-0.0012216269,
0.0222757570,
0.0239059236,
0.0220440701,
0.0268385205,
0.0380740315,
0.0172073524,
0.0112978974,
0.0118566575,
-0.0029598083,
0.0010255894,
0.0065624285,
0.0142284213,
0.0200614221,
0.0307850074,
0.0227724612,
0.0245196596,
0.0230901856,
0.0006815913,
0.0074059134,
-0.0007820576,
0.0001864700,
0.0085749151,
0.0221931599,
0.0134614948,
0.0286933556,
0.0264926441,
0.0149991196,
0.0179461222,
0.0148943486,
-0.0005143992,
0.0002242546,
0.0110460892,
-0.0024358022,
-0.0017036011,
0.0299423337,
0.0150653590,
0.0108712707,
0.0308193713,
0.0168047752,
0.0017865769,
0.0046407282,
-0.0078768590,
-0.0178336110,
0.0036148098,
-0.0004462369,
0.0141604878,
0.0196706019,
0.0291511398,
0.0122783482,
0.0214278288,
-0.0022504935,
-0.0100054424,
-0.0112138959,
-0.0219448134,
-0.0061358027,
-0.0001185900,
0.0048687910,
0.0084444080,
0.0187673513,
0.0038270475,
-0.0079503357,
-0.0018832346,
-0.0161868278,
-0.0318412445,
-0.0126196221,
-0.0178265925,
-0.0205985866,
-0.0056823757,
0.0109651303,
-0.0047040763,
0.0069988538,
0.0032969655,
-0.0051412079,
-0.0234916527,
-0.0149116470,
-0.0307144951,
-0.0292668268,
-0.0126747824,
-0.0098812766,
-0.0029756420,
-0.0031256583,
0.0050088996,
-0.0106963329,
-0.0082788467,
-0.0307109486,
-0.0364786498,
-0.0263350569,
-0.0301279463,
-0.0258709472,
-0.0079547772,
-0.0041981647,
-0.0023032145,
0.0095356703,
-0.0004852600,
-0.0164359715,
-0.0085939346,
-0.0214901846,
-0.0349203795,
-0.0213897564,
-0.0172985177,
-0.0271792505,
0.0066092499,
0.0072024362,
-0.0041363286,
0.0061511020,
0.0086365901,
-0.0224924833,
-0.0217277408,
-0.0181630738,
-0.0303438455,
-0.0186241027,
-0.0002860324,
-0.0039667948,
0.0076350328,
0.0178439785,
0.0043231691,
0.0000584892,
-0.0014295960,
-0.0206923820,
-0.0187411159,
-0.0084060952,
-0.0173724853,
-0.0047610076,
0.0100566242,
0.0055406680,
0.0149903838,
0.0244956985,
-0.0020647035,
0.0034066346,
0.0003544865,
-0.0253115036,
-0.0169193931,
-0.0026040925,
-0.0089370077,
-0.0003419091,
0.0298628565,
0.0239303503,
0.0204021018,
0.0268402882,
0.0120683340,
-0.0096185487,
-0.0057150382,
-0.0036233240,
-0.0137189999,
0.0111686355,
0.0164919272,
0.0159850977,
0.0317694731,
0.0266875662,
0.0148614831,
0.0106686531,
0.0097162081,
-0.0140093137,
0.0027693170,
-0.0020201225,
-0.0015889683,
0.0117898155,
0.0200994704,
0.0165300164,
0.0309571140,
0.0281251371,
0.0096930312,
0.0153933382,
0.0051222444,
-0.0057924190,
-0.0043807221,
0.0141532896,
0.0037516162,
0.0096073020,
0.0324974321,
0.0182376448,
0.0194062050,
0.0248889215,
-0.0056355395,
-0.0051467684,
-0.0048484625,
-0.0094827032,
-0.0141530000,
0.0123134218,
0.0027454784,
0.0201147031,
0.0217690431,
0.0228852499,
0.0076684384,
0.0099658873,
-0.0073772278,
-0.0162700601,
-0.0015607848,
-0.0157923456,
0.0010202681,
-0.0060998918,
0.0149677321,
0.0056006717,
0.0159735288,
-0.0014773051,
-0.0060752477,
-0.0089168213,
-0.0188679658,
-0.0297021568,
-0.0091861235,
-0.0095459986,
-0.0067033265,
0.0007649921,
0.0107878558,
0.0029482604,
0.0034602368,
0.0016408253,
-0.0198440235,
-0.0143789733,
-0.0138546117,
-0.0091362689,
-0.0172002614,
0.0060965391,
-0.0032947324,
0.0073471460,
0.0040733097,
0.0009444854,
-0.0189523399,
-0.0089214612,
-0.0205697939,
-0.0291037392,
-0.0158557799,
-0.0137592349,
-0.0101183625,
0.0011493724,
0.0040001199,
-0.0009921176,
0.0018689837,
-0.0049405503,
-0.0201157071,
-0.0086435173,
-0.0189316813,
-0.0211988166,
-0.0026553413,
0.0036706913,
-0.0054997909,
0.0067221210,
0.0071694301,
-0.0087950779,
-0.0015448150,
-0.0157727115,
-0.0208338499,
-0.0170919932,
-0.0019999030,
-0.0137549695,
0.0085001355,
0.0074150464,
0.0032196352,
0.0082936678,
0.0072986837,
-0.0117734335,
-0.0103493417,
-0.0002491385,
-0.0181723945,
-0.0068238480,
0.0052111992,
-0.0005635598,
0.0161473081,
0.0165918786,
0.0105088409,
0.0084899450,
0.0102691520,
-0.0120010283,
-0.0090880822,
-0.0087902714,
-0.0170957278,
0.0063757664,
0.0051564486,
0.0209638737,
0.0136818737,
0.0261148717,
0.0105822878,
0.0101912692,
0.0006773284,
-0.0032767220,
-0.0044886782,
0.0105747972,
0.0136060547,
0.0109649822,
0.0394058675,
0.0277883392,
0.0161676258,
0.0228499770,
0.0129450969,
-0.0120188938,
-0.0015695256,
-0.0006129702,
-0.0109700933,
0.0047951597,
0.0196171459,
0.0090591498,
0.0265575573,
0.0191408042,
0.0145557448,
0.0049507255,
0.0081153512,
-0.0125898812,
-0.0013736058,
0.0006750005,
0.0027471618,
0.0054238038,
0.0254758187,
0.0242698081,
0.0196394417,
0.0265702885,
0.0083673904,
0.0034205304,
-0.0044128271,
-0.0160167702,
-0.0096947644,
-0.0027920576,
-0.0061686281,
0.0095490143,
0.0158389881,
0.0115720192,
0.0085477252,
0.0149970865,
-0.0142775672,
-0.0134171369,
-0.0161019601,
-0.0099804522,
-0.0211845860,
0.0069377320,
-0.0000375242,
0.0143048828,
0.0176525079,
0.0084754433,
-0.0036505598,
-0.0157542136,
-0.0081863636,
-0.0352588259,
-0.0185318254,
-0.0179773755,
-0.0044169552,
-0.0055341125,
0.0077023031,
0.0055376552,
-0.0002971605,
-0.0027199769,
-0.0127629107,
-0.0259585530,
-0.0218973011,
-0.0237823483,
-0.0206134561,
-0.0180558600,
-0.0049812626,
-0.0037189943,
0.0065539656,
-0.0014328607,
-0.0087790824,
-0.0082270019,
-0.0229894090,
-0.0322896466,
-0.0283285026,
-0.0234741420,
-0.0334044956,
-0.0034733373,
-0.0078696767,
0.0003882963,
0.0004165243,
0.0015366497,
-0.0232751016,
-0.0185076147,
-0.0258549862,
-0.0410806201,
-0.0265652109,
-0.0140771074,
-0.0129010715,
-0.0013764848,
0.0116640478,
0.0011289037,
0.0040004202,
-0.0001734365,
-0.0185287949,
-0.0258781649,
-0.0223564208,
-0.0165957324,
-0.0184664167,
-0.0076254266,
-0.0018620008,
0.0114103872,
0.0074173054,
0.0042549511,
-0.0014331309,
-0.0061918497,
-0.0176523924,
-0.0157686807,
-0.0128043685,
-0.0126086185,
0.0061119325,
0.0171245039,
0.0123300180,
0.0246579349,
0.0259348936,
0.0090448689,
0.0052511981,
-0.0005513525,
-0.0081143072,
-0.0130608538,
0.0049422518,
0.0054537887,
0.0124753099,
0.0142673571,
0.0268136356,
0.0248374566,
0.0123759033,
0.0132954959,
0.0012876259,
-0.0001235396,
-0.0007154515,
0.0077466723,
0.0089933928,
0.0223965533,
0.0274787918,
0.0349472351,
0.0312042590,
0.0189717915,
0.0198289566,
0.0030912799,
-0.0033717132,
-0.0029290791,
0.0005295804,
0.0098228566,
0.0225969497,
0.0277784020,
0.0240490846,
0.0341003202,
0.0242005195,
0.0087197507,
0.0030569113,
0.0079555158,
0.0008099061,
0.0002696047,
0.0177347977,
0.0244200137,
0.0218571257,
0.0257820468,
0.0277802870,
0.0158785693,
0.0200386327,
0.0094606457,
0.0014669844,
0.0052996497,
0.0090422807,
0.0138287107,
0.0143167553,
0.0200827029,
0.0268556215,
0.0160667654,
0.0189798120,
0.0025894344,
-0.0026322263,
-0.0139222685,
-0.0082531469,
-0.0165056642,
0.0007513796,
0.0031009568,
0.0205445215,
0.0159938857,
0.0103118215,
0.0139666013,
-0.0021325492,
-0.0070077577,
-0.0227881372,
-0.0072090100,
-0.0247464031,
-0.0035351773,
0.0079924352,
0.0053514075,
-0.0003585747,
0.0098514985,
0.0002253208,
-0.0214730967,
-0.0157423001,
-0.0149770565,
-0.0303566009,
-0.0187812801,
-0.0063652662,
-0.0090225339,
0.0010528221,
0.0002625682,
-0.0054364586,
-0.0054433919,
-0.0070348498,
-0.0296338163,
-0.0182900466,
-0.0270423852,
-0.0217465572,
-0.0173669830,
-0.0026574964,
-0.0094804550,
0.0071725976,
-0.0051868991,
-0.0146834180,
-0.0135416361,
-0.0219305009,
-0.0323509201,
-0.0302734319,
-0.0194229484,
-0.0252432209,
-0.0100887753,
0.0041046329,
-0.0096762972,
-0.0040051937,
0.0024577763,
-0.0097345533,
-0.0267773867,
-0.0202493295,
-0.0197996758,
-0.0279166568,
-0.0167477652,
-0.0088433167,
-0.0039937911,
0.0000563323,
0.0131646730,
-0.0090721641,
-0.0046444666,
-0.0125357034,
-0.0193735883,
-0.0291896798,
-0.0198727399,
-0.0133742867,
-0.0076465560,
0.0039370842,
0.0086501846,
0.0089606484,
0.0011419170,
0.0053881276,
-0.0107905315,
-0.0175815802,
-0.0174346808,
-0.0140585024,
-0.0039877943,
-0.0025290470,
0.0060739825,
0.0228610430,
0.0144455098,
0.0160078369,
0.0185632352,
0.0080010938,
-0.0160220265,
0.0092027066,
-0.0094994623,
-0.0108308075,
0.0089743678,
0.0116850846,
0.0109970029,
0.0283125248,
0.0248800106,
0.0050554667,
0.0146632502,
0.0012579428,
-0.0068938918,
-0.0086455392,
0.0046506017,
0.0047778655,
0.0129721323,
0.0296755321,
0.0245987978,
0.0280567743,
0.0185220446,
0.0110627785,
0.0056808051,
-0.0053469785,
-0.0092487102,
0.0004989557,
0.0108513432,
0.0009961879,
0.0237200987,
0.0240501426,
0.0236916896,
0.0247243308,
0.0250978321,
-0.0018249280,
0.0013567009,
0.0034671910,
-0.0084432410,
0.0031270881,
0.0065641785,
0.0159533881,
0.0168410614,
0.0302384794,
0.0151224388,
0.0041881488,
0.0098341880,
-0.0078578768,
-0.0201526862,
-0.0071731322,
-0.0097026303,
-0.0032760571,
0.0063420283,
0.0175686050,
0.0083766570,
0.0223166663,
0.0009841063,
0.0038890762,
-0.0145109938,
-0.0102193607,
-0.0252578743,
-0.0033998489,
-0.0045742360,
-0.0077767898,
0.0125466865,
0.0038512568,
0.0132519677,
0.0065213167,
0.0029688911,
-0.0233729575,
-0.0126048634,
-0.0151751926,
-0.0264594816,
-0.0104432199,
-0.0039757397,
-0.0071179215,
0.0118421018,
0.0096786432,
-0.0060236240,
-0.0088545103,
-0.0046745129,
-0.0302889571,
-0.0190862548,
-0.0144092450,
-0.0098859044,
-0.0029345031,
0.0088256579,
0.0007622452,
0.0029316407,
0.0063688769,
-0.0103540299,
-0.0139762042,
-0.0199798290,
-0.0191040915,
-0.0245544948,
-0.0029999721,
-0.0157761183,
-0.0066325162,
0.0026126776,
0.0034196535,
-0.0029165498,
0.0031123150,
-0.0091972137,
-0.0169673562,
-0.0115667060,
-0.0107982922,
-0.0167615470,
0.0024562487,
0.0057193721,
0.0053040991,
0.0109516121,
0.0131807653,
-0.0124341976,
0.0010750446,
-0.0138270315,
-0.0234538782,
-0.0133062946,
0.0013033461,
-0.0058138366,
0.0069715949,
0.0158845093,
0.0003710632,
0.0062657841,
0.0032497197,
-0.0082793813,
-0.0172795933,
0.0054975436,
-0.0078372601,
-0.0045694867,
0.0215860121,
0.0132534951,
0.0102650272,
0.0298947655,
0.0118502527,
0.0109843593,
0.0073302677,
0.0014890825,
-0.0104623716,
0.0105616655,
-0.0052508442,
0.0082720052,
0.0309749208,
0.0095869498,
0.0187244527,
0.0228610989,
0.0070964708,
-0.0104894219,
0.0073943012,
-0.0142185707,
-0.0064946031,
0.0099272104,
0.0212793760,
0.0141298119,
0.0301375594,
0.0262275618,
0.0092968633,
0.0192044172,
0.0031848350,
-0.0150663946,
0.0029733030,
0.0006937361,
-0.0066642873,
0.0097803138,
0.0236127544,
0.0102765197,
0.0228245072,
0.0220389124,
0.0073948498,
0.0051439712,
-0.0008141499,
-0.0056728497,
-0.0089095058,
0.0081367567,
-0.0010884313,
0.0204176120,
0.0152859632,
0.0221264008,
0.0113526434,
0.0153473308,
-0.0029157568,
-0.0077708107,
-0.0056300680,
-0.0165419988,
-0.0072122882,
0.0101981834,
0.0036299031,
0.0124950660,
0.0187716391,
0.0052279863,
0.0005308806,
-0.0015910087,
-0.0185813736,
-0.0264915861,
-0.0120032961,
-0.0156728942,
-0.0112724043,
0.0048323199,
0.0164705347,
-0.0018146286,
0.0232290551,
0.0031090286,
-0.0101194847,
-0.0246302672,
-0.0111862598,
-0.0251983386,
-0.0199998524,
-0.0076564117,
-0.0081104226,
0.0114995483,
0.0051158131,
-0.0069116061,
-0.0078198528,
-0.0139310546,
-0.0329451598,
-0.0250862185,
-0.0290388726,
-0.0289032757,
-0.0169695802,
0.0028277226,
-0.0119633740,
0.0073610125,
0.0007649191,
-0.0004727287,
-0.0140529172,
-0.0122049255,
-0.0324488990,
-0.0255266372,
-0.0187600069,
-0.0242801215,
-0.0176120214,
0.0017821108,
0.0041941078,
-0.0039993105,
0.0105813937,
-0.0130704492,
-0.0236278959,
-0.0245757997,
-0.0226791594,
-0.0334483795,
-0.0192326345,
-0.0080597587,
-0.0033109742,
0.0141324392,
0.0100317188,
-0.0003375111,
-0.0022464283,
-0.0123447319,
-0.0230419729,
-0.0180191193,
-0.0196282305,
-0.0188952871,
0.0058116149,
0.0022991537,
0.0080136284,
0.0156171294,
0.0173427239,
-0.0030895039,
-0.0030190914,
-0.0052330820,
-0.0271129906,
-0.0120548382,
-0.0015936000,
-0.0080365846,
-0.0003317652,
0.0376543812,
0.0187211130,
0.0226094015,
0.0281724501,
0.0053759846,
-0.0030421298,
0.0024924539,
-0.0061349664,
-0.0059180334,
0.0215283763,
0.0148578119,
0.0237919278,
0.0374860987,
0.0193315409,
0.0205724593,
0.0157847665,
0.0003265727,
-0.0023207858,
0.0063662603,
0.0027153455,
0.0114005515,
0.0244432464,
0.0204995871,
0.0298007037,
0.0395403989,
0.0229269788,
0.0057672197,
0.0181523394,
0.0007770848,
-0.0125310952,
0.0099139521,
0.0094556613,
0.0070672301,
0.0259315763,
0.0321066976,
0.0233340841,
0.0272226036,
0.0201875251,
0.0045387219,
0.0025187600,
-0.0017310823,
0.0028076586,
0.0043749530,
0.0182264484,
0.0173948165,
0.0263593420,
0.0227310956,
0.0198778529,
0.0118928552,
0.0056391140,
0.0022338273,
-0.0070555410,
0.0002800446,
0.0030849802,
0.0114451395,
0.0138068749,
0.0090415236,
0.0250919349,
0.0184155870,
0.0013135344,
-0.0033173067,
-0.0059493612,
-0.0144972662,
-0.0218004175,
0.0008534527,
-0.0087250350,
0.0061101485,
0.0083922148,
0.0276649836,
-0.0053395885,
0.0093791680,
-0.0028844443,
-0.0168397240,
-0.0156552251,
-0.0122104138,
-0.0134486891,
-0.0148394518,
0.0154108359,
-0.0066976342,
0.0012769619,
-0.0051639117,
-0.0047039385,
-0.0199559554,
-0.0225772299,
-0.0277940892,
-0.0281927902,
-0.0185112301,
-0.0142345652,
-0.0083349310,
-0.0043533714,
-0.0031156477,
0.0010837895,
-0.0079122959,
-0.0206398312,
-0.0247735735,
-0.0181235634,
-0.0293353833,
-0.0234730355,
-0.0116247237,
-0.0076854937,
-0.0079122204,
0.0040086452,
-0.0018982048,
-0.0190265477,
-0.0103437668,
-0.0221973360,
-0.0290967822,
-0.0274131838,
-0.0131385215,
-0.0225154217,
-0.0001529916,
0.0069362167,
-0.0059701568,
-0.0046000606,
-0.0024405364,
-0.0145642776,
-0.0231854413,
-0.0240652729,
-0.0262816641,
-0.0169478841,
-0.0047318642,
-0.0041071447,
0.0030681980,
-0.0006767050,
0.0078680478,
-0.0019375766,
-0.0124970190,
-0.0209093690,
-0.0145146772,
-0.0131386435,
-0.0165349022,
-0.0073191375,
0.0094546499,
0.0088401837,
0.0131418891,
0.0248114169,
0.0029902065,
0.0015161666,
0.0054946812,
-0.0156124858,
-0.0186137892,
0.0046851723,
-0.0036132713,
0.0078526121,
0.0240381919,
0.0237916205,
0.0073067723,
0.0231338851,
0.0034292203,
-0.0058886260,
-0.0101971924,
-0.0089816907,
-0.0024482356,
-0.0008430751,
0.0153131559,
0.0216873717,
0.0289941300,
0.0182726067,
0.0215255637,
0.0138121005,
-0.0023018033,
-0.0050316239,
0.0007023405,
0.0001477273,
-0.0010640494,
0.0199772883,
0.0210294649,
0.0253106747,
0.0321540982,
0.0207742583,
0.0170361865,
0.0030110106,
0.0033091742,
-0.0103669064,
-0.0006505540,
-0.0048470912,
0.0074620196,
0.0125685316,
0.0259750355,
0.0240049064,
0.0194349904,
0.0223397575,
0.0059168688,
0.0018936049,
-0.0097225532,
0.0019742241,
-0.0148341702,
0.0084717767,
0.0112529555,
0.0188290253,
0.0218304526,
0.0238865260,
0.0091859195,
-0.0014050226,
-0.0122647602,
-0.0127452156,
-0.0182861201,
-0.0105449101,
-0.0099806162,
0.0030920713,
0.0174982864,
0.0130541623,
0.0118407253,
0.0124213267,
-0.0031591314,
-0.0116838152,
-0.0048278081,
-0.0242157485,
-0.0112073570,
-0.0121629536,
-0.0005509427,
-0.0042239674,
0.0140434215,
-0.0013779183,
0.0022881932,
0.0056722155,
-0.0152487690,
-0.0194415245,
-0.0198540632,
-0.0175175108,
-0.0209693257,
-0.0079030031,
0.0004288810,
0.0020892129,
0.0088594928,
0.0055861869,
-0.0082060127,
-0.0121198632,
-0.0218302719,
-0.0217680428,
-0.0251950808,
-0.0080556720,
-0.0148207713,
0.0015797628,
0.0061026444,
0.0043620956,
-0.0024209297,
-0.0020577780,
-0.0142082656,
-0.0178132430,
-0.0156744793,
-0.0215716586,
-0.0136363609,
-0.0015834402,
0.0000727278,
-0.0055236924,
0.0053913621,
0.0018058717,
-0.0049373787,
-0.0065455660,
-0.0191440880,
-0.0177097190,
-0.0109494571,
-0.0055035288,
-0.0077001080,
0.0009663982,
0.0063744606,
0.0065473742,
0.0084611923,
-0.0077676401,
-0.0094054481,
-0.0132119954,
-0.0061483653,
-0.0277706590,
-0.0020006187,
0.0011585252,
0.0052088154,
0.0112136118,
0.0170136690,
0.0080999741,
0.0086444551,
0.0016264234,
-0.0088479286,
0.0000309614,
-0.0082331328,
0.0038621239,
0.0119431512,
0.0135079492,
0.0138045605,
0.0206193309,
0.0138602480,
0.0068335370,
-0.0013210149,
0.0008107545,
-0.0107298316,
-0.0005926834,
-0.0008188966,
0.0187430382,
0.0066451640,
0.0210390966,
0.0207150318,
0.0169912204,
0.0129283872,
0.0010350208,
-0.0021448580,
0.0021659075,
0.0063029299,
0.0010454146,
0.0187094267,
0.0223647635,
0.0200813189,
0.0176480766,
0.0220507048,
0.0055003143,
-0.0046053207,
0.0062369891,
-0.0132317804,
-0.0098175388,
0.0077371243,
0.0010598933,
0.0135464976,
0.0177891143,
0.0179448146,
0.0125910351,
0.0223066639,
-0.0050839153,
0.0005250495,
-0.0046569989,
-0.0090577928,
-0.0048567951,
0.0141019076,
0.0110070677,
0.0124798706,
0.0224059243,
0.0026063703,
0.0125521319,
-0.0082237078,
-0.0119105531,
-0.0174997170,
-0.0032403318,
-0.0146318795,
-0.0059746630,
0.0150662567,
0.0048150313,
-0.0020146810,
0.0154452128,
-0.0085223252,
-0.0132987909,
-0.0129648773,
-0.0141412057,
-0.0286297649,
-0.0037658422,
-0.0113808224,
0.0015204855,
0.0056814081,
0.0080738040,
0.0004566685,
-0.0023261523,
-0.0086438432,
-0.0274541229,
-0.0170438439,
-0.0405843742,
-0.0185972247,
-0.0182686672,
-0.0023453089,
-0.0099575482,
0.0063028578,
-0.0037386243,
-0.0159719475,
-0.0149922715,
-0.0286598355,
-0.0361131169,
-0.0250398628,
-0.0155913234,
-0.0215828121,
-0.0090489248,
0.0078396257,
-0.0026932340,
-0.0050525209,
-0.0005989663,
-0.0165052172,
-0.0231390651,
-0.0148378238,
-0.0248678513,
-0.0283716340,
-0.0064794840,
-0.0057135811,
-0.0060588988,
0.0024973159,
0.0094795926,
-0.0102096125,
-0.0045498479,
-0.0206578970,
-0.0278290883,
-0.0257300381,
-0.0200974233,
-0.0177028980,
-0.0055826353,
0.0048869876,
0.0086219190,
0.0153674390,
0.0084397849,
-0.0092769209,
-0.0043272292,
-0.0177389476,
-0.0244847871,
-0.0098078437,
-0.0034786912,
-0.0150949555,
0.0155066326,
0.0256144926,
0.0013001455,
0.0234835744,
0.0156460088,
-0.0048662974,
-0.0059337597,
0.0051195105,
-0.0189601723,
-0.0013269717,
0.0116910143,
0.0120554073,
0.0165157076,
0.0303872209,
0.0264485907,
0.0108272936,
0.0174051300,
-0.0038021847,
-0.0108840326,
-0.0003068746,
0.0016664106,
0.0081743654,
0.0187187772,
0.0323804095,
0.0347502641,
0.0382862985,
0.0211004931,
0.0112495571,
0.0135206655,
-0.0081123197,
-0.0023114604,
0.0088133914,
0.0131187811,
0.0100444304,
0.0395001546,
0.0314185806,
0.0230442062,
0.0302444566,
0.0258199275,
-0.0006162656,
0.0019827806,
0.0150724789,
-0.0107417991,
0.0119589744,
0.0251969062,
0.0126019251,
0.0271290448,
0.0348090604,
0.0168703515,
0.0123290550,
0.0189458877,
-0.0088133290,
-0.0030771017,
0.0027398244,
0.0027791851,
0.0065723490,
0.0212465748,
0.0204377640,
0.0229738541,
0.0303659048,
0.0051157917,
0.0081602810,
-0.0078233043,
-0.0054723280,
-0.0065566110,
0.0051446538,
-0.0023389086,
0.0096291294,
0.0290008541,
0.0076212105,
0.0069431933,
0.0175416712,
-0.0089334259,
-0.0144051062,
-0.0027479453,
-0.0160337146,
-0.0123440195,
0.0076306891,
0.0070103169,
0.0000527420,
0.0138144018,
0.0045273039,
-0.0024349145,
-0.0120256552,
-0.0099881133,
-0.0329151824,
-0.0132735064,
-0.0153258462,
-0.0079074362,
-0.0117969923,
-0.0006797015,
0.0018140068,
-0.0036435649,
-0.0048824479,
-0.0235709026,
-0.0149453385,
-0.0223153923,
-0.0256035849,
-0.0163113140,
-0.0086455438,
-0.0095839277,
-0.0033713132,
0.0080775851,
-0.0069433008,
-0.0076534557,
-0.0065688938,
-0.0258927904,
-0.0252661090,
-0.0143474331,
-0.0213673748,
-0.0156006124,
0.0033190064,
-0.0030237751,
-0.0096586561,
0.0035429923,
-0.0093162889,
-0.0284402631,
-0.0173939113,
-0.0220186077,
-0.0305613354,
-0.0100185247,
-0.0060330201,
-0.0064685158,
0.0012831853,
0.0021114703,
-0.0076776678,
-0.0067006275,
-0.0127697447,
-0.0320284963,
-0.0088951467,
-0.0167024359,
-0.0174918734,
-0.0026839930,
0.0095269009,
-0.0071074856,
0.0108776512,
0.0048582228,
-0.0167220850,
0.0048942110,
-0.0148904901,
-0.0224309191,
-0.0116725285,
0.0060964050,
-0.0149588268,
0.0189788807,
0.0177284684,
0.0054027648,
0.0105353352,
0.0187978894,
-0.0093980283,
-0.0161135606,
0.0062861890,
-0.0127934152,
-0.0083189383,
0.0140659595,
0.0130426129,
0.0172934532,
0.0262191184,
0.0147291068,
0.0081435367,
0.0070976880,
-0.0032582006,
-0.0108070020,
0.0087109571,
-0.0041200388,
0.0123763662,
0.0249063391,
0.0256293267,
0.0222026631,
0.0339787118,
0.0180003885,
0.0043573482,
0.0064143091,
0.0044389577,
-0.0083880359,
0.0079626208,
0.0167235434,
0.0113008628,
0.0293160155,
0.0321939290,
0.0087793469,
0.0222388823,
0.0119829029,
-0.0142175369,
-0.0035038244,
-0.0020048930,
-0.0073239068,
0.0028993431,
0.0245978143,
0.0074131573,
0.0300179087,
0.0204048119,
0.0192035623,
0.0032447299,
0.0060339556,
-0.0127335368,
-0.0010760365,
-0.0001960532,
-0.0094344085,
0.0057495283,
0.0146575877,
0.0228844658,
0.0108239437,
0.0250255335,
0.0005728630,
-0.0011252526,
-0.0059852423,
-0.0232033432,
-0.0188568309,
-0.0012580795,
-0.0027744854,
0.0078286594,
0.0163827427,
0.0178162288,
0.0035662530,
0.0096888188,
-0.0142662935,
-0.0158457533,
-0.0233762432,
-0.0084210727,
-0.0138563663,
-0.0031597004,
0.0053361533,
0.0007680112,
0.0094495416,
-0.0015452830,
-0.0023535264,
-0.0250923336,
-0.0115724001,
-0.0293344334,
-0.0192968138,
-0.0182655882,
-0.0141587937,
-0.0084979897,
0.0087871766,
0.0058097756,
0.0023538237,
0.0069016879,
-0.0050313259,
-0.0152217513,
-0.0121750953,
-0.0282179303,
-0.0239696745,
-0.0061413790,
-0.0040195063,
-0.0042193481,
0.0113397110,
0.0058322949,
-0.0076063881,
-0.0037256777,
-0.0191322416,
-0.0298198871,
-0.0193854775,
-0.0160478260,
-0.0191423036,
0.0008574274,
-0.0018210644,
0.0039474512,
0.0096533727,
0.0018600253,
-0.0129916519,
-0.0040744110,
-0.0105789173,
-0.0221765153,
-0.0108636962,
-0.0061953031,
-0.0084489556,
0.0115788160,
0.0130392574,
0.0066041811,
0.0120889824,
0.0108987559,
-0.0140613765,
-0.0074915066,
-0.0192455612,
-0.0199031457,
-0.0000600300,
-0.0040641301,
0.0046351072,
0.0128386691,
0.0264857635,
0.0046907170,
0.0120502627,
0.0047878162,
-0.0063886475,
-0.0073361746,
0.0064229695,
-0.0023017135,
0.0132851563,
0.0240948889,
0.0150402393,
0.0234466903,
0.0268886760,
0.0076153763,
0.0036899373,
0.0015639829,
-0.0061875586,
-0.0127329733,
0.0066841040,
0.0064166477,
0.0076349126,
0.0216528978,
0.0200506095,
0.0213572271,
0.0103497151,
0.0111132348,
-0.0046906024,
0.0013236485,
-0.0031470973,
0.0074123563,
0.0096758092,
0.0237435140,
0.0159933623,
0.0231089853,
0.0231184345,
0.0072632777,
0.0071512079,
-0.0047425707,
-0.0096379304,
-0.0010596898,
-0.0031704062,
-0.0003744310,
0.0089131817,
0.0136640025,
0.0078769866,
0.0168629773,
0.0066466825,
-0.0024048712,
-0.0021699378,
-0.0013525086,
-0.0103049539,
-0.0107327746,
0.0133381095,
0.0034234792,
0.0151413530,
0.0072737187,
0.0157709438,
-0.0091401841,
0.0045493161,
-0.0081495745,
-0.0180736370,
-0.0115303649,
-0.0024812834,
-0.0007942982,
-0.0001832619,
0.0067631551,
0.0074884458,
-0.0032039727,
-0.0027290955,
-0.0107679497,
-0.0232320167,
-0.0193622001,
-0.0207172427,
-0.0150702186,
-0.0154138645,
0.0009029268,
-0.0039160759,
0.0117871147,
-0.0071804621,
0.0006899675,
-0.0189643633,
-0.0191915445,
-0.0298524853,
-0.0181103777,
-0.0300784931,
-0.0253068171,
0.0020230464,
-0.0077285878,
-0.0051412443,
-0.0039883908,
-0.0052948990,
-0.0271054395,
-0.0164970271,
-0.0239700228,
-0.0338442326,
-0.0170639791,
-0.0037854558,
-0.0088608554,
0.0044725677,
0.0046341517,
-0.0027260166,
-0.0043284590,
-0.0085401013,
-0.0304130204,
-0.0276267510,
-0.0221563615,
-0.0203727577,
-0.0219628178,
-0.0102831386,
-0.0029227263,
0.0054997569,
-0.0029461042,
-0.0090953456,
-0.0083920946,
-0.0216530170,
-0.0249017291,
-0.0230299309,
-0.0156225283,
-0.0240845084,
0.0053981338,
0.0124984747,
0.0077672545,
0.0132424906,
0.0183309708,
0.0002137537,
-0.0107964482,
-0.0103664724,
-0.0187002867,
-0.0153403170,
0.0000970645,
0.0040476779,
0.0110667869,
0.0195008479,
0.0245054346,
0.0068071950,
0.0031059254,
0.0010425323,
-0.0156726688,
-0.0142316110,
-0.0031207302,
0.0038928890,
0.0057162363,
0.0227789134,
0.0293477178,
0.0324681327,
0.0195287485,
0.0262866765,
0.0080821272,
-0.0035463527,
-0.0019911905,
0.0003833599,
0.0016671623,
0.0111721642,
0.0221516527,
0.0330952592,
0.0264913682,
0.0297182538,
0.0246846080,
0.0082601300,
-0.0011205997,
0.0019393635,
0.0019806493,
-0.0030257530,
0.0218144692,
0.0202964023,
0.0249033049,
0.0345510356,
0.0292963181,
0.0165653788,
0.0175617561,
0.0081679979,
-0.0033309436,
0.0041515464,
0.0019876175,
0.0105705280,
0.0080457116,
0.0296872482,
0.0274420567,
0.0245200302,
0.0278584268,
0.0100683412,
0.0047575710,
-0.0105562825,
-0.0072293426,
-0.0123559851,
0.0029162932,
0.0026216661,
0.0208681654,
0.0269553438,
0.0238076132,
0.0253928732,
0.0134002790,
0.0040227077,
-0.0131958984,
0.0023101862,
-0.0227739662,
0.0075421212,
0.0059198225,
0.0118566062,
0.0085301474,
0.0175848566,
0.0104047339,
-0.0149366176,
-0.0033403472,
-0.0182928834,
-0.0258564539,
-0.0164936706,
-0.0126514211,
-0.0154668698,
-0.0015088025,
0.0083987443,
0.0020861397,
0.0075356243,
0.0015994108,
-0.0121024102,
-0.0119140949,
-0.0264429320,
-0.0293715019,
-0.0207332447,
-0.0070210071,
-0.0191883892,
0.0063853520,
-0.0025183430,
-0.0027353452,
-0.0053350586,
-0.0133340415,
-0.0343687423,
-0.0286619570,
-0.0207556784,
-0.0327234566,
-0.0091255261,
-0.0071897958,
-0.0100055449,
-0.0008614985,
0.0048397579,
-0.0148091130,
-0.0217755176,
-0.0163597818,
-0.0258341152,
-0.0291607790,
-0.0176447555,
-0.0138328886,
-0.0123513900,
0.0010344986,
-0.0017512440,
-0.0066193123,
-0.0081359493,
-0.0151183438,
-0.0222086161,
-0.0231682435,
-0.0259256754,
-0.0249974430,
-0.0076589850,
-0.0043746782,
-0.0058199801,
0.0051542381,
0.0039500347,
0.0009923205,
-0.0055742823,
-0.0134178633,
-0.0181448795,
-0.0144968573,
-0.0049260161,
-0.0126282070,
0.0114364913,
0.0094599500,
0.0094843805,
0.0094237663,
0.0156207616,
-0.0125864996,
-0.0182558242,
0.0020868932,
-0.0292620845,
-0.0120664956,
0.0065001259,
0.0084748594,
0.0068894126,
0.0295349974,
0.0141499490,
0.0097268242,
0.0079118833,
0.0001553199,
-0.0083241286,
-0.0035324455,
0.0050264364,
-0.0018238716,
0.0222796127,
0.0235811882,
0.0149520468,
0.0312180109,
0.0118229799,
0.0100227278,
0.0023972963,
0.0010354480,
-0.0125595639,
0.0124590211,
0.0071065319,
0.0067691808,
0.0350516886,
0.0192513485,
0.0193121638,
0.0269681960,
0.0210358948,
-0.0063009490,
0.0156115089,
0.0005108769,
0.0011969052,
0.0091468059,
0.0208666343,
0.0168326125,
0.0260818116,
0.0331046358,
0.0123159951,
0.0125892144,
0.0097929221,
-0.0128063941,
-0.0072946791,
-0.0049431473,
-0.0053898934,
0.0031603710,
0.0239445232,
0.0136366067,
0.0251158178,
0.0228045247,
0.0065570050,
0.0030554384,
-0.0034752889,
-0.0092310049,
-0.0152455550,
0.0108900033,
-0.0036091721,
0.0160309225,
0.0139004383,
0.0153332287,
0.0099773472,
0.0106900483,
-0.0067038117,
-0.0195101071,
-0.0038329742,
-0.0202812254,
-0.0208096616,
0.0028651126,
0.0023053195,
0.0034943381,
0.0184821784,
0.0051738815,
-0.0056026429,
-0.0051528933,
-0.0131314043,
-0.0325507298,
-0.0117205307,
-0.0150239114,
-0.0047139865,
0.0041160705,
0.0212795064,
0.0038432102,
0.0180700067,
0.0069234306,
-0.0123848356,
-0.0157372057,
-0.0158201177,
-0.0230920985,
-0.0199061260,
-0.0064012776,
-0.0117252842,
0.0073543293,
0.0087159835,
-0.0030503890,
-0.0013299198,
-0.0044655222,
-0.0198891275,
-0.0230528805,
-0.0130623300,
-0.0199899003,
-0.0114335157,
0.0058772643,
