Filename,STFMK-20201105-LW19-2328_20201201_064340_004.dat
0.0090826228,
0.0119391773,
0.0147814639,
0.0045162514,
-0.0076506352,
-0.0039449092,
-0.0268186145,
-0.0234766584,
-0.0126834922,
-0.0095929354,
-0.0166014377,
0.0124435266,
0.0085257981,
0.0021745204,
0.0141613595,
0.0027882380,
-0.0164639335,
-0.0113262990,
-0.0057446836,
-0.0199392606,
-0.0030080206,
0.0035504713,
0.0029020510,
0.0223140568,
0.0260979719,
0.0091996435,
0.0078881886,
0.0054819798,
-0.0158857480,
-0.0146805178,
-0.0052495971,
-0.0191058479,
0.0090146149,
0.0142721506,
0.0111371260,
0.0247514583,
0.0206809789,
0.0020213660,
-0.0000658080,
-0.0033166162,
-0.0216387957,
-0.0103502739,
0.0069504133,
0.0002403477,
0.0036018507,
0.0330721736,
0.0208053552,
0.0160059258,
0.0274685975,
0.0044079050,
-0.0076545291,
0.0070891804,
-0.0048012342,
-0.0088689625,
0.0117337443,
0.0145393685,
0.0075809150,
0.0319206156,
0.0184709094,
0.0102849631,
0.0121293543,
-0.0010910454,
-0.0094104260,
-0.0020100644,
-0.0012955175,
0.0016016514,
0.0154979192,
0.0186840445,
0.0217286963,
0.0241604373,
0.0170213152,
0.0036157551,
0.0072603133,
-0.0007055887,
-0.0180676766,
0.0012322435,
0.0079037864,
-0.0032973906,
0.0141179431,
0.0154750422,
0.0093898447,
0.0110398512,
0.0174308978,
-0.0185629893,
-0.0021568572,
-0.0064971070,
-0.0069531025,
-0.0100129824,
0.0139584281,
0.0033325190,
0.0060198363,
0.0211212374,
-0.0012151807,
-0.0040078470,
-0.0192185044,
-0.0030059179,
-0.0315814093,
-0.0049533718,
-0.0094278269,
0.0002580916,
0.0045623961,
-0.0008782942,
-0.0028309785,
-0.0004442492,
-0.0184921920,
-0.0215202011,
-0.0174690187,
-0.0200454779,
-0.0247528795,
-0.0069137434,
-0.0069556381,
-0.0064990027,
0.0037593981,
0.0015705051,
-0.0049488987,
-0.0103440844,
-0.0069971778,
-0.0293924659,
-0.0150321480,
-0.0183517747,
-0.0134578021,
-0.0139346952,
0.0068157483,
-0.0102929380,
-0.0038372537,
-0.0055939793,
-0.0223261025,
-0.0280251820,
-0.0264558569,
-0.0264584012,
-0.0288287923,
-0.0126976706,
-0.0047432682,
0.0003728698,
0.0056349398,
-0.0012498335,
-0.0022825827,
-0.0102343978,
-0.0219054259,
-0.0257789362,
-0.0185744129,
-0.0254531410,
-0.0158488955,
0.0008942731,
-0.0018184886,
-0.0013478405,
0.0118600950,
0.0038060532,
-0.0179952774,
-0.0061030681,
-0.0171532165,
-0.0243972130,
-0.0118339695,
-0.0045098299,
-0.0103236325,
0.0143162115,
0.0259839557,
0.0014860325,
0.0108707361,
0.0158946943,
-0.0123260785,
-0.0117295841,
-0.0060241586,
-0.0165004414,
-0.0073905094,
0.0206685960,
0.0059735770,
0.0190126002,
0.0245076455,
0.0129262125,
0.0172766093,
-0.0035110186,
-0.0088402107,
-0.0076915459,
0.0023097489,
-0.0111642070,
0.0090797357,
0.0261945259,
0.0208437070,
0.0251642354,
0.0391379297,
0.0158313327,
0.0006051296,
0.0212238710,
-0.0056136893,
-0.0069228830,
0.0174981859,
0.0091643138,
0.0140094403,
0.0361217894,
0.0311879106,
0.0115215704,
0.0251366235,
0.0131397750,
-0.0061518736,
0.0060605304,
-0.0029482215,
0.0038527390,
0.0108218640,
0.0191009156,
0.0163938217,
0.0355112106,
0.0161314011,
0.0223144926,
0.0137897059,
0.0097495448,
-0.0038238594,
0.0058927424,
0.0053403117,
0.0034318171,
0.0197241157,
0.0204126388,
0.0162959658,
0.0346289054,
0.0225881338,
0.0054776063,
0.0047610640,
0.0024146596,
-0.0131670525,
-0.0085773887,
0.0047337748,
-0.0057367864,
0.0132705877,
0.0203878824,
0.0246824361,
0.0039770412,
0.0164657477,
-0.0069773141,
-0.0104031786,
-0.0171169192,
-0.0073833168,
-0.0122930221,
-0.0065154745,
0.0148489047,
0.0010471131,
0.0140447672,
-0.0039546452,
-0.0022117633,
-0.0206473693,
-0.0199621394,
-0.0238089189,
-0.0184897594,
-0.0134705827,
-0.0066708163,
-0.0020539141,
0.0019192473,
-0.0031433804,
0.0054128356,
-0.0073173451,
-0.0144265089,
-0.0236962382,
-0.0155149037,
-0.0245428476,
-0.0195019618,
-0.0117859039,
-0.0126735726,
-0.0031048390,
0.0058772918,
-0.0010605030,
-0.0189448725,
-0.0069013196,
-0.0253456924,
-0.0275518857,
-0.0324813798,
-0.0132015264,
-0.0194681846,
-0.0080894390,
0.0007395032,
-0.0028336761,
-0.0005043081,
-0.0100467121,
-0.0111086965,
-0.0263944417,
-0.0247053634,
-0.0261622369,
-0.0177911725,
-0.0119021069,
-0.0080072777,
-0.0042180633,
-0.0017952583,
-0.0022592642,
-0.0075359759,
-0.0116287768,
-0.0246226955,
-0.0154635496,
-0.0212077722,
-0.0190223418,
-0.0081742201,
0.0003228607,
-0.0072722347,
0.0052132276,
0.0095121227,
-0.0116133373,
-0.0066219228,
-0.0030177694,
-0.0241765194,
-0.0159070306,
-0.0031826647,
-0.0032424293,
0.0010663376,
0.0117540173,
0.0099890418,
0.0118147191,
0.0134081133,
-0.0051912023,
-0.0021072370,
-0.0112483241,
-0.0087940870,
-0.0070071844,
-0.0030003949,
0.0100985719,
0.0165216010,
0.0183387827,
0.0165385213,
0.0172538422,
0.0087025445,
-0.0039788680,
-0.0022006382,
0.0031009358,
-0.0012094434,
0.0106994696,
0.0224785320,
0.0159017332,
0.0184362214,
0.0197938737,
0.0069081639,
0.0038586222,
-0.0048716376,
0.0012377501,
-0.0068471418,
0.0072509525,
0.0048063798,
0.0232660677,
0.0165275708,
0.0175159834,
0.0172615182,
0.0146253603,
0.0047815666,
0.0027417354,
-0.0066248691,
-0.0024782007,
0.0025814960,
-0.0004305585,
0.0143761449,
0.0181760658,
0.0182234608,
0.0199749544,
0.0174119826,
0.0044868505,
-0.0054602446,
-0.0023519855,
-0.0083952686,
-0.0108060129,
0.0083946157,
0.0015461737,
0.0250920840,
0.0195227787,
0.0214437414,
0.0053046737,
0.0169326663,
-0.0154770426,
-0.0054895207,
-0.0089324638,
-0.0124869160,
-0.0018093698,
0.0054366426,
0.0170319341,
0.0054214518,
0.0224428717,
-0.0140434271,
0.0088040791,
-0.0132056810,
-0.0157214534,
-0.0206764638,
-0.0073650731,
-0.0070314137,
-0.0043537035,
0.0126077123,
0.0071694376,
0.0038462367,
0.0135763912,
-0.0019458288,
-0.0177857727,
-0.0192000270,
-0.0164261740,
-0.0219214223,
-0.0140399681,
-0.0033514439,
-0.0021351425,
0.0175852366,
0.0101368614,
0.0032854315,
-0.0081301341,
-0.0038303849,
-0.0274325330,
-0.0217330791,
-0.0253560543,
-0.0174216144,
-0.0131931631,
0.0049031409,
0.0032377513,
0.0048033544,
0.0075373203,
-0.0027652818,
-0.0103045497,
-0.0163626522,
-0.0255418718,
-0.0210059527,
-0.0113456454,
-0.0092504490,
-0.0026054885,
0.0158847962,
0.0096251694,
0.0091276094,
0.0149431117,
-0.0080225840,
-0.0200998057,
-0.0139944404,
-0.0164947491,
-0.0255043823,
0.0003585596,
-0.0012986349,
0.0089851348,
0.0169979893,
0.0192560405,
-0.0023127683,
0.0043596113,
-0.0118442830,
-0.0218227692,
-0.0166893564,
-0.0147734964,
-0.0069256914,
0.0025440650,
0.0119055733,
0.0170158762,
0.0174288806,
0.0157641415,
0.0051062526,
-0.0003808340,
-0.0116145760,
-0.0148523431,
-0.0076041445,
-0.0048731798,
0.0032156003,
0.0059340755,
0.0345284566,
0.0140750241,
0.0255263411,
0.0165477432,
0.0040482846,
-0.0088822832,
0.0010753785,
-0.0084184892,
-0.0021734559,
0.0152604170,
0.0194238275,
0.0250824988,
0.0268074963,
0.0273602121,
0.0030078876,
0.0072760014,
0.0000981216,
-0.0156340096,
-0.0009108992,
0.0071628485,
0.0039030849,
0.0127880592,
0.0246915501,
0.0190374106,
0.0186650604,
0.0173399448,
-0.0038105086,
0.0058948910,
-0.0071504363,
-0.0097175697,
-0.0031225008,
0.0140086794,
0.0004268462,
0.0257171132,
0.0217997134,
0.0185085759,
0.0192325413,
0.0101016825,
-0.0063410192,
-0.0045185317,
0.0046710060,
-0.0130279381,
0.0021171169,
0.0188959241,
0.0080003357,
0.0126029132,
0.0221026316,
-0.0035208066,
-0.0036784078,
-0.0050104251,
-0.0171184912,
-0.0266313590,
0.0013860015,
-0.0115255248,
0.0082864435,
0.0054849009,
0.0154001210,
0.0050981278,
0.0150012840,
-0.0093476288,
-0.0155549515,
-0.0138262957,
-0.0265614018,
-0.0084396228,
-0.0099897208,
0.0022968687,
-0.0070859808,
0.0187723916,
-0.0020132917,
-0.0084780892,
-0.0082425298,
-0.0199239329,
-0.0306410529,
-0.0170488935,
-0.0182041004,
-0.0179467704,
-0.0040839156,
0.0082080383,
-0.0102803539,
0.0029652203,
-0.0058352114,
-0.0136901680,
-0.0237853359,
-0.0157703850,
-0.0332144126,
-0.0234475322,
-0.0069694915,
-0.0090522170,
-0.0041002915,
-0.0007078552,
0.0035142268,
-0.0091246171,
-0.0034541260,
-0.0303790905,
-0.0218179058,
-0.0242536552,
-0.0226611998,
-0.0157950129,
-0.0012280362,
-0.0029926291,
-0.0007940038,
0.0170527194,
-0.0097095538,
-0.0132767577,
-0.0098139960,
-0.0219112244,
-0.0263495184,
-0.0093739284,
-0.0101778023,
-0.0127742430,
0.0261413846,
0.0048261005,
0.0019885032,
0.0085492032,
0.0035412260,
-0.0272417739,
-0.0060330145,
-0.0130629269,
-0.0233990606,
-0.0007241163,
0.0121807074,
0.0090126703,
0.0090014627,
0.0280103292,
0.0085239662,
0.0039829132,
-0.0012886277,
-0.0154332491,
-0.0096609918,
-0.0016880671,
-0.0052491780,
0.0132551370,
0.0263204146,
0.0264832359,
0.0263272766,
0.0338322408,
-0.0015618389,
0.0108800959,
0.0037847282,
-0.0161785893,
-0.0024711089,
0.0155134136,
0.0086530084,
0.0214242712,
0.0445551947,
0.0189725962,
0.0181744788,
0.0279499888,
0.0093248412,
-0.0125762261,
0.0134037063,
0.0060637156,
-0.0040592598,
0.0243574847,
0.0337986499,
0.0186857004,
0.0376700982,
0.0278238226,
0.0147162527,
0.0108783124,
0.0054782629,
-0.0123624867,
0.0056410166,
0.0032962579,
0.0069812825,
0.0258887373,
0.0287893377,
0.0245719608,
0.0324071646,
0.0243464466,
-0.0022193429,
0.0109834038,
-0.0074892836,
-0.0052836700,
0.0013550377,
0.0159756318,
0.0051809805,
0.0315755568,
0.0325681828,
0.0071290731,
0.0161299128,
0.0189432781,
-0.0179653987,
-0.0105520003,
-0.0030481433,
-0.0141552407,
-0.0058966903,
0.0166269075,
0.0053594909,
0.0160092507,
0.0212581474,
0.0086729322,
-0.0020178147,
-0.0137110557,
-0.0147364810,
-0.0266231224,
-0.0054568285,
-0.0209211353,
0.0024636332,
-0.0033496807,
0.0172653385,
0.0022849655,
0.0064546219,
-0.0053934967,
-0.0185499750,
-0.0109486822,
-0.0281663071,
-0.0206673909,
-0.0112396395,
-0.0044676727,
-0.0068349214,
0.0117601082,
0.0062243417,
-0.0070691537,
-0.0071374532,
-0.0092363227,
-0.0366671272,
-0.0248480476,
-0.0235041995,
-0.0197321437,
-0.0182915963,
0.0025099297,
-0.0076163765,
-0.0001966658,
0.0037936270,
-0.0124134142,
-0.0243129935,
-0.0214272402,
-0.0293043852,
-0.0302749034,
-0.0096554318,
-0.0240079314,
-0.0103511736,
0.0039308611,
-0.0003029575,
-0.0084302556,
-0.0009272420,
-0.0184300859,
-0.0232076366,
-0.0134869004,
-0.0303213261,
-0.0246778615,
-0.0029658175,
-0.0062111677,
-0.0077006989,
0.0113265999,
-0.0028978032,
-0.0078578368,
0.0032713362,
-0.0212342460,
-0.0294275731,
-0.0126748309,
-0.0109604085,
-0.0150660705,
0.0028844266,
0.0060792849,
0.0024713876,
0.0161487907,
0.0048566572,
-0.0112005742,
-0.0087002525,
-0.0030688718,
-0.0185117535,
-0.0038058339,
0.0072687678,
0.0005595821,
0.0158760510,
0.0160257313,
0.0113247689,
0.0063066464,
0.0115383379,
-0.0092587238,
-0.0021304674,
0.0002465610,
-0.0105375703,
0.0090891570,
0.0144064035,
0.0098104533,
0.0190386306,
0.0237469580,
0.0094490442,
0.0045211921,
0.0097209970,
-0.0059290328,
-0.0110039953,
0.0041358666,
0.0085037602,
0.0099474937,
0.0237352364,
0.0153103136,
0.0114425076,
0.0254212040,
-0.0049991459,
-0.0092710638,
-0.0020741418,
0.0009949259,
-0.0049446495,
0.0156113990,
0.0188273638,
0.0152662415,
0.0298102498,
0.0189615823,
0.0108503290,
0.0125888633,
0.0093769617,
-0.0081094876,
0.0103399483,
0.0027817301,
0.0072274073,
0.0117552839,
0.0265302528,
0.0094964243,
0.0147425365,
0.0173283145,
-0.0021177677,
-0.0028583778,
-0.0039515966,
-0.0186121371,
-0.0025267559,
0.0024854916,
0.0063101663,
0.0159708988,
0.0176931396,
0.0165335275,
0.0067034476,
0.0065131807,
-0.0202360079,
-0.0038145464,
-0.0184668265,
0.0010296529,
-0.0103495093,
0.0155512048,
0.0076520573,
0.0166319385,
0.0063721146,
0.0032060193,
-0.0091840122,
-0.0236039162,
-0.0087623391,
-0.0278261155,
-0.0088796848,
-0.0099342270,
0.0017218810,
0.0048347637,
0.0090397783,
0.0062067257,
-0.0036705597,
-0.0018205771,
-0.0188328717,
-0.0223222449,
-0.0162352715,
-0.0226418190,
-0.0072725518,
0.0004585578,
0.0138644408,
0.0033742401,
0.0186604038,
0.0046881405,
-0.0052524852,
-0.0167826433,
-0.0256029535,
-0.0259673968,
-0.0169205461,
-0.0175402686,
-0.0172443092,
0.0127593316,
0.0031752554,
0.0058790734,
0.0049332678,
0.0022012712,
-0.0171742886,
-0.0064357631,
-0.0175190642,
-0.0264092758,
-0.0033141770,
-0.0009039955,
0.0029838898,
0.0143598616,
0.0118664475,
0.0039481437,
0.0070964955,
-0.0060931332,
-0.0273991860,
-0.0177423321,
-0.0242031850,
-0.0125023676,
-0.0115748383,
0.0052090501,
0.0064356341,
0.0208149478,
0.0110105481,
0.0054395236,
0.0043650353,
-0.0116528841,
-0.0138871744,
-0.0099756047,
-0.0006195828,
-0.0127221700,
0.0138064930,
0.0216416009,
0.0135994814,
0.0181058869,
0.0213629641,
0.0028376523,
0.0021144487,
-0.0017992107,
-0.0085366368,
-0.0111591825,
0.0071235211,
0.0036836942,
0.0140978107,
0.0180804767,
0.0195900146,
0.0144054051,
0.0084681977,
0.0023843090,
-0.0077235093,
-0.0082117580,
-0.0036084712,
0.0042323139,
0.0051310938,
0.0145644527,
0.0201897547,
0.0312720016,
0.0142043000,
0.0087799085,
0.0080945091,
-0.0121260304,
-0.0116355196,
-0.0003713160,
-0.0104190856,
0.0005554529,
0.0083473921,
0.0183106698,
0.0083828075,
0.0227520783,
0.0088947369,
0.0006983083,
-0.0019326585,
-0.0006686007,
-0.0096678976,
-0.0010303586,
0.0098137660,
0.0054983161,
0.0185519233,
0.0179633349,
0.0187230278,
-0.0027994900,
0.0119327242,
-0.0116026010,
-0.0152082825,
-0.0148921106,
-0.0050685001,
-0.0048421295,
-0.0050505553,
0.0049155839,
0.0172805712,
0.0055816397,
0.0042865491,
-0.0053103613,
-0.0159215201,
-0.0224356577,
-0.0144285103,
-0.0184701979,
-0.0098323021,
-0.0014634158,
0.0037803822,
0.0165107455,
0.0048850784,
0.0079565505,
-0.0074604475,
-0.0102247596,
-0.0275950525,
-0.0156189827,
-0.0321816914,
-0.0163565185,
-0.0019635726,
-0.0081714159,
-0.0040759435,
-0.0021015569,
-0.0023525206,
-0.0255256165,
-0.0157327447,
-0.0286137145,
-0.0344660319,
-0.0185991302,
-0.0068702945,
-0.0117588621,
-0.0015003128,
0.0093064187,
0.0043218220,
-0.0031370618,
-0.0058525959,
-0.0246938877,
-0.0193545520,
-0.0252477732,
-0.0267224833,
-0.0194036253,
-0.0090374257,
-0.0060832226,
0.0020310548,
-0.0032488569,
-0.0053043338,
-0.0049291463,
-0.0161947664,
-0.0272195935,
-0.0212368630,
-0.0197546594,
-0.0197557211,
0.0008816039,
0.0025656612,
0.0003953565,
0.0115072401,
0.0044739102,
-0.0035525872,
-0.0179559309,
-0.0106606223,
-0.0247036591,
-0.0194326006,
-0.0081505980,
0.0027042893,
0.0005109282,
0.0074071134,
0.0204500742,
-0.0045798598,
0.0003126297,
-0.0096542500,
-0.0102717727,
-0.0203390047,
-0.0009753698,
-0.0105375182,
0.0027525940,
0.0177634116,
0.0181769598,
0.0170071665,
0.0136252362,
0.0215213913,
0.0051541696,
-0.0012557990,
-0.0039873286,
-0.0003283289,
0.0034834922,
0.0122078685,
0.0238394365,
0.0258359723,
0.0193283614,
0.0274859909,
0.0156025086,
0.0019737931,
-0.0114957383,
0.0135973385,
-0.0062247375,
0.0049452158,
0.0201878902,
0.0262211096,
0.0257586539,
0.0368167907,
0.0239487328,
0.0149282329,
0.0121141514,
0.0051970691,
0.0011737607,
0.0009747257,
0.0107148029,
0.0115532000,
0.0224614888,
0.0317476168,
0.0235825926,
0.0246849768,
0.0214260723,
0.0072457311,
0.0018307677,
-0.0039979657,
-0.0021566136,
0.0027608776,
0.0154243074,
0.0146873398,
0.0367816612,
0.0225675963,
0.0218365788,
0.0182488207,
0.0139510594,
-0.0134770581,
-0.0036526730,
-0.0074425619,
-0.0132601392,
0.0080084354,
0.0104980180,
0.0183998905,
0.0144899078,
0.0302724317,
0.0055447943,
-0.0064957319,
-0.0058680540,
-0.0165116861,
-0.0246789865,
-0.0064105862,
-0.0112475725,
0.0001979909,
0.0184130967,
0.0210153665,
0.0038187925,
0.0206816476,
-0.0094676074,
-0.0092902025,
-0.0200963020,
-0.0226089805,
-0.0284855086,
-0.0048361896,
-0.0044758078,
-0.0046569691,
0.0150923198,
-0.0079841325,
0.0027601426,
-0.0113470647,
-0.0156797431,
-0.0410326384,
-0.0156542156,
-0.0252632145,
-0.0311798304,
-0.0029003094,
-0.0022227613,
-0.0025610356,
0.0057595419,
0.0061010746,
-0.0159951318,
-0.0197556540,
-0.0245579425,
-0.0366384163,
-0.0258393809,
-0.0242306665,
-0.0194521267,
-0.0053093201,
0.0080172643,
-0.0019408169,
0.0039664605,
-0.0035072505,
-0.0201701019,
-0.0212259050,
-0.0270276237,
-0.0307839066,
-0.0284516402,
-0.0082110511,
-0.0130472835,
0.0019835110,
0.0054019662,
0.0036154473,
-0.0024486091,
-0.0058908192,
-0.0175440758,
-0.0284366105,
-0.0122695640,
-0.0171453841,
-0.0188181940,
0.0012932650,
0.0076036155,
0.0046525938,
0.0088125216,
0.0085186381,
-0.0222352147,
-0.0060648285,
-0.0183757320,
-0.0294663794,
-0.0107204998,
-0.0000078875,
-0.0079953820,
0.0139521714,
0.0263930969,
0.0113638714,
0.0191494711,
0.0130575355,
-0.0025378240,
-0.0072840787,
0.0020722058,
-0.0082731731,
0.0052454676,
0.0166133624,
0.0072407634,
0.0247673485,
0.0267394092,
0.0066188620,
0.0048020640,
0.0083471220,
-0.0097613502,
-0.0119175529,
0.0075328699,
-0.0052586840,
0.0096670100,
0.0256248210,
0.0157593042,
0.0220434442,
0.0306601245,
0.0108465506,
0.0056087608,
0.0092125935,
-0.0020290534,
-0.0029138920,
0.0145384893,
0.0143264718,
0.0104091596,
0.0305663422,
0.0284409802,
0.0107659167,
0.0241805390,
0.0084145851,
-0.0108785825,
0.0012392693,
-0.0060700942,
-0.0020348597,
0.0109441988,
0.0200875513,
0.0059788497,
0.0323353745,
0.0182726290,
0.0083943438,
0.0059772087,
0.0054185973,
-0.0143946223,
-0.0002264652,
0.0080378531,
-0.0028203379,
0.0160115231,
0.0161790513,
0.0203365814,
0.0087265763,
0.0160108022,
-0.0077826632,
-0.0046649338,
-0.0026858759,
-0.0213761963,
-0.0103994887,
0.0125100575,
-0.0014103320,
0.0075557819,
0.0169990975,
0.0068186326,
-0.0018726429,
0.0105595477,
-0.0141246198,
-0.0151451901,
0.0004231822,
-0.0060405200,
0.0016171115,
0.0095590185,
0.0107807573,
-0.0022158299,
0.0190698057,
-0.0051620631,
-0.0110318968,
-0.0145770619,
-0.0131540205,
-0.0251238495,
-0.0090111829,
-0.0073064473,
-0.0130599104,
0.0086541921,
-0.0029478434,
-0.0041931472,
-0.0013766467,
-0.0139903706,
-0.0240095221,
-0.0103230383,
-0.0145962322,
-0.0221991688,
-0.0001022892,
0.0062231692,
0.0005161412,
0.0126631837,
0.0057518845,
-0.0066509275,
-0.0030611157,
-0.0101885581,
-0.0266795512,
-0.0197663140,
-0.0033692222,
-0.0086751655,
-0.0000577590,
0.0111449128,
-0.0011601957,
-0.0005746949,
0.0052901953,
-0.0144704040,
-0.0236358792,
-0.0099862516,
-0.0108159147,
-0.0153040616,
0.0032267508,
0.0141413799,
0.0043665739,
0.0235063024,
0.0073764045,
0.0042451425,
-0.0027041065,
-0.0056364760,
-0.0222548507,
-0.0091574918,
-0.0124456100,
-0.0153239444,
0.0168080200,
0.0078395326,
0.0107143242,
0.0187074132,
0.0175582264,
-0.0138735864,
0.0082650436,
-0.0092236362,
-0.0202891640,
-0.0021760308,
0.0131371226,
0.0004595442,
0.0229255855,
0.0398916416,
0.0031900078,
0.0133021781,
0.0182567611,
-0.0161725208,
-0.0121984398,
-0.0030203131,
-0.0087267552,
-0.0017101013,
0.0206741896,
0.0192289967,
0.0219247006,
0.0308574755,
0.0066980207,
0.0152053535,
-0.0029011422,
-0.0114127910,
-0.0064060879,
0.0047182767,
-0.0075482354,
0.0138973370,
0.0272850674,
0.0259847362,
0.0225245692,
0.0333151706,
0.0143509973,
-0.0008108394,
0.0097445231,
-0.0113779660,
-0.0146110300,
0.0104557713,
0.0004643828,
0.0029623115,
0.0279496051,
0.0196358394,
0.0103791943,
0.0142068043,
0.0062215789,
-0.0210568961,
-0.0052217771,
-0.0099515580,
-0.0082499320,
-0.0040370454,
0.0203095358,
0.0128266811,
0.0271303561,
0.0198447369,
0.0148193305,
-0.0041262126,
-0.0101496466,
-0.0120266099,
-0.0232420098,
-0.0050150109,
-0.0155742522,
0.0061282786,
0.0122231673,
0.0058494760,
0.0106889186,
0.0095279068,
-0.0171859954,
-0.0142754139,
-0.0221208930,
-0.0237830952,
-0.0271059126,
0.0027180691,
-0.0167203546,
0.0058024474,
0.0103348447,
0.0149174230,
-0.0025116678,
0.0017201714,
-0.0129111595,
-0.0313638374,
-0.0156487692,
-0.0256324522,
-0.0198839307,
-0.0192475729,
0.0079904301,
-0.0100722015,
0.0080651157,
-0.0055657416,
-0.0130296601,
-0.0188633651,
-0.0295656268,
-0.0292044692,
-0.0300353616,
-0.0171142258,
-0.0139583079,
0.0014795077,
0.0030576717,
-0.0016320219,
0.0099386238,
-0.0032745057,
-0.0147596048,
-0.0231778510,
-0.0213045105,
-0.0279252883,
-0.0154787963,
-0.0084262919,
-0.0112918280,
-0.0013443934,
0.0105307456,
0.0004206950,
-0.0133776460,
-0.0058945054,
-0.0217715539,
-0.0246385559,
-0.0197779499,
-0.0144805610,
-0.0168763790,
0.0062377774,
0.0086714840,
0.0008128567,
0.0121268779,
0.0035717776,
-0.0075578433,
-0.0066762185,
-0.0115630971,
-0.0155020207,
-0.0060008508,
0.0067897867,
-0.0005275415,
0.0199568998,
0.0084751444,
0.0114213377,
0.0144656990,
-0.0024709799,
-0.0092336750,
-0.0033375500,
-0.0032011860,
-0.0124754924,
0.0223623496,
0.0160530899,
0.0069225347,
0.0243545398,
0.0360736139,
0.0006293881,
0.0098787295,
0.0127977515,
-0.0078291930,
0.0038552685,
0.0157506838,
0.0059660221,
0.0216649920,
0.0273374487,
0.0199078415,
0.0191299580,
0.0206853710,
0.0002013668,
0.0087255258,
0.0025868381,
-0.0033099465,
0.0100827068,
0.0118608437,
0.0213345792,
0.0218132492,
0.0308193918,
0.0198215060,
0.0237650424,
0.0115564829,
0.0050491742,
0.0017926369,
0.0091690626,
0.0081804888,
0.0156258829,
0.0288154855,
0.0187402200,
0.0187319517,
0.0256434642,
0.0095221596,
-0.0001870886,
-0.0033758236,
0.0021210792,
-0.0090000276,
0.0029735665,
0.0084119523,
0.0188451987,
0.0121568134,
0.0228848644,
0.0192800220,
0.0049885544,
0.0057398733,
-0.0063493806,
-0.0050829719,
-0.0141437333,
0.0036161104,
-0.0131768677,
0.0200537946,
0.0097663784,
0.0150121087,
0.0120111881,
0.0064926171,
-0.0037446932,
-0.0155447470,
-0.0180562511,
-0.0206170045,
-0.0161578543,
-0.0091280015,
-0.0033720192,
0.0070585660,
0.0043051820,
-0.0002654517,
0.0017913546,
-0.0106052551,
-0.0221702233,
-0.0243281107,
-0.0118362196,
-0.0330731347,
-0.0083856797,
-0.0080154715,
0.0019726551,
-0.0024389732,
0.0087741567,
-0.0164438486,
-0.0132220909,
-0.0168030970,
-0.0308009833,
-0.0278751180,
-0.0269452073,
-0.0143804159,
-0.0192225743,
-0.0011060804,
-0.0028813456,
-0.0023048408,
-0.0043469523,
-0.0079516359,
-0.0210502818,
-0.0236316137,
-0.0245573223,
-0.0238983985,
-0.0187397860,
-0.0111599546,
-0.0075601502,
0.0075971712,
0.0063611576,
-0.0034156987,
-0.0080229891,
-0.0121695194,
-0.0273160245,
-0.0260569621,
-0.0244199410,
-0.0289901271,
-0.0134148858,
-0.0063106110,
-0.0002391904,
-0.0000523516,
0.0064694420,
-0.0134372599,
-0.0072109718,
-0.0176598169,
-0.0266070496,
-0.0207844172,
-0.0127253216,
-0.0079401601,
-0.0058128871,
0.0155470902,
0.0038897032,
0.0149690276,
0.0074950028,
-0.0015368219,
-0.0115919374,
-0.0172590800,
-0.0080923513,
-0.0148070958,
-0.0025967695,
-0.0015664812,
0.0149559518,
0.0166212637,
0.0148911960,
0.0123851635,
0.0016009547,
-0.0058188946,
-0.0088070156,
-0.0058420743,
-0.0154504562,
0.0097992178,
0.0059979670,
0.0156220011,
0.0242692381,
0.0228395294,
0.0115043344,
0.0097845290,
0.0031543490,
-0.0106803384,
-0.0042111529,
-0.0035025780,
0.0051157088,
0.0085275294,
0.0136892954,
0.0240089726,
0.0211781375,
0.0145469056,
0.0176116936,
0.0060443003,
-0.0076305922,
0.0032745847,
0.0011479702,
0.0065818932,
0.0128065813,
0.0218691099,
0.0183359180,
0.0272982959,
0.0205793325,
0.0067174453,
0.0004096642,
0.0031577265,
-0.0132720489,
-0.0045224670,
0.0031742700,
-0.0031504496,
0.0123911817,
0.0220324285,
0.0121337278,
0.0108758658,
0.0171038564,
-0.0040507680,
0.0029237054,
-0.0069768438,
-0.0090078749,
-0.0029433225,
0.0128330942,
0.0037433661,
0.0165828019,
0.0181606803,
0.0066969078,
0.0213915408,
-0.0008041337,
-0.0067934119,
-0.0122097870,
-0.0014018009,
-0.0147418873,
-0.0033416697,
0.0073958118,
-0.0002590485,
0.0055044098,
0.0101068849,
-0.0083494205,
-0.0137124397,
-0.0121854441,
-0.0178267360,
-0.0259272289,
-0.0026462541,
-0.0094472580,
0.0046622711,
0.0123383626,
0.0063592149,
0.0032542730,
0.0002937876,
-0.0039650807,
-0.0203139316,
-0.0102205062,
-0.0221162215,
-0.0080153970,
-0.0082360031,
0.0027545886,
-0.0076809889,
0.0029395695,
0.0011322724,
-0.0135710565,
-0.0068461467,
-0.0199364834,
-0.0214976519,
-0.0160542466,
-0.0058608372,
-0.0128008099,
0.0025551617,
0.0078218272,
-0.0045240233,
0.0057364325,
0.0033222733,
-0.0183422100,
-0.0178239364,
-0.0060436479,
-0.0242789723,
-0.0157003608,
0.0012429012,
0.0028623263,
0.0030288778,
0.0126407892,
0.0029787889,
-0.0074111000,
-0.0004257161,
-0.0184876192,
-0.0211260654,
-0.0134422425,
-0.0089174425,
-0.0032915294,
0.0061046379,
0.0105027594,
0.0062011550,
0.0150529202,
0.0021326416,
-0.0092979446,
-0.0020618471,
-0.0129249552,
-0.0049708295,
-0.0013558356,
0.0069027152,
0.0013617796,
0.0317649618,
0.0126836821,
0.0034895325,
0.0140245734,
0.0044591115,
-0.0137640582,
-0.0073817205,
0.0013887959,
-0.0155610219,
0.0065019121,
0.0197395086,
0.0201564170,
0.0168755315,
0.0270058140,
0.0150980605,
-0.0017295330,
0.0019164425,
-0.0039954809,
-0.0111021902,
0.0092872884,
0.0046248399,
0.0179821141,
0.0215577502,
0.0258708019,
0.0129668191,
0.0237847380,
-0.0029030344,
-0.0057804035,
0.0009204668,
-0.0071215760,
-0.0038858051,
0.0121055376,
0.0110388082,
0.0104026366,
0.0342599377,
0.0127113564,
0.0143303052,
0.0148034953,
0.0036487109,
-0.0152348783,
0.0079998225,
-0.0013838902,
-0.0146694127,
0.0175508279,
0.0233561881,
0.0055403486,
0.0255504847,
0.0164477900,
-0.0026611034,
-0.0070600128,
-0.0076322649,
-0.0294553973,
-0.0096838428,
-0.0078921355,
-0.0004419066,
0.0093268873,
0.0188379623,
0.0133141046,
0.0125124995,
0.0107391728,
-0.0212792717,
-0.0048414604,
-0.0260419846,
-0.0110433996,
-0.0110767428,
0.0087922076,
-0.0014834418,
0.0173968710,
0.0195889175,
-0.0056115612,
-0.0041077379,
-0.0027246049,
-0.0316399671,
-0.0289035849,
-0.0161236227,
-0.0258926675,
-0.0185511075,
0.0015154120,
-0.0010542682,
-0.0032083909,
0.0094651636,
-0.0097978078,
-0.0101462761,
-0.0233677253,
-0.0232982282,
-0.0368292183,
-0.0157697964,
-0.0154685210,
-0.0053858003,
0.0014674445,
0.0087426044,
0.0020236888,
0.0026065751,
-0.0075799655,
-0.0297708958,
-0.0199555960,
-0.0290429629,
-0.0289005525,
-0.0091781951,
-0.0051873899,
-0.0058200480,
0.0081933709,
0.0143743195,
-0.0184340719,
-0.0087202815,
-0.0112429000,
-0.0347400047,
-0.0268400274,
-0.0137646208,
-0.0196491443,
-0.0096431719,
0.0149205988,
-0.0029719293,
0.0057743574,
0.0101341456,
-0.0032110661,
-0.0205326844,
-0.0068024686,
-0.0242404863,
-0.0224657245,
-0.0024557863,
-0.0024776987,
-0.0011767827,
0.0183250085,
0.0196357556,
0.0076148403,
0.0109167406,
-0.0036619313,
-0.0125972647,
-0.0049507925,
-0.0181666818,
-0.0057138037,
0.0148531850,
0.0136650670,
0.0141406069,
0.0347886086,
0.0185674019,
-0.0007822050,
0.0198331513,
-0.0115420129,
-0.0172121190,
-0.0009444735,
0.0109433746,
-0.0021303156,
0.0238487404,
0.0291979872,
0.0213353485,
0.0268311873,
0.0256379358,
0.0032170138,
-0.0017645118,
0.0116993031,
-0.0081977397,
0.0052263956,
0.0226933770,
0.0153286345,
0.0236629397,
0.0358750597,
0.0230676197,
0.0187886842,
0.0153629147,
0.0006701546,
-0.0018277534,
0.0116063692,
0.0013471210,
0.0164386444,
0.0300024059,
0.0204902664,
0.0241549090,
0.0358602740,
0.0106826760,
0.0088052321,
0.0137258805,
0.0015373903,
-0.0092706587,
0.0171821676,
0.0136556458,
0.0070036324,
0.0280434117,
0.0196363200,
0.0056223567,
0.0289272610,
0.0077911168,
-0.0139619298,
0.0004972878,
-0.0075587463,
-0.0106129162,
-0.0004590960,
0.0158301294,
0.0023537336,
0.0296609141,
0.0168312080,
0.0146706356,
0.0016606763,
0.0020934022,
-0.0193825383,
-0.0067833597,
-0.0067072334,
-0.0059859306,
0.0111314235,
0.0079972968,
0.0154762566,
-0.0004162750,
0.0135508832,
-0.0214178674,
-0.0096642515,
-0.0184937641,
-0.0268147737,
-0.0154009098,
-0.0027040266,
-0.0093615185,
0.0042578895,
0.0049734856,
-0.0004201584,
-0.0094361128,
0.0025952908,
-0.0231733993,
-0.0221138708,
-0.0208895076,
-0.0159451347,
-0.0159842093,
-0.0062081725,
0.0034049484,
-0.0070648752,
0.0119457263,
-0.0008671255,
-0.0119272284,
-0.0248114020,
-0.0151736746,
-0.0361140221,
-0.0181716383,
-0.0198565330,
-0.0174417421,
-0.0005419719,
0.0026085344,
-0.0080535850,
-0.0099517414,
-0.0055315271,
-0.0301214457,
-0.0240743924,
-0.0191194508,
-0.0283233523,
-0.0175286662,
-0.0031837625,
-0.0055589206,
-0.0005124016,
0.0075623281,
-0.0087674214,
-0.0073484350,
-0.0094655845,
-0.0279946346,
-0.0226482227,
-0.0108838435,
-0.0204501152,
-0.0161449052,
0.0075827250,
-0.0015481825,
0.0012189725,
0.0094509590,
0.0010942650,
-0.0146065457,
-0.0050423690,
-0.0098930616,
-0.0215229914,
0.0016998209,
0.0005231336,
0.0002197619,
0.0190723483,
0.0148551278,
0.0068600196,
0.0089779496,
0.0067286994,
-0.0198292714,
-0.0041200914,
-0.0092548020,
-0.0085817920,
0.0102019981,
0.0086513776,
0.0190692600,
0.0248710811,
0.0244606473,
0.0066281203,
0.0127430065,
-0.0047700042,
-0.0147821438,
-0.0012941556,
0.0063802442,
-0.0036836783,
0.0142340930,
0.0347110592,
0.0118269529,
0.0237385556,
0.0235873163,
-0.0025782413,
-0.0012289458,
0.0040937224,
-0.0041906033,
-0.0059269839,
0.0258572381,
0.0080702771,
0.0214475729,
0.0295579638,
0.0197418202,
0.0169587303,
0.0175090693,
0.0028458680,
-0.0072727907,
0.0080766492,
-0.0049028220,
0.0028098037,
0.0105930194,
0.0225389767,
0.0151419770,
0.0361645594,
0.0156871825,
0.0106065925,
0.0088717472,
-0.0141486432,
-0.0141495131,
-0.0027999890,
-0.0067589455,
0.0027537812,
0.0167554170,
0.0212328918,
0.0148159256,
0.0265182853,
0.0063693407,
-0.0036958591,
-0.0046469350,
-0.0064915670,
-0.0046679238,
-0.0040535172,
0.0134428637,
0.0037589041,
0.0208416618,
0.0076086726,
0.0148405842,
-0.0115945330,
0.0038766982,
-0.0175440982,
-0.0220792834,
-0.0162935629,
-0.0136812674,
-0.0024301710,
-0.0078636408,
0.0080646314,
0.0063779419,
0.0096322075,
0.0014272570,
-0.0078689409,
-0.0170529764,
-0.0181848593,
-0.0235527027,
-0.0154619608,
-0.0083402926,
-0.0017209314,
-0.0019634373,
0.0192106962,
0.0007423948,
0.0032166196,
-0.0072892802,
-0.0186092071,
-0.0167635977,
-0.0165965892,
-0.0228606369,
-0.0109433830,
0.0047055995,
-0.0075107682,
0.0048903367,
0.0035006066,
-0.0033481051,
-0.0129157286,
-0.0073615285,
-0.0172705390,
-0.0234167315,
-0.0049798652,
-0.0046836669,
0.0045919865,
0.0024364828,
0.0087712202,
0.0033879816,
0.0034340171,
-0.0120927067,
-0.0171076022,
-0.0147774331,
-0.0194668174,
-0.0128082708,
-0.0094501097,
0.0010806955,
0.0024585011,
0.0128263570,
0.0047463765,
0.0083407313,
0.0024084970,
-0.0092199948,
-0.0083197355,
-0.0047160131,
-0.0090651298,
-0.0058021513,
0.0154539552,
0.0118431263,
0.0068491786,
0.0193135608,
0.0083898762,
-0.0012865257,
-0.0092229079,
-0.0022211941,
-0.0188172609,
-0.0054724896,
0.0049680774,
0.0113701504,
0.0178976487,
0.0117896320,
0.0259200297,
0.0086099263,
0.0046465923,
-0.0082620978,
-0.0006870891,
-0.0106220506,
0.0005445639,
0.0064317812,
0.0116028078,
0.0197271351,
0.0264870673,
0.0239239093,
0.0080607375,
0.0157817677,
-0.0006598028,
-0.0089356527,
-0.0051060296,
0.0003788172,
0.0009199092,
0.0106041422,
0.0212191083,
0.0202474073,
0.0157749634,
0.0193122048,
0.0044948338,
-0.0054864404,
-0.0103391800,
-0.0010969302,
-0.0135526527,
0.0029279476,
0.0092385476,
0.0225770548,
0.0147953825,
0.0274118762,
0.0097157545,
0.0058576921,
-0.0038538915,
-0.0069559230,
-0.0155594712,
-0.0124499518,
0.0008475774,
0.0007594776,
0.0053858887,
0.0238824729,
0.0178027805,
0.0086914832,
0.0098699993,
-0.0076790298,
-0.0101429652,
-0.0197836794,
-0.0111431256,
-0.0184563771,
0.0054523237,
-0.0010549203,
0.0264007375,
0.0074704946,
0.0115104197,
0.0024440750,
-0.0032427863,
-0.0258500874,
-0.0224067681,
-0.0173197724,
-0.0320992172,
0.0026479817,
-0.0038570552,
0.0101845227,
0.0006550211,
0.0189722721,
-0.0096569173,
-0.0197092220,
-0.0149520934,
-0.0247064065,
-0.0350039564,
-0.0114204260,
-0.0158401318,
-0.0088420603,
0.0054248706,
0.0093656145,
-0.0060788752,
0.0044521568,
-0.0153829213,
-0.0205933154,
-0.0189672280,
-0.0329252742,
-0.0249294229,
-0.0183097310,
-0.0125340736,
-0.0034214435,
0.0126530183,
-0.0067421841,
0.0004965254,
-0.0036276632,
-0.0158514623,
-0.0344017223,
-0.0199804008,
-0.0238047559,
-0.0245382637,
-0.0052432804,
0.0015610969,
0.0012590777,
0.0102700386,
0.0061112619,
-0.0107014356,
-0.0201357566,
-0.0177229494,
-0.0306563172,
-0.0198269468,
-0.0123248547,
-0.0082115782,
-0.0020233062,
0.0180156510,
0.0131865414,
0.0048045223,
0.0046052784,
-0.0032508168,
-0.0096280351,
-0.0186224077,
-0.0078046098,
-0.0157232936,
-0.0006342185,
0.0054804287,
0.0150550641,
0.0133854626,
0.0177097023,
0.0147632705,
0.0066000125,
-0.0104828216,
-0.0140277334,
-0.0078569390,
-0.0029985961,
-0.0068974700,
0.0152317733,
0.0189388227,
0.0259091724,
0.0243323836,
0.0216448493,
-0.0031616185,
-0.0030525457,
0.0046317545,
-0.0204760674,
0.0098170387,
0.0163043942,
0.0187077541,
0.0187516902,
0.0439413041,
0.0209395979,
0.0213835090,
0.0211279094,
0.0032107132,
0.0010068980,
0.0087978877,
0.0056523113,
0.0024522035,
0.0240574852,
0.0178383309,
0.0214384608,
0.0303321108,
0.0112014590,
0.0160813630,
0.0104880314,
-0.0013349012,
-0.0050275335,
0.0124491304,
0.0079773813,
0.0172952767,
0.0285146777,
0.0195273701,
0.0266322680,
0.0259265751,
0.0150778145,
-0.0081747286,
0.0114557846,
-0.0110868588,
0.0025376114,
0.0019006332,
0.0184230153,
0.0063284137,
0.0243001841,
0.0217141975,
0.0061702412,
0.0099104131,
0.0034379631,
-0.0114288358,
-0.0042866585,
-0.0034117177,
-0.0060757645,
0.0102781989,
0.0144656375,
0.0059735375,
0.0116092199,
0.0115385922,
-0.0090220124,
-0.0021588949,
-0.0147776362,
-0.0177240726,
-0.0177447386,
0.0067312056,
-0.0122874063,
0.0091240043,
0.0015930722,
0.0013791174,
-0.0057880539,
-0.0029259992,
-0.0229758248,
-0.0298279524,
-0.0088640964,
-0.0320536792,
-0.0160442442,
0.0003688364,
-0.0032011103,
-0.0065898597,
0.0117736049,
-0.0061337552,
-0.0163742788,
-0.0149087803,
-0.0210015289,
-0.0332766362,
-0.0118229799,
-0.0261857938,
-0.0061633242,
0.0011434637,
-0.0019824931,
-0.0108431354,
0.0004581865,
-0.0143418200,
-0.0296018738,
-0.0212677177,
-0.0288297422,
-0.0291243941,
-0.0176699739,
-0.0029137358,
-0.0122977523,
0.0062255263,
0.0029837433,
-0.0019528186,
-0.0095838374,
-0.0184761360,
-0.0246210676,
-0.0262096785,
-0.0147902323,
-0.0272668004,
-0.0052402117,
0.0050946134,
0.0050216024,
0.0004122441,
0.0054863184,
-0.0116064819,
-0.0224494003,
-0.0112966681,
-0.0323844813,
-0.0233032033,
-0.0117941108,
0.0000131741,
-0.0071597304,
0.0196982007,
0.0028148042,
0.0017874107,
0.0110961078,
-0.0059355684,
-0.0219072253,
-0.0063195401,
-0.0052907015,
-0.0176058039,
0.0053918092,
0.0161328148,
0.0061927554,
0.0252288133,
0.0168010239,
0.0028722456,
0.0022131125,
-0.0055809501,
-0.0222965665,
-0.0109291729,
-0.0018149058,
-0.0178684387,
0.0230480079,
0.0209848098,
0.0186826997,
0.0260137301,
0.0298081040,
-0.0070623346,
0.0072095729,
0.0049931798,
-0.0152794179,
0.0005636082,
0.0205623638,
0.0115441568,
0.0216409825,
0.0411717221,
0.0100536384,
0.0132658537,
0.0215960313,
-0.0094678402,
-0.0119044054,
0.0039101476,
-0.0064940173,
0.0020167227,
0.0169252306,
0.0149036404,
0.0171659961,
0.0337000266,
0.0113022625,
0.0082548410,
0.0064651240,
-0.0040751337,
-0.0122646652,
0.0045119179,
-0.0029081458,
0.0039416212,
0.0197145697,
0.0242966805,
0.0214394163,
0.0253326911,
0.0166274831,
-0.0036556702,
0.0088116080,
-0.0092435898,
-0.0197895076,
0.0031070935,
0.0033431943,
-0.0048719039,
0.0214166399,
0.0167785566,
0.0041504768,
0.0071052387,
0.0075336527,
-0.0246384591,
-0.0094241835,
-0.0095737707,
-0.0103755053,
-0.0026769894,
0.0115455762,
0.0058203493,
0.0127037251,
0.0236072689,
-0.0060396404,
-0.0030858384,
-0.0179156139,
-0.0114094010,
-0.0278605185,
0.0017996203,
-0.0187738091,
-0.0009719400,
0.0094660595,
-0.0001783802,
0.0041053547,
0.0037962883,
-0.0109013505,
-0.0161655638,
-0.0045887656,
-0.0220969897,
-0.0159679633,
0.0020605063,
-0.0029731891,
-0.0046550799,
0.0159704480,
0.0010638816,
-0.0013827330,
-0.0036839757,
-0.0057248371,
-0.0291834548,
-0.0116204610,
-0.0084184986,
-0.0172881708,
-0.0054583554,
0.0023225832,
0.0019455503,
0.0033901168,
0.0048969975,
-0.0128953299,
-0.0069333282,
-0.0132334316,
-0.0153532848,
-0.0150773013,
-0.0004920616,
-0.0002088890,
0.0045498013,
0.0116346236,
0.0043940470,
0.0043018698,
-0.0034942697,
-0.0113989841,
-0.0177637823,
-0.0052274000,
-0.0138740558,
-0.0024328129,
0.0135803791,
-0.0050507076,
0.0024311002,
0.0168140288,
-0.0028087015,
-0.0174030643,
0.0048201373,
-0.0096404376,
-0.0219889991,
0.0131733548,
0.0058827358,
-0.0039328546,
0.0179548971,
0.0179007072,
-0.0017470819,
0.0118134590,
0.0036541701,
-0.0148179019,
0.0042495155,
-0.0012795802,
-0.0049317759,
0.0031216494,
0.0224041734,
0.0048241606,
0.0248486921,
0.0112808719,
0.0017818738,
0.0143303182,
-0.0040291259,
-0.0097942436,
0.0023906350,
0.0099194003,
0.0001036784,
0.0280976258,
0.0279764161,
0.0077339988,
0.0249357987,
0.0241483301,
-0.0051045814,
-0.0041064024,
0.0084059574,
-0.0133442506,
0.0016368141,
0.0186702553,
0.0031583481,
0.0181143340,
0.0205470994,
0.0124379294,
-0.0010937526,
0.0072798948,
-0.0133785456,
-0.0078661451,
-0.0080101807,
-0.0011095009,
0.0008455995,
0.0119144749,
0.0224816501,
0.0169529915,
0.0244052913,
0.0061847777,
0.0130320899,
-0.0110065248,
0.0007609864,
-0.0205618851,
-0.0015436923,
-0.0066925674,
0.0028363788,
0.0187991932,
0.0127824778,
0.0019553208,
0.0168727264,
-0.0017448054,
-0.0189138632,
-0.0177406613,
-0.0168480836,
-0.0259245038,
-0.0090755261,
0.0055702478,
-0.0033487205,
0.0165883787,
0.0141191464,
0.0138100609,
-0.0144988345,
-0.0021278374,
-0.0324530900,
-0.0178386681,
-0.0222275704,
-0.0119648818,
-0.0190947615,
0.0090880012,
0.0132858418,
0.0022315381,
0.0073012635,
-0.0119956490,
-0.0127261356,
-0.0278593395,
-0.0315196253,
-0.0279949084,
-0.0225007068,
-0.0149433361,
-0.0056835236,
0.0067664082,
0.0039734393,
-0.0025743691,
0.0056181280,
-0.0170409475,
-0.0217294320,
-0.0321222581,
-0.0170385204,
-0.0326256417,
-0.0130144125,
-0.0091501195,
-0.0012316972,
0.0033606086,
0.0077558337,
-0.0060726674,
-0.0128611755,
-0.0191236921,
-0.0308618713,
-0.0249884669,
-0.0248027705,
-0.0169489179,
-0.0131434957,
0.0089589963,
0.0100061204,
0.0044698855,
0.0087273112,
-0.0022005362,
-0.0126842270,
-0.0200184956,
-0.0199028365,
-0.0193900075,
-0.0057965880,
0.0019212125,
0.0046490058,
0.0240257382,
0.0083559239,
0.0128788445,
0.0017309062,
-0.0076986859,
-0.0244580116,
-0.0051373905,
-0.0187401529,
-0.0109026451,
0.0052408660,
0.0069751386,
0.0120142093,
0.0252190623,
0.0229296573,
0.0023653500,
0.0173153989,
-0.0012834263,
-0.0134597328,
-0.0004753945,
0.0054497295,
0.0029341378,
0.0186436400,
0.0284493919,
0.0243452564,
0.0256922860,
0.0239972565,
0.0004706904,
0.0058727390,
-0.0089257481,
-0.0041484209,
0.0059723039,
0.0122547606,
0.0160220340,
0.0320660360,
0.0355644375,
0.0226117130,
0.0254814234,
0.0125876144,
0.0001997271,
0.0016190280,
0.0057585267,
-0.0042157155,
0.0163701661,
0.0198689457,
0.0184079334,
0.0303351991,
0.0286513679,
0.0119885243,
0.0105551807,
0.0013700323,
-0.0025577559,
-0.0067524947,
0.0033127600,
0.0069185123,
0.0189901497,
0.0161990561,
0.0262741391,
0.0211738981,
0.0179803036,
0.0090864832,
0.0040613492,
-0.0043297242,
-0.0049837544,
-0.0014330826,
-0.0001791541,
0.0179525409,
0.0083326092,
0.0250632092,
0.0157843456,
0.0169878975,
0.0002274589,
-0.0064951507,
-0.0149402190,
-0.0128321452,
-0.0137492167,
-0.0063317898,
-0.0037206952,
0.0097473823,
0.0119372541,
0.0143018719,
0.0066386205,
-0.0010788882,
-0.0145653337,
-0.0090134898,
-0.0156211592,
-0.0224476233,
-0.0041632904,
0.0003077889,
0.0051465048,
-0.0017443872,
0.0093203206,
-0.0121446531,
-0.0003331219,
-0.0205276236,
-0.0203297809,
-0.0250010118,
-0.0170262270,
-0.0102366749,
-0.0123588517,
0.0028494021,
-0.0037767193,
-0.0005166175,
-0.0064566433,
-0.0090312855,
-0.0229667015,
-0.0193389393,
-0.0229510851,
-0.0234461799,
-0.0147249494,
-0.0052519324,
-0.0118199885,
0.0040779952,
-0.0011667379,
-0.0085152630,
-0.0171060134,
-0.0211791899,
-0.0256906804,
-0.0262515154,
-0.0220069755,
-0.0244103353,
-0.0093944808,
0.0001408118,
-0.0062095243,
-0.0050572837,
0.0002838376,
-0.0140964109,
-0.0106342146,
-0.0140449144,
-0.0223271139,
-0.0118029322,
-0.0037041074,
-0.0005356058,
0.0048253853,
0.0125482390,
-0.0018828030,
0.0060452931,
-0.0079404823,
-0.0217996202,
-0.0246406905,
-0.0162911899,
-0.0216952171,
-0.0153579414,
0.0053343335,
0.0062181409,
0.0164125599,
0.0101784002,
0.0121228909,
-0.0044688731,
-0.0075602885,
-0.0137280198,
-0.0113925170,
-0.0085094590,
-0.0033351397,
0.0112301251,
0.0172954444,
0.0169479735,
0.0215737615,
0.0138283996,
0.0091059767,
-0.0031668437,
-0.0017608409,
-0.0109193055,
-0.0031934131,
-0.0002924430,
0.0097181872,
0.0176273193,
0.0216186251,
0.0284039341,
0.0085058687,
0.0147607140,
0.0029714266,
-0.0047906945,
-0.0152993407,
0.0031392646,
-0.0024880331,
0.0126025826,
0.0278969482,
0.0345620550,
0.0285807345,
0.0292489044,
0.0240014475,
-0.0048567532,
0.0016750564,
-0.0024204387,
-0.0138698537,
0.0038310960,
0.0045960266,
0.0111664357,
0.0216730479,
0.0267813206,
0.0128633734,
0.0222632028,
0.0082466761,
-0.0025831696,
-0.0019111692,
-0.0103977686,
-0.0056389403,
0.0074689463,
0.0139319338,
0.0105086491,
0.0406918265,
0.0149779357,
0.0213209465,
0.0120426826,
-0.0002162031,
-0.0187107213,
-0.0055294875,
-0.0064459140,
-0.0218886416,
0.0135490391,
0.0200622994,
0.0067919521,
0.0173431896,
0.0146522196,
-0.0090762414,
-0.0130735328,
-0.0150797507,
-0.0254057124,
-0.0180408154,
0.0031169632,
-0.0079092067,
0.0170610938,
0.0134841781,
0.0153110223,
0.0027448081,
0.0088397861,
-0.0163093023,
-0.0141264610,
-0.0232656095,
-0.0225023814,
-0.0091374535,
-0.0075382106,
-0.0006313646,
-0.0009808919,
0.0206307881,
-0.0058577675,
-0.0034872200,
-0.0052621188,
-0.0264819544,
-0.0295317285,
-0.0167961325,
-0.0176309254,
-0.0214072224,
0.0068283943,
0.0109398169,
0.0016529758,
0.0122234244,
0.0000058180,
-0.0136863859,
-0.0152297597,
-0.0172414053,
-0.0306436829,
-0.0178917628,
0.0001214081,
-0.0096049001,
0.0030704658,
0.0117201637,
0.0020919750,
-0.0003316040,
0.0015654600,
-0.0230176076,
-0.0153165590,
-0.0157003142,
-0.0141239399,
-0.0036933864,
0.0014419435,
0.0021730016,
0.0146153551,
0.0207233839,
-0.0041120821,
0.0035213528,
-0.0018085772,
-0.0236740559,
-0.0139287487,
-0.0041066911,
-0.0107524376,
-0.0066711330,
0.0239773560,
0.0014611054,
0.0098412530,
0.0161417406,
0.0016359943,
-0.0168985333,
-0.0006025414,
-0.0126008689,
-0.0195047297,
0.0065411930,
0.0095621925,
0.0067384839,
0.0196647979,
0.0289500244,
0.0125112832,
0.0100593818,
0.0101984832,
-0.0091830725,
-0.0002577404,
-0.0021808562,
0.0058384868,
0.0147527102,
0.0180458259,
0.0128351878,
0.0188008584,
0.0192382094,
-0.0056523359,
0.0016539251,
-0.0038810377,
-0.0190978758,
-0.0012073789,
0.0096253930,
0.0018914856,
0.0178065058,
0.0295911934,
0.0163952187,
0.0163125880,
0.0234933477,
-0.0022500851,
-0.0051628342,
0.0098301787,
-0.0052764108,
-0.0100534428,
0.0267230719,
0.0106962938,
0.0090973377,
0.0243392866,
0.0092678973,
0.0017189408,
0.0022692883,
-0.0055025537,
-0.0176514257,
0.0076400219,
-0.0071978192,
0.0116761783,
0.0185432360,
0.0170105118,
0.0054932851,
0.0259383097,
-0.0047521922,
-0.0099286726,
-0.0037194062,
-0.0187025201,
-0.0140352175,
0.0000822722,
0.0095842490,
-0.0036312579,
0.0234575607,
0.0074138907,
-0.0086065372,
0.0014685462,
-0.0118281264,
-0.0329409204,
-0.0159192532,
-0.0112614501,
-0.0198394544,
-0.0089035602,
0.0117363259,
-0.0060032844,
0.0057346914,
0.0007563026,
-0.0068021556,
-0.0162226502,
-0.0161977038,
-0.0238775462,
-0.0222557206,
-0.0057400535,
-0.0112756761,
0.0033660338,
-0.0024401317,
0.0035718586,
-0.0109524103,
-0.0019034290,
-0.0346118435,
-0.0304554384,
-0.0227703135,
-0.0335180089,
-0.0258541573,
-0.0055662487,
-0.0034549152,
-0.0028507712,
0.0059954673,
-0.0038286415,
-0.0193389002,
-0.0132067166,
-0.0266712811,
-0.0349752456,
-0.0211022906,
-0.0150267053,
-0.0166300908,
-0.0015255378,
0.0070046685,
-0.0067820307,
0.0019220893,
0.0026562158,
-0.0264065266,
-0.0208519027,
-0.0198324881,
-0.0291331280,
-0.0167373605,
-0.0045870654,
-0.0090374993,
0.0036100496,
0.0104445592,
-0.0020912490,
0.0016033555,
-0.0012234491,
-0.0189327039,
-0.0145778432,
-0.0053202575,
-0.0197867882,
-0.0009084874,
0.0113884555,
0.0142024439,
0.0104978029,
0.0264210179,
0.0005837848,
-0.0002339249,
0.0042462433,
-0.0239207484,
-0.0162104499,
-0.0019279127,
0.0054520648,
-0.0079077706,
0.0362844169,
0.0190690663,
0.0196453650,
0.0254819766,
0.0205755197,
-0.0073805428,
0.0046681659,
0.0047391946,
-0.0055901064,
0.0141366050,
0.0251574144,
0.0158642046,
0.0323838145,
0.0312222075,
0.0190238394,
0.0130429910,
0.0115807271,
-0.0095163109,
0.0008450263,
0.0066848588,
-0.0016430340,
0.0218368433,
0.0230251364,
0.0263276547,
0.0308913551,
0.0344908535,
0.0072486438,
0.0158206113,
0.0096775098,
-0.0077577052,
-0.0004077517,
0.0199506823,
0.0082157673,
0.0139027601,
0.0412377417,
0.0214545149,
0.0226740334,
0.0333245769,
0.0057823947,
-0.0011061287,
0.0094909137,
-0.0049624592,
-0.0018228334,
0.0193267278,
0.0117428843,
0.0119148940,
0.0358060077,
0.0169448406,
0.0146767022,
0.0097038569,
0.0002664741,
-0.0192214083,
0.0070141675,
-0.0130738765,
0.0007738005,
0.0070593571,
0.0199828185,
0.0165464934,
0.0247032680,
0.0136223668,
-0.0093155624,
0.0039901533,
-0.0219905768,
-0.0221446827,
-0.0138481054,
-0.0034233462,
-0.0135330120,
0.0076766056,
0.0066261082,
0.0035430908,
-0.0016116442,
0.0041401070,
-0.0225949883,
-0.0134413987,
-0.0245048478,
-0.0103106555,
-0.0175691042,
-0.0012116445,
-0.0076368214,
-0.0008261713,
0.0088691702,
-0.0050317068,
-0.0132659581,
-0.0197906382,
-0.0169827957,
-0.0395442396,
-0.0182899535,
-0.0288900193,
-0.0111896396,
-0.0107245790,
0.0023356262,
-0.0041475557,
-0.0009506385,
-0.0096466504,
-0.0234079398,
-0.0218626969,
-0.0285988972,
-0.0319685377,
-0.0192479938,
-0.0117357364,
-0.0109136896,
-0.0021196911,
0.0037615192,
-0.0110059325,
-0.0078813732,
-0.0158708841,
-0.0302546583,
-0.0197635423,
-0.0183651485,
-0.0228953529,
-0.0042769494,
-0.0001470683,
-0.0142799970,
0.0027061647,
-0.0062485272,
-0.0159761831,
-0.0193459149,
-0.0105071999,
-0.0253396761,
-0.0191089623,
-0.0075145434,
-0.0111938929,
0.0038317889,
0.0043865759,
0.0033077712,
-0.0007129390,
0.0029036631,
-0.0104161352,
-0.0181031767,
-0.0098420493,
-0.0205029435,
-0.0049871998,
0.0015726039,
0.0080877366,
0.0164157264,
0.0236787833,
0.0143791158,
0.0086685885,
0.0050906539,
-0.0118834134,
-0.0076959962,
0.0006352647,
0.0021589433,
0.0019749559,
0.0295364000,
0.0231709667,
0.0112423580,
0.0211570952,
0.0082263872,
-0.0061443122,
-0.0036969993,
0.0018994135,
-0.0031827879,
0.0047104098,
0.0208228119,
0.0168157127,
0.0315853134,
0.0230217427,
0.0172888692,
0.0157682914,
0.0057222573,
-0.0028237095,
-0.0035274187,
-0.0005546182,
0.0011004728,
0.0106970398,
0.0207916629,
0.0216350108,
0.0271863472,
0.0304660089,
0.0147090107,
0.0130362893,
0.0034036927,
-0.0136169968,
0.0023824112,
0.0016967242,
-0.0004136798,
0.0150936563,
0.0268345606,
0.0214447081,
0.0163933150,
0.0266102031,
-0.0039319526,
-0.0026177946,
-0.0070593045,
-0.0028290967,
-0.0137622897,
0.0086581763,
0.0107833706,
0.0230298825,
0.0227881614,
0.0179401785,
0.0114596970,
-0.0044490919,
0.0031058695,
-0.0242345128,
-0.0091958195,
-0.0200377777,
0.0025784925,
-0.0038660783,
0.0076140207,
0.0189719964,
0.0118905408,
0.0076903934,
0.0057966309,
-0.0122363735,
-0.0192773994,
-0.0197530501,
-0.0155712813,
-0.0179804787,
-0.0003681863,
-0.0002339185,
0.0147667853,
0.0149051957,
0.0014273797,
0.0023719452,
-0.0124234008,
-0.0176834650,
-0.0237205811,
-0.0114426436,
-0.0320254490,
-0.0001096112,
0.0000881742,
0.0072489269,
0.0022962652,
0.0117345601,
-0.0035607950,
-0.0176531896,
-0.0096826553,
-0.0293253642,
-0.0253104083,
-0.0154007049,
-0.0096429763,
-0.0043387497,
0.0139281349,
0.0078505706,
0.0099019185,
0.0065212995,
-0.0071495823,
-0.0198447797,
-0.0143080708,
-0.0206772257,
-0.0136226509,
-0.0075330418,
-0.0053449557,
0.0119665125,
0.0113846119,
0.0050349887,
0.0019216081,
-0.0020157287,
-0.0194117855,
-0.0160608273,
-0.0171674266,
-0.0187813379,
-0.0119225448,
0.0049709440,
0.0026845324,
0.0083383145,
0.0169180930,
0.0114241876,
-0.0002085431,
-0.0083472319,
-0.0078195659,
-0.0181611180,
-0.0062067760,
-0.0003788754,
0.0034529970,
0.0087982025,
0.0248615239,
0.0236931536,
0.0088404454,
0.0099577932,
0.0022498316,
-0.0087512853,
-0.0142994439,
-0.0037597048,
-0.0011805540,
0.0055558840,
0.0158719085,
0.0248579569,
0.0218955446,
0.0158754457,
0.0180370137,
-0.0020742165,
-0.0063029467,
-0.0072680325,
-0.0053047687,
0.0000052834,
0.0074974350,
0.0197317563,
0.0173076391,
0.0251686927,
0.0187901556,
0.0127598224,
-0.0008337327,
-0.0041377172,
-0.0025685260,
-0.0084236246,
