Filename,STFMK-20201105-LW19-2328_20201201_064340_004.dat
0.0034504342,
0.0154142864,
0.0086356224,
0.0161662214,
0.0248869676,
0.0176909976,
0.0100934189,
0.0070778090,
0.0041114939,
-0.0066143125,
-0.0039657541,
-0.0001201331,
-0.0014452795,
0.0074425316,
0.0222180802,
0.0149682434,
0.0209695268,
0.0112485029,
0.0103405975,
-0.0036002896,
-0.0100744925,
-0.0152518218,
-0.0057183914,
0.0007199091,
0.0049116327,
0.0180216897,
0.0097535942,
0.0127992872,
0.0095308591,
-0.0008376223,
-0.0246299952,
-0.0066321408,
-0.0249687675,
-0.0146123944,
-0.0029276526,
0.0056109596,
-0.0010080166,
0.0104050357,
0.0175308790,
-0.0154776052,
-0.0064894594,
-0.0067526144,
-0.0248675141,
-0.0218205824,
-0.0092000617,
-0.0171325803,
-0.0070230253,
0.0018374622,
-0.0033390094,
-0.0052003274,
0.0034008166,
-0.0232456364,
-0.0097775683,
-0.0234261528,
-0.0303530544,
-0.0258745272,
-0.0097067151,
-0.0144974552,
-0.0036145120,
0.0018511268,
-0.0098266099,
-0.0033734757,
-0.0087202173,
-0.0242450871,
-0.0356921591,
-0.0162956491,
-0.0306650177,
-0.0165875778,
-0.0011771717,
-0.0091269733,
0.0005226097,
0.0074384501,
-0.0030680783,
-0.0213534981,
-0.0118871666,
-0.0236307066,
-0.0263934024,
-0.0178884175,
-0.0165357161,
-0.0066831084,
0.0043878290,
0.0036527468,
-0.0032870800,
0.0014208006,
-0.0076091057,
-0.0176453311,
-0.0225588568,
-0.0174466930,
-0.0204453338,
-0.0071816808,
0.0035588339,
0.0028719718,
0.0090606539,
0.0091857621,
0.0033829359,
-0.0030630189,
-0.0088425614,
-0.0166610721,
-0.0144743072,
-0.0025231056,
-0.0086701177,
0.0054289470,
0.0220585987,
0.0164536051,
0.0181547161,
0.0227867886,
0.0129551087,
-0.0141769229,
0.0168409161,
-0.0138159087,
-0.0067894030,
0.0094727613,
0.0182622448,
0.0151719982,
0.0392850563,
0.0300080981,
0.0144621078,
0.0254606381,
0.0119778812,
-0.0086024608,
0.0014978689,
0.0091255270,
0.0016252073,
0.0179801378,
0.0292861275,
0.0254163258,
0.0312459115,
0.0277083758,
0.0114715211,
0.0137792015,
-0.0006409623,
-0.0013608475,
-0.0000292110,
0.0164805092,
-0.0033071383,
0.0325962566,
0.0296460632,
0.0250330381,
0.0299335476,
0.0311761238,
0.0049452479,
0.0090877051,
0.0072307019,
-0.0080902483,
0.0016554776,
0.0115671465,
0.0139608746,
0.0196520444,
0.0372622609,
0.0170896780,
0.0169056449,
0.0210854448,
-0.0072793290,
-0.0121165058,
0.0010839379,
-0.0084881028,
-0.0033355942,
0.0127083585,
0.0190711878,
0.0133502772,
0.0337323062,
0.0042732321,
0.0075926171,
-0.0074904216,
-0.0096037015,
-0.0239369757,
-0.0003823700,
-0.0108577646,
-0.0067215017,
0.0149365375,
0.0076855086,
0.0166554078,
0.0080347415,
0.0130847553,
-0.0252938755,
0.0017576311,
-0.0237705447,
-0.0296335630,
-0.0135312714,
-0.0060824519,
-0.0144667365,
0.0071004825,
0.0085360399,
-0.0087697720,
-0.0046842271,
-0.0069466811,
-0.0379639454,
-0.0232333168,
-0.0195106007,
-0.0250758119,
-0.0077474746,
-0.0009670220,
-0.0064561041,
-0.0056185178,
0.0068479241,
-0.0221047923,
-0.0228081737,
-0.0295026489,
-0.0291095860,
-0.0332616828,
-0.0111461505,
-0.0265289638,
-0.0150238983,
0.0002762480,
-0.0058222637,
-0.0076830490,
-0.0067795366,
-0.0176110882,
-0.0238778032,
-0.0163294300,
-0.0282726530,
-0.0255680066,
-0.0062399893,
-0.0086622583,
-0.0092886416,
0.0020620376,
-0.0052532670,
-0.0156613551,
-0.0133080930,
-0.0247456152,
-0.0376756415,
-0.0209026877,
-0.0139737185,
-0.0185764842,
-0.0006470348,
0.0074284486,
-0.0071345521,
0.0024256865,
0.0023613805,
-0.0194263663,
-0.0165774915,
-0.0075023742,
-0.0179206505,
-0.0114884088,
0.0106572630,
-0.0002895080,
0.0046294313,
0.0211322457,
0.0065981047,
0.0013095755,
0.0017002510,
-0.0077463966,
-0.0136002069,
0.0043501304,
-0.0105859386,
0.0021120233,
0.0283711851,
0.0041376920,
0.0194010399,
0.0271084346,
0.0085564032,
-0.0086996090,
0.0121380724,
-0.0108523555,
-0.0132621368,
0.0131034311,
0.0121924654,
0.0101746023,
0.0319431163,
0.0288987923,
0.0084513687,
0.0215968881,
0.0028012260,
-0.0117073720,
0.0009081729,
0.0011389867,
-0.0014521148,
0.0137280282,
0.0296621863,
0.0129056247,
0.0280825514,
0.0243211370,
0.0063566882,
0.0086537506,
0.0030799140,
-0.0087994253,
0.0057581477,
0.0066144941,
0.0052240370,
0.0242932402,
0.0259861946,
0.0163219869,
0.0263513643,
0.0269202925,
-0.0027980632,
0.0028869847,
0.0059614186,
-0.0175801814,
-0.0045552133,
0.0159543734,
0.0024253356,
0.0176373720,
0.0280421246,
0.0153034031,
0.0062699076,
0.0140155992,
-0.0100792162,
-0.0145803811,
-0.0022597034,
-0.0058026491,
0.0023189711,
0.0138078202,
0.0222589467,
0.0124952095,
0.0277639274,
0.0043524210,
-0.0024503521,
-0.0153380074,
-0.0074039316,
-0.0237654056,
-0.0115714967,
-0.0036368065,
-0.0052188188,
0.0204743445,
0.0019750362,
0.0034223401,
0.0086698411,
0.0026348617,
-0.0255630836,
-0.0113553386,
-0.0157891363,
-0.0246391445,
-0.0080558136,
0.0036537645,
-0.0094609391,
0.0165656693,
0.0069369613,
0.0054446617,
-0.0090055969,
-0.0060316916,
-0.0255815219,
-0.0215827841,
-0.0142715927,
-0.0219421797,
-0.0120538278,
-0.0014599718,
0.0085514449,
-0.0022439684,
0.0098529793,
-0.0121416720,
-0.0063958159,
-0.0165671520,
-0.0179060996,
-0.0190370660,
-0.0111082485,
-0.0062328628,
-0.0002624006,
0.0149300564,
0.0030862838,
0.0068431310,
0.0040075467,
-0.0061310995,
-0.0237557497,
-0.0148354173,
-0.0197742581,
-0.0251854230,
-0.0027298043,
-0.0031075594,
-0.0033550824,
0.0116697662,
0.0129757002,
-0.0116453301,
-0.0043834904,
-0.0086946012,
-0.0280231033,
-0.0161883198,
0.0000241416,
-0.0129697490,
-0.0041908100,
0.0251812190,
0.0114073679,
0.0058245915,
0.0175927021,
-0.0027560145,
-0.0055607357,
-0.0051086880,
-0.0124561265,
-0.0122460769,
0.0064562382,
0.0023602105,
0.0112796072,
0.0240994263,
0.0062784981,
0.0187184159,
0.0104905646,
-0.0094258608,
-0.0098669566,
0.0031578620,
-0.0132529065,
0.0009391015,
0.0210687611,
0.0127271246,
0.0242773984,
0.0419718996,
0.0181358084,
0.0086456183,
0.0182016585,
-0.0041695135,
-0.0178238712,
0.0061989599,
0.0028058714,
-0.0003070154,
0.0182580668,
0.0228350051,
0.0170070603,
0.0159935858,
0.0145315640,
-0.0069990177,
0.0010811551,
-0.0089130979,
-0.0000919329,
0.0021997064,
0.0121880313,
0.0140546393,
0.0303146876,
0.0203663688,
0.0150810089,
0.0150616691,
0.0093305875,
-0.0073444340,
-0.0036068941,
0.0007027187,
-0.0105582373,
0.0084211435,
0.0083991233,
0.0030398993,
0.0182610955,
0.0187213570,
0.0002157628,
0.0000020154,
-0.0056948839,
-0.0109510450,
-0.0209486932,
-0.0003458875,
-0.0088453982,
0.0071522184,
0.0076712570,
0.0249559339,
0.0045744432,
0.0102681769,
-0.0007525858,
-0.0129570831,
-0.0142004993,
-0.0179697257,
-0.0124007324,
-0.0118833864,
0.0126694748,
-0.0072436575,
0.0157640781,
-0.0062921336,
-0.0002529093,
-0.0153605752,
-0.0217669252,
-0.0264683012,
-0.0226130150,
-0.0174640883,
-0.0173926204,
-0.0029544323,
-0.0035814089,
-0.0061904062,
0.0017439937,
-0.0079294089,
-0.0146915242,
-0.0220951997,
-0.0187032558,
-0.0227896720,
-0.0250833742,
-0.0110646440,
-0.0121648097,
-0.0078227110,
-0.0023789313,
-0.0039996775,
-0.0114034805,
-0.0138566233,
-0.0207024552,
-0.0197636057,
-0.0234580785,
-0.0163802486,
-0.0077502094,
-0.0030175787,
0.0043956824,
-0.0031240457,
0.0001864675,
-0.0036692834,
-0.0115016084,
-0.0210290663,
-0.0219019279,
-0.0193816461,
-0.0161356721,
-0.0042390339,
-0.0052311430,
0.0029835829,
0.0020502172,
0.0042002010,
-0.0046582078,
-0.0074524968,
-0.0180557091,
-0.0148550179,
-0.0114604319,
-0.0127708502,
-0.0064453720,
0.0106646866,
0.0153143136,
0.0120379208,
0.0167899989,
0.0085616307,
0.0026292535,
0.0021268246,
-0.0073193535,
-0.0110811703,
0.0043568695,
0.0040333257,
0.0161967855,
0.0193433240,
0.0222276188,
0.0125038326,
0.0212876219,
-0.0029440294,
0.0014530984,
-0.0092114527,
-0.0026945705,
0.0039879293,
0.0087321205,
0.0217882935,
0.0306409765,
0.0347152539,
0.0205301829,
0.0304849148,
0.0136425253,
0.0035602346,
0.0024839332,
0.0087281587,
0.0014323464,
0.0135006523,
0.0224172678,
0.0229640082,
0.0279140249,
0.0314284936,
0.0192901380,
0.0157335382,
0.0037680892,
0.0056126439,
0.0023700660,
0.0034000326,
0.0044647194,
0.0218426436,
0.0238418374,
0.0254247785,
0.0274755545,
0.0204602852,
0.0190455075,
0.0090333493,
-0.0029968612,
-0.0069311485,
0.0030011081,
-0.0028105960,
0.0176310856,
0.0151327429,
0.0304738097,
0.0219361149,
0.0305968430,
0.0089827245,
-0.0028347459,
-0.0074858200,
-0.0054185879,
-0.0196467303,
0.0037484844,
-0.0019624315,
0.0116825150,
0.0191034395,
0.0219632294,
0.0108027644,
0.0160704590,
-0.0014903450,
-0.0099558150,
0.0026524551,
-0.0184218753,
-0.0055519519,
-0.0030076718,
0.0135976356,
-0.0025980831,
0.0202411897,
-0.0107792057,
0.0055849175,
-0.0091892872,
-0.0176674742,
-0.0299406014,
-0.0241753086,
-0.0144849820,
-0.0244724378,
-0.0024051780,
0.0010515525,
0.0000835012,
0.0036963543,
0.0039138081,
-0.0133767249,
-0.0175396074,
-0.0240245052,
-0.0302056223,
-0.0253601205,
-0.0082165524,
-0.0235022753,
0.0073130969,
-0.0003898360,
0.0004424057,
-0.0120927524,
-0.0091822119,
-0.0282123219,
-0.0251301266,
-0.0289330464,
-0.0301221199,
-0.0202541873,
-0.0094645340,
-0.0075407568,
-0.0090558100,
0.0039272713,
-0.0134106120,
-0.0093940152,
-0.0124876387,
-0.0277112070,
-0.0284799356,
-0.0134880273,
-0.0182539374,
-0.0180304293,
0.0033824369,
0.0009286337,
-0.0012593179,
0.0065403269,
-0.0093285926,
-0.0197487548,
-0.0162885915,
-0.0221410543,
-0.0363839380,
-0.0109391091,
-0.0060000741,
-0.0101788063,
0.0020848443,
0.0111203194,
-0.0011162967,
-0.0007406044,
-0.0036802483,
-0.0180005822,
-0.0139406100,
-0.0121272085,
-0.0041484223,
-0.0005938110,
0.0104299616,
0.0086342823,
0.0196404736,
0.0091582621,
0.0042070197,
-0.0020714295,
-0.0071739890,
-0.0218442567,
-0.0086390749,
-0.0052943411,
0.0030789988,
-0.0009209057,
0.0257459264,
0.0171136446,
0.0156853404,
0.0197519939,
-0.0003197387,
-0.0049239327,
-0.0021421351,
0.0011853209,
-0.0088314600,
0.0194663797,
0.0239597857,
0.0188059621,
0.0282244608,
0.0311999209,
0.0132107446,
0.0079030087,
0.0104749389,
-0.0099855950,
0.0015246251,
0.0083833132,
0.0096909236,
0.0187573694,
0.0229440611,
0.0205243360,
0.0212130509,
0.0216365717,
-0.0029331073,
0.0075994655,
-0.0041963109,
-0.0080492152,
0.0098504946,
0.0156079223,
0.0084492872,
0.0230466835,
0.0298692770,
0.0119407000,
0.0207741391,
0.0120932218,
-0.0034516070,
-0.0069289138,
0.0134970509,
-0.0141450055,
-0.0010685959,
0.0233977567,
0.0086677326,
0.0077631953,
0.0238311142,
0.0036836378,
-0.0052475035,
0.0013989735,
-0.0107980501,
-0.0226509124,
0.0045010988,
-0.0046304613,
0.0143107753,
0.0191812571,
0.0124505619,
0.0090231476,
0.0145804780,
-0.0027059172,
-0.0175167527,
-0.0127040232,
-0.0264044181,
-0.0057138246,
-0.0080566034,
0.0058294842,
-0.0074693263,
0.0195759516,
0.0016872794,
-0.0070298119,
-0.0034874326,
-0.0162101965,
-0.0258819908,
-0.0137936100,
-0.0076653380,
-0.0217088126,
0.0018495913,
0.0114437919,
-0.0005729014,
0.0056718639,
0.0052928412,
-0.0139720682,
-0.0108526442,
-0.0176140051,
-0.0193566941,
-0.0257864743,
-0.0027022678,
-0.0107508162,
0.0032594472,
0.0055685518,
0.0012967625,
-0.0038773322,
0.0006148422,
-0.0243516639,
-0.0300078057,
-0.0140852891,
-0.0244641304,
-0.0121721048,
0.0016010640,
0.0070558544,
0.0050698784,
0.0222095493,
-0.0005366110,
-0.0119797159,
-0.0040483060,
-0.0276243594,
-0.0276389830,
-0.0137230102,
-0.0072249314,
-0.0235606134,
0.0172058083,
0.0095951818,
-0.0008558668,
0.0124232695,
0.0090146801,
-0.0215626340,
-0.0123832664,
-0.0083321687,
-0.0286905952,
-0.0100660920,
0.0051171286,
-0.0000243378,
0.0159346741,
0.0225758329,
0.0136549007,
0.0105633792,
0.0070023192,
-0.0129369814,
-0.0117858918,
-0.0039723469,
-0.0120360693,
0.0067225769,
0.0109219458,
0.0220611207,
0.0187956933,
0.0285406504,
-0.0010423252,
0.0019196962,
-0.0050906925,
-0.0249191727,
-0.0140912216,
-0.0000560602,
0.0021331492,
0.0034992723,
0.0399306267,
0.0236259773,
0.0223129019,
0.0323719829,
0.0183133576,
-0.0088027418,
0.0041119889,
0.0030420977,
-0.0141514484,
0.0090979990,
0.0187883824,
0.0076223351,
0.0316295698,
0.0247371569,
0.0128877247,
0.0085828882,
0.0015225087,
-0.0225266665,
-0.0054870830,
-0.0112553965,
-0.0089862589,
0.0079040984,
0.0200747550,
0.0130740441,
0.0309411958,
0.0233835615,
-0.0027133520,
0.0054771756,
-0.0082813632,
-0.0164507255,
-0.0169551056,
0.0071129380,
-0.0106627299,
0.0118704196,
0.0271688998,
0.0093321931,
0.0132848285,
0.0243239943,
-0.0106565785,
-0.0129057886,
-0.0077864509,
-0.0221512821,
-0.0196796954,
0.0027652818,
-0.0016378060,
0.0034629905,
0.0231001787,
0.0079227705,
0.0095795998,
-0.0087022912,
-0.0167729035,
-0.0315910839,
-0.0120704444,
-0.0235509276,
-0.0101770200,
-0.0032171796,
0.0094604129,
0.0110750319,
0.0085371630,
0.0021404235,
-0.0255419873,
-0.0056827352,
-0.0316279866,
-0.0347385444,
-0.0227269623,
-0.0093033966,
-0.0210640281,
-0.0034811343,
0.0063303849,
-0.0080748582,
-0.0001354097,
0.0000195882,
-0.0225556437,
-0.0158417057,
-0.0204756763,
-0.0225626044,
-0.0168329719,
-0.0068590874,
-0.0109273857,
-0.0051351562,
0.0092900805,
-0.0095424131,
-0.0149610629,
-0.0155565012,
-0.0307463575,
-0.0326995999,
-0.0141561832,
-0.0224293601,
-0.0125320638,
0.0043849628,
0.0018088402,
0.0013599535,
0.0046418235,
-0.0158649236,
-0.0227009654,
-0.0006457141,
-0.0222069435,
-0.0196794961,
0.0010124655,
0.0067694625,
-0.0048161908,
0.0124726072,
0.0049776873,
-0.0071555940,
0.0065570003,
-0.0057386584,
-0.0169618018,
-0.0049411687,
-0.0007270654,
-0.0124571100,
0.0106205428,
0.0092661493,
0.0030305774,
0.0160925500,
0.0200987458,
0.0006665141,
0.0001524865,
0.0060054651,
-0.0116598811,
-0.0062658754,
0.0084432671,
0.0087088682,
0.0247184373,
0.0280002858,
0.0245317072,
0.0225189682,
0.0146483714,
-0.0040974957,
-0.0067116651,
0.0047001592,
-0.0093854293,
0.0084650414,
0.0219672006,
0.0227835979,
0.0260086879,
0.0340131260,
0.0196437631,
0.0095005371,
0.0151018016,
0.0052303676,
-0.0039170207,
0.0141745703,
0.0104778390,
0.0089766067,
0.0317944624,
0.0297082681,
0.0131606786,
0.0348561779,
0.0157140717,
0.0011715317,
0.0054805079,
-0.0008681278,
-0.0087615838,
0.0069801505,
0.0194223449,
0.0081246309,
0.0356875584,
0.0231984053,
0.0198289659,
0.0100120259,
0.0096151456,
-0.0112069808,
0.0006789271,
-0.0033110844,
-0.0042513530,
0.0072593046,
0.0216470286,
0.0193385333,
0.0184453018,
0.0315254033,
0.0059016505,
0.0145950085,
-0.0014694057,
-0.0164253302,
-0.0085433722,
-0.0015761368,
-0.0134313274,
0.0076030097,
0.0132906623,
0.0143031776,
0.0066628335,
0.0149635319,
-0.0177699234,
-0.0068920660,
-0.0241528228,
-0.0143093383,
-0.0205139723,
-0.0053433292,
0.0024908232,
0.0093837334,
0.0123869441,
0.0001928342,
-0.0016665802,
-0.0217763558,
-0.0120913684,
-0.0387781635,
-0.0167322606,
-0.0303483494,
-0.0119815813,
-0.0135778021,
-0.0010111185,
-0.0019197257,
-0.0016013279,
-0.0030277392,
-0.0102825835,
-0.0189270973,
-0.0220686272,
-0.0295033418,
-0.0212341286,
-0.0210099816,
-0.0131515181,
-0.0063380278,
0.0028842899,
0.0019430306,
-0.0101759462,
-0.0056958310,
-0.0288363639,
-0.0254454762,
-0.0254537575,
-0.0249090809,
-0.0303665902,
-0.0048827878,
-0.0049234298,
0.0029816143,
0.0043151723,
-0.0057742926,
-0.0152473021,
-0.0138356583,
-0.0225424394,
-0.0368382297,
-0.0182810128,
-0.0121954177,
-0.0104434527,
0.0045499075,
0.0081917532,
0.0051321490,
0.0046518929,
0.0054404112,
-0.0186069366,
-0.0130018266,
-0.0228184666,
-0.0146417618,
-0.0109958574,
-0.0094686011,
0.0009714408,
0.0148290852,
0.0145073980,
0.0046559582,
0.0157944635,
-0.0059299078,
-0.0128467996,
-0.0110941008,
-0.0088769989,
-0.0152429231,
0.0049161213,
0.0142646916,
0.0125486394,
0.0264918357,
0.0250995830,
0.0111441137,
0.0047150124,
-0.0019977493,
-0.0092001026,
-0.0141706774,
0.0005768394,
0.0028856355,
0.0127386618,
0.0207202211,
0.0290737301,
0.0271909293,
0.0182917025,
0.0178167857,
0.0028779432,
-0.0020991352,
-0.0047377027,
0.0059263399,
0.0121982861,
0.0206397809,
0.0271135569,
0.0390290320,
0.0264987648,
0.0275355596,
0.0192034412,
-0.0012574164,
-0.0010115035,
0.0019380369,
-0.0035500827,
0.0013910293,
0.0149025293,
0.0144866370,
0.0188901238,
0.0245935880,
0.0208927765,
0.0100826053,
0.0102846157,
0.0047887377,
-0.0001687743,
-0.0046875784,
0.0125431037,
0.0124236569,
0.0138666769,
0.0200742967,
0.0262903459,
0.0150941908,
0.0195157323,
-0.0012598662,
-0.0006371825,
-0.0097031742,
-0.0043463362,
-0.0022032689,
-0.0008305076,
0.0118909050,
0.0180032197,
0.0096237194,
0.0092334449,
0.0077537349,
-0.0091395061,
-0.0127060628,
-0.0125648212,
-0.0130034257,
-0.0056277132,
0.0065210443,
-0.0001674070,
0.0191726126,
0.0042050816,
0.0104826493,
-0.0033680811,
-0.0067118672,
-0.0157062616,
-0.0089822961,
-0.0193553213,
-0.0134759350,
0.0062314840,
-0.0022295043,
0.0007870311,
-0.0025325522,
0.0115706492,
-0.0196331721,
-0.0067344485,
-0.0205652416,
-0.0204859693,
-0.0180617310,
-0.0062479870,
-0.0086185699,
0.0011757177,
0.0073611173,
0.0006842448,
0.0034377500,
-0.0023471802,
-0.0165466294,
-0.0090483660,
-0.0137230512,
-0.0207188800,
-0.0056623579,
-0.0048779831,
0.0063503329,
0.0042642658,
0.0082997335,
-0.0015188822,
-0.0018460809,
-0.0163347125,
-0.0216152035,
-0.0233518071,
-0.0175024848,
-0.0171126556,
-0.0010971654,
0.0110506359,
0.0028863687,
0.0099867992,
0.0142612699,
0.0029089933,
-0.0160898808,
-0.0039182436,
-0.0160752516,
-0.0119449012,
-0.0076973895,
0.0055156238,
0.0012194004,
0.0127932820,
0.0141824698,
0.0037401277,
0.0008348827,
-0.0007666276,
-0.0093242349,
-0.0182186440,
-0.0075487876,
-0.0116365580,
-0.0040915408,
0.0107999798,
0.0173926447,
0.0132872183,
0.0166447200,
0.0160148237,
0.0014904899,
-0.0089994259,
-0.0088193463,
-0.0106353601,
-0.0041425247,
-0.0000087894,
0.0186877158,
0.0274692811,
0.0234752111,
0.0259249080,
0.0247465819,
0.0092822332,
-0.0110010188,
0.0054124249,
-0.0101036429,
-0.0072953599,
0.0163887683,
0.0134631041,
0.0174671952,
0.0302431341,
0.0268727727,
0.0085342219,
0.0129494201,
0.0088317627,
-0.0093956385,
-0.0012026724,
0.0000680485,
-0.0006455040,
0.0053908234,
0.0256455131,
0.0151892239,
0.0268608555,
0.0184550732,
0.0086758994,
0.0031167036,
-0.0088377446,
-0.0154257342,
-0.0103861373,
0.0020645256,
-0.0091656102,
0.0264304206,
0.0197630525,
0.0210765935,
0.0216282159,
0.0200781859,
-0.0141086606,
-0.0035777129,
-0.0134166060,
-0.0190620460,
-0.0037692427,
0.0044578556,
0.0089769326,
0.0058350237,
0.0311708488,
0.0021919194,
-0.0032738785,
0.0015181663,
-0.0167594906,
-0.0276767798,
-0.0084811226,
-0.0153131951,
-0.0143333711,
0.0015413780,
0.0110586192,
0.0027358145,
0.0177454557,
-0.0086695738,
-0.0029367383,
-0.0150026279,
-0.0286787171,
-0.0284413155,
-0.0130431466,
-0.0138334045,
-0.0120467711,
0.0134696821,
-0.0005543852,
0.0074417791,
0.0010323861,
-0.0082846507,
-0.0373388454,
-0.0184125639,
-0.0283233859,
-0.0371759608,
-0.0111580007,
-0.0084052924,
-0.0125072729,
0.0063410499,
0.0049367677,
-0.0161196105,
-0.0112971906,
-0.0132722817,
-0.0391416438,
-0.0202225223,
-0.0194831882,
-0.0201002043,
-0.0066413563,
-0.0007633553,
-0.0004960973,
0.0012417533,
0.0004580921,
-0.0179738794,
-0.0182923730,
-0.0249187611,
-0.0282703415,
-0.0258605257,
-0.0079603763,
-0.0148812737,
-0.0064861411,
0.0134553723,
0.0043459432,
0.0029404406,
0.0042217635,
-0.0089915926,
-0.0217500515,
-0.0081071910,
-0.0143732782,
-0.0141238365,
0.0092351055,
0.0077316500,
0.0104136970,
0.0149766412,
0.0183023550,
-0.0116491318,
0.0022495354,
-0.0084414715,
-0.0255248770,
-0.0064975014,
0.0032393551,
-0.0013423945,
0.0073181856,
0.0311124958,
0.0080790836,
0.0209998302,
0.0146133183,
0.0010060940,
-0.0046238378,
0.0052579865,
-0.0072310781,
0.0033080846,
0.0204446446,
0.0100059006,
0.0215118676,
0.0359913968,
0.0162493121,
0.0169272311,
0.0147187104,
0.0004964364,
-0.0004361388,
0.0162588879,
0.0004891669,
0.0154291745,
0.0318317786,
0.0190116279,
0.0188137311,
0.0359932855,
0.0121356128,
0.0032924823,
0.0164175555,
-0.0001076870,
-0.0005682151,
0.0166227426,
0.0197957642,
0.0154294586,
0.0369201154,
0.0253636762,
0.0148493871,
0.0223119669,
0.0115991011,
-0.0111076906,
0.0100700883,
0.0003706481,
-0.0018018776,
0.0157964863,
0.0255464781,
0.0100767808,
0.0252259374,
0.0219990835,
0.0065955976,
0.0067149294,
-0.0029683844,
-0.0108643901,
-0.0026764343,
0.0078823771,
-0.0039573708,
0.0163185447,
0.0147529449,
0.0185344275,
0.0070502106,
0.0146888327,
-0.0120415585,
-0.0089869760,
-0.0039459118,
-0.0227559712,
-0.0153502561,
0.0033604980,
-0.0039046023,
0.0048046121,
0.0118814865,
-0.0024615536,
-0.0085008452,
-0.0027436137,
-0.0240587983,
-0.0278232414,
-0.0084472671,
-0.0259008072,
-0.0046153278,
0.0014161937,
0.0093973139,
-0.0071522831,
0.0169154983,
-0.0084991315,
-0.0157929230,
-0.0226013903,
-0.0232713334,
-0.0310781505,
-0.0194119923,
-0.0099164378,
-0.0202976149,
0.0118401563,
-0.0014832964,
-0.0047478983,
-0.0035247391,
-0.0085752560,
-0.0348166078,
-0.0189715233,
-0.0221383236,
-0.0342705809,
-0.0145043842,
-0.0050368370,
-0.0093507729,
0.0052284678,
-0.0021828325,
-0.0142049361,
-0.0150639210,
-0.0204022489,
-0.0352442376,
-0.0292158052,
-0.0171654243,
-0.0244083237,
-0.0175775737,
0.0071232137,
-0.0067518251,
-0.0061259661,
0.0083133848,
-0.0122469934,
-0.0264944322,
-0.0188558605,
-0.0229416024,
-0.0313111059,
-0.0139793893,
-0.0048060794,
-0.0032485034,
0.0163020082,
0.0099133179,
0.0014456888,
0.0021306216,
-0.0122848079,
-0.0267306119,
-0.0216515213,
-0.0160607528,
-0.0239353552,
0.0077713337,
0.0066229752,
0.0131271016,
0.0169411656,
0.0201125536,
-0.0092530949,
0.0008032328,
-0.0077338768,
-0.0246062577,
-0.0031243386,
0.0095737372,
-0.0010004025,
0.0121920137,
0.0394917652,
0.0162953362,
0.0178288035,
0.0224112011,
-0.0011431809,
-0.0040941900,
0.0026453494,
-0.0124602532,
0.0005963130,
0.0114291683,
0.0143768508,
0.0137193305,
0.0372683816,
0.0117268125,
0.0146769118,
0.0094725406,
-0.0118016340,
-0.0088027222,
-0.0005660795,
-0.0072261384,
0.0033847797,
0.0299414638,
0.0185477696,
0.0247275047,
0.0343640931,
0.0166744832,
-0.0016553740,
0.0132896556,
-0.0072480366,
-0.0169011932,
0.0089651290,
0.0086988155,
-0.0014459883,
0.0211673584,
0.0216935221,
0.0158073399,
0.0185808688,
0.0177208893,
-0.0041960170,
0.0052839196,
0.0006917044,
0.0002570203,
0.0048374464,
0.0142401326,
0.0151876928,
0.0251659658,
0.0259578079,
0.0091648921,
0.0079363966,
-0.0040347963,
-0.0069311410,
-0.0213871598,
0.0013910990,
-0.0162158385,
0.0179993361,
0.0090982933,
0.0069743306,
0.0134997722,
0.0185627826,
-0.0117623750,
-0.0101143224,
-0.0059223454,
-0.0208786242,
-0.0155404443,
0.0022315928,
-0.0040452662,
-0.0036219312,
0.0133488979,
0.0026803089,
0.0056338725,
-0.0077842698,
-0.0015848684,
-0.0271913204,
-0.0050825942,
-0.0203676037,
-0.0072456310,
-0.0098861847,
0.0064468682,
-0.0034274184,
0.0108040944,
-0.0029115630,
-0.0143137006,
-0.0069009415,
-0.0259205177,
-0.0188579969,
-0.0221036952,
-0.0088618482,
-0.0092577320,
0.0132794725,
0.0005994948,
-0.0034639826,
0.0032837791,
-0.0070802332,
-0.0199796632,
-0.0173911974,
-0.0175051223,
-0.0183383357,
-0.0126141999,
0.0067026922,
-0.0071892370,
0.0003637721,
0.0088922484,
-0.0004556770,
-0.0156685840,
-0.0066997712,
-0.0178085677,
-0.0218199529,
-0.0113751777,
-0.0095551172,
-0.0038682856,
0.0076989215,
0.0152726062,
0.0010063960,
0.0094319424,
-0.0035358628,
-0.0113698374,
-0.0210000202,
-0.0183280911,
-0.0211531464,
-0.0087202750,
0.0090844166,
0.0067172544,
0.0256655477,
0.0089417882,
0.0103048058,
0.0070220861,
-0.0117836613,
-0.0216262080,
-0.0029016125,
-0.0091349874,
-0.0130562438,
0.0159450043,
0.0194507670,
0.0118259024,
0.0248922184,
0.0263174232,
-0.0008530613,
0.0072592036,
0.0050079813,
-0.0159810223,
-0.0055978592,
0.0054449532,
0.0033007495,
0.0145724118,
0.0270735323,
0.0222628731,
0.0154468901,
0.0191300027,
-0.0014808993,
-0.0045445883,
-0.0087288981,
-0.0085422592,
0.0013725881,
0.0096495356,
0.0156634282,
0.0290171821,
0.0258952361,
0.0122004859,
0.0140048694,
0.0096477121,
-0.0119758192,
-0.0084159123,
0.0017155267,
-0.0076664127,
0.0046074600,
0.0172106922,
0.0129025979,
0.0201648213,
0.0300857089,
0.0142313875,
0.0123260450,
-0.0000302407,
0.0018336936,
-0.0123834098,
-0.0048662988,
-0.0036261864,
0.0100880098,
0.0150417956,
0.0231968500,
0.0218067877,
0.0063381447,
0.0102675818,
-0.0078583630,
-0.0167398117,
-0.0246897265,
-0.0070528551,
-0.0149555393,
0.0134423142,
0.0077531701,
0.0216030292,
0.0103597660,
0.0059104827,
0.0000218328,
-0.0248029828,
-0.0226577725,
-0.0201582815,
-0.0200094543,
-0.0133942477,
-0.0064849569,
0.0041419109,
0.0022713954,
0.0072234785,
0.0016690083,
-0.0032955476,
-0.0143555449,
-0.0234027859,
-0.0120014800,
-0.0331208855,
-0.0165538490,
-0.0185643956,
-0.0012947140,
-0.0013454979,
0.0112317968,
-0.0079155369,
-0.0038412362,
-0.0100344522,
-0.0229294188,
-0.0312379748,
-0.0351263285,
-0.0118487785,
-0.0174189359,
0.0029938305,
0.0034084581,
0.0078359172,
0.0047125975,
0.0030856670,
-0.0149682667,
-0.0265334379,
-0.0230281204,
-0.0274428613,
-0.0152017931,
-0.0155448895,
-0.0105289798,
0.0058581633,
0.0087405266,
-0.0040372335,
0.0002538446,
-0.0085810814,
-0.0184157528,
-0.0198699534,
-0.0182277858,
-0.0174891874,
-0.0112260673,
0.0009856103,
0.0030122988,
0.0095433295,
0.0124321515,
0.0050534653,
0.0001437035,
-0.0047003026,
-0.0214443915,
-0.0202320293,
-0.0117373988,
-0.0096113635,
-0.0047485502,
0.0156227956,
0.0119206980,
0.0200326629,
0.0153060835,
0.0055671306,
-0.0012101313,
-0.0113012623,
-0.0077366075,
-0.0088638458,
0.0061303619,
0.0069798743,
0.0187849309,
0.0246211868,
0.0267517101,
0.0274494812,
0.0131479520,
0.0054133963,
0.0051927003,
-0.0004124470,
0.0000522264,
0.0095839687,
0.0170713328,
0.0188282281,
0.0291107427,
0.0266235415,
0.0251211803,
0.0145383356,
0.0108405966,
0.0025799503,
-0.0004308679,
0.0030403924,
0.0098700272,
0.0211780984,
0.0172509234,
0.0274770334,
0.0266198907,
0.0239651445,
0.0201305952,
0.0108786281,
-0.0001893377,
0.0054505756,
0.0002279326,
0.0026499678,
0.0125791300,
0.0215301868,
0.0125326114,
0.0265277326,
0.0255324841,
0.0119104236,
0.0099686822,
0.0112813069,
-0.0059065805,
0.0023307705,
0.0090957787,
0.0013642744,
0.0199349225,
0.0213663075,
0.0185061730,
0.0211769324,
0.0214088559,
-0.0042083655,
0.0064101070,
-0.0063968059,
-0.0132139605,
-0.0048877327,
0.0103987465,
0.0034944327,
0.0125064906,
0.0121606132,
0.0030462691,
0.0066210488,
-0.0089670699,
-0.0131122842,
-0.0212862976,
-0.0000015469,
-0.0190468263,
-0.0036554774,
0.0080841482,
0.0055837627,
0.0005959129,
0.0124442298,
-0.0066581769,
-0.0106646456,
-0.0097348737,
-0.0120818689,
-0.0240028743,
-0.0016497447,
-0.0109039061,
0.0018298159,
0.0095467744,
-0.0058188592,
-0.0021982435,
-0.0081671970,
-0.0139829973,
-0.0335975029,
-0.0217485707,
-0.0304074287,
-0.0210956633,
-0.0144813163,
-0.0012465754,
-0.0092608510,
0.0034686152,
0.0049198112,
-0.0142968055,
-0.0089438390,
-0.0231343172,
-0.0290603545,
-0.0215687435,
-0.0148240523,
-0.0222227927,
-0.0013458321,
0.0078994669,
-0.0088244248,
0.0050895875,
-0.0036841780,
-0.0259632915,
-0.0245507453,
-0.0186609421,
-0.0301387142,
-0.0241338052,
-0.0045834039,
-0.0057103224,
0.0016404631,
0.0064409575,
-0.0002868385,
-0.0110357720,
-0.0025290751,
-0.0252098981,
-0.0243212245,
-0.0177436713,
-0.0169200581,
-0.0093187029,
0.0033829841,
0.0035101115,
0.0091580926,
0.0182544030,
0.0064417026,
-0.0045726509,
0.0003373038,
-0.0203379076,
-0.0153881768,
-0.0089757051,
-0.0071171355,
-0.0119929072,
0.0192735754,
0.0214155186,
0.0077156713,
0.0254668295,
0.0129003003,
-0.0075104325,
-0.0076586306,
0.0069150492,
-0.0220835041,
0.0042916904,
0.0147914682,
0.0172142312,
0.0173532944,
0.0332255103,
0.0130704222,
0.0057665361,
0.0088937990,
-0.0076191192,
-0.0116099864,
0.0028342477,
-0.0028419429,
0.0084181111,
0.0156448539,
0.0192049183,
0.0236192737,
0.0238082279,
0.0102496715,
0.0078025996,
0.0104659256,
-0.0107637467,
0.0013573322,
0.0134164095,
0.0056263856,
0.0068696938,
0.0365837403,
0.0220296886,
0.0205281023,
0.0282679535,
0.0150782373,
-0.0093122609,
0.0122973798,
0.0013720418,
-0.0154773844,
0.0126207909,
0.0178383403,
0.0042870790,
0.0302858185,
0.0246700551,
0.0085765300,
0.0108611966,
0.0091801500,
-0.0129180402,
-0.0036474108,
0.0033983644,
-0.0013526981,
0.0166149791,
0.0124168005,
0.0219757631,
0.0187815856,
0.0212798249,
-0.0089805070,
0.0044153845,
-0.0216082335,
-0.0125060370,
-0.0131902676,
0.0025419150,
-0.0100497948,
0.0038953114,
0.0266176425,
-0.0040753130,
0.0079212049,
0.0070711616,
-0.0095657855,
-0.0211141221,
-0.0013837214,
-0.0170311779,
-0.0091380645,
0.0077444077,
0.0047142794,
-0.0028327480,
0.0190777257,
-0.0017677632,
-0.0011545906,
-0.0103753489,
-0.0112442756,
-0.0234285388,
-0.0129147917,
-0.0078299195,
-0.0137360338,
0.0007223841,
0.0003690014,
0.0031574070,
-0.0001347847,
0.0002995634,
-0.0226947181,
-0.0040062754,
-0.0224027522,
-0.0225326270,
-0.0081426008,
0.0019080073,
-0.0092662890,
0.0139783453,
0.0192906503,
-0.0068867104,
0.0064506643,
0.0024358341,
-0.0207432434,
-0.0161972940,
-0.0044775452,
-0.0181720294,
-0.0028206846,
0.0118079595,
-0.0039984281,
-0.0047899424,
0.0106613617,
-0.0101260878,
-0.0196166001,
-0.0076172408,
-0.0189746842,
-0.0215993971,
0.0037395060,
-0.0027598701,
0.0010324643,
0.0169645175,
0.0146990372,
0.0070427847,
0.0112440586,
-0.0078791790,
-0.0098496266,
0.0007630138,
-0.0174126141,
-0.0110809375,
0.0054625398,
0.0109376246,
0.0016226434,
0.0223651975,
0.0098697105,
-0.0049368134,
0.0086017130,
-0.0050091539,
-0.0219411422,
0.0005824655,
0.0036139591,
-0.0060828105,
0.0197083764,
0.0309915766,
0.0071153212,
0.0207099598,
0.0250300001,
-0.0058775251,
-0.0054476499,
0.0030300654,
-0.0100026447,
-0.0050458489,
0.0176173653,
0.0075691538,
0.0231389292,
0.0210908689,
0.0121138701,
0.0103869885,
0.0073168296,
-0.0141307423,
-0.0087767616,
0.0035730121,
-0.0087681403,
0.0030297092,
0.0191423371,
0.0157932267,
0.0171607584,
0.0325966105,
0.0079288781,
0.0053632171,
0.0088500753,
0.0021615995,
-0.0164016858,
0.0097284541,
0.0019287808,
0.0046015703,
0.0264776610,
0.0161482599,
0.0003971135,
0.0212895330,
0.0073006935,
-0.0168344639,
-0.0093926247,
-0.0105540687,
-0.0167892668,
-0.0049204733,
0.0058286539,
0.0035735830,
0.0214921962,
0.0108748656,
0.0114756273,
0.0023992404,
-0.0102154315,
-0.0222896878,
-0.0126094567,
-0.0164120123,
-0.0166270770,
-0.0007510942,
0.0076278867,
0.0120281158,
0.0057478552,
0.0157320052,
-0.0191084780,
-0.0129910512,
-0.0184121579,
-0.0326342620,
-0.0258318633,
