Filename,STFMK-20201105-LW19-2328_20201201_064343_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014821,
-0.0103461137,
-0.0161030106,
-0.0011873697,
0.0104196779,
0.0029458930,
-0.0084101027,
0.0027988174,
-0.0169033073,
-0.0214246307,
-0.0193148367,
-0.0223418698,
-0.0155475438,
-0.0149924923,
0.0052886242,
-0.0064051733,
0.0083504850,
-0.0049789692,
-0.0081217606,
-0.0211783946,
-0.0283487998,
-0.0368445888,
-0.0259478409,
-0.0257556904,
-0.0289135035,
0.0012897771,
0.0011451759,
0.0053512137,
0.0039032572,
0.0080933198,
-0.0198582839,
-0.0139385378,
-0.0178136881,
-0.0310971141,
-0.0187655967,
-0.0087078270,
-0.0049173883,
-0.0046049762,
0.0154737243,
-0.0025311154,
-0.0018016720,
-0.0051701884,
-0.0241352394,
-0.0257627629,
-0.0127219893,
-0.0229628198,
-0.0174483433,
0.0053186929,
-0.0007069251,
0.0128900865,
0.0146789812,
0.0034610727,
0.0000207736,
-0.0032302947,
-0.0150024891,
-0.0215085316,
-0.0055183517,
-0.0029963523,
0.0009787283,
0.0176869333,
0.0167236999,
0.0264668092,
0.0227289628,
0.0173380766,
-0.0117505752,
0.0054600080,
-0.0142920436,
-0.0141386921,
0.0058253668,
0.0067407126,
0.0101732546,
0.0320281275,
0.0343358740,
0.0155041609,
0.0313861929,
0.0164592788,
-0.0050262623,
0.0025437265,
0.0086043468,
-0.0032825242,
0.0185144320,
0.0235693362,
0.0208550412,
0.0289534107,
0.0335821547,
0.0066030393,
0.0111857560,
0.0036943979,
-0.0029698864,
-0.0083028078,
0.0145455878,
0.0098162852,
0.0155235622,
0.0275332332,
0.0223017372,
0.0272004474,
0.0223715603,
0.0178788509,
0.0078448914,
0.0108991265,
-0.0003084514,
0.0071384087,
0.0142918602,
0.0154486774,
0.0133310398,
0.0319765098,
0.0168230031,
0.0193704031,
0.0150352167,
-0.0030006168,
-0.0121375062,
-0.0032489123,
-0.0135057084,
-0.0037303099,
0.0055001820,
0.0103756022,
0.0109061580,
0.0211714283,
0.0131748430,
-0.0009903037,
0.0048416150,
-0.0087300045,
-0.0014670303,
-0.0145520633,
0.0092021916,
-0.0026811860,
0.0109158838,
0.0032872122,
0.0079493485,
-0.0106988326,
0.0007645833,
-0.0167958140,
-0.0175400749,
-0.0202484690,
-0.0229248591,
-0.0066324132,
-0.0160145443,
-0.0030433713,
-0.0070581883,
-0.0015244993,
-0.0068284082,
-0.0100064538,
-0.0182686001,
-0.0250426419,
-0.0252026916,
-0.0200154930,
-0.0171255097,
-0.0077963704,
-0.0103592407,
0.0047443151,
-0.0067996848,
-0.0053970353,
-0.0194196906,
-0.0243645627,
-0.0234027207,
-0.0252826214,
-0.0310860109,
-0.0223559234,
-0.0111964438,
-0.0150437271,
-0.0074516386,
-0.0092308586,
-0.0094766486,
-0.0185550675,
-0.0138059128,
-0.0247548427,
-0.0288993344,
-0.0170805342,
-0.0143573768,
-0.0090342686,
-0.0016205974,
0.0044449414,
-0.0032159970,
-0.0004436341,
-0.0094949361,
-0.0249008853,
-0.0240136050,
-0.0301800035,
-0.0232389532,
-0.0177283194,
-0.0067205299,
0.0013404900,
0.0049439706,
-0.0031403136,
0.0018079618,
-0.0094080847,
-0.0222664438,
-0.0220336579,
-0.0137728928,
-0.0137252314,
-0.0065893768,
0.0097074546,
0.0121745598,
0.0096123964,
0.0191751607,
0.0129484404,
0.0022178243,
-0.0022005895,
0.0016287437,
-0.0141668115,
-0.0093439054,
0.0018170637,
-0.0022161431,
0.0161290411,
0.0143996486,
0.0241036788,
0.0097298268,
0.0162842479,
-0.0026289420,
-0.0059494171,
-0.0121586379,
-0.0035282574,
0.0048997402,
0.0080166012,
0.0276850630,
0.0362276249,
0.0300610550,
0.0191114657,
0.0231841207,
0.0018147113,
-0.0084663443,
-0.0043287142,
-0.0015212833,
0.0010671584,
0.0078705531,
0.0213211514,
0.0227857381,
0.0192389600,
0.0267159939,
0.0168676749,
0.0033940589,
0.0002594020,
0.0036722613,
-0.0077151218,
0.0003192984,
0.0110688880,
0.0168221779,
0.0188388191,
0.0346495919,
0.0254499149,
0.0231997967,
0.0157069452,
0.0057211546,
-0.0072933380,
-0.0047818096,
0.0061352081,
-0.0100395903,
0.0076477155,
0.0244025905,
0.0222760458,
0.0119327344,
0.0209490359,
0.0018254236,
-0.0052988296,
-0.0121381823,
-0.0085285706,
-0.0133233201,
0.0035688565,
-0.0027421513,
0.0220687389,
0.0201036520,
0.0181748923,
0.0223431103,
0.0114772040,
-0.0040634847,
-0.0087565091,
-0.0085959248,
-0.0262353476,
-0.0006028576,
-0.0038412400,
0.0068383515,
-0.0037254009,
0.0270818584,
-0.0017961407,
-0.0058051175,
-0.0071943905,
-0.0234419461,
-0.0310215820,
-0.0112507064,
-0.0164568052,
-0.0174335223,
0.0051123742,
0.0103678890,
0.0032048277,
0.0091988612,
-0.0026322377,
-0.0118701719,
-0.0034077531,
-0.0288568139,
-0.0139787290,
-0.0141217671,
-0.0028131364,
-0.0104937227,
0.0121973222,
-0.0018306157,
0.0035774868,
0.0057996665,
-0.0085893515,
-0.0220300965,
-0.0150301540,
-0.0154044377,
-0.0312602036,
-0.0007770564,
-0.0035190012,
-0.0041186595,
0.0067744222,
0.0185522102,
-0.0042733168,
-0.0028057138,
-0.0073540625,
-0.0235881824,
-0.0163562689,
-0.0078013497,
-0.0063791620,
-0.0052043614,
0.0098280646,
0.0143253412,
0.0032402738,
0.0005640872,
-0.0087020267,
-0.0127919624,
-0.0183114950,
-0.0114596868,
-0.0194935482,
-0.0026575816,
0.0026568153,
0.0042382102,
0.0117726512,
0.0100199422,
0.0152031286,
0.0041385237,
-0.0025156531,
-0.0102513107,
0.0037639011,
-0.0100302380,
0.0015641383,
0.0128986174,
0.0130375046,
0.0100295562,
0.0236919709,
0.0152953379,
-0.0065489849,
0.0002490317,
0.0007498274,
-0.0175154414,
-0.0008665403,
0.0165855233,
0.0080589121,
0.0118799033,
0.0277671665,
0.0184511412,
0.0079171695,
0.0140366554,
-0.0025809570,
0.0005084565,
0.0050647939,
0.0020499828,
0.0043390780,
0.0178291854,
0.0141481450,
0.0138032045,
0.0243798159,
0.0061770226,
0.0081063416,
0.0060092509,
-0.0064610061,
-0.0055945022,
0.0069732028,
0.0001116193,
0.0103706121,
0.0269865077,
0.0098382402,
0.0121404435,
0.0242882743,
0.0030074157,
-0.0124034416,
0.0038726311,
-0.0055626649,
-0.0103738885,
0.0101520112,
0.0189647656,
0.0091706291,
0.0219683703,
0.0248934682,
-0.0016844717,
0.0022105472,
-0.0002815863,
-0.0174354836,
-0.0121780345,
-0.0044724247,
-0.0083816685,
0.0044199661,
0.0130835380,
0.0039767390,
0.0096695814,
0.0111038005,
-0.0106770629,
-0.0001685311,
-0.0126936100,
-0.0169076230,
-0.0126660159,
0.0060787103,
-0.0079617854,
0.0102603361,
0.0122761633,
0.0024389247,
0.0011759157,
0.0026580354,
-0.0204030611,
-0.0318140984,
-0.0038274010,
-0.0325651281,
-0.0214503128,
-0.0025969073,
-0.0016676516,
-0.0049386923,
0.0082205338,
-0.0051941751,
-0.0187202469,
-0.0101387454,
-0.0231256709,
-0.0302791987,
-0.0141272889,
-0.0196079761,
-0.0090763560,
0.0070820516,
0.0036670575,
0.0012769661,
0.0060527092,
-0.0012784440,
-0.0258550011,
-0.0156190358,
-0.0238164477,
-0.0287369415,
-0.0144158937,
-0.0025917958,
-0.0133412657,
0.0096195806,
0.0105741704,
-0.0059519527,
0.0004743436,
-0.0092589166,
-0.0247402135,
-0.0213513523,
-0.0081560658,
-0.0222109333,
-0.0054525053,
0.0058390577,
0.0073238248,
0.0139733050,
0.0102007203,
0.0012894975,
-0.0124272695,
0.0001236343,
-0.0211834256,
-0.0192807652,
-0.0053152866,
-0.0012487640,
-0.0063831853,
0.0225900281,
0.0145077538,
0.0092265941,
0.0228511691,
0.0056712739,
-0.0115476940,
-0.0027919982,
-0.0052664527,
-0.0112166516,
0.0044054380,
0.0142291049,
0.0148297474,
0.0335330144,
0.0285930838,
0.0151851848,
0.0191916302,
0.0059782490,
-0.0089148991,
-0.0053401375,
0.0109123718,
-0.0067391531,
0.0216145050,
0.0240778327,
0.0213882662,
0.0286012888,
0.0316314921,
0.0038832175,
0.0087028164,
0.0129980296,
-0.0122397505,
0.0020946541,
0.0188815258,
0.0079186922,
0.0174555779,
0.0447931215,
0.0231361911,
0.0233608279,
0.0347431973,
0.0103375409,
-0.0019357197,
0.0108580086,
-0.0036785565,
-0.0002272225,
0.0211785007,
0.0173736289,
0.0133317439,
0.0389018357,
0.0152167948,
0.0137288049,
0.0117033366,
-0.0007493121,
-0.0141631728,
0.0083583947,
-0.0050883666,
0.0033074040,
0.0141851874,
0.0208516754,
0.0144892763,
0.0208258145,
0.0164968073,
-0.0042196778,
0.0110791009,
-0.0101565616,
-0.0182800405,
-0.0032213831,
0.0077534514,
-0.0096274288,
0.0148685891,
0.0145690534,
0.0062326486,
0.0055947416,
0.0076274602,
-0.0199642573,
-0.0095644174,
-0.0070009385,
-0.0164583400,
0.0005799682,
0.0056237243,
0.0036650626,
-0.0010812770,
0.0131136253,
-0.0131954607,
-0.0146330241,
-0.0189883038,
-0.0201676618,
-0.0309138726,
-0.0070939241,
-0.0169520807,
-0.0087252930,
0.0037959605,
-0.0075060921,
-0.0050719832,
-0.0012812170,
-0.0154950665,
-0.0261910167,
-0.0126452846,
-0.0285719410,
-0.0283230953,
-0.0069422591,
-0.0083981557,
-0.0126049668,
0.0060943104,
-0.0061258436,
-0.0075468179,
-0.0170711018,
-0.0173813011,
-0.0387025960,
-0.0167955384,
-0.0130157089,
-0.0204663333,
0.0000687151,
0.0042066565,
-0.0080297301,
-0.0033106753,
-0.0018004236,
-0.0290264767,
-0.0226755291,
-0.0206875335,
-0.0243353695,
-0.0212240666,
-0.0080444124,
-0.0054343226,
0.0041533997,
0.0038105911,
-0.0046900436,
0.0007649981,
-0.0052884133,
-0.0181837454,
-0.0224452298,
-0.0154692782,
-0.0234635342,
-0.0129770301,
0.0077864146,
-0.0045950660,
0.0040971441,
0.0169249587,
-0.0004216824,
-0.0141065391,
-0.0013882212,
-0.0220318213,
-0.0247404743,
0.0013414974,
-0.0016633149,
0.0005366802,
0.0266304892,
0.0246079713,
0.0023531923,
0.0159150213,
0.0041511841,
-0.0144028086,
-0.0071961451,
-0.0042711515,
-0.0089243799,
0.0031049105,
0.0169029627,
0.0116553204,
0.0252540484,
0.0220886972,
0.0042147129,
0.0159561802,
-0.0013457715,
-0.0115458677,
0.0004593348,
0.0000546303,
-0.0090550818,
0.0206100922,
0.0316914245,
0.0139330067,
0.0290375780,
0.0358191133,
0.0074618985,
0.0055712666,
0.0108942781,
-0.0092650680,
-0.0020273877,
0.0195545740,
0.0068740272,
0.0177097246,
0.0320895799,
0.0221220758,
0.0109764319,
0.0157202221,
-0.0002887208,
-0.0127372062,
0.0001814817,
-0.0071895956,
0.0026040762,
0.0086332541,
0.0191988852,
0.0200319923,
0.0287610330,
0.0135121848,
0.0141880112,
0.0018921713,
-0.0056239408,
-0.0129371556,
-0.0001724377,
-0.0077925860,
0.0015323753,
0.0240097865,
0.0135018751,
0.0166553967,
0.0244612582,
0.0122245159,
-0.0116010923,
-0.0050068442,
-0.0126517024,
-0.0205826778,
-0.0117277903,
0.0087577486,
-0.0033510944,
0.0189667791,
0.0106854662,
0.0186799373,
-0.0062625846,
0.0063095884,
-0.0150967864,
-0.0181857292,
-0.0153279714,
-0.0078252647,
-0.0074740676,
-0.0007370437,
0.0149264373,
0.0050687809,
0.0166747756,
-0.0095273452,
0.0050392379,
-0.0239367578,
-0.0225956198,
-0.0287516583,
-0.0178724937,
-0.0201470628,
-0.0060177729,
0.0060491730,
0.0065116184,
0.0047803046,
0.0107686035,
-0.0065533589,
-0.0148432190,
-0.0207750574,
-0.0149892913,
-0.0272037722,
-0.0138590746,
-0.0016961568,
-0.0063794404,
0.0117693692,
0.0075889048,
0.0008229491,
-0.0129066017,
-0.0035412502,
-0.0263027381,
-0.0235858895,
-0.0234386530,
-0.0092981467,
-0.0094628632,
0.0038628229,
0.0086771892,
0.0044234497,
0.0091693597,
-0.0012886862,
-0.0063014221,
-0.0210157968,
-0.0178772323,
-0.0193323866,
-0.0102678444,
-0.0075431215,
-0.0020675831,
0.0116940178,
0.0041272449,
0.0136596411,
0.0075112372,
-0.0050037866,
-0.0101639843,
-0.0006896598,
-0.0187399238,
-0.0123193432,
0.0100577194,
-0.0019658934,
0.0076760314,
0.0237067249,
0.0164635684,
0.0011968613,
0.0108025642,
-0.0008481773,
-0.0207043532,
-0.0073722461,
-0.0051272614,
0.0008201787,
0.0076731835,
0.0211370103,
0.0184829459,
0.0216801837,
0.0178481974,
0.0031019659,
0.0016773561,
-0.0155335106,
-0.0083617447,
-0.0023084737,
0.0042381273,
0.0099963974,
0.0181056373,
0.0191107690,
0.0216924883,
0.0267338958,
0.0092202853,
-0.0002452704,
0.0067880442,
0.0035533006,
-0.0040968629,
0.0090838801,
0.0159397703,
0.0144560086,
0.0235482231,
0.0207553785,
0.0128956968,
0.0027733799,
0.0009995174,
-0.0068008597,
-0.0142424731,
-0.0026027763,
0.0032335334,
0.0097344220,
0.0113575710,
0.0211144146,
0.0134705398,
0.0088274190,
0.0038900445,
-0.0034640348,
-0.0135276094,
-0.0080399830,
-0.0078989603,
-0.0030003816,
0.0094662150,
0.0082202991,
0.0136555992,
0.0061148596,
0.0163801704,
-0.0023219513,
-0.0067274394,
-0.0127165820,
-0.0104950657,
-0.0113175232,
-0.0074439505,
-0.0013588810,
0.0055696978,
0.0049141385,
0.0033581099,
0.0004550336,
-0.0068781553,
-0.0194731392,
-0.0218549091,
-0.0145833027,
-0.0299649239,
-0.0060020294,
-0.0044772835,
0.0070387409,
0.0009440858,
0.0094038937,
-0.0063200770,
-0.0060012699,
-0.0174645353,
-0.0207286905,
-0.0261802413,
-0.0159957409,
-0.0110659422,
-0.0142805604,
0.0058126007,
-0.0049789092,
-0.0019106815,
-0.0031757019,
-0.0067253504,
-0.0245693866,
-0.0196859017,
-0.0195597373,
-0.0249642134,
-0.0143763088,
-0.0110663325,
-0.0092124930,
0.0098477826,
0.0001307586,
-0.0063162507,
-0.0060571679,
-0.0113648307,
-0.0259275362,
-0.0257510170,
-0.0151167866,
-0.0250867922,
-0.0070334226,
0.0016319253,
0.0048876833,
0.0026429011,
0.0124784503,
-0.0065418798,
-0.0092409663,
-0.0190251172,
-0.0212221630,
-0.0166251622,
-0.0092078708,
-0.0088850660,
0.0023945463,
0.0173157416,
0.0011230342,
0.0150264092,
0.0022272218,
-0.0017515691,
-0.0129201766,
-0.0057978458,
-0.0111907832,
-0.0051568006,
0.0048116622,
0.0053441050,
0.0178214181,
0.0196422338,
0.0180281866,
0.0081641795,
0.0107495096,
-0.0040676277,
-0.0069678240,
-0.0045364671,
-0.0033170772,
0.0079073664,
0.0161821637,
0.0201972537,
0.0269473996,
0.0289415643,
0.0234435406,
0.0120426342,
0.0049073603,
-0.0063523436,
0.0039053452,
0.0022329013,
0.0085686464,
0.0133904433,
0.0234557949,
0.0349087492,
0.0231281072,
0.0221026838,
0.0208749808,
0.0050276686,
0.0008861222,
0.0068756826,
0.0019003318,
0.0052149505,
0.0214775112,
0.0256933942,
0.0209077243,
0.0378111973,
0.0242572725,
0.0118410783,
0.0128225628,
0.0079939272,
-0.0120629091,
0.0078390455,
0.0016343727,
0.0079857595,
0.0214993376,
0.0256027132,
0.0193855669,
0.0253772270,
0.0152594410,
-0.0056107286,
0.0028786962,
-0.0138868848,
-0.0090659326,
0.0002005246,
0.0089324536,
-0.0029512797,
0.0281703081,
0.0144055495,
0.0184574202,
0.0144474655,
0.0070700771,
-0.0139105022,
-0.0035338528,
-0.0034749266,
-0.0272303745,
-0.0010247524,
0.0092908721,
0.0011356767,
0.0116608888,
0.0205609575,
-0.0039338553,
-0.0008585532,
-0.0085087577,
-0.0248107109,
-0.0302497093,
-0.0038967901,
-0.0246508997,
0.0043332335,
0.0014078955,
0.0079273423,
0.0009397065,
0.0048595169,
-0.0187076088,
-0.0192536581,
-0.0209376421,
-0.0322435051,
-0.0178877097,
-0.0075991820,
-0.0044314531,
-0.0160105042,
0.0163801778,
-0.0042734626,
-0.0056538736,
-0.0049748654,
-0.0164664481,
-0.0297167189,
-0.0119103817,
-0.0232100785,
-0.0247984566,
-0.0087890578,
-0.0022410539,
-0.0147116911,
0.0048659840,
-0.0046655801,
-0.0207188390,
-0.0200059842,
-0.0215678010,
-0.0327789858,
-0.0317788161,
-0.0064582704,
-0.0141796134,
-0.0045220950,
0.0046375087,
0.0007773291,
-0.0103286263,
-0.0103828907,
-0.0265096333,
-0.0222977903,
-0.0246175211,
-0.0279178433,
-0.0128968712,
0.0023497832,
-0.0075273057,
0.0056032692,
0.0086517259,
-0.0002919734,
-0.0059171929,
-0.0004298871,
-0.0228487235,
-0.0111760646,
-0.0090976991,
-0.0070273960,
-0.0080398321,
0.0193010196,
0.0108615998,
-0.0009935130,
0.0224351957,
0.0028087259,
-0.0115129547,
-0.0095276590,
0.0017352512,
-0.0235553198,
0.0104383864,
0.0142551670,
0.0162106324,
0.0196154062,
0.0317359120,
0.0160956644,
0.0051915655,
0.0004462166,
-0.0100109642,
-0.0039359671,
-0.0065853358,
-0.0027825222,
0.0123414965,
0.0256066788,
0.0208784081,
0.0223738812,
0.0295972712,
0.0056757340,
0.0107661495,
0.0070800032,
-0.0149858911,
0.0002898280,
0.0159821492,
0.0033373642,
0.0141354501,
0.0420314819,
0.0165169127,
0.0147614367,
0.0249048620,
0.0046912944,
-0.0146220811,
0.0106034139,
-0.0076133381,
-0.0087394230,
0.0208956860,
0.0184496306,
0.0140217692,
0.0283178203,
0.0256688613,
0.0080120945,
0.0095651587,
0.0002042252,
-0.0088508250,
0.0019103197,
0.0000401103,
0.0024411620,
0.0229921266,
0.0203216802,
0.0215569958,
0.0311876759,
0.0148550142,
-0.0023176819,
0.0062401900,
-0.0119234575,
-0.0177463293,
-0.0101013333,
0.0073822658,
-0.0119120721,
0.0268485472,
0.0229882803,
0.0006250293,
0.0083793392,
0.0135927256,
-0.0242452659,
-0.0216910057,
-0.0047336863,
-0.0218607690,
-0.0104513438,
0.0128393210,
0.0064853160,
0.0080433786,
0.0209835451,
-0.0029701737,
0.0011723289,
-0.0165404212,
-0.0169028807,
-0.0288106296,
-0.0066859964,
-0.0167724248,
-0.0091322251,
0.0045877998,
0.0054916418,
0.0030394681,
0.0085001905,
-0.0047675949,
-0.0266719237,
-0.0043147290,
-0.0299007483,
-0.0247939900,
-0.0117630176,
-0.0055286791,
-0.0055532809,
0.0235036872,
0.0156076085,
-0.0047904179,
0.0082805827,
-0.0016380894,
-0.0276803151,
-0.0205154307,
-0.0179583058,
-0.0193524212,
-0.0112070413,
0.0070549087,
-0.0000409597,
0.0045023263,
0.0094578769,
-0.0082011223,
-0.0162390694,
-0.0193210132,
-0.0287144519,
-0.0229315720,
-0.0071442132,
-0.0162277035,
-0.0004685269,
0.0134427156,
0.0118835783,
0.0118760532,
0.0140639115,
-0.0051636486,
-0.0102122230,
-0.0076199146,
-0.0253968332,
-0.0127349086,
-0.0022337581,
-0.0024659829,
0.0000290106,
0.0230250414,
0.0084678438,
-0.0059660301,
0.0158823673,
-0.0137973893,
-0.0229841620,
-0.0061036786,
-0.0026928955,
-0.0198494829,
0.0182874333,
0.0161097050,
0.0106643960,
0.0263539981,
0.0202774033,
0.0025514928,
0.0004341069,
0.0008902788,
-0.0181628056,
-0.0052421871,
0.0074862647,
0.0031264392,
0.0128072817,
0.0263239220,
0.0196824409,
0.0216143299,
0.0139309112,
-0.0049321363,
-0.0066115446,
0.0015792083,
-0.0158376358,
0.0028582339,
0.0166888870,
0.0067336089,
0.0187362768,
0.0289296340,
0.0075168051,
0.0075573949,
0.0155902151,
-0.0097545525,
-0.0101990085,
0.0085077677,
-0.0036747984,
0.0016053396,
0.0175481457,
0.0072388491,
0.0073806066,
0.0228632260,
0.0043010786,
-0.0065502007,
0.0058940887,
-0.0051568211,
-0.0075278361,
0.0026885979,
0.0102513516,
0.0032011135,
0.0242597815,
0.0111303478,
0.0158743169,
0.0164384749,
-0.0018545612,
-0.0103925085,
-0.0007279564,
-0.0071513159,
-0.0104386508,
0.0123229977,
0.0104223927,
0.0069645564,
0.0103495773,
0.0152945723,
-0.0180242881,
0.0000447957,
-0.0166248903,
-0.0235514436,
-0.0160581395,
0.0005225849,
-0.0076874290,
0.0044541163,
0.0087555507,
-0.0011710040,
-0.0006793601,
0.0003944327,
-0.0203731488,
-0.0178220384,
-0.0164097194,
-0.0166912414,
-0.0124873118,
-0.0129138194,
0.0014575266,
-0.0092981067,
0.0070418185,
-0.0117050586,
-0.0127312811,
-0.0231156852,
-0.0199162960,
-0.0327649377,
-0.0154669136,
-0.0210614391,
-0.0066336729,
0.0098931380,
0.0050723949,
-0.0008412361,
0.0033175871,
-0.0006450348,
-0.0238405634,
-0.0166966543,
-0.0206410717,
-0.0257617775,
-0.0149173848,
-0.0021874302,
-0.0046433937,
0.0014088782,
0.0020179590,
0.0024327629,
-0.0100892140,
-0.0110637210,
-0.0291643124,
-0.0162653457,
-0.0209578164,
-0.0174950212,
-0.0112510938,
0.0071733654,
0.0025717888,
0.0104404502,
0.0143159227,
-0.0031361645,
-0.0035610003,
-0.0110619692,
-0.0139856618,
-0.0228551067,
-0.0055328244,
-0.0059870118,
0.0082360664,
0.0192783047,
0.0118715409,
0.0050671641,
0.0111532304,
-0.0019479141,
-0.0231508799,
-0.0021262919,
-0.0192316230,
-0.0125914812,
0.0059079695,
0.0077055264,
0.0142242005,
0.0277981572,
0.0217129812,
0.0146383159,
0.0248078816,
-0.0011529413,
-0.0057669333,
0.0073663290,
0.0028866644,
0.0011962166,
0.0209391210,
0.0304341298,
0.0231851935,
0.0384836197,
0.0265943259,
0.0078638960,
0.0068587456,
0.0021977907,
-0.0054804217,
-0.0036459616,
0.0136711355,
0.0072124386,
0.0297716931,
0.0288796313,
0.0268901158,
0.0221543312,
0.0241064280,
0.0093206093,
0.0082091121,
0.0040879757,
0.0003853016,
0.0106411045,
0.0148363141,
0.0166925285,
0.0283390954,
0.0328254551,
0.0171403177,
0.0215906166,
0.0069997329,
-0.0088499887,
-0.0060885893,
-0.0020828082,
-0.0105440980,
0.0037196234,
0.0118269250,
0.0206660200,
0.0195942074,
0.0313660428,
0.0094486130,
0.0049832393,
-0.0022920289,
-0.0022963330,
-0.0089295870,
-0.0035076670,
0.0070120208,
0.0051089190,
0.0162143242,
0.0180073287,
0.0137509070,
-0.0021186722,
0.0099372342,
-0.0149868065,
-0.0121430531,
-0.0242140312,
-0.0057702605,
-0.0136786783,
-0.0091572851,
0.0010891489,
0.0107987802,
0.0004939954,
0.0030585481,
-0.0075067673,
-0.0179048423,
-0.0241492148,
-0.0199620072,
-0.0214530416,
-0.0137972739,
-0.0043996540,
-0.0019379960,
0.0193050355,
-0.0057776109,
0.0060747913,
-0.0158063043,
-0.0168339331,
-0.0347735062,
-0.0204596464,
-0.0341685005,
-0.0143362228,
-0.0070343907,
-0.0092018684,
-0.0019979002,
0.0034386653,
-0.0033769011,
-0.0227414817,
-0.0089961980,
-0.0285227615,
-0.0301535036,
-0.0169540159,
-0.0089393156,
-0.0130509948,
-0.0027898652,
0.0089336718,
-0.0015625713,
-0.0050026672,
-0.0100800591,
-0.0234908350,
-0.0242470093,
-0.0273821019,
-0.0232832767,
-0.0220180303,
-0.0107303448,
-0.0034524938,
0.0050761923,
-0.0019670483,
0.0040787375,
-0.0059285993,
-0.0136462273,
-0.0182094574,
-0.0166990142,
-0.0181979928,
-0.0086078309,
0.0072355391,
0.0050789956,
0.0016945105,
0.0140356682,
0.0109767066,
-0.0072729485,
-0.0091514736,
-0.0108055398,
-0.0217970982,
-0.0134307472,
0.0024604797,
-0.0003231670,
0.0050862110,
0.0099389115,
0.0198032446,
0.0037774849,
0.0006595415,
-0.0045551592,
-0.0072113476,
-0.0087021282,
0.0029606135,
0.0048269560,
0.0077268435,
0.0271857381,
0.0283284336,
0.0234277453,
0.0177710541,
0.0180102531,
0.0034800093,
-0.0044049169,
-0.0012040869,
0.0014780503,
0.0029777568,
0.0129164737,
0.0259970855,
0.0183276497,
0.0128058549,
0.0205444880,
0.0073911930,
-0.0034933081,
-0.0033652359,
0.0019223909,
-0.0029727174,
0.0075027575,
0.0233863816,
0.0206019469,
0.0205734018,
0.0249827672,
0.0219052732,
0.0095365467,
0.0054190564,
0.0032326807,
-0.0071719596,
0.0031222915,
0.0078901174,
0.0005449823,
0.0151172895,
0.0278497767,
0.0225684159,
0.0158277191,
0.0141252400,
-0.0014601613,
-0.0028659361,
-0.0105558746,
-0.0097524580,
-0.0052057793,
0.0091285389,
0.0116664926,
0.0346298963,
0.0205087196,
0.0112937661,
0.0213702489,
0.0012407243,
-0.0190559607,
-0.0130392481,
-0.0088322219,
-0.0167028997,
0.0081266537,
0.0130913239,
0.0163013674,
0.0082578808,
0.0269108862,
-0.0109504303,
-0.0089807669,
-0.0153962383,
-0.0230837092,
-0.0275218561,
-0.0099118352,
-0.0134539548,
-0.0051687192,
0.0155055467,
0.0116151152,
0.0076664174,
0.0151019692,
-0.0054636896,
-0.0149887316,
-0.0039403709,
-0.0283945184,
-0.0164868534,
-0.0121217510,
-0.0005052742,
-0.0027357936,
0.0210086908,
0.0017353682,
-0.0005827128,
0.0031888238,
-0.0141499508,
-0.0375543125,
-0.0178666692,
-0.0191760976,
-0.0248473659,
0.0010925268,
0.0081932843,
0.0052955891,
0.0154962158,
0.0158423521,
-0.0087601561,
-0.0108489282,
-0.0147795910,
-0.0235895999,
-0.0177554600,
-0.0128525496,
-0.0108104562,
0.0078572631,
0.0122042242,
0.0096365288,
0.0037633958,
0.0077195326,
-0.0125629809,
-0.0135460012,
-0.0185813606,
-0.0196247734,
-0.0168424882,
-0.0028198224,
-0.0027689389,
0.0072626206,
0.0214444008,
0.0069447230,
0.0115957251,
0.0062816814,
-0.0142898280,
-0.0169416778,
-0.0065286560,
-0.0133682033,
-0.0140170045,
0.0133190658,
0.0125056738,
0.0166974869,
0.0183938369,
0.0144006293,
-0.0079725431,
-0.0077088485,
-0.0031874077,
-0.0299690105,
-0.0001865902,
0.0039951624,
0.0076452037,
0.0124120796,
0.0355237871,
0.0146171646,
0.0152715631,
0.0137409065,
-0.0049801692,
-0.0034420374,
-0.0038925693,
-0.0029740876,
0.0025398287,
0.0169928074,
0.0116351442,
0.0264991522,
0.0254957639,
0.0079490151,
0.0113670165,
0.0029070536,
-0.0137002338,
-0.0137138106,
0.0026398825,
-0.0051296204,
0.0055446317,
0.0203659907,
0.0135717308,
0.0202407110,
0.0246017016,
0.0039280695,
-0.0056956983,
0.0094021708,
-0.0012895801,
-0.0061403639,
0.0084873363,
0.0164072514,
0.0055548032,
0.0262359884,
0.0174651593,
0.0029474914,
0.0124108884,
0.0032472978,
-0.0139838252,
-0.0068837246,
-0.0084624244,
-0.0096414285,
0.0082758926,
0.0069136610,
0.0023631167,
0.0232192427,
0.0167611726,
-0.0079809995,
0.0063158609,
-0.0153339570,
-0.0217107479,
-0.0108440639,
0.0014775036,
-0.0122501329,
0.0147898318,
0.0099887196,
0.0065663029,
0.0023998963,
0.0056652720,
-0.0275415480,
-0.0212955400,
-0.0059424783,
-0.0303125679,
-0.0141312554,
0.0041985423,
-0.0060969461,
-0.0083059147,
0.0091361050,
-0.0100205457,
-0.0181208011,
-0.0084863175,
-0.0179633200,
-0.0264179129,
-0.0070588761,
-0.0211962573,
0.0005210679,
0.0060749259,
-0.0018778584,
-0.0075009791,
0.0042891866,
-0.0076409914,
-0.0290027000,
-0.0170230754,
-0.0338751078,
-0.0298675112,
-0.0171829965,
-0.0036590984,
-0.0189158879,
0.0101135857,
0.0012655271,
-0.0057401271,
-0.0117579335,
-0.0178961363,
-0.0298561528,
-0.0220879931,
-0.0196318235,
-0.0240028650,
-0.0009425747,
0.0036928409,
-0.0001448825,
0.0017520135,
0.0057773339,
-0.0109545505,
-0.0146417273,
-0.0115161585,
-0.0218678005,
-0.0186792780,
-0.0014973164,
-0.0064904150,
0.0014627596,
0.0201649200,
0.0020892094,
0.0003065796,
0.0111422762,
-0.0118974792,
-0.0223339740,
-0.0067783636,
-0.0171923377,
-0.0143020321,
0.0081176143,
0.0136241913,
0.0153057128,
0.0308979750,
0.0182238519,
0.0143759996,
0.0065246173,
-0.0006768923,
-0.0144616524,
-0.0024863058,
-0.0016675196,
-0.0015018940,
0.0224102736,
0.0262030568,
0.0163971875,
0.0312211663,
0.0212290548,
-0.0034219017,
0.0066782441,
0.0068446361,
-0.0100869136,
0.0094500221,
0.0271453969,
0.0113151912,
0.0373001173,
0.0397566929,
0.0200006291,
0.0164292660,
0.0269066282,
-0.0093153426,
-0.0029377691,
0.0042454079,
0.0015538095,
0.0068457196,
0.0232028104,
0.0250352584,
0.0258760322,
0.0356021821,
0.0135375094,
0.0154282451,
0.0069978675,
-0.0023687738,
-0.0046532094,
0.0069650919,
-0.0002240562,
0.0146276448,
0.0258017592,
0.0247272495,
0.0184266102,
0.0356552526,
0.0117217833,
0.0032755113,
0.0101540433,
-0.0080318172,
-0.0132953981,
0.0155941006,
0.0043602167,
0.0018738810,
0.0301200449,
0.0222938322,
0.0056527546,
0.0123066716,
0.0035233512,
-0.0311028287,
-0.0068368241,
-0.0140791619,
-0.0073058279,
0.0020445201,
0.0200540554,
0.0109620569,
0.0223982073,
0.0124567449,
-0.0046933289,
-0.0137239052,
-0.0180248581,
-0.0218798444,
-0.0253556669,
-0.0015714905,
-0.0209892076,
0.0069430233,
0.0058704643,
0.0038836689,
-0.0021463265,
0.0068154866,
-0.0194776747,
-0.0187921990,
-0.0162415933,
-0.0316419192,
-0.0212479085,
-0.0037973486,
-0.0122022964,
-0.0030254363,
0.0134335179,
-0.0006039384,
0.0000677433,
-0.0127059668,
-0.0196235217,
-0.0422542617,
-0.0201524757,
-0.0255895555,
-0.0253640153,
-0.0102264322,
-0.0013287021,
-0.0033339038,
-0.0015025266,
-0.0084296418,
-0.0213709176,
-0.0184340570,
-0.0315091684,
-0.0286802649,
-0.0240892749,
-0.0131036704,
-0.0116417110,
0.0002088156,
0.0067459792,
-0.0031739115,
0.0041565727,
-0.0079590939,
-0.0175131299,
-0.0227714125,
-0.0180231947,
-0.0288051181,
-0.0168784801,
-0.0017464854,
-0.0139514133,
0.0011467042,
0.0064740833,
-0.0050479071,
-0.0149539383,
-0.0028404840,
-0.0300590470,
-0.0278841816,
-0.0060593737,
-0.0113299126,
-0.0066663390,
0.0094643878,
0.0148694161,
0.0086454973,
0.0124470880,
0.0056038029,
-0.0104477536,
-0.0037611672,
-0.0140516004,
-0.0091736978,
-0.0056856875,
0.0098906569,
0.0014437507,
0.0197571479,
0.0117418366,
0.0128034418,
0.0175012480,
-0.0062034205,
-0.0044670310,
-0.0015509557,
0.0020014944,
-0.0126443915,
0.0253807455,
0.0174493138,
0.0163295455,
0.0309356656,
0.0259517338,
0.0063769477,
0.0078135869,
0.0071854894,
-0.0114236251,
-0.0005120729,
0.0171475969,
0.0116618872,
0.0241101999,
0.0242566578,
0.0219236352,
0.0183387026,
0.0150220143,
-0.0003881969,
-0.0005757395,
0.0008885650,
-0.0027945035,
0.0083166631,
0.0105335945,
0.0194865093,
0.0213968176,
0.0248475913,
0.0137633346,
0.0203353073,
0.0132083045,
0.0013507773,
-0.0006942946,
0.0157443546,
-0.0015489846,
0.0159807019,
0.0288334005,
0.0167085957,
0.0147595163,
0.0274420511,
0.0079976618,
-0.0114203412,
-0.0020273258,
-0.0094889831,
-0.0135010369,
-0.0005358772,
0.0123751396,
0.0072858287,
0.0233663898,
0.0156056620,
0.0217733458,
-0.0034354869,
0.0044827098,
-0.0130461631,
-0.0113824140,
-0.0132000176,
-0.0042761974,
-0.0031274427,
0.0104098758,
0.0152570214,
0.0121329175,
0.0089076217,
-0.0019709852,
-0.0004781901,
-0.0234384555,
-0.0185238216,
-0.0187134482,
-0.0096070226,
-0.0120008606,
0.0079847584,
0.0107400948,
0.0045138034,
0.0030339304,
0.0019398531,
-0.0173968095,
-0.0241146833,
-0.0256964676,
-0.0075556198,
-0.0231355131,
-0.0032055974,
0.0049313866,
0.0069648894,
0.0072870655,
0.0051789102,
-0.0002167066,
-0.0162566956,
-0.0153290667,
-0.0237588845,
-0.0217880774,
-0.0256281439,
-0.0062071336,
-0.0108131468,
0.0089482814,
0.0072202208,
0.0100840721,
0.0057851458,
-0.0005929941,
-0.0110971276,
-0.0176491365,
-0.0207625516,
-0.0203584470,
-0.0076583661,
-0.0046588904,
0.0083456477,
0.0142585896,
0.0063448399,
0.0068537230,
0.0039265063,
-0.0192595627,
-0.0241277926,
-0.0121553689,
-0.0216502529,
-0.0141241029,
-0.0008914052,
0.0038204340,
0.0064759380,
0.0157893654,
0.0081101833,
-0.0018332991,
-0.0023921095,
-0.0085159680,
-0.0180964004,
-0.0117545445,
-0.0013541246,
-0.0032294749,
0.0064435313,
0.0197694656,
0.0190418325,
0.0153351929,
0.0146701504,
-0.0016140391,
-0.0014334018,
-0.0144466478,
-0.0079355137,
-0.0057248631,
0.0011550554,
0.0102000544,
0.0218038373,
0.0190616027,
0.0150649641,
0.0198267773,
0.0014774698,
-0.0048933038,
-0.0043497770,
-0.0043116347,
0.0009383920,
0.0105147008,
0.0154277328,
0.0149560217,
0.0317654088,
0.0223978143,
0.0136404801,
0.0045042876,
-0.0017406794,
-0.0071574962,
-0.0089301830,
-0.0037268554,
0.0007174333,
0.0086916359,
0.0126679745,
0.0257795118,
0.0205752812,
0.0148000289,
0.0107809445,
0.0028706470,
-0.0063676825,
-0.0055566411,
-0.0031722966,
0.0038728884,
0.0106683793,
0.0146747855,
0.0198158175,
0.0172831398,
0.0158424471,
-0.0006273939,
-0.0038906746,
-0.0112559358,
-0.0150752701,
-0.0110674566,
-0.0036279401,
-0.0044457782,
0.0038395461,
0.0097997654,
0.0125441616,
0.0047378568,
0.0048742532,
-0.0164001901,
-0.0062364065,
-0.0176336579,
-0.0252067894,
-0.0084999250,
0.0002787882,
-0.0042656637,
0.0063005346,
0.0165481474,
-0.0029847005,
0.0067413859,
-0.0134296911,
-0.0165800247,
-0.0325668305,
-0.0113880262,
-0.0253030751,
-0.0124799190,
0.0012093156,
-0.0017219723,
-0.0030804076,
0.0005304295,
-0.0109395497,
-0.0219344608,
-0.0139013473,
-0.0311951172,
-0.0270196460,
-0.0122911250,
-0.0110708997,
-0.0170341749,
0.0095848264,
-0.0054537365,
-0.0013422524,
-0.0116269859,
-0.0095831482,
-0.0242658537,
-0.0184344817,
-0.0263526365,
-0.0288301967,
-0.0099440990,
-0.0060168798,
-0.0099285794,
-0.0029132036,
0.0035514161,
-0.0116790142,
-0.0032010167,
-0.0170288440,
-0.0253064558,
-0.0145393340,
-0.0073751411,
-0.0121270539,
0.0040893480,
0.0103212474,
0.0011752517,
0.0087887086,
-0.0005545311,
-0.0180295929,
-0.0097897723,
-0.0109943645,
-0.0183242932,
-0.0121858101,
0.0044288086,
0.0026866058,
0.0095406715,
0.0126906065,
0.0060498756,
-0.0008221563,
-0.0039075920,
-0.0085030487,
-0.0142275970,
-0.0003002750,
-0.0075045084,
0.0071832389,
0.0159918033,
0.0207850821,
0.0173553154,
0.0235250313,
0.0146714598,
0.0095418040,
0.0093686301,
-0.0020115818,
0.0031269416,
0.0100134965,
0.0114502534,
0.0179036111,
0.0255463813,
0.0266505703,
0.0167067461,
0.0176142920,
0.0130523406,
-0.0056771012,
-0.0009637331,
0.0067085582,
0.0066469042,
0.0085181277,
0.0315216295,
0.0277257897,
0.0316762812,
0.0317996889,
0.0216603838,
0.0045582522,
0.0069685327,
0.0035969773,
-0.0058209216,
0.0112247895,
0.0062929462,
0.0186523143,
0.0317352377,
0.0280395355,
0.0208827741,
0.0275095906,
0.0139110181,
0.0039209411,
0.0062535116,
-0.0046839486,
-0.0010535580,
0.0155499727,
0.0087485202,
0.0148118651,
0.0289150141,
0.0185091682,
0.0120082367,
0.0192267001,
0.0016924407,
-0.0155559843,
0.0018241832,
-0.0037489878,
-0.0136901299,
0.0079714321,
0.0180451516,
0.0097056562,
0.0213003047,
0.0158653334,
-0.0021899478,
-0.0061112125,
-0.0111953309,
-0.0262404382,
-0.0204054732,
-0.0044648517,
-0.0173523445,
0.0162000917,
0.0118333464,
0.0092652459,
0.0074766972,
0.0086101089,
-0.0196522027,
-0.0193179082,
-0.0216628388,
-0.0306935441,
-0.0204560682,
-0.0039377380,
-0.0066794334,
-0.0046918783,
0.0158127137,
-0.0136604430,
-0.0098602790,
-0.0084198602,
-0.0310311746,
-0.0395497680,
-0.0152091254,
-0.0254916288,
-0.0281655900,
-0.0040432662,
-0.0001997611,
-0.0072187646,
0.0069651697,
-0.0112385405,
-0.0142112914,
-0.0204394422,
-0.0263668373,
-0.0363594368,
-0.0256778970,
-0.0168406144,
-0.0222962741,
-0.0012874221,
-0.0016997077,
-0.0046430724,
0.0004665763,
-0.0084663536,
-0.0349304155,
-0.0218314528,
-0.0262892339,
-0.0342428684,
-0.0163379367,
-0.0085736820,
-0.0128538059,
0.0080196708,
0.0101614278,
-0.0118431281,
-0.0044365209,
-0.0072581763,
-0.0328007266,
-0.0247545633,
-0.0151340757,
-0.0173587240,
-0.0161123555,
0.0104611572,
0.0008798485,
0.0005712726,
0.0103527382,
-0.0035920844,
-0.0202211011,
-0.0093569681,
-0.0125629883,
-0.0277969521,
0.0037742257,
0.0032774275,
0.0026508200,
0.0124480864,
0.0204631649,
0.0106568737,
0.0117541747,
-0.0013001222,
-0.0034176165,
-0.0007541657,
-0.0041478071,
-0.0035677613,
0.0180876087,
0.0091746906,
0.0139516080,
0.0251228642,
0.0244222134,
0.0005698932,
0.0161868874,
0.0064804377,
-0.0128511172,
0.0047486867,
0.0107138082,
0.0072591761,
0.0139575861,
0.0395397656,
0.0140158329,
0.0229103956,
0.0226404164,
0.0032596365,
-0.0026239373,
0.0070429649,
-0.0027159527,
-0.0022734897,
0.0292953327,
0.0202996116,
0.0156406984,
0.0272763502,
0.0205463003,
0.0153527036,
0.0086071389,
0.0028269610,
-0.0022634729,
0.0109205851,
-0.0020614276,
0.0140918214,
0.0218880754,
0.0125228846,
0.0193403289,
0.0287938155,
0.0088751167,
-0.0012051228,
0.0153141338,
-0.0090294061,
-0.0117238974,
0.0058786981,
0.0099675059,
-0.0025349648,
0.0327541642,
0.0179703943,
0.0047389520,
0.0144423069,
0.0079100775,
-0.0191048197,
-0.0053379415,
-0.0025210960,
-0.0172538348,
0.0045801606,
0.0202012267,
0.0056158244,
0.0155439982,
0.0151108429,
0.0036346093,
0.0011040698,
-0.0106391516,
-0.0179874506,
-0.0146828508,
-0.0036280092,
-0.0113560818,
0.0072238222,
0.0081722122,
0.0059182914,
0.0063075442,
0.0152904904,
-0.0200866126,
-0.0143832527,
-0.0075313332,
-0.0313071869,
-0.0233912300,
-0.0031737497,
-0.0073446920,
-0.0034972643,
0.0197407305,
0.0034686050,
-0.0023063133,
0.0004546086,
-0.0141729964,
-0.0287770666,
-0.0146597065,
-0.0236069635,
-0.0102753760,
-0.0045128078,
0.0092924871,
-0.0020803858,
0.0126488060,
0.0062151160,
-0.0118598510,
-0.0099276202,
-0.0148874894,
-0.0221029501,
-0.0166052859,
-0.0058587743,
-0.0144176697,
0.0114024198,
0.0086464500,
-0.0016527093,
0.0074128024,
0.0031126780,
-0.0210780092,
-0.0159525946,
-0.0163138472,
-0.0272033755,
-0.0110247452,
0.0031616837,
-0.0017448785,
0.0099783186,
0.0202965401,
0.0046635577,
-0.0059288247,
0.0028135695,
-0.0205474794,
-0.0196429640,
-0.0063086231,
-0.0103094662,
-0.0088437498,
0.0179341286,
0.0117119197,
0.0069381688,
0.0243044794,
0.0049323025,
-0.0051928116,
-0.0040021702,
-0.0070955842,
-0.0177821927,
0.0028408631,
-0.0006302617,
0.0094232066,
0.0279347636,
0.0242480151,
0.0134114418,
0.0178142227,
0.0056581334,
-0.0124873174,
-0.0063666366,
-0.0084452443,
-0.0139151793,
0.0118458737,
0.0160173848,
0.0154862367,
0.0330513753,
0.0259638615,
0.0098206280,
0.0104692532,
0.0016935740,
-0.0195145477,
-0.0015342706,
0.0049657817,
-0.0038917582,
0.0101815071,
0.0273830798,
0.0157453585,
0.0231157597,
0.0252532475,
0.0015013481,
0.0018728297,
0.0003374192,
-0.0110842949,
-0.0041350625,
0.0052942280,
0.0023007279,
0.0140199447,
0.0341621898,
0.0182926841,
0.0231057238,
0.0173340887,
0.0005086110,
-0.0084860772,
-0.0068574352,
-0.0136023238,
-0.0121300314,
0.0058106282,
0.0107930964,
0.0141893737,
0.0248246007,
0.0149880014,
0.0020580946,
0.0041829166,
-0.0182228312,
-0.0190073363,
-0.0070149675,
-0.0035119769,
-0.0068257852,
0.0081562167,
0.0133456886,
0.0138815995,
0.0131036174,
0.0078466432,
-0.0142013226,
-0.0043585785,
-0.0219631772,
-0.0089193033,
-0.0203213952,
-0.0073586036,
-0.0078100753,
0.0041957647,
0.0063231145,
-0.0048873657,
-0.0026207571,
-0.0102346800,
-0.0193768777,
-0.0315771513,
-0.0174063928,
-0.0342409089,
-0.0085419212,
-0.0142519865,
0.0017162864,
-0.0018940585,
0.0061197886,
-0.0067672059,
-0.0116078332,
-0.0178630073,
-0.0271173920,
-0.0259042382,
-0.0217462406,
-0.0127737727,
-0.0113734640,
-0.0077672834,
0.0044254251,
-0.0034710546,
-0.0039013426,
-0.0076641631,
-0.0231236387,
-0.0151392529,
-0.0204419345,
-0.0192844290,
-0.0132532362,
-0.0001184400,
-0.0081400927,
0.0091711059,
0.0036429914,
0.0007137400,
-0.0062046009,
-0.0040827673,
-0.0169988144,
-0.0201674271,
-0.0093947779,
-0.0102990232,
-0.0015357682,
0.0029153917,
0.0076442640,
0.0000097211,
0.0080079045,
-0.0050120624,
-0.0138909258,
-0.0059802011,
-0.0115344999,
-0.0086814780,
-0.0002082796,
0.0045076632,
0.0056357346,
0.0195786543,
0.0118434289,
0.0152025232,
0.0142620895,
0.0014463740,
0.0003670502,
0.0038997454,
-0.0005984167,
0.0038948536,
0.0200445689,
0.0217741635,
0.0108500281,
0.0263632610,
0.0164790899,
0.0055278749,
0.0017413546,
0.0033282638,
-0.0035815069,
0.0043575624,
0.0164395329,
0.0154330693,
0.0273202844,
0.0232084561,
0.0251991134,
0.0229303744,
0.0104877949,
0.0049414868,
0.0115852170,
0.0076646246,
0.0072302911,
0.0199448615,
0.0243293941,
0.0254293680,
0.0337580368,
0.0242896900,
0.0217326526,
0.0151693467,
0.0079510398,
-0.0059943325,
0.0036035986,
0.0045133093,
0.0041194949,
0.0141474530,
0.0252069868,
0.0214476604,
0.0154525060,
0.0272233021,
0.0065009650,
0.0027613323,
-0.0020432796,
0.0045931567,
-0.0101597272,
0.0063969796,
0.0164047908,
0.0163647588,
0.0128557766,
0.0181208439,
0.0118949460,
0.0008813065,
-0.0036816117,
-0.0139708612,
-0.0107942885,
-0.0181165561,
0.0022420585,
-0.0065440498,
0.0085999928,
0.0148115959,
0.0174167641,
0.0062891566,
0.0010206245,
-0.0093846042,
-0.0182259493,
-0.0192852467,
-0.0183167644,
-0.0139106419,
-0.0054661180,
0.0036394284,
0.0113233812,
0.0111406501,
-0.0064288955,
0.0027322609,
-0.0169085562,
-0.0238465220,
-0.0252733231,
-0.0206631441,
-0.0298848171,
-0.0096382322,
-0.0036336994,
-0.0010091867,
-0.0074497466,
0.0024684444,
-0.0092816129,
-0.0220022276,
-0.0198062155,
-0.0268130396,
-0.0286627766,
-0.0227740388,
-0.0154944640,
-0.0179356225,
0.0019361038,
0.0009087842,
-0.0024705355,
-0.0052640778,
-0.0128257014,
-0.0288280081,
-0.0199206173,
-0.0339647569,
-0.0244522691,
-0.0220420845,
-0.0165329110,
-0.0036702128,
-0.0002523362,
-0.0046399706,
-0.0144885816,
-0.0117572909,
-0.0235400945,
-0.0280891769,
-0.0248277150,
-0.0190852005,
-0.0186858177,
-0.0000900847,
0.0048708995,
-0.0061219363,
0.0107997656,
0.0046570930,
-0.0137377353,
-0.0174646564,
-0.0084703164,
-0.0276889112,
-0.0149903363,
-0.0061382791,
-0.0093213152,
-0.0016297936,
0.0128567722,
0.0118520390,
0.0018186506,
0.0068151881,
-0.0033947504,
-0.0069909082,
-0.0165770222,
-0.0014809514,
-0.0019605656,
0.0058598388,
0.0149664562,
0.0229394846,
0.0225867871,
0.0164521597,
0.0139210820,
0.0015660070,
-0.0107796285,
-0.0097408984,
-0.0021050563,
-0.0022599786,
0.0084723970,
0.0183453523,
0.0223185420,
0.0182879120,
0.0207512639,
0.0089250235,
0.0021349222,
-0.0012723764,
-0.0002435557,
-0.0054256455,
0.0024041703,
0.0214584339,
0.0136361625,
0.0171694048,
0.0318748802,
0.0277444944,
0.0095844846,
0.0153290778,
0.0070183175,
-0.0078939702,
0.0075998534,
0.0050113606,
0.0128100719,
0.0177177005,
0.0304112993,
0.0195682608,
0.0227044430,
0.0106965546,
0.0037867166,
0.0039558825,
-0.0115403766,
-0.0014487330,
0.0064321756,
0.0143583044,
0.0073859976,
0.0332301036,
0.0142456209,
0.0195676461,
0.0188045911,
0.0073905122,
-0.0091236513,
0.0045909295,
-0.0030224433,
-0.0131035363,
0.0065888893,
0.0171266850,
0.0055047492,
0.0124576483,
0.0227397755,
-0.0077115791,
-0.0001725740,
-0.0030860326,
-0.0197608378,
-0.0199610405,
-0.0004258404,
-0.0066711665,
0.0095525300,
0.0118607134,
0.0124804173,
0.0035282834,
0.0139308525,
-0.0206708349,
-0.0012743518,
-0.0173499025,
-0.0216923282,
-0.0135004018,
0.0017320481,
-0.0029220269,
-0.0022050648,
0.0115243336,
-0.0108001940,
0.0000440528,
-0.0109416023,
-0.0163174178,
-0.0357988402,
-0.0042307619,
-0.0269706808,
-0.0177093558,
0.0009459623,
0.0052091582,
-0.0064826827,
0.0158322081,
0.0041221846,
-0.0118566491,
-0.0073629268,
-0.0166255441,
-0.0253362600,
-0.0094678542,
-0.0123257097,
-0.0025310342,
0.0128365979,
0.0042341026,
-0.0033856914,
-0.0035780538,
-0.0078932112,
-0.0315541364,
-0.0205541123,
-0.0265876856,
-0.0247497093,
-0.0119699817,
0.0072255060,
-0.0104645723,
0.0081473468,
0.0075784065,
-0.0058279689,
-0.0077328105,
-0.0055889394,
-0.0280966256,
-0.0163881462,
-0.0054708328,
-0.0156887099,
-0.0050989911,
0.0179230273,
0.0058024777,
0.0051806401,
0.0135577321,
0.0004163704,
-0.0154021606,
-0.0091452077,
-0.0112915169,
-0.0234565027,
0.0058181658,
-0.0006597935,
0.0086394241,
0.0175774507,
0.0235106386,
-0.0002460785,
0.0104891472,
-0.0020447585,
-0.0136319511,
-0.0037973034,
-0.0042005195,
-0.0021895815,
0.0143151088,
0.0244525727,
0.0166872554,
0.0253160447,
0.0179238562,
0.0065222573,
0.0057085743,
-0.0088874642,
-0.0145993680,
-0.0054956041,
0.0072335834,
-0.0002561843,
0.0145817250,
0.0342940204,
0.0136177596,
0.0226282328,
0.0208615232,
0.0007722906,
-0.0090469560,
0.0098833591,
-0.0063126213,
0.0006008772,
0.0207068846,
0.0149679566,
0.0188489892,
0.0322799608,
0.0144513883,
0.0030055642,
0.0128518520,
-0.0115531664,
-0.0151592968,
-0.0009510556,
-0.0091555957,
-0.0049461466,
0.0168001112,
0.0151614090,
0.0137865972,
0.0290944222,
0.0125177242,
0.0010158780,
0.0051815463,
-0.0158742350,
-0.0177550726,
-0.0040604146,
0.0002873179,
-0.0068988288,
0.0214682166,
0.0174475145,
0.0108129987,
0.0137408078,
0.0091750557,
-0.0300252344,
-0.0108741503,
-0.0162050053,
-0.0280594826,
-0.0059473421,
0.0039299228,
-0.0034532216,
0.0091829468,
0.0129411463,
-0.0099906027,
-0.0067561558,
-0.0076833954,
-0.0269489959,
-0.0224845447,
-0.0105973789,
-0.0204541069,
0.0033987642,
-0.0033884342,
0.0033082746,
-0.0004785086,
0.0101596303,
-0.0165900085,
-0.0183133576,
-0.0230341014,
-0.0358885825,
-0.0342518911,
-0.0169397146,
-0.0210010465,
-0.0175982919,
0.0158483274,
-0.0045848084,
0.0016515057,
0.0030681789,
-0.0095761372,
-0.0272265561,
-0.0095762834,
-0.0274762362,
-0.0218660366,
-0.0014682610,
-0.0042777839,
-0.0045335963,
0.0113034667,
0.0022536914,
-0.0116066113,
-0.0100293737,
-0.0153218778,
-0.0327050164,
-0.0220752247,
-0.0114634577,
-0.0216015782,
-0.0027676020,
0.0059123589,
-0.0041497350,
0.0022654121,
0.0069439826,
-0.0192983579,
-0.0108000170,
-0.0098466296,
-0.0165317059,
-0.0094779879,
0.0059480630,
0.0054024020,
0.0075129401,
0.0225624982,
0.0062866560,
0.0079011749,
0.0042132996,
-0.0056498102,
-0.0147220511,
0.0010623285,
-0.0111292163,
-0.0043324642,
0.0223233961,
0.0096380943,
0.0112132318,
0.0298250932,
0.0168069173,
-0.0018699646,
0.0188420750,
-0.0029578616,
-0.0127849299,
0.0142119098,
0.0173200909,
0.0112702623,
0.0297791492,
0.0360688791,
0.0227752626,
0.0261586551,
0.0151316505,
-0.0046791821,
0.0001867011,
-0.0000136369,
-0.0025437158,
0.0098472796,
0.0244831778,
0.0211397856,
0.0256778449,
0.0322278403,
0.0128595885,
0.0190909430,
0.0073233363,
-0.0031368532,
0.0088449065,
0.0121169314,
0.0046332991,
0.0259091798,
0.0362031050,
0.0172179993,
0.0267932452,
0.0313153639,
-0.0010219287,
0.0037568377,
0.0069628097,
-0.0124667007,
-0.0083331978,
0.0198321585,
0.0069606993,
0.0132851060,
0.0276375096,
0.0165542793,
0.0124436626,
0.0141809471,
0.0020011012,
-0.0178698115,
0.0032644253,
-0.0059863226,
0.0044213790,
0.0095229317,
0.0223268569,
0.0191279631,
0.0250465535,
0.0149448421,
0.0003060926,
0.0015432214,
-0.0111140311,
-0.0142819202,
-0.0089329099,
-0.0042762198,
-0.0075567225,
0.0214750059,
0.0023881868,
0.0000217644,
0.0079891682,
-0.0021274814,
-0.0266361255,
-0.0164872650,
-0.0197343566,
-0.0288253184,
-0.0124089839,
0.0020596851,
-0.0039144112,
0.0146648111,
0.0099133151,
0.0069284858,
-0.0040303473,
-0.0135838715,
-0.0252002850,
-0.0345045924,
-0.0183563326,
-0.0288239326,
-0.0142527465,
-0.0075345975,
0.0028199502,
-0.0065392680,
0.0057078642,
-0.0185657106,
-0.0170261916,
-0.0245425962,
-0.0298183002,
-0.0244222768,
-0.0176332258,
-0.0166854821,
-0.0066639204,
0.0106809437,
-0.0006521745,
-0.0008960400,
-0.0002185179,
-0.0119660525,
-0.0271622576,
-0.0234460738,
-0.0217313115,
-0.0277674757,
-0.0142207798,
-0.0018543485,
-0.0126938559,
0.0065107509,
0.0035529053,
-0.0123834098,
-0.0157469735,
-0.0180222131,
-0.0360083207,
-0.0273456518,
-0.0167312082,
-0.0200813450,
-0.0099408450,
0.0094996477,
0.0099240346,
0.0035548331,
0.0105149932,
-0.0003370743,
-0.0097569674,
-0.0122374902,
-0.0139825642,
-0.0140229035,
-0.0031445364,
0.0024789283,
0.0036363588,
0.0211233478,
0.0063976836,
0.0091514559,
0.0087373173,
-0.0136871692,
-0.0193008054,
-0.0036699940,
-0.0136063267,
-0.0078536393,
0.0152248237,
0.0121369120,
0.0207958948,
0.0328559168,
0.0201281179,
0.0046617370,
0.0074246582,
-0.0025475982,
-0.0112529751,
0.0002207794,
0.0091919918,
0.0058570001,
0.0191073138,
0.0264579728,
0.0248214230,
0.0161952227,
0.0193075053,
-0.0011732477,
0.0037022473,
-0.0036881443,
-0.0027899602,
0.0060978159,
0.0123850545,
0.0185298808,
0.0284554437,
0.0288265850,
0.0173413008,
0.0258474220,
0.0153401857,
-0.0031288825,
0.0003923419,
0.0020216587,
-0.0053000255,
0.0127089657,
0.0156534612,
0.0172078498,
0.0280008111,
0.0361483023,
0.0130176004,
0.0052765682,
-0.0018593944,
-0.0019312550,
-0.0149197504,
-0.0011369864,
-0.0000552006,
0.0131447064,
0.0194738638,
0.0292285606,
0.0215789266,
0.0106866453,
0.0153195132,
-0.0015886413,
-0.0060084891,
-0.0133315008,
-0.0002220647,
-0.0003605004,
0.0140303243,
0.0092925355,
0.0238543972,
0.0042948630,
0.0140888141,
-0.0020317510,
-0.0120979752,
-0.0197084267,
-0.0166211948,
-0.0224991329,
-0.0117760347,
-0.0014142096,
0.0012674592,
0.0063838018,
0.0141698793,
0.0093982061,
-0.0021065520,
-0.0120571731,
-0.0178337060,
-0.0053480826,
-0.0317882597,
-0.0047029797,
-0.0062675551,
0.0028516210,
0.0015434835,
0.0123311393,
-0.0069122091,
-0.0058417097,
-0.0107362308,
-0.0173426848,
-0.0235035047,
-0.0190644469,
-0.0070496360,
-0.0067520645,
0.0057499455,
0.0009387042,
0.0061258972,
0.0007715892,
-0.0040426496,
-0.0154777579,
-0.0133337062,
-0.0217159931,
-0.0182970148,
-0.0081717204,
-0.0054274783,
-0.0031448859,
0.0092685828,
-0.0049848692,
-0.0007028414,
-0.0106361778,
-0.0220740568,
-0.0250382535,
-0.0112684174,
-0.0241303071,
-0.0144114634,
-0.0024020870,
0.0033018067,
-0.0032754696,
0.0056003444,
0.0024308898,
-0.0119253816,
-0.0054724300,
-0.0131448936,
-0.0189304426,
-0.0118156634,
-0.0002891105,
-0.0011346242,
0.0121767763,
0.0174335074,
0.0089058084,
0.0131537840,
0.0015265897,
-0.0132979508,
-0.0127190249,
-0.0182334781,
-0.0127713755,
-0.0063346378,
0.0052997242,
0.0181884207,
0.0259551108,
0.0124766510,
0.0188363008,
0.0106464941,
-0.0094940681,
-0.0086202156,
-0.0066606416,
-0.0036386047,
0.0021469449,
0.0140316263,
0.0213914625,
0.0286322124,
0.0267264359,
0.0245031901,
0.0093531031,
0.0021808995,
-0.0025812665,
-0.0055498560,
-0.0149625996,
0.0023435734,
0.0081682866,
0.0138108702,
0.0213428121,
0.0197450146,
0.0163768902,
0.0087086409,
0.0084326928,
-0.0141026089,
-0.0091486229,
-0.0051498469,
0.0015941162,
0.0021687392,
0.0182077661,
0.0264809988,
0.0220514666,
0.0291677453,
0.0124444570,
0.0011316068,
-0.0032530797,
-0.0117667718,
-0.0179233942,
-0.0112865493,
-0.0026827576,
0.0014616782,
0.0218881927,
0.0173576232,
0.0223417468,
0.0158202257,
0.0072360588,
-0.0118978890,
-0.0041161454,
-0.0174699482,
-0.0178773925,
0.0019141757,
-0.0002881546,
0.0114613669,
0.0134151410,
0.0170355067,
-0.0001723277,
0.0052142143,
-0.0101474952,
-0.0212772954,
-0.0238708574,
-0.0068283076,
-0.0198381171,
-0.0067952741,
0.0068696812,
0.0044307718,
0.0050349212,
0.0045146528,
-0.0119414749,
-0.0238747075,
-0.0192617476,
-0.0295352675,
-0.0296293162,
-0.0137495575,
-0.0209791102,
-0.0015826193,
0.0163589958,
-0.0013635012,
0.0044624410,
-0.0007800090,
-0.0098876944,
-0.0294038579,
-0.0195517503,
-0.0354492068,
-0.0200436357,
-0.0117393751,
-0.0093780188,
-0.0109382961,
0.0073450129,
-0.0066570872,
-0.0165371094,
-0.0079707000,
-0.0297111385,
-0.0289678499,
-0.0177667923,
-0.0153305884,
-0.0229818709,
0.0019289426,
0.0001800677,
-0.0013898493,
0.0075219171,
-0.0032625257,
-0.0146038691,
-0.0101917991,
-0.0181634948,
-0.0249803066,
-0.0147659406,
-0.0063574566,
-0.0120419431,
0.0019788570,
0.0086676292,
0.0019186593,
-0.0007538541,
0.0017811661,
-0.0155118089,
-0.0169059932,
-0.0125619126,
-0.0130256470,
-0.0004349985,
0.0071257399,
0.0056488272,
0.0199737772,
