Filename,STFMK-20201105-LW19-2328_20201201_064343_004.dat
0.0191832557,
0.0074294824,
0.0037813121,
0.0065175593,
-0.0157112963,
-0.0059013255,
0.0028759742,
0.0061274036,
0.0090113552,
0.0177891087,
0.0255232044,
0.0117342724,
0.0241973214,
0.0077963201,
-0.0043608174,
0.0005018069,
0.0079668770,
-0.0093439771,
0.0125643965,
0.0234884955,
0.0120863598,
0.0256726500,
0.0281438753,
0.0216234438,
0.0119583476,
0.0155598707,
0.0003607082,
0.0027072129,
0.0104548363,
0.0072488748,
0.0248561651,
0.0248436425,
0.0215597078,
0.0254678056,
0.0251760148,
0.0046541360,
0.0049236161,
0.0082285386,
-0.0086238338,
0.0067879097,
0.0158097576,
0.0106192296,
0.0163100287,
0.0301840007,
0.0102009512,
0.0114494674,
0.0212468468,
-0.0010362269,
-0.0045921053,
0.0146811074,
0.0017085957,
-0.0035328630,
0.0240801685,
0.0178089719,
0.0079220152,
0.0245612413,
0.0163244847,
0.0064604739,
0.0054404307,
-0.0021847221,
-0.0147850849,
-0.0013189609,
-0.0039803428,
0.0014042727,
0.0211423896,
0.0068102228,
0.0128552523,
0.0136077125,
0.0028189898,
-0.0194918141,
-0.0078415675,
-0.0188735053,
-0.0183539577,
-0.0050312425,
0.0075666960,
-0.0082621425,
0.0133096902,
0.0099765984,
-0.0167381000,
-0.0078370525,
-0.0137582477,
-0.0332178324,
-0.0247193296,
-0.0119683295,
-0.0259250868,
-0.0099140089,
0.0073114219,
-0.0051015746,
-0.0046596662,
0.0062516979,
-0.0160889681,
-0.0119552203,
-0.0248373132,
-0.0268443860,
-0.0305453539,
-0.0132130506,
-0.0167575125,
-0.0092973216,
0.0062116841,
-0.0109390831,
-0.0031916841,
-0.0042146463,
-0.0261705928,
-0.0375417471,
-0.0144846197,
-0.0353702679,
-0.0284750015,
-0.0091917170,
-0.0107312491,
-0.0082348650,
0.0065505179,
-0.0008790573,
-0.0166794620,
-0.0072281696,
-0.0230749063,
-0.0294760764,
-0.0215705782,
-0.0191337410,
-0.0203133728,
-0.0074333050,
0.0119531453,
-0.0039056549,
0.0054274620,
0.0078221476,
-0.0124196038,
-0.0210305564,
-0.0119176582,
-0.0266807433,
-0.0215297025,
-0.0025035958,
-0.0052538728,
0.0104182344,
0.0120546622,
0.0077053644,
0.0078417324,
0.0043149902,
-0.0177029669,
-0.0143230092,
-0.0052830111,
-0.0160991400,
-0.0007259627,
0.0100943549,
0.0137219122,
0.0153706241,
0.0318273827,
0.0099372268,
-0.0020375303,
0.0083186030,
-0.0111642983,
-0.0215197150,
0.0030285923,
-0.0010131737,
-0.0069319047,
0.0275872555,
0.0294397045,
0.0162605215,
0.0322483107,
0.0237938371,
-0.0021987690,
0.0061437013,
0.0015653302,
-0.0094782701,
0.0053930469,
0.0186732076,
0.0140681947,
0.0315442905,
0.0311000533,
0.0195780247,
0.0207244251,
0.0094833337,
-0.0053764903,
-0.0052567828,
0.0006620483,
-0.0076002558,
0.0117432196,
0.0172047243,
0.0136662042,
0.0327834524,
0.0313744284,
0.0081098247,
0.0127286455,
0.0130177401,
-0.0074194833,
-0.0052287113,
0.0165903103,
-0.0046249148,
0.0095267706,
0.0266774409,
0.0231107306,
0.0164421499,
0.0318333171,
0.0081586549,
-0.0040003890,
0.0007581498,
-0.0121843489,
-0.0127353808,
-0.0006879679,
0.0079537379,
0.0050526140,
0.0290692523,
0.0141166756,
0.0225803889,
0.0043413001,
-0.0021734855,
-0.0140998894,
-0.0103788413,
-0.0139879733,
-0.0117361555,
0.0044138175,
0.0047823046,
0.0115212481,
0.0178350993,
0.0130401161,
-0.0121083194,
0.0081094336,
-0.0165293515,
-0.0246970132,
-0.0106439190,
-0.0008476811,
-0.0199608970,
0.0032826627,
0.0122896321,
-0.0000099500,
0.0039391029,
0.0049336450,
-0.0188238230,
-0.0118659483,
-0.0147974631,
-0.0165156648,
-0.0104195457,
-0.0036091455,
0.0006005344,
0.0015874845,
0.0163707156,
-0.0034686439,
0.0009916318,
-0.0061206608,
-0.0165255349,
-0.0221780352,
-0.0101062711,
-0.0208772942,
-0.0074378802,
0.0016411464,
-0.0017066387,
0.0044877585,
0.0063702222,
-0.0050010998,
-0.0122049814,
-0.0068679750,
-0.0198959075,
-0.0183452629,
-0.0071171862,
-0.0036532185,
-0.0034541199,
0.0015428419,
0.0127742328,
-0.0049442751,
-0.0008875167,
-0.0033418159,
-0.0218562223,
-0.0147674233,
-0.0053863972,
-0.0143456142,
0.0008016949,
0.0107894791,
-0.0061769616,
0.0126790740,
0.0060674087,
-0.0044415235,
-0.0122439973,
-0.0036569058,
-0.0154380612,
-0.0133840637,
0.0000632413,
0.0031520308,
0.0055660298,
0.0151614761,
0.0068344539,
0.0104767196,
0.0076050735,
-0.0023595772,
-0.0113774789,
0.0009230719,
-0.0096950475,
-0.0063162181,
0.0162248146,
0.0089950152,
0.0184457656,
0.0290085338,
0.0133199058,
0.0015869293,
0.0131268725,
-0.0103683788,
-0.0114585664,
0.0046949033,
0.0046587219,
0.0089385267,
0.0294026900,
0.0244545899,
0.0094420351,
0.0208963864,
0.0143060591,
-0.0071865413,
-0.0026948573,
-0.0006310209,
-0.0010514399,
0.0073344233,
0.0165594481,
0.0152014112,
0.0237557869,
0.0239931084,
0.0082360236,
0.0114790387,
-0.0021618011,
-0.0048431773,
-0.0098384488,
-0.0042537223,
-0.0108130565,
0.0068380027,
0.0146418428,
0.0181577448,
0.0223384276,
0.0217017010,
0.0069785449,
0.0047745006,
-0.0079242010,
-0.0150784189,
-0.0125868330,
-0.0020342597,
-0.0046392391,
0.0078427317,
0.0208568536,
0.0163777508,
0.0118753770,
0.0111958701,
-0.0013338361,
-0.0180120878,
-0.0134661682,
-0.0188279301,
-0.0076806769,
-0.0155186038,
0.0107659446,
0.0035985871,
0.0150457267,
0.0038387335,
-0.0027636418,
-0.0112429783,
-0.0180779416,
-0.0263408404,
-0.0189155787,
-0.0176258590,
-0.0155981677,
-0.0005286948,
0.0038557453,
0.0097255213,
0.0050572255,
0.0030850419,
-0.0148909781,
-0.0128109436,
-0.0235974528,
-0.0253811665,
-0.0252938811,
-0.0148244202,
-0.0146390405,
-0.0004963035,
-0.0039991615,
0.0094246455,
-0.0080297738,
0.0008365014,
-0.0251588598,
-0.0247883424,
-0.0263617262,
-0.0270089526,
-0.0242294259,
-0.0160992537,
0.0014220057,
-0.0009772078,
0.0110326419,
-0.0059702033,
0.0012165782,
-0.0187206436,
-0.0186388157,
-0.0316954851,
-0.0205431301,
-0.0152569935,
-0.0083734142,
-0.0010238838,
0.0109565761,
0.0103883799,
0.0031655838,
0.0058301464,
-0.0169344712,
-0.0178132653,
-0.0146136060,
-0.0207396969,
-0.0096604964,
-0.0039224555,
0.0033175601,
0.0103407213,
0.0197128560,
0.0043761302,
0.0103158867,
0.0010984249,
-0.0113205109,
-0.0155772651,
-0.0073722396,
-0.0064128865,
-0.0033177412,
0.0164520144,
0.0155332973,
0.0208010618,
0.0273471866,
0.0170260333,
0.0023656439,
0.0024859533,
-0.0071034385,
-0.0165607054,
-0.0009542313,
0.0059257164,
0.0092451731,
0.0268149935,
0.0282577351,
0.0303218700,
0.0267766025,
0.0119740190,
0.0065334053,
0.0046622632,
-0.0043795244,
0.0053184265,
0.0194798708,
0.0169344731,
0.0279407091,
0.0358771682,
0.0312190503,
0.0233487897,
0.0172474030,
0.0063660769,
-0.0025718710,
0.0037165524,
0.0032188315,
0.0074945129,
0.0176873952,
0.0259008147,
0.0268710628,
0.0254310779,
0.0250280872,
0.0120549668,
0.0062781172,
0.0048081102,
0.0008236965,
-0.0039712908,
0.0067428057,
0.0237984210,
0.0138998730,
0.0157067142,
0.0271646753,
0.0206450745,
0.0073641604,
0.0052986336,
0.0011253707,
-0.0132259084,
0.0001672866,
0.0022888675,
0.0027966970,
0.0117671639,
0.0209037587,
0.0138916038,
0.0133629031,
0.0056978292,
-0.0095740752,
-0.0112252701,
-0.0217223074,
-0.0130137298,
-0.0112367617,
0.0044586188,
-0.0024522343,
0.0230139792,
0.0055294195,
0.0026612189,
0.0010036456,
-0.0182507485,
-0.0224913750,
-0.0188145954,
-0.0186983589,
-0.0266468674,
0.0049438793,
0.0020753974,
0.0004815776,
-0.0081234034,
0.0075303540,
-0.0203371886,
-0.0200097654,
-0.0190812107,
-0.0260386579,
-0.0271527674,
-0.0095575526,
-0.0060917363,
-0.0075264964,
0.0016978878,
0.0000532385,
-0.0048289271,
-0.0098430933,
-0.0248703361,
-0.0259915162,
-0.0224572867,
-0.0395633243,
-0.0182819963,
-0.0159194674,
-0.0040060580,
-0.0069384393,
0.0054550408,
-0.0116627887,
-0.0131760295,
-0.0165956262,
-0.0292966440,
-0.0347214602,
-0.0205214620,
-0.0209633335,
-0.0208170153,
0.0095095523,
0.0024490815,
-0.0057080206,
0.0064291563,
-0.0047020717,
-0.0283070076,
-0.0172022618,
-0.0214523040,
-0.0315298922,
-0.0158951879,
-0.0044425647,
-0.0037806588,
0.0061816648,
0.0044239308,
0.0004324404,
-0.0057151811,
-0.0110716540,
-0.0242404528,
-0.0201947708,
-0.0195243228,
-0.0136449151,
-0.0030787729,
0.0068054870,
0.0113443825,
0.0201452821,
0.0123671703,
0.0010999349,
0.0069217528,
-0.0132724792,
-0.0205709618,
-0.0074178167,
-0.0041143326,
-0.0082755312,
0.0128483260,
0.0268269964,
0.0160002820,
0.0224367175,
0.0200611576,
0.0031367415,
-0.0074243685,
-0.0078204386,
-0.0075301128,
-0.0114633944,
0.0081415167,
0.0174082518,
0.0186579749,
0.0299491640,
0.0333360024,
0.0138815641,
0.0067234156,
0.0090029109,
-0.0129094115,
-0.0043597338,
0.0010499140,
0.0069726720,
0.0143289864,
0.0289226957,
0.0287535805,
0.0256263800,
0.0220169276,
0.0061389450,
0.0059613660,
-0.0065436391,
-0.0142695326,
-0.0044212202,
0.0062481961,
0.0009520626,
0.0181202516,
0.0361161120,
0.0193882901,
0.0294363759,
0.0258072820,
0.0018878041,
-0.0060225739,
0.0042340630,
-0.0098179746,
-0.0066381861,
0.0167659633,
0.0116633251,
0.0137811303,
0.0334940329,
0.0145708593,
0.0011319853,
0.0045886678,
-0.0102657694,
-0.0250887536,
-0.0095645469,
-0.0091741513,
-0.0082784630,
0.0128871528,
0.0180722997,
0.0180969927,
0.0202520918,
0.0102738868,
-0.0067660301,
0.0043462026,
-0.0267535411,
-0.0209590346,
-0.0096377255,
-0.0010501150,
-0.0109383613,
0.0117513714,
0.0127706863,
0.0039934977,
0.0109950453,
0.0029165838,
-0.0220812149,
-0.0172024313,
-0.0104376618,
-0.0258347746,
-0.0133430818,
-0.0006547425,
-0.0041561704,
0.0056730947,
0.0130136888,
-0.0045561753,
-0.0068453057,
-0.0080287652,
-0.0245249551,
-0.0244267322,
-0.0107878298,
-0.0209154226,
-0.0003994214,
-0.0001544558,
0.0083888751,
-0.0007169622,
0.0091019943,
-0.0122544691,
-0.0198622197,
-0.0165467691,
-0.0290764011,
-0.0269620270,
-0.0085113700,
-0.0083084134,
-0.0157118831,
0.0142442379,
-0.0004621824,
-0.0022925746,
0.0029240418,
-0.0118836332,
-0.0236956663,
-0.0127822701,
-0.0141800512,
-0.0194427613,
0.0011810382,
-0.0023459573,
-0.0026344277,
0.0059996773,
0.0001819960,
-0.0108060203,
-0.0156937707,
-0.0069000665,
-0.0289724488,
-0.0082425084,
-0.0024303915,
-0.0013492297,
0.0012330720,
0.0197279733,
-0.0000504532,
0.0060170162,
0.0091825631,
-0.0157353953,
-0.0046202331,
-0.0069813300,
-0.0096491305,
-0.0037892326,
0.0140956417,
0.0058950162,
0.0139846802,
0.0205438416,
0.0093950201,
0.0053190417,
0.0066850726,
-0.0117220366,
-0.0095841037,
-0.0021043592,
-0.0006771015,
0.0001569252,
0.0288710706,
0.0187447686,
0.0158629026,
0.0253149606,
0.0158636253,
-0.0081576640,
0.0044076988,
-0.0013858128,
-0.0129930805,
0.0128374528,
0.0147319948,
0.0134362038,
0.0217360072,
0.0234509334,
0.0055250009,
0.0097491071,
-0.0001514603,
-0.0120268911,
-0.0058330963,
0.0003504797,
-0.0094335824,
0.0111959791,
0.0191025790,
0.0144684948,
0.0162936151,
0.0273617152,
0.0056740902,
0.0080916090,
0.0031601340,
-0.0098950593,
-0.0000511475,
0.0056055556,
0.0003260600,
0.0121093690,
0.0309731830,
0.0107756648,
0.0133741703,
0.0163167976,
-0.0096502192,
-0.0153791867,
-0.0008495471,
-0.0236554723,
-0.0121951206,
0.0095083741,
0.0080149947,
0.0056690252,
0.0200875122,
0.0027088600,
-0.0035035471,
-0.0041523268,
-0.0167370699,
-0.0265180226,
-0.0038367808,
-0.0157907791,
-0.0010940898,
0.0093045728,
0.0067305425,
0.0069751400,
0.0088972356,
0.0029822793,
-0.0215508770,
-0.0151322242,
-0.0243564546,
-0.0244673640,
-0.0194956400,
-0.0092439819,
-0.0161366891,
0.0112108402,
0.0012798628,
-0.0080799591,
-0.0060293507,
-0.0099444203,
-0.0335290805,
-0.0256760586,
-0.0194820408,
-0.0275654308,
-0.0102302656,
0.0010298240,
-0.0009163876,
0.0029826595,
0.0058208262,
-0.0062985215,
-0.0112098511,
-0.0234079994,
-0.0234338157,
-0.0357295237,
-0.0136714904,
-0.0229161885,
-0.0088508045,
0.0027364744,
0.0021528287,
-0.0014267535,
0.0097693736,
-0.0053502391,
-0.0217427835,
-0.0126056168,
-0.0214675367,
-0.0189995971,
-0.0106964996,
-0.0041311923,
0.0016036183,
0.0176296271,
0.0077848695,
0.0005497843,
0.0007039591,
-0.0119665498,
-0.0239845477,
-0.0156929046,
-0.0153767318,
-0.0186472218,
0.0022056364,
0.0130356960,
-0.0027404954,
0.0215327144,
0.0153779220,
-0.0035888178,
0.0000819473,
0.0007234904,
-0.0235149674,
-0.0044756248,
0.0056619635,
-0.0034293057,
0.0153935440,
0.0290920399,
0.0234974697,
0.0189862996,
0.0275565330,
0.0063725603,
0.0011470655,
-0.0026352026,
-0.0046314551,
-0.0000745265,
0.0135313869,
0.0167145003,
0.0215211716,
0.0362269133,
0.0240429770,
0.0164738558,
0.0173363015,
-0.0024376393,
-0.0010741641,
0.0077335201,
0.0021326796,
0.0065735672,
0.0308403410,
0.0247942917,
0.0279995017,
0.0407586098,
0.0219797269,
0.0089729195,
0.0136156185,
0.0033682436,
-0.0145245809,
0.0082630971,
0.0162598398,
0.0048572812,
0.0220609345,
0.0352415852,
0.0244529527,
0.0240986068,
0.0213150680,
0.0026256624,
0.0002090184,
0.0049530044,
-0.0013661111,
0.0083421087,
0.0159766171,
0.0228803046,
0.0252789780,
0.0284614190,
0.0118054152,
0.0133577585,
0.0054568290,
-0.0140129197,
-0.0104985489,
-0.0033736946,
-0.0122427475,
0.0068526948,
0.0073956996,
0.0074250679,
0.0186044089,
0.0268857572,
-0.0074047293,
-0.0046728919,
-0.0018734188,
-0.0209539682,
-0.0214380696,
-0.0047507514,
-0.0027944851,
-0.0023389270,
0.0176606439,
0.0097421305,
0.0183466468,
-0.0060860836,
0.0036449616,
-0.0247088782,
-0.0178200155,
-0.0240514800,
-0.0163169187,
-0.0108854929,
-0.0034602617,
0.0032920262,
-0.0001419366,
-0.0021982249,
-0.0141456490,
-0.0089595402,
-0.0300965551,
-0.0253025927,
-0.0242226031,
-0.0169033706,
-0.0106579764,
-0.0002196182,
0.0000452083,
0.0010903997,
0.0042519155,
-0.0067255162,
-0.0185776446,
-0.0231739543,
-0.0242941789,
-0.0230364129,
-0.0316156223,
-0.0089349076,
-0.0159231685,
-0.0060388464,
-0.0022965076,
-0.0029478804,
-0.0168785360,
-0.0138991419,
-0.0169609096,
-0.0311139263,
-0.0218406357,
-0.0243400615,
-0.0101269418,
-0.0063492740,
0.0069215046,
-0.0044987602,
-0.0009885273,
-0.0029251238,
-0.0132056642,
-0.0200258605,
-0.0237771142,
-0.0220178366,
-0.0183038078,
-0.0033097642,
-0.0065451432,
0.0092812618,
0.0074526956,
0.0000212682,
0.0046468405,
-0.0100489985,
-0.0205369405,
-0.0123385759,
-0.0097558349,
-0.0220443215,
0.0029757554,
0.0089133391,
0.0106551610,
0.0173540208,
0.0227975082,
0.0087835463,
0.0026189953,
0.0030062227,
-0.0096135065,
-0.0130570298,
0.0017194443,
0.0047579622,
0.0073462003,
0.0268263388,
0.0254688673,
0.0142227188,
0.0172293074,
0.0062973010,
-0.0060690339,
-0.0052707558,
-0.0102315014,
-0.0041017318,
0.0061399466,
0.0137731880,
0.0262735505,
0.0291741658,
0.0219509415,
0.0218710881,
0.0204614960,
0.0000076351,
-0.0045794863,
0.0063263699,
-0.0037266053,
0.0035783413,
0.0124233598,
0.0241515227,
0.0173494574,
0.0317522772,
0.0230739228,
0.0146402800,
0.0042892336,
0.0045432923,
-0.0043797749,
-0.0032853775,
0.0117396517,
0.0089420835,
0.0248339232,
0.0295448340,
0.0328371450,
0.0183923766,
0.0244861171,
0.0092514455,
-0.0021834068,
-0.0054050195,
-0.0036790580,
0.0000717945,
0.0077410378,
0.0154553531,
0.0250495784,
0.0234628487,
0.0168186072,
0.0163105391,
-0.0022898468,
-0.0092717651,
-0.0133918505,
-0.0079559060,
-0.0145249665,
-0.0008505601,
0.0066186297,
0.0166144371,
0.0162566658,
0.0200723596,
0.0129330205,
0.0063635493,
-0.0156549513,
-0.0020611365,
-0.0137692448,
-0.0171833672,
-0.0046344157,
-0.0012785741,
0.0032474524,
0.0063030911,
0.0085026659,
-0.0067931595,
-0.0010330582,
-0.0110066133,
-0.0224177074,
-0.0271458216,
-0.0106302919,
-0.0199149996,
-0.0070694555,
0.0052736988,
0.0074805859,
0.0060393200,
0.0102477623,
-0.0061504077,
-0.0140487673,
-0.0150391515,
-0.0205535740,
-0.0173144117,
-0.0089795906,
-0.0109569086,
0.0047256863,
0.0137908608,
-0.0011781375,
0.0075141676,
-0.0015809130,
-0.0165535826,
-0.0210727490,
-0.0174408387,
-0.0256619379,
-0.0156342257,
-0.0054797833,
-0.0062110089,
-0.0016941408,
0.0083309300,
0.0026519203,
-0.0055752750,
-0.0032781342,
-0.0169882998,
-0.0194229782,
-0.0077941157,
-0.0124306642,
-0.0056878142,
0.0034952050,
0.0089047747,
0.0045608426,
0.0121445227,
-0.0076287808,
-0.0064832978,
-0.0184660163,
-0.0213898160,
-0.0163036473,
-0.0122500919,
-0.0031980551,
-0.0005080765,
0.0129930479,
0.0086306492,
0.0178623963,
-0.0013586781,
0.0017563184,
-0.0098337959,
-0.0040890686,
-0.0072398596,
-0.0028485490,
0.0138674062,
0.0144889290,
0.0110865757,
0.0186929684,
0.0205868185,
0.0031215851,
0.0003642864,
0.0011755110,
-0.0152519355,
-0.0080021527,
0.0024821665,
0.0074091000,
0.0083064362,
0.0167267695,
0.0181318521,
0.0120062027,
0.0138874454,
0.0012339980,
-0.0026014319,
0.0000308094,
0.0018910895,
-0.0019471772,
0.0147593683,
0.0191994552,
0.0138424104,
0.0200883858,
0.0245529804,
0.0075207534,
0.0053065927,
0.0006992763,
-0.0066426857,
-0.0046367249,
-0.0000834401,
0.0010965469,
0.0156466644,
0.0151535347,
0.0133839771,
0.0175718460,
0.0126001630,
-0.0017703134,
-0.0009069802,
-0.0010941016,
-0.0225136653,
-0.0008058103,
0.0046485979,
0.0050298413,
0.0082501154,
0.0199547224,
0.0062999059,
0.0103085954,
0.0013193996,
-0.0081401952,
-0.0199760608,
-0.0027112945,
-0.0135187237,
-0.0119174644,
0.0083337706,
0.0077404743,
-0.0027813716,
0.0076562455,
0.0031167348,
-0.0173930433,
-0.0113612507,
-0.0146810859,
-0.0223402791,
-0.0155685293,
-0.0023455881,
-0.0147703178,
0.0197246112,
-0.0051832129,
0.0059316913,
-0.0032637846,
-0.0014101397,
-0.0274959505,
-0.0156201413,
-0.0260289665,
-0.0346438922,
-0.0101977913,
-0.0056923828,
-0.0146825686,
-0.0037926496,
0.0085844975,
-0.0237704907,
-0.0113840252,
-0.0193636511,
-0.0318423472,
-0.0250249710,
-0.0108914301,
-0.0238113776,
-0.0059481561,
0.0082801506,
-0.0073535065,
-0.0031156391,
0.0075523946,
-0.0189537182,
-0.0134917730,
-0.0222629011,
-0.0210500658,
-0.0255969744,
-0.0065385969,
-0.0126868496,
-0.0054527270,
0.0069514150,
-0.0030380338,
-0.0012527136,
-0.0072261607,
-0.0138619002,
-0.0250025187,
-0.0145331100,
-0.0295643415,
-0.0111671649,
0.0006890367,
0.0017548962,
0.0074614128,
0.0201173853,
0.0037628049,
0.0009327405,
-0.0047472948,
-0.0177948996,
-0.0193511415,
-0.0092446599,
-0.0092294030,
-0.0040582428,
0.0091465581,
0.0242613666,
0.0107573522,
0.0136867156,
0.0170337185,
-0.0035344185,
-0.0089009842,
0.0001169426,
-0.0112567646,
-0.0041110683,
0.0203638822,
0.0119332615,
0.0277746916,
0.0351133421,
0.0279923305,
0.0160292368,
0.0154105434,
-0.0050997091,
-0.0084370384,
-0.0015370261,
-0.0034498901,
0.0065969443,
0.0218827818,
0.0251966715,
0.0320633240,
0.0328690335,
0.0189746190,
0.0105147008,
0.0118487272,
-0.0065236045,
-0.0071216514,
0.0142363133,
0.0043355548,
0.0072484273,
0.0369170606,
0.0391200520,
0.0223890282,
0.0417586826,
0.0249789953,
0.0026736802,
0.0107700238,
0.0025514732,
-0.0111523438,
0.0052391980,
0.0120039014,
0.0068196892,
0.0234060213,
0.0232337490,
0.0120115019,
0.0155923925,
0.0045544235,
-0.0109684262,
-0.0108251357,
-0.0004315262,
-0.0109216645,
0.0111450246,
0.0077718799,
0.0184088778,
0.0288540088,
0.0239511915,
0.0064006159,
0.0040038885,
0.0023376553,
-0.0167621560,
-0.0109462626,
-0.0012352788,
-0.0128811765,
-0.0040728315,
0.0194338467,
-0.0027281719,
0.0034522570,
0.0097761126,
-0.0074966392,
-0.0266100634,
-0.0096455235,
-0.0238282010,
-0.0253480021,
-0.0083367769,
-0.0063686166,
-0.0062368768,
0.0112992795,
-0.0003935477,
-0.0011874428,
-0.0025904300,
-0.0221646875,
-0.0283750985,
-0.0243994407,
-0.0181413051,
-0.0294641145,
-0.0059276018,
-0.0131856361,
-0.0061646542,
-0.0015155538,
-0.0053114719,
-0.0305641629,
-0.0158925280,
-0.0284867883,
-0.0377099998,
-0.0243413839,
-0.0159316454,
-0.0245797485,
-0.0070108697,
0.0018932228,
-0.0142722707,
-0.0061400728,
-0.0087309815,
-0.0247138888,
-0.0243879892,
-0.0192483105,
-0.0239445642,
-0.0166172739,
-0.0040435567,
-0.0062977611,
-0.0087898253,
0.0015867956,
-0.0098056737,
-0.0169142168,
-0.0169399828,
-0.0286025554,
-0.0283495672,
-0.0180592742,
-0.0183448493,
-0.0118506681,
0.0035001682,
-0.0036116352,
0.0061094323,
0.0011316058,
-0.0055270847,
-0.0137746511,
-0.0052602305,
-0.0177553929,
-0.0157872513,
0.0008907498,
0.0020246112,
0.0014822281,
0.0092950892,
0.0155747086,
-0.0096907998,
0.0075624948,
-0.0054563163,
-0.0178110804,
-0.0065198364,
0.0046681482,
-0.0064899358,
0.0117441658,
0.0281566828,
0.0038598482,
0.0212868005,
0.0203100629,
0.0012492192,
-0.0016536204,
0.0061669005,
-0.0052099433,
-0.0018832124,
0.0127794268,
0.0159066115,
0.0210437551,
0.0236264206,
0.0188204050,
0.0223435927,
0.0116957305,
-0.0047517139,
-0.0022672545,
0.0065081986,
-0.0079684434,
0.0024718051,
0.0225034375,
0.0183757599,
0.0219779164,
0.0352812298,
0.0151710445,
0.0071113659,
0.0207156539,
-0.0001374283,
-0.0064786407,
0.0140429102,
0.0111838235,
0.0108154695,
0.0348488353,
0.0222555622,
0.0210196190,
0.0275875051,
0.0231952295,
-0.0077367709,
0.0041825818,
-0.0038239162,
-0.0082872026,
-0.0001028570,
0.0107188653,
0.0124325184,
0.0226085465,
0.0229577981,
0.0186523777,
0.0178627688,
-0.0031584271,
-0.0005702491,
-0.0089087030,
-0.0065315515,
-0.0126728425,
0.0073125912,
0.0191530325,
0.0154481838,
0.0254714508,
0.0261298791,
0.0036995045,
0.0002409566,
-0.0056511266,
-0.0231956244,
-0.0249776151,
-0.0051053204,
-0.0102616800,
-0.0009197503,
0.0164703205,
0.0093267523,
0.0033584251,
0.0105614383,
-0.0038583204,
-0.0212055910,
-0.0109491907,
-0.0196418166,
-0.0092258966,
-0.0143481493,
0.0058987075,
-0.0046413504,
0.0128382649,
0.0025777468,
-0.0024778151,
-0.0054998808,
-0.0190013684,
-0.0191587396,
-0.0189997125,
-0.0200397745,
-0.0248420201,
0.0020114086,
0.0006683051,
0.0053277444,
0.0107542500,
0.0056066299,
-0.0098292921,
-0.0104010301,
-0.0172764454,
-0.0281153508,
-0.0195099339,
-0.0096972305,
-0.0058509596,
0.0024946549,
0.0127053075,
0.0097978534,
-0.0031651943,
0.0008236548,
-0.0205789432,
-0.0220683441,
-0.0193545334,
-0.0198826399,
-0.0163057800,
-0.0030203748,
-0.0022990045,
0.0010298145,
0.0098758424,
-0.0042098835,
-0.0044333572,
-0.0119562531,
-0.0144105796,
-0.0208686385,
-0.0150521267,
-0.0081255957,
-0.0056585553,
0.0059053535,
0.0162774511,
0.0149246724,
0.0163392425,
0.0107763885,
-0.0080733839,
-0.0041753128,
-0.0103369812,
-0.0233841036,
0.0009698569,
-0.0009624506,
0.0032454834,
0.0202641860,
0.0268997531,
0.0049509155,
0.0181935169,
0.0072105131,
-0.0153687727,
-0.0057593244,
-0.0038500442,
-0.0064691231,
0.0086489916,
0.0182352662,
0.0160326194,
0.0268715024,
0.0320850201,
0.0089460090,
0.0099279732,
0.0037286014,
-0.0097583709,
-0.0073181316,
0.0019856608,
0.0067324555,
0.0069057671,
0.0282552186,
0.0197336730,
0.0263339002,
0.0181862749,
0.0138500528,
0.0007756125,
-0.0005159903,
-0.0063493624,
0.0007399267,
0.0106516099,
0.0067875343,
0.0185037311,
0.0238964632,
0.0186404437,
0.0114884302,
0.0106227864,
-0.0024566974,
-0.0075027789,
-0.0012782663,
-0.0049167806,
-0.0002821592,
0.0126806730,
0.0127935894,
0.0156400148,
0.0156042911,
0.0172519032,
0.0000752792,
0.0035565700,
-0.0092648165,
-0.0003100858,
-0.0171961430,
0.0070314538,
0.0047881068,
0.0069874395,
0.0121571077,
0.0125469118,
0.0026375954,
0.0022181498,
-0.0023432085,
-0.0144009814,
-0.0111256717,
-0.0095421560,
0.0023932362,
-0.0024385822,
0.0081951749,
0.0013649616,
0.0071404288,
-0.0100840731,
-0.0083873225,
-0.0229063835,
-0.0177729167,
-0.0249138586,
-0.0126917623,
-0.0130348969,
-0.0012048009,
-0.0066971150,
0.0071632769,
-0.0022393831,
-0.0053648469,
-0.0068799118,
-0.0218364112,
-0.0144465538,
-0.0228655729,
-0.0160170309,
-0.0217418764,
0.0045232978,
-0.0066900258,
-0.0006852315,
-0.0087108677,
-0.0024039070,
-0.0161910038,
-0.0177120809,
-0.0218243003,
-0.0245599858,
-0.0166270696,
-0.0009421031,
-0.0056016441,
0.0021082198,
0.0052351602,
-0.0014895606,
-0.0051283566,
-0.0091036540,
-0.0263599455,
-0.0199249722,
-0.0174536407,
-0.0190450270,
-0.0070562204,
-0.0029190076,
0.0106930695,
0.0050470098,
0.0081694759,
-0.0042916918,
-0.0012540614,
-0.0179467648,
-0.0185020380,
-0.0202994626,
-0.0093979398,
-0.0091257244,
-0.0001547457,
0.0189848002,
0.0098805390,
0.0114309331,
0.0147674186,
-0.0001079814,
-0.0098775188,
-0.0009938234,
-0.0129540134,
-0.0106217293,
0.0120280264,
0.0106954798,
0.0224023797,
0.0267161578,
0.0208106358,
0.0185272582,
0.0133472178,
0.0010044905,
-0.0071659614,
-0.0015265853,
-0.0054542944,
0.0115580345,
0.0100473361,
0.0238702483,
0.0326341614,
0.0299808457,
0.0202272460,
0.0150336372,
0.0102494797,
-0.0089695361,
-0.0049362541,
0.0026254929,
0.0059230775,
0.0079558678,
0.0301647726,
0.0320174471,
0.0294679236,
0.0286496021,
0.0249466207,
0.0054651108,
0.0022551080,
0.0019109925,
-0.0015089791,
0.0025722706,
0.0168936476,
0.0199340582,
0.0200509019,
0.0295235552,
0.0235162005,
0.0165879540,
0.0062261331,
0.0016814134,
-0.0078497697,
-0.0019623947,
0.0040298877,
0.0020373205,
0.0139900856,
0.0191861317,
0.0274970364,
0.0221151281,
0.0192932710,
0.0050090663,
-0.0037774169,
-0.0104586203,
-0.0154267475,
-0.0043597231,
-0.0049684006,
0.0042149913,
0.0186077524,
0.0316942409,
0.0054654488,
0.0234157853,
0.0076189451,
-0.0145988278,
-0.0171841886,
-0.0137256477,
-0.0187931228,
-0.0140340775,
0.0109013133,
-0.0014127980,
0.0055212611,
0.0128404368,
0.0020128295,
-0.0162161719,
-0.0073286574,
-0.0223081205,
-0.0261163786,
-0.0190727338,
-0.0107285762,
-0.0148663530,
0.0016204104,
0.0031118768,
0.0032879612,
0.0004910933,
-0.0042985724,
-0.0228449162,
-0.0105449921,
-0.0342855416,
-0.0258063897,
-0.0180915222,
-0.0127078369,
-0.0152501501,
-0.0002114121,
0.0030411016,
-0.0123414267,
0.0017447846,
-0.0142297288,
-0.0264496151,
-0.0266690925,
-0.0142032597,
-0.0314935073,
-0.0087373974,
-0.0020269267,
-0.0064348895,
0.0017366568,
0.0049960483,
-0.0149763888,
-0.0198036619,
-0.0153453145,
-0.0352211967,
-0.0259715021,
-0.0177471414,
-0.0150188096,
-0.0051249214,
0.0003011475,
0.0030655276,
-0.0031659883,
-0.0057317526,
-0.0201817267,
-0.0217151158,
-0.0210514925,
-0.0244543031,
-0.0216282625,
-0.0029655867,
-0.0024999357,
-0.0023172663,
0.0145318136,
-0.0024481118,
0.0001768430,
0.0045971572,
-0.0172467828,
-0.0176254138,
-0.0030944175,
-0.0113758063,
-0.0090343226,
0.0142358933,
0.0042449962,
0.0085716136,
0.0215093605,
0.0066899252,
-0.0036430494,
-0.0081961080,
-0.0036053807,
-0.0205916911,
-0.0105569614,
0.0061578108,
0.0094713261,
0.0134078180,
0.0258912705,
0.0248365887,
0.0108693093,
0.0113818431,
-0.0075175106,
-0.0073709236,
-0.0069574034,
-0.0036488755,
0.0065361606,
0.0170565918,
0.0226480309,
0.0239448529,
0.0267111715,
0.0139071103,
0.0132664908,
0.0066193496,
-0.0049520563,
-0.0030059458,
0.0049736905,
0.0086593358,
0.0074352948,
0.0296701510,
0.0132135013,
0.0214021616,
0.0273728184,
0.0127717499,
-0.0049767923,
0.0078124562,
0.0046792072,
-0.0106288288,
0.0138312681,
0.0157984570,
0.0114284726,
0.0265604705,
0.0281183831,
0.0065462384,
0.0157636851,
0.0067032091,
-0.0095554534,
-0.0038281060,
0.0005417665,
-0.0033962512,
0.0109379012,
0.0193293802,
0.0097281523,
0.0189657770,
0.0215059519,
-0.0042141560,
0.0117579680,
-0.0068322085,
-0.0145765264,
-0.0057361322,
0.0038695068,
-0.0065820017,
0.0117920768,
0.0221577194,
0.0050565549,
0.0124901431,
0.0157226548,
-0.0139762368,
-0.0173910353,
-0.0020015943,
-0.0263827667,
-0.0134770935,
0.0049851364,
0.0049666213,
-0.0005966892,
0.0157533288,
0.0000054048,
-0.0106372489,
-0.0097053796,
-0.0220700949,
-0.0258905888,
-0.0087879431,
-0.0167405289,
-0.0059405430,
0.0089159384,
0.0078339335,
0.0056753531,
0.0077966698,
0.0046293256,
-0.0190592464,
-0.0077876956,
-0.0201902166,
-0.0235679187,
-0.0123752207,
-0.0044421121,
-0.0114616733,
0.0100313928,
0.0107337032,
-0.0034937747,
0.0012466819,
-0.0047979262,
-0.0254648477,
-0.0193785615,
-0.0174144618,
-0.0232123863,
-0.0127114244,
0.0038416665,
-0.0032521898,
0.0070710056,
0.0032148082,
-0.0031140505,
-0.0163551234,
-0.0114627359,
-0.0280775912,
-0.0252234824,
-0.0078324703,
-0.0146681406,
-0.0059716748,
0.0132947378,
0.0091504818,
0.0018926747,
0.0197667889,
-0.0060013961,
-0.0172988456,
-0.0058179493,
-0.0169077180,
-0.0187563878,
-0.0019566282,
-0.0031113394,
0.0030665766,
0.0237686727,
0.0100159105,
0.0044404832,
0.0088011399,
-0.0083047794,
-0.0188563857,
-0.0117874602,
-0.0079967715,
-0.0093096811,
0.0118105691,
0.0177152026,
0.0170498434,
0.0284014232,
0.0207020044,
0.0020447534,
0.0019776179,
-0.0010250729,
-0.0165641643,
-0.0006114273,
0.0059567429,
0.0018023197,
0.0180632360,
0.0299001466,
0.0174320675,
0.0191741325,
0.0194023773,
-0.0024533155,
-0.0080647878,
-0.0049821539,
-0.0117978910,
-0.0019942832,
0.0100743659,
0.0106538543,
0.0174021572,
0.0292660017,
0.0170598719,
0.0086910576,
0.0083595756,
-0.0067315502,
-0.0081336023,
-0.0024036979,
-0.0093812784,
-0.0039522275,
0.0191342440,
0.0144989826,
0.0114266425,
0.0261783525,
0.0096536605,
-0.0020028180,
0.0054709432,
-0.0188710615,
-0.0195438769,
-0.0074922130,
0.0003061358,
-0.0154809318,
0.0184232648,
0.0139510250,
0.0128466971,
0.0160260778,
0.0125640742,
-0.0115225501,
-0.0044672210,
-0.0094950739,
-0.0190893207,
0.0032139441,
-0.0036485705,
0.0083333347,
0.0063573099,
0.0198763870,
-0.0075606443,
0.0019954816,
-0.0117245950,
-0.0242856443,
-0.0190594625,
-0.0122152278,
-0.0206662118,
-0.0043736896,
0.0042359950,
-0.0003745009,
0.0061094617,
0.0088818995,
-0.0112378597,
-0.0118355677,
-0.0089586005,
-0.0261644125,
-0.0259246845,
-0.0134480568,
-0.0092427796,
-0.0136646805,
0.0034722514,
-0.0008575344,
0.0055951057,
-0.0088330675,
-0.0052846679,
-0.0289645791,
-0.0154643692,
-0.0236090235,
-0.0196819603,
-0.0104587525,
-0.0062871161,
-0.0051644892,
0.0000988178,
-0.0007803446,
-0.0166539866,
-0.0103286989,
-0.0213339962,
-0.0201865826,
-0.0206656735,
-0.0088456729,
-0.0055930447,
0.0013976317,
0.0055188737,
0.0031905724,
0.0029305986,
-0.0018072198,
-0.0162331108,
-0.0171544664,
-0.0098840427,
-0.0200187154,
-0.0190668572,
0.0088524092,
-0.0055645178,
0.0041839462,
0.0155221680,
0.0076772156,
-0.0056770467,
0.0071820132,
-0.0117745055,
-0.0131070912,
-0.0035304935,
-0.0033302819,
0.0043719034,
0.0178498421,
0.0197650827,
0.0114476979,
0.0178333819,
0.0144725125,
-0.0008440145,
-0.0071532801,
-0.0067703677,
-0.0081308363,
-0.0005312306,
0.0075004692,
0.0178208835,
0.0236900263,
0.0285683684,
0.0146125061,
0.0243342109,
0.0000647685,
-0.0053066360,
0.0020559253,
0.0012366452,
-0.0067502623,
0.0152580179,
0.0278435871,
0.0167985000,
0.0309506282,
0.0307803974,
0.0151798464,
0.0035861884,
0.0111051053,
-0.0043584649,
-0.0094850538,
0.0156799797,
0.0133026205,
0.0154652279,
0.0333362594,
0.0287755933,
0.0194230229,
0.0214796960,
0.0151667837,
-0.0062180408,
0.0063894107,
-0.0020996437,
0.0034394716,
0.0067008184,
0.0217401702,
0.0192129649,
0.0258690957,
0.0156450421,
0.0130626373,
0.0158798061,
-0.0065752869,
-0.0036140822,
-0.0019833350,
-0.0065838303,
-0.0063220309,
0.0153251039,
0.0065745455,
0.0140919555,
0.0253444761,
0.0206831098,
-0.0049241511,
0.0072983238,
-0.0091975927,
-0.0191789139,
-0.0134808365,
0.0019909560,
-0.0050686435,
0.0156059135,
0.0181864295,
0.0208748840,
0.0053168596,
0.0026173987,
-0.0141070867,
-0.0272818618,
-0.0167171098,
-0.0249146819,
-0.0106060784,
-0.0102397148,
0.0111742765,
0.0072126458,
0.0029270453,
-0.0105253216,
-0.0024062991,
-0.0244886428,
-0.0265461933,
-0.0262305662,
-0.0177048109,
-0.0192438420,
-0.0073253126,
-0.0038480689,
0.0044969283,
0.0034576277,
0.0057447115,
-0.0024157665,
-0.0176076088,
-0.0221988112,
-0.0204450786,
-0.0289512798,
-0.0276818760,
-0.0066695604,
-0.0152610708,
0.0050839572,
-0.0008517768,
-0.0001265558,
-0.0196408629,
-0.0096889269,
-0.0277510267,
-0.0306821708,
-0.0270808376,
-0.0193837583,
-0.0182525422,
-0.0080008674,
0.0075079985,
-0.0015344748,
0.0020486230,
-0.0053769047,
-0.0152343065,
-0.0226285458,
-0.0248598978,
-0.0279099122,
-0.0159043726,
-0.0104392609,
-0.0104639130,
0.0119953789,
0.0060804039,
0.0055908128,
0.0108569162,
-0.0093818652,
-0.0181569289,
-0.0133177415,
-0.0212986208,
-0.0191862956,
0.0019121844,
-0.0029369607,
0.0064440048,
0.0142399222,
0.0164700318,
0.0026308701,
0.0041136602,
-0.0002815329,
-0.0171008278,
-0.0108710565,
-0.0043780440,
-0.0035889538,
0.0014061967,
0.0133786490,
0.0197427552,
0.0167682189,
0.0181277189,
0.0052554398,
0.0030181166,
-0.0096929036,
-0.0127776116,
-0.0052876985,
-0.0003679250,
0.0109573444,
0.0176975429,
0.0244155508,
0.0281642340,
0.0280173030,
0.0114011280,
0.0052628703,
-0.0013225771,
0.0002220443,
0.0005985285,
0.0007624563,
0.0189802349,
0.0196028948,
0.0164510906,
0.0247440152,
0.0231537428,
0.0064061447,
0.0060038776,
0.0048314109,
-0.0106649455,
0.0039493651,
0.0076691248,
0.0096299630,
0.0161355473,
0.0253669322,
0.0222069491,
0.0207642354,
0.0217785500,
0.0049000774,
0.0052548358,
0.0008874639,
-0.0013160000,
0.0010472991,
0.0101698292,
0.0135921035,
0.0143823512,
0.0192770511,
0.0195477605,
0.0090321312,
0.0053412565,
-0.0065880613,
-0.0026328196,
-0.0074235527,
-0.0012352167,
0.0018116722,
0.0175302830,
0.0092302002,
0.0142220985,
0.0108134951,
0.0076859873,
-0.0081780916,
-0.0040983660,
-0.0013114307,
-0.0233337358,
0.0011731351,
-0.0000699863,
0.0089320708,
-0.0023079421,
0.0113125611,
-0.0016068658,
-0.0004622160,
-0.0042978702,
-0.0155256828,
-0.0210142955,
-0.0076540858,
-0.0113018788,
-0.0142524103,
0.0062458660,
0.0041755713,
0.0006366380,
0.0079959733,
-0.0014255601,
-0.0190080199,
-0.0058916807,
-0.0187951904,
-0.0191054139,
-0.0026516048,
-0.0018223579,
-0.0035321102,
0.0219633207,
-0.0019923979,
0.0004598122,
-0.0007811686,
-0.0125522278,
-0.0299473740,
-0.0117066596,
-0.0204593409,
-0.0275169145,
-0.0019599616,
0.0017006197,
-0.0020347673,
0.0024808408,
0.0063450662,
-0.0113923335,
-0.0061569074,
-0.0146036688,
-0.0265475698,
-0.0146124233,
-0.0091284337,
-0.0130150169,
0.0067903837,
0.0115936352,
0.0043400237,
0.0141841639,
0.0047734426,
-0.0164853986,
-0.0137527520,
-0.0214228313,
-0.0177454092,
-0.0181940775,
-0.0045363763,
-0.0019658646,
0.0123879267,
0.0172341652,
0.0096461698,
0.0046962127,
0.0026618994,
-0.0119464993,
-0.0195652209,
-0.0055652307,
-0.0180124566,
-0.0061315307,
0.0132069187,
0.0125392945,
0.0179805811,
0.0252593644,
0.0120686255,
0.0034997533,
-0.0003448734,
-0.0134674143,
-0.0178410225,
-0.0033121058,
-0.0064668083,
0.0059714699,
0.0146066844,
0.0297074392,
0.0181177165,
0.0235673636,
0.0181249809,
-0.0024678586,
-0.0022464816,
-0.0014876963,
-0.0046328041,
-0.0003450546,
0.0193920024,
0.0106553286,
0.0277331751,
0.0299563929,
0.0150000304,
0.0123754749,
0.0032806783,
-0.0084287915,
-0.0094672060,
-0.0062155263,
-0.0121611180,
0.0045953663,
0.0150795765,
0.0155061660,
0.0248719845,
0.0207981188,
0.0156107619,
0.0068961512,
0.0089842929,
-0.0182886776,
-0.0042825243,
0.0020987587,
-0.0025071627,
0.0001179434,
0.0212710742,
0.0227270648,
0.0142564019,
0.0228179656,
0.0034920396,
-0.0084676975,
-0.0036162585,
-0.0092920652,
-0.0221872926,
0.0015475287,
0.0014202233,
0.0046986677,
0.0091512818,
0.0168139245,
-0.0012300154,
0.0024275666,
-0.0072681978,
-0.0168092195,
-0.0178211369,
-0.0036983390,
-0.0132985190,
0.0070965122,
0.0072085722,
0.0078066555,
0.0120542655,
0.0027416248,
-0.0094437813,
-0.0196426213,
-0.0143373022,
-0.0359142981,
-0.0209096819,
-0.0065673450,
-0.0195888169,
-0.0092826188,
0.0131257074,
-0.0082822861,
-0.0044479603,
0.0001489512,
-0.0180608556,
-0.0291557871,
-0.0062179104,
-0.0257467255,
-0.0162825771,
0.0002468173,
0.0004218995,
-0.0030340825,
0.0151524274,
-0.0088980645,
-0.0090696234,
-0.0119625069,
-0.0295362771,
-0.0334255286,
-0.0230630785,
-0.0151845450,
-0.0223069284,
0.0025715232,
-0.0076661170,
0.0002045606,
0.0008089803,
-0.0056875180,
-0.0211258139,
-0.0097589912,
-0.0205991007,
-0.0256858766,
-0.0047090505,
-0.0067523802,
-0.0074872538,
0.0112000611,
0.0103864614,
-0.0027780605,
0.0030825799,
-0.0018660647,
-0.0214789528,
-0.0076521114,
-0.0122683728,
-0.0064949733,
-0.0083922045,
0.0164107364,
0.0018870779,
0.0061435574,
0.0170895848,
0.0031538785,
-0.0054096086,
-0.0028935855,
-0.0066684410,
-0.0194913354,
0.0078498526,
0.0046178731,
0.0129794218,
0.0186354555,
0.0279415324,
0.0218066238,
0.0153515562,
0.0060956255,
0.0016694214,
0.0001928075,
-0.0031729555,
-0.0000321970,
0.0163682066,
0.0161122121,
0.0174003355,
0.0221943408,
0.0216654465,
0.0073789111,
0.0144305900,
0.0061673992,
-0.0030562363,
0.0167520083,
0.0163425021,
0.0099994531,
0.0276465621,
0.0434518903,
0.0122730387,
0.0355019011,
0.0276870690,
0.0086627649,
0.0086522577,
0.0092590870,
-0.0084771300,
0.0016605752,
0.0146243088,
0.0169041567,
0.0181128234,
0.0254185498,
0.0178916790,
0.0196728837,
0.0077834590,
-0.0035654579,
-0.0022030966,
0.0009340185,
-0.0002527199,
0.0109459050,
0.0276882239,
0.0188429765,
0.0332708433,
0.0246466063,
0.0130723733,
0.0004041436,
0.0134560643,
-0.0109866951,
-0.0065982668,
0.0077769356,
-0.0003780435,
0.0043350477,
0.0254072323,
0.0087794950,
0.0018602918,
0.0122331651,
0.0021228956,
-0.0222192798,
-0.0111490395,
-0.0127009582,
-0.0225088913,
-0.0086036148,
0.0037485207,
0.0064327493,
0.0113705210,
0.0122424392,
0.0009666099,
0.0030083121,
-0.0193620324,
-0.0172731020,
-0.0263405368,
-0.0130005945,
-0.0267260354,
-0.0003493398,
-0.0002257201,
-0.0027953589,
0.0048801312,
0.0022393188,
-0.0247617904,
-0.0254666824,
-0.0185803603,
-0.0385540053,
-0.0277238376,
-0.0147730876,
-0.0139226867,
-0.0066295597,
0.0149224978,
-0.0069866888,
-0.0026256321,
-0.0013392570,
-0.0150136854,
-0.0334300995,
-0.0187391993,
-0.0270698927,
-0.0223911665,
-0.0145645197,
-0.0065791332,
-0.0101977643,
0.0010029963,
-0.0070761107,
-0.0189002641,
-0.0205230992,
-0.0335210934,
-0.0321824364,
-0.0269649345,
-0.0249675512,
-0.0235279668,
0.0057087136,
0.0005513350,
0.0007162428,
0.0082621090,
0.0009642417,
-0.0151028344,
-0.0152568854,
-0.0195828993,
-0.0267778374,
-0.0178612098,
-0.0067518656,
-0.0085573662,
0.0021040104,
0.0157856923,
-0.0003408705,
-0.0077280160,
0.0014778399,
-0.0235266630,
-0.0308193266,
-0.0121533182,
-0.0206788741,
-0.0106896181,
0.0073211184,
0.0125354584,
0.0125330426,
0.0259482935,
0.0090511153,
0.0045915954,
-0.0035764305,
-0.0077877808,
-0.0122975614,
-0.0011694152,
0.0053202957,
0.0044354703,
0.0233019982,
0.0222744830,
0.0228137597,
0.0207153372,
0.0103688529,
-0.0040605236,
0.0020415694,
-0.0053112162,
-0.0178568866,
0.0096812267,
0.0129424613,
0.0083592273,
0.0345169529,
0.0276562460,
0.0140007669,
0.0240580831,
0.0152216759,
-0.0140183773,
0.0047626928,
0.0034391785,
0.0042699445,
0.0166416503,
0.0221731905,
0.0217471439,
0.0276296660,
0.0266127940,
0.0022427121,
0.0062247440,
-0.0036870779,
-0.0070507075,
-0.0050026271,
0.0104716616,
0.0084911501,
0.0159043297,
0.0266941041,
0.0201699324,
0.0267800353,
0.0134332497,
0.0106005473,
0.0014161832,
0.0064001661,
-0.0069007883,
0.0028072814,
0.0150195695,
0.0113009708,
0.0163569096,
0.0263329111,
0.0144163612,
0.0062387232,
0.0065430617,
-0.0097014932,
-0.0178174265,
-0.0073389704,
-0.0028675757,
-0.0049200426,
0.0099416524,
0.0100483727,
0.0109711960,
0.0082325367,
0.0094252164,
-0.0143739572,
-0.0078725610,
-0.0162429586,
-0.0052241879,
-0.0110000083,
0.0065427907,
0.0055363830,
0.0062744780,
0.0138530424,
-0.0020096474,
-0.0018336284,
-0.0135577321,
-0.0181620978,
-0.0191481002,
-0.0175986737,
-0.0196160171,
-0.0024788056,
0.0041182335,
-0.0023556869,
0.0049379831,
0.0071727447,
-0.0087802894,
-0.0113376463,
-0.0166412368,
-0.0200360622,
-0.0242283568,
-0.0070023029,
-0.0086061563,
0.0036842420,
0.0063335067,
0.0135685420,
0.0011413231,
-0.0010457948,
-0.0117279263,
-0.0233283937,
-0.0198884569,
-0.0283342060,
-0.0190613009,
-0.0106154215,
0.0045842277,
-0.0033448995,
0.0071974713,
0.0027097764,
-0.0046269200,
-0.0174555201,
-0.0210178569,
-0.0171796679,
-0.0254015252,
-0.0063173589,
-0.0014084086,
0.0051080035,
0.0158452950,
0.0126148537,
0.0024970188,
0.0038017617,
-0.0068290248,
-0.0280178264,
-0.0143108331,
-0.0266591273,
-0.0149168447,
-0.0046412284,
0.0039435802,
0.0091638090,
0.0174793266,
0.0117098540,
0.0006861706,
0.0024129436,
-0.0194477756,
-0.0153254578,
-0.0134589812,
-0.0057907985,
-0.0062407362,
0.0193991140,
0.0265811309,
0.0179450717,
0.0246979948,
0.0235400889,
-0.0003513451,
-0.0028530499,
-0.0038725489,
-0.0140159540,
-0.0048738969,
0.0145566557,
0.0053823558,
0.0270574614,
0.0268458053,
0.0169099700,
0.0150828827,
0.0067743631,
-0.0074285613,
-0.0102513004,
-0.0101840012,
-0.0089232242,
0.0092308400,
0.0093136532,
0.0206046887,
0.0338353515,
0.0240142364,
0.0184288025,
0.0161649324,
-0.0014317017,
-0.0148433540,
-0.0113393273,
-0.0036557179,
-0.0100548901,
0.0067153410,
0.0170239154,
0.0226692110,
0.0164505597,
0.0253042802,
0.0056846901,
-0.0040152711,
-0.0082171867,
-0.0079269232,
-0.0141511485,
-0.0049889972,
0.0144994920,
0.0063494197,
0.0229821615,
0.0187370740,
0.0140935602,
0.0027697212,
0.0036938160,
-0.0123938434,
-0.0177956671,
-0.0120686032,
-0.0021349245,
-0.0084203668,
0.0062691257,
0.0093438225,
0.0122472588,
0.0071781506,
0.0002061714,
-0.0105028963,
-0.0199635401,
-0.0258237403,
-0.0240319371,
-0.0154435094,
-0.0119642550,
-0.0060744332,
0.0122302882,
0.0180155765,
-0.0029599937,
0.0119365798,
-0.0135250594,
-0.0199941620,
-0.0240827836,
-0.0221698098,
-0.0262822043,
-0.0113460645,
-0.0003206800,
-0.0011316165,
0.0015694298,
0.0010431200,
-0.0112550603,
-0.0188180022,
-0.0225455854,
-0.0313773863,
-0.0275768787,
-0.0179613885,
-0.0120654888,
-0.0105634844,
0.0041732416,
0.0034012375,
0.0019357720,
-0.0001099745,
-0.0101142982,
-0.0203449819,
-0.0207090154,
-0.0273622647,
-0.0184488278,
-0.0111363186,
-0.0062197559,
-0.0011297729,
0.0122741256,
0.0055559911,
0.0001924210,
-0.0008515028,
-0.0118319793,
-0.0233133100,
-0.0145704430,
-0.0156276375,
-0.0141338557,
0.0042884927,
0.0102835381,
0.0001565577,
0.0187728833,
0.0079349112,
-0.0101044131,
-0.0056102267,
-0.0096911015,
-0.0216131825,
-0.0075365608,
0.0051677418,
0.0001532542,
0.0152198132,
0.0158455204,
0.0222153943,
0.0108593013,
0.0101678725,
-0.0046955594,
-0.0037070680,
-0.0113488510,
-0.0052201585,
-0.0026633758,
0.0118120676,
0.0133108720,
0.0209279526,
0.0299400482,
0.0169515647,
0.0257375538,
0.0137564056,
-0.0036700503,
0.0047575305,
0.0084495908,
-0.0007763106,
0.0164469555,
0.0272292644,
0.0242817327,
0.0227828119,
0.0343420617,
0.0086225560,
0.0086860787,
-0.0006814493,
0.0023201085,
-0.0064247474,
0.0097067012,
0.0201044269,
0.0237743538,
0.0202497840,
0.0305764396,
0.0250807032,
0.0110681457,
0.0109141702,
-0.0001795902,
0.0042317365,
0.0045775408,
0.0043697930,
0.0122977700,
0.0189463589,
0.0201768894,
0.0193014629,
0.0171661042,
0.0110029848,
0.0074651348,
0.0033716578,
-0.0104610538,
-0.0009061877,
0.0003010292,
0.0016320572,
0.0094127441,
0.0296176802,
0.0006315279,
0.0174111407,
0.0140677411,
-0.0037594251,
-0.0170921925,
-0.0008498580,
-0.0066399025,
-0.0144652557,
0.0155304745,
0.0087914709,
0.0063366001,
0.0153289875,
0.0127056725,
-0.0141873350,
-0.0072707282,
-0.0157000329,
-0.0192045588,
-0.0212183818,
-0.0053610140,
-0.0142092761,
0.0098096095,
0.0041484097,
0.0032469630,
0.0030132222,
-0.0005058072,
-0.0245029144,
-0.0079108542,
-0.0245612096,
-0.0259396899,
-0.0085261427,
-0.0071646203,
-0.0046891305,
0.0058066230,
0.0138202179,
-0.0193364322,
0.0004466044,
-0.0125827622,
-0.0315808281,
-0.0348555595,
-0.0161735453,
-0.0330417454,
-0.0194418635,
0.0009135272,
-0.0058700172,
-0.0073239696,
0.0083068563,
-0.0090561733,
-0.0200517364,
-0.0225566775,
-0.0270173140,
-0.0278912820,
-0.0173997488,
-0.0205638856,
-0.0057270136,
0.0073959637,
0.0027356311,
0.0012812291,
0.0027584019,
-0.0098313717,
-0.0298392884,
-0.0157892443,
-0.0354653262,
-0.0279598851,
-0.0144134667,
-0.0044433339,
-0.0126572438,
0.0162314661,
0.0034879576,
-0.0092822323,
0.0047632474,
-0.0127254389,
-0.0244411007,
-0.0129072228,
-0.0108063538,
-0.0150527954,
0.0035663312,
0.0125481654,
0.0040466567,
0.0128994398,
0.0137230949,
0.0053249109,
-0.0119352518,
-0.0076291193,
-0.0143947070,
-0.0188161619,
0.0020185255,
-0.0055171312,
0.0083477842,
0.0208646916,
0.0245844368,
0.0124494405,
0.0241186395,
-0.0022759079,
0.0007965635,
-0.0017188060,
-0.0114583429,
0.0022642915,
0.0078400951,
0.0180304740,
0.0220698006,
0.0340519510,
0.0159061383,
0.0176368728,
0.0177787635,
0.0018383414,
-0.0069087003,
0.0033534369,
0.0061557260,
0.0056644925,
0.0174045358,
0.0239739735,
0.0196648110,
0.0322034769,
0.0216916166,
0.0044014063,
0.0075510587,
0.0063460413,
-0.0103664408,
0.0048748348,
0.0104901763,
0.0031712919,
0.0245136768,
0.0308731794,
0.0214247294,
0.0248711910,
0.0244218223,
0.0045384523,
-0.0004042578,
0.0036146943,
-0.0084680803,
0.0040331059,
0.0093305865,
0.0126154479,
0.0172808282,
0.0305790249,
0.0078385565,
0.0159505568,
0.0129948556,
-0.0093987901,
-0.0058420445,
-0.0040224711,
-0.0054896255,
-0.0056401831,
0.0190145932,
0.0084129656,
0.0170789249,
0.0259025376,
0.0065314719,
-0.0066005550,
0.0000612322,
-0.0176017936,
-0.0203652941,
-0.0025100773,
-0.0046639596,
-0.0085855117,
0.0147609515,
0.0125978682,
0.0000893599,
0.0076971017,
-0.0009063384,
-0.0178385321,
-0.0096023306,
-0.0176584739,
-0.0174977742,
0.0005371221,
-0.0062772371,
-0.0006225242,
0.0043976093,
0.0113694100,
-0.0099620828,
0.0006462771,
-0.0132020060,
-0.0251871496,
-0.0171409566,
-0.0102803651,
-0.0196430720,
-0.0064516217,
0.0063975439,
0.0004088948,
0.0029015439,
0.0014936333,
-0.0112577993,
-0.0173078626,
-0.0150042810,
-0.0291614793,
-0.0209430344,
-0.0056215376,
-0.0057388628,
-0.0033011755,
0.0097492235,
0.0022675465,
-0.0046531479,
-0.0002354177,
-0.0144666620,
-0.0216862001,
-0.0066068489,
-0.0096359672,
-0.0143697625,
0.0070681218,
0.0034234738,
-0.0065034227,
0.0072814762,
0.0000339867,
-0.0144271981,
-0.0059088236,
-0.0138884149,
-0.0212920662,
-0.0086030513,
-0.0049829534,
0.0012777643,
0.0042771357,
0.0164354742,
0.0048558703,
0.0112151681,
-0.0014544043,
-0.0103047937,
-0.0090790847,
-0.0040980289,
-0.0135511914,
-0.0073153870,
0.0200805925,
0.0055723796,
0.0194414593,
0.0206406694,
0.0095489528,
0.0055694771,
0.0122248791,
-0.0132988896,
-0.0065447791,
0.0073353578,
-0.0023433596,
0.0138053996,
0.0214880686,
0.0174601115,
0.0141081912,
0.0181560274,
0.0076525379,
-0.0057123997,
-0.0035838750,
-0.0039906604,
-0.0019141026,
0.0057101008,
0.0148912417,
0.0197955631,
0.0212583784,
0.0223112591,
0.0080905184,
0.0159624889,
-0.0050985804,
-0.0037567150,
-0.0002130861,
0.0014296348,
-0.0070816269,
0.0171367787,
0.0198531374,
0.0098092714,
0.0247270204,
0.0207543653,
0.0056974506,
0.0071045626,
0.0000896660,
-0.0114775840,
-0.0068182629,
0.0058905948,
-0.0024349454,
0.0105807539,
0.0226385538,
0.0102262469,
0.0117609650,
0.0184223428,
-0.0030502749,
-0.0174489953,
-0.0054040113,
-0.0194916204,
-0.0028335177,
-0.0025495377,
0.0122676585,
0.0130047658,
0.0207049623,
0.0073493822,
-0.0011698017,
-0.0047248639,
-0.0254392512,
-0.0166804548,
-0.0147716040,
-0.0178501997,
-0.0083876625,
0.0138854906,
0.0019547481,
0.0036147600,
0.0099483496,
0.0008565674,
-0.0244430602,
-0.0106239188,
-0.0271428637,
-0.0252755471,
-0.0203253049,
-0.0068764854,
-0.0142146265,
0.0076822219,
0.0007537591,
0.0047036768,
-0.0042462838,
-0.0093187708,
-0.0244001225,
-0.0315435119,
-0.0232204702,
-0.0350482725,
-0.0157429203,
-0.0111410869,
0.0065176743,
0.0060485173,
0.0084882015,
-0.0037189224,
-0.0080467490,
-0.0217249151,
-0.0341535509,
-0.0259958189,
-0.0231707059,
-0.0200422574,
-0.0082635432,
0.0082851201,
0.0067804176,
0.0046468419,
0.0131481150,
-0.0066595618,
-0.0175331086,
-0.0153930299,
-0.0158038307,
-0.0325124636,
-0.0064610308,
-0.0056058220,
-0.0076024146,
0.0144158127,
0.0145042678,
0.0026487531,
0.0029731726,
-0.0005052808,
-0.0268157534,
-0.0164017621,
-0.0175629128,
-0.0155563541,
-0.0083413869,
0.0076988582,
0.0144871846,
0.0153130367,
0.0176662765,
0.0066736955,
-0.0035572257,
-0.0076255305,
-0.0152700022,
-0.0127372984,
-0.0036722529,
0.0030066911,
0.0088258479,
0.0277032536,
0.0139654754,
0.0289950799,
0.0275926739,
0.0004505971,
0.0040912214,
0.0045968019,
-0.0095685739,
-0.0021123714,
0.0219723135,
0.0040746350,
0.0231631007,
0.0354992598,
0.0306384228,
0.0136593394,
0.0174274184,
0.0072212797,
-0.0073445733,
-0.0012035833,
0.0108943079,
0.0063287988,
0.0194563884,
0.0246402435,
0.0317572281,
0.0280431211,
0.0247602891,
0.0120952250,
0.0124028046,
0.0045215352,
-0.0017709051,
0.0073135463,
0.0118471142,
0.0180595480,
0.0206428841,
0.0280453470,
0.0164495278,
0.0303983167,
0.0095610581,
0.0038820007,
0.0005487434,
-0.0001562907,
-0.0054968433,
0.0070949858,
0.0144803654,
0.0086504836,
0.0163569450,
0.0336208344,
0.0078883125,
0.0065781455,
0.0058376621,
-0.0031932895,
-0.0167502519,
0.0034641945,
-0.0009752961,
0.0072798030,
0.0113413874,
0.0210302416,
0.0149757117,
