Filename,STFMK-20201105-LW19-2328_20201201_064343_004.dat
0.0020136873,
0.0092267329,
-0.0161791407,
-0.0065277722,
-0.0246443152,
-0.0043931273,
-0.0150691243,
0.0042331759,
0.0049858671,
0.0088672349,
0.0001694687,
0.0054830043,
-0.0035068146,
-0.0174554866,
-0.0165469497,
-0.0171170309,
-0.0205331668,
-0.0161110945,
-0.0016083069,
-0.0051855408,
-0.0003183869,
-0.0002036177,
0.0008245055,
-0.0155841112,
-0.0200850163,
-0.0226819515,
-0.0203998741,
-0.0394465588,
-0.0093889097,
-0.0178753436,
-0.0078083803,
-0.0110112708,
0.0037651476,
-0.0157440044,
-0.0152789811,
-0.0207470469,
-0.0315593891,
-0.0298965890,
-0.0247613434,
-0.0214390717,
-0.0188141856,
0.0002704449,
-0.0071418835,
-0.0002901084,
-0.0075368918,
-0.0141313877,
-0.0257404633,
-0.0194748938,
-0.0372827016,
-0.0228357594,
-0.0159327704,
-0.0164069757,
-0.0048043453,
0.0054536136,
-0.0100953896,
-0.0035488384,
-0.0055031208,
-0.0256065205,
-0.0250143856,
-0.0204734486,
-0.0276289880,
-0.0214633010,
-0.0036727169,
-0.0013529153,
0.0024360726,
0.0104745841,
0.0057457150,
-0.0086798668,
-0.0037900938,
-0.0182693694,
-0.0277700927,
-0.0118805487,
-0.0082610808,
-0.0092565287,
0.0107160565,
0.0162070617,
0.0127024204,
0.0187870003,
0.0076936753,
-0.0069436766,
-0.0051633804,
-0.0175704099,
-0.0100744227,
-0.0031268941,
0.0032898579,
0.0164600164,
0.0282387156,
0.0287414920,
0.0184266642,
0.0246806666,
0.0053108083,
0.0002440977,
-0.0091064712,
0.0014761293,
-0.0081044966,
0.0088227503,
0.0165291205,
0.0230165683,
0.0310890190,
0.0244391859,
0.0160954520,
0.0102865230,
0.0052350438,
-0.0060343547,
-0.0032668826,
0.0060548778,
0.0038021370,
0.0163338948,
0.0282533467,
0.0261491369,
0.0252918247,
0.0329284742,
0.0185210835,
0.0056309039,
0.0041364292,
0.0032498615,
0.0003181089,
0.0050467323,
0.0108595937,
0.0129214022,
0.0307584219,
0.0294528175,
0.0120196603,
0.0191676170,
0.0035606187,
-0.0043160403,
-0.0071162567,
-0.0046952823,
-0.0066894302,
0.0034877830,
0.0176811852,
0.0188050214,
0.0250349045,
0.0254078582,
0.0146967992,
-0.0001544952,
0.0031449574,
-0.0157195497,
-0.0087401131,
-0.0033701914,
-0.0074737715,
0.0051144515,
0.0126616517,
0.0190144889,
0.0039729537,
0.0180165209,
-0.0038035957,
-0.0129693551,
-0.0111745317,
-0.0111900195,
-0.0155538321,
-0.0030356369,
0.0017788481,
0.0041569741,
0.0103343194,
0.0085046785,
-0.0057605072,
-0.0022277641,
-0.0140841063,
-0.0227615312,
-0.0147666521,
-0.0120967627,
-0.0183710288,
0.0042384602,
0.0066353520,
-0.0016323356,
0.0097755725,
-0.0012482669,
-0.0121872704,
-0.0193871967,
-0.0143226562,
-0.0367377885,
-0.0142945619,
-0.0103422422,
-0.0125262551,
-0.0008898284,
0.0088764997,
0.0001894442,
0.0049992101,
0.0036885645,
-0.0229033604,
-0.0131191090,
-0.0131022111,
-0.0235706829,
-0.0134581290,
-0.0006691278,
-0.0067781461,
0.0010934992,
0.0073666321,
-0.0103024896,
-0.0090324739,
-0.0154116042,
-0.0211874787,
-0.0268575083,
-0.0122549767,
-0.0100339148,
-0.0047661103,
0.0039134282,
0.0056105182,
0.0053506475,
0.0066466979,
0.0008449898,
-0.0139734019,
-0.0042155394,
-0.0126458658,
-0.0162106548,
-0.0012520861,
-0.0025663110,
0.0008111470,
0.0120289233,
0.0084784832,
0.0042487592,
0.0061769201,
0.0017321772,
-0.0146352639,
-0.0014014198,
-0.0073175514,
0.0006412811,
0.0065746736,
0.0150827542,
0.0119183036,
0.0115664266,
0.0215711165,
-0.0002357750,
-0.0060981270,
0.0030622899,
-0.0049366942,
-0.0078965249,
0.0145826312,
0.0124457246,
0.0187692586,
0.0222029425,
0.0182413738,
0.0161236543,
0.0062675285,
-0.0016275446,
-0.0012735815,
-0.0020044614,
-0.0030519338,
0.0004541763,
0.0213140268,
0.0088703251,
0.0179429371,
0.0200069100,
0.0147404429,
0.0041402699,
0.0095572900,
-0.0007983370,
-0.0041966452,
0.0143142007,
0.0057837949,
0.0090018231,
0.0235371925,
0.0263871625,
0.0042794291,
0.0219265446,
0.0105656879,
-0.0082126353,
-0.0000825164,
-0.0016326257,
-0.0153099755,
-0.0003972295,
0.0142763089,
0.0089045716,
0.0069124699,
0.0206019469,
0.0105243083,
0.0051279604,
-0.0064775697,
-0.0050181942,
-0.0139465658,
-0.0026373989,
-0.0134351458,
0.0107319430,
0.0135549270,
0.0095651029,
0.0197307393,
0.0081344051,
-0.0008995330,
-0.0163172130,
-0.0038262105,
-0.0305517167,
-0.0163322836,
-0.0023105214,
-0.0055437814,
-0.0056068730,
0.0167967528,
0.0004634845,
-0.0093277665,
0.0010042982,
-0.0116886552,
-0.0291605443,
-0.0109956870,
-0.0163521767,
-0.0257147178,
-0.0028247219,
0.0042129410,
-0.0043725134,
0.0046114381,
0.0003233636,
-0.0099364435,
-0.0090274941,
-0.0280884635,
-0.0267403834,
-0.0283060558,
-0.0191337354,
-0.0263568275,
0.0003259633,
-0.0026732637,
-0.0006384525,
0.0073293080,
-0.0005679881,
-0.0246840324,
-0.0124023864,
-0.0193320233,
-0.0313131884,
-0.0153034162,
0.0013451555,
-0.0084485821,
0.0115075419,
0.0169968065,
0.0021991748,
-0.0032705334,
0.0001131884,
-0.0231795125,
-0.0259753056,
-0.0169906747,
-0.0184197370,
-0.0195148326,
-0.0046227761,
0.0089640431,
0.0002121805,
0.0172329713,
0.0086223576,
-0.0024948551,
-0.0085586598,
-0.0048933793,
-0.0221453756,
-0.0093826083,
-0.0028874821,
0.0029025041,
0.0178694315,
0.0251718536,
0.0241647642,
0.0249314141,
0.0138868913,
-0.0003280112,
-0.0044570402,
-0.0129585359,
-0.0160277337,
0.0027135671,
0.0071827420,
0.0065892823,
0.0254041981,
0.0308738537,
0.0149760069,
0.0077125435,
0.0196644645,
-0.0176190920,
-0.0045892964,
0.0070057102,
-0.0011633027,
0.0045857830,
0.0319505483,
0.0246691816,
0.0303422958,
0.0389385000,
0.0199661683,
0.0158626158,
0.0084694540,
-0.0018887024,
-0.0052186539,
0.0077947006,
0.0100143533,
0.0126700280,
0.0308356620,
0.0265743844,
0.0244699009,
0.0219012219,
0.0093173105,
0.0022041854,
0.0011909425,
0.0015123035,
-0.0006998469,
0.0231434386,
0.0141189760,
0.0213842168,
0.0293191448,
0.0245793089,
0.0087139690,
0.0232503489,
0.0068450542,
-0.0089261383,
0.0044090785,
0.0047956225,
-0.0049902229,
0.0069427351,
0.0126356734,
0.0118606212,
0.0131209902,
0.0180715211,
0.0021828569,
-0.0082412278,
-0.0022000724,
-0.0181573145,
-0.0114975078,
-0.0052221627,
0.0076207854,
0.0011659759,
0.0216019694,
0.0042321216,
0.0198187940,
-0.0051468653,
-0.0048147654,
-0.0190240368,
-0.0106856264,
-0.0187380649,
-0.0112762600,
0.0052909637,
-0.0076369056,
0.0095304223,
0.0056045381,
-0.0018897209,
-0.0188733675,
-0.0032763639,
-0.0280388556,
-0.0311446637,
-0.0141055975,
-0.0082931351,
-0.0177005511,
0.0052427384,
-0.0023334019,
0.0006747334,
-0.0009558959,
-0.0028526618,
-0.0261088088,
-0.0148614813,
-0.0251072571,
-0.0212985445,
-0.0192071479,
-0.0109700393,
-0.0092705237,
-0.0052583041,
-0.0002077001,
-0.0163064133,
-0.0029445095,
-0.0250204671,
-0.0242371038,
-0.0272216108,
-0.0167294759,
-0.0281213559,
-0.0064418116,
-0.0028197956,
-0.0079077128,
-0.0031228554,
0.0011126124,
-0.0100283306,
-0.0233106017,
-0.0190089401,
-0.0256604236,
-0.0274002086,
-0.0158441365,
-0.0066937115,
-0.0080283862,
0.0016436430,
0.0054426389,
-0.0117959101,
-0.0021470217,
-0.0142391920,
-0.0268784650,
-0.0183951892,
-0.0136064747,
-0.0158150569,
-0.0013122318,
0.0082600275,
0.0011832280,
0.0115656741,
0.0078253318,
0.0029772199,
-0.0033258973,
-0.0033337208,
-0.0079609528,
-0.0038517653,
0.0006672179,
0.0063487981,
0.0133268479,
0.0197214559,
0.0095286118,
0.0115347086,
0.0105662961,
-0.0066101700,
-0.0122230109,
-0.0006508605,
-0.0153492764,
-0.0053206533,
0.0159839131,
0.0101177786,
0.0277820267,
0.0284542777,
0.0189924538,
0.0124938218,
0.0163638536,
-0.0087953843,
-0.0020312828,
0.0058951415,
0.0026516032,
0.0092903106,
0.0224032234,
0.0258340463,
0.0173004605,
0.0235577188,
0.0189020094,
0.0009835135,
0.0057263784,
-0.0001580451,
0.0002152837,
0.0031080297,
0.0174665507,
0.0116174147,
0.0270039216,
0.0276868753,
0.0214396566,
0.0223405734,
0.0094603151,
0.0051709269,
-0.0033876521,
0.0095423320,
-0.0091221761,
0.0175407007,
0.0163147375,
0.0263208821,
0.0272389781,
0.0248163864,
0.0168920606,
0.0069258525,
-0.0027940192,
-0.0146025512,
-0.0091971271,
0.0019740143,
-0.0061806533,
0.0038025347,
0.0176500939,
0.0163027998,
0.0118822027,
0.0194545016,
0.0016089878,
-0.0068008797,
-0.0038962765,
-0.0089417761,
-0.0087347263,
-0.0086383838,
0.0148658501,
-0.0014621092,
0.0223943330,
0.0052305581,
0.0120121911,
-0.0025802015,
-0.0074841459,
-0.0211843643,
-0.0210651774,
-0.0174939353,
-0.0193288904,
-0.0040258332,
-0.0031300695,
0.0090413811,
0.0093649505,
0.0056404825,
-0.0085455868,
-0.0080791777,
-0.0253857784,
-0.0239284746,
-0.0230481997,
-0.0086329561,
-0.0097022317,
0.0028304094,
0.0095549840,
0.0106728869,
0.0023180193,
0.0031109289,
-0.0163635164,
-0.0180789251,
-0.0198074020,
-0.0227782615,
-0.0210459437,
-0.0094201993,
-0.0026039551,
-0.0045188097,
0.0058300006,
0.0015400194,
-0.0069391280,
-0.0129311904,
-0.0120148445,
-0.0278707240,
-0.0258620493,
-0.0139323827,
-0.0168486275,
-0.0066132890,
0.0057658516,
0.0042948727,
0.0038861325,
0.0035103546,
-0.0154933902,
-0.0168343764,
-0.0222103670,
-0.0294306334,
-0.0140455998,
-0.0084458720,
-0.0029322449,
0.0064272378,
0.0168110076,
0.0031914355,
0.0097689480,
-0.0008704630,
-0.0140542444,
-0.0123309195,
-0.0077689975,
-0.0147568416,
-0.0027399710,
0.0138410786,
0.0052395146,
0.0091876723,
0.0266556032,
0.0065395199,
-0.0012248631,
0.0040611117,
-0.0086797364,
-0.0182205625,
-0.0015009174,
0.0010785784,
0.0052086720,
0.0209575854,
0.0167681072,
0.0245907698,
0.0178181771,
0.0090338495,
0.0006140585,
-0.0020144151,
-0.0108806686,
-0.0006230450,
0.0064891418,
0.0130208721,
0.0198156647,
0.0234345645,
0.0259122085,
0.0194452051,
0.0138091659,
0.0020549393,
-0.0092539750,
0.0028672600,
-0.0014255238,
-0.0032874681,
0.0099868895,
0.0198499318,
0.0137233734,
0.0162172168,
0.0200960431,
0.0006495462,
-0.0017224411,
0.0005791563,
-0.0063388241,
-0.0133488346,
0.0154612632,
0.0138010867,
0.0156777594,
0.0145990402,
0.0259272270,
0.0079474282,
0.0059756860,
0.0007170496,
-0.0078925965,
-0.0120051894,
0.0015347456,
-0.0059209736,
0.0021772340,
0.0093264002,
0.0133239953,
0.0077995402,
0.0025471668,
0.0028453507,
-0.0062022847,
-0.0111308470,
-0.0217721127,
-0.0059680287,
-0.0115430243,
0.0034202803,
0.0030304412,
0.0244904421,
-0.0045453315,
0.0142716952,
-0.0018158525,
-0.0205031577,
-0.0243069585,
-0.0180425532,
-0.0264243055,
-0.0260596089,
0.0059104096,
-0.0005967318,
-0.0008335317,
0.0002022998,
-0.0020194619,
-0.0232122652,
-0.0218126625,
-0.0283154380,
-0.0322051197,
-0.0254316553,
-0.0097965673,
-0.0145662278,
0.0021777675,
0.0031946995,
0.0047144732,
-0.0013893376,
-0.0048088031,
-0.0225871243,
-0.0115096476,
-0.0277777761,
-0.0265196562,
-0.0163637064,
-0.0113747716,
-0.0084965592,
0.0047840392,
0.0079086497,
-0.0134193320,
-0.0001837393,
-0.0107844565,
-0.0307492428,
-0.0320004188,
-0.0125515666,
-0.0289160237,
-0.0121416515,
0.0085879173,
0.0054731588,
0.0076098465,
0.0206712987,
-0.0014852079,
-0.0079465788,
-0.0103988582,
-0.0195005741,
-0.0248733871,
-0.0082699526,
-0.0129611958,
0.0019370364,
0.0094957501,
0.0131673692,
0.0112168537,
0.0089451419,
-0.0023166707,
-0.0075226505,
-0.0097676553,
-0.0176335517,
-0.0047786622,
0.0018452003,
0.0094912555,
0.0154037783,
0.0368587337,
0.0152083496,
0.0170367565,
0.0250883959,
0.0028757565,
-0.0114910873,
0.0139429141,
-0.0048448928,
0.0032338104,
0.0181058757,
0.0247845128,
0.0166870430,
0.0302135870,
0.0211666692,
0.0090717897,
0.0028807023,
-0.0093641896,
-0.0008557657,
-0.0051389560,
0.0157703422,
0.0108847264,
0.0272742398,
0.0350004211,
0.0410516150,
0.0264127757,
0.0259430520,
0.0129025523,
0.0073637678,
0.0096915178,
-0.0034516472,
0.0102690328,
0.0159165002,
0.0235116687,
0.0290900916,
0.0269620959,
0.0228048693,
0.0102366870,
0.0188037306,
-0.0094388062,
-0.0070632342,
-0.0014910321,
0.0029236681,
-0.0015193736,
0.0204337463,
0.0224610195,
0.0134740807,
0.0339423716,
0.0143950973,
0.0068769427,
-0.0075622573,
0.0110059604,
-0.0193388667,
0.0046988605,
0.0069188983,
0.0052140164,
0.0174054354,
0.0251748152,
0.0137799559,
0.0114105735,
0.0051816572,
-0.0095815295,
-0.0167880133,
-0.0158434063,
-0.0214043073,
-0.0086095259,
0.0003198955,
0.0034770349,
0.0137938056,
0.0161204040,
-0.0015918951,
0.0053078914,
0.0025667674,
-0.0336400643,
-0.0130553208,
-0.0170064401,
-0.0099687483,
-0.0165483952,
0.0117468266,
-0.0058610532,
0.0016866875,
0.0087028826,
-0.0118430238,
-0.0270202421,
-0.0189528037,
-0.0232634097,
-0.0339689925,
-0.0139302723,
-0.0109532839,
-0.0160682909,
0.0007753493,
0.0025326887,
-0.0082539972,
-0.0022594032,
-0.0150987040,
-0.0212735534,
-0.0206887275,
-0.0227134395,
-0.0245007984,
-0.0053661261,
-0.0111821573,
-0.0076591456,
-0.0022007055,
0.0012040762,
-0.0227213185,
-0.0143699087,
-0.0225731060,
-0.0381568000,
-0.0303988438,
-0.0164653286,
-0.0229607914,
-0.0140875503,
0.0036941278,
-0.0102891140,
-0.0022711398,
-0.0035308965,
-0.0234104618,
-0.0165924933,
-0.0160276294,
-0.0235990807,
-0.0194194838,
0.0038307244,
-0.0073423195,
0.0010929594,
0.0076813768,
0.0029648119,
-0.0023352799,
-0.0095909825,
-0.0097204614,
-0.0237530172,
-0.0097634010,
-0.0206218008,
-0.0041725612,
0.0005145162,
0.0056123044,
0.0002024034,
0.0166808497,
0.0043745935,
-0.0012515704,
0.0020835304,
-0.0125796143,
-0.0086312359,
0.0004037088,
0.0028905601,
0.0163161252,
0.0208875276,
0.0245849304,
0.0218164660,
0.0228252076,
0.0040975027,
-0.0026833881,
-0.0033120264,
-0.0076104710,
-0.0046809870,
-0.0054796976,
0.0221813563,
0.0144993775,
0.0241741538,
0.0274985507,
0.0212642699,
0.0077332510,
0.0166336335,
0.0006487753,
-0.0042462526,
0.0166921746,
0.0123967696,
0.0214201808,
0.0325911157,
0.0289557390,
0.0175943561,
0.0269332528,
0.0132593829,
-0.0034126346,
0.0030057724,
0.0049331989,
-0.0040326971,
0.0145771364,
0.0164810475,
0.0177317150,
0.0244612526,
0.0282897353,
0.0097768381,
0.0179921165,
0.0028757569,
-0.0003577597,
-0.0007595469,
0.0000284824,
-0.0065276697,
0.0124347322,
0.0227416940,
0.0131614869,
0.0348297060,
0.0255848132,
0.0078802211,
0.0103554521,
0.0014823145,
-0.0180067383,
-0.0062586037,
0.0018411764,
0.0009609369,
0.0147372540,
0.0257659405,
0.0059388615,
0.0131858336,
0.0069218460,
-0.0139244236,
-0.0236693434,
-0.0082025658,
-0.0224090107,
0.0007405592,
0.0020310308,
0.0093235085,
0.0129978647,
0.0148761086,
0.0068453448,
-0.0120348409,
-0.0018176117,
-0.0273285899,
-0.0118229315,
-0.0183660742,
-0.0130070569,
-0.0172264371,
0.0078661656,
0.0035578900,
0.0017523537,
0.0139654204,
0.0047233542,
-0.0120464880,
-0.0077760201,
-0.0173460431,
-0.0294101201,
-0.0134087121,
-0.0117288698,
-0.0085246712,
0.0052616606,
0.0139895845,
-0.0011502508,
0.0017635080,
-0.0046977107,
-0.0264812894,
-0.0313955098,
-0.0184802078,
-0.0325654782,
-0.0191123206,
-0.0058223824,
-0.0014864788,
-0.0015799911,
0.0095121339,
-0.0050598341,
-0.0130218687,
-0.0157002453,
-0.0290215202,
-0.0230531562,
-0.0170148611,
-0.0148099028,
-0.0098992698,
0.0072072144,
0.0041455319,
0.0094999084,
0.0061510685,
-0.0055692140,
-0.0131470757,
-0.0114020435,
-0.0215210970,
-0.0214543547,
-0.0036456811,
-0.0071149096,
-0.0046479674,
0.0176847316,
0.0094427578,
0.0001434835,
0.0120363552,
-0.0033132592,
-0.0205395576,
-0.0065666512,
-0.0038031954,
-0.0106856562,
0.0048054392,
0.0114192171,
0.0186384860,
0.0176930316,
0.0214973018,
0.0078935716,
0.0037960745,
-0.0033630282,
-0.0084849987,
-0.0079165166,
0.0014902347,
0.0101337060,
0.0073050200,
0.0226767845,
0.0204496384,
0.0171068162,
0.0131696649,
-0.0031861840,
-0.0052933353,
0.0004958017,
-0.0071001453,
0.0002232482,
0.0191335063,
0.0115339132,
0.0114102056,
0.0321158953,
0.0156863537,
0.0118458085,
0.0097168647,
0.0057279156,
-0.0142294746,
0.0042982372,
0.0062373662,
-0.0049422709,
0.0149610415,
0.0155974682,
0.0164506137,
0.0121735819,
0.0207385048,
-0.0062131993,
0.0030720551,
-0.0049704732,
-0.0049685799,
-0.0050914586,
0.0108509837,
0.0151657024,
0.0146412840,
0.0222643130,
0.0065892800,
0.0207157042,
-0.0022628549,
-0.0055503235,
-0.0020431830,
-0.0023967575,
-0.0077004284,
0.0151537340,
0.0107807443,
0.0018139252,
0.0117256530,
0.0197755545,
-0.0097651966,
-0.0062046358,
-0.0102903806,
-0.0162217598,
-0.0200041011,
-0.0048911963,
-0.0081207613,
-0.0011403243,
0.0062474660,
0.0047333906,
0.0035478142,
-0.0140042696,
-0.0034245837,
-0.0275017302,
-0.0193286203,
-0.0282985643,
-0.0128473639,
-0.0147697199,
0.0005251028,
0.0051847911,
0.0033324510,
-0.0004846363,
-0.0078535276,
-0.0148158502,
-0.0251701307,
-0.0279306695,
-0.0198568553,
-0.0223756004,
-0.0135902409,
-0.0014855098,
0.0039127492,
-0.0066983169,
-0.0040713614,
-0.0001952013,
-0.0236000009,
-0.0298513137,
-0.0193530805,
-0.0235238560,
-0.0283067133,
0.0009557928,
-0.0055351304,
0.0043461146,
0.0092052165,
0.0106725618,
-0.0135106510,
-0.0105357487,
-0.0224665552,
-0.0278616436,
-0.0244971532,
-0.0198813751,
-0.0147757484,
-0.0007022347,
0.0108364634,
0.0059013227,
0.0051829340,
0.0084850946,
-0.0087277237,
-0.0118723614,
-0.0177597348,
-0.0148672713,
-0.0126881097,
-0.0054461667,
-0.0021395269,
0.0182494707,
0.0156711824,
0.0032137982,
0.0248427615,
0.0023645631,
-0.0121489242,
-0.0098180389,
-0.0047079464,
-0.0253483914,
0.0041382629,
0.0107025132,
0.0149478596,
0.0268906150,
0.0320278555,
0.0205985736,
0.0062253610,
0.0071938247,
-0.0102399802,
-0.0131939985,
-0.0016477105,
0.0062520453,
0.0044403826,
0.0265855417,
0.0317591727,
0.0283982977,
0.0239252951,
0.0250609014,
0.0044192541,
0.0100243092,
-0.0012543990,
0.0042628134,
0.0068736360,
0.0162263438,
0.0191699900,
0.0339166597,
0.0283738766,
0.0252716243,
0.0226257369,
0.0109636541,
-0.0044474928,
-0.0011775955,
0.0007818124,
-0.0055771372,
0.0084720859,
0.0233872831,
0.0155946743,
0.0288536921,
0.0310701597,
0.0063880282,
0.0089888824,
0.0052263937,
-0.0089476248,
-0.0112947337,
0.0145926625,
-0.0018911215,
0.0129872514,
0.0230091847,
0.0263608973,
0.0127303023,
0.0255982317,
0.0040501780,
-0.0043738941,
-0.0036510036,
-0.0147449365,
-0.0012472381,
-0.0049384735,
0.0101404842,
0.0120885726,
0.0239494629,
0.0117838439,
0.0124854045,
-0.0001102651,
-0.0128154075,
-0.0198175907,
-0.0142583884,
-0.0212487113,
-0.0071402984,
-0.0030624066,
0.0058025243,
0.0042628399,
0.0125631085,
0.0008946304,
-0.0074690445,
-0.0218048468,
-0.0143091744,
-0.0296175480,
-0.0249846298,
-0.0076448955,
-0.0163333043,
-0.0024175448,
0.0010374991,
0.0085204197,
-0.0139350211,
-0.0001961466,
-0.0201597791,
-0.0292232800,
-0.0281171612,
-0.0231841169,
-0.0250504185,
-0.0118752187,
-0.0034331882,
-0.0069382782,
0.0066360952,
-0.0034300124,
-0.0172880627,
-0.0173664168,
-0.0268247630,
-0.0409428179,
-0.0218529589,
-0.0224999078,
-0.0207591522,
-0.0001579711,
0.0024399711,
-0.0034197865,
0.0018684247,
-0.0085309502,
-0.0211874675,
-0.0188062377,
-0.0257588401,
-0.0318368077,
-0.0149786267,
-0.0078729298,
-0.0085991398,
-0.0011623554,
0.0086283898,
-0.0033390066,
-0.0012692451,
-0.0066347318,
-0.0228324328,
-0.0168302581,
-0.0149676939,
-0.0204689261,
-0.0042257719,
0.0008939956,
-0.0028635799,
0.0068001365,
0.0093381396,
-0.0076150638,
-0.0014962133,
-0.0111569930,
-0.0194727983,
-0.0106618972,
-0.0040783556,
0.0000101115,
0.0070827212,
0.0135035627,
0.0120778531,
0.0131035764,
0.0032032006,
-0.0002509912,
-0.0118656829,
-0.0005449705,
-0.0070443652,
-0.0056128157,
0.0118640894,
0.0197274610,
0.0147427749,
0.0279250219,
0.0175751634,
0.0108727673,
0.0072427001,
0.0062367092,
-0.0077028223,
0.0080495039,
0.0117297936,
0.0101266522,
0.0275555328,
0.0209432282,
0.0202349797,
0.0148502067,
0.0228861999,
-0.0027665012,
0.0020869428,
0.0050254911,
0.0010846545,
0.0038558629,
0.0208304562,
0.0174664855,
0.0237052981,
0.0314678214,
0.0177507754,
0.0154521270,
0.0111728078,
-0.0022247038,
-0.0018033192,
-0.0032029534,
-0.0006136322,
0.0027200764,
0.0232964382,
0.0177414734,
0.0238828436,
0.0216472130,
0.0182310417,
0.0036042791,
0.0037457366,
-0.0037469880,
-0.0080609946,
0.0090565439,
-0.0020830969,
0.0173788182,
0.0174747612,
0.0269051716,
0.0042274743,
0.0171401370,
0.0059462017,
-0.0113560641,
-0.0121602276,
-0.0064184396,
-0.0124852303,
-0.0008386854,
0.0176977068,
0.0128633445,
0.0132812504,
0.0211269762,
0.0058838716,
-0.0087685827,
-0.0057781199,
-0.0209870040,
-0.0165257938,
-0.0103872325,
-0.0102303177,
-0.0020182594,
0.0246005319,
-0.0001462316,
0.0136351008,
0.0079393601,
0.0002724559,
-0.0211283043,
-0.0061866725,
-0.0231958572,
-0.0235724729,
-0.0001340561,
-0.0087433755,
-0.0017520217,
0.0159176737,
0.0121302530,
-0.0076886402,
0.0073504657,
-0.0123921428,
-0.0315846428,
-0.0149440616,
-0.0208071843,
-0.0255932827,
0.0017392654,
0.0050629419,
0.0012322470,
0.0120775765,
0.0035700966,
-0.0100193964,
-0.0127846543,
-0.0269932207,
-0.0249572247,
-0.0229073334,
-0.0146932770,
-0.0134655749,
0.0010835648,
0.0064865099,
0.0014884020,
0.0075756051,
-0.0009883957,
-0.0108778402,
-0.0172272008,
-0.0126870070,
-0.0279576220,
-0.0083483486,
-0.0076657645,
-0.0054937857,
0.0129906051,
0.0162345301,
0.0039206767,
0.0055115386,
0.0016040166,
-0.0214303061,
-0.0241195317,
-0.0135360388,
-0.0179491602,
-0.0115073062,
-0.0001100919,
0.0178850796,
0.0079359477,
0.0204939954,
0.0121641289,
-0.0059003690,
-0.0053797523,
-0.0068641175,
-0.0188835505,
-0.0084018493,
0.0082433634,
0.0001513669,
0.0219115652,
0.0199317709,
0.0175758339,
0.0180480331,
0.0090433015,
-0.0034330483,
-0.0024220196,
-0.0063178740,
-0.0081866784,
0.0098402798,
0.0090872422,
0.0110189850,
0.0272096675,
0.0299981758,
0.0110683087,
0.0121459141,
0.0113641890,
-0.0128917228,
-0.0068797194,
0.0063630305,
-0.0035754011,
0.0040236618,
0.0240219589,
0.0152481170,
0.0158499219,
0.0256825611,
0.0043102871,
-0.0025499274,
0.0050086114,
-0.0091278413,
-0.0073334919,
0.0022596105,
0.0126786819,
0.0076532066,
0.0190778393,
0.0187716465,
0.0173885040,
0.0125015816,
0.0035913477,
-0.0007587567,
-0.0093278717,
-0.0065807230,
-0.0049963268,
0.0176027194,
0.0003615303,
0.0183216948,
0.0197425708,
0.0151961520,
-0.0025205282,
-0.0026383861,
-0.0061792973,
-0.0318966582,
-0.0041295420,
-0.0029126569,
-0.0109469146,
0.0046400730,
0.0165064037,
0.0023797238,
0.0012581743,
0.0070559038,
-0.0171838179,
-0.0218197796,
-0.0091395741,
-0.0247144680,
-0.0191826597,
-0.0010627772,
0.0032403478,
-0.0062149120,
0.0123687442,
-0.0056072678,
0.0011099332,
-0.0132694654,
-0.0222636275,
-0.0277298484,
-0.0228710473,
-0.0222334601,
-0.0204226766,
0.0059467508,
-0.0113372058,
0.0012074792,
0.0042204335,
-0.0082809776,
-0.0260161404,
-0.0119140642,
-0.0275535658,
-0.0347594097,
-0.0061907526,
-0.0062893648,
-0.0100469077,
0.0063958513,
0.0051598758,
-0.0055036191,
-0.0037409181,
-0.0148983356,
-0.0258806609,
-0.0202798303,
-0.0207633115,
-0.0177065507,
-0.0174799711,
0.0056089554,
-0.0036738403,
0.0037967707,
0.0002590453,
-0.0008559265,
-0.0113232099,
-0.0122135133,
-0.0189906750,
-0.0191367865,
-0.0103993602,
-0.0077433414,
0.0090089468,
0.0087068379,
0.0094376756,
0.0105540603,
0.0080374572,
-0.0082416721,
-0.0115400385,
-0.0118741281,
-0.0152877402,
-0.0156461839,
0.0053414279,
0.0042549442,
0.0151262619,
0.0153391762,
0.0233134963,
-0.0046599256,
0.0060747094,
-0.0019155553,
-0.0207418781,
-0.0028843931,
0.0037594028,
0.0029900828,
0.0144968424,
0.0421277098,
0.0140000805,
0.0321753956,
0.0280825067,
0.0136418277,
0.0027615475,
0.0076399762,
-0.0020709515,
0.0024803136,
0.0141003085,
0.0216092635,
0.0257316492,
0.0379125737,
0.0218573790,
0.0224178135,
0.0186383948,
0.0011736107,
-0.0043844027,
0.0048119905,
0.0024106160,
0.0066369437,
0.0297075808,
0.0218919218,
0.0365720578,
0.0362622552,
0.0220801141,
0.0111372042,
0.0177653860,
-0.0062479582,
-0.0058621392,
0.0038063040,
0.0015445385,
0.0086953249,
0.0235695653,
0.0232184194,
0.0233362336,
0.0223913323,
0.0225153416,
-0.0010364059,
-0.0040264563,
-0.0099679921,
-0.0078128148,
-0.0010762787,
0.0046563013,
0.0142318420,
0.0224193837,
0.0292853154,
0.0121494979,
0.0164178442,
-0.0079283696,
-0.0079620369,
-0.0261493213,
-0.0058198422,
-0.0242766067,
0.0025159225,
0.0090179276,
0.0077328868,
0.0182064660,
0.0144401677,
-0.0025807521,
-0.0126135256,
-0.0095948791,
-0.0293329433,
-0.0259913523,
-0.0101013556,
-0.0097582368,
-0.0121488404,
0.0148138693,
0.0037937961,
0.0057182549,
0.0050602350,
0.0006825702,
-0.0271163490,
-0.0140880942,
-0.0313127376,
-0.0178892519,
-0.0229910389,
-0.0049303034,
-0.0104128383,
0.0094096428,
-0.0004426524,
-0.0134229101,
-0.0068371366,
-0.0306883603,
-0.0330973864,
-0.0339097567,
-0.0219268501,
-0.0334576480,
-0.0058915163,
-0.0052107535,
-0.0004622209,
0.0071638059,
-0.0013696238,
-0.0138149858,
-0.0195703935,
-0.0229078829,
-0.0309635475,
-0.0309605170,
-0.0158732366,
-0.0175081212,
-0.0107423924,
-0.0048434227,
-0.0004762637,
-0.0115500558,
-0.0028409457,
-0.0220996551,
-0.0233064219,
-0.0250246022,
-0.0211311691,
-0.0205479488,
-0.0127763674,
-0.0056446474,
-0.0045119128,
0.0123198749,
-0.0034948108,
-0.0002866497,
-0.0088685574,
-0.0084609063,
-0.0240978897,
-0.0146084242,
-0.0067367274,
-0.0109242508,
0.0031982360,
0.0104001388,
0.0057336339,
0.0103154164,
0.0082821092,
-0.0144184493,
-0.0120710097,
-0.0040419074,
-0.0274517834,
-0.0050776429,
0.0078133876,
0.0014786695,
0.0158668775,
0.0264674425,
0.0087388558,
0.0150063336,
0.0122977244,
-0.0098729841,
0.0016390821,
0.0006594877,
0.0043235729,
0.0087361047,
0.0276938714,
0.0130775580,
0.0204989053,
0.0269692391,
0.0114912922,
-0.0008076000,
0.0092802914,
-0.0001526801,
-0.0011879088,
0.0089849913,
0.0159861110,
0.0149722015,
0.0288224500,
0.0185350962,
0.0169390514,
0.0186305232,
0.0076732556,
0.0021065890,
0.0037958680,
0.0031887998,
0.0067129666,
0.0186586957,
0.0209795125,
0.0252746772,
0.0243289229,
0.0261651184,
0.0205894224,
0.0095240977,
0.0019328175,
-0.0023202742,
0.0034564731,
0.0064052641,
0.0026392797,
0.0184587892,
0.0234034508,
0.0166964233,
0.0099524204,
0.0206006467,
-0.0097844331,
-0.0008565795,
-0.0041100266,
-0.0000200230,
-0.0096567655,
0.0184831321,
0.0187402666,
0.0119133936,
0.0281634834,
0.0077293091,
0.0131755862,
-0.0091100242,
-0.0015041638,
-0.0210174173,
-0.0073022647,
-0.0113208406,
-0.0013346488,
0.0076598395,
0.0120427292,
0.0116267204,
0.0138537129,
0.0015653000,
-0.0071221571,
-0.0162223279,
-0.0178903751,
-0.0236925185,
-0.0085953474,
-0.0054791803,
0.0025811780,
0.0105217705,
0.0188881978,
0.0036672738,
-0.0016407449,
-0.0028947615,
-0.0311481059,
-0.0155162569,
-0.0253822319,
-0.0146269249,
-0.0232840981,
0.0090219630,
0.0032888737,
0.0066759973,
0.0016419652,
0.0017520365,
-0.0120665058,
-0.0205738638,
-0.0201785564,
-0.0331045836,
-0.0202967878,
-0.0140727954,
-0.0074226670,
-0.0021730475,
0.0096417908,
-0.0015114490,
0.0047261864,
-0.0068880133,
-0.0216893572,
-0.0198488906,
-0.0272419527,
-0.0269377697,
-0.0160651710,
-0.0097915307,
-0.0034849325,
0.0087924702,
0.0050411583,
-0.0038039912,
0.0030505357,
-0.0112725217,
-0.0246308297,
-0.0201372635,
-0.0106719220,
-0.0242088567,
-0.0087182503,
0.0142134838,
-0.0027019882,
0.0118237492,
0.0193302855,
-0.0039443085,
-0.0092390580,
-0.0007936732,
-0.0223649032,
-0.0203817524,
0.0013284343,
-0.0091919964,
0.0055986280,
0.0198116601,
0.0102798138,
0.0183208864,
0.0139723541,
0.0021710924,
-0.0034039821,
-0.0027188971,
-0.0092184618,
0.0039649201,
0.0100977011,
0.0081337914,
0.0233567972,
0.0286868140,
0.0196099095,
0.0065077380,
0.0161272995,
-0.0077193528,
-0.0120510925,
-0.0004531352,
-0.0063421382,
-0.0040412503,
0.0152369589,
0.0187576450,
0.0133860437,
0.0272416137,
0.0162185710,
0.0020476964,
0.0020206769,
-0.0051306253,
-0.0098326914,
0.0008785026,
0.0122744571,
0.0114677092,
0.0160116833,
0.0287481025,
0.0278917290,
0.0139186354,
0.0116280839,
0.0042082388,
-0.0057327012,
-0.0056770397,
-0.0046277866,
-0.0042549521,
0.0115152076,
0.0070243427,
0.0243774205,
0.0193685777,
0.0149571616,
0.0093309907,
0.0096777538,
-0.0134977233,
-0.0118284263,
-0.0026460330,
-0.0091536641,
-0.0024090984,
0.0128858453,
0.0189419575,
0.0071663228,
0.0279686004,
-0.0002244711,
-0.0073462217,
-0.0147582982,
-0.0119761471,
-0.0252033006,
-0.0124047026,
0.0085477894,
-0.0085386746,
0.0089058885,
0.0123926010,
0.0041178316,
-0.0058826250,
-0.0058916397,
-0.0193358008,
-0.0219541267,
-0.0155463824,
-0.0161890294,
-0.0109970244,
0.0016214886,
-0.0009167595,
0.0091326348,
0.0022425321,
-0.0054359301,
-0.0118022840,
-0.0048016184,
-0.0345731229,
-0.0276992656,
-0.0198289398,
-0.0174709242,
-0.0161556769,
-0.0045744805,
-0.0004701494,
-0.0100638112,
0.0025536723,
-0.0171417613,
-0.0245192666,
-0.0214974433,
-0.0161520615,
-0.0253419131,
-0.0093045402,
0.0051586125,
-0.0052775480,
0.0118944775,
0.0046791425,
-0.0012573845,
-0.0029488299,
-0.0087677203,
-0.0234681387,
-0.0147063928,
-0.0137377959,
-0.0142315645,
-0.0008338553,
-0.0066424911,
0.0020969277,
-0.0001652794,
0.0030962378,
-0.0188210048,
-0.0055635809,
-0.0149580380,
-0.0188427344,
-0.0139631405,
0.0023653882,
-0.0023943142,
0.0115071926,
0.0229705460,
0.0026817345,
0.0142250955,
0.0139722861,
-0.0130242938,
-0.0039989203,
0.0032744466,
-0.0071123173,
-0.0020639827,
0.0173055418,
0.0123355081,
0.0114729768,
0.0241801590,
0.0065623065,
0.0100907385,
-0.0081071444,
0.0034396884,
-0.0067803473,
0.0037357700,
0.0060617141,
0.0170002598,
0.0210473873,
0.0249400754,
0.0191021636,
0.0212862734,
0.0159315877,
0.0033444995,
0.0139727304,
0.0027502598,
0.0058810622,
0.0174157303,
0.0171015374,
0.0251736604,
0.0302457716,
0.0197159275,
0.0169619322,
0.0120459124,
0.0056940140,
-0.0116787096,
0.0041644871,
0.0019465780,
0.0108488444,
0.0096641108,
0.0330587663,
0.0218187366,
0.0236672089,
0.0234371051,
0.0177573003,
0.0009507823,
0.0084810285,
0.0070167589,
-0.0035673785,
0.0196383744,
0.0124011179,
0.0151413046,
0.0220701005,
0.0161353722,
0.0081074247,
0.0140532469,
-0.0009728527,
-0.0087239416,
-0.0086762365,
-0.0068755643,
-0.0152179692,
0.0097060855,
0.0055510392,
0.0179483071,
0.0189615004,
0.0219344757,
-0.0033823070,
0.0124952178,
-0.0188521575,
-0.0191088580,
-0.0095742000,
-0.0098720463,
-0.0093149468,
0.0023494214,
0.0262035392,
-0.0060036913,
0.0157898311,
0.0033556563,
-0.0158966798,
-0.0256792232,
-0.0129591152,
-0.0306120794,
-0.0239587165,
-0.0084607964,
-0.0059266761,
-0.0036256064,
0.0101169180,
-0.0034728898,
-0.0004024506,
-0.0043674018,
-0.0184674207,
-0.0269252155,
-0.0176079459,
-0.0264864005,
-0.0170288198,
-0.0047099255,
-0.0060616992,
0.0009762000,
0.0013625589,
-0.0031722218,
-0.0246537328,
-0.0154213086,
-0.0362893157,
-0.0304931626,
-0.0313281938,
-0.0207544472,
-0.0288353320,
-0.0055434247,
-0.0012076228,
-0.0071245125,
0.0025096796,
-0.0016523390,
-0.0197599009,
-0.0168807171,
-0.0205571279,
-0.0251999274,
-0.0209642351,
-0.0104723414,
-0.0114467777,
0.0025305143,
0.0052969572,
-0.0011658904,
-0.0105418358,
-0.0091260914,
-0.0266749933,
-0.0297055300,
-0.0167503413,
-0.0246442314,
-0.0104436055,
0.0002894192,
0.0023925658,
-0.0009378912,
0.0159651656,
-0.0099193715,
-0.0085352454,
-0.0078277141,
-0.0173523184,
-0.0120444652,
0.0016003780,
-0.0021780792,
0.0010139167,
0.0141486041,
0.0131061440,
0.0125955250,
0.0135554429,
0.0006496506,
-0.0060138805,
-0.0023454337,
-0.0105118137,
-0.0090944115,
-0.0016793169,
0.0105888313,
0.0015809909,
0.0283520371,
0.0219745394,
0.0085640308,
0.0087305568,
0.0083620269,
-0.0138004124,
-0.0005807590,
0.0056311218,
0.0095750671,
0.0210896879,
0.0234358273,
0.0264107697,
0.0199144520,
0.0179578774,
0.0057680118,
0.0013471557,
0.0018834324,
-0.0002306312,
0.0028713215,
0.0160504896,
0.0203069206,
0.0155379716,
0.0256569125,
0.0307340641,
0.0196846668,
0.0162649509,
0.0092038782,
0.0050694738,
0.0061974530,
0.0058223540,
0.0045666201,
0.0274998397,
0.0177334920,
0.0249942783,
0.0338645354,
0.0197260901,
0.0076065669,
0.0143298749,
-0.0013637886,
-0.0135921864,
0.0013410206,
0.0090494202,
-0.0000395025,
0.0152394911,
0.0219264217,
0.0066605788,
0.0160235781,
0.0075232852,
-0.0040584099,
-0.0072847302,
0.0022964310,
-0.0129736774,
0.0055964314,
0.0057485029,
0.0181738492,
0.0063373307,
0.0236313045,
0.0035060113,
0.0044288607,
-0.0004012836,
-0.0184363294,
-0.0065511530,
-0.0129832942,
-0.0046405038,
-0.0038579730,
0.0141295521,
0.0017536421,
0.0113325613,
0.0128467530,
-0.0047889962,
-0.0167547204,
-0.0043239752,
-0.0229655802,
-0.0174270570,
-0.0074136984,
0.0042699305,
-0.0046904376,
0.0178686399,
0.0051077153,
0.0030699004,
-0.0028725662,
-0.0088227903,
-0.0200951621,
-0.0198883750,
-0.0109735243,
-0.0239681993,
-0.0028195654,
-0.0057340991,
0.0025515023,
-0.0020099035,
0.0088836802,
-0.0123984041,
-0.0091466010,
-0.0177059025,
-0.0250412300,
-0.0191385560,
-0.0160587486,
-0.0077439337,
-0.0028036905,
0.0116552729,
-0.0009714763,
0.0041040699,
0.0008115947,
-0.0198181793,
-0.0244752709,
-0.0177034773,
-0.0278338324,
-0.0268334597,
0.0058038011,
-0.0102966428,
0.0036437646,
0.0145107824,
0.0017950364,
-0.0127818910,
-0.0024848469,
-0.0193633959,
-0.0269942060,
-0.0087457988,
-0.0116118845,
-0.0063726050,
0.0058126291,
0.0193790756,
0.0136174923,
0.0094018141,
0.0184776150,
-0.0010751820,
-0.0060163462,
-0.0096203638,
-0.0102799991,
-0.0097403433,
-0.0014473344,
0.0078655677,
0.0132734030,
0.0263842866,
0.0062756157,
0.0134045063,
0.0059373812,
-0.0144375842,
-0.0122761056,
-0.0082692299,
-0.0147134885,
0.0017075539,
0.0164865311,
0.0129937669,
0.0276514590,
0.0237001497,
0.0176218152,
0.0053638425,
0.0007611618,
-0.0077561936,
-0.0172632206,
0.0018136865,
0.0046685552,
-0.0047221337,
0.0209250301,
0.0247168895,
0.0194902029,
0.0133122420,
0.0164144170,
-0.0091841239,
-0.0017561944,
-0.0080813114,
-0.0082309162,
-0.0005555471,
0.0096544353,
0.0123207122,
0.0256004147,
0.0198516063,
0.0127223581,
0.0225187801,
-0.0030755578,
-0.0090173883,
-0.0053920206,
-0.0030248561,
-0.0100398520,
0.0052116304,
0.0141980052,
0.0114303958,
0.0206301212,
0.0271508750,
-0.0042872480,
0.0026317555,
-0.0075973514,
-0.0152684394,
-0.0238699876,
0.0035461392,
-0.0107188281,
0.0008785960,
0.0142505523,
0.0190080367,
0.0085786413,
0.0043695443,
0.0023339218,
-0.0276635978,
-0.0116188470,
-0.0311514549,
-0.0066366144,
-0.0214779098,
0.0057419119,
0.0067990907,
0.0110264029,
0.0027395738,
-0.0049143368,
-0.0049229804,
-0.0274509788,
-0.0262912847,
-0.0234021544,
-0.0208816193,
-0.0185637400,
-0.0027585360,
0.0001014125,
-0.0046420093,
0.0053907624,
0.0028288900,
-0.0124435080,
-0.0183542538,
-0.0141790221,
-0.0275399238,
-0.0273508914,
-0.0082920557,
-0.0169806164,
-0.0062645203,
0.0057875095,
0.0066837477,
-0.0058044870,
-0.0007345231,
-0.0163112581,
-0.0243351720,
-0.0221898798,
-0.0229963586,
-0.0152601600,
-0.0035823374,
0.0036637736,
0.0033775503,
0.0102049503,
0.0012959499,
-0.0110020675,
-0.0085843271,
-0.0256566815,
-0.0209936164,
-0.0118589411,
-0.0100318659,
-0.0068631493,
0.0174493697,
0.0018234901,
-0.0012478323,
0.0140465340,
-0.0061226375,
-0.0146760065,
-0.0043609352,
-0.0123362113,
-0.0218537096,
-0.0006122096,
0.0019361051,
-0.0007233149,
0.0071858172,
0.0233727582,
0.0077663506,
0.0056095677,
0.0074138539,
-0.0023814202,
-0.0058569657,
0.0070806122,
-0.0003958156,
0.0148546919,
0.0219207034,
0.0219030473,
0.0128479656,
0.0205423161,
0.0022519995,
-0.0006553815,
0.0006209412,
-0.0121128103,
0.0083195809,
0.0099016894,
0.0213079788,
0.0244871117,
0.0287037008,
0.0182226971,
0.0268856287,
0.0131313959,
0.0020477225,
-0.0009271292,
0.0092208898,
0.0058455723,
0.0019256497,
0.0233897753,
0.0286086556,
0.0179165211,
0.0326533951,
0.0237550773,
0.0059237666,
0.0062228041,
0.0052327411,
-0.0123039959,
0.0010933296,
0.0080974139,
0.0092080217,
0.0253565870,
0.0245618839,
0.0203828365,
0.0201053713,
0.0203323215,
-0.0084636118,
0.0026897183,
-0.0113582145,
-0.0008354104,
-0.0020323219,
0.0202010274,
0.0159414876,
0.0262858830,
0.0231751446,
0.0177753307,
0.0056699761,
-0.0005785796,
-0.0187807102,
-0.0136109125,
-0.0163034443,
-0.0149760721,
-0.0063329916,
0.0087181590,
0.0111570908,
0.0097759301,
0.0188328810,
0.0006704953,
-0.0072028087,
-0.0140442280,
-0.0024991599,
-0.0326163024,
-0.0039566597,
-0.0080942232,
0.0072972937,
0.0012144267,
0.0141077628,
-0.0035399576,
-0.0066131405,
-0.0006724164,
-0.0282118358,
-0.0254776906,
-0.0244228542,
-0.0225198008,
-0.0197638739,
-0.0055690305,
-0.0042615635,
-0.0030019311,
0.0013994167,
-0.0058360542,
-0.0211141817,
-0.0160603244,
-0.0345041342,
-0.0251442026,
-0.0230218675,
-0.0183479395,
-0.0176884104,
0.0147521636,
-0.0010346168,
0.0027046651,
0.0010712490,
-0.0123845879,
-0.0270462874,
-0.0183108710,
-0.0286198631,
-0.0343271084,
-0.0090086889,
-0.0157326981,
-0.0078635598,
0.0035966865,
0.0021525212,
-0.0140359215,
-0.0054936027,
-0.0200606510,
-0.0319436938,
-0.0177466478,
-0.0260787271,
-0.0206605066,
-0.0013853848,
-0.0031557388,
-0.0045248596,
0.0096839769,
0.0021517659,
-0.0113334302,
-0.0048649888,
-0.0252209399,
-0.0180998500,
-0.0184157602,
-0.0060386155,
-0.0161720384,
0.0021075783,
0.0126308165,
0.0068295863,
0.0096369702,
0.0054204436,
-0.0017199682,
-0.0130446525,
-0.0014979147,
-0.0192928109,
-0.0016150272,
0.0054539936,
0.0088910377,
0.0147085600,
0.0294654481,
0.0128959045,
0.0125786159,
0.0100746090,
-0.0050740498,
-0.0136890151,
0.0020625708,
-0.0043675252,
0.0077322819,
0.0113475565,
0.0198340416,
0.0226323027,
0.0221991260,
0.0184245855,
0.0022357369,
0.0047715269,
-0.0036275042,
-0.0053303838,
0.0058524613,
0.0188038554,
0.0070544863,
0.0289876238,
0.0293632150,
0.0175390188,
0.0229077004,
0.0136024682,
0.0015300706,
0.0060844477,
0.0005351849,
0.0025949785,
0.0105200093,
0.0204557031,
0.0121272635,
0.0313043371,
0.0187345501,
0.0140324663,
0.0120745599,
0.0069824820,
-0.0138787925,
-0.0001376356,
0.0055283285,
-0.0008321438,
0.0147911236,
0.0200909916,
0.0275157727,
0.0134352213,
0.0314070992,
0.0008505901,
0.0014750608,
0.0002651234,
-0.0019689805,
-0.0094644902,
0.0089064222,
0.0132796802,
0.0116754584,
0.0171794537,
0.0175829455,
0.0015825303,
0.0025803128,
-0.0008171088,
-0.0108777434,
-0.0095264837,
-0.0005156278,
-0.0021810355,
0.0121691264,
0.0167881418,
0.0021076696,
0.0164573379,
0.0056268838,
-0.0002659321,
-0.0194980744,
0.0009445156,
-0.0313272253,
-0.0058245817,
-0.0029636128,
-0.0052039414,
-0.0012220879,
0.0120410919,
0.0025026475,
-0.0064587183,
0.0028049108,
-0.0218145549,
-0.0213935822,
-0.0121986195,
-0.0194225796,
-0.0179850776,
0.0040930188,
-0.0007491436,
0.0009690844,
0.0066615818,
-0.0005544720,
-0.0106826723,
-0.0056835725,
-0.0234730076,
-0.0206519887,
-0.0135641815,
-0.0112500228,
-0.0082375230,
0.0093799857,
-0.0040996736,
-0.0055593150,
0.0028341822,
-0.0131821921,
-0.0242971852,
-0.0185604244,
-0.0222146511,
-0.0273997299,
-0.0001691771,
-0.0081009641,
-0.0035749786,
0.0103091625,
0.0019557327,
-0.0031981978,
-0.0046912502,
-0.0092278058,
-0.0265282784,
-0.0126855401,
-0.0124465711,
-0.0084925825,
-0.0084995935,
0.0137610594,
0.0122897616,
0.0007236360,
0.0119048618,
-0.0008360736,
-0.0111293048,
-0.0130369412,
-0.0102237202,
-0.0190539137,
0.0017810841,
0.0001878637,
0.0135614732,
0.0191473924,
0.0097347926,
0.0125087788,
0.0088824648,
-0.0072406936,
-0.0075471187,
-0.0087231416,
-0.0088347327,
-0.0054119555,
0.0153908553,
0.0121399462,
0.0228414945,
0.0235618688,
0.0206611268,
0.0045747054,
-0.0003611641,
-0.0047888891,
-0.0226245169,
-0.0012426351,
-0.0001439845,
0.0007111327,
0.0139590427,
0.0363925509,
0.0127105620,
0.0222252700,
0.0193006471,
-0.0013365112,
-0.0032224411,
-0.0062292591,
-0.0024595007,
-0.0046804938,
0.0088746557,
0.0151633918,
0.0211045966,
0.0229102224,
0.0180819891,
0.0184348710,
0.0059877085,
-0.0033168169,
-0.0058161458,
-0.0011581437,
-0.0082106227,
0.0051621497,
0.0152581455,
0.0119130705,
0.0265375488,
0.0250462554,
0.0155723859,
-0.0036752867,
0.0074289837,
-0.0181330796,
-0.0174181871,
-0.0038583819,
-0.0050361310,
-0.0038838258,
0.0194809046,
0.0215928461,
0.0107773766,
0.0132205198,
0.0153442360,
-0.0122526959,
-0.0165664628,
-0.0053429161,
-0.0201616772,
-0.0091619026,
0.0005494677,
0.0061078467,
0.0038981228,
0.0190186892,
0.0006923192,
0.0035285379,
-0.0130318049,
-0.0194675867,
-0.0277832039,
-0.0211156048,
-0.0231161043,
-0.0140319709,
0.0077488641,
-0.0082216328,
0.0145455394,
0.0054942882,
-0.0072839372,
-0.0209883023,
-0.0123630613,
-0.0311181787,
-0.0321751870,
-0.0062602470,
-0.0127863372,
-0.0107125985,
0.0100823594,
0.0068598688,
-0.0012663987,
0.0020669682,
-0.0038622017,
-0.0211232621,
-0.0143186273,
-0.0198125802,
-0.0214938652,
-0.0099986903,
-0.0041388283,
-0.0025002174,
0.0065379860,
0.0073206974,
-0.0021092789,
-0.0029544272,
-0.0167757981,
-0.0227711927,
-0.0188887455,
-0.0167354625,
-0.0144072268,
0.0022537448,
0.0072719813,
0.0071235886,
0.0171070993,
0.0013468100,
-0.0099276602,
-0.0140128247,
-0.0100025218,
-0.0230738781,
-0.0150587456,
0.0022914843,
-0.0000300765,
0.0013244667,
0.0133800050,
0.0132098794,
-0.0072607514,
0.0103771389,
-0.0014105008,
-0.0131513691,
-0.0011221170,
0.0009794318,
-0.0054065934,
0.0135331275,
0.0169567131,
0.0086813616,
0.0251412112,
0.0185357183,
0.0076036733,
0.0016788321,
-0.0033071239,
-0.0128673296,
-0.0062793070,
0.0092650345,
0.0102474764,
0.0190439709,
0.0266820006,
0.0246703140,
0.0256129876,
0.0098139830,
-0.0020630830,
-0.0020080993,
0.0083611086,
-0.0072575361,
0.0099871634,
0.0287570804,
0.0195127632,
0.0299845617,
0.0345386527,
0.0155560914,
0.0165016800,
0.0136318356,
-0.0007709191,
-0.0016597684,
0.0095600700,
0.0060590873,
0.0193979237,
0.0236341134,
0.0223189704,
0.0164344013,
0.0238377154,
0.0098014269,
-0.0045661959,
0.0020480896,
-0.0112232417,
-0.0030093270,
0.0037273518,
0.0169118885,
0.0105165150,
0.0318810120,
0.0173900314,
0.0157794729,
0.0080720689,
-0.0005159626,
-0.0103484951,
-0.0103243720,
-0.0059538824,
-0.0107877376,
0.0177812558,
0.0089430809,
0.0180281457,
0.0144051015,
0.0181446392,
-0.0042931456,
-0.0075439694,
-0.0086141154,
-0.0195694715,
-0.0195671208,
-0.0009935010,
-0.0125838174,
0.0094770957,
0.0139014013,
0.0086562512,
-0.0022975837,
0.0105051780,
-0.0164899901,
-0.0204773527,
-0.0226271115,
-0.0221534465,
-0.0131202787,
-0.0090305004,
0.0055005476,
-0.0035896772,
0.0175634734,
-0.0116916224,
-0.0028275358,
-0.0241412371,
-0.0246831216,
-0.0334219560,
-0.0221400037,
-0.0255829692,
-0.0195580609,
0.0023124758,
-0.0011959688,
-0.0015854575,
0.0065252380,
-0.0037763915,
-0.0169626866,
-0.0198451523,
-0.0226463787,
-0.0288122334,
-0.0207547266,
-0.0136056952,
-0.0145324320,
0.0024845060,
0.0008313793,
-0.0029068033,
-0.0120463539,
-0.0104422066,
-0.0294035655,
-0.0241392571,
-0.0275771655,
-0.0224911887,
-0.0217614099,
-0.0068712067,
-0.0049897442,
0.0015792962,
0.0023151462,
-0.0052320613,
-0.0102683436,
-0.0163660813,
-0.0233197566,
-0.0286583770,
-0.0174342878,
-0.0104266740,
-0.0168253127,
0.0093916347,
0.0064048800,
0.0032858727,
0.0057563349,
0.0025734608,
-0.0225440394,
-0.0099000754,
-0.0143390186,
-0.0285272691,
0.0034561672,
-0.0065152105,
0.0084592300,
0.0136576723,
0.0221382286,
-0.0019952464,
0.0132197905,
-0.0064248363,
-0.0166172925,
-0.0122719686,
-0.0032991855,
-0.0041036014,
0.0027423375,
0.0211922619,
0.0135929808,
0.0233431906,
0.0216925610,
0.0016515576,
0.0016943389,
-0.0022401600,
-0.0096195862,
-0.0079725711,
0.0112228477,
0.0064271055,
0.0190796666,
0.0364230238,
0.0186596420,
0.0270745251,
0.0201437809,
0.0089544812,
-0.0069657345,
0.0036450310,
-0.0102893934,
0.0051655504,
0.0104264626,
0.0177832171,
0.0254176147,
0.0320518613,
0.0260560811,
0.0133834276,
0.0166906584,
-0.0029035914,
-0.0102032404,
0.0026079817,
0.0002781181,
-0.0007945977,
0.0213885382,
0.0241198875,
0.0224873703,
0.0324406251,
0.0266738571,
0.0042186854,
0.0082255704,
-0.0014888935,
-0.0085181259,
-0.0103715193,
0.0137779377,
-0.0019121580,
0.0197579153,
0.0211524703,
0.0250942167,
0.0125779575,
0.0142272478,
0.0029979586,
-0.0113669364,
-0.0049227891,
-0.0117021557,
0.0004964816,
0.0101540787,
0.0126950555,
0.0159048587,
0.0263723154,
0.0083519099,
0.0098696109,
-0.0042247251,
-0.0122453235,
-0.0203395225,
-0.0021193959,
-0.0154403709,
-0.0037588503,
0.0035812408,
0.0129554709,
0.0000121078,
0.0107010026,
-0.0013205357,
-0.0170622338,
-0.0083326325,
-0.0205498077,
-0.0189934224,
-0.0204787329,
0.0072724102,
-0.0137454094,
0.0053016958,
0.0054536983,
0.0054278094,
-0.0036645343,
-0.0077409185,
-0.0133279301,
-0.0171809234,
-0.0148101244,
-0.0148808509,
-0.0013744488,
-0.0003757760,
0.0014786323,
0.0035134787,
0.0018430169,
-0.0108972527,
-0.0130222533,
-0.0206769295,
-0.0268743746,
-0.0221655481,
-0.0105361091,
-0.0108024031,
-0.0029768064,
0.0035602646,
0.0028422331,
-0.0061524636,
0.0005262769,
-0.0209953841,
-0.0205999818,
-0.0096460190,
-0.0150297526,
-0.0221109428,
0.0037546910,
0.0084976004,
-0.0087706577,
0.0135124512,
0.0054285438,
-0.0083359210,
-0.0080466652,
-0.0057720300,
-0.0266102683,
-0.0128409555,
-0.0064257300,
-0.0076585542,
0.0119064283,
0.0042220047,
0.0112499287,
0.0089552989,
0.0072655967,
-0.0113967210,
-0.0067449529,
-0.0113522485,
-0.0149727520,
0.0010124505,
0.0057844212,
0.0120039294,
0.0233934596,
0.0242929384,
0.0053924113,
0.0145205762,
0.0047018416,
-0.0175648071,
-0.0069395211,
0.0030469657,
-0.0106418487,
0.0070934440,
0.0229092967,
0.0184427537,
0.0159139428,
0.0287109427,
0.0103599774,
0.0035457963,
-0.0011100969,
-0.0040863156,
-0.0081112767,
0.0003359445,
0.0128066456,
0.0138949743,
0.0254661608,
0.0249361023,
0.0204809792,
0.0139051760,
0.0051891189,
-0.0079493141,
-0.0091163553,
-0.0091983546,
-0.0125553105,
0.0072659813,
0.0044981819,
0.0149499429,
0.0252681151,
0.0156040862,
0.0090114120,
0.0051703406,
-0.0013022976,
-0.0194955543,
-0.0029619483,
-0.0097141806,
-0.0029380945,
0.0039478112,
0.0335679650,
0.0102943750,
0.0261629838,
0.0269417763,
0.0043637720,
-0.0104492158,
-0.0112555446,
-0.0139179099,
-0.0331139453,
0.0057853227,
-0.0045779599,
0.0073072119,
0.0162029676,
0.0186759606,
0.0013813622,
-0.0009324017,
-0.0105984872,
-0.0201067440,
-0.0224125478,
-0.0143015161,
-0.0126084369,
0.0002267405,
0.0050984193,
0.0137660131,
0.0161295962,
0.0083855996,
-0.0034834822,
-0.0041684527,
-0.0190283023,
-0.0357614048,
-0.0197815150,
-0.0273954049,
-0.0201588031,
-0.0110352095,
0.0150161562,
-0.0080346726,
0.0083778910,
0.0051407525,
-0.0189688224,
-0.0269020572,
-0.0233037099,
-0.0304334871,
-0.0278344583,
-0.0064335158,
-0.0029609655,
0.0015849762,
0.0130279260,
0.0038828715,
-0.0009579010,
-0.0083616320,
-0.0194481015,
-0.0247140415,
-0.0184491836,
-0.0163609516,
-0.0145998728,
-0.0052987719,
-0.0016065340,
0.0054477593,
0.0049217669,
-0.0054110121,
-0.0137886442,
-0.0090838913,
-0.0249119177,
-0.0299023185,
-0.0148038492,
-0.0118946182,
-0.0130119249,
0.0123094348,
0.0192893706,
0.0042559579,
0.0217844769,
0.0126605108,
-0.0120511604,
-0.0050394954,
-0.0082907043,
-0.0123908464,
-0.0017845968,
0.0112376967,
0.0022828230,
0.0185243580,
0.0166086834,
0.0078804921,
-0.0003832550,
-0.0064671808,
-0.0072873104,
-0.0208748467,
0.0020550294,
-0.0043979571,
0.0138530731,
0.0097363982,
0.0238503702,
0.0246631615,
0.0246897414,
0.0070081260,
0.0085614547,
0.0071302219,
-0.0103255501,
0.0037410532,
0.0066375863,
0.0106451297,
0.0194017179,
0.0290122740,
0.0263820980,
0.0206909869,
0.0279073790,
0.0069616409,
0.0005652015,
-0.0017696200,
0.0043898537,
0.0022862880,
0.0143411253,
0.0226640478,
0.0194618609,
0.0311287027,
0.0268932823,
0.0138018187,
0.0058930628,
0.0111230323,
-0.0097381091,
0.0058673918,
0.0035303680,
0.0085769929,
0.0162656568,
0.0181273911,
0.0142734200,
0.0170420576,
0.0126740439,
0.0038958136,
0.0015249066,
0.0007608080,
-0.0075572082,
-0.0031553446,
0.0099131390,
0.0073730750,
0.0113577954,
0.0219628494,
0.0162292719,
0.0086977715,
0.0115319975,
-0.0112735005,
-0.0070984853,
-0.0061000539,
-0.0026042329,
-0.0114387786,
0.0195625350,
0.0084505770,
0.0049569742,
0.0129248332,
0.0009069366,
-0.0127072930,
-0.0127662681,
-0.0128120417,
-0.0212603975,
-0.0121339299,
-0.0031207898,
-0.0053352062,
0.0000634921,
0.0040183016,
-0.0056735054,
-0.0009342121,
-0.0131115513,
-0.0122336634,
-0.0168312602,
-0.0079246452,
-0.0233145785,
-0.0000354258,
-0.0042156698,
-0.0030193862,
-0.0054856306,
0.0006064370,
-0.0141134467,
-0.0212942585,
-0.0175647046,
-0.0374895409,
-0.0226611458,
-0.0212343577,
-0.0154387765,
-0.0178024378,
0.0053026015,
-0.0045522610,
-0.0062012863,
-0.0014258182,
-0.0189206898,
-0.0289480574,
-0.0208229199,
-0.0223684795,
-0.0267486088,
-0.0116570657,
-0.0032774475,
-0.0071907304,
0.0011701155,
-0.0061109839,
-0.0131106321,
-0.0196386836,
-0.0207777675,
-0.0337453783,
-0.0201351922,
-0.0217279345,
-0.0198300146,
-0.0067499052,
0.0059738327,
