Filename,STFMK-20201105-LW19-2328_20201201_064343_004.dat
-0.0065248343,
0.0022363090,
0.0071534845,
-0.0136778466,
-0.0110443356,
-0.0145516209,
-0.0192514043,
-0.0142109115,
-0.0061057410,
-0.0003348799,
0.0092098955,
0.0173943453,
0.0093812216,
0.0069769789,
0.0085969493,
-0.0173623431,
-0.0133581348,
-0.0155133717,
-0.0085971896,
-0.0186381284,
0.0104062241,
0.0065610241,
0.0157976542,
0.0227828920,
0.0122625669,
0.0034399333,
0.0017715206,
-0.0034037787,
-0.0153826000,
0.0022259126,
-0.0038582089,
0.0155667383,
0.0181451999,
0.0303112995,
0.0219547339,
0.0222166050,
0.0167482980,
0.0070719006,
-0.0100797238,
-0.0035442386,
-0.0078509785,
0.0033657087,
0.0021751181,
0.0162384715,
0.0185149908,
0.0309236422,
0.0163115878,
0.0146582015,
0.0153601523,
-0.0029217917,
0.0020854841,
0.0002599335,
-0.0017047208,
0.0056826333,
0.0263183154,
0.0143861622,
0.0307522528,
0.0322520398,
0.0209748298,
0.0104373237,
0.0091258958,
-0.0075975889,
-0.0162439514,
0.0032222292,
0.0041640964,
-0.0039782296,
0.0280546974,
0.0257913116,
0.0189994499,
0.0225874223,
0.0151642226,
-0.0080400649,
0.0012408169,
-0.0042796084,
-0.0080855312,
0.0052770688,
0.0073593827,
0.0165298879,
0.0127730994,
0.0272966903,
-0.0011423995,
0.0193090234,
-0.0162381530,
-0.0040546646,
-0.0157732442,
-0.0083791343,
-0.0126465447,
0.0008750827,
0.0059523988,
0.0065270620,
0.0178934485,
0.0126099726,
-0.0049981079,
-0.0065374654,
-0.0071172016,
-0.0292040017,
-0.0175104327,
-0.0089612184,
-0.0021390659,
-0.0077189133,
0.0170083772,
0.0031395708,
0.0136501240,
-0.0055948710,
-0.0037062936,
-0.0256536454,
-0.0129649090,
-0.0200923271,
-0.0158144049,
-0.0084274597,
-0.0020747287,
0.0055942982,
0.0003255911,
0.0046499828,
-0.0138634825,
-0.0031383946,
-0.0215257723,
-0.0253621284,
-0.0176392198,
-0.0137389451,
-0.0096724452,
-0.0009013253,
0.0042763241,
0.0030872610,
0.0075347344,
0.0002050273,
-0.0203708019,
-0.0093192114,
-0.0168858059,
-0.0264981296,
-0.0166975632,
0.0041881963,
-0.0114609068,
0.0020134519,
0.0077751046,
-0.0046048122,
-0.0064633968,
-0.0040651145,
-0.0166748054,
-0.0225902461,
-0.0009395606,
-0.0093319137,
0.0029699262,
0.0022142243,
0.0114623941,
0.0014432941,
0.0088880258,
-0.0002258828,
-0.0123249730,
-0.0065679317,
-0.0151232900,
-0.0103929769,
-0.0102970796,
0.0031820857,
0.0063089505,
0.0143554527,
0.0089953542,
0.0009671508,
0.0137452576,
-0.0113901217,
-0.0085863061,
-0.0055455514,
-0.0023349323,
-0.0080517661,
0.0168752689,
0.0177448597,
0.0133860568,
0.0229812674,
0.0197981223,
0.0091935713,
-0.0030216060,
0.0065668342,
-0.0115264030,
-0.0081042349,
0.0101176370,
0.0058600721,
0.0176624581,
0.0247796327,
0.0196525492,
0.0095330272,
0.0119115748,
-0.0052522318,
-0.0121884961,
-0.0048732008,
-0.0097939009,
0.0021053809,
0.0121234674,
0.0185458362,
0.0227647983,
0.0275243651,
0.0129415365,
0.0159592032,
0.0052219704,
-0.0051068496,
-0.0078451969,
-0.0003803603,
-0.0037613800,
-0.0041954387,
0.0198575966,
0.0200602077,
0.0082879774,
0.0294189919,
0.0146686137,
-0.0032261871,
0.0001137560,
-0.0057626991,
-0.0208003782,
-0.0058776746,
0.0081268866,
-0.0004955737,
0.0242859107,
0.0250713117,
0.0239859559,
0.0053084311,
0.0167298727,
-0.0171315949,
-0.0116376067,
-0.0220146794,
-0.0113143213,
-0.0074975421,
-0.0015936337,
0.0169080943,
0.0097257122,
0.0133593362,
-0.0058403523,
-0.0024310891,
-0.0227336735,
-0.0293829665,
-0.0199076720,
-0.0179219451,
-0.0182290021,
-0.0015440152,
0.0106065394,
0.0078646112,
0.0041532102,
0.0151129430,
-0.0064753499,
-0.0105567817,
-0.0176060051,
-0.0079082241,
-0.0306230746,
-0.0111730099,
-0.0061322739,
-0.0057510636,
0.0021942377,
0.0059726108,
-0.0018012212,
-0.0128120193,
-0.0035516098,
-0.0334290713,
-0.0251535662,
-0.0275921039,
-0.0180188715,
-0.0130592547,
0.0023156900,
0.0098477863,
0.0133088976,
0.0144892521,
-0.0045395573,
-0.0061140936,
-0.0208662227,
-0.0277784318,
-0.0214343816,
-0.0093056848,
-0.0177410170,
0.0048846500,
0.0182184782,
0.0029734869,
0.0073330058,
0.0126301888,
-0.0126723396,
-0.0206954777,
-0.0077233044,
-0.0227785558,
-0.0190007202,
0.0002751133,
-0.0000377900,
0.0023640022,
0.0237303432,
0.0167124700,
0.0052965852,
0.0105604324,
-0.0002745489,
-0.0172304697,
-0.0087378053,
-0.0048503177,
-0.0031985391,
0.0111131137,
0.0215535685,
0.0239733271,
0.0270350911,
0.0206072796,
0.0054787742,
0.0055783819,
-0.0177396759,
-0.0119862631,
0.0012622986,
0.0034394506,
0.0084144371,
0.0278791040,
0.0333219320,
0.0265171360,
0.0347193256,
0.0224326886,
0.0052349707,
0.0065900190,
0.0089443261,
-0.0025062633,
0.0099096615,
0.0290787201,
0.0141142299,
0.0328779891,
0.0376605876,
0.0167993009,
0.0122547355,
0.0113776717,
-0.0040864870,
-0.0108173853,
0.0084090894,
-0.0008005396,
0.0173195619,
0.0214083698,
0.0249944218,
0.0226902757,
0.0310690682,
0.0102588776,
0.0095854877,
0.0062137069,
-0.0015320699,
0.0001354313,
0.0112619828,
0.0155311646,
0.0092387898,
0.0267742872,
0.0229346007,
0.0168836508,
0.0196086764,
0.0021361180,
-0.0118184965,
-0.0008171726,
-0.0121981408,
-0.0101959445,
0.0016706607,
0.0136519149,
0.0063697752,
0.0247957818,
0.0141761117,
0.0061851842,
-0.0063843541,
-0.0004321232,
-0.0247601811,
-0.0141718378,
-0.0024557381,
-0.0033283464,
0.0079043219,
0.0069012586,
0.0188554041,
-0.0043496918,
0.0099447314,
-0.0151265115,
-0.0189594571,
-0.0191589426,
-0.0189369842,
-0.0204463657,
-0.0104390383,
-0.0045392229,
-0.0063154511,
-0.0027069484,
-0.0022259306,
-0.0105610285,
-0.0129249711,
-0.0161214359,
-0.0266798399,
-0.0168029666,
-0.0152389389,
-0.0103222532,
-0.0029415819,
0.0085147284,
-0.0065452927,
0.0059570735,
-0.0053705070,
-0.0194925256,
-0.0241445024,
-0.0207492877,
-0.0388306752,
-0.0275500603,
-0.0141985808,
-0.0178146288,
-0.0059114392,
-0.0037946298,
-0.0076238723,
-0.0117708417,
-0.0117906947,
-0.0286681019,
-0.0245542545,
-0.0136425402,
-0.0264352784,
-0.0077188890,
0.0009718622,
-0.0024052532,
-0.0047532949,
0.0061709830,
-0.0125136590,
-0.0169264488,
-0.0175051801,
-0.0232986566,
-0.0239955354,
-0.0141727170,
-0.0082093440,
-0.0088675264,
0.0096004074,
-0.0025532739,
0.0002666130,
-0.0019754448,
-0.0090797301,
-0.0235794075,
-0.0141685782,
-0.0173423924,
-0.0186635051,
0.0029454282,
0.0057477867,
0.0078791231,
0.0231920835,
0.0108875055,
0.0076759490,
-0.0003413563,
-0.0069717951,
-0.0235674623,
-0.0058678160,
-0.0058042374,
-0.0087755304,
0.0133181512,
0.0123720663,
0.0236030743,
0.0111623276,
0.0251549948,
-0.0025977739,
0.0026990818,
-0.0081978887,
-0.0026277769,
-0.0087339394,
0.0154067185,
0.0098193847,
0.0255289506,
0.0384312868,
0.0224442966,
0.0252024848,
0.0132197123,
-0.0022416420,
-0.0018662302,
-0.0044957045,
-0.0067230803,
0.0027989382,
0.0201521851,
0.0189076588,
0.0261685271,
0.0285715591,
0.0136223957,
0.0159950349,
0.0064546373,
-0.0036740499,
-0.0079732323,
0.0156950410,
0.0022747221,
0.0082242843,
0.0165463835,
0.0361751132,
0.0186190400,
0.0320413411,
0.0247439742,
0.0098506138,
0.0091543440,
0.0023483576,
-0.0086745471,
-0.0050134403,
0.0052908743,
0.0084542502,
0.0125421192,
0.0216237195,
0.0186106022,
0.0084743723,
0.0047316793,
-0.0088314675,
-0.0115766171,
-0.0129528064,
-0.0021070531,
-0.0049884198,
0.0207377877,
0.0068201725,
0.0283700880,
0.0124712111,
0.0131464358,
-0.0089901434,
0.0000550181,
-0.0153291468,
-0.0232815593,
0.0048172912,
-0.0117799416,
-0.0033536798,
0.0028261563,
0.0179829653,
-0.0053845774,
0.0079077398,
0.0012904663,
-0.0198252946,
-0.0184751656,
-0.0064165620,
-0.0210888460,
-0.0079517122,
-0.0005421883,
0.0020678253,
0.0060598832,
0.0168497618,
-0.0061474736,
-0.0005878461,
-0.0086426241,
-0.0217306204,
-0.0201282836,
-0.0128648281,
-0.0123648625,
-0.0070781237,
0.0054128394,
-0.0088405125,
0.0072447206,
-0.0058464217,
-0.0148332603,
-0.0232391991,
-0.0153709259,
-0.0321718976,
-0.0234403536,
-0.0079177069,
-0.0151647963,
-0.0083224131,
0.0049593393,
-0.0007615134,
-0.0056181075,
-0.0009088059,
-0.0118395016,
-0.0229868069,
-0.0155603383,
-0.0129544260,
-0.0116002280,
-0.0075301011,
0.0064175921,
-0.0005944265,
0.0058204359,
0.0007683163,
-0.0096671134,
-0.0190186147,
-0.0183267351,
-0.0204543434,
-0.0199517775,
-0.0068193465,
-0.0044251392,
0.0071601425,
0.0036914623,
0.0082252221,
0.0089122048,
-0.0015984632,
-0.0100357132,
-0.0059561757,
-0.0079611018,
-0.0146302870,
-0.0019863199,
0.0091047250,
0.0032408370,
0.0113929100,
0.0204652362,
0.0132654887,
0.0017191388,
0.0060682818,
-0.0034300645,
-0.0165373497,
0.0042255311,
-0.0009596366,
0.0025126045,
0.0207706429,
0.0219852198,
0.0104701994,
0.0168592967,
0.0064841192,
-0.0059295269,
-0.0054563112,
-0.0100599471,
-0.0046947538,
-0.0005590718,
0.0162892565,
0.0171156637,
0.0194767825,
0.0157638732,
0.0160980746,
0.0163499489,
-0.0065587182,
-0.0034169639,
-0.0002432899,
-0.0002828674,
-0.0078432979,
0.0103862919,
0.0144715467,
0.0180045739,
0.0195487235,
0.0219674408,
0.0069188974,
0.0070610084,
0.0100259250,
-0.0148257632,
-0.0038960369,
0.0050468799,
0.0058409274,
0.0074482607,
0.0212898757,
0.0172318630,
0.0039462983,
0.0107522868,
-0.0005274531,
-0.0194951538,
-0.0077056927,
-0.0095701776,
-0.0118239839,
-0.0020567838,
0.0150707783,
0.0082081249,
0.0132427812,
0.0063902233,
0.0071661961,
-0.0063921958,
-0.0196287390,
-0.0183791723,
-0.0213574544,
-0.0123408791,
-0.0208917987,
0.0140976291,
-0.0009032332,
0.0105397757,
0.0094423499,
0.0026755035,
-0.0222185720,
-0.0196694545,
-0.0168338977,
-0.0395026878,
-0.0203436092,
-0.0061731758,
-0.0124748619,
0.0006666133,
0.0122851152,
-0.0078528672,
-0.0056373253,
-0.0071246373,
-0.0198324062,
-0.0308794044,
-0.0128798950,
-0.0239183400,
-0.0101695443,
-0.0062595364,
0.0038538696,
0.0007275756,
0.0025838362,
-0.0046954099,
-0.0085065961,
-0.0187994204,
-0.0307312906,
-0.0222554989,
-0.0239855498,
-0.0172181502,
-0.0141568249,
0.0088096121,
0.0029195149,
0.0060672690,
0.0116266161,
-0.0005517451,
-0.0130508849,
-0.0181970745,
-0.0138533581,
-0.0285299718,
-0.0100755030,
-0.0060153613,
0.0001626941,
0.0036945369,
0.0180722382,
-0.0026785098,
-0.0039233780,
0.0027098134,
-0.0167842768,
-0.0183950625,
-0.0094907489,
-0.0042635906,
-0.0099296793,
0.0162621439,
0.0120911477,
0.0134254610,
0.0146926474,
0.0139621841,
-0.0006276703,
-0.0069128796,
-0.0076599726,
-0.0103201456,
-0.0034230424,
0.0094963517,
0.0053598341,
0.0268778577,
0.0213905834,
0.0261730347,
0.0207050145,
0.0134966793,
-0.0047669467,
0.0056012776,
-0.0035779073,
-0.0135761546,
0.0211617444,
0.0110387625,
0.0219950266,
0.0342621244,
0.0309409685,
0.0112396237,
0.0225057304,
0.0076548662,
-0.0078350492,
0.0006982683,
0.0084663359,
0.0074071921,
0.0169530511,
0.0275473520,
0.0257625077,
0.0260430500,
0.0278937798,
0.0087803258,
0.0078319954,
0.0024772850,
-0.0050612967,
-0.0020353864,
0.0081971046,
0.0063876319,
0.0105306506,
0.0311560370,
0.0171565339,
0.0265647117,
0.0158209614,
0.0095480261,
-0.0100196376,
0.0026459764,
-0.0134936199,
0.0022427584,
0.0083813639,
0.0142642949,
0.0203355961,
0.0302790571,
0.0218950044,
0.0060252291,
0.0095033161,
-0.0077237883,
-0.0208804030,
-0.0078289071,
-0.0067957980,
-0.0089899655,
0.0088038966,
0.0095871696,
0.0125986002,
0.0144322915,
0.0132264085,
-0.0149392635,
-0.0054843463,
-0.0218286011,
-0.0122009264,
-0.0215491932,
0.0031057005,
-0.0127273593,
0.0083568692,
0.0091780126,
-0.0004342149,
0.0040578442,
-0.0090362206,
-0.0102872504,
-0.0258808229,
-0.0092492895,
-0.0274648052,
-0.0027738558,
-0.0025707046,
-0.0070033185,
-0.0009601936,
0.0040714359,
-0.0114722745,
-0.0188302100,
-0.0181804728,
-0.0309326164,
-0.0324636437,
-0.0176579636,
-0.0184670724,
-0.0099209398,
-0.0040960992,
0.0024015652,
-0.0044560530,
-0.0054562064,
-0.0166336317,
-0.0230892543,
-0.0232789107,
-0.0243235081,
-0.0245387331,
-0.0131014064,
-0.0020044614,
-0.0082596391,
0.0027582888,
-0.0033760224,
-0.0132504720,
-0.0168503467,
-0.0187217314,
-0.0285197459,
-0.0266653337,
-0.0115033938,
-0.0168231130,
-0.0014776147,
0.0076698782,
-0.0024772820,
-0.0041266428,
0.0007815965,
-0.0148403812,
-0.0228577573,
-0.0120990677,
-0.0312809087,
-0.0136710610,
-0.0044347569,
-0.0002386564,
0.0012308662,
0.0180357359,
0.0039106430,
0.0018293831,
0.0003099149,
-0.0151550034,
-0.0172690023,
-0.0048071472,
-0.0082824584,
-0.0093286019,
0.0189127121,
0.0154503155,
0.0108744521,
0.0246565677,
0.0117733320,
-0.0025339532,
0.0071815131,
-0.0062047732,
-0.0092972806,
0.0012437850,
0.0126173683,
0.0053089741,
0.0381414853,
0.0185316186,
0.0199782439,
0.0268183816,
0.0111128306,
-0.0033236854,
0.0015712652,
-0.0002169209,
-0.0040738909,
0.0166223124,
0.0146858916,
0.0263445359,
0.0298867561,
0.0296970550,
0.0134332655,
0.0188820176,
0.0064131613,
-0.0102654090,
0.0021438571,
0.0087487595,
0.0020219695,
0.0178527124,
0.0291454699,
0.0261071976,
0.0242603309,
0.0357302055,
0.0102424379,
0.0079703052,
0.0051206909,
0.0027331943,
-0.0098701185,
0.0140352957,
0.0127212293,
0.0174418613,
0.0278161764,
0.0295328535,
0.0227511376,
0.0148395412,
0.0162805468,
-0.0126655819,
-0.0003195039,
-0.0068144454,
0.0007187881,
0.0058000186,
0.0192563422,
0.0205201134,
0.0302643180,
0.0140130650,
0.0138382288,
-0.0005798416,
-0.0083442656,
-0.0211738199,
-0.0036227531,
-0.0090020932,
-0.0016620490,
0.0089506889,
0.0276296437,
0.0084670084,
0.0129132913,
0.0202375259,
-0.0130545460,
-0.0087711066,
-0.0187156145,
-0.0103090610,
-0.0302480720,
0.0082910489,
-0.0083278436,
0.0052577294,
0.0094925938,
0.0126330182,
0.0010558510,
-0.0050136452,
-0.0119067337,
-0.0207482986,
-0.0209266786,
-0.0217162278,
-0.0162651166,
-0.0057660853,
0.0027066083,
0.0037425761,
0.0104672601,
-0.0037812463,
-0.0045254738,
-0.0193042960,
-0.0196801163,
-0.0343616344,
-0.0127953999,
-0.0195427798,
-0.0145016331,
0.0027524910,
0.0143360393,
-0.0044596787,
0.0061216741,
0.0048894184,
-0.0184263717,
-0.0153976781,
-0.0138667459,
-0.0240993984,
-0.0202984642,
0.0042588757,
-0.0109666269,
-0.0058513284,
0.0132707767,
-0.0000433877,
-0.0084288530,
-0.0087244306,
-0.0207552314,
-0.0248438716,
-0.0122852353,
-0.0150069855,
-0.0105112232,
0.0014378630,
0.0042287898,
0.0162845459,
0.0041743787,
0.0012104835,
-0.0066622254,
-0.0063935318,
-0.0235475563,
-0.0129721798,
-0.0023213574,
-0.0042015081,
0.0019936494,
0.0212285817,
0.0160769857,
0.0056576198,
0.0238990877,
-0.0045913276,
-0.0102418158,
0.0014055077,
-0.0081146080,
-0.0135755260,
0.0143970884,
0.0127092823,
0.0047766427,
0.0233515389,
0.0237705484,
0.0049427687,
0.0102673620,
-0.0043251421,
-0.0039656814,
-0.0061103459,
0.0040416392,
0.0100790253,
0.0134995105,
0.0185793955,
0.0264526121,
0.0271969121,
0.0131441653,
0.0042125010,
0.0013140589,
-0.0000879173,
-0.0132496227,
-0.0002975744,
0.0072573409,
0.0048800735,
0.0206399243,
0.0204513818,
0.0144155063,
0.0139334835,
0.0162929706,
-0.0004523259,
-0.0043378565,
0.0051904493,
-0.0027160347,
0.0063529005,
0.0172643159,
0.0184798501,
0.0094806543,
0.0310198069,
0.0137080159,
0.0031859230,
-0.0032954034,
0.0033567033,
-0.0173129253,
-0.0084643131,
0.0076407283,
-0.0008735174,
0.0145010315,
0.0120359743,
0.0154168643,
0.0036684119,
0.0018548488,
-0.0063431053,
-0.0108411582,
-0.0121414959,
-0.0097677782,
-0.0050052051,
0.0031283705,
0.0011433506,
0.0128860287,
0.0071974648,
0.0014009092,
-0.0081168292,
0.0004195525,
-0.0247289650,
-0.0148405060,
-0.0148997754,
-0.0130661195,
-0.0118409647,
0.0025117262,
0.0022380417,
-0.0140393050,
0.0108107356,
-0.0180996004,
-0.0182974655,
-0.0276465509,
-0.0158866160,
-0.0318150297,
-0.0139904944,
-0.0038740453,
-0.0054214504,
0.0030657034,
0.0038604441,
-0.0027893889,
-0.0103544025,
-0.0157897566,
-0.0254883319,
-0.0212469120,
-0.0191153921,
-0.0177391972,
-0.0035828524,
0.0051232865,
-0.0016056926,
0.0055056480,
0.0043961774,
-0.0136184283,
-0.0157062989,
-0.0146897221,
-0.0282971915,
-0.0199637301,
-0.0049345889,
-0.0063905488,
-0.0017942622,
0.0205225106,
0.0055959406,
0.0021815072,
0.0098800529,
-0.0129460962,
-0.0182883702,
-0.0146267340,
-0.0170358848,
-0.0172024947,
0.0018714793,
0.0062251864,
0.0069211097,
0.0179107543,
0.0083572129,
0.0056680068,
-0.0119910222,
-0.0063384101,
-0.0206435136,
-0.0071693300,
-0.0078954408,
-0.0005418657,
0.0122378869,
0.0202304609,
0.0192845948,
0.0238269418,
0.0193567984,
0.0031358758,
0.0082936035,
-0.0088590961,
-0.0126514155,
0.0035572287,
0.0019419944,
0.0110099474,
0.0316464044,
0.0304993782,
0.0241238419,
0.0225818045,
0.0194020309,
-0.0078680804,
0.0026573290,
-0.0079634339,
0.0058862916,
0.0034792323,
0.0203576572,
0.0310128015,
0.0344710723,
0.0329942480,
0.0232366640,
0.0176791493,
0.0069363033,
0.0037817217,
-0.0046512345,
0.0065569896,
0.0023582783,
0.0106026595,
0.0226835441,
0.0231593009,
0.0264208987,
0.0212197229,
0.0186309610,
0.0033024221,
-0.0018470258,
-0.0053487108,
-0.0104736537,
0.0027636909,
0.0028473167,
0.0132449586,
0.0209648125,
0.0340163261,
0.0137046585,
0.0218525175,
0.0058321571,
-0.0050413073,
-0.0088030919,
-0.0047599538,
-0.0104059223,
-0.0053041102,
0.0172518212,
0.0012943313,
0.0195235740,
0.0118739242,
0.0058687362,
-0.0074357423,
-0.0055847359,
-0.0181468744,
-0.0167364143,
-0.0091579845,
-0.0101638790,
-0.0072228345,
0.0112780444,
0.0070324624,
0.0057515977,
0.0065736789,
-0.0000233256,
-0.0120219355,
-0.0122395447,
-0.0193657391,
-0.0165030025,
-0.0032904516,
-0.0089668250,
-0.0013445180,
-0.0008240127,
0.0070251832,
-0.0147728436,
-0.0040277960,
-0.0266526006,
-0.0282513015,
-0.0230734982,
-0.0236840136,
-0.0205997024,
-0.0153771313,
0.0032376703,
-0.0101439189,
-0.0017395471,
-0.0032209067,
-0.0141735096,
-0.0191774964,
-0.0179252382,
-0.0273453332,
-0.0259510167,
-0.0134415105,
-0.0141998455,
-0.0167302452,
0.0011394552,
-0.0104237990,
-0.0101743443,
-0.0109838564,
-0.0189394578,
-0.0274829976,
-0.0175722148,
-0.0215778351,
-0.0237047374,
-0.0032381522,
-0.0058724615,
-0.0121225221,
-0.0015230196,
-0.0051616086,
-0.0212150346,
-0.0138025088,
-0.0211767200,
-0.0258163512,
-0.0109264180,
-0.0085007409,
-0.0020626406,
-0.0010371425,
0.0082747564,
-0.0046013314,
0.0014818229,
-0.0110030901,
-0.0181320235,
-0.0123476386,
-0.0098850653,
-0.0178960729,
-0.0104318503,
0.0137927113,
-0.0054977839,
0.0098361801,
0.0106840115,
0.0018374952,
-0.0038286604,
0.0020453918,
-0.0132309124,
-0.0067473627,
0.0026972650,
0.0046778298,
0.0142525062,
0.0206063036,
0.0188206285,
0.0144799808,
0.0148127433,
0.0031980851,
-0.0112002306,
-0.0047140159,
-0.0074547394,
-0.0024783141,
0.0018652166,
0.0173847936,
0.0208278950,
0.0193158276,
0.0226090197,
0.0084233545,
0.0128954221,
-0.0006114814,
-0.0028188629,
0.0006463057,
0.0029749565,
0.0006963107,
0.0243382137,
0.0258814748,
0.0198035855,
0.0310326479,
0.0298992507,
0.0094357263,
0.0044371891,
0.0070179692,
-0.0085312519,
-0.0052174730,
0.0199111998,
0.0066647083,
0.0229353867,
0.0326372571,
0.0159999318,
0.0153293936,
0.0165920258,
-0.0027433049,
-0.0130348299,
0.0060272585,
-0.0088133216,
0.0054036216,
0.0113335205,
0.0238890592,
0.0111098234,
0.0258851256,
0.0062727421,
0.0119143650,
-0.0006934853,
-0.0099484194,
-0.0052257497,
-0.0123533364,
-0.0094153993,
-0.0057389056,
0.0203805938,
0.0060418751,
0.0124856597,
0.0265236758,
0.0115054902,
-0.0086062113,
0.0037073204,
-0.0166531317,
-0.0191647168,
-0.0088946940,
0.0070906114,
-0.0097728716,
0.0219267085,
0.0092131244,
0.0127309831,
-0.0062722526,
-0.0006425566,
-0.0244018342,
-0.0209274348,
-0.0177948661,
-0.0202728845,
-0.0045456039,
-0.0079188114,
0.0153690474,
-0.0030488893,
0.0094286874,
-0.0101889120,
-0.0016021983,
-0.0195362959,
-0.0208642073,
-0.0143856965,
-0.0124909962,
-0.0137022315,
-0.0028047320,
0.0098444372,
0.0057948339,
0.0058753910,
0.0098320805,
-0.0096909450,
-0.0209124871,
-0.0120169129,
-0.0277532917,
-0.0342803672,
-0.0103177698,
-0.0096833277,
-0.0128650386,
0.0080514904,
0.0063821208,
-0.0095963133,
-0.0069684843,
-0.0119037144,
-0.0345936492,
-0.0204238594,
-0.0154789649,
-0.0142732495,
-0.0083235661,
0.0110751484,
0.0093918266,
0.0087834680,
0.0107863639,
-0.0067155990,
-0.0114180520,
-0.0171832535,
-0.0250583310,
-0.0210343897,
-0.0113980286,
-0.0090206023,
-0.0019741815,
0.0182405915,
0.0001772226,
0.0170112755,
0.0096314475,
-0.0104976837,
-0.0096024256,
-0.0032372475,
-0.0203467198,
-0.0069924826,
0.0082214717,
0.0017673086,
0.0149070136,
0.0271877740,
0.0196286831,
0.0055622957,
0.0147075560,
-0.0008659732,
-0.0207052566,
-0.0027714474,
0.0027690507,
-0.0030758949,
0.0108680828,
0.0207947847,
0.0202908758,
0.0162085537,
0.0191212110,
-0.0035114707,
0.0020178445,
-0.0106788483,
-0.0117474478,
0.0026822384,
0.0049469890,
0.0096498849,
0.0207519494,
0.0262562465,
0.0162737258,
0.0262009520,
0.0126329167,
-0.0005674810,
-0.0020238033,
0.0046314946,
-0.0114475833,
0.0048570302,
0.0174817219,
0.0026305621,
0.0204904713,
0.0292129815,
0.0027934560,
0.0072075352,
0.0064276354,
-0.0109060006,
-0.0143505177,
0.0074252281,
-0.0055993283,
0.0094404714,
0.0181412175,
0.0233594347,
0.0115207825,
0.0215585250,
0.0051694401,
-0.0042501176,
-0.0051119733,
-0.0180634521,
-0.0011821124,
-0.0091346456,
0.0128968256,
-0.0005478694,
0.0204877760,
0.0039099134,
0.0058252513,
0.0011695649,
-0.0131516606,
-0.0180501323,
-0.0098720174,
-0.0139563661,
-0.0145441834,
0.0076112249,
0.0039511085,
0.0003880196,
0.0067904284,
0.0080324914,
-0.0130568165,
-0.0119363759,
-0.0126064280,
-0.0201417841,
-0.0236545056,
-0.0026462213,
-0.0148544926,
-0.0036438676,
-0.0036881384,
0.0022776537,
-0.0173356608,
-0.0065458640,
-0.0206756610,
-0.0278032981,
-0.0212616865,
-0.0273339618,
-0.0148425288,
-0.0084952414,
0.0008701439,
-0.0027451622,
0.0105873235,
-0.0030986844,
-0.0070448215,
-0.0063911350,
-0.0200879741,
-0.0232093669,
-0.0024352651,
-0.0100641865,
-0.0055668917,
0.0133463657,
0.0047034486,
-0.0065859552,
0.0038944972,
-0.0072803251,
-0.0314219892,
-0.0171195753,
-0.0196635369,
-0.0239474401,
-0.0114624519,
0.0053338576,
0.0008285262,
0.0132410862,
0.0106900791,
0.0045233411,
-0.0026007318,
-0.0009147720,
-0.0176280700,
-0.0105519257,
-0.0017381668,
-0.0067239492,
0.0100242905,
0.0147530232,
0.0153994542,
0.0105729932,
0.0167639367,
-0.0063408148,
0.0002056370,
-0.0095794359,
-0.0177329406,
-0.0002258163,
0.0020759352,
0.0093846843,
0.0198422782,
0.0361154154,
0.0160993207,
0.0213585328,
0.0216468871,
0.0051377900,
-0.0079950970,
0.0083723348,
0.0050673839,
0.0000178986,
0.0246918984,
0.0256496016,
0.0270264111,
0.0369085521,
0.0283137616,
0.0117665716,
0.0101786628,
0.0031177346,
-0.0108186193,
0.0013839125,
0.0036979306,
0.0054649692,
0.0266622212,
0.0262831897,
0.0270540174,
0.0311109517,
0.0271950625,
0.0064656334,
0.0023277521,
0.0053079384,
-0.0013258896,
0.0063684811,
0.0201919097,
0.0142429126,
0.0290770177,
0.0362557285,
0.0171357039,
0.0156318881,
0.0141017968,
-0.0145584904,
-0.0039545796,
-0.0074673537,
-0.0093473084,
-0.0046587689,
0.0147219086,
0.0063983449,
0.0180822834,
0.0228393469,
0.0102264239,
0.0089746369,
-0.0022652785,
-0.0064218156,
-0.0162670799,
0.0048360699,
-0.0118044913,
0.0074922452,
0.0066301175,
0.0261918902,
0.0097346390,
0.0171967149,
0.0088194218,
-0.0144854356,
-0.0096918335,
-0.0202421285,
-0.0173874348,
-0.0161503665,
-0.0016681703,
0.0016016229,
0.0042163138,
0.0097453976,
0.0008745553,
-0.0072631892,
-0.0111165550,
-0.0255482253,
-0.0204273239,
-0.0210376624,
-0.0095464559,
-0.0149501562,
0.0123998187,
-0.0024059755,
0.0056800060,
-0.0011616040,
-0.0106158769,
-0.0258781761,
-0.0226935856,
-0.0328044817,
-0.0417567790,
-0.0105457436,
-0.0205773413,
-0.0140525540,
-0.0031672025,
0.0057654195,
-0.0124650579,
-0.0013027478,
-0.0131809255,
-0.0310397260,
-0.0169332195,
-0.0207797047,
-0.0272600520,
-0.0081704035,
-0.0048845317,
-0.0070148110,
0.0029648929,
0.0039745444,
-0.0179811399,
-0.0139439953,
-0.0206413344,
-0.0294662900,
-0.0308197197,
-0.0193737112,
-0.0199841037,
-0.0035907051,
-0.0021756077,
0.0004912288,
0.0045115775,
-0.0023791643,
-0.0167518258,
-0.0151803391,
-0.0153563134,
-0.0278038904,
-0.0113899969,
0.0026755410,
0.0011566480,
0.0108527262,
0.0226326399,
0.0056195315,
0.0126683386,
0.0025881736,
-0.0097154509,
-0.0190609414,
-0.0028643652,
-0.0188910291,
0.0022966582,
0.0012259274,
0.0074465647,
0.0110588670,
0.0143355429,
0.0125377551,
-0.0086590098,
0.0007460213,
-0.0091665117,
-0.0057682488,
-0.0083990013,
0.0110435244,
0.0141225858,
0.0292766858,
0.0239602067,
0.0264324248,
0.0258356128,
0.0087777534,
0.0025398312,
0.0026370161,
-0.0075537926,
-0.0013144983,
0.0085737351,
0.0216433927,
0.0107359244,
0.0299478509,
0.0192705356,
0.0200700499,
0.0101601798,
0.0087526832,
-0.0008620145,
0.0020763827,
0.0168044269,
0.0087016597,
0.0206567384,
0.0301010273,
0.0312093683,
0.0184758659,
0.0330994204,
0.0125875715,
0.0073742028,
0.0068579707,
0.0006716605,
-0.0021300444,
0.0075504468,
0.0151117574,
0.0188909639,
0.0199460723,
0.0238293707,
0.0192312859,
0.0107344845,
-0.0024525435,
-0.0002623959,
-0.0110098831,
-0.0046271319,
-0.0019487783,
0.0165488329,
0.0190469399,
0.0236377493,
0.0266411304,
0.0137768257,
0.0090172868,
-0.0050513484,
0.0071392050,
-0.0239399262,
0.0046312385,
0.0042301640,
0.0079677599,
0.0082021570,
0.0218773149,
0.0066529363,
-0.0005684595,
0.0028597165,
-0.0118763326,
-0.0234640092,
-0.0112598212,
-0.0146996425,
-0.0173644274,
-0.0004361110,
0.0068906490,
0.0065283687,
0.0108717196,
0.0111275073,
-0.0048601460,
0.0010615845,
-0.0229549371,
-0.0196805932,
-0.0232845023,
-0.0089977290,
-0.0200375803,
0.0106068272,
0.0048038778,
0.0006379137,
0.0120343082,
-0.0076625724,
-0.0206894875,
-0.0229786150,
-0.0158736855,
-0.0374387503,
-0.0110890800,
-0.0084175020,
-0.0096377265,
0.0065932092,
0.0094134063,
-0.0034998185,
-0.0055942684,
-0.0042253234,
-0.0232999939,
-0.0277241971,
-0.0180445779,
-0.0192809924,
-0.0184070133,
-0.0065921270,
0.0026315716,
-0.0004936034,
0.0013815688,
-0.0070876833,
-0.0098390486,
-0.0232998058,
-0.0248727836,
-0.0260063596,
-0.0184666831,
-0.0124160815,
-0.0035644639,
0.0069670491,
0.0068830652,
0.0106077716,
0.0104420688,
-0.0052438509,
-0.0087378733,
-0.0168997291,
-0.0162916053,
-0.0187845286,
-0.0033178171,
-0.0049939817,
0.0057383701,
0.0153065994,
0.0214321949,
0.0050687026,
-0.0052438392,
0.0099389954,
-0.0240723137,
-0.0133291725,
-0.0117167654,
0.0012234268,
-0.0045661870,
0.0225805417,
0.0183503497,
0.0171647798,
0.0195879582,
0.0114727207,
-0.0007077077,
-0.0157735366,
-0.0075605186,
-0.0117226914,
-0.0015474256,
0.0070765517,
0.0138349608,
0.0235475861,
0.0241894107,
0.0197427943,
0.0176711902,
0.0003214099,
-0.0050700521,
-0.0050903745,
-0.0037045982,
-0.0119387470,
0.0142582795,
0.0131844543,
0.0186427720,
0.0295006093,
0.0248361733,
0.0086672427,
0.0172267426,
0.0049841567,
-0.0110298665,
-0.0031645526,
0.0019763629,
0.0007797406,
0.0074018287,
0.0205215290,
0.0198730901,
0.0146993734,
0.0235317945,
0.0078331446,
-0.0081159351,
-0.0067073433,
-0.0158821288,
-0.0131036378,
-0.0042357231,
0.0073909829,
0.0041895397,
0.0225846060,
0.0135337980,
0.0235297047,
0.0022464965,
-0.0047712899,
-0.0148305381,
-0.0093664080,
-0.0199555643,
-0.0108667072,
0.0114478227,
-0.0063776919,
0.0205442943,
0.0078474227,
0.0101483669,
-0.0186242387,
0.0026663397,
-0.0261668600,
-0.0331192873,
-0.0163962673,
-0.0119813159,
-0.0204554833,
-0.0011123715,
0.0023442351,
-0.0030478879,
0.0019387635,
0.0027407820,
-0.0205495991,
-0.0122119468,
-0.0159793738,
-0.0218564719,
-0.0138071636,
-0.0052620331,
-0.0048434152,
-0.0030987216,
0.0065466627,
-0.0084220031,
0.0045273677,
-0.0202510282,
-0.0190594587,
-0.0256683100,
-0.0148815662,
-0.0290674902,
-0.0033444008,
0.0009616286,
-0.0047469814,
0.0082630282,
0.0056220833,
-0.0097594652,
-0.0219458044,
-0.0106167905,
-0.0252228640,
-0.0267160833,
-0.0108955596,
-0.0009287484,
-0.0055335797,
0.0069791195,
0.0025157237,
-0.0023618788,
-0.0033088289,
-0.0098896762,
-0.0259065144,
-0.0142579414,
-0.0166079104,
-0.0186832473,
-0.0078972578,
0.0037540537,
-0.0016805236,
0.0079745306,
0.0096316589,
0.0016711267,
-0.0016480993,
-0.0075537106,
-0.0088964412,
-0.0133248521,
-0.0016187782,
0.0008134626,
0.0177796446,
0.0231362712,
0.0168946814,
0.0195297822,
0.0192027986,
-0.0037591832,
-0.0101504931,
0.0015110169,
-0.0246166345,
-0.0058385273,
0.0129950568,
0.0088472562,
0.0189771485,
0.0296253972,
0.0239469558,
0.0120199285,
0.0173763596,
-0.0022167726,
-0.0049353205,
0.0061646635,
0.0053531444,
0.0043960130,
0.0248639323,
0.0338990726,
0.0175617803,
0.0387083516,
0.0225625373,
0.0046008374,
0.0132238762,
0.0037018361,
-0.0055611362,
0.0070908675,
0.0179080442,
0.0045169247,
0.0356627405,
0.0232967772,
0.0145845953,
0.0208404325,
0.0144745642,
-0.0071025258,
0.0014522534,
-0.0042148139,
-0.0096770925,
0.0075178947,
0.0113510899,
0.0195707772,
0.0218734704,
0.0324475132,
0.0205518492,
0.0154160857,
0.0076836026,
-0.0118163684,
-0.0066422792,
-0.0006663328,
-0.0093335649,
0.0074529070,
0.0176391713,
0.0202165637,
0.0204194617,
0.0295339152,
-0.0039975657,
0.0013069254,
-0.0074289232,
-0.0118237566,
-0.0185317751,
0.0000898247,
-0.0014448847,
0.0052003814,
0.0211135317,
0.0068533425,
0.0126374466,
-0.0036677229,
0.0026622978,
-0.0250182580,
-0.0121790394,
-0.0215845481,
-0.0174040962,
-0.0058500934,
-0.0032864204,
0.0030254070,
0.0108402278,
0.0013226318,
-0.0037470837,
-0.0112190275,
-0.0178957190,
-0.0317178294,
-0.0207690503,
-0.0196406059,
-0.0223290380,
-0.0045597828,
0.0011349233,
0.0044604829,
0.0000090273,
0.0052304538,
-0.0263261423,
-0.0185982808,
-0.0299391523,
-0.0267522186,
-0.0331905708,
-0.0106814634,
-0.0153221730,
-0.0041889120,
0.0067161582,
-0.0097450754,
-0.0107476264,
-0.0138942981,
-0.0210020039,
-0.0352531448,
-0.0232203882,
-0.0201112740,
-0.0224468596,
-0.0050187130,
-0.0029445977,
0.0000681152,
-0.0010664518,
-0.0010035381,
-0.0190811288,
-0.0138201490,
-0.0272516198,
-0.0263298191,
-0.0164309125,
-0.0123450523,
-0.0149046825,
0.0007956481,
0.0083657000,
-0.0028446214,
0.0081837419,
-0.0050330544,
-0.0154699180,
-0.0190463029,
-0.0125084985,
-0.0236630626,
-0.0099237273,
0.0061334474,
-0.0027632911,
0.0148221534,
0.0250948928,
0.0043419981,
0.0031806603,
0.0030265541,
-0.0159868076,
-0.0201775692,
0.0028354945,
-0.0052794730,
0.0086334683,
0.0198533349,
0.0154323326,
0.0233160928,
0.0183562972,
0.0025646922,
-0.0039211800,
-0.0006823012,
-0.0133923013,
-0.0034622741,
0.0070010447,
0.0106258588,
0.0105617363,
0.0339842662,
0.0248209778,
0.0214773230,
0.0274808705,
0.0106915683,
-0.0033048978,
0.0117197111,
0.0005387599,
-0.0012298394,
0.0219095610,
0.0233030133,
