Filename,STFMK-20201105-LW19-2328_20201201_064352_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014892,
-0.0155123752,
-0.0203670524,
-0.0112985531,
-0.0182950106,
-0.0027782652,
0.0029791356,
0.0072587957,
0.0027022616,
0.0127840312,
-0.0103581790,
-0.0167778824,
-0.0152667910,
-0.0222444758,
-0.0285164304,
-0.0069374493,
-0.0080856374,
-0.0122212730,
0.0061914995,
0.0080808476,
-0.0125963800,
-0.0089826025,
-0.0183424745,
-0.0272487216,
-0.0270378757,
-0.0288217813,
-0.0191591512,
-0.0170948897,
-0.0009588248,
-0.0108781680,
0.0008165557,
-0.0109192301,
-0.0156692490,
-0.0179040451,
-0.0271581504,
-0.0402498059,
-0.0240412541,
-0.0172588397,
-0.0264611840,
-0.0049051931,
-0.0037898533,
-0.0093861399,
-0.0059971656,
-0.0054297987,
-0.0307122227,
-0.0227664486,
-0.0208200607,
-0.0366085544,
-0.0208042655,
-0.0085099461,
-0.0125154853,
-0.0117414091,
0.0090379119,
-0.0060425880,
-0.0134086441,
-0.0124162342,
-0.0161070488,
-0.0299373940,
-0.0183395930,
-0.0122902021,
-0.0125583708,
0.0004993388,
0.0048493412,
0.0007077024,
0.0035845910,
-0.0017901347,
-0.0063332533,
-0.0103228539,
-0.0157367736,
-0.0114084501,
-0.0050138826,
0.0046269493,
0.0064412463,
0.0144577026,
0.0096547334,
0.0076834941,
0.0063862298,
-0.0011798261,
-0.0156325083,
-0.0052929530,
0.0029711684,
-0.0065682288,
0.0074190251,
0.0258606635,
0.0167953167,
0.0147620877,
0.0320218839,
0.0086377133,
-0.0005203419,
0.0097630378,
-0.0008912201,
-0.0067007821,
0.0124540357,
0.0140384538,
0.0166907646,
0.0285644606,
0.0262757801,
0.0094288671,
0.0213126857,
0.0013840797,
-0.0010842520,
0.0019022566,
0.0040100021,
0.0034061265,
0.0239436105,
0.0226680171,
0.0220613461,
0.0298944302,
0.0166090168,
0.0111388303,
0.0123942625,
0.0013492394,
-0.0127468091,
0.0061609354,
0.0027080600,
-0.0017051261,
0.0187684428,
0.0279192608,
0.0099647241,
0.0281758830,
0.0240911879,
0.0010122973,
-0.0005575199,
0.0092424033,
-0.0188410189,
0.0027255595,
0.0080424296,
0.0096438034,
0.0167915206,
0.0334130153,
0.0078294035,
0.0104017230,
0.0090302527,
-0.0167765096,
-0.0079389578,
-0.0215018168,
-0.0049632052,
-0.0092100762,
0.0156533495,
0.0049344548,
0.0208853204,
0.0088601615,
0.0035195600,
-0.0101592662,
-0.0079572527,
-0.0264101364,
-0.0219293479,
-0.0065375958,
-0.0191504713,
-0.0091320965,
0.0129828490,
0.0080826487,
-0.0073487349,
0.0137084126,
-0.0027150519,
-0.0167987384,
-0.0153720705,
-0.0151898619,
-0.0314250514,
-0.0095077064,
-0.0113362782,
-0.0008652954,
-0.0013144595,
0.0122404229,
-0.0068494864,
-0.0028348709,
-0.0108774798,
-0.0325149372,
-0.0262391660,
-0.0234553609,
-0.0273232367,
-0.0118679013,
0.0032620321,
-0.0042480095,
0.0109769953,
0.0104084602,
-0.0128706032,
-0.0136118270,
-0.0177735984,
-0.0344412848,
-0.0244018510,
-0.0114090005,
-0.0210355874,
-0.0072749266,
0.0151666962,
0.0005067571,
0.0015806931,
0.0065578241,
-0.0040247962,
-0.0267758314,
-0.0050692982,
-0.0229636673,
-0.0228055529,
-0.0057157013,
-0.0010564022,
-0.0041115852,
0.0129418215,
0.0156652331,
0.0019946964,
0.0098702135,
-0.0082969116,
-0.0205769725,
-0.0149041619,
-0.0082075354,
-0.0106892129,
0.0012235057,
0.0132755386,
0.0142292036,
0.0226221625,
0.0157219935,
-0.0053582783,
-0.0016702270,
-0.0114120021,
-0.0187653825,
-0.0119154621,
0.0130202305,
-0.0091845114,
0.0183595344,
0.0310965907,
0.0154461376,
0.0176904667,
0.0212899745,
-0.0030019658,
-0.0102072600,
0.0097607085,
-0.0147807430,
0.0007271462,
0.0180012975,
0.0129755829,
0.0134432679,
0.0361821689,
0.0168464072,
0.0048584864,
0.0182939954,
-0.0027079135,
-0.0123907477,
0.0048103905,
0.0019246700,
0.0087117432,
0.0188909154,
0.0195832439,
0.0108683165,
0.0341087170,
0.0046001626,
-0.0030720329,
0.0043718386,
0.0006337865,
-0.0086569013,
0.0101013687,
0.0154407965,
0.0033012154,
0.0267947279,
0.0234155376,
0.0102733709,
0.0152536621,
0.0150443474,
-0.0107105626,
0.0040214350,
-0.0014575827,
-0.0098942127,
0.0058116512,
0.0176435392,
-0.0009865490,
0.0211798046,
0.0187966526,
0.0060205040,
-0.0028367843,
0.0047480096,
-0.0261112507,
-0.0078083337,
-0.0059758727,
-0.0008134246,
0.0056376280,
0.0089051882,
0.0125735337,
-0.0016572324,
0.0078789247,
-0.0230046455,
-0.0178601686,
-0.0206738114,
-0.0178553667,
-0.0211272463,
0.0054557072,
-0.0060662841,
0.0005101140,
0.0054512955,
-0.0016782207,
-0.0135248490,
-0.0072459681,
-0.0191794317,
-0.0240581483,
-0.0089938296,
-0.0131501500,
-0.0137022957,
0.0028896073,
-0.0025102743,
-0.0073119621,
-0.0030651933,
-0.0078073326,
-0.0209085681,
-0.0269032661,
-0.0166178010,
-0.0424799249,
-0.0145565812,
-0.0125111211,
-0.0066952221,
-0.0055276901,
0.0093997708,
-0.0090636136,
-0.0047393134,
-0.0163497813,
-0.0305537283,
-0.0246778708,
-0.0221396796,
-0.0231979508,
-0.0125868972,
0.0060118483,
0.0011386671,
0.0035904979,
0.0057202713,
-0.0079976199,
-0.0141751813,
-0.0194681026,
-0.0201951433,
-0.0294165406,
-0.0066589755,
-0.0144300843,
-0.0007873297,
0.0117488205,
0.0037653034,
0.0021284642,
0.0105203539,
-0.0083860271,
-0.0229161233,
-0.0039701127,
-0.0193242151,
-0.0171491317,
0.0033121465,
0.0106028048,
0.0104344767,
0.0269355420,
0.0238757189,
0.0097989375,
0.0086275497,
0.0037165007,
-0.0179391205,
-0.0075389468,
-0.0026038743,
-0.0030356725,
0.0091046579,
0.0305188447,
0.0242691152,
0.0329256803,
0.0273397081,
0.0109051457,
0.0100064175,
0.0003069373,
-0.0037429975,
0.0010225486,
0.0213022921,
0.0082138637,
0.0404520631,
0.0388656780,
0.0233197808,
0.0263263322,
0.0234710407,
0.0011111454,
-0.0026634827,
0.0111253830,
-0.0033331031,
0.0105005112,
0.0296646655,
0.0205372907,
0.0250031631,
0.0392304808,
0.0221295133,
0.0134154409,
0.0185779128,
-0.0011731354,
-0.0017752238,
0.0089923143,
0.0045329933,
0.0080712102,
0.0206268989,
0.0395603031,
0.0226643793,
0.0354302935,
0.0227813143,
0.0132999755,
0.0018390083,
-0.0050877784,
-0.0120122172,
-0.0004438636,
-0.0002668584,
0.0114394426,
0.0235253591,
0.0230352879,
0.0208058748,
0.0227603205,
0.0066268719,
-0.0103081567,
-0.0036833528,
-0.0102759479,
-0.0103321504,
0.0078354403,
0.0128233097,
0.0101861227,
0.0248412564,
0.0168380421,
0.0106557421,
-0.0142992325,
-0.0024800466,
-0.0257470980,
-0.0246286876,
-0.0089182742,
-0.0135192228,
-0.0121177826,
0.0052587735,
0.0140843298,
-0.0006342513,
0.0038919235,
-0.0063743545,
-0.0144275744,
-0.0244339090,
-0.0189307909,
-0.0266207531,
-0.0123523716,
-0.0139398370,
0.0041730204,
0.0016033992,
0.0073945033,
-0.0011207066,
-0.0011697579,
-0.0188822728,
-0.0257559009,
-0.0306478888,
-0.0198141504,
-0.0280815531,
-0.0130629819,
-0.0051004747,
-0.0073158341,
0.0070299609,
-0.0039554965,
-0.0127017722,
-0.0215766691,
-0.0216503032,
-0.0342786238,
-0.0264292490,
-0.0169324055,
-0.0109495074,
-0.0053170174,
0.0051201284,
0.0087435218,
-0.0031903321,
-0.0018370361,
-0.0158079676,
-0.0230577588,
-0.0270248391,
-0.0168311838,
-0.0205938183,
-0.0101597272,
-0.0043892730,
0.0033757426,
0.0027818352,
-0.0046165646,
-0.0021731078,
-0.0120189590,
-0.0194066167,
-0.0199908968,
-0.0146266343,
-0.0152000263,
-0.0039622746,
0.0086813364,
0.0019532701,
0.0123635437,
0.0141154407,
0.0070800614,
-0.0078224642,
-0.0050000772,
-0.0076676626,
-0.0207287613,
-0.0057374258,
0.0002981758,
0.0029586386,
0.0076164729,
0.0208372921,
0.0129918382,
0.0082004461,
0.0070603117,
-0.0056196335,
-0.0047196159,
-0.0093779825,
0.0022116294,
0.0078246165,
0.0195662286,
0.0198813044,
0.0281823762,
0.0225002524,
0.0166597590,
0.0106762666,
-0.0000495949,
-0.0040489961,
-0.0007211816,
0.0024156647,
0.0036429837,
0.0178979002,
0.0225137435,
0.0130480137,
0.0215340983,
0.0152536957,
0.0022811159,
-0.0005702038,
0.0035863807,
0.0009236606,
-0.0003745419,
0.0108282315,
0.0176488534,
0.0241015814,
0.0160402060,
0.0263928268,
0.0134207718,
0.0113317287,
0.0044844123,
0.0020739781,
-0.0037309220,
0.0035280446,
0.0112970434,
0.0131659592,
0.0183819421,
0.0216190163,
0.0151611026,
0.0075899707,
0.0073891543,
-0.0082762958,
-0.0103653241,
-0.0046881251,
-0.0022070121,
-0.0036262395,
0.0179800075,
0.0129395342,
0.0177409723,
0.0091593172,
0.0132974694,
-0.0105196033,
-0.0041731093,
-0.0257276520,
-0.0052734227,
-0.0140061285,
-0.0156044830,
0.0137920734,
0.0135279214,
0.0132669955,
0.0059456541,
0.0153497122,
-0.0201452542,
-0.0132805631,
-0.0171210002,
-0.0249413550,
-0.0266691204,
-0.0002404178,
-0.0010462863,
-0.0004682086,
0.0126378834,
0.0035859549,
-0.0053944653,
-0.0033317788,
-0.0209008865,
-0.0256558917,
-0.0182287470,
-0.0151964221,
-0.0184689052,
0.0027093384,
-0.0015255292,
0.0060220580,
0.0044616782,
-0.0050761341,
-0.0075456044,
-0.0217342228,
-0.0250949338,
-0.0324805416,
-0.0202160049,
-0.0241882987,
-0.0091327941,
0.0030317814,
0.0159152783,
0.0063649542,
0.0169303678,
0.0071889330,
-0.0142222214,
-0.0144087188,
-0.0146741681,
-0.0238723401,
-0.0174720250,
0.0006132405,
0.0023641104,
0.0062418310,
0.0130515909,
-0.0008732898,
-0.0017018599,
-0.0101304706,
-0.0113910986,
-0.0297912434,
-0.0101049710,
-0.0113687282,
-0.0066292584,
0.0013729655,
0.0111998413,
0.0098199267,
0.0093318820,
0.0147015918,
-0.0050017806,
-0.0023283882,
-0.0137725100,
-0.0118151959,
-0.0100441575,
-0.0037125004,
-0.0000123386,
0.0166313760,
0.0146136787,
0.0173230562,
0.0133399861,
0.0064240750,
-0.0100742206,
-0.0035777134,
-0.0102504166,
-0.0115433466,
0.0058477111,
0.0120185968,
0.0155643206,
0.0202683732,
0.0282506812,
0.0066231475,
0.0100536309,
0.0037589851,
-0.0047451006,
-0.0131604252,
0.0069058696,
0.0023608333,
0.0088488748,
0.0188643690,
0.0223992988,
0.0189479105,
0.0203760751,
0.0130651975,
0.0001554152,
-0.0006988866,
-0.0002418027,
-0.0102069173,
0.0093809078,
0.0043848800,
0.0092827361,
0.0217804536,
0.0255672615,
0.0111515857,
0.0138321510,
0.0095277913,
-0.0128383199,
-0.0015781471,
-0.0089598447,
0.0029892751,
0.0042242864,
0.0200628601,
0.0102337804,
0.0274552312,
0.0160801485,
0.0020948499,
-0.0023681382,
-0.0032506697,
-0.0244962424,
-0.0093008028,
-0.0027679452,
-0.0097722989,
0.0009923464,
0.0136887664,
0.0058304621,
0.0056563215,
0.0101696756,
-0.0150183830,
-0.0107613858,
-0.0082161389,
-0.0196103174,
-0.0192527790,
0.0086104861,
-0.0113678165,
0.0064919079,
0.0029838835,
0.0034960988,
-0.0084982235,
-0.0056518293,
-0.0193855409,
-0.0308344364,
-0.0175976958,
-0.0231341980,
-0.0098799095,
-0.0013585882,
0.0003437373,
-0.0028311729,
0.0122515243,
-0.0121899424,
-0.0177044496,
-0.0170599371,
-0.0242771022,
-0.0365676321,
-0.0110317208,
-0.0145870261,
-0.0126529653,
0.0006963482,
0.0011493322,
-0.0117364665,
-0.0033285497,
-0.0172770731,
-0.0277811587,
-0.0251699705,
-0.0216212422,
-0.0291075390,
-0.0212743040,
0.0007666435,
-0.0138931451,
-0.0008596081,
0.0027088211,
-0.0091069210,
-0.0150611084,
-0.0063490304,
-0.0274862014,
-0.0272894930,
-0.0101257004,
-0.0115463091,
-0.0025152774,
0.0059221126,
0.0024393389,
-0.0004676394,
0.0045274673,
-0.0151501056,
-0.0217217412,
-0.0151724909,
-0.0225540176,
-0.0149451392,
-0.0058357036,
0.0049410872,
-0.0018404919,
0.0224503521,
0.0053405426,
-0.0015706711,
0.0041186013,
-0.0061681238,
-0.0198197179,
-0.0030720979,
0.0044167666,
-0.0126897506,
0.0183105525,
0.0210714452,
0.0115363654,
0.0200679079,
0.0255840365,
0.0003576234,
0.0044677970,
0.0056129489,
-0.0067534735,
-0.0037879555,
0.0131973363,
0.0080976095,
0.0275945179,
0.0279121194,
0.0189485718,
0.0185623188,
0.0254854076,
-0.0051287464,
-0.0027876766,
0.0071999254,
-0.0036825924,
0.0146429893,
0.0247589052,
0.0254854746,
0.0278449766,
0.0447119437,
0.0159323011,
0.0142727382,
0.0162131954,
-0.0063015977,
-0.0057797967,
0.0126343388,
0.0039898702,
0.0043768198,
0.0358748399,
0.0275963470,
0.0171991047,
0.0352406427,
0.0204990245,
0.0040074433,
0.0082396232,
0.0084204786,
-0.0101516973,
0.0167856757,
0.0130208125,
0.0160304196,
0.0276677031,
0.0270499270,
0.0192230716,
0.0166730806,
0.0134075601,
-0.0136592221,
-0.0012831786,
-0.0089171296,
-0.0077012456,
0.0036378251,
0.0183631741,
0.0084561901,
0.0315537378,
0.0196118299,
0.0039898935,
0.0065748445,
-0.0030214956,
-0.0289352573,
-0.0099286856,
-0.0019427553,
-0.0117308721,
0.0007072160,
0.0269506779,
0.0038861018,
0.0120137865,
0.0116776219,
-0.0081747361,
-0.0198081546,
-0.0229728781,
-0.0137247881,
-0.0327461250,
-0.0008001223,
-0.0098420177,
0.0064421445,
0.0056505972,
0.0085056713,
-0.0044261413,
-0.0017996934,
-0.0229051933,
-0.0300472118,
-0.0177898593,
-0.0317966081,
-0.0227981973,
-0.0062421751,
-0.0021387183,
-0.0013663137,
0.0136224590,
-0.0014285508,
-0.0139641874,
-0.0134817595,
-0.0276703164,
-0.0351091921,
-0.0272632353,
-0.0147454198,
-0.0190961622,
-0.0073036361,
0.0119054522,
-0.0103233624,
0.0002511444,
-0.0021410058,
-0.0215039179,
-0.0355647057,
-0.0145851411,
-0.0281836931,
-0.0224961601,
-0.0084390044,
-0.0058716061,
-0.0013725453,
0.0112648858,
0.0020727792,
-0.0070658689,
-0.0101938155,
-0.0244611762,
-0.0299308933,
-0.0245530549,
-0.0300362986,
-0.0171320718,
-0.0028972628,
0.0008381309,
0.0023955351,
0.0169853829,
-0.0042716349,
-0.0185874104,
-0.0020596921,
-0.0275055915,
-0.0282257330,
-0.0055793882,
-0.0001186218,
-0.0166347213,
0.0230514649,
0.0154324342,
0.0031071822,
0.0173578449,
0.0094664386,
-0.0142079573,
-0.0042644120,
0.0001162046,
-0.0141307451,
0.0082222661,
0.0142160654,
0.0037733105,
0.0198780652,
0.0240723267,
0.0129320379,
0.0061076479,
0.0040682689,
-0.0091670565,
0.0014608256,
0.0012289060,
-0.0006631851,
0.0219813026,
0.0238443576,
0.0236574672,
0.0289912913,
0.0264206864,
-0.0016455292,
0.0079666870,
0.0092159538,
-0.0152590051,
-0.0011267649,
0.0168677550,
0.0107555082,
0.0112276487,
0.0305870324,
0.0162240956,
0.0132809337,
0.0235573668,
0.0039574713,
-0.0013129555,
0.0056360145,
0.0083156172,
0.0023961489,
0.0253594182,
0.0183192845,
0.0215712562,
0.0300925933,
0.0220739767,
0.0109977052,
-0.0007845879,
0.0069202580,
-0.0147800604,
0.0015849082,
0.0020011575,
0.0146113047,
0.0191409346,
0.0233750418,
0.0169415120,
0.0226325896,
0.0024971333,
-0.0077335257,
-0.0002215881,
-0.0067119161,
-0.0154339159,
0.0015421517,
0.0084686624,
0.0028920521,
0.0180521440,
0.0171897393,
0.0026782902,
0.0060249190,
0.0064748926,
-0.0123910559,
-0.0109052472,
-0.0099144829,
0.0010008685,
-0.0112562794,
0.0104118269,
0.0031469800,
0.0041452744,
0.0089744460,
-0.0044080582,
-0.0171917547,
-0.0184096750,
-0.0177887268,
-0.0239739288,
-0.0137866996,
-0.0077598803,
0.0061851204,
0.0089757154,
0.0074197208,
0.0046293978,
0.0020272350,
-0.0167910624,
-0.0161550306,
-0.0182634071,
-0.0187503956,
-0.0148349535,
-0.0049961689,
-0.0004075948,
0.0014049129,
0.0058339932,
0.0085412869,
-0.0076461127,
-0.0107966773,
-0.0078691198,
-0.0198971480,
-0.0163427051,
-0.0066057611,
-0.0064992714,
0.0011163274,
0.0142243095,
0.0066878716,
0.0076066330,
0.0064434679,
-0.0075525399,
-0.0158869214,
-0.0205442905,
-0.0177809447,
-0.0227117762,
0.0007104460,
-0.0033460478,
0.0085933879,
0.0121711195,
0.0084810853,
-0.0011626501,
-0.0048536966,
-0.0134471003,
-0.0235708095,
-0.0058039958,
-0.0225372147,
-0.0005701841,
0.0054265191,
0.0139697222,
0.0051948186,
0.0293884873,
0.0059908764,
0.0036445863,
0.0030894657,
-0.0103662852,
-0.0130236745,
-0.0011434609,
0.0014931844,
-0.0012218603,
0.0261061359,
0.0246069971,
0.0120974425,
0.0191082004,
0.0083414949,
-0.0097181778,
-0.0079294071,
-0.0095667532,
-0.0073656491,
-0.0010029856,
0.0159972813,
0.0173486937,
0.0345679373,
0.0191256329,
0.0187853016,
0.0111708371,
0.0055428529,
-0.0089531355,
-0.0013183884,
-0.0005456632,
-0.0003806394,
0.0098331943,
0.0136322705,
0.0216453411,
0.0209132247,
0.0233010296,
0.0108748032,
0.0064382032,
-0.0027768456,
-0.0057674209,
-0.0059837294,
0.0031801066,
-0.0027610767,
0.0153485984,
0.0164101869,
0.0257065892,
0.0112059237,
0.0188470054,
-0.0040604603,
-0.0026283276,
-0.0122659635,
-0.0035235009,
-0.0086692274,
0.0018389898,
0.0156793185,
0.0114312069,
0.0258770306,
0.0102116261,
0.0105421878,
-0.0047928239,
-0.0029385053,
-0.0208829828,
-0.0107465396,
-0.0139471618,
-0.0002337933,
-0.0057306322,
0.0093155438,
0.0093053179,
0.0144736571,
0.0015136198,
0.0030553017,
-0.0160445943,
-0.0138736833,
-0.0161686782,
-0.0115783336,
-0.0150129944,
-0.0002207621,
0.0002263764,
0.0003154062,
0.0094218748,
-0.0155312773,
-0.0016925610,
-0.0296414439,
-0.0183412768,
-0.0370947979,
-0.0167617369,
-0.0262046456,
-0.0098718563,
-0.0034872056,
0.0032237431,
-0.0016759720,
0.0016358236,
-0.0047049420,
-0.0231144112,
-0.0175808109,
-0.0280160364,
-0.0283324569,
-0.0188251734,
-0.0096979104,
-0.0164633039,
0.0010469691,
-0.0023498796,
-0.0127977077,
-0.0061860392,
-0.0169490967,
-0.0276401080,
-0.0220517982,
-0.0231399983,
-0.0201109946,
-0.0108524244,
0.0004313520,
-0.0085860295,
0.0036578546,
-0.0002382990,
-0.0041284440,
-0.0157526769,
-0.0150982207,
-0.0243133567,
-0.0209642015,
-0.0131919226,
-0.0095742345,
0.0020945547,
0.0054443260,
0.0054233801,
0.0057152901,
0.0009053084,
-0.0119997431,
-0.0102600912,
-0.0129294218,
-0.0187942907,
-0.0090135988,
0.0014830818,
0.0027259069,
0.0049874866,
0.0099293618,
0.0149167702,
-0.0018922794,
0.0011099282,
-0.0013142620,
-0.0020014341,
-0.0048266170,
0.0119594075,
0.0101490822,
0.0188243221,
0.0206752475,
0.0162285417,
0.0127927447,
0.0148385782,
0.0056016445,
0.0006719059,
0.0022872400,
0.0059203613,
0.0047584558,
0.0175804161,
0.0178984553,
0.0200631991,
0.0208522640,
0.0183732044,
0.0135356113,
0.0058598239,
0.0042501800,
-0.0019691065,
0.0121652614,
0.0017678604,
0.0187566075,
0.0295631569,
0.0269998461,
0.0212052837,
0.0340927206,
0.0194841586,
-0.0017758093,
0.0105201937,
0.0016190722,
-0.0059063449,
0.0120494068,
0.0164333209,
0.0135572487,
0.0277602375,
0.0276444554,
0.0128801316,
0.0176949725,
0.0058907932,
-0.0035771509,
-0.0000124283,
0.0024053957,
-0.0013617603,
0.0132957520,
0.0238373354,
0.0153335016,
0.0265315548,
0.0061370367,
0.0183308274,
-0.0002856306,
-0.0031906657,
-0.0177902300,
-0.0010469627,
-0.0077081807,
-0.0029470932,
0.0121726431,
0.0204867236,
0.0086657228,
0.0188069735,
0.0213167276,
-0.0153598087,
-0.0094414866,
-0.0042573540,
-0.0226824153,
-0.0220769122,
0.0089800740,
-0.0036332444,
0.0052239588,
0.0150599340,
0.0054119625,
-0.0109380903,
-0.0002526112,
-0.0286823846,
-0.0208600815,
-0.0254319515,
-0.0186274480,
-0.0164218899,
-0.0035133590,
0.0043492396,
-0.0002295952,
0.0057460810,
-0.0095089544,
-0.0090272678,
-0.0188896898,
-0.0258682854,
-0.0364372656,
-0.0142408330,
-0.0214132741,
-0.0188008398,
0.0049081561,
0.0080098500,
-0.0098493844,
0.0108845728,
-0.0037708851,
-0.0290388521,
-0.0200932268,
-0.0201499071,
-0.0390168540,
-0.0176257696,
-0.0073288805,
-0.0118072694,
-0.0040231976,
0.0092059448,
-0.0084186308,
-0.0191420857,
-0.0118854791,
-0.0300308727,
-0.0302112307,
-0.0209512655,
-0.0170608144,
-0.0160259958,
0.0016285782,
0.0016068863,
0.0033955215,
0.0054906057,
-0.0093538556,
-0.0104858996,
-0.0193647966,
-0.0266839955,
-0.0256187096,
-0.0098342272,
-0.0194921866,
-0.0082510784,
0.0118606240,
0.0033327970,
0.0053180940,
0.0102072209,
-0.0035722160,
-0.0213430841,
-0.0061438661,
-0.0129417051,
-0.0216275230,
0.0053063477,
0.0120468643,
0.0040270546,
0.0171698369,
0.0296066850,
0.0010308431,
0.0049389806,
-0.0004861018,
-0.0166328382,
-0.0135232396,
0.0022456984,
0.0018639317,
0.0010516510,
0.0227374304,
0.0212327372,
0.0182415247,
0.0119325155,
0.0047593480,
-0.0014844516,
-0.0058472292,
-0.0126548409,
-0.0032927380,
0.0132334651,
0.0073798681,
0.0133224968,
0.0356607847,
0.0227001663,
0.0180404112,
0.0225015767,
0.0041318908,
-0.0084367972,
0.0083589181,
-0.0026362636,
-0.0095479684,
0.0244519003,
0.0136461901,
0.0118372254,
0.0272688996,
0.0171076860,
-0.0017046451,
0.0097871087,
0.0023043458,
-0.0197896287,
0.0086450642,
0.0042451182,
0.0059930068,
0.0155853555,
0.0264563337,
0.0094196526,
0.0275043771,
0.0090126619,
-0.0010340437,
0.0031203541,
-0.0070765610,
-0.0025522348,
-0.0018189913,
0.0193338301,
0.0007515982,
0.0235328823,
0.0182641074,
0.0009752668,
0.0060889916,
0.0005639846,
-0.0202289410,
-0.0130647933,
-0.0010574277,
-0.0144237168,
0.0032346202,
0.0204252061,
0.0033336740,
0.0097365901,
0.0188379716,
-0.0020939992,
-0.0100227995,
0.0012088279,
-0.0165776741,
-0.0146744587,
0.0015045061,
-0.0022775829,
0.0049732290,
0.0018977434,
0.0102256089,
-0.0096056452,
0.0033906829,
-0.0157044064,
-0.0258164685,
-0.0189600401,
-0.0192640834,
-0.0182941016,
-0.0014268544,
0.0064455122,
-0.0044405065,
0.0182569083,
0.0090949377,
-0.0076055159,
-0.0042035053,
-0.0094549349,
-0.0256520286,
-0.0103977649,
-0.0025809312,
-0.0121659078,
0.0091974614,
0.0109769590,
-0.0000048517,
-0.0009989309,
0.0062221033,
-0.0195540451,
-0.0220620669,
-0.0112278564,
-0.0279197749,
-0.0172775369,
-0.0007048327,
-0.0024300620,
0.0008696598,
0.0177933164,
-0.0042553293,
0.0003632911,
-0.0015914373,
-0.0211301409,
-0.0228640623,
-0.0085752662,
-0.0137753300,
-0.0070141112,
0.0145509169,
0.0157741662,
0.0039207274,
0.0202608183,
-0.0004564196,
-0.0111485878,
-0.0051014423,
-0.0147308353,
-0.0224848427,
-0.0015930624,
0.0023605842,
-0.0115887988,
0.0268941596,
0.0107950261,
0.0039302702,
0.0113454694,
0.0129885366,
-0.0232260898,
0.0055911541,
-0.0002089074,
-0.0141824838,
0.0056452486,
0.0200798903,
0.0131008420,
0.0239093862,
0.0235760007,
0.0074729668,
0.0019315863,
0.0053958753,
-0.0243657753,
-0.0048682089,
-0.0004370016,
-0.0027745285,
0.0107029034,
0.0278940722,
0.0184974205,
0.0175427999,
0.0305107497,
-0.0049515693,
0.0027446307,
0.0014900697,
-0.0008322153,
-0.0096367728,
0.0221021678,
0.0046720272,
0.0178150721,
0.0329625830,
0.0131229507,
0.0113331955,
0.0177931432,
-0.0082245562,
-0.0181032065,
0.0017075402,
-0.0115358382,
-0.0084836651,
0.0170068648,
0.0095116086,
0.0152757093,
0.0304076262,
0.0138795860,
0.0018631974,
0.0048360755,
-0.0104913302,
-0.0199550986,
0.0020624162,
-0.0105897104,
0.0050476743,
0.0054532657,
0.0312949717,
0.0078206686,
0.0227347314,
0.0103325201,
-0.0075412178,
-0.0129929045,
-0.0138468258,
-0.0243528355,
-0.0145391580,
-0.0027423357,
-0.0068243323,
0.0122601734,
0.0085344203,
0.0035248459,
-0.0022901027,
-0.0000650139,
-0.0285458528,
-0.0189007297,
-0.0184671544,
-0.0169641729,
-0.0122209117,
0.0048412587,
-0.0018176244,
0.0073552653,
0.0032175267,
0.0016642748,
-0.0211623963,
-0.0170239341,
-0.0252120923,
-0.0368159972,
-0.0134987794,
-0.0187379718,
-0.0148519827,
-0.0028610777,
0.0129270200,
-0.0064591668,
0.0030546444,
-0.0083724167,
-0.0187609158,
-0.0177355614,
-0.0193995032,
-0.0249089114,
-0.0116437711,
-0.0036404983,
-0.0015082095,
0.0038038534,
0.0068952008,
-0.0035499840,
-0.0049550361,
-0.0131438067,
-0.0222497992,
-0.0258093681,
-0.0138000567,
-0.0226057526,
-0.0024674013,
0.0000709634,
-0.0026820330,
0.0079417685,
0.0060772905,
-0.0140217794,
-0.0134295961,
-0.0067568608,
-0.0274838060,
-0.0129774828,
0.0003832362,
0.0011269506,
0.0036178462,
0.0218555741,
0.0140624475,
0.0094619291,
0.0111852195,
-0.0036232965,
-0.0149315512,
-0.0053132134,
-0.0067972071,
-0.0114993807,
0.0047051823,
0.0134390043,
0.0118998680,
0.0262957811,
0.0117541812,
0.0107236626,
0.0143613573,
-0.0019291674,
-0.0085487021,
0.0025565303,
0.0036056850,
0.0097198244,
0.0315885805,
0.0185510442,
0.0263565406,
0.0353970304,
0.0212512948,
-0.0030373773,
0.0115248738,
0.0037767077,
-0.0074130148,
0.0110404463,
0.0219719373,
0.0150290793,
0.0247519538,
0.0338473469,
0.0217385516,
0.0151603166,
0.0173796415,
-0.0002364333,
0.0026664655,
0.0101773161,
0.0071503823,
0.0149362246,
0.0277739577,
0.0277411528,
0.0260777194,
0.0256739724,
0.0160749797,
0.0075238971,
0.0048458851,
-0.0071110623,
0.0012439269,
0.0044773105,
0.0092707267,
0.0207556784,
0.0233758800,
0.0129298605,
0.0189151634,
0.0175909530,
-0.0051493198,
-0.0011960986,
-0.0044270335,
-0.0030474968,
-0.0057963752,
0.0195364561,
0.0098189861,
0.0180401504,
0.0181678534,
0.0193838552,
0.0043745171,
-0.0081211403,
0.0036637855,
-0.0258592423,
-0.0068460507,
-0.0095418291,
0.0020823670,
-0.0033005734,
0.0205202661,
0.0083867963,
0.0060265050,
-0.0009397449,
-0.0062677409,
-0.0206655618,
-0.0274089277,
-0.0198208615,
-0.0184002928,
-0.0121104987,
0.0000188999,
0.0094632711,
0.0043060747,
0.0049456558,
-0.0018079806,
-0.0155820744,
-0.0255402550,
-0.0273842365,
-0.0291705672,
-0.0175564811,
-0.0281537920,
0.0017824504,
-0.0021703963,
0.0002256902,
-0.0011662217,
0.0020645701,
-0.0210038982,
-0.0201211777,
-0.0210545175,
-0.0310197584,
-0.0271554682,
-0.0144116059,
-0.0086474307,
-0.0087281680,
0.0107077742,
0.0002886544,
-0.0058372850,
-0.0080634402,
-0.0151124224,
-0.0325273499,
-0.0265026670,
-0.0219887290,
-0.0258986503,
-0.0101044904,
-0.0023778642,
0.0027703503,
0.0018124885,
-0.0050830338,
-0.0073438906,
-0.0192417875,
-0.0308775343,
-0.0233945046,
-0.0210091844,
-0.0206855033,
-0.0062765889,
0.0015635437,
0.0070158476,
0.0084788799,
0.0104358988,
0.0005113138,
-0.0115929693,
-0.0105138738,
-0.0154361781,
-0.0259633902,
-0.0100139212,
-0.0035203528,
0.0000141640,
0.0084811449,
0.0188047662,
0.0056743920,
0.0046469406,
0.0069947266,
-0.0117084282,
-0.0112872086,
-0.0143364631,
0.0053375615,
0.0002850138,
0.0130489562,
0.0241886973,
0.0296433195,
0.0177012403,
0.0173210688,
0.0087702144,
-0.0142406868,
-0.0100214230,
-0.0084122745,
-0.0037657521,
0.0040911445,
0.0158423111,
0.0254054330,
0.0230818689,
0.0288295913,
0.0180041753,
0.0084580919,
-0.0067129033,
-0.0000319691,
-0.0039288895,
-0.0043797209,
0.0094411755,
0.0178650320,
0.0272625722,
0.0244764518,
0.0310990755,
0.0119453715,
0.0165355448,
0.0022414429,
-0.0032022863,
-0.0140237985,
-0.0020488936,
0.0046998747,
0.0043391772,
0.0155813098,
0.0238449350,
0.0223025605,
0.0199581608,
0.0156176509,
-0.0029054070,
-0.0069688624,
-0.0061282679,
-0.0094916690,
-0.0029213931,
0.0071533732,
0.0110074766,
0.0225670040,
0.0241828877,
0.0221643001,
0.0114051634,
0.0107769091,
-0.0176007729,
0.0016442474,
-0.0199959818,
-0.0053204452,
0.0049251080,
0.0132741919,
0.0136827445,
0.0153915714,
0.0203775689,
-0.0060850154,
-0.0010687205,
-0.0128295133,
-0.0225332547,
-0.0243985429,
0.0001311506,
-0.0091360966,
-0.0018622145,
0.0117591098,
0.0129817659,
0.0027527772,
0.0100987069,
-0.0090896962,
-0.0136640370,
-0.0102670668,
-0.0199783295,
-0.0204921104,
0.0005061696,
-0.0082706390,
-0.0013747786,
0.0094430875,
-0.0024506780,
-0.0001644185,
-0.0112599880,
-0.0161375999,
-0.0283211842,
-0.0130255325,
-0.0236031245,
-0.0117385369,
0.0067290282,
0.0042496896,
0.0004994253,
0.0075752791,
0.0052107894,
-0.0204838235,
-0.0131380353,
-0.0189671032,
-0.0261698477,
-0.0170405507,
-0.0027114118,
-0.0065409248,
0.0011267535,
0.0072204932,
-0.0007291228,
-0.0014611632,
-0.0124724489,
-0.0130365426,
-0.0223475043,
-0.0106873643,
-0.0187240299,
-0.0080230068,
0.0035420188,
0.0078808395,
0.0007658697,
0.0115807168,
0.0038884289,
-0.0097921751,
-0.0065462654,
-0.0164414793,
-0.0189705938,
-0.0060698269,
-0.0036881822,
0.0055780071,
0.0176437330,
0.0130424732,
0.0069534173,
0.0140568158,
-0.0036955588,
-0.0201871414,
-0.0085011087,
-0.0151273701,
-0.0122071393,
0.0006044324,
0.0196820088,
0.0097240750,
0.0233150534,
0.0273069888,
0.0113840327,
0.0017845525,
0.0031755809,
-0.0103862174,
-0.0115090255,
0.0088873338,
-0.0050360989,
0.0087088803,
0.0258950256,
0.0216666777,
0.0144694820,
0.0236680880,
0.0009461187,
-0.0042070528,
-0.0016868706,
-0.0078160372,
-0.0140154194,
0.0123558706,
0.0063258344,
0.0214342177,
0.0281481892,
0.0199682228,
0.0136149200,
0.0210947655,
-0.0025417490,
-0.0134155070,
-0.0033239820,
-0.0054870034,
0.0021438231,
0.0138400216,
0.0192101654,
0.0174728427,
0.0324385278,
0.0205498394,
0.0025881012,
0.0052714404,
-0.0049698232,
-0.0208381116,
-0.0013351552,
-0.0095930174,
-0.0058482485,
0.0104440330,
0.0266526658,
0.0011348159,
0.0273602046,
0.0104119107,
-0.0068017729,
-0.0089882920,
-0.0025137090,
-0.0264866538,
-0.0065984996,
0.0077843717,
-0.0043221088,
0.0244656317,
0.0083335666,
0.0178017393,
-0.0077230046,
0.0098323934,
-0.0288030021,
-0.0189148281,
-0.0213239547,
-0.0181860831,
-0.0112167373,
0.0045551606,
0.0001824784,
0.0061410908,
0.0164985321,
-0.0127624162,
-0.0132296626,
-0.0151017979,
-0.0321965590,
-0.0347147398,
-0.0077142101,
-0.0245206393,
-0.0146635519,
0.0100764036,
0.0061170482,
-0.0063413191,
0.0116101755,
-0.0124665806,
-0.0181131307,
-0.0227374472,
-0.0188872479,
-0.0347059332,
-0.0099880975,
-0.0046297540,
-0.0062831808,
0.0081891427,
0.0057647149,
-0.0067332918,
-0.0099057704,
-0.0142131830,
-0.0367317051,
-0.0238159280,
-0.0224520992,
-0.0211714748,
-0.0112641603,
-0.0014221185,
-0.0046043340,
0.0050837444,
-0.0020853558,
-0.0131077738,
-0.0135443024,
-0.0145834116,
-0.0272962749,
-0.0172263719,
-0.0067304703,
-0.0127191972,
-0.0095804865,
0.0186074674,
0.0010132319,
0.0016030523,
0.0138933845,
-0.0062422431,
-0.0226094574,
-0.0029610491,
-0.0125658130,
-0.0200671479,
0.0103523666,
0.0046812519,
0.0064210203,
0.0235379562,
0.0188109875,
-0.0008949286,
0.0026370187,
-0.0031939843,
-0.0197427552,
-0.0100990087,
0.0016953831,
-0.0012548669,
0.0164423455,
0.0169892870,
0.0232053082,
0.0201788135,
0.0227258448,
-0.0059076650,
0.0130246775,
0.0042560110,
-0.0097013665,
0.0121546332,
0.0174553096,
0.0075644609,
0.0193913840,
0.0385087430,
0.0062875869,
0.0234307460,
0.0203053001,
-0.0010210327,
-0.0018175945,
0.0128927790,
-0.0004866638,
0.0076545356,
0.0341501534,
0.0122553073,
0.0165951401,
0.0297804885,
0.0101568457,
0.0009006434,
0.0051490022,
0.0008500277,
-0.0052298750,
0.0185664054,
0.0066450303,
0.0192082971,
0.0228971895,
0.0267890859,
0.0157888215,
0.0253058057,
0.0085242409,
0.0008864203,
0.0156728122,
-0.0049399440,
-0.0013737183,
0.0119080041,
0.0176122207,
0.0062002977,
0.0311076865,
0.0164971687,
0.0077847317,
0.0167972930,
0.0045903493,
-0.0204454735,
0.0032968167,
-0.0018103949,
-0.0038505825,
0.0147723118,
0.0268464945,
0.0022619967,
0.0194207635,
0.0087030102,
-0.0025544865,
-0.0152216051,
-0.0106928907,
-0.0124349063,
-0.0161656160,
0.0114111640,
-0.0041116886,
0.0124029266,
0.0048810532,
0.0064733718,
-0.0044407710,
-0.0058290260,
-0.0274652056,
-0.0135177178,
-0.0132020945,
-0.0256833639,
-0.0156013090,
0.0034855702,
-0.0049595432,
0.0003763418,
0.0075332839,
-0.0050742966,
-0.0138369277,
-0.0090583386,
-0.0228150114,
-0.0296140686,
-0.0145268897,
-0.0095690601,
-0.0095914500,
-0.0005539334,
0.0095371651,
-0.0168469194,
0.0015837783,
-0.0154622598,
-0.0267360192,
-0.0299177766,
-0.0188041255,
-0.0292440355,
-0.0124771614,
-0.0024049855,
-0.0018880838,
0.0100370357,
0.0020821900,
0.0000567528,
-0.0091758128,
-0.0164548326,
-0.0306149554,
-0.0211643614,
-0.0214804858,
-0.0239554234,
-0.0083365506,
0.0029199016,
0.0042743888,
-0.0004686419,
0.0182775073,
-0.0165212136,
-0.0153113622,
-0.0113176825,
-0.0250835326,
-0.0277918559,
-0.0020228848,
-0.0076835225,
-0.0055694440,
0.0281295963,
0.0049807541,
0.0047088056,
0.0081743598,
-0.0024472524,
-0.0240412056,
-0.0145708267,
-0.0106108915,
-0.0168210585,
0.0013933615,
0.0154542653,
0.0123972874,
0.0252508745,
0.0168656278,
0.0123162149,
-0.0007029416,
-0.0061039850,
-0.0186366383,
-0.0020848652,
-0.0098348185,
-0.0076429779,
0.0193554144,
0.0202357117,
0.0178555101,
0.0298183635,
0.0256291181,
-0.0029698664,
0.0111263879,
-0.0009572000,
-0.0140251946,
0.0014728254,
0.0121899517,
0.0034046033,
0.0213939678,
0.0359659828,
0.0186169837,
0.0141643742,
0.0223671943,
-0.0011748688,
-0.0049450970,
-0.0034339544,
-0.0026998811,
0.0012419421,
0.0170499869,
0.0157336164,
0.0252892300,
0.0300985407,
0.0165638123,
0.0153761748,
0.0051872628,
-0.0003894606,
-0.0089006685,
0.0039455988,
-0.0038227590,
0.0064153043,
0.0179388523,
0.0140893785,
0.0207573138,
0.0264870562,
0.0123476945,
0.0022088350,
0.0054490850,
-0.0080266111,
-0.0127716446,
0.0073130084,
0.0019408669,
0.0047155772,
0.0214558840,
0.0260805674,
0.0114393253,
0.0129701924,
0.0043042186,
-0.0141123421,
-0.0146223754,
-0.0170316529,
-0.0030639805,
-0.0160630941,
0.0164573826,
0.0048618596,
0.0189349819,
0.0104877595,
0.0030506332,
-0.0079684621,
-0.0159265809,
-0.0160866883,
-0.0244446732,
-0.0075020925,
-0.0107441563,
0.0092305373,
0.0029185598,
0.0116864974,
0.0083345873,
0.0103203114,
-0.0075479089,
-0.0072085508,
-0.0145951174,
-0.0138554107,
-0.0139054386,
-0.0060452716,
-0.0033759149,
-0.0014460755,
0.0049962942,
0.0091091180,
-0.0053554308,
-0.0061150994,
-0.0090332292,
-0.0270153135,
-0.0184644721,
-0.0192525834,
-0.0103029385,
-0.0079864468,
0.0063351681,
0.0053896373,
0.0118197631,
0.0028603396,
-0.0051864027,
-0.0076190997,
-0.0150341177,
-0.0137600116,
-0.0199276395,
-0.0075461040,
-0.0041030655,
-0.0018408387,
0.0016510822,
0.0018586274,
-0.0094118444,
-0.0021176790,
-0.0086073754,
-0.0160319973,
-0.0090310285,
-0.0101101026,
-0.0010631529,
0.0075645680,
0.0042555337,
0.0032267165,
0.0112242792,
0.0023716893,
-0.0048668622,
-0.0048634913,
-0.0116401957,
-0.0134536438,
-0.0047038090,
0.0003419190,
0.0070646098,
0.0111059304,
0.0166758467,
0.0092878081,
0.0154428482,
-0.0000995356,
-0.0082145575,
-0.0075330250,
-0.0057269102,
-0.0069773672,
-0.0016249155,
0.0142716067,
0.0108354827,
0.0237218272,
0.0110082002,
0.0134774856,
0.0047875806,
0.0002357318,
-0.0019271399,
0.0024467674,
0.0017209093,
0.0099491552,
0.0240558051,
0.0208112206,
0.0203181021,
0.0156522654,
0.0103462208,
0.0062722666,
-0.0014540971,
-0.0073015587,
-0.0091269175,
0.0032418845,
0.0037562498,
0.0098974826,
0.0210103802,
0.0196934119,
0.0210792050,
0.0171710588,
0.0146487467,
-0.0078884503,
0.0025025420,
-0.0117387986,
0.0003861605,
-0.0074982606,
0.0144713875,
0.0168881342,
0.0240725633,
0.0212125070,
0.0163928736,
0.0086157918,
-0.0061863330,
-0.0072473153,
-0.0145219676,
-0.0143794799,
-0.0059914682,
0.0053294068,
0.0045035435,
0.0187247600,
0.0148467626,
0.0114642121,
-0.0001059478,
0.0053801294,
-0.0209573992,
-0.0113381036,
-0.0160348639,
-0.0064984886,
-0.0127602844,
0.0136196706,
0.0016268294,
0.0088459738,
0.0040646787,
-0.0095353685,
-0.0065505528,
-0.0332757421,
-0.0175305903,
-0.0316834114,
-0.0092195682,
-0.0242926143,
0.0032257000,
0.0042132037,
0.0078123072,
0.0023858452,
0.0066726198,
-0.0099983346,
-0.0229096711,
-0.0150907990,
-0.0220787674,
-0.0288819801,
-0.0086971056,
-0.0078695854,
-0.0049394090,
0.0060954527,
0.0039751977,
-0.0131524839,
-0.0047199847,
-0.0211156253,
-0.0339875072,
-0.0230755620,
-0.0275742970,
-0.0207344294,
-0.0174982771,
0.0039072423,
-0.0047204401,
0.0066777319,
-0.0042452170,
-0.0084734652,
-0.0208109692,
-0.0223875046,
-0.0299820099,
-0.0225012302,
-0.0119517753,
-0.0154457353,
0.0042819204,
0.0063050590,
0.0019009354,
0.0063470234,
0.0029831056,
-0.0198552795,
-0.0172283649,
-0.0112987328,
-0.0254191682,
-0.0077848085,
-0.0064371750,
-0.0002095337,
0.0000447378,
0.0139374053,
0.0073418943,
-0.0063435612,
0.0030218659,
-0.0098672714,
-0.0159101859,
-0.0141442418,
0.0074907858,
-0.0073066815,
0.0129735451,
0.0210346952,
0.0244500581,
0.0185293965,
0.0178368464,
0.0039684474,
-0.0055226912,
-0.0077199987,
-0.0097512687,
-0.0023343544,
0.0078524854,
0.0080872094,
0.0229201466,
0.0267054550,
0.0209474005,
0.0209292099,
0.0155641967,
0.0036394084,
-0.0019215608,
0.0080167381,
0.0024013538,
0.0155961141,
0.0275384169,
0.0205638427,
0.0222972259,
0.0352230594,
0.0194550566,
0.0003306163,
0.0089249602,
-0.0014743296,
-0.0045524836,
0.0093002208,
0.0158080421,
0.0139414603,
0.0228700209,
0.0335508138,
0.0222739391,
0.0187856760,
0.0111862319,
0.0053504882,
0.0039612730,
-0.0003920803,
0.0042347480,
0.0103593096,
0.0247410033,
0.0112313023,
0.0307749230,
0.0166301467,
0.0251961984,
0.0082439790,
0.0083851852,
-0.0112187676,
0.0006504065,
-0.0023159764,
-0.0046778722,
0.0143375667,
0.0204244051,
0.0067482702,
0.0189318471,
0.0202685110,
-0.0084649501,
-0.0088668475,
-0.0047286274,
-0.0220444947,
-0.0154230576,
0.0103268949,
0.0004852403,
0.0056201462,
0.0184557512,
0.0104356362,
-0.0051725646,
-0.0000248817,
-0.0287217200,
-0.0137687642,
-0.0243484136,
-0.0157015007,
-0.0160248056,
0.0010823274,
0.0014966901,
-0.0054721581,
0.0087541630,
-0.0177005325,
-0.0091212094,
-0.0167862773,
-0.0199653693,
-0.0351390094,
-0.0056930836,
-0.0160308555,
-0.0101384157,
0.0061257067,
0.0043426161,
-0.0103805317,
0.0064486880,
-0.0083056754,
-0.0306398328,
-0.0212072562,
-0.0240101200,
-0.0359792225,
-0.0195234194,
-0.0079950904,
-0.0095766168,
-0.0028969164,
0.0003003750,
-0.0107638910,
-0.0200388674,
-0.0197170563,
-0.0336846262,
-0.0302226767,
-0.0226047058,
-0.0214199331,
-0.0067246500,
0.0063330764,
-0.0009914392,
0.0053402167,
0.0074402047,
-0.0195871778,
-0.0200350098,
-0.0205005445,
-0.0314431973,
-0.0277569853,
-0.0116904462,
-0.0148966815,
-0.0034497564,
0.0112627000,
-0.0052816370,
-0.0061052297,
0.0026533431,
-0.0123810042,
-0.0362223014,
-0.0089455107,
-0.0123128006,
-0.0251609944,
0.0056703151,
0.0146525344,
0.0067724246,
0.0186886340,
0.0233273208,
-0.0088700149,
-0.0012246665,
-0.0102368109,
-0.0197653770,
-0.0155912051,
-0.0022650466,
-0.0013479705,
0.0147831235,
0.0249049645,
0.0198848620,
0.0172024518,
0.0139582762,
-0.0068058735,
-0.0035163783,
-0.0101002399,
-0.0132990461,
-0.0029015481,
0.0181961581,
0.0075080134,
0.0236482844,
0.0421312004,
0.0151328053,
0.0181116890,
0.0201759133,
-0.0059559979,
-0.0158065744,
0.0116188154,
-0.0080715101,
-0.0015217399,
0.0226293281,
0.0229129363,
0.0187077019,
0.0271025021,
0.0134302527,
-0.0056974031,
0.0012572501,
-0.0131198000,
-0.0202370100,
0.0011355706,
0.0028926609,
0.0081210155,
0.0279026702,
0.0322752111,
0.0195863377,
0.0345856436,
0.0110974647,
-0.0012179521,
-0.0010221214,
-0.0069069671,
-0.0103913983,
0.0076992791,
0.0177425593,
0.0068304338,
0.0355050266,
0.0236946195,
0.0113820154,
0.0120768128,
0.0045922962,
-0.0281124376,
-0.0094498191,
-0.0069445795,
-0.0173992552,
0.0012354851,
0.0209178552,
0.0093326727,
0.0269558318,
0.0219228417,
0.0023028792,
-0.0047959052,
0.0000252711,
-0.0240006074,
-0.0161617622,
-0.0048950822,
-0.0088142967,
0.0074392441,
0.0090522030,
0.0192524344,
-0.0010808774,
0.0167240147,
-0.0130816838,
-0.0190033242,
-0.0222004596,
-0.0250600949,
-0.0196998492,
-0.0043588937,
-0.0017258625,
-0.0005933870,
0.0229340065,
0.0053875949,
-0.0031724828,
-0.0021491819,
-0.0155210793,
-0.0269110315,
-0.0140078655,
-0.0112062404,
-0.0127659040,
0.0042869849,
0.0039510550,
0.0053375708,
0.0042099450,
0.0014821256,
-0.0127560915,
-0.0171700604,
-0.0096638659,
-0.0287062526,
-0.0129550248,
-0.0064188656,
-0.0078942664,
0.0024796091,
0.0190766137,
0.0005080852,
0.0055088894,
0.0075894454,
-0.0160726346,
-0.0139983948,
-0.0114347842,
-0.0151394531,
-0.0071247015,
0.0088931657,
0.0022176495,
0.0041431612,
0.0200544577,
-0.0016995532,
-0.0081671728,
-0.0090668621,
-0.0139958914,
-0.0254428238,
-0.0025803631,
-0.0053675193,
-0.0086689359,
0.0186435413,
0.0070277979,
0.0043779430,
0.0147474231,
0.0048715649,
-0.0189704876,
0.0071240724,
-0.0100381281,
-0.0125849480,
0.0086258296,
0.0132969804,
0.0033521603,
0.0221723579,
0.0217719302,
0.0068248548,
0.0125721022,
0.0050164382,
-0.0133040249,
-0.0005779723,
0.0011321354,
-0.0042097513,
0.0142823765,
0.0240205601,
0.0115871513,
0.0209873375,
0.0266183205,
-0.0018258254,
0.0061414177,
0.0062331227,
-0.0054662540,
0.0018312582,
0.0180482976,
0.0089963283,
0.0254231915,
0.0259687565,
0.0106812036,
0.0136502720,
0.0142676271,
-0.0110003157,
-0.0053838198,
-0.0009003372,
-0.0068602618,
-0.0034176330,
0.0224522986,
0.0089829117,
0.0177539084,
0.0216546766,
0.0149872191,
0.0034586804,
0.0083883703,
-0.0062618754,
-0.0101771289,
0.0076999310,
0.0003998776,
0.0121814311,
0.0144730378,
0.0292893965,
0.0038372902,
0.0216407366,
0.0000475038,
-0.0121062454,
-0.0106108896,
-0.0109456936,
-0.0162039399,
-0.0058437902,
0.0030604885,
0.0065369131,
0.0188429505,
0.0073911240,
-0.0013286578,
0.0018124237,
-0.0090918709,
-0.0251617581,
-0.0133698760,
-0.0159897823,
-0.0123323631,
-0.0005763014,
0.0128310779,
0.0006435735,
0.0151444422,
0.0002657312,
0.0047402475,
-0.0277516246,
-0.0151105579,
-0.0297459178,
-0.0288455859,
-0.0130338678,
-0.0147744250,
-0.0013332611,
0.0001397177,
0.0108481189,
-0.0077471971,
-0.0002125333,
-0.0208126586,
-0.0254526809,
-0.0251834802,
-0.0251095071,
-0.0225666240,
-0.0107248835,
-0.0057873270,
0.0042207409,
0.0056850812,
0.0002932707,
-0.0052735251,
-0.0120139113,
-0.0211178139,
-0.0274987314,
-0.0224359594,
-0.0208930932,
-0.0202511717,
-0.0044303825,
0.0057957619,
-0.0040063574,
0.0055360147,
0.0069755106,
-0.0103756273,
-0.0171420183,
-0.0134951975,
-0.0257491302,
-0.0198144261,
-0.0060682832,
-0.0027400928,
0.0040012603,
0.0162384510,
0.0141593488,
0.0022215191,
0.0037296906,
-0.0076989923,
-0.0221045222,
-0.0163953733,
-0.0139280297,
-0.0082526719,
-0.0052451584,
0.0142125124,
0.0055741379,
0.0215197708,
-0.0031713161,
0.0082788002,
-0.0037327677,
-0.0124705397,
-0.0121729495,
0.0051185112,
-0.0010277659,
0.0072385487,
0.0288403817,
0.0190035403,
0.0230914950,
0.0265391245,
0.0196774900,
-0.0022666210,
0.0082960567,
0.0030714951,
-0.0103651155,
0.0063736327,
0.0214645248,
0.0126667917,
0.0264866427,
0.0339246988,
0.0275394060,
0.0151601657,
0.0203993749,
0.0012758764,
0.0005063867,
0.0025833994,
0.0086589186,
0.0178016741,
0.0202294327,
0.0298516061,
0.0346108526,
0.0290256143,
0.0094423871,
0.0189289786,
-0.0011649453,
-0.0081484504,
-0.0011316618,
0.0062416205,
0.0089420350,
0.0197601877,
0.0246629901,
0.0254372433,
0.0252732094,
0.0297556054,
0.0034239495,
0.0042260708,
-0.0017124710,
0.0023775171,
-0.0049573737,
0.0118487095,
0.0132001853,
0.0196633339,
0.0231615454,
0.0263794512,
0.0123254312,
0.0024691443,
0.0123080099,
-0.0173563976,
-0.0074228821,
-0.0121302521,
0.0098339599,
-0.0036966961,
0.0114509650,
0.0161567926,
0.0186726712,
0.0075995079,
0.0064221742,
-0.0064297975,
-0.0172638409,
-0.0176947620,
-0.0106273834,
-0.0172138065,
-0.0011335512,
0.0061014835,
0.0051131798,
0.0096125575,
0.0070358990,
-0.0018855756,
-0.0169623923,
-0.0143402023,
-0.0301524848,
-0.0086790910,
-0.0303677581,
0.0054827789,
-0.0107967034,
0.0041645686,
-0.0063166250,
-0.0002363269,
-0.0217774417,
-0.0273598563,
-0.0185927358,
-0.0360295624,
-0.0275773443,
-0.0189801622,
-0.0006238811,
-0.0138030555,
0.0029317862,
0.0015682396,
-0.0079485662,
-0.0121421069,
-0.0140365809,
-0.0274281781,
-0.0260882601,
-0.0224148072,
-0.0257649235,
-0.0125960205,
-0.0069668214,
-0.0099795461,
0.0005588779,
-0.0087394398,
-0.0095087308,
-0.0219716150,
-0.0200794805,
-0.0291406363,
-0.0176111143,
-0.0160249304,
-0.0087475078,
0.0072571253,
0.0057168286,
0.0045501892,
-0.0002282524,
0.0026025085,
-0.0265162252,
-0.0211292244,
-0.0195994768,
-0.0268801190,
-0.0167134423,
-0.0015505588,
-0.0025667278,
0.0020548152,
0.0113712866,
-0.0008071235,
-0.0094217546,
-0.0068962201,
-0.0160610825,
-0.0154857896,
-0.0182830021,
-0.0012206739,
-0.0053967885,
0.0096203014,
0.0176627655,
0.0165767055,
0.0102538103,
0.0123491678,
0.0025094221,
-0.0106511908,
-0.0058727111,
-0.0091869961,
0.0041655870,
0.0073401951,
0.0185274780,
0.0263927430,
0.0243103970,
0.0189351458,
0.0150577556,
0.0033684869,
-0.0137690874,
-0.0101329181,
-0.0031035088,
-0.0050596483,
0.0046506906,
0.0179123450,
0.0280516446,
0.0223259237,
0.0265101325,
0.0199876819,
0.0069956798,
0.0036492883,
-0.0002068990,
-0.0086485688,
0.0004786644,
0.0110457428,
0.0053714816,
0.0254546385,
0.0258261524,
0.0211386643,
0.0220036581,
0.0120497309,
-0.0035999578,
-0.0042223711,
-0.0016013270,
-0.0128283016,
0.0051816558,
0.0108139133,
0.0150540266,
0.0265938938,
0.0234798789,
0.0139363501,
0.0148978876,
0.0092057493,
-0.0239363592,
0.0009571494,
-0.0112526938,
-0.0016865793,
0.0003492351,
0.0211819243,
0.0168882720,
0.0222367775,
0.0234360285,
0.0001929080,
-0.0016537209,
-0.0108101275,
-0.0180037357,
-0.0230254214,
-0.0013097521,
-0.0083243735,
0.0027439187,
0.0208386518,
0.0144898128,
0.0052429200,
0.0148887662,
-0.0068919319,
-0.0131823635,
-0.0099820010,
-0.0130054345,
-0.0220477507,
0.0049602892,
-0.0075149098,
0.0070653120,
0.0103989113,
0.0026376611,
-0.0002125181,
-0.0049247723,
-0.0133836493,
-0.0352213830,
-0.0109643620,
-0.0257053562,
-0.0152712502,
-0.0043006716,
0.0099683572,
-0.0005275027,
0.0133900354,
0.0073345075,
-0.0162665956,
-0.0142287351,
-0.0181625318,
-0.0300841872,
-0.0162099116,
-0.0058436026,
-0.0155821433,
0.0074318559,
0.0121406298,
0.0012273401,
0.0030319551,
-0.0002029088,
-0.0180169307,
-0.0139744300,
-0.0118544465,
-0.0235813595,
-0.0140200406,
0.0000277087,
-0.0066989199,
-0.0019140034,
0.0111898072,
-0.0024788768,
-0.0054647066,
-0.0045363046,
-0.0181145929,
-0.0204596333,
-0.0019841627,
-0.0118120983,
-0.0035616788,
0.0099539198,
0.0108819772,
0.0067764679,
0.0102650234,
-0.0032672274,
-0.0147700012,
-0.0067068953,
-0.0200632494,
-0.0168298669,
-0.0037393426,
0.0108789876,
-0.0049364199,
0.0083876997,
0.0207904913,
0.0033882817,
0.0031417138,
0.0042389324,
-0.0075761830,
-0.0043447684,
0.0124283861,
-0.0025329967,
0.0133117791,
0.0249300320,
0.0142501835,
0.0182567760,
0.0198983606,
0.0057075196,
-0.0047531677,
0.0031718309,
-0.0104920715,
-0.0082969498,
0.0078847455,
0.0088781714,
0.0147041446,
0.0194116775,
0.0184167549,
0.0098373601,
0.0133797973,
-0.0053907270,
-0.0083545251,
0.0037934431,
-0.0017015089,
-0.0018178094,
0.0276799966,
0.0184351932,
0.0092075681,
0.0286923926,
0.0142466426,
-0.0029972869,
0.0096683595,
0.0003336706,
-0.0154994223,
0.0076010819,
0.0003005950,
-0.0005912717,
0.0161734261,
0.0220925007,
-0.0010040642,
0.0216393266,
0.0069139847,
-0.0154590504,
-0.0074030347,
-0.0043210909,
-0.0248953849,
-0.0049926941,
0.0079971850,
0.0009643831,
0.0223472696,
0.0166283697,
0.0167140029,
-0.0027402013,
0.0051680766,
-0.0221774932,
-0.0121584702,
-0.0157272425,
-0.0172571149,
-0.0016981869,
0.0113903461,
0.0009368084,
0.0066639348,
0.0134488652,
-0.0112673631,
-0.0159691051,
-0.0065968647,
-0.0261310786,
-0.0241984259,
-0.0051622908,
-0.0136874039,
-0.0048834449,
0.0104967030,
0.0024446049,
-0.0069302837,
0.0108277611,
-0.0179698784,
-0.0175403580,
-0.0240940508,
-0.0167998374,
-0.0316149816,
-0.0077679930,
-0.0032115276,
-0.0095557161,
0.0082196193,
-0.0041298480,
-0.0054631615,
-0.0196284130,
-0.0178799797,
-0.0371022373,
-0.0167736020,
-0.0242055673,
-0.0193555877,
0.0003586928,
0.0033650962,
-0.0037440008,
0.0058441469,
0.0046718242,
-0.0210145526,
-0.0118774530,
-0.0186266843,
-0.0294110365,
-0.0191093758,
-0.0028289121,
-0.0119274240,
-0.0030538412,
0.0195914730,
-0.0072613964,
-0.0031624432,
0.0013590044,
-0.0189049989,
-0.0289785471,
-0.0048451805,
-0.0212527514,
-0.0150588416,
0.0127510624,
0.0087544462,
0.0129899979,
0.0218561925,
0.0148947528,
0.0001432101,
-0.0024103604,
-0.0136148836,
-0.0206146799,
-0.0068810293,
-0.0098032672,
-0.0005011437,
0.0143033825,
0.0188059639,
0.0201483890,
0.0245234910,
0.0188860260,
-0.0087303165,
0.0150310602,
-0.0070579606,
-0.0124107618,
0.0072274152,
0.0188175254,
0.0035732645,
0.0411131941,
0.0389027521,
0.0142138563,
0.0238551572,
0.0218252130,
-0.0076697450,
-0.0048133247,
0.0092863645,
-0.0013260886,
0.0077110222,
0.0317065828,
0.0244220607,
0.0286704022,
0.0339505784,
0.0165496729,
0.0138668800,
0.0032394971,
-0.0006785546,
-0.0083173122,
0.0180439875,
-0.0006985728,
0.0171162616,
0.0324411914,
0.0321737379,
0.0288090371,
0.0421883315,
0.0132323932,
0.0092363805,
0.0199546926,
-0.0056345770,
0.0011846670,
0.0204119105,
0.0098607047,
0.0120590823,
0.0393720008,
0.0191777553,
0.0053920932,
0.0250161532,
0.0017015905,
-0.0175433196,
0.0020515379,
-0.0031429343,
-0.0075843306,
0.0097950501,
0.0221464820,
0.0093595581,
0.0314094797,
0.0111345472,
0.0165474061,
-0.0089009525,
0.0010839431,
-0.0177602153,
-0.0078132180,
-0.0011521111,
-0.0066877436,
0.0076774498,
0.0044381549,
0.0141058844,
0.0072293491,
0.0069275144,
-0.0185665283,
-0.0066340575,
-0.0188496970,
-0.0232137553,
-0.0181748364,
-0.0023583202,
-0.0146622974,
0.0025227293,
0.0066852011,
-0.0021698093,
-0.0078519275,
-0.0043517202,
-0.0244376734,
-0.0268298984,
-0.0214930084,
-0.0182204954,
-0.0191417448,
-0.0113408770,
0.0035292832,
-0.0116431909,
0.0014371560,
-0.0135265794,
-0.0128214424,
-0.0252254326,
-0.0216832533,
-0.0318804085,
-0.0187690109,
-0.0157690179,
-0.0141532645,
-0.0053287419,
-0.0061691655,
-0.0082856044,
-0.0005517311,
-0.0128591424,
-0.0239819884,
-0.0167905893,
-0.0168151017,
-0.0240368992,
-0.0153798005,
-0.0019357894,
-0.0127593130,
-0.0049536321,
0.0023892636,
-0.0149272848,
-0.0164389256,
-0.0072191330,
-0.0297586247,
-0.0223518461,
-0.0100143803,
