Filename,STFMK-20201105-LW19-2328_20201201_064352_004.dat
-0.0121432496,
-0.0073992433,
0.0098937135,
0.0004601784,
-0.0011146938,
0.0033890558,
-0.0099770874,
-0.0130642150,
-0.0110073294,
-0.0087015126,
-0.0136228325,
0.0003579833,
0.0060488833,
0.0051264456,
0.0089326482,
0.0039045415,
0.0017690804,
0.0003785776,
-0.0046300944,
-0.0120764319,
0.0016687766,
-0.0015200971,
-0.0042058663,
0.0257795602,
0.0156701896,
0.0100090299,
0.0215021744,
0.0184832867,
-0.0091547603,
0.0039925282,
-0.0014425052,
-0.0128852716,
0.0024702586,
0.0132994996,
0.0159207899,
0.0223727357,
0.0325374901,
0.0157920681,
0.0204533506,
0.0106187090,
-0.0048135691,
-0.0038954890,
0.0012213829,
0.0011071060,
0.0029640344,
0.0204697140,
0.0189368445,
0.0227122530,
0.0266439728,
0.0183183271,
0.0085759591,
0.0121682286,
-0.0008244772,
0.0021048831,
0.0065471875,
0.0041667558,
0.0158225019,
0.0317283943,
0.0185499303,
0.0176176652,
0.0259796828,
0.0089538312,
-0.0040795645,
-0.0047360179,
-0.0103593282,
-0.0150494464,
0.0065179816,
0.0039217509,
0.0153541332,
0.0214139372,
0.0228877142,
0.0175588354,
0.0119588533,
-0.0034824093,
-0.0058563836,
-0.0109241102,
-0.0141786188,
-0.0034040643,
-0.0083519686,
0.0173903257,
0.0071101440,
0.0206989516,
0.0104456507,
0.0075190151,
-0.0063446630,
-0.0145520158,
-0.0078241210,
-0.0174175799,
-0.0107316663,
-0.0071213851,
0.0095035434,
0.0079413690,
0.0081555042,
0.0074048657,
0.0022859822,
-0.0068246061,
-0.0112054823,
-0.0194239914,
-0.0145186717,
-0.0178740136,
-0.0057301186,
-0.0063913637,
0.0055341022,
-0.0048722634,
0.0131613519,
-0.0115431137,
-0.0055842130,
-0.0206005424,
-0.0230682828,
-0.0196988694,
-0.0175548717,
-0.0106147807,
-0.0153899919,
0.0130349630,
0.0003805647,
0.0115502328,
-0.0020861002,
-0.0031484545,
-0.0173098315,
-0.0172186624,
-0.0183252450,
-0.0250579379,
-0.0093189031,
-0.0074879457,
0.0005287867,
0.0057660677,
0.0078055128,
-0.0084192697,
-0.0044807671,
-0.0148046259,
-0.0227453765,
-0.0169026721,
-0.0166019071,
-0.0082901344,
-0.0062771225,
0.0017738419,
0.0025989769,
0.0106620546,
0.0005483100,
-0.0015238516,
-0.0067332815,
-0.0130944867,
-0.0159049816,
-0.0121096345,
-0.0013736967,
-0.0050685974,
0.0063223848,
0.0144662429,
0.0108528621,
0.0176440850,
0.0076054251,
-0.0076188361,
-0.0111427046,
-0.0071323626,
-0.0124824699,
-0.0060754716,
0.0087234601,
0.0031438458,
0.0186045505,
0.0112759126,
0.0134618599,
0.0036862411,
0.0003729569,
-0.0052094231,
-0.0038426255,
-0.0079339407,
0.0072697527,
0.0150818098,
0.0047443006,
0.0190040767,
0.0227836985,
0.0161343180,
0.0051238667,
0.0037093954,
-0.0010427033,
-0.0131309722,
-0.0021070023,
0.0004199015,
0.0085390275,
0.0145361032,
0.0172725916,
0.0262346398,
0.0144720636,
0.0168034695,
0.0051931827,
0.0024594171,
-0.0080316216,
0.0033289948,
-0.0013462467,
0.0114552667,
0.0151372515,
0.0131406533,
0.0129117155,
0.0134248948,
0.0104454430,
-0.0077819889,
0.0011054284,
-0.0064870180,
-0.0066495962,
0.0025291010,
0.0090172868,
0.0062550860,
0.0106748277,
0.0210949220,
0.0129087586,
0.0001337868,
0.0074406816,
-0.0108245984,
-0.0092877699,
-0.0113914488,
-0.0057539456,
-0.0117627857,
0.0142895440,
-0.0014079454,
0.0131316632,
0.0052953302,
-0.0020508920,
-0.0032418314,
-0.0164059196,
-0.0088772140,
-0.0242505316,
0.0013249868,
-0.0163927153,
0.0091830874,
0.0071018278,
0.0034979465,
-0.0064651463,
0.0042272191,
-0.0116714658,
-0.0248527136,
-0.0130524244,
-0.0169919450,
-0.0181989409,
0.0007021284,
0.0020519982,
-0.0100323055,
0.0051935907,
0.0004504516,
-0.0182207823,
-0.0166141447,
-0.0236579776,
-0.0320231728,
-0.0197043084,
-0.0231550187,
-0.0191780850,
-0.0099657197,
0.0026316557,
-0.0076858927,
-0.0008184515,
-0.0059510358,
-0.0187561642,
-0.0154514574,
-0.0239280779,
-0.0283903107,
-0.0196172502,
-0.0062878127,
-0.0155260777,
0.0050510210,
0.0081918119,
-0.0118974512,
-0.0035361475,
-0.0078876354,
-0.0292396992,
-0.0282009672,
-0.0173520464,
-0.0294802189,
-0.0123592457,
0.0014766770,
0.0029913697,
0.0011396717,
0.0114415353,
0.0014560454,
-0.0129725039,
-0.0111234952,
-0.0165547505,
-0.0216065496,
-0.0104958238,
0.0005550737,
-0.0050826659,
0.0156034213,
0.0174630731,
0.0114136571,
0.0150327068,
0.0032955722,
-0.0079827150,
-0.0054186238,
-0.0136936121,
-0.0092762206,
0.0001597252,
0.0108460821,
0.0071999622,
0.0370336249,
0.0174885951,
0.0141956927,
0.0181458369,
0.0124999313,
-0.0085173212,
-0.0072588613,
0.0114661735,
-0.0043665268,
0.0137452120,
0.0269504227,
0.0290504936,
0.0187436920,
0.0368060991,
0.0122798495,
-0.0019110616,
-0.0003976838,
-0.0069613750,
-0.0067893350,
0.0052360762,
0.0115885576,
0.0170911346,
0.0378922448,
0.0354189724,
0.0263695270,
0.0301226564,
0.0099502420,
0.0022656447,
0.0045744181,
-0.0014670858,
0.0023586573,
0.0199757218,
0.0188890640,
0.0186602660,
0.0406170711,
0.0243698210,
0.0169318058,
0.0173695628,
0.0078506246,
-0.0156803317,
0.0105144437,
0.0007686094,
-0.0053220307,
0.0151144788,
0.0299368035,
0.0125597278,
0.0293486863,
0.0259816460,
0.0019751575,
-0.0029452886,
0.0041092210,
-0.0183375161,
-0.0099242628,
0.0076502813,
0.0003438263,
0.0167466328,
0.0275460593,
0.0198222920,
0.0116411326,
0.0166778099,
-0.0241719652,
-0.0076931580,
-0.0315387584,
-0.0160942711,
-0.0221665222,
0.0065726442,
-0.0081271632,
0.0074878666,
0.0158261266,
-0.0081524896,
-0.0000811348,
-0.0084648598,
-0.0253338665,
-0.0358795784,
-0.0039734547,
-0.0253743287,
-0.0212113895,
0.0045295828,
0.0044491370,
-0.0094331140,
0.0133449966,
-0.0107472520,
-0.0185663532,
-0.0175649654,
-0.0198587291,
-0.0423356704,
-0.0125070242,
-0.0169634428,
-0.0080706663,
-0.0066547678,
0.0039349422,
-0.0059545645,
-0.0016085211,
-0.0090646101,
-0.0288421456,
-0.0159924962,
-0.0276211537,
-0.0205711275,
-0.0109564997,
0.0040313639,
-0.0125810867,
0.0112382043,
0.0037110411,
-0.0171058476,
-0.0140424911,
-0.0169630814,
-0.0371498205,
-0.0279911142,
-0.0139933806,
-0.0208993591,
-0.0075655766,
0.0033705025,
-0.0033236237,
-0.0055894763,
-0.0015575732,
-0.0185901877,
-0.0284219719,
-0.0112337470,
-0.0193773694,
-0.0261201300,
0.0007306468,
0.0064110016,
-0.0002881489,
0.0108267656,
0.0139640039,
-0.0090525271,
0.0039792485,
-0.0122346310,
-0.0140818916,
-0.0130975805,
-0.0034692967,
-0.0013928770,
0.0161381252,
0.0107773012,
0.0111942794,
0.0169096291,
0.0124513349,
-0.0090498934,
-0.0021824259,
-0.0077750199,
-0.0170530099,
-0.0032080561,
0.0138518969,
0.0073721055,
0.0215584990,
0.0417890698,
0.0129742650,
0.0240281615,
0.0172191709,
-0.0061091753,
-0.0117178364,
0.0154269915,
-0.0115890168,
0.0038428856,
0.0309881736,
0.0191035923,
0.0197075866,
0.0310948323,
0.0147845512,
-0.0048986152,
0.0117287617,
-0.0072845840,
-0.0080569480,
0.0094925081,
0.0087531749,
0.0177521929,
0.0320597067,
0.0246843118,
0.0144332787,
0.0298423916,
0.0069549512,
-0.0007925479,
0.0056640795,
-0.0001118628,
-0.0056982930,
0.0154781379,
0.0199566577,
0.0084089572,
0.0360567570,
0.0198122114,
0.0113030607,
0.0110325888,
0.0048853112,
-0.0163472351,
-0.0029586533,
-0.0033953516,
-0.0089073293,
0.0164670050,
0.0256752260,
0.0138648404,
0.0257415101,
0.0242812447,
0.0010999768,
-0.0022263261,
-0.0021579997,
-0.0233615488,
-0.0087380214,
-0.0024799488,
-0.0001344175,
0.0117732976,
0.0202669948,
0.0157038067,
0.0016864338,
0.0158524346,
-0.0207207073,
-0.0166377686,
-0.0206487924,
-0.0199964009,
-0.0185910761,
0.0066243676,
0.0007754876,
0.0087777469,
0.0199309997,
0.0016481851,
-0.0032447549,
-0.0051972321,
-0.0213824697,
-0.0256773420,
-0.0103333509,
-0.0164343026,
-0.0086074956,
0.0063231578,
0.0094075520,
0.0023055072,
0.0122723775,
-0.0024627298,
-0.0126459775,
-0.0210495964,
-0.0175180808,
-0.0346958339,
-0.0114545180,
-0.0112437923,
-0.0090285446,
0.0089821322,
0.0133830793,
0.0042388681,
0.0011056445,
0.0028162608,
-0.0231147725,
-0.0147869634,
-0.0179928746,
-0.0158207193,
-0.0115728369,
0.0011729578,
0.0034473292,
0.0042805690,
0.0101724695,
-0.0057099136,
-0.0073603219,
-0.0179803036,
-0.0184987467,
-0.0267379768,
-0.0091157891,
-0.0138001926,
-0.0064484724,
0.0155972857,
0.0045866524,
0.0047636568,
0.0121263778,
0.0028424379,
-0.0160327014,
0.0011521709,
-0.0166602042,
-0.0142756803,
0.0059151021,
0.0043675639,
0.0057294820,
0.0251470655,
0.0248995591,
0.0048700646,
0.0099190082,
0.0077847582,
-0.0216463581,
-0.0077653499,
-0.0087582190,
-0.0038891514,
0.0058471719,
0.0205649342,
0.0160034541,
0.0279414542,
0.0264439061,
0.0007571043,
0.0111888777,
-0.0041356115,
-0.0098885708,
-0.0031539835,
0.0164579824,
-0.0049946159,
0.0278318767,
0.0306226686,
0.0157027729,
0.0209355913,
0.0193280950,
-0.0032006735,
-0.0078339120,
0.0016094944,
-0.0167573690,
-0.0062526064,
0.0199463777,
0.0060492759,
0.0161622670,
0.0289397724,
0.0202254690,
0.0089557758,
0.0129858730,
-0.0040518818,
-0.0092015117,
0.0008173682,
-0.0001179269,
0.0011308048,
0.0141567234,
0.0241252128,
0.0145303039,
0.0264105480,
0.0091114668,
0.0037546349,
-0.0029812541,
-0.0111452974,
-0.0140873082,
-0.0041525541,
-0.0019280250,
0.0061331592,
0.0126520433,
0.0150872730,
0.0087390458,
0.0159000419,
0.0013806229,
-0.0126412148,
-0.0058758841,
-0.0120087573,
-0.0119276484,
-0.0046903212,
0.0082083177,
0.0010152292,
0.0125819584,
0.0043049366,
0.0081382375,
-0.0165906958,
-0.0035752794,
-0.0253747292,
-0.0268480629,
-0.0115554500,
-0.0153394518,
-0.0009065946,
-0.0108679980,
0.0081590330,
-0.0056695249,
0.0005883191,
-0.0199389551,
-0.0184397604,
-0.0233177468,
-0.0246824473,
-0.0178232212,
-0.0132248066,
-0.0036430284,
0.0013252500,
0.0008337433,
-0.0025438403,
-0.0059980303,
-0.0112373140,
-0.0197787322,
-0.0266249664,
-0.0203991849,
-0.0178702343,
-0.0167282037,
-0.0082919979,
0.0014642306,
-0.0123927873,
-0.0026879236,
-0.0080624977,
-0.0194017105,
-0.0291743912,
-0.0187721234,
-0.0251606572,
-0.0228249282,
-0.0086438209,
0.0002206039,
0.0063285269,
0.0030202267,
0.0108344723,
-0.0035410086,
-0.0078440486,
-0.0194827672,
-0.0234179366,
-0.0248029046,
-0.0153311584,
-0.0139296968,
-0.0030123913,
0.0085674543,
0.0053450135,
0.0126710897,
0.0006756030,
-0.0010112826,
-0.0082196239,
-0.0195414573,
-0.0159228370,
-0.0018491384,
-0.0071850913,
0.0061438256,
0.0265478678,
0.0217131972,
0.0138669051,
0.0226781480,
0.0123752151,
-0.0110934218,
-0.0101998057,
-0.0029504986,
-0.0134110246,
0.0031149923,
0.0137648908,
0.0173088983,
0.0265777484,
0.0262699686,
0.0229687467,
0.0077142827,
0.0091393525,
-0.0083843749,
0.0029781377,
-0.0040372070,
0.0008601856,
0.0182654299,
0.0236312225,
0.0305563305,
0.0374207981,
0.0298215598,
0.0187728256,
0.0172773320,
0.0012993780,
-0.0110176057,
0.0000868314,
0.0088137006,
0.0130712669,
0.0215534829,
0.0343704820,
0.0304805413,
0.0278447531,
0.0262262840,
0.0050518145,
0.0012902934,
-0.0059136143,
0.0075813751,
-0.0069629177,
0.0116012720,
0.0148944017,
0.0293411948,
0.0211786143,
0.0326348394,
0.0234311894,
0.0106663145,
0.0088466387,
-0.0029957455,
-0.0046969187,
-0.0117806029,
0.0112162828,
-0.0050674994,
0.0168296658,
0.0225164574,
0.0264233127,
0.0117675774,
0.0156703368,
-0.0036395874,
-0.0120418472,
-0.0172354877,
-0.0089178560,
-0.0151316971,
0.0063867630,
0.0107576931,
0.0175322518,
0.0173216071,
0.0129242791,
0.0007907537,
-0.0097647225,
-0.0228887424,
-0.0267604291,
-0.0056767641,
-0.0270264037,
0.0054031853,
-0.0118554281,
0.0148858419,
-0.0045544626,
0.0110021103,
-0.0195116382,
-0.0168861058,
-0.0180750173,
-0.0220695958,
-0.0306757260,
-0.0168418363,
-0.0067830095,
-0.0158620737,
0.0019644534,
0.0068743126,
-0.0050918274,
-0.0041172518,
-0.0058881887,
-0.0280584563,
-0.0199891087,
-0.0275474638,
-0.0212524477,
-0.0203094780,
-0.0035235495,
-0.0133960396,
0.0062535554,
-0.0118146269,
-0.0123598631,
-0.0224199891,
-0.0245616399,
-0.0380199999,
-0.0315489843,
-0.0175163727,
-0.0201786458,
-0.0091483220,
-0.0042595980,
0.0013668544,
-0.0086487904,
-0.0005233307,
-0.0253356770,
-0.0237764604,
-0.0166831948,
-0.0268573239,
-0.0223845616,
-0.0061931228,
-0.0098220641,
-0.0058953082,
0.0058335951,
-0.0047165351,
-0.0075606066,
-0.0061683846,
-0.0130638462,
-0.0157952383,
-0.0220025890,
-0.0046002148,
-0.0095224250,
0.0025728177,
0.0028134987,
0.0089875525,
0.0059596910,
0.0083762761,
-0.0022532246,
-0.0101872142,
-0.0057643829,
-0.0149697214,
-0.0011709875,
0.0020012716,
0.0129134487,
0.0151875094,
0.0179227181,
0.0177340601,
0.0095726317,
0.0010456829,
-0.0127275661,
-0.0058069928,
-0.0086741541,
-0.0085823508,
0.0046149571,
0.0180369522,
0.0184888430,
0.0131985741,
0.0246570352,
0.0156320930,
0.0041319365,
0.0059944121,
0.0025914945,
-0.0026404164,
0.0111490339,
0.0149003277,
0.0076084281,
0.0288041569,
0.0189811047,
0.0130962525,
0.0155479629,
0.0065066786,
-0.0062070810,
0.0001808052,
-0.0013309699,
-0.0078086550,
0.0109469015,
0.0158882681,
0.0162698161,
0.0261901785,
0.0251037106,
0.0124580320,
0.0148975849,
0.0092229070,
-0.0099116545,
0.0042799399,
0.0005874417,
0.0040002381,
0.0105131557,
0.0284465607,
0.0131432489,
0.0202653781,
0.0223190896,
-0.0008118502,
0.0020404414,
-0.0004984442,
-0.0147762448,
-0.0076018577,
0.0082736593,
-0.0014034432,
0.0106761232,
0.0206401665,
0.0121981185,
0.0039804676,
0.0119714485,
-0.0176012721,
-0.0155487433,
-0.0074165631,
-0.0132730771,
-0.0160964597,
0.0109979501,
0.0014501553,
0.0120088467,
0.0113267805,
0.0011739591,
-0.0041979458,
-0.0149836000,
-0.0108594000,
-0.0355476700,
-0.0078427121,
-0.0236830451,
-0.0104759149,
-0.0007568544,
0.0072121974,
-0.0064270012,
0.0066066589,
0.0029611420,
-0.0233986974,
-0.0112211648,
-0.0162914805,
-0.0279561765,
-0.0149396518,
-0.0023250824,
-0.0113003459,
0.0091672465,
0.0087976232,
-0.0058213905,
-0.0011629073,
-0.0071050599,
-0.0307933968,
-0.0234896839,
-0.0157601740,
-0.0245951526,
-0.0151032005,
0.0064145951,
0.0008309453,
0.0058991560,
0.0130286617,
-0.0046389103,
-0.0132618006,
-0.0094947182,
-0.0218155514,
-0.0259073153,
-0.0052011469,
-0.0161357019,
0.0019970462,
0.0154688163,
0.0077381376,
0.0041772900,
0.0138496906,
-0.0067563253,
-0.0171575174,
-0.0118106613,
-0.0238587447,
-0.0168966819,
-0.0072756945,
0.0015131391,
-0.0061499700,
0.0200721398,
0.0143037774,
-0.0009318695,
0.0077200150,
0.0003234193,
-0.0213330276,
-0.0091183865,
0.0022172737,
-0.0161350481,
0.0060788933,
0.0189073607,
0.0154674342,
0.0237011369,
0.0216304976,
0.0080672726,
0.0010639636,
-0.0044555641,
-0.0147672705,
-0.0137211401,
0.0019624527,
-0.0095718130,
0.0162974410,
0.0195736717,
0.0216042995,
0.0205085222,
0.0231643543,
0.0058587892,
-0.0039587650,
0.0144251818,
-0.0117465490,
0.0025787812,
0.0213848259,
0.0135076120,
0.0126286037,
0.0411534868,
0.0170020349,
0.0028576483,
0.0215677805,
-0.0046020737,
-0.0124754459,
0.0054787816,
0.0022988790,
-0.0051865270,
0.0191571917,
0.0212969780,
0.0075261523,
0.0266887844,
0.0104200337,
0.0025514839,
0.0007145928,
0.0018293369,
-0.0197982322,
0.0058887242,
0.0027518717,
0.0006402823,
0.0138819665,
0.0159206353,
0.0172289424,
0.0124879973,
0.0146208750,
-0.0187713485,
0.0047686342,
-0.0119109591,
-0.0149841774,
-0.0001574341,
0.0089448653,
-0.0077883671,
0.0157570262,
0.0166186653,
-0.0147112776,
-0.0042139040,
0.0010137660,
-0.0284476932,
-0.0200377051,
-0.0012433110,
-0.0108576668,
-0.0015829129,
0.0147783859,
0.0018915578,
0.0000521711,
0.0083968919,
-0.0145975314,
-0.0157251321,
-0.0263750460,
-0.0124885011,
-0.0348003805,
-0.0041742185,
-0.0126622291,
-0.0081714531,
-0.0032100545,
-0.0051576742,
-0.0039208401,
-0.0090575041,
-0.0167707577,
-0.0280914363,
-0.0121979658,
-0.0218296871,
-0.0189742222,
0.0042473096,
-0.0043761311,
-0.0058189062,
0.0092965774,
-0.0017431527,
-0.0215316564,
-0.0135597344,
-0.0155148599,
-0.0336585827,
-0.0201233458,
-0.0128174853,
-0.0130396066,
-0.0077062426,
0.0061469330,
-0.0132174250,
-0.0096278805,
-0.0061766575,
-0.0214594305,
-0.0248142555,
-0.0193309933,
-0.0212833825,
-0.0154372314,
0.0057592061,
-0.0007139289,
0.0069493009,
0.0106565272,
0.0024077729,
-0.0008538062,
-0.0127628241,
-0.0157730859,
-0.0189716090,
-0.0056446991,
-0.0112102125,
0.0052864505,
0.0115325544,
0.0065696184,
0.0045011058,
0.0114355776,
-0.0041655758,
-0.0270137414,
0.0068097832,
-0.0166349821,
-0.0141250305,
0.0074393936,
0.0177578181,
0.0053755851,
0.0348452702,
0.0278016757,
0.0083759036,
0.0191397890,
0.0087457728,
-0.0066307769,
-0.0024743190,
0.0089213653,
0.0004091562,
0.0156001411,
0.0353306234,
0.0254709665,
0.0291500799,
0.0276365988,
0.0194840338,
0.0070184581,
0.0033285627,
-0.0012363046,
-0.0006895011,
0.0204108637,
0.0098629901,
0.0317051150,
0.0395165831,
0.0300008208,
0.0255181082,
0.0378818512,
0.0004119097,
0.0042819614,
0.0154237114,
-0.0028883256,
0.0011319034,
0.0248402059,
0.0194795169,
0.0245553702,
0.0385565013,
0.0250350889,
0.0129128294,
0.0238837283,
0.0021430601,
-0.0126191881,
0.0024781469,
-0.0005998726,
0.0021929939,
0.0153151350,
0.0278500374,
0.0191867799,
0.0366678312,
0.0179733541,
0.0129792895,
-0.0002128605,
0.0086807217,
-0.0154021792,
0.0046214988,
0.0031094747,
0.0053569004,
0.0237628631,
0.0177491009,
0.0110187680,
0.0137186367,
0.0085205231,
-0.0180591810,
-0.0085519543,
-0.0149179511,
-0.0206336901,
-0.0078722332,
0.0060038492,
-0.0009561723,
0.0189692639,
0.0167359617,
0.0101584243,
-0.0030487734,
-0.0003253263,
-0.0251751970,
-0.0192886237,
-0.0240952317,
-0.0091215242,
-0.0176990312,
-0.0003556121,
0.0071232696,
-0.0040212125,
0.0106022032,
-0.0139015252,
-0.0124902735,
-0.0329988413,
-0.0208131932,
-0.0333181210,
-0.0155366361,
-0.0196928456,
-0.0055060373,
0.0045764269,
0.0009767596,
-0.0056839203,
-0.0064210803,
-0.0172472708,
-0.0304069575,
-0.0307239182,
-0.0280000567,
-0.0260782056,
-0.0192849915,
-0.0038257216,
-0.0063313674,
-0.0002734489,
0.0008161939,
-0.0099524213,
-0.0204523262,
-0.0226416104,
-0.0372051410,
-0.0296980962,
-0.0210363436,
-0.0195842162,
-0.0141881742,
0.0027081235,
-0.0003848095,
0.0033324286,
-0.0018805529,
-0.0117704924,
-0.0199514050,
-0.0241743475,
-0.0225152932,
-0.0202663131,
-0.0089590456,
-0.0019337845,
-0.0012419653,
0.0132768527,
0.0057840701,
0.0012882836,
-0.0050853118,
-0.0067375209,
-0.0259129852,
-0.0100763980,
-0.0160830282,
-0.0121308025,
0.0101261102,
0.0037652582,
0.0094534596,
0.0182012133,
0.0143274777,
-0.0098777292,
0.0097990138,
-0.0125047434,
-0.0168779604,
-0.0070116837,
0.0067124199,
0.0060153985,
0.0113568418,
0.0272575840,
0.0189428031,
0.0200296305,
0.0147469537,
-0.0033167046,
-0.0049542049,
-0.0023227741,
-0.0006888873,
0.0034962958,
0.0196226388,
0.0202550776,
0.0219624843,
0.0321544036,
0.0124977082,
0.0154461982,
0.0089056008,
0.0033942363,
-0.0016329212,
0.0102203991,
0.0037348303,
0.0234492496,
0.0242059939,
0.0163207613,
0.0240160618,
0.0234176479,
0.0088018645,
-0.0010388254,
0.0043810480,
-0.0038768977,
-0.0027821455,
0.0116399499,
0.0130241849,
0.0221379995,
0.0263291970,
0.0298956707,
0.0226260331,
0.0204465836,
0.0080659986,
0.0032189270,
-0.0002189204,
0.0001242593,
0.0076832380,
0.0062652859,
0.0266881771,
0.0083635449,
0.0259192102,
0.0128855240,
0.0103181992,
-0.0068965266,
-0.0097492076,
-0.0066913264,
-0.0110561308,
-0.0010007300,
0.0042279726,
0.0195282679,
0.0117401853,
0.0166436825,
0.0078614801,
0.0038428626,
-0.0139580490,
-0.0098708319,
-0.0219276398,
-0.0043823184,
-0.0109339189,
0.0044993726,
0.0066800411,
0.0135164894,
0.0021016165,
0.0161090773,
-0.0113816652,
-0.0128726531,
-0.0149085475,
-0.0226371270,
-0.0171417408,
-0.0164728630,
0.0021799577,
-0.0085372031,
0.0179002024,
-0.0021711662,
0.0041332385,
-0.0067302207,
-0.0077955495,
-0.0267279353,
-0.0212568957,
-0.0152126839,
-0.0221138056,
-0.0039925161,
0.0058720121,
0.0035103713,
0.0089903288,
0.0093812346,
-0.0033716138,
-0.0144273276,
-0.0176753812,
-0.0248431638,
-0.0220914334,
-0.0204783790,
-0.0114102243,
-0.0009042781,
0.0065255566,
0.0115435533,
0.0045525553,
0.0038018581,
-0.0113393907,
-0.0150934812,
-0.0262561794,
-0.0193151794,
-0.0225461684,
-0.0029013990,
-0.0017484010,
0.0091464343,
0.0192069672,
0.0034951421,
0.0046221879,
-0.0038680485,
-0.0192665365,
-0.0260078814,
-0.0121482005,
-0.0222705342,
-0.0130368285,
0.0054755174,
0.0087020276,
0.0165269356,
0.0082523273,
0.0140919862,
-0.0015437587,
-0.0111620985,
-0.0134521797,
-0.0145289768,
-0.0139561584,
0.0004864025,
0.0043253885,
0.0081055351,
0.0254523680,
0.0199745186,
0.0170339476,
0.0068175844,
-0.0040494534,
-0.0035466473,
-0.0102856746,
-0.0064326953,
0.0006416575,
0.0088708019,
0.0126136523,
0.0312530287,
0.0282390211,
0.0114943469,
0.0186087955,
0.0065284078,
-0.0080432203,
-0.0126397619,
-0.0048632761,
-0.0022846884,
0.0051392568,
0.0181894451,
0.0267007016,
0.0214592908,
0.0221094266,
0.0158875659,
-0.0037867534,
-0.0090822838,
-0.0056744562,
-0.0165544860,
0.0003277950,
0.0105485311,
0.0110602099,
0.0153496712,
0.0311010592,
0.0199456327,
0.0099717248,
0.0084121283,
-0.0089890305,
-0.0063487133,
-0.0090485057,
-0.0024104924,
-0.0032125085,
0.0116113331,
0.0047124266,
0.0261935480,
0.0111212078,
0.0059394096,
0.0025481144,
-0.0048900698,
-0.0152682560,
-0.0196623690,
-0.0009535872,
-0.0189334378,
0.0051258621,
0.0114940703,
0.0072151194,
0.0003000564,
0.0142028090,
-0.0095448997,
-0.0232514199,
-0.0099152848,
-0.0214785431,
-0.0282243416,
0.0051122634,
-0.0032863321,
-0.0028552755,
0.0126863588,
0.0134041710,
-0.0111762751,
0.0017492275,
-0.0211091246,
-0.0269959029,
-0.0186417587,
-0.0263141990,
-0.0138137946,
-0.0117165260,
0.0023682441,
-0.0148368916,
0.0098336656,
-0.0164439492,
-0.0201176088,
-0.0197756439,
-0.0248031411,
-0.0357405730,
-0.0169346537,
-0.0083798403,
-0.0219422244,
0.0016605632,
0.0044156462,
-0.0110488748,
-0.0109335175,
-0.0070657963,
-0.0289632753,
-0.0206565075,
-0.0207703263,
-0.0267482251,
-0.0169361532,
0.0002224871,
-0.0047262590,
-0.0097603658,
0.0042583104,
-0.0064160856,
-0.0185573380,
-0.0180822723,
-0.0211522393,
-0.0299705174,
-0.0127244070,
-0.0119410865,
-0.0071656210,
0.0069161449,
0.0064698206,
0.0014347769,
0.0101568131,
-0.0074631646,
-0.0152932741,
-0.0104715545,
-0.0257248394,
-0.0188914388,
-0.0019510854,
0.0047647413,
0.0015451923,
0.0217234828,
0.0117584001,
0.0065491446,
0.0044358759,
-0.0026203441,
-0.0192100201,
-0.0095983529,
0.0042714099,
-0.0162250325,
0.0095070507,
0.0267369784,
0.0130736306,
0.0181410294,
0.0295602158,
0.0086489804,
0.0029913241,
0.0101436852,
-0.0058517368,
0.0015758006,
0.0103040263,
0.0142348921,
0.0257043745,
0.0293204021,
0.0260895826,
0.0224080272,
0.0254528392,
-0.0013419692,
0.0054140193,
0.0021028717,
-0.0016224575,
0.0042950124,
0.0227237139,
0.0224785097,
0.0221406389,
0.0346512683,
0.0239744298,
0.0145760681,
0.0165104978,
0.0062354878,
-0.0105568059,
0.0128238685,
0.0102723679,
0.0046497313,
0.0261706337,
0.0307328161,
0.0167437941,
0.0286514945,
0.0190593638,
-0.0020147259,
-0.0017594665,
0.0079608802,
-0.0123248100,
0.0032146811,
0.0098020453,
0.0118245799,
0.0262207314,
0.0287681650,
0.0078903241,
0.0179254785,
0.0113175660,
-0.0176931154,
-0.0035049438,
-0.0125923483,
-0.0068947487,
-0.0058291517,
0.0251767822,
0.0010473348,
0.0229237694,
0.0211222768,
-0.0048867338,
-0.0042515919,
-0.0076014698,
-0.0299931336,
-0.0280795880,
-0.0025103292,
-0.0219337437,
-0.0075757438,
0.0176196676,
0.0065466436,
-0.0044905432,
0.0163091756,
-0.0150592523,
-0.0223925114,
-0.0176074766,
-0.0204869155,
-0.0324999169,
-0.0036608861,
-0.0154710431,
0.0029050929,
0.0053835982,
0.0044505582,
-0.0115349125,
-0.0037729880,
-0.0204280131,
-0.0411713123,
-0.0212354474,
-0.0377535038,
-0.0261761136,
-0.0127315912,
0.0031002327,
-0.0113637550,
0.0084868185,
-0.0014661916,
-0.0173297171,
-0.0161075182,
-0.0302819796,
-0.0378848091,
-0.0282070413,
-0.0163268726,
-0.0214037318,
-0.0065926085,
0.0062119705,
-0.0038212060,
-0.0024828948,
-0.0007037220,
-0.0199437868,
-0.0277707893,
-0.0161274318,
-0.0308476668,
-0.0274230000,
-0.0080413083,
-0.0098961173,
-0.0032004886,
0.0101399506,
0.0014710973,
-0.0118118143,
-0.0006311983,
-0.0239191875,
-0.0251913462,
-0.0183999315,
-0.0178300049,
-0.0124520175,
0.0027727699,
0.0079929642,
0.0038500112,
0.0151313581,
0.0003306227,
-0.0081794607,
-0.0070804842,
-0.0210918747,
-0.0207252093,
-0.0120824073,
0.0088074235,
-0.0161448326,
0.0228489768,
0.0202491414,
0.0082546175,
0.0211712178,
0.0150655545,
-0.0141101331,
-0.0017302651,
0.0029873441,
-0.0185616165,
0.0090057086,
0.0158164911,
0.0175165311,
0.0268012136,
0.0380418189,
0.0145511506,
0.0106221400,
0.0116571039,
-0.0122738248,
-0.0113222674,
0.0020363110,
0.0012648221,
0.0155957984,
0.0219036285,
0.0265923887,
0.0249808021,
0.0348930061,
0.0062449318,
0.0083569363,
0.0106735248,
-0.0037420779,
-0.0005564531,
0.0191065017,
0.0119540021,
0.0131358523,
0.0380248129,
0.0190710947,
0.0236617420,
0.0236548744,
0.0083812829,
-0.0043492848,
0.0067812805,
-0.0040189032,
-0.0050618052,
0.0199169442,
0.0199991316,
0.0118662613,
0.0332239754,
0.0264119692,
0.0091889612,
0.0069018402,
0.0054909484,
-0.0225596689,
0.0029522751,
-0.0048614428,
0.0036321082,
0.0025212904,
0.0214352421,
0.0103405723,
0.0118374582,
0.0187941361,
-0.0149633940,
0.0010796941,
-0.0159501657,
-0.0074496893,
-0.0111942962,
0.0144583620,
-0.0010070251,
0.0134592541,
0.0180979799,
0.0047028107,
0.0023478521,
-0.0009213600,
-0.0175495222,
-0.0157450195,
-0.0060380371,
-0.0158738699,
-0.0029255538,
0.0143842213,
0.0063915532,
0.0039472538,
0.0106877256,
-0.0038706595,
-0.0124565372,
-0.0175377578,
-0.0171448160,
-0.0373374932,
-0.0032813586,
-0.0112251602,
-0.0018538825,
-0.0027463192,
0.0061242334,
-0.0017234080,
-0.0043009184,
-0.0134799611,
-0.0230820496,
-0.0158276707,
-0.0217315461,
-0.0116489539,
-0.0093266638,
0.0053283572,
0.0056796339,
0.0096855890,
0.0057571596,
-0.0001225147,
-0.0146827344,
-0.0157563984,
-0.0234304350,
-0.0230038017,
-0.0140510742,
-0.0138482135,
-0.0008159733,
0.0133902477,
0.0006831983,
0.0012250378,
0.0063786078,
-0.0149768833,
-0.0215827655,
-0.0089371707,
-0.0239256062,
-0.0206715688,
0.0053570298,
0.0028171618,
0.0094490796,
0.0175966453,
0.0180538744,
0.0019679929,
0.0022193352,
-0.0102999480,
-0.0247731432,
-0.0168809965,
-0.0070769596,
-0.0097136255,
0.0032275487,
0.0197453462,
0.0141338622,
0.0260209832,
0.0180756077,
-0.0030781189,
0.0071344553,
-0.0080397334,
-0.0157062039,
0.0044841254,
0.0021642265,
-0.0017262256,
0.0313196629,
0.0296505373,
0.0056372681,
0.0220460352,
0.0099597136,
-0.0109112067,
-0.0110829389,
0.0022065570,
-0.0134315211,
0.0080155171,
0.0216362160,
0.0123815034,
0.0262657329,
0.0257681645,
0.0213465169,
0.0080591794,
0.0101416372,
-0.0069174985,
-0.0026900461,
0.0012752393,
0.0002874044,
0.0049921991,
0.0206190571,
0.0189862996,
0.0246128049,
0.0247757789,
0.0114667825,
0.0104451068,
-0.0010626450,
-0.0115935467,
-0.0052591092,
0.0028600711,
0.0000965780,
0.0118657062,
0.0232322440,
0.0242784265,
0.0127262175,
0.0194735993,
0.0020360721,
-0.0100145359,
-0.0107186204,
-0.0068707722,
-0.0121154692,
0.0042614965,
0.0106839370,
0.0129103083,
0.0169457290,
0.0172252655,
0.0113630993,
-0.0092460299,
-0.0020609882,
-0.0218824390,
-0.0140091144,
-0.0115589872,
-0.0041069640,
-0.0071424483,
0.0007513552,
0.0130952513,
0.0021268469,
0.0014744466,
-0.0072726207,
-0.0066285739,
-0.0173804834,
-0.0195046589,
-0.0126151834,
-0.0086284447,
-0.0069975317,
0.0054947734,
0.0045451731,
0.0068307067,
-0.0032128512,
-0.0028215980,
-0.0218078643,
-0.0271070600,
-0.0303553697,
-0.0193401054,
-0.0248815976,
-0.0172738805,
-0.0028104091,
-0.0043481877,
0.0046699499,
-0.0078971647,
-0.0056859516,
-0.0285151973,
-0.0181243215,
-0.0276095644,
-0.0255703591,
-0.0186507702,
-0.0038582319,
-0.0057021333,
-0.0030533120,
0.0101094963,
-0.0090367515,
-0.0077942843,
-0.0167322326,
-0.0236300230,
-0.0248901639,
-0.0160981324,
-0.0199554041,
-0.0071328608,
-0.0012275677,
-0.0018856964,
0.0050069480,
-0.0049723126,
-0.0053143669,
-0.0090121655,
-0.0185195021,
-0.0239778105,
-0.0102325287,
-0.0129279308,
-0.0014307642,
0.0044952575,
0.0054830695,
0.0127944648,
0.0099721774,
0.0099179074,
-0.0134256091,
-0.0133178094,
-0.0013345541,
-0.0162375830,
-0.0088058375,
0.0067824987,
0.0100860177,
0.0108211208,
0.0166551303,
0.0176863037,
0.0013308659,
0.0072008036,
-0.0039924514,
0.0052714804,
-0.0107231550,
0.0104655186,
0.0194151979,
0.0174103864,
0.0238054413,
0.0314547382,
0.0166686419,
0.0140470359,
0.0130347684,
-0.0054363837,
-0.0031992735,
0.0030608857,
0.0050499891,
0.0126280859,
0.0261190981,
0.0250010006,
0.0211913548,
0.0241289549,
0.0207303986,
0.0036902768,
0.0023070369,
0.0001255155,
0.0122226076,
0.0008809383,
0.0173385926,
0.0254616495,
0.0308798067,
0.0231592357,
0.0327797644,
0.0249291658,
0.0112968218,
0.0112143997,
0.0096777277,
0.0011552499,
0.0006688773,
0.0168680996,
0.0093703680,
0.0252453797,
0.0229091607,
0.0184578840,
0.0158143677,
0.0112737957,
-0.0044391472,
-0.0039968272,
-0.0064712926,
-0.0022404876,
0.0034978497,
0.0184252746,
0.0143438196,
0.0282344315,
0.0193390101,
0.0137844132,
-0.0002298450,
-0.0021105411,
-0.0194676463,
-0.0120567298,
-0.0083304159,
-0.0183294881,
0.0102535058,
0.0018264612,
0.0148333376,
-0.0053915111,
0.0188200101,
-0.0207141675,
-0.0138431191,
-0.0155601008,
-0.0175419301,
-0.0262533668,
-0.0070237992,
-0.0015331468,
-0.0061632372,
0.0098867435,
0.0029849117,
-0.0068000834,
-0.0088365925,
-0.0157978088,
-0.0295876078,
-0.0228459872,
-0.0255821422,
-0.0259781163,
-0.0128908344,
-0.0037611183,
-0.0109736528,
0.0028439530,
-0.0082665458,
-0.0136755137,
-0.0279047303,
-0.0216846708,
-0.0405529924,
-0.0280104764,
-0.0234324262,
-0.0228655860,
-0.0061399331,
0.0047725434,
-0.0046361629,
-0.0016715418,
0.0037011197,
-0.0257478841,
-0.0219638068,
-0.0197886135,
-0.0331776887,
-0.0255055204,
-0.0097236773,
-0.0169999860,
-0.0041245748,
0.0002487847,
-0.0129322940,
-0.0139208753,
-0.0145982634,
-0.0310533103,
-0.0359974839,
-0.0244367383,
-0.0242889300,
-0.0207785871,
-0.0049670083,
-0.0009802545,
0.0024264613,
0.0101320809,
0.0021261263,
-0.0166489854,
-0.0094250087,
-0.0236735195,
-0.0267676190,
-0.0152392443,
-0.0142169632,
-0.0056110304,
0.0166734662,
0.0116828121,
0.0141186547,
0.0120989336,
0.0065057250,
-0.0151247680,
-0.0083265090,
-0.0177495293,
-0.0148736928,
-0.0021112100,
0.0051826327,
0.0147272358,
0.0184378177,
0.0345039777,
0.0127585270,
0.0129960310,
0.0104189655,
-0.0019858021,
-0.0140737751,
0.0084629459,
0.0016995145,
0.0019889667,
0.0226770435,
0.0224951543,
0.0262036249,
0.0225489046,
0.0150268050,
0.0011298272,
-0.0002727369,
-0.0014924342,
-0.0097113587,
0.0086008785,
0.0058164345,
0.0110421600,
0.0297972467,
0.0251086056,
0.0167479254,
0.0245554093,
0.0166356973,
0.0009589259,
0.0088993339,
0.0027329151,
0.0031873633,
0.0128456298,
0.0185586680,
0.0064604376,
0.0324949436,
0.0201591887,
0.0080938898,
0.0187443551,
0.0049208533,
-0.0133204451,
0.0056537976,
0.0037816977,
-0.0044793505,
0.0113570774,
0.0241155252,
0.0119415838,
0.0216389559,
0.0229416415,
-0.0059640389,
0.0010698573,
-0.0017993015,
-0.0154548734,
-0.0080799321,
0.0123970257,
-0.0092575587,
0.0169623420,
0.0104546882,
0.0172007978,
0.0003764407,
0.0166263450,
-0.0105818007,
-0.0105542969,
0.0007379345,
-0.0217007194,
0.0005763003,
-0.0001203364,
0.0038770339,
-0.0069751223,
0.0168446470,
-0.0088302428,
-0.0042072665,
-0.0016494894,
-0.0137937590,
-0.0296069700,
0.0026079481,
-0.0111745782,
-0.0053370553,
0.0039261342,
0.0069641620,
-0.0093753692,
0.0060719419,
-0.0109592844,
-0.0220174715,
-0.0169950575,
-0.0156209711,
-0.0252289157,
-0.0151013508,
0.0049450751,
-0.0157784279,
0.0091036456,
-0.0004941066,
0.0013862433,
-0.0049007176,
0.0020197805,
-0.0216588713,
-0.0068381657,
-0.0069129611,
-0.0190006979,
0.0025535165,
0.0041252719,
-0.0064779073,
-0.0008817988,
-0.0004140250,
-0.0200092159,
-0.0161978640,
-0.0129447710,
-0.0262368210,
-0.0186674837,
-0.0016306143,
-0.0068531041,
-0.0027092486,
0.0146208480,
-0.0007581866,
-0.0121540837,
0.0065381397,
-0.0148453424,
-0.0203989428,
-0.0061153523,
-0.0019853907,
-0.0170613434,
0.0131120663,
0.0116555616,
0.0060900231,
0.0113435946,
0.0152021162,
-0.0021995939,
-0.0062544215,
-0.0028113055,
-0.0149916857,
-0.0067458213,
-0.0024841139,
0.0013369687,
0.0121898558,
0.0142329689,
0.0075713303,
0.0132582653,
0.0125189833,
-0.0138972737,
-0.0070934817,
0.0106103476,
-0.0199164897,
0.0097810896,
0.0194370653,
0.0126231853,
0.0238112509,
0.0379256122,
0.0063219005,
0.0075027654,
0.0104480963,
-0.0149464058,
-0.0089873718,
0.0006226985,
-0.0001070964,
-0.0019000333,
0.0300038140,
0.0157566667,
0.0099561354,
0.0253470577,
0.0122030629,
0.0006525142,
0.0015233305,
-0.0018675346,
-0.0071500745,
0.0091998270,
0.0037013274,
0.0091936085,
0.0269478355,
0.0162143707,
0.0147811808,
0.0238059908,
0.0081371088,
-0.0122443475,
0.0137458220,
-0.0131143183,
-0.0106446203,
0.0103703225,
0.0092847943,
0.0066772960,
0.0261222124,
0.0245441534,
-0.0002943478,
0.0095153600,
-0.0008658123,
-0.0225055665,
-0.0106834490,
-0.0043689781,
-0.0119560696,
0.0044797985,
0.0247092582,
0.0054346202,
0.0174575187,
0.0100257061,
-0.0034577511,
-0.0138098747,
-0.0123661095,
-0.0152354119,
-0.0226666015,
0.0047868304,
-0.0128296586,
0.0091735004,
-0.0001393547,
-0.0010790291,
-0.0030412700,
-0.0031474344,
-0.0208189171,
-0.0271055643,
-0.0067707035,
-0.0280711800,
-0.0139089199,
-0.0029566451,
-0.0039425846,
-0.0021114834,
0.0152157852,
-0.0013729769,
-0.0139291789,
-0.0117616933,
-0.0236694794,
-0.0356736593,
-0.0233930368,
-0.0198185742,
-0.0231300965,
-0.0087416042,
0.0061734831,
-0.0075544114,
0.0016487224,
-0.0031332169,
-0.0205088053,
-0.0189157743,
-0.0191370249,
-0.0227987561,
-0.0134111764,
-0.0005503019,
-0.0074027381,
0.0097800940,
0.0086773252,
-0.0016658199,
-0.0043797232,
-0.0116103319,
-0.0247718599,
-0.0276695266,
-0.0156563520,
-0.0230059177,
-0.0067101503,
-0.0008310133,
0.0010570764,
-0.0000963376,
0.0169679187,
-0.0095329881,
-0.0167616867,
-0.0033714068,
-0.0233582631,
-0.0225424916,
-0.0025108412,
-0.0019855539,
-0.0107900221,
0.0202757102,
0.0126133021,
0.0090823220,
0.0116972420,
0.0121224448,
-0.0061662225,
-0.0050935438,
-0.0031682467,
-0.0044867378,
0.0008900070,
0.0170476008,
0.0070951856,
0.0238882918,
0.0205035619,
0.0164504740,
0.0054701981,
0.0042250948,
-0.0085038515,
-0.0074211685,
0.0068079680,
-0.0043870457,
0.0281010028,
0.0218895469,
0.0231714752,
0.0272270199,
0.0320911855,
-0.0020595021,
0.0153615903,
0.0098672220,
-0.0042023812,
0.0097144060,
0.0229554791,
0.0170594193,
0.0140699754,
0.0327871107,
0.0209960882,
0.0110638691,
0.0218829606,
0.0071288650,
0.0003389273,
0.0076530436,
0.0112559833,
0.0079633659,
0.0242133532,
0.0226182211,
0.0181631241,
0.0310986228,
0.0144832656,
0.0101540098,
0.0105610490,
0.0098256189,
-0.0080335904,
0.0169125926,
0.0016774266,
0.0143004665,
0.0221141577,
0.0177058801,
0.0116175544,
0.0190626010,
0.0017577689,
-0.0096397679,
-0.0012930540,
-0.0082307737,
-0.0108339908,
0.0022031388,
0.0136055788,
0.0087383585,
0.0230785571,
0.0182855483,
0.0095689911,
-0.0009435628,
0.0015737687,
-0.0168162975,
-0.0109068668,
-0.0134424791,
0.0021356009,
-0.0043100184,
0.0120061440,
0.0030061523,
0.0003563701,
0.0043848353,
-0.0168807991,
-0.0144613525,
-0.0272947084,
-0.0107588209,
-0.0239068866,
-0.0028308346,
-0.0084616933,
0.0052633765,
0.0048076562,
-0.0012375939,
-0.0073482790,
-0.0075589302,
-0.0222443044,
-0.0280831456,
-0.0244935863,
-0.0185369812,
-0.0193340033,
-0.0092439959,
0.0022028617,
-0.0007505395,
0.0032245929,
-0.0017047081,
-0.0098833255,
-0.0251147617,
-0.0216397829,
-0.0389928780,
-0.0264370888,
-0.0240618587,
-0.0131995995,
-0.0078466479,
0.0040106196,
-0.0034802118,
-0.0063978676,
-0.0062532015,
-0.0217460077,
-0.0260902569,
-0.0294039566,
-0.0203432310,
-0.0227379650,
-0.0080105672,
-0.0066518709,
-0.0012262824,
0.0066619385,
-0.0014983476,
-0.0127134658,
-0.0169574991,
-0.0212669466,
-0.0293515995,
-0.0209388286,
-0.0215891190,
-0.0153935561,
0.0024458552,
0.0053108088,
0.0118517922,
0.0082653826,
0.0072680563,
-0.0044310307,
-0.0078744516,
-0.0168832503,
-0.0165509488,
-0.0106209386,
-0.0008760795,
0.0042794966,
0.0138394814,
0.0239629596,
0.0136704389,
0.0118953064,
0.0065186378,
-0.0081929853,
-0.0141041428,
-0.0101465639,
-0.0065075927,
-0.0041361894,
0.0134014711,
0.0136907771,
0.0282244571,
0.0226359442,
0.0122730732,
0.0158080906,
-0.0048552356,
-0.0097986814,
-0.0029332915,
-0.0007743760,
0.0007887878,
0.0128635652,
0.0207993183,
0.0261475518,
0.0247516409,
0.0199406575,
0.0112709142,
0.0024977068,
-0.0014223196,
-0.0061408854,
-0.0023200905,
0.0069201728,
0.0054878439,
0.0176456720,
0.0225666240,
0.0296574980,
0.0180815514,
0.0228810757,
0.0061773937,
0.0005004123,
-0.0052334722,
-0.0016711304,
0.0005076612,
0.0101547837,
0.0222505815,
0.0221263152,
0.0352096856,
0.0205030218,
0.0247463677,
-0.0015579262,
-0.0026055763,
-0.0069502187,
-0.0085655125,
-0.0064756204,
0.0077638119,
0.0084742866,
0.0117559079,
0.0173966531,
0.0155103151,
0.0057365075,
0.0039639780,
-0.0077502662,
-0.0110546667,
-0.0043453784,
-0.0034724008,
-0.0011801885,
0.0068887025,
0.0162272360,
0.0073720003,
0.0246196780,
-0.0067660497,
0.0102992114,
-0.0162215624,
-0.0084340861,
-0.0297363568,
-0.0034379712,
-0.0142049957,
-0.0051582586,
0.0108020576,
0.0038104216,
0.0077244304,
0.0007546304,
-0.0004674963,
-0.0286408681,
-0.0115692634,
-0.0201330986,
-0.0238966681,
-0.0074505704,
0.0079311542,
-0.0032826511,
0.0158942472,
0.0080116428,
0.0007905515,
-0.0058903089,
-0.0084651783,
-0.0252898857,
-0.0133454222,
-0.0161089860,
-0.0095612183,
-0.0009762945,
0.0032838855,
0.0030000114,
0.0068799271,
0.0029563447,
-0.0166603532,
-0.0101034986,
-0.0163622163,
-0.0210374612,
-0.0195584893,
-0.0006545881,
-0.0099381618,
0.0093615325,
0.0105145015,
-0.0011854006,
-0.0019659160,
-0.0036311208,
-0.0221345462,
-0.0185739268,
-0.0082789492,
-0.0199756511,
-0.0130057652,
0.0097882207,
0.0071246340,
-0.0012496102,
0.0072201765,
0.0092092445,
-0.0134371761,
-0.0114604179,
-0.0134140085,
-0.0229777414,
-0.0169799309,
0.0016286399,
0.0020993506,
0.0071525476,
0.0170935355,
0.0104414262,
0.0153673152,
-0.0013431906,
-0.0101735033,
-0.0078549813,
-0.0176025219,
-0.0105278986,
-0.0006967023,
0.0100952033,
0.0102081560,
0.0240624584,
0.0155705493,
0.0082804989,
0.0078207701,
-0.0033139051,
-0.0103779603,
-0.0103148632,
0.0050852587,
-0.0007105961,
0.0082618380,
0.0285809934,
0.0196978860,
0.0133123714,
0.0253380947,
0.0106829200,
-0.0049656546,
0.0025963378,
-0.0039993329,
-0.0086952858,
0.0075223316,
0.0148264458,
0.0171634257,
0.0192281622,
0.0259039570,
0.0129471030,
0.0090805432,
-0.0052051996,
-0.0083775055,
-0.0079777241,
-0.0084326779,
-0.0022182141,
0.0136317164,
0.0192909800,
0.0177264009,
0.0251100026,
0.0117065795,
0.0054798434,
-0.0057129646,
-0.0045099049,
-0.0227427706,
-0.0076759737,
0.0013623340,
-0.0086895963,
0.0153067941,
0.0234495737,
0.0098999795,
0.0117103672,
0.0163178612,
-0.0128442813,
-0.0145392232,
-0.0058499295,
-0.0191114601,
-0.0196536705,
0.0103360424,
0.0049609710,
0.0119769061,
0.0229591094,
0.0105772447,
-0.0010324764,
0.0029594300,
-0.0271583311,
-0.0266693439,
-0.0217490122,
-0.0231459159,
-0.0124279540,
-0.0005691051,
0.0094481204,
-0.0008849793,
0.0200650636,
-0.0136449300,
-0.0126166437,
-0.0172910914,
-0.0273297578,
-0.0364483632,
-0.0121644372,
-0.0122166052,
-0.0190929901,
0.0152476272,
0.0082110809,
-0.0018854683,
0.0085072564,
-0.0031856666,
-0.0268290360,
-0.0172973461,
-0.0239811242,
-0.0297006629,
-0.0150499418,
-0.0062403427,
-0.0091847209,
0.0079903454,
0.0072262245,
-0.0082034133,
-0.0093401792,
-0.0123669505,
-0.0310930815,
-0.0290624965,
-0.0191151872,
-0.0252805687,
-0.0085171722,
0.0034314571,
0.0058871484,
0.0064735957,
0.0199078005,
-0.0077641169,
-0.0002824395,
-0.0123214126,
-0.0221639220,
-0.0217220355,
-0.0031941396,
-0.0110554090,
-0.0047626249,
0.0175848380,
0.0099215042,
0.0067400257,
0.0071018590,
0.0028319149,
-0.0279238541,
-0.0077664317,
-0.0136070522,
-0.0190219097,
0.0009646295,
0.0144847669,
0.0074994634,
0.0227897018,
0.0306608435,
0.0032966747,
0.0094820764,
0.0017550879,
-0.0121465009,
-0.0066973697,
0.0006383451,
0.0036653308,
0.0152519401,
0.0256215055,
0.0297543891,
0.0253965613,
0.0256071389,
0.0052165515,
0.0093321046,
-0.0052856146,
-0.0100434674,
-0.0036494562,
0.0208334979,
0.0070330645,
0.0179483760,
0.0435800552,
0.0248954929,
0.0242822617,
0.0312207416,
0.0025924307,
-0.0058899564,
0.0158114899,
-0.0007514153,
-0.0006230978,
0.0266914889,
0.0208519548,
0.0230234303,
0.0334424675,
0.0213318430,
0.0074173966,
0.0093549592,
0.0026295478,
-0.0177689623,
0.0067208009,
-0.0016024603,
0.0089391377,
0.0158448368,
0.0249033812,
0.0112226531,
0.0304842461,
0.0073225340,
-0.0033111954,
0.0047062049,
-0.0050672004,
-0.0095063113,
-0.0028412768,
0.0175067019,
-0.0070697865,
0.0286420900,
0.0116097042,
0.0080267759,
0.0091678500,
0.0085358201,
-0.0204089377,
-0.0105542503,
-0.0018435431,
-0.0147731407,
0.0008972022,
0.0200197659,
0.0019498914,
0.0145391664,
0.0210432783,
-0.0021642647,
-0.0097009158,
-0.0050998805,
-0.0240296051,
-0.0183076374,
-0.0040526059,
-0.0128587522,
0.0088865906,
0.0009507243,
0.0092122145,
-0.0103729721,
0.0087788180,
-0.0296798646,
-0.0212147385,
-0.0208897982,
-0.0260082185,
-0.0222472586,
-0.0046700346,
-0.0027499520,
-0.0107141826,
0.0126396846,
-0.0065491134,
-0.0158965606,
-0.0099028517,
-0.0217088703,
-0.0343323797,
-0.0160174798,
-0.0216215011,
-0.0149926730,
-0.0008527451,
0.0036434587,
-0.0119713033,
0.0017920259,
-0.0080423318,
-0.0248692781,
-0.0305554233,
-0.0248797387,
-0.0373086259,
-0.0243445486,
-0.0100449482,
-0.0108401068,
-0.0009066716,
0.0063801394,
-0.0008419736,
-0.0078035328,
-0.0078566922,
-0.0285623390,
-0.0247431993,
-0.0160538945,
-0.0192394368,
-0.0115098339,
0.0058550853,
0.0078745391,
-0.0001645040,
0.0102142254,
-0.0017986202,
-0.0207613744,
-0.0132959010,
-0.0223720055,
-0.0242413543,
-0.0149753978,
-0.0008002681,
-0.0155126955,
0.0240873620,
0.0086967014,
-0.0002120956,
0.0146952067,
0.0053714281,
-0.0228014495,
-0.0045800786,
-0.0048430348,
-0.0245783087,
0.0063362028,
0.0113963503,
0.0133079272,
0.0201645009,
0.0258543547,
0.0070134411,
0.0051105479,
-0.0043787193,
-0.0252433717,
-0.0121011082,
-0.0046128482,
-0.0044551068,
0.0069925385,
0.0206600484,
0.0207036100,
0.0240949579,
0.0298271440,
-0.0022479661,
0.0037722019,
0.0062836795,
-0.0062904311,
-0.0017768624,
0.0145825334,
0.0064208549,
0.0223880243,
0.0360745490,
0.0148541462,
0.0179727878,
0.0170287788,
-0.0028856220,
-0.0121523570,
-0.0019670993,
-0.0091857994,
-0.0045761587,
0.0158080608,
0.0179610178,
0.0163153224,
0.0315047316,
0.0223849453,
0.0102835670,
0.0063935486,
0.0010839484,
-0.0145548433,
-0.0005668697,
-0.0000508906,
0.0029850360,
0.0067345290,
0.0311897472,
0.0163565688,
0.0265374407,
0.0208529904,
0.0000218951,
0.0000554549,
-0.0093900673,
-0.0112877274,
-0.0077150804,
0.0068697780,
0.0001022085,
0.0210119206,
0.0234425031,
0.0136867166,
0.0075940597,
0.0083593586,
-0.0193082374,
-0.0095985644,
-0.0115542710,
-0.0116686504,
-0.0029919997,
0.0183824152,
0.0052704299,
0.0192557145,
0.0142639047,
0.0020138544,
-0.0071103289,
-0.0113337813,
-0.0164849740,
-0.0309715029,
-0.0017667625,
-0.0177247096,
-0.0011833919,
-0.0082262941,
0.0106177954,
-0.0011161162,
0.0029961662,
-0.0090681929,
-0.0157071482,
-0.0091631329,
-0.0213059057,
-0.0126003623,
-0.0034449026,
0.0006517804,
0.0001166601,
0.0119668934,
0.0089175245,
-0.0009999110,
-0.0081935497,
-0.0126688648,
-0.0252299421,
-0.0174309891,
-0.0176762789,
-0.0112235220,
-0.0072471527,
0.0071579921,
0.0021587797,
0.0059374543,
0.0041499031,
-0.0105172712,
-0.0173048750,
-0.0087420074,
-0.0219383352,
-0.0218267776,
0.0001978302,
0.0052306280,
-0.0001830069,
0.0095960107,
0.0161653422,
-0.0057825753,
-0.0035241251,
-0.0090877982,
-0.0226194616,
-0.0141989579,
-0.0072525637,
-0.0070215343,
0.0021174247,
0.0112921009,
0.0010609197,
0.0119833350,
-0.0001684215,
-0.0099430624,
-0.0000707982,
-0.0153119946,
-0.0183552876,
-0.0052734003,
0.0015614484,
-0.0027653084,
0.0226787012,
0.0081805475,
0.0081901709,
0.0162237789,
0.0060604382,
-0.0127404733,
-0.0112900501,
0.0017416668,
-0.0138461087,
-0.0013153878,
0.0153347701,
0.0156058418,
0.0156494454,
0.0214436352,
0.0135600008,
0.0047832765,
0.0019034876,
-0.0000791817,
-0.0064648716,
0.0050748242,
0.0042748163,
0.0172186159,
0.0243641529,
0.0205063261,
0.0210841969,
0.0170602780,
0.0015703370,
0.0001260325,
-0.0024896360,
-0.0135300085,
-0.0039949948,
0.0032520401,
0.0091627203,
0.0147581510,
0.0213686172,
0.0142722344,
0.0056185555,
0.0123130176,
-0.0046426659,
-0.0129309343,
-0.0100814914,
-0.0003930467,
-0.0026144681,
0.0044180602,
0.0173368230,
0.0174103137,
0.0157003682,
0.0137082916,
0.0072249565,
-0.0130477073,
0.0003830993,
-0.0142758284,
-0.0100644995,
-0.0083146822,
0.0028220476,
0.0067946506,
0.0081778420,
0.0162406396,
0.0008443870,
0.0060088634,
-0.0132282907,
-0.0096803075,
-0.0231656600,
-0.0174474120,
-0.0094658863,
0.0008944244,
0.0020856978,
0.0145228775,
0.0115175024,
0.0049025682,
-0.0039132070,
-0.0074928668,
-0.0253440235,
-0.0250846557,
-0.0244004112,
-0.0112032648,
-0.0170248952,
-0.0038398572,
0.0061904504,
0.0018006413,
0.0034677559,
-0.0069286311,
-0.0048929364,
-0.0318269096,
-0.0134129953,
-0.0274053775,
-0.0180745758,
-0.0176751260,
0.0014214719,
-0.0005916640,
0.0028010856,
0.0064815697,
-0.0090824254,
-0.0141698485,
-0.0222179256,
-0.0286956094,
-0.0264495499,
-0.0209772885,
-0.0210326500,
-0.0046030702,
0.0026586573,
0.0057852678,
0.0028424964,
0.0017053337,
-0.0083170068,
-0.0111282561,
-0.0251183547,
-0.0277403146,
-0.0214674510,
-0.0107600056,
-0.0159389470,
0.0035945652,
0.0128337657,
0.0091322279,
0.0091828415,
0.0119485809,
-0.0096831908,
-0.0188059881,
-0.0030936056,
-0.0250238441,
-0.0112068141,
-0.0014583410,
0.0055849077,
0.0075364104,
0.0221048184,
0.0097413817,
0.0043441691,
0.0060758186,
-0.0123111736,
-0.0068804696,
-0.0141752288,
0.0022999127,
0.0035363464,
0.0087859211,
0.0202171709,
0.0307734590,
0.0205025338,
0.0140559338,
0.0187231451,
-0.0002383353,
-0.0058432878,
-0.0077305930,
-0.0015513103,
0.0014458689,
0.0083042271,
0.0237564482,
0.0222308934,
0.0313668251,
0.0254797675,
0.0205081999,
0.0044697514,
0.0016028304,
0.0055318982,
-0.0044519654,
0.0102688670,
0.0146184340,
0.0268208310,
0.0177538618,
0.0310328398,
0.0224737097,
0.0134950113,
0.0095221940,
0.0114898887,
-0.0055951183,
0.0068526641,
0.0179079082,
0.0073788492,
0.0158430804,
0.0233755168,
0.0204257816,
0.0176042225,
0.0142657207,
0.0050034868,
0.0039427639,
0.0051804655,
0.0004130878,
0.0045560123,
0.0154017387,
0.0069443285,
0.0230213217,
0.0192433223,
0.0154829305,
0.0115525778,
0.0148954503,
-0.0140853859,
0.0030630464,
-0.0082070176,
-0.0024135972,
0.0092478245,
0.0144044776,
0.0108145084,
0.0088498415,
0.0230398960,
-0.0108259842,
-0.0026209229,
-0.0114860674,
-0.0143688098,
-0.0196299609,
0.0023521916,
0.0000001720,
-0.0006602001,
0.0100407116,
0.0099597219,
-0.0065609701,
0.0029363937,
-0.0168387350,
-0.0170525685,
-0.0154537195,
-0.0153660784,
-0.0205085725,
-0.0009672203,
-0.0060437387,
-0.0085809249,
0.0077079115,
-0.0081430664,
-0.0056044003,
-0.0187074021,
-0.0074443868,
-0.0363864377,
-0.0092732264,
-0.0270461645,
-0.0136745023,
-0.0041006934,
0.0012603339,
-0.0113965068,
-0.0039432328,
0.0004917717,
-0.0302420463,
-0.0153099699,
-0.0210177489,
-0.0349584743,
-0.0182060394,
-0.0025644563,
-0.0145094702,
-0.0008111677,
0.0038304725,
-0.0101395324,
-0.0075132595,
-0.0151011860,
-0.0293435063,
-0.0260154922,
-0.0171161909,
-0.0277846269,
-0.0165731795,
0.0013741080,
-0.0086610653,
-0.0051882789,
0.0036331976,
-0.0074879052,
-0.0214059949,
-0.0077747828,
-0.0243983120,
-0.0228906795,
-0.0077294325,
-0.0116666108,
-0.0017061195,
0.0106886346,
0.0012276012,
-0.0018339673,
0.0038807807,
-0.0151165184,
-0.0209871661,
-0.0081799468,
-0.0207606535,
-0.0120575028,
0.0035556315,
0.0123734213,
0.0087099317,
0.0137439976,
0.0182124563,
0.0004532874,
-0.0008399512,
-0.0030405382,
-0.0164286941,
-0.0138832452,
0.0027141788,
-0.0059277723,
0.0076379459,
0.0244930368,
0.0146662118,
0.0189721175,
0.0219822843,
0.0056304680,
-0.0030948496,
0.0033537878,
-0.0028143968,
-0.0048107477,
0.0133158676,
0.0103231817,
0.0230867621,
0.0294957384,
0.0171690378,
0.0162401646,
0.0189503431,
0.0031225136,
-0.0106052086,
0.0085398052,
-0.0010500983,
0.0010282231,
0.0226241648,
0.0194723438,
0.0172501020,
0.0364979468,
0.0173568521,
0.0034770258,
0.0133226542,
-0.0027392730,
-0.0130582862,
0.0036549722,
