Filename,STFMK-20201105-LW19-2328_20201201_064352_004.dat
0.0036267797,
0.0017309819,
0.0222521760,
0.0316937603,
0.0137135470,
0.0302650798,
0.0233687479,
-0.0011411336,
0.0082425969,
0.0000842234,
-0.0095441137,
0.0020754961,
0.0101504112,
0.0006856254,
0.0240990911,
0.0180989839,
0.0164643712,
0.0044927076,
0.0131051373,
-0.0165315736,
-0.0074538132,
-0.0060533527,
-0.0153851733,
0.0046469257,
0.0059126853,
0.0129176322,
0.0093839020,
0.0272814780,
-0.0049562193,
-0.0024735932,
-0.0056551234,
-0.0150251472,
-0.0226414427,
0.0026652496,
-0.0096749756,
-0.0008801505,
0.0153441345,
0.0163993705,
0.0027319801,
0.0163874794,
-0.0073798522,
-0.0134419184,
-0.0139865549,
-0.0178110357,
-0.0228862744,
-0.0092345225,
0.0018176880,
-0.0098807132,
0.0162545517,
0.0026893287,
0.0030340469,
-0.0039375992,
-0.0023214594,
-0.0337684639,
-0.0104923975,
-0.0103330389,
-0.0207562726,
0.0007267965,
0.0062897387,
-0.0002165365,
0.0102691445,
0.0052725347,
-0.0155634005,
-0.0129978741,
-0.0174595509,
-0.0341363288,
-0.0220446121,
-0.0059959660,
-0.0188530721,
-0.0078694532,
0.0109807439,
0.0024245253,
-0.0037718988,
0.0097306548,
-0.0145385284,
-0.0176219717,
-0.0105724381,
-0.0164360143,
-0.0204146840,
0.0067486381,
-0.0019902138,
0.0057345419,
0.0124931410,
0.0031693187,
0.0009540722,
-0.0041811583,
-0.0187001880,
-0.0229460914,
-0.0123550007,
-0.0114983153,
-0.0022794991,
0.0077550458,
0.0034659656,
0.0153646851,
0.0124181882,
0.0068561807,
-0.0210087858,
-0.0025303108,
-0.0062560034,
-0.0226932745,
0.0033793563,
0.0124308914,
0.0040603322,
0.0118010659,
0.0334806144,
0.0007647031,
0.0090546589,
0.0091126030,
-0.0049171355,
-0.0087774135,
0.0050436016,
0.0019666951,
0.0026232402,
0.0268308464,
0.0132831652,
0.0129153859,
0.0191293452,
0.0080734082,
-0.0052694334,
-0.0024896790,
-0.0090064332,
-0.0099759847,
0.0108969025,
0.0051096901,
0.0160342921,
0.0311294179,
0.0159408618,
0.0154566430,
0.0201983973,
-0.0054295524,
-0.0152864456,
0.0101794219,
-0.0126112523,
-0.0058607203,
0.0187300649,
0.0161589608,
0.0056716120,
0.0293276608,
0.0192646142,
-0.0015905877,
0.0057519479,
-0.0008727715,
-0.0186471511,
-0.0012092288,
0.0023768165,
-0.0016066304,
0.0174872596,
0.0266649853,
0.0087794466,
0.0200727955,
0.0066211065,
-0.0043421402,
-0.0159389712,
-0.0165288560,
-0.0168623738,
-0.0149228005,
0.0055975076,
-0.0060990425,
0.0230156649,
0.0042329202,
0.0067386525,
0.0020644474,
-0.0082894005,
-0.0279278327,
-0.0199264474,
-0.0118771661,
-0.0239075013,
-0.0055533256,
0.0125403553,
0.0085866917,
0.0085257478,
0.0181814656,
0.0014165243,
-0.0129287504,
-0.0140052801,
-0.0193552710,
-0.0315466821,
-0.0179127939,
-0.0150458664,
-0.0050948709,
-0.0034771578,
0.0119488649,
-0.0085026510,
0.0014742890,
-0.0099545801,
-0.0244350284,
-0.0270141475,
-0.0232080203,
-0.0226312093,
-0.0179367214,
0.0032257673,
-0.0048182867,
0.0168635678,
0.0022140949,
-0.0012253653,
-0.0081424462,
-0.0175637491,
-0.0344253741,
-0.0248999484,
-0.0191569421,
-0.0234955009,
-0.0081544314,
0.0102262646,
0.0079894271,
0.0032643529,
0.0170718059,
-0.0095244395,
-0.0187519006,
-0.0130977761,
-0.0255082585,
-0.0307728946,
-0.0096269520,
-0.0069042817,
-0.0024304041,
0.0232570954,
0.0149604622,
0.0084794480,
0.0150257070,
0.0001672017,
-0.0176391490,
-0.0167462565,
-0.0103964955,
-0.0101418402,
0.0021007513,
0.0093111312,
0.0148984883,
0.0267459638,
0.0167643409,
0.0090624075,
-0.0032360780,
-0.0075619742,
-0.0167264715,
-0.0032186403,
-0.0036358084,
-0.0064862887,
0.0205428172,
0.0325401053,
0.0211602747,
0.0342495181,
0.0272941943,
0.0070039416,
0.0044625592,
0.0041011302,
-0.0137068899,
-0.0041756439,
0.0121015925,
0.0099491067,
0.0207785871,
0.0339239873,
0.0288674422,
0.0115374746,
0.0216538552,
-0.0024454598,
-0.0094177127,
-0.0051654410,
0.0022487761,
0.0044508949,
0.0191461146,
0.0241879858,
0.0271335598,
0.0386940837,
0.0208454374,
0.0122052971,
0.0112947803,
-0.0011964138,
-0.0074368999,
0.0081965337,
-0.0008945738,
0.0072865724,
0.0217352342,
0.0253675338,
0.0200535059,
0.0245506391,
0.0072793174,
0.0028753015,
-0.0016321026,
-0.0049527031,
-0.0155033134,
0.0092864046,
0.0107008955,
0.0149574876,
0.0219245516,
0.0217985343,
0.0177633557,
0.0099296328,
0.0010521476,
-0.0138059622,
-0.0081850756,
-0.0202627871,
0.0019755424,
-0.0062429970,
0.0115623092,
0.0022221331,
0.0183607955,
0.0053603631,
-0.0036226471,
-0.0089090914,
-0.0251778495,
-0.0174307860,
-0.0253648702,
-0.0121652447,
-0.0132224876,
0.0025232527,
0.0003287919,
0.0059682899,
-0.0002443390,
-0.0035677892,
-0.0164104216,
-0.0164239332,
-0.0231831502,
-0.0142004425,
-0.0162815731,
-0.0043010684,
0.0026365349,
0.0017791138,
-0.0011201452,
0.0004476280,
-0.0092020920,
-0.0268488899,
-0.0177676715,
-0.0385000296,
-0.0249415338,
-0.0238659438,
-0.0074801291,
-0.0106295235,
0.0033594752,
-0.0012104333,
-0.0000495148,
-0.0056215646,
-0.0208826847,
-0.0188200101,
-0.0247493852,
-0.0178013872,
-0.0222921018,
-0.0069675292,
-0.0025659977,
-0.0060896231,
0.0029282202,
-0.0051487186,
-0.0144114243,
-0.0184082799,
-0.0195392799,
-0.0316653587,
-0.0219710637,
-0.0216180477,
-0.0092247929,
-0.0006278178,
-0.0012289912,
0.0003096199,
0.0031160526,
-0.0012688651,
-0.0156911146,
-0.0130384192,
-0.0223814994,
-0.0166862942,
-0.0137547236,
-0.0018882180,
0.0029288325,
0.0098463707,
0.0150008025,
0.0066594384,
0.0003853366,
-0.0030853974,
-0.0149225928,
-0.0162673444,
-0.0112418914,
-0.0064375666,
-0.0061482340,
0.0212933291,
0.0121828895,
0.0211593360,
0.0156542584,
0.0116419122,
0.0079814121,
-0.0061994037,
-0.0009105855,
-0.0052501531,
0.0038168062,
0.0039711916,
0.0247390680,
0.0200178474,
0.0236393698,
0.0143004972,
0.0163715482,
0.0038992462,
-0.0080924835,
-0.0045661773,
-0.0069891936,
-0.0043737581,
0.0109845698,
0.0110458471,
0.0160994921,
0.0206885505,
0.0229743961,
0.0053603193,
0.0055204495,
0.0011300144,
-0.0036758513,
-0.0016469448,
0.0013515053,
0.0046241041,
0.0102052819,
0.0272134971,
0.0222118963,
0.0188400317,
0.0126909260,
0.0194271840,
-0.0075915358,
-0.0022021919,
-0.0039196801,
-0.0027209716,
0.0005404383,
0.0145088602,
0.0157455932,
0.0212962739,
0.0227568634,
0.0189101510,
0.0051251245,
0.0002220332,
-0.0098831337,
-0.0141688101,
-0.0047074393,
-0.0030369326,
0.0090561975,
0.0166774318,
0.0228222869,
0.0155420937,
0.0208860971,
-0.0070763053,
-0.0035230515,
-0.0249107648,
-0.0106716007,
-0.0270329583,
0.0016562687,
-0.0131181441,
0.0014759903,
0.0224052556,
0.0081402920,
0.0022647155,
0.0032154771,
0.0023645363,
-0.0269558933,
-0.0106929978,
-0.0170113482,
-0.0199265443,
-0.0032998431,
0.0063218558,
-0.0008407577,
0.0161245577,
0.0081046661,
-0.0005037517,
-0.0067794705,
-0.0167946294,
-0.0368532613,
-0.0167974923,
-0.0258908458,
-0.0123141231,
-0.0079636332,
0.0086214058,
0.0021967990,
0.0119856019,
0.0025518849,
-0.0129636861,
-0.0076589314,
-0.0217588916,
-0.0185964108,
-0.0190258007,
0.0006718445,
-0.0168947168,
0.0117506310,
0.0127118807,
0.0002385031,
0.0021440978,
0.0040917350,
-0.0179559533,
-0.0193270985,
-0.0130929910,
-0.0222190022,
-0.0139011955,
-0.0012552373,
0.0005900631,
0.0008342031,
0.0080146743,
0.0080565643,
-0.0086329179,
-0.0083418246,
-0.0138835935,
-0.0212239139,
-0.0191670079,
-0.0013612880,
-0.0078205215,
0.0045211855,
0.0149330636,
0.0096319811,
0.0160958730,
0.0042884708,
-0.0040265992,
-0.0031194249,
-0.0141613148,
-0.0162124895,
-0.0007185529,
0.0004111341,
-0.0026145668,
0.0237220991,
0.0162195228,
0.0083408793,
0.0174702220,
0.0080973199,
-0.0058430415,
-0.0092322044,
0.0082034422,
-0.0028372649,
0.0106088314,
0.0252170134,
0.0194171313,
0.0206301194,
0.0324615426,
0.0153688258,
-0.0047924672,
0.0059811687,
-0.0076349862,
-0.0058069779,
0.0009017029,
0.0083187576,
0.0126704406,
0.0182205029,
0.0238706917,
0.0195376594,
0.0143040884,
0.0006787793,
0.0027977549,
0.0001339369,
-0.0107789580,
-0.0011811014,
0.0134062041,
0.0126716569,
0.0086749336,
0.0224582013,
0.0196142308,
0.0131345987,
0.0104224924,
0.0051268777,
-0.0165162534,
0.0013867945,
0.0031880550,
-0.0105728731,
0.0120732822,
0.0175990909,
0.0074572912,
0.0141780525,
0.0211704411,
-0.0076294970,
-0.0118172215,
-0.0027754086,
-0.0192146227,
-0.0138689149,
0.0081093479,
0.0041836496,
0.0093850177,
0.0203744955,
0.0137388315,
0.0029915581,
0.0016422272,
-0.0254610106,
-0.0107654817,
-0.0205090009,
-0.0160893481,
-0.0157489143,
0.0100363512,
0.0006074457,
-0.0046704607,
0.0141175231,
-0.0201816186,
-0.0089126993,
-0.0172818620,
-0.0236012619,
-0.0410116315,
-0.0015470085,
-0.0120156733,
-0.0125110839,
0.0158809647,
0.0067500211,
-0.0061962404,
0.0095942877,
-0.0103690857,
-0.0301979836,
-0.0192321315,
-0.0253075343,
-0.0306593329,
-0.0127969477,
-0.0052645495,
-0.0080804825,
0.0093858093,
-0.0044979136,
-0.0037082164,
-0.0178626589,
-0.0176514704,
-0.0371145047,
-0.0178549960,
-0.0274186004,
-0.0195081122,
-0.0019541683,
0.0128905158,
0.0021449232,
0.0095804660,
0.0152521124,
-0.0177455805,
-0.0096283257,
-0.0141950082,
-0.0267040636,
-0.0242592506,
-0.0033002505,
-0.0068063419,
0.0033180802,
0.0153298108,
0.0065885410,
0.0012453620,
0.0022878342,
-0.0120303091,
-0.0313225016,
-0.0181104541,
-0.0141417496,
-0.0224754922,
0.0000795352,
0.0099285925,
0.0079401294,
0.0181168355,
0.0234844629,
-0.0013191986,
0.0039861137,
-0.0049833804,
-0.0120108426,
-0.0012422435,
-0.0041599870,
0.0056849308,
0.0166425928,
0.0314617753,
0.0154504925,
0.0282562058,
0.0209339559,
-0.0035525602,
-0.0000074294,
-0.0021949892,
-0.0125645753,
0.0016518377,
0.0208141468,
0.0112737101,
0.0265303887,
0.0506240055,
0.0222856458,
0.0195623580,
0.0308985934,
-0.0050377315,
-0.0053330613,
0.0138337631,
-0.0017247060,
0.0038149350,
0.0313231312,
0.0206804015,
0.0295510776,
0.0319535807,
0.0182272755,
0.0063708494,
0.0105130197,
-0.0059353672,
-0.0073714070,
0.0143159078,
0.0067561781,
0.0149496011,
0.0302974489,
0.0271960571,
0.0239123069,
0.0329759419,
0.0131091848,
-0.0011794439,
0.0082872119,
0.0008021056,
-0.0100668529,
0.0087019065,
0.0124998307,
0.0051043592,
0.0301382523,
0.0247778073,
0.0103176013,
0.0168017559,
0.0068052248,
-0.0164556298,
-0.0136158783,
-0.0038354574,
-0.0119566927,
-0.0012162285,
0.0190178808,
0.0132860336,
0.0227378048,
0.0209201891,
0.0047628405,
-0.0033120071,
-0.0068346485,
-0.0204023179,
-0.0192851685,
-0.0049446016,
-0.0108270366,
0.0046980795,
0.0046917247,
0.0129069583,
-0.0032125136,
0.0167883150,
-0.0197669975,
-0.0199398044,
-0.0165741537,
-0.0249949750,
-0.0223391410,
-0.0094766151,
-0.0104453983,
-0.0126774870,
0.0164393298,
-0.0057786801,
-0.0135973236,
-0.0032479567,
-0.0176690053,
-0.0303088687,
-0.0192265622,
-0.0193943176,
-0.0191154461,
-0.0047436147,
-0.0027146598,
-0.0037939828,
0.0045569688,
-0.0095573617,
-0.0185892414,
-0.0217589382,
-0.0245272070,
-0.0355502479,
-0.0250485465,
-0.0164891426,
-0.0199380927,
-0.0086166859,
-0.0041936496,
-0.0059662038,
-0.0087544275,
-0.0004418850,
-0.0213252865,
-0.0170013681,
-0.0144110881,
-0.0157928430,
-0.0090514719,
-0.0032514953,
-0.0024559048,
-0.0048727207,
0.0018926798,
-0.0073691458,
-0.0232473649,
-0.0221944749,
-0.0218601637,
-0.0264669228,
-0.0179166384,
-0.0058154692,
-0.0149557851,
0.0123945242,
0.0044482341,
-0.0016201232,
0.0025603203,
0.0016191069,
-0.0249970425,
-0.0029765207,
-0.0041549532,
-0.0203889050,
0.0037285874,
0.0140815265,
0.0042712647,
0.0106456783,
0.0204797424,
-0.0001891581,
0.0026025143,
0.0034477208,
-0.0128219016,
-0.0078676306,
0.0061062407,
-0.0031176021,
0.0151348673,
0.0196818803,
0.0158938710,
0.0127789956,
0.0266903937,
-0.0117520001,
-0.0006926894,
0.0057132123,
-0.0128900083,
0.0009670894,
0.0174525734,
0.0139566120,
0.0279797204,
0.0401964784,
0.0114751132,
0.0190680921,
0.0141511848,
-0.0082517331,
-0.0107677244,
0.0032478690,
0.0022338869,
0.0000429420,
0.0219972730,
0.0261294860,
0.0177109577,
0.0237249881,
0.0168103762,
0.0059153703,
0.0006334165,
0.0070994925,
-0.0076228296,
0.0023576017,
0.0086881425,
0.0150296073,
0.0196321979,
0.0321907215,
0.0158849563,
0.0246532373,
0.0163923949,
-0.0030532558,
-0.0012085908,
-0.0108122248,
-0.0049316096,
-0.0090641612,
0.0084743099,
0.0070008393,
0.0241117347,
0.0198262073,
0.0133209946,
0.0064198137,
0.0044463705,
-0.0208190605,
-0.0123523735,
-0.0091984421,
-0.0098562893,
-0.0012130801,
0.0186913237,
0.0157737322,
0.0158832967,
0.0177297946,
0.0059993872,
-0.0140385926,
-0.0094627514,
-0.0116389543,
-0.0275796317,
-0.0039799400,
-0.0125695504,
0.0075813252,
0.0012117424,
0.0129321236,
-0.0002740930,
0.0046384670,
-0.0089061521,
-0.0180200320,
-0.0164564792,
-0.0253526513,
-0.0149018783,
-0.0086617684,
-0.0056378255,
0.0061561875,
0.0132275037,
0.0064393999,
0.0027267500,
-0.0058768573,
-0.0130258799,
-0.0283681601,
-0.0162594281,
-0.0256146789,
-0.0115693230,
-0.0119447885,
0.0078022117,
-0.0010636235,
0.0052596666,
0.0067737699,
-0.0046277186,
-0.0177476164,
-0.0171639528,
-0.0203974731,
-0.0277687777,
-0.0102531258,
-0.0098271212,
0.0001822386,
0.0028381166,
0.0151717123,
-0.0014837818,
-0.0062551727,
-0.0092045330,
-0.0202889368,
-0.0238707177,
-0.0154354097,
-0.0163307879,
-0.0059676170,
0.0078136846,
0.0075692968,
0.0117936432,
0.0037686522,
-0.0072779935,
0.0007287544,
-0.0215544272,
-0.0227051955,
-0.0122387186,
-0.0075824191,
-0.0086017437,
0.0096781272,
0.0127629638,
0.0045435205,
0.0204303898,
0.0111948680,
0.0040487736,
-0.0087630935,
0.0074286177,
-0.0134745101,
-0.0003024826,
0.0060716234,
0.0057268725,
0.0074346508,
0.0218362808,
0.0177084804,
0.0005287437,
0.0065911957,
-0.0039935508,
-0.0087025007,
-0.0044925283,
-0.0066035679,
0.0106250551,
0.0119908331,
0.0148610398,
0.0319609419,
0.0193118844,
0.0031468561,
0.0088217538,
0.0023853807,
-0.0130904382,
-0.0050951489,
-0.0015935301,
0.0079118013,
0.0091705229,
0.0148948291,
0.0166940577,
0.0133026149,
0.0167467967,
0.0071159629,
-0.0036767449,
-0.0107828453,
0.0030601609,
-0.0013081048,
0.0030680313,
0.0125532504,
0.0114344629,
0.0108462926,
0.0160548054,
0.0085736448,
-0.0030268568,
-0.0008047587,
-0.0019549145,
-0.0073045283,
-0.0065414566,
0.0110202180,
0.0049412246,
0.0026858374,
0.0157734975,
0.0076734899,
0.0025409409,
-0.0044499440,
-0.0063694851,
-0.0155286118,
-0.0141040618,
-0.0066898232,
-0.0066490010,
0.0030525809,
0.0075866170,
0.0106876995,
0.0094206482,
-0.0041591115,
0.0035376672,
-0.0091468710,
-0.0180077348,
-0.0262079928,
-0.0011948121,
-0.0156910121,
0.0075829066,
0.0009522924,
0.0055128061,
-0.0024542455,
0.0008156293,
-0.0093789725,
-0.0340682939,
-0.0106411744,
-0.0247237906,
-0.0172812529,
-0.0225882251,
0.0055003115,
-0.0098339636,
-0.0038060108,
0.0010368716,
-0.0118850060,
-0.0149406018,
-0.0142132975,
-0.0213990081,
-0.0208676830,
-0.0138048539,
-0.0157433748,
-0.0083923675,
0.0013555737,
-0.0047686030,
0.0023030357,
-0.0013235207,
-0.0144750951,
-0.0112156160,
-0.0155522162,
-0.0239988603,
-0.0236631949,
-0.0055727316,
-0.0146744074,
0.0030683917,
0.0061329771,
0.0015501741,
-0.0069685774,
0.0086493362,
-0.0193594284,
-0.0193255283,
-0.0040161335,
-0.0177388117,
-0.0091111790,
0.0035522231,
0.0089883041,
0.0046652490,
0.0138596147,
0.0016746426,
-0.0050495942,
-0.0063599451,
-0.0143237710,
-0.0129406583,
-0.0128069855,
-0.0021868630,
0.0016357524,
0.0082718106,
0.0157093238,
0.0188700594,
0.0149612091,
0.0125594530,
0.0042242911,
-0.0021910951,
-0.0035146847,
-0.0068483357,
0.0068644579,
0.0040679676,
0.0117823314,
0.0309012756,
0.0198836774,
0.0195036251,
0.0164015666,
0.0101919416,
-0.0098618381,
-0.0007966852,
0.0047076051,
-0.0060536256,
0.0118612368,
0.0195421111,
0.0301893912,
0.0170994885,
0.0244536698,
0.0228500571,
0.0062578586,
0.0051671006,
0.0055720070,
-0.0085314326,
0.0112111866,
0.0165415946,
0.0100637637,
0.0298497044,
0.0323827267,
0.0249462537,
0.0329780988,
0.0185617805,
0.0044682859,
0.0044217221,
0.0060701766,
-0.0045155510,
0.0108851176,
0.0117243733,
0.0144682499,
0.0303170197,
0.0194287039,
0.0144438492,
0.0168752968,
0.0091998819,
-0.0136229284,
0.0051354226,
-0.0028757816,
0.0003082403,
0.0080307098,
0.0262063276,
0.0141759533,
0.0224437788,
0.0274535976,
-0.0010270565,
0.0051156096,
-0.0033828896,
-0.0130489785,
-0.0176094398,
0.0014578940,
-0.0073862774,
0.0028711883,
0.0139607117,
0.0084138615,
0.0073240115,
0.0121191256,
-0.0084637776,
-0.0171901844,
-0.0108347293,
-0.0180473104,
-0.0151498634,
-0.0051356936,
-0.0071341759,
0.0003000819,
0.0124327540,
0.0016650137,
-0.0061386013,
-0.0093160812,
-0.0094339959,
-0.0333878510,
-0.0137917642,
-0.0235274583,
-0.0186984129,
-0.0051224069,
0.0013545169,
-0.0070092226,
0.0005507272,
0.0037938864,
-0.0255041718,
-0.0164057314,
-0.0227038916,
-0.0378441624,
-0.0231152438,
-0.0121479351,
-0.0224880148,
-0.0047598016,
0.0072058938,
-0.0045526838,
-0.0023351414,
0.0010091972,
-0.0266146585,
-0.0205869377,
-0.0168259852,
-0.0285733007,
-0.0192385949,
-0.0041692047,
-0.0142051578,
-0.0079153860,
0.0117850592,
-0.0121154841,
-0.0166651644,
-0.0097788414,
-0.0233443845,
-0.0282856543,
-0.0074452539,
-0.0201844946,
-0.0054672277,
0.0052105440,
-0.0027332650,
0.0027533188,
0.0026651935,
-0.0068584480,
-0.0145108066,
-0.0023311053,
-0.0233094990,
-0.0108011020,
-0.0023432784,
0.0001755034,
-0.0080463951,
0.0079695331,
0.0134698628,
-0.0009338977,
0.0109647065,
-0.0018141918,
-0.0066006747,
-0.0055162837,
0.0036645124,
-0.0106745511,
0.0096619790,
0.0099096308,
0.0087216143,
0.0156015493,
0.0108980406,
0.0042743413,
0.0009008001,
-0.0013851065,
-0.0048252777,
-0.0019742395,
0.0088087302,
0.0136879142,
0.0190493930,
0.0161559042,
0.0194736905,
0.0158700515,
0.0114766993,
0.0025088552,
-0.0075501325,
0.0084440028,
0.0021790029,
0.0003693250,
0.0235670693,
0.0178765729,
0.0098704360,
0.0346327312,
0.0166498329,
0.0009903586,
0.0139383925,
0.0077240346,
-0.0104167731,
0.0132113975,
0.0109225623,
0.0084254555,
0.0211047195,
0.0317628980,
0.0078756521,
0.0247272924,
0.0131417774,
-0.0069123297,
0.0042639850,
0.0021168943,
-0.0075602913,
0.0051483428,
0.0193228722,
0.0089434357,
0.0289015025,
0.0203255303,
0.0157221723,
0.0060315966,
0.0119519401,
-0.0188698135,
-0.0015840266,
-0.0066703148,
-0.0111989323,
0.0086055743,
0.0141846444,
0.0073254849,
0.0171025041,
0.0298673939,
-0.0060235681,
-0.0039336649,
0.0021175386,
-0.0149085708,
-0.0186623447,
0.0063839178,
-0.0059861317,
0.0099363122,
0.0210203938,
0.0161588825,
-0.0028872765,
0.0147619275,
-0.0166110341,
-0.0138294743,
-0.0231713690,
-0.0098035317,
-0.0251895785,
-0.0009768393,
0.0034660243,
-0.0012923813,
0.0133422222,
-0.0065584998,
0.0018698063,
-0.0121559612,
-0.0070154984,
-0.0352700986,
-0.0064326129,
-0.0144970976,
-0.0169199519,
0.0026612112,
0.0113635380,
-0.0051957928,
0.0126869688,
0.0060968418,
-0.0112992823,
-0.0182037093,
-0.0117321862,
-0.0321368165,
-0.0191536229,
-0.0045936187,
-0.0136938049,
-0.0019543241,
0.0147848818,
0.0046746726,
-0.0091804164,
0.0041331393,
-0.0215364732,
-0.0198713709,
-0.0175707582,
-0.0152917579,
-0.0194353908,
0.0080335811,
0.0011476956,
0.0134485904,
0.0086583188,
-0.0014804502,
-0.0006383300,
-0.0096472017,
-0.0258766692,
-0.0202318951,
-0.0116797015,
-0.0115872137,
-0.0084379083,
0.0110122785,
0.0109966947,
0.0126522351,
0.0160826407,
0.0072981827,
-0.0182589032,
-0.0055660261,
-0.0053060213,
-0.0342162102,
0.0020354639,
0.0057142205,
0.0023869406,
0.0135231279,
0.0384996496,
0.0028437385,
0.0145896357,
0.0082727689,
-0.0108573353,
-0.0144042857,
-0.0047239610,
-0.0002620958,
-0.0058618439,
0.0174817871,
0.0185615104,
0.0230612960,
0.0170924962,
0.0117384493,
0.0011237846,
-0.0041006184,
-0.0126978606,
-0.0097312182,
0.0088829044,
0.0054133805,
0.0067869760,
0.0378544219,
0.0259943530,
0.0211097486,
0.0312666669,
0.0073726876,
-0.0126809450,
0.0096944030,
-0.0119125713,
-0.0135048479,
0.0113796666,
0.0157680642,
0.0098453853,
0.0272209272,
0.0298376866,
0.0026357034,
0.0135331498,
0.0019554810,
-0.0174743235,
-0.0100585306,
0.0032368384,
-0.0020718346,
0.0116367675,
0.0212297756,
0.0178541336,
0.0209849533,
0.0122553091,
0.0016457227,
-0.0054111900,
-0.0082536014,
-0.0186766591,
-0.0062824395,
0.0008641669,
-0.0069193859,
0.0184971392,
0.0132577354,
0.0101200715,
0.0111907171,
0.0067446148,
-0.0182910264,
-0.0130369505,
-0.0101066297,
-0.0237935744,
-0.0133302156,
0.0097907055,
0.0028713711,
0.0060047051,
0.0164822657,
0.0062929569,
-0.0058585829,
-0.0108387927,
-0.0186900329,
-0.0329712369,
-0.0231176652,
-0.0197477061,
-0.0057769325,
-0.0087551968,
0.0104825199,
-0.0054215537,
0.0048725116,
-0.0121820886,
-0.0202601980,
-0.0277415514,
-0.0297844112,
-0.0238938462,
-0.0223206170,
-0.0018306834,
-0.0106444117,
0.0102085732,
0.0031085000,
-0.0021032970,
-0.0098497514,
-0.0163232647,
-0.0294484682,
-0.0270223357,
-0.0194213241,
-0.0249751750,
-0.0162140764,
0.0056419638,
-0.0022308165,
-0.0038639833,
0.0024946537,
-0.0115890168,
-0.0243714079,
-0.0186173171,
-0.0248201471,
-0.0328802280,
-0.0135377310,
-0.0082278112,
0.0025155905,
0.0096557485,
0.0092285462,
0.0045904419,
0.0071959947,
-0.0139734242,
-0.0159796048,
-0.0198485181,
-0.0161307100,
-0.0135927573,
-0.0066677644,
0.0080298437,
0.0035605489,
0.0144270863,
0.0050846157,
0.0020857321,
-0.0082684765,
-0.0090857232,
-0.0172873922,
-0.0060955863,
0.0002260768,
-0.0041434625,
0.0259438157,
0.0267167501,
0.0156930592,
0.0246222410,
0.0241665840,
-0.0057785073,
-0.0009218868,
-0.0003348386,
-0.0144480783,
-0.0011506946,
0.0089268237,
0.0222313367,
0.0189270806,
0.0319611467,
0.0202117376,
0.0107713677,
0.0091827689,
-0.0027611442,
-0.0124379415,
-0.0024539351,
0.0087371180,
0.0089210793,
0.0271278769,
0.0359000228,
0.0288756005,
0.0390451923,
0.0224898122,
0.0075778123,
0.0114659043,
-0.0004352871,
-0.0018928605,
0.0084328316,
0.0117440997,
0.0218976289,
0.0352847092,
0.0280052871,
0.0203101635,
0.0253448002,
0.0067246351,
-0.0050585060,
-0.0094508175,
-0.0035221037,
-0.0111364294,
0.0096022086,
0.0203436315,
0.0213909335,
0.0289248023,
0.0282961018,
0.0204514787,
0.0085505666,
0.0026573206,
-0.0107348757,
-0.0095460732,
-0.0120193362,
-0.0016947747,
0.0053639961,
0.0218808800,
0.0192664359,
0.0245550647,
0.0168779902,
0.0001360601,
-0.0040434417,
-0.0245767627,
-0.0158303492,
-0.0261257514,
-0.0059825080,
-0.0039344709,
0.0119394120,
0.0138246808,
0.0141809601,
0.0089403437,
-0.0003916664,
-0.0129516246,
-0.0236754864,
-0.0275023766,
-0.0211873762,
-0.0185718480,
-0.0117328400,
0.0005780322,
0.0066933734,
0.0020094363,
0.0033030212,
-0.0047046826,
-0.0225590989,
-0.0239017271,
-0.0392593741,
-0.0292167291,
-0.0290347338,
-0.0117447022,
-0.0224047936,
0.0087648928,
0.0055225748,
0.0031519227,
-0.0020267162,
-0.0124324244,
-0.0200670939,
-0.0291459635,
-0.0238851495,
-0.0318239406,
-0.0136534832,
-0.0099795507,
-0.0101107461,
-0.0005523955,
-0.0035639436,
-0.0140674645,
-0.0165333953,
-0.0235597193,
-0.0332989395,
-0.0325516760,
-0.0196709707,
-0.0215507001,
-0.0141494637,
-0.0067137838,
0.0031492184,
-0.0018080375,
-0.0032837652,
-0.0092870705,
-0.0153897908,
-0.0225328486,
-0.0243277662,
-0.0182547383,
-0.0075920247,
-0.0028369348,
-0.0054152971,
0.0134577714,
0.0016512298,
0.0002042500,
-0.0066303806,
-0.0177931804,
-0.0196427740,
-0.0136632826,
-0.0140202213,
-0.0129824933,
0.0094587691,
0.0038621903,
0.0139754992,
0.0096675986,
0.0087055899,
0.0031088321,
-0.0054482375,
-0.0086004687,
-0.0148956832,
-0.0102567170,
0.0033701400,
0.0161059555,
0.0093739377,
0.0242164265,
0.0218017809,
0.0204155073,
0.0089424094,
-0.0061954251,
-0.0026162909,
-0.0114731528,
-0.0076115406,
0.0038013470,
0.0120879663,
0.0152967041,
0.0200925004,
0.0311457217,
0.0096234195,
0.0168660767,
0.0038720802,
-0.0009547677,
-0.0056331288,
0.0068616439,
0.0074484050,
0.0133100431,
0.0287299808,
0.0279775523,
0.0229215696,
0.0192517210,
0.0215178020,
-0.0057588010,
0.0002701588,
-0.0039276816,
-0.0061590336,
0.0023768251,
0.0166953020,
0.0155976145,
0.0227984749,
0.0255142506,
0.0247841068,
0.0126105305,
0.0100023896,
-0.0019302136,
-0.0010834996,
-0.0045124339,
0.0032226690,
0.0081955120,
0.0195348859,
0.0133101828,
0.0196505990,
0.0215511024,
0.0067123626,
0.0062612314,
-0.0068359240,
-0.0057181185,
-0.0185940154,
0.0129066203,
-0.0124377329,
0.0128997266,
0.0221911278,
0.0178791545,
0.0031464784,
0.0183591917,
-0.0028177050,
-0.0233332589,
-0.0085164271,
-0.0110174268,
-0.0211106986,
0.0056953346,
0.0142411003,
0.0068105194,
0.0195177663,
0.0107588628,
0.0004536330,
-0.0075007514,
-0.0123201329,
-0.0347821042,
-0.0068370677,
-0.0232041031,
-0.0059349877,
-0.0015527284,
0.0164430141,
-0.0063996334,
0.0155782551,
0.0008399328,
-0.0184489582,
-0.0044974932,
-0.0190377962,
-0.0237688720,
-0.0144440457,
0.0065879989,
-0.0134088807,
0.0172663368,
0.0158963092,
0.0036392412,
0.0021341089,
0.0020597382,
-0.0254880358,
-0.0227836072,
-0.0177139342,
-0.0215233862,
-0.0224828571,
0.0036439439,
0.0033485654,
0.0041104858,
0.0024804259,
0.0067990087,
-0.0148758832,
-0.0155768720,
-0.0234384201,
-0.0238755643,
-0.0191383362,
-0.0107812146,
-0.0065128827,
0.0067389635,
0.0129965488,
0.0078228191,
0.0171058662,
-0.0050447015,
-0.0087835798,
-0.0082284110,
-0.0189254303,
-0.0210339557,
-0.0044744201,
-0.0016303929,
0.0008992386,
0.0216163676,
0.0130626652,
0.0032048351,
0.0111891003,
0.0024532285,
-0.0217175558,
-0.0209471416,
0.0043741921,
-0.0115660066,
-0.0015936535,
0.0248255227,
0.0162763502,
0.0205881000,
0.0294049997,
0.0130819064,
-0.0068542250,
0.0012080970,
-0.0133368885,
-0.0054554902,
-0.0030300650,
0.0078883097,
0.0130465245,
0.0270061400,
0.0233293157,
0.0251209196,
0.0188876670,
-0.0012387383,
-0.0018609120,
-0.0005778143,
-0.0132533275,
-0.0025491740,
0.0146898730,
0.0139648747,
0.0175942592,
0.0325066932,
0.0267093796,
0.0068128863,
0.0177975688,
0.0012044316,
-0.0194887854,
-0.0031234068,
0.0009964556,
-0.0111096147,
0.0106301717,
0.0183834992,
0.0112173138,
0.0220017396,
0.0189116485,
0.0030384082,
-0.0055974727,
-0.0031081412,
-0.0109497700,
-0.0099165626,
0.0045057544,
0.0016601817,
0.0118280444,
0.0230236873,
0.0191292390,
0.0179261956,
0.0099315830,
-0.0100951828,
-0.0069755265,
-0.0077666817,
-0.0194026232,
-0.0090369135,
0.0092140380,
0.0057679829,
0.0025661774,
0.0284573026,
-0.0081359558,
-0.0014193242,
-0.0062107877,
-0.0170653258,
-0.0351671875,
-0.0048204274,
-0.0094145499,
-0.0168586932,
0.0079443064,
0.0058483668,
-0.0033495841,
0.0087783691,
-0.0019648997,
-0.0197143890,
-0.0086553888,
-0.0157209933,
-0.0246302523,
-0.0111663146,
-0.0057187672,
-0.0192818027,
0.0026258691,
-0.0006721523,
-0.0049660085,
-0.0084996056,
-0.0087564532,
-0.0338762589,
-0.0123665575,
-0.0228380188,
-0.0253717806,
-0.0089599704,
0.0022446832,
-0.0075505320,
0.0007267069,
0.0079811858,
-0.0225095302,
-0.0112841828,
-0.0170068219,
-0.0267871078,
-0.0242982917,
-0.0059192572,
-0.0051795030,
-0.0021421709,
0.0024108763,
0.0052136760,
-0.0030800300,
-0.0047592572,
-0.0197750721,
-0.0206569787,
-0.0165390149,
-0.0142385662,
-0.0195582565,
0.0012638868,
0.0040001473,
0.0017641329,
0.0100934980,
0.0095755523,
-0.0083896751,
-0.0010419966,
-0.0070389309,
-0.0125304600,
-0.0006475258,
-0.0001795165,
0.0071217935,
0.0187794603,
0.0185653213,
0.0088547608,
0.0134762023,
0.0120153259,
-0.0152035970,
-0.0060322015,
-0.0042298012,
-0.0121635003,
-0.0000543111,
0.0221224874,
0.0149390940,
0.0204301514,
0.0438572280,
0.0166941714,
0.0193924420,
0.0186009742,
-0.0027766789,
-0.0061961333,
0.0130635547,
-0.0031844419,
0.0069148890,
0.0313673429,
0.0199132506,
0.0299316756,
0.0245554093,
0.0216175020,
0.0017295717,
0.0124721862,
0.0018872087,
-0.0000984497,
0.0151278488,
0.0112761138,
0.0219936762,
0.0330552906,
0.0279260576,
0.0172430482,
0.0286806766,
0.0177957825,
-0.0048676282,
0.0100909807,
0.0021548218,
-0.0023363242,
0.0201466791,
0.0205382742,
0.0130897900,
0.0386803597,
0.0259156786,
0.0124134813,
0.0123997927,
0.0009600560,
-0.0094917957,
-0.0068201907,
0.0008922062,
-0.0068124440,
0.0074264477,
0.0257605761,
0.0166391395,
0.0207548812,
0.0224854238,
0.0060621537,
0.0003455273,
0.0019395085,
-0.0115781147,
-0.0090941396,
0.0034854650,
-0.0024896245,
0.0099127926,
0.0207929965,
0.0143366288,
-0.0030400255,
0.0146664698,
-0.0163852014,
-0.0193888526,
-0.0191535223,
-0.0226070937,
-0.0167745072,
-0.0062212525,
-0.0012396972,
-0.0083203930,
0.0165085215,
-0.0029346116,
-0.0112722106,
-0.0073978044,
-0.0196026005,
-0.0311454926,
-0.0145255290,
-0.0167007316,
-0.0169468373,
-0.0048417789,
0.0077728378,
-0.0036580779,
0.0063329590,
-0.0082228715,
-0.0192207899,
-0.0219256468,
-0.0237403736,
-0.0349214077,
-0.0266683679,
-0.0145806279,
-0.0169287845,
0.0007179741,
-0.0022179699,
-0.0030561709,
-0.0133273927,
-0.0063310675,
-0.0285517219,
-0.0286275484,
-0.0237436946,
-0.0211272128,
-0.0121829659,
-0.0121391844,
-0.0011829168,
-0.0042413916,
-0.0023214167,
-0.0102558769,
-0.0170197710,
-0.0225828439,
-0.0269114226,
-0.0269038491,
-0.0223029125,
-0.0151437288,
-0.0218203384,
-0.0020374169,
-0.0018011236,
-0.0054125977,
0.0020179774,
0.0023197364,
-0.0189428758,
-0.0093244510,
-0.0108111454,
-0.0235972907,
-0.0070123244,
0.0024114654,
-0.0023507113,
0.0079057263,
0.0182809886,
0.0017823273,
-0.0054873005,
0.0045402907,
-0.0198570061,
-0.0174210742,
-0.0028638472,
-0.0031310273,
-0.0013479437,
0.0129714971,
0.0102515994,
0.0104005830,
0.0190288518,
-0.0094630867,
0.0017147708,
0.0050499802,
-0.0135551067,
0.0019849592,
0.0159487538,
0.0035535360,
0.0168236755,
0.0303649120,
0.0132082878,
0.0175858214,
0.0242410004,
0.0055186031,
-0.0009077482,
0.0088455239,
0.0021352018,
-0.0024343701,
0.0202936959,
0.0172524881,
0.0088236760,
0.0194154009,
0.0187456235,
0.0068178335,
-0.0003568020,
0.0048218360,
-0.0048790658,
0.0083500342,
0.0104575790,
0.0176976528,
0.0245023482,
0.0253327079,
0.0233494565,
0.0251769107,
0.0067968043,
0.0075618825,
0.0075181690,
-0.0023829038,
0.0010816593,
0.0040959790,
0.0135796256,
0.0134903099,
0.0201078244,
0.0193624720,
0.0138192205,
0.0138784237,
0.0165821873,
-0.0090658143,
-0.0019602436,
0.0022855613,
0.0004766909,
0.0017030837,
0.0304732565,
0.0141238365,
0.0129793547,
0.0150395175,
0.0111571569,
-0.0116605852,
-0.0054102275,
-0.0065637045,
-0.0176981147,
0.0057470491,
-0.0016016678,
0.0142135769,
-0.0029473437,
0.0178869292,
-0.0032222851,
-0.0007008744,
-0.0182095487,
-0.0168996714,
-0.0150492359,
-0.0204118416,
-0.0156264640,
-0.0034021116,
-0.0006197440,
0.0064210738,
0.0107085658,
0.0020561016,
-0.0016104920,
-0.0081582069,
-0.0133440942,
-0.0255324692,
-0.0164894164,
-0.0245013013,
-0.0040201447,
-0.0060799383,
0.0095489053,
-0.0022911751,
0.0006765130,
-0.0035029287,
-0.0057276497,
-0.0259947311,
-0.0211808104,
-0.0124385431,
-0.0187040344,
-0.0060767876,
0.0045313118,
0.0086599952,
0.0008798939,
0.0151748043,
-0.0000312214,
-0.0132832574,
-0.0129952319,
-0.0190966260,
-0.0215092022,
-0.0137740206,
-0.0138268452,
-0.0049657058,
0.0051909089,
0.0047214623,
0.0029829331,
0.0030311719,
-0.0147733791,
-0.0121798730,
-0.0226322208,
-0.0229358207,
-0.0200049318,
-0.0066459617,
-0.0086477604,
0.0121636884,
0.0138103142,
0.0033835354,
0.0046585882,
0.0099376123,
-0.0123200510,
-0.0269067585,
-0.0023328306,
-0.0202749744,
-0.0116313715,
0.0111760255,
0.0081657162,
0.0116726570,
0.0209754668,
0.0127304476,
-0.0043514795,
-0.0047160476,
-0.0178042129,
-0.0127278632,
-0.0070152781,
-0.0104205422,
0.0136473086,
0.0169151351,
0.0237865262,
0.0290564150,
0.0259128846,
0.0105773527,
0.0125181349,
0.0005489365,
-0.0130314650,
-0.0050363187,
0.0011861019,
0.0072806184,
0.0105968406,
0.0278055836,
0.0279314462,
0.0161619410,
0.0190083981,
0.0077127013,
-0.0081836814,
-0.0108176246,
-0.0030313367,
-0.0026656184,
0.0003295250,
0.0199489575,
0.0210141838,
0.0226115659,
0.0172603708,
0.0218707230,
0.0033578696,
-0.0004722443,
-0.0034118290,
-0.0077029788,
-0.0098887654,
0.0097011719,
-0.0004870046,
0.0101589141,
0.0238241144,
0.0183541197,
0.0170275215,
0.0063332873,
-0.0011941862,
-0.0098545440,
-0.0122443065,
-0.0147282127,
0.0008762140,
0.0005036785,
0.0088357003,
0.0194477309,
0.0234141648,
0.0039510354,
0.0106292628,
-0.0017719052,
-0.0177829936,
-0.0191444922,
-0.0019452090,
-0.0156596191,
0.0010092850,
0.0058902032,
0.0122676287,
0.0049207099,
0.0104812142,
-0.0058993194,
-0.0246232767,
-0.0089555904,
-0.0283990242,
-0.0221608356,
-0.0211596414,
0.0000751848,
-0.0118856486,
0.0016707587,
0.0039115837,
0.0031983491,
-0.0054323571,
-0.0082722250,
-0.0203819368,
-0.0183596015,
-0.0185346007,
-0.0136612877,
-0.0133547075,
-0.0023272377,
-0.0089439116,
0.0042620553,
0.0035429457,
-0.0165824946,
-0.0118154753,
-0.0162917413,
-0.0294871405,
-0.0340691395,
-0.0076687615,
-0.0275406502,
-0.0073009147,
0.0002708855,
0.0050526694,
-0.0089738816,
0.0075166901,
-0.0183599498,
-0.0226431228,
-0.0127190528,
-0.0256967768,
-0.0189084597,
-0.0057905857,
-0.0041119419,
-0.0033747265,
0.0071145711,
-0.0032371473,
-0.0063380869,
-0.0045298915,
-0.0148009881,
-0.0201939214,
-0.0142823542,
-0.0084473137,
-0.0045957947,
0.0026053563,
-0.0020418256,
-0.0004094594,
0.0097617004,
0.0026433226,
-0.0107882638,
-0.0042620245,
-0.0073315213,
-0.0171181727,
0.0042520594,
0.0010665124,
0.0056335917,
0.0210877135,
0.0203451887,
0.0124992523,
0.0136577627,
0.0073188832,
-0.0085800281,
-0.0039644674,
-0.0004933084,
-0.0057329815,
0.0118245408,
0.0212177169,
0.0287890323,
0.0192266889,
0.0289669707,
0.0248024985,
0.0049941726,
0.0112347128,
0.0060964255,
0.0015964636,
0.0137820579,
0.0236413069,
0.0180860441,
0.0335604660,
0.0265207924,
0.0213467348,
0.0226362720,
0.0091696354,
0.0053632064,
0.0025843272,
0.0065853689,
0.0016119551,
0.0166846812,
0.0200206973,
0.0228455011,
0.0279321503,
0.0234898217,
0.0172314811,
0.0135892862,
0.0053028427,
-0.0088701807,
0.0000390377,
0.0040657241,
0.0013110682,
0.0137716429,
0.0305718649,
0.0178606212,
0.0287594907,
0.0292827394,
0.0015016603,
0.0037984943,
0.0002710174,
-0.0140752411,
-0.0061044609,
0.0060220505,
-0.0003512675,
0.0136055183,
0.0270681102,
0.0114624314,
0.0095436648,
0.0159800109,
-0.0131394146,
-0.0117418524,
-0.0068081664,
-0.0125301648,
-0.0096345851,
0.0142300213,
0.0035396093,
0.0129998494,
0.0189448837,
0.0039679366,
-0.0042891568,
-0.0098973187,
-0.0169449951,
-0.0349850170,
-0.0069055236,
-0.0281311944,
-0.0122313118,
-0.0014082058,
0.0032663788,
-0.0057408423,
0.0065635853,
0.0018109791,
-0.0286719855,
-0.0157137308,
-0.0184657257,
-0.0322589502,
-0.0217665397,
-0.0087322872,
-0.0144317048,
0.0044259718,
0.0063951528,
-0.0104103042,
-0.0122145154,
-0.0066781905,
-0.0401432067,
-0.0317027383,
-0.0251518544,
-0.0307253655,
-0.0262557864,
-0.0022411249,
-0.0089145983,
-0.0069491058,
0.0031643943,
-0.0150693441,
-0.0195480511,
-0.0231768936,
-0.0307905376,
-0.0350571498,
-0.0154149346,
-0.0287671108,
-0.0123769147,
0.0059171743,
-0.0057034707,
-0.0023520896,
0.0027024166,
-0.0140957618,
-0.0249485075,
-0.0178226046,
-0.0274178963,
-0.0260858871,
-0.0070794374,
-0.0137541862,
-0.0092827706,
0.0101695666,
0.0079548769,
-0.0131617915,
-0.0012597255,
-0.0131856203,
-0.0297170114,
-0.0183418933,
-0.0122527201,
-0.0210782029,
-0.0039666342,
0.0138970362,
0.0080999322,
0.0195222907,
0.0113890413,
0.0046130107,
-0.0023193359,
-0.0153433606,
-0.0143832397,
-0.0150678763,
-0.0001434949,
-0.0006489652,
0.0155016147,
0.0194068979,
0.0240442250,
0.0201063454,
0.0135561358,
0.0050315773,
-0.0140327225,
0.0062891138,
-0.0103326561,
-0.0045578796,
0.0212039519,
0.0138050634,
0.0162822455,
0.0370600373,
0.0281143356,
0.0015954794,
0.0172484554,
0.0031635046,
-0.0108761722,
0.0015739463,
0.0100882463,
0.0036484215,
0.0156752337,
0.0321023501,
0.0185500998,
0.0264992770,
0.0195442494,
0.0035258657,
0.0080898795,
0.0036600616,
-0.0034030951,
0.0052149808,
0.0225635804,
0.0118658980,
0.0286259726,
0.0307875890,
0.0229435433,
0.0244671758,
0.0213969778,
-0.0064690947,
0.0074524218,
0.0055363267,
-0.0130769871,
0.0137411766,
0.0191255957,
0.0098490790,
0.0192002784,
0.0336833820,
0.0054212715,
0.0045489529,
0.0090312054,
-0.0079397541,
-0.0157971736,
0.0082935244,
0.0000050966,
0.0097211497,
0.0189609844,
0.0176955536,
0.0088674724,
0.0160612520,
-0.0079669347,
-0.0106709069,
-0.0096359877,
-0.0068377489,
-0.0147672826,
0.0023901616,
0.0072446596,
0.0035779113,
0.0174206495,
-0.0022107721,
0.0048073945,
-0.0088010058,
-0.0028380998,
-0.0261274148,
-0.0075218668,
-0.0080062523,
-0.0132856714,
0.0073023099,
0.0111398520,
-0.0043482282,
0.0063166833,
0.0065100337,
-0.0133239925,
-0.0221126415,
-0.0067141932,
-0.0261725299,
-0.0168778151,
-0.0023396583,
-0.0030621868,
0.0009312987,
0.0086578205,
0.0046975627,
-0.0099296672,
-0.0029148071,
-0.0255402010,
-0.0204045232,
-0.0222063791,
-0.0160846841,
-0.0166297276,
0.0078033432,
0.0011915169,
0.0039365357,
0.0115047814,
-0.0056235963,
-0.0120080262,
-0.0167655423,
-0.0228482764,
-0.0275099445,
-0.0131624090,
-0.0113737639,
-0.0084969625,
0.0114188390,
0.0059457705,
-0.0039349087,
0.0037845408,
-0.0036464450,
-0.0326608568,
-0.0153839774,
-0.0147272637,
-0.0324859805,
-0.0060611446,
0.0047652791,
0.0011555366,
0.0073819337,
0.0221332554,
-0.0054616663,
0.0040702252,
-0.0087817907,
-0.0120420977,
-0.0183094535,
-0.0094392039,
-0.0044073081,
0.0008243447,
0.0157956090,
0.0182124395,
0.0174596123,
0.0160942264,
0.0055899681,
-0.0006868783,
-0.0099131968,
-0.0103823049,
-0.0107850181,
0.0080311634,
0.0046308404,
0.0131717380,
0.0408844352,
0.0155173577,
0.0168646090,
0.0175020620,
0.0004828030,
-0.0210573636,
0.0000806611,
-0.0086302683,
-0.0106224399,
0.0123131387,
0.0213927627,
0.0192675311,
0.0234879330,
0.0248569548,
0.0030517341,
0.0066744257,
0.0009501801,
-0.0118515212,
-0.0077717528,
0.0060590147,
0.0052199769,
0.0120959058,
0.0237119030,
0.0236227140,
0.0239276495,
0.0183891486,
-0.0017269668,
0.0015035388,
-0.0060217855,
-0.0142922821,
-0.0030392036,
0.0087125078,
0.0024081804,
0.0313194543,
0.0300719291,
0.0214221682,
0.0200776365,
0.0186899453,
-0.0106862048,
-0.0156855099,
-0.0032229731,
-0.0143109262,
-0.0053043594,
0.0136200637,
0.0142668197,
0.0160427317,
0.0264392514,
0.0095243566,
-0.0046525933,
-0.0094302734,
-0.0149832852,
-0.0240089167,
-0.0188936219,
-0.0117094768,
0.0005357894,
0.0028083662,
0.0186898634,
0.0077408310,
0.0129287122,
-0.0029746932,
-0.0059430948,
-0.0249184649,
-0.0245639533,
-0.0191915184,
-0.0141431838,
-0.0020292015,
-0.0057262396,
0.0189017802,
0.0098876394,
0.0047351937,
-0.0062247580,
-0.0072827023,
-0.0344973840,
-0.0319536552,
-0.0261335075,
-0.0221621152,
-0.0196034350,
0.0017930521,
-0.0010609230,
0.0040582707,
0.0004781634,
-0.0054908302,
-0.0149930734,
-0.0213585775,
-0.0227179583,
-0.0292165987,
-0.0127999727,
-0.0152668133,
-0.0026063595,
0.0008918860,
0.0113764601,
0.0002000408,
0.0072530918,
-0.0080537312,
-0.0120506389,
-0.0200920850,
-0.0204993412,
-0.0183620565,
-0.0059852013,
0.0001548570,
-0.0008002503,
0.0106102098,
0.0090523986,
-0.0032296181,
-0.0076116929,
-0.0134873772,
-0.0226720590,
-0.0171388034,
-0.0041924207,
-0.0085838400,
0.0083855931,
0.0144541878,
0.0116001898,
0.0138634723,
0.0097293835,
0.0017557838,
-0.0063655637,
-0.0001716884,
-0.0150308236,
-0.0061197574,
0.0045542782,
0.0150030144,
0.0076702335,
0.0251062699,
0.0228593145,
0.0139562050,
0.0145535404,
-0.0004901848,
-0.0048521240,
-0.0014056975,
0.0050081969,
0.0008201053,
0.0259977300,
0.0272828862,
0.0233864132,
0.0335568786,
0.0187514164,
0.0095019592,
0.0094269998,
-0.0037819284,
-0.0002220344,
0.0023960394,
0.0126280459,
0.0206847694,
0.0297604427,
0.0228460673,
0.0252017118,
0.0269205458,
0.0165454913,
0.0007889061,
0.0042357678,
0.0056092669,
-0.0000565186,
0.0134867355,
0.0159403142,
0.0190721713,
0.0214924775,
0.0240689702,
0.0146435443,
0.0142491572,
0.0067960802,
-0.0018253562,
-0.0028516967,
0.0011740315,
0.0035005482,
0.0126606300,
0.0220714025,
0.0183258988,
0.0243267510,
0.0196533203,
0.0102852480,
-0.0071666026,
-0.0126522798,
-0.0034677584,
-0.0135177132,
-0.0018869040,
0.0070128520,
0.0208102185,
0.0185910631,
0.0154369790,
0.0108143482,
0.0020174447,
-0.0102679329,
-0.0125923427,
-0.0224170070,
-0.0099442573,
-0.0049155699,
0.0006595148,
0.0078084972,
0.0105764717,
-0.0001239738,
0.0067452574,
-0.0038541979,
-0.0204092488,
-0.0174780153,
-0.0203873441,
-0.0186220352,
-0.0155160623,
0.0020862494,
-0.0102800597,
0.0183687694,
0.0010111593,
0.0005277551,
-0.0061507872,
-0.0169803314,
-0.0312133618,
-0.0307146292,
-0.0202294588,
-0.0342802256,
-0.0118842702,
-0.0020714474,
-0.0025503407,
0.0029589774,
-0.0001895014,
-0.0139593976,
-0.0228140391,
-0.0248083137,
-0.0348685645,
-0.0321155265,
-0.0212149601,
-0.0181637947,
-0.0022797075,
0.0039208988,
0.0012477458,
-0.0016461754,
0.0014177870,
-0.0199190937,
-0.0205672868,
-0.0240007527,
-0.0254468452,
-0.0204315521,
-0.0075127054,
-0.0072696521,
-0.0030253546,
0.0122606046,
-0.0047572739,
-0.0072782165,
-0.0125559159,
-0.0254335795,
-0.0319819599,
-0.0145810395,
-0.0211590491,
-0.0201398544,
0.0064281891,
0.0064894585,
0.0080996491,
0.0056110811,
0.0110261794,
-0.0085615069,
-0.0148777207,
-0.0141092204,
-0.0204925798,
-0.0139205679,
-0.0001948840,
0.0034332061,
0.0063864253,
0.0239565335,
0.0120404754,
0.0147731882,
0.0010891545,
-0.0102028819,
-0.0078208270,
-0.0096170260,
-0.0130540188,
0.0068048211,
0.0107961437,
0.0134791881,
0.0235997066,
0.0285455473,
0.0064293598,
0.0136524541,
0.0047615995,
-0.0076761926,
-0.0088035306,
0.0048270500,
0.0090201441,
0.0105637545,
0.0245995056,
0.0311154239,
0.0264612418,
0.0273113325,
0.0196131542,
0.0031981280,
-0.0014607906,
-0.0037917425,
-0.0034260422,
0.0071251038,
0.0134248305,
0.0183449276,
0.0253770854,
0.0257417150,
0.0294823796,
0.0134634860,
0.0105738128,
-0.0010183954,
0.0061811460,
-0.0041305707,
0.0044739451,
0.0153348874,
0.0176219344,
0.0167177133,
0.0244663581,
0.0245662630,
0.0071774088,
0.0102011384,
0.0033630466,
-0.0116812047,
-0.0177216791,
0.0078557730,
-0.0134934066,
0.0028187071,
0.0168630127,
0.0151143335,
0.0087014632,
0.0202325657,
0.0061323978,
-0.0162319858,
-0.0064842459,
-0.0090989359,
-0.0160231460,
0.0001386763,
0.0098414924,
0.0014762932,
0.0205037743,
0.0152833741,
0.0026897013,
0.0001829923,
-0.0081870519,
-0.0222359952,
-0.0078194877,
-0.0154988822,
-0.0084039411,
0.0020279465,
0.0089805722,
-0.0073880991,
0.0133403167,
-0.0039101518,
-0.0200913455,
-0.0058472347,
-0.0152910734,
-0.0280645117,
-0.0193767287,
0.0016206306,
-0.0213849936,
-0.0002900446,
0.0030077267,
-0.0061209109,
-0.0064583658,
-0.0019190769,
-0.0225648843,
-0.0176756773,
-0.0166205280,
-0.0187718086,
-0.0174637586,
0.0014759484,
-0.0084011927,
-0.0017342354,
0.0058738212,
-0.0084543610,
-0.0081763035,
-0.0178879481,
-0.0218029581,
-0.0228593387,
-0.0090269893,
-0.0161511600,
-0.0035601580,
0.0080340551,
0.0046539810,
-0.0002760318,
0.0068227625,
-0.0135645606,
-0.0204548836,
-0.0082059754,
-0.0247299857,
-0.0222313553,
-0.0041156127,
0.0021340137,
-0.0035608029,
0.0080090240,
0.0077521084,
-0.0086373687,
-0.0014498560,
-0.0089741703,
-0.0217240397,
-0.0250970870,
0.0059908051,
-0.0145302787,
-0.0027653135,
0.0194959771,
0.0119372001,
0.0084608700,
0.0189579073,
0.0081516625,
-0.0139497500,
0.0032274639,
-0.0131239779,
-0.0049254969,
-0.0016114987,
0.0044688340,
0.0152848810,
0.0201615244,
0.0115843434,
0.0126480106,
0.0121692903,
-0.0089640720,
-0.0071630045,
0.0022624419,
-0.0111959130,
-0.0004701386,
0.0145791005,
0.0237575136,
0.0203462131,
0.0371162221,
0.0247913413,
0.0122538842,
0.0179778710,
0.0009783681,
-0.0161562450,
0.0008266716,
0.0049790526,
-0.0068983627,
0.0166741237,
0.0246115774,
0.0182905849,
0.0219376534,
0.0163284708,
0.0017477528,
-0.0042467713,
0.0019840696,
-0.0064652697,
-0.0028916893,
0.0074838903,
0.0085490756,
0.0240471307,
0.0211220048,
0.0120337857,
0.0149003984,
0.0146297598,
-0.0146731231,
-0.0049677966,
-0.0025880528,
-0.0124156624,
-0.0062436932,
0.0135955587,
0.0050644949,
0.0113857165,
0.0304422714,
-0.0026494586,
0.0018030815,
-0.0062205568,
-0.0149347614,
-0.0327808335,
-0.0035175835,
-0.0153717417,
-0.0153160570,
0.0142428894,
0.0191672929,
0.0000305939,
0.0201811045,
0.0048073884,
-0.0111495499,
-0.0084854746,
-0.0108222142,
-0.0248087924,
-0.0051863929,
-0.0062059071,
-0.0079592839,
0.0128987888,
-0.0006462542,
-0.0040455181,
-0.0078358361,
-0.0045788945,
-0.0431437865,
-0.0117637916,
-0.0325401090,
-0.0235917568,
-0.0156907029,
0.0008842519,
-0.0105852075,
0.0029649921,
0.0084316181,
-0.0168565549,
-0.0087183462,
-0.0187277123,
-0.0309400596,
-0.0268803556,
-0.0133610601,
-0.0204747617,
-0.0112878922,
0.0016303285,
-0.0007406902,
-0.0038727291,
0.0005596848,
-0.0226994939,
-0.0155874174,
-0.0208787844,
-0.0230583735,
-0.0296633802,
-0.0048295027,
-0.0088156564,
-0.0006878004,
0.0065782736,
0.0054693427,
-0.0046175881,
0.0045403875,
-0.0111590177,
-0.0252432302,
-0.0114030531,
-0.0147185745,
-0.0076092631,
-0.0015647262,
0.0111095794,
0.0012626492,
0.0107710492,
0.0073087290,
-0.0084434692,
-0.0115514155,
-0.0041200109,
-0.0192871466,
-0.0107384268,
0.0090797078,
0.0014736087,
-0.0003190155,
0.0317466781,
0.0080524301,
0.0162079521,
0.0179315154,
0.0008869154,
-0.0021258777,
0.0128551293,
-0.0036061578,
-0.0005088475,
0.0260733217,
0.0129291322,
0.0234007183,
0.0222150031,
0.0178327393,
-0.0009853322,
0.0168318991,
-0.0068158326,
-0.0083602695,
0.0075240578,
0.0101625258,
0.0173844732,
0.0217572805,
0.0230381936,
0.0220884755,
0.0283488780,
0.0155787934,
0.0000534951,
0.0189600531,
0.0082894051,
0.0025749803,
0.0229440294,
0.0232270099,
0.0191797130,
0.0306595471,
0.0308178961,
0.0143365301,
0.0208769813,
0.0041039689,
-0.0010850481,
-0.0018892777,
0.0068150018,
0.0005925700,
0.0177416354,
0.0284761023,
0.0140335113,
0.0223694369,
0.0201529600,
0.0061669163,
0.0018132750,
0.0083232205,
-0.0054450748,
0.0019356161,
0.0146079231,
0.0108885448,
0.0147625580,
0.0213210657,
0.0149931312,
0.0047279727,
0.0136268847,
-0.0085538048,
-0.0089875944,
-0.0096653402,
-0.0127280764,
-0.0091585182,
0.0024002665,
0.0064299786,
-0.0025463123,
0.0203956589,
0.0031229458,
-0.0038800507,
-0.0029951262,
-0.0072289580,
-0.0210889317,
-0.0065810615,
-0.0068583554,
-0.0024634481,
0.0114222942,
0.0106817055,
-0.0021906421,
0.0030210484,
-0.0093534440,
-0.0180007257,
-0.0213602036,
-0.0206863321,
-0.0298607759,
-0.0120840725,
-0.0096619166,
-0.0089587746,
0.0006644072,
-0.0068820613,
-0.0019039689,
-0.0123617994,
-0.0111984313,
-0.0297182146,
-0.0152366441,
-0.0213099048,
-0.0221382231,
-0.0107763205,
-0.0042903800,
-0.0029380233,
-0.0004723501,
-0.0014042677,
-0.0108631412,
-0.0178772956,
-0.0199119523,
-0.0263787266,
-0.0290769450,
-0.0217905156,
-0.0190220941,
-0.0143469358,
-0.0044307979,
-0.0041346992,
-0.0167465527,
-0.0085242111,
-0.0158831663,
-0.0301533919,
-0.0240877047,
-0.0183011349,
-0.0250698142,
-0.0113551607,
0.0018332113,
-0.0032200050,
0.0022627641,
0.0064522987,
-0.0025678121,
-0.0198237486,
-0.0092773847,
-0.0273789875,
-0.0231474265,
-0.0121771181,
-0.0116651747,
-0.0107645942,
0.0090027591,
0.0097118123,
0.0049985880,
0.0162192788,
-0.0129112471,
-0.0016263507,
-0.0057151150,
-0.0172581803,
-0.0086110160,
0.0054764031,
0.0029385670,
0.0175950844,
0.0325489491,
0.0086586634,
0.0150688123,
0.0167619418,
0.0034683945,
-0.0193606708,
-0.0018696104,
-0.0013880502,
-0.0047734617,
0.0124752577,
0.0172600318,
0.0184304193,
0.0249064434,
0.0218929499,
0.0110103749,
0.0037260782,
0.0011970153,
-0.0050624483,
0.0035967885,
0.0011911532,
0.0111789117,
0.0220384281,
0.0258560404,
0.0310839377,
0.0351479501,
0.0181561876,
0.0157891661,
0.0124232648,
-0.0019326115,
-0.0032431006,
0.0042789374,
0.0105395913,
0.0103321709,
0.0260771774,
0.0292989202,
0.0198824331,
0.0216513462,
0.0275699422,
-0.0022910608,
0.0020218720,
0.0078321174,
0.0055126240,
0.0038915242,
0.0227726176,
0.0238384847,
0.0181462206,
0.0239604544,
0.0198818259,
0.0048615201,
0.0014743449,
-0.0007934952,
-0.0094155511,
-0.0010070874,
0.0024906131,
0.0051283115,
0.0001840359,
0.0245665275,
0.0138055980,
0.0147875501,
0.0037535909,
0.0004063848,
-0.0047531878,
-0.0161514133,
-0.0128633771,
-0.0010016046,
-0.0004974602,
0.0052321879,
0.0146380393,
0.0142308958,
0.0057346802,
0.0052227238,
-0.0041104346,
-0.0225142278,
-0.0165792163,
-0.0166559182,
-0.0076175518,
-0.0143163744,
0.0070800916,
-0.0011727492,
0.0069155237,
-0.0045289369,
0.0010104319,
-0.0217727479,
-0.0110512301,
-0.0175816957,
-0.0169688128,
-0.0098746410,
-0.0029032915,
0.0006293049,
-0.0053567663,
0.0165910423,
0.0046529882,
-0.0030782791,
-0.0094905039,
-0.0132924495,
-0.0186484084,
