Filename,STFMK-20201105-LW19-2328_20201201_064352_004.dat
-0.0162198171,
-0.0183451716,
-0.0082884673,
-0.0021887131,
-0.0031473455,
-0.0023969759,
0.0028626318,
-0.0142439101,
-0.0146308839,
-0.0175146982,
-0.0296179727,
-0.0223615114,
-0.0070521790,
-0.0091817174,
-0.0009191456,
0.0106466925,
0.0023202400,
-0.0016697804,
0.0037405465,
-0.0149127226,
-0.0251591317,
-0.0020198964,
-0.0168684889,
-0.0165556036,
0.0054252585,
0.0034024557,
-0.0040999469,
0.0107358191,
0.0032872194,
-0.0069655054,
-0.0000573368,
-0.0081927394,
-0.0119674541,
-0.0075617624,
-0.0082712229,
0.0093116025,
0.0096747857,
0.0104836877,
0.0129112191,
0.0205931086,
0.0048084557,
0.0059332317,
-0.0044827196,
-0.0099550784,
-0.0077171121,
0.0044315052,
0.0084660482,
0.0123462547,
0.0241007023,
0.0204146802,
0.0122105535,
0.0099944770,
-0.0056715677,
-0.0105078742,
-0.0122027025,
-0.0015233130,
-0.0041814679,
0.0060485797,
0.0209718570,
0.0223087296,
0.0240796730,
0.0178048220,
0.0239209123,
0.0020418172,
0.0040511480,
0.0038865446,
-0.0039782883,
-0.0011551222,
0.0159811825,
0.0104469378,
0.0208072104,
0.0214073770,
0.0132666100,
0.0164052136,
0.0014949359,
-0.0066349050,
-0.0053969915,
-0.0080868891,
-0.0044561387,
0.0096940584,
0.0162162185,
0.0141929872,
0.0269360952,
0.0276052207,
0.0071058120,
0.0081707435,
-0.0009016158,
-0.0132871456,
-0.0104933223,
0.0031931456,
-0.0102062225,
0.0103603397,
0.0170068946,
0.0253192894,
0.0059082056,
0.0262789261,
-0.0078987153,
-0.0094541628,
-0.0070960098,
-0.0190593340,
-0.0187770501,
-0.0119502842,
0.0041099200,
-0.0035024299,
0.0109195439,
0.0034611747,
0.0025848579,
-0.0052048503,
-0.0093551716,
-0.0264837630,
-0.0125222672,
-0.0228786170,
-0.0105587346,
-0.0059736734,
0.0073093884,
-0.0056396639,
0.0121247228,
-0.0030061281,
-0.0118298512,
-0.0187389590,
-0.0211510696,
-0.0359980687,
-0.0256043635,
-0.0122520346,
-0.0287847631,
0.0009463367,
0.0050292769,
0.0097993100,
-0.0065666069,
0.0127862450,
-0.0219267402,
-0.0171173252,
-0.0133185722,
-0.0251453258,
-0.0234694108,
-0.0040278332,
-0.0084931049,
0.0031205076,
0.0068257144,
-0.0023932827,
-0.0086460691,
-0.0006859080,
-0.0280023925,
-0.0281010550,
-0.0169638153,
-0.0216254331,
-0.0157272033,
0.0024403157,
0.0033661199,
0.0035454973,
0.0197033007,
-0.0030531280,
-0.0088561643,
-0.0098705860,
-0.0161372237,
-0.0301746093,
-0.0013965296,
-0.0084452070,
-0.0040641399,
0.0196678843,
0.0164836980,
0.0072802091,
0.0143764019,
0.0042048721,
-0.0165960714,
-0.0056550317,
-0.0129590379,
-0.0131450985,
0.0018363222,
0.0060494626,
0.0114134783,
0.0200691111,
0.0250679795,
0.0168120451,
0.0088872164,
0.0099946763,
-0.0077053802,
-0.0060770866,
-0.0020282185,
0.0067678159,
0.0037295073,
0.0223160349,
0.0248810183,
0.0327914283,
0.0224818476,
0.0144608375,
0.0081875287,
-0.0001275675,
-0.0025727614,
-0.0042810035,
0.0116271693,
0.0087168105,
0.0185261145,
0.0271058101,
0.0278539397,
0.0208612345,
0.0227104612,
0.0114545543,
-0.0005905498,
0.0031931479,
0.0110662505,
-0.0012693125,
0.0194613151,
0.0251041502,
0.0109083019,
0.0328266099,
0.0289216563,
0.0088351509,
0.0082497960,
0.0080097914,
-0.0165170114,
0.0015770812,
0.0057651745,
-0.0019649379,
0.0094357794,
0.0239674374,
0.0154994205,
0.0144624747,
0.0164980050,
-0.0040330910,
0.0015743715,
0.0013166481,
-0.0081558246,
0.0011595831,
0.0146976132,
0.0107562914,
0.0108635351,
0.0242224522,
0.0059666662,
0.0055877813,
0.0006858222,
-0.0113168741,
-0.0195465423,
-0.0030115990,
-0.0187575277,
-0.0019366001,
0.0118982522,
0.0019662273,
0.0035910613,
0.0094283624,
0.0050331112,
-0.0208966918,
-0.0067204819,
-0.0219454989,
-0.0235908926,
-0.0098663438,
-0.0013616066,
-0.0054417942,
0.0055632107,
0.0096660219,
-0.0038609423,
-0.0058019296,
-0.0122026633,
-0.0325314477,
-0.0187215693,
-0.0214096513,
-0.0237078052,
-0.0192341506,
0.0048258565,
-0.0070144325,
0.0007927583,
-0.0016439310,
-0.0153806992,
-0.0179706123,
-0.0180962496,
-0.0265783612,
-0.0303484984,
-0.0073601082,
-0.0231438968,
0.0011460098,
0.0073608779,
-0.0053745639,
-0.0078024454,
0.0004229495,
-0.0219128765,
-0.0317340940,
-0.0184887107,
-0.0305731017,
-0.0263784733,
-0.0052302820,
-0.0093396027,
-0.0097505944,
0.0071136211,
-0.0006952772,
-0.0163185187,
-0.0104956012,
-0.0251756199,
-0.0337177105,
-0.0226455200,
-0.0182076842,
-0.0232719835,
0.0013395906,
0.0101074902,
0.0064452854,
0.0091931475,
0.0014156345,
-0.0069264453,
-0.0128399311,
-0.0260860398,
-0.0159309655,
-0.0168509744,
-0.0116709005,
0.0020038479,
0.0167248212,
0.0111430511,
0.0085379472,
0.0105665261,
0.0005016893,
-0.0102472855,
-0.0231346656,
-0.0046423711,
-0.0170453433,
-0.0009732030,
0.0162552651,
0.0155365197,
0.0187352356,
0.0307620484,
0.0222319700,
-0.0048068240,
0.0029722746,
-0.0110357944,
-0.0140164420,
-0.0098311445,
0.0046987357,
0.0039017391,
0.0206215158,
0.0368034914,
0.0176974013,
0.0224851258,
0.0148155214,
-0.0036011031,
-0.0065316404,
-0.0058673276,
-0.0057719159,
0.0041173473,
0.0211164262,
0.0124453437,
0.0394913219,
0.0293637235,
0.0172170550,
0.0212851707,
0.0139162801,
-0.0184031837,
0.0016252012,
-0.0030700304,
-0.0184960403,
0.0124565689,
0.0189553332,
0.0122752460,
0.0263277479,
0.0391618535,
0.0082046054,
0.0066459528,
0.0075219739,
-0.0167036280,
-0.0186655372,
-0.0022903406,
-0.0052677384,
0.0058742398,
0.0290015973,
0.0270819478,
0.0251567904,
0.0245608240,
0.0014927750,
-0.0028014164,
-0.0126660727,
-0.0118891047,
-0.0154136680,
0.0108053926,
0.0030799231,
0.0200143494,
0.0242003202,
0.0075480016,
0.0140313767,
0.0028185961,
-0.0116243567,
-0.0289995298,
-0.0085636843,
-0.0189613085,
-0.0151476823,
-0.0000130067,
0.0043763830,
0.0048788209,
0.0193603355,
0.0109713720,
-0.0032061513,
-0.0079597607,
-0.0076499442,
-0.0288815312,
-0.0221248753,
-0.0128693730,
-0.0078077330,
-0.0015451609,
0.0117127690,
0.0090965191,
0.0030443808,
0.0054218434,
-0.0187578462,
-0.0174507480,
-0.0258770380,
-0.0191079229,
-0.0159329753,
0.0037782723,
-0.0052940995,
0.0078411158,
0.0158380568,
-0.0034989682,
-0.0036871149,
-0.0091147050,
-0.0242061764,
-0.0312615968,
-0.0137742814,
-0.0137867955,
-0.0186552890,
0.0012671310,
0.0003591040,
0.0021421229,
0.0056660180,
-0.0038885367,
-0.0253787357,
-0.0091324830,
-0.0202266350,
-0.0312339906,
-0.0130876442,
-0.0012457492,
-0.0060091908,
0.0058162604,
0.0135328574,
-0.0021643299,
0.0021667781,
-0.0065409904,
-0.0150315538,
-0.0206307787,
-0.0166589040,
-0.0082490183,
0.0027848207,
0.0078657977,
0.0051154965,
0.0148436632,
0.0104801208,
0.0020113720,
-0.0068894071,
-0.0131853018,
-0.0210404098,
-0.0169429015,
0.0020682334,
-0.0092439856,
0.0112592373,
0.0248445645,
0.0199299511,
0.0211163219,
0.0219012648,
-0.0028408715,
-0.0057794084,
0.0001781642,
-0.0095163584,
-0.0106602544,
0.0106849624,
0.0254550241,
0.0171889048,
0.0266458932,
0.0287446044,
0.0107005714,
0.0065822098,
0.0003891730,
-0.0144243762,
-0.0048791785,
0.0043664556,
0.0062675499,
0.0156537369,
0.0266158395,
0.0170496982,
0.0203766674,
0.0152576845,
-0.0017415162,
0.0023725710,
-0.0050825309,
-0.0113968225,
0.0070057781,
0.0067154057,
0.0046762037,
0.0219016448,
0.0199139211,
0.0167076513,
0.0169921461,
0.0137371887,
-0.0090401815,
-0.0029104529,
-0.0043246960,
-0.0117252879,
-0.0099576935,
0.0183503143,
0.0097301165,
0.0237237513,
0.0200816691,
0.0207220502,
0.0018436192,
-0.0007715073,
-0.0124658681,
-0.0164082348,
-0.0120765204,
-0.0030351155,
0.0143684857,
0.0138239246,
0.0201853197,
0.0110527240,
0.0133035667,
-0.0145178549,
-0.0088083111,
-0.0349646769,
-0.0169870965,
-0.0186332334,
-0.0043020272,
-0.0047142892,
0.0079704812,
0.0182067771,
0.0008497302,
0.0007531942,
-0.0070119095,
-0.0145871276,
-0.0269982927,
-0.0227408204,
-0.0207668543,
-0.0171445832,
-0.0120673291,
0.0093519110,
-0.0005921761,
0.0049620098,
0.0002178726,
0.0006700185,
-0.0273086764,
-0.0178982727,
-0.0314804502,
-0.0268930774,
-0.0245217979,
-0.0079814941,
-0.0055951653,
0.0099931005,
0.0060901553,
0.0001236763,
-0.0006540451,
-0.0204943605,
-0.0256320685,
-0.0316114612,
-0.0170496702,
-0.0217286609,
-0.0049107331,
0.0054647848,
0.0100916913,
0.0151303820,
0.0093358485,
-0.0058731632,
-0.0105940504,
-0.0159871317,
-0.0232641362,
-0.0205951110,
-0.0137060406,
-0.0132021857,
0.0054935850,
0.0113669606,
0.0085644117,
0.0104450807,
0.0144036394,
-0.0024825323,
-0.0083296271,
-0.0152340615,
-0.0155565059,
-0.0098737404,
0.0003692398,
0.0070348307,
0.0132706370,
0.0335954987,
0.0243636258,
0.0138913384,
0.0119154295,
-0.0059871720,
-0.0177334920,
-0.0053192633,
-0.0063504018,
-0.0033488616,
0.0181431305,
0.0269575510,
0.0291043855,
0.0343808569,
0.0177912302,
0.0193492770,
-0.0005176659,
-0.0036759786,
-0.0048484928,
0.0003507411,
0.0060088555,
0.0154957604,
0.0286643375,
0.0269322004,
0.0342330635,
0.0295939408,
0.0268117264,
0.0049211639,
0.0099494671,
0.0034189988,
-0.0017029216,
0.0160813853,
0.0220326893,
0.0164715182,
0.0299391616,
0.0382437669,
0.0222865008,
0.0173732061,
0.0186581239,
-0.0048106299,
0.0008127830,
0.0010935218,
0.0038631668,
0.0051491512,
0.0207471624,
0.0246266872,
0.0288914535,
0.0256062895,
0.0249716043,
0.0070089754,
0.0034886133,
0.0017377333,
-0.0132911764,
-0.0002099266,
0.0049848850,
0.0126426332,
0.0114883576,
0.0237922817,
0.0207521170,
0.0180443488,
0.0031097038,
-0.0016588682,
-0.0070001329,
-0.0046246583,
-0.0062213028,
0.0069500511,
0.0082837055,
0.0109678777,
0.0104222745,
0.0150034819,
0.0024096982,
-0.0045051873,
-0.0074342256,
-0.0137126762,
-0.0185379330,
-0.0057552224,
-0.0050553475,
-0.0122769587,
0.0087713525,
-0.0019973754,
0.0021245093,
-0.0064346464,
-0.0052392678,
-0.0240537524,
-0.0125417067,
-0.0145548042,
-0.0213236846,
-0.0069810171,
-0.0020553065,
-0.0083484324,
0.0007264963,
-0.0018171616,
-0.0108324541,
-0.0135688744,
-0.0133767948,
-0.0262014382,
-0.0208892096,
-0.0133143552,
-0.0184082389,
-0.0011532593,
-0.0081721600,
-0.0050935452,
-0.0072132009,
-0.0042636478,
-0.0313832015,
-0.0171102919,
-0.0254006870,
-0.0250471290,
-0.0195738822,
-0.0062317634,
-0.0084615583,
-0.0031194971,
0.0051427539,
-0.0129995197,
-0.0103961825,
-0.0192797855,
-0.0246249624,
-0.0245910957,
-0.0131665021,
-0.0174653530,
-0.0104050674,
0.0074642240,
-0.0022439633,
-0.0035013533,
-0.0040475070,
-0.0022571885,
-0.0214091484,
-0.0165277924,
-0.0180699155,
-0.0199876502,
-0.0144639872,
-0.0027592378,
0.0002028516,
0.0078034829,
0.0139146494,
0.0042598415,
0.0144907814,
-0.0093312170,
-0.0139135513,
-0.0079699988,
-0.0126441792,
-0.0162147321,
0.0019138238,
0.0127757601,
0.0091830781,
0.0230833441,
0.0158472136,
0.0016874085,
0.0043110307,
-0.0047815349,
-0.0095315697,
-0.0119811473,
0.0044963672,
0.0043637543,
0.0095950421,
0.0279572383,
0.0215958450,
0.0173351243,
0.0223483890,
0.0139906369,
-0.0011706073,
0.0037133135,
-0.0002652334,
0.0007005187,
0.0084080584,
0.0137671195,
0.0205277279,
0.0296554454,
0.0221126229,
0.0200220495,
0.0155140199,
-0.0014359689,
-0.0036517214,
0.0069963038,
-0.0050731059,
0.0070879804,
0.0194934271,
0.0231061690,
0.0230996776,
0.0288698040,
0.0217577070,
0.0060427207,
0.0124236103,
0.0088482341,
-0.0099577522,
0.0029950272,
0.0131597575,
-0.0010638136,
0.0147340549,
0.0252355654,
0.0166746620,
0.0156303570,
0.0259378552,
0.0064882487,
-0.0013749739,
0.0035447951,
-0.0007427062,
-0.0070409020,
0.0097159781,
0.0065043271,
0.0202809554,
0.0222709849,
0.0183058493,
0.0080800923,
0.0077394494,
-0.0123198992,
-0.0184896663,
-0.0048855059,
-0.0110132536,
-0.0002615998,
0.0090534827,
0.0190614853,
0.0052781082,
0.0300050788,
-0.0097281914,
-0.0089806737,
-0.0076428917,
-0.0129804071,
-0.0298322812,
-0.0099079274,
0.0021472082,
-0.0178655982,
0.0135640875,
0.0105975997,
-0.0012680385,
0.0046185087,
0.0083227856,
-0.0142697021,
-0.0123594534,
-0.0122430008,
-0.0152379936,
-0.0118599124,
-0.0019470043,
-0.0106241181,
0.0139663555,
0.0057621244,
-0.0029150841,
-0.0037634023,
-0.0060045724,
-0.0292599909,
-0.0202191286,
-0.0167591516,
-0.0236538239,
-0.0049361489,
0.0026897537,
0.0030778486,
0.0053227488,
0.0140554048,
-0.0147006419,
-0.0131827546,
-0.0138492780,
-0.0272370614,
-0.0269334409,
-0.0087715173,
-0.0118083060,
-0.0096992636,
0.0051391008,
0.0047722049,
-0.0092820972,
0.0007229732,
-0.0071190875,
-0.0206961073,
-0.0214075316,
-0.0087981261,
-0.0202916041,
-0.0058821691,
0.0028102912,
-0.0017391983,
0.0081011597,
0.0097012557,
-0.0008399970,
-0.0058006262,
-0.0086259739,
-0.0218977407,
-0.0128522748,
-0.0126014268,
-0.0062763016,
0.0042945617,
0.0065624453,
0.0093406858,
0.0134554794,
0.0091188243,
-0.0097748898,
-0.0029974040,
-0.0065167486,
-0.0160848480,
-0.0019828884,
0.0096637364,
0.0095685683,
0.0029591739,
0.0307573639,
0.0148312571,
0.0059379819,
0.0194744524,
-0.0018890282,
-0.0085101314,
0.0037818509,
0.0015266151,
-0.0068215216,
0.0164404232,
0.0118315509,
0.0090295691,
0.0099061513,
0.0087901624,
-0.0008332263,
-0.0047461395,
0.0005519511,
-0.0118089244,
-0.0004627660,
0.0030716870,
0.0106271561,
0.0146308262,
0.0104807867,
0.0142606208,
0.0128679583,
0.0062018540,
-0.0111009190,
-0.0005051994,
0.0003208733,
-0.0101915048,
0.0008462140,
0.0183964837,
0.0029649921,
0.0143288039,
0.0175066013,
0.0006313390,
0.0058364691,
0.0000087153,
-0.0113430349,
-0.0160048325,
0.0046187323,
-0.0081708254,
0.0001294606,
0.0171596017,
0.0120817116,
0.0025010174,
0.0190750472,
-0.0041130083,
-0.0067513199,
-0.0080988184,
-0.0069277198,
-0.0181348734,
-0.0006290938,
-0.0042282459,
0.0012846142,
0.0104289968,
-0.0016672198,
-0.0086252382,
-0.0033756879,
-0.0172624383,
-0.0309278648,
-0.0111579429,
-0.0290427543,
-0.0141647495,
-0.0019749934,
0.0088599985,
-0.0101723652,
0.0147991274,
0.0032054852,
-0.0127020124,
-0.0118275220,
-0.0168270171,
-0.0268414523,
-0.0164560899,
-0.0131965755,
-0.0108890971,
-0.0042580422,
0.0044903676,
-0.0097416462,
-0.0035363305,
-0.0088161482,
-0.0287634321,
-0.0196836591,
-0.0245377570,
-0.0227357429,
-0.0241691284,
-0.0005092726,
-0.0102409720,
0.0094156582,
0.0040012761,
0.0059211664,
-0.0092767272,
-0.0051248511,
-0.0218241941,
-0.0199611094,
-0.0161810182,
-0.0192170758,
-0.0069692209,
0.0021864674,
0.0104930950,
-0.0000778179,
0.0063428255,
0.0048639220,
-0.0172392651,
-0.0172474757,
-0.0190724954,
-0.0213397276,
-0.0141532775,
0.0027554270,
-0.0068499176,
0.0133849718,
0.0174803883,
-0.0008952500,
0.0105519267,
0.0001435267,
-0.0156726241,
-0.0104178572,
0.0028542697,
-0.0192513000,
0.0049547851,
0.0139481425,
0.0160989799,
0.0173753537,
0.0239869840,
0.0119472742,
0.0011223664,
0.0010875068,
-0.0178182423,
-0.0142229619,
-0.0035727208,
-0.0032872353,
0.0052999230,
0.0241274722,
0.0270814244,
0.0244347900,
0.0340146646,
0.0101711405,
-0.0002559729,
0.0115348669,
-0.0100015700,
0.0011691538,
0.0161888059,
0.0147800595,
0.0203293841,
0.0382372886,
0.0198705941,
0.0161553938,
0.0203044601,
0.0048506251,
-0.0072045256,
-0.0006380393,
0.0062944931,
-0.0012317899,
0.0161939282,
0.0204881113,
0.0204582121,
0.0289318543,
0.0265271179,
0.0105866147,
0.0093137817,
0.0042417618,
-0.0045963060,
-0.0062352819,
0.0076994211,
-0.0008340733,
0.0166047402,
0.0234866552,
0.0225212518,
0.0231287591,
0.0191022307,
0.0007102721,
0.0003316476,
-0.0118817864,
-0.0094171837,
-0.0053061564,
0.0054101255,
0.0041603954,
0.0136510618,
0.0247049592,
0.0072744396,
0.0046256203,
0.0057479176,
-0.0121325329,
-0.0163985249,
-0.0073048938,
-0.0097486675,
-0.0045059104,
0.0056438418,
0.0076900930,
0.0035369801,
0.0124190571,
-0.0043904651,
-0.0097469613,
-0.0161978807,
-0.0188758746,
-0.0281441696,
-0.0096131405,
-0.0146437511,
-0.0031966874,
-0.0024347599,
0.0079735164,
0.0049426244,
-0.0012685433,
-0.0069634141,
-0.0235317461,
-0.0136297327,
-0.0296873432,
-0.0146474186,
-0.0122372005,
-0.0016354728,
-0.0050620805,
0.0043334123,
0.0012319429,
-0.0076096617,
-0.0171735883,
-0.0151585555,
-0.0312158838,
-0.0255034454,
-0.0238544513,
-0.0167178139,
-0.0134274820,
-0.0052484805,
-0.0003708943,
-0.0078024268,
-0.0019782728,
-0.0137463268,
-0.0182605926,
-0.0238257293,
-0.0218447112,
-0.0272652917,
-0.0085431319,
-0.0053173350,
-0.0065120840,
-0.0044567888,
0.0101210959,
-0.0060179923,
-0.0139150657,
-0.0150562394,
-0.0284847617,
-0.0220093112,
-0.0122689642,
-0.0149748120,
-0.0004968770,
0.0061087953,
0.0027085843,
0.0073501659,
-0.0027378555,
-0.0131182699,
-0.0048518735,
-0.0104654059,
-0.0232628994,
-0.0035073240,
-0.0007449945,
0.0005714417,
0.0145334341,
0.0169107597,
0.0025208702,
0.0138198659,
0.0077318633,
-0.0080383718,
-0.0144127933,
-0.0014288757,
-0.0099692214,
-0.0094246902,
0.0160313230,
0.0135919265,
0.0163683519,
0.0238726456,
0.0215885602,
0.0057147704,
0.0052652070,
-0.0002465998,
-0.0065624458,
0.0036429456,
0.0064899372,
0.0213725306,
0.0258076917,
0.0224384014,
0.0307366960,
0.0213618372,
0.0064377990,
0.0033864877,
0.0011128657,
-0.0039834208,
0.0000354627,
0.0071188146,
0.0143208923,
0.0207148883,
0.0292021744,
0.0239874255,
0.0133525971,
0.0233490020,
0.0108472854,
-0.0027653854,
-0.0029857066,
0.0097746309,
0.0024619687,
0.0078362953,
0.0293331798,
0.0261076931,
0.0270326659,
0.0296955109,
0.0234863069,
0.0030142250,
0.0021087632,
0.0005993420,
-0.0069527924,
-0.0034512884,
0.0139595577,
0.0107420702,
0.0190450642,
0.0267859455,
0.0142191397,
0.0132559938,
0.0004595757,
-0.0009651095,
-0.0096823638,
-0.0057187919,
-0.0014801791,
0.0085097943,
0.0069575715,
0.0220710076,
0.0221711732,
0.0181609895,
0.0039672991,
0.0096562272,
-0.0111956820,
-0.0141793666,
-0.0150913317,
-0.0058242287,
-0.0092105828,
0.0031817474,
0.0190918148,
0.0129396040,
0.0113151046,
0.0125161204,
0.0004920603,
-0.0240682364,
-0.0066524846,
-0.0174613856,
-0.0140065048,
-0.0111123193,
0.0095669655,
0.0047324770,
0.0106704617,
0.0156324692,
-0.0007570140,
-0.0046924381,
-0.0104634631,
-0.0203715228,
-0.0178539269,
-0.0169102214,
-0.0131661091,
-0.0076761562,
0.0074299169,
-0.0009596875,
0.0038451760,
0.0034765676,
-0.0109951431,
-0.0148478560,
-0.0244126692,
-0.0258090366,
-0.0245293826,
-0.0068470561,
-0.0211824756,
0.0041667088,
0.0148789380,
0.0104007367,
0.0056233155,
0.0137682548,
-0.0172008462,
-0.0213239230,
-0.0055258842,
-0.0305796713,
-0.0151909282,
-0.0037455698,
-0.0016189716,
0.0005307697,
0.0153009547,
0.0012508426,
-0.0054306192,
0.0009184077,
-0.0227027647,
-0.0133660613,
-0.0183994249,
-0.0077000847,
-0.0078050788,
0.0051027820,
0.0119995587,
0.0156879127,
0.0160597432,
0.0050454517,
0.0058266483,
-0.0095365671,
-0.0139047941,
-0.0203719940,
0.0024732610,
-0.0093844477,
0.0005331929,
0.0204083733,
0.0189512968,
0.0182508510,
0.0228511393,
0.0047860774,
-0.0086558880,
-0.0028265282,
-0.0053675030,
-0.0139137404,
0.0068845516,
0.0106348367,
0.0180028640,
0.0206974614,
0.0246038083,
0.0186856780,
0.0041671456,
0.0081537273,
-0.0013894266,
-0.0086597763,
0.0042767804,
0.0099115437,
0.0076964446,
0.0173220970,
0.0193671025,
0.0196961947,
0.0162624102,
0.0068041924,
-0.0002605785,
0.0009039373,
-0.0086261155,
-0.0050661024,
0.0041867504,
0.0118262395,
0.0064452672,
0.0256936885,
0.0184280016,
0.0153847178,
0.0152077284,
0.0034985705,
-0.0104286745,
-0.0030520011,
0.0019326822,
-0.0041255364,
0.0166691057,
0.0191250872,
0.0142666902,
0.0161989145,
0.0211495906,
-0.0138073191,
-0.0029145344,
-0.0108239325,
-0.0175697468,
-0.0154186059,
0.0003851325,
0.0019518601,
0.0070261345,
0.0143474415,
0.0066887070,
0.0076871635,
-0.0005836029,
-0.0111588258,
-0.0108624399,
-0.0065831402,
-0.0128859729,
-0.0034630094,
0.0079899896,
0.0049130954,
-0.0013380776,
0.0163471401,
-0.0024763579,
-0.0093262075,
-0.0121405590,
-0.0122361705,
-0.0297070872,
-0.0089306124,
-0.0152922999,
-0.0084007047,
0.0089955954,
0.0080320323,
0.0011087125,
0.0018850249,
0.0019996993,
-0.0293694977,
-0.0154669657,
-0.0227541961,
-0.0275436603,
-0.0143099390,
0.0019947854,
-0.0021394079,
0.0062356619,
0.0051279804,
-0.0039125835,
-0.0131680593,
-0.0130059151,
-0.0354558453,
-0.0218603685,
-0.0137955751,
-0.0209750049,
-0.0072209081,
0.0084282365,
-0.0010573622,
0.0031721937,
0.0129359821,
-0.0109154768,
-0.0137931770,
-0.0039373753,
-0.0198594630,
-0.0212184545,
-0.0013921865,
-0.0066354102,
0.0052041863,
0.0171227548,
0.0052886833,
0.0050940090,
0.0086206142,
-0.0123778079,
-0.0183924455,
-0.0144363893,
-0.0199427661,
-0.0164688155,
0.0044911220,
0.0076812515,
0.0135168862,
0.0143623156,
0.0204942357,
0.0025775947,
0.0057068150,
-0.0080572376,
-0.0145920813,
-0.0025319075,
0.0027562636,
0.0035858904,
0.0143357376,
0.0285899062,
0.0192575231,
0.0310951266,
0.0130667463,
0.0058015892,
0.0040352992,
0.0015547575,
-0.0102001978,
0.0006479429,
0.0045553334,
0.0110700252,
0.0225268416,
0.0251753032,
0.0158313829,
0.0207435004,
0.0197465234,
0.0038137375,
-0.0095848190,
0.0088514211,
0.0042646802,
0.0058963103,
0.0312141795,
0.0245669596,
0.0274017565,
0.0362222716,
0.0212249495,
0.0013497719,
0.0084306635,
-0.0068484382,
-0.0109237060,
0.0027528673,
0.0058787591,
0.0028744927,
0.0190938804,
0.0283928383,
0.0137244388,
0.0172474608,
0.0132532902,
-0.0058663781,
0.0020310916,
-0.0057860808,
-0.0059146057,
0.0046138470,
0.0114297029,
0.0062738964,
0.0269997101,
0.0263458267,
0.0084796166,
0.0142927105,
0.0064242203,
-0.0193913858,
-0.0104846815,
-0.0102163432,
-0.0238556974,
0.0075276173,
0.0065005077,
0.0083570462,
0.0100129200,
0.0228589438,
-0.0055053709,
-0.0098386789,
-0.0120118354,
-0.0242137499,
-0.0262867250,
-0.0029932843,
-0.0115128513,
-0.0040673283,
0.0115507850,
0.0157548934,
-0.0005471560,
0.0054143183,
-0.0098870611,
-0.0229627714,
-0.0182541348,
-0.0254304875,
-0.0203560125,
-0.0120760174,
-0.0011435451,
-0.0097537376,
0.0127507104,
-0.0123987300,
-0.0087636318,
-0.0157688819,
-0.0195816308,
-0.0437900573,
-0.0223201998,
-0.0173877925,
-0.0275378879,
-0.0002017291,
0.0005035115,
-0.0015906336,
0.0029506187,
0.0010705872,
-0.0164545719,
-0.0228930432,
-0.0190259796,
-0.0373073891,
-0.0293762051,
-0.0080404729,
-0.0220584013,
-0.0084175253,
0.0001267745,
-0.0032794476,
-0.0141246188,
-0.0009309298,
-0.0295871589,
-0.0233643036,
-0.0240527745,
-0.0185854100,
-0.0191089921,
0.0041349623,
-0.0004466502,
0.0095638204,
0.0084903380,
-0.0052308640,
-0.0009664879,
-0.0140656289,
-0.0265674833,
-0.0271593332,
-0.0143186888,
-0.0132112727,
-0.0038686842,
0.0047370726,
0.0066024549,
0.0049256459,
0.0083623305,
-0.0053968942,
-0.0226223655,
-0.0112484340,
-0.0070104999,
-0.0284850430,
0.0028022842,
0.0092935106,
0.0057480833,
0.0155872349,
0.0276452266,
0.0044217790,
0.0086837672,
0.0073890486,
-0.0103386780,
-0.0099487463,
-0.0036375329,
0.0035561828,
0.0058385907,
0.0241455417,
0.0166087113,
0.0189050362,
0.0189005826,
0.0088244174,
-0.0058345729,
-0.0095373094,
-0.0123956408,
-0.0071633458,
0.0058299005,
0.0092375726,
0.0162418522,
0.0350371599,
0.0188320596,
0.0222495534,
0.0260433536,
-0.0033304146,
-0.0057290364,
0.0071619870,
-0.0067283097,
-0.0082446225,
0.0172504485,
0.0195857622,
0.0140462955,
0.0273759272,
0.0263195653,
0.0064350674,
0.0082433736,
0.0047549317,
-0.0127702318,
-0.0025283359,
0.0046425704,
0.0087324092,
0.0211897697,
0.0290668011,
0.0205587111,
0.0188072305,
0.0182533618,
-0.0020583803,
-0.0027836717,
-0.0096467808,
-0.0091543365,
0.0032195414,
0.0100747999,
0.0078804642,
0.0251672901,
0.0126839411,
0.0143050728,
0.0095575619,
-0.0012625662,
-0.0206467994,
-0.0135292131,
-0.0054376009,
-0.0191245936,
-0.0031989650,
0.0145403063,
0.0155460564,
0.0135464147,
0.0237971637,
0.0108018462,
-0.0057854299,
-0.0094677797,
-0.0126159051,
-0.0249968488,
-0.0133359265,
-0.0083553428,
0.0061394805,
0.0109430915,
0.0147566479,
0.0003608030,
0.0047624959,
-0.0122293914,
-0.0262595601,
-0.0289539993,
-0.0260933042,
-0.0228051562,
-0.0102510564,
0.0067613106,
0.0024816939,
0.0211755354,
0.0104963835,
0.0043292413,
-0.0072008069,
-0.0132842595,
-0.0305165891,
-0.0266462862,
-0.0143422578,
-0.0220677145,
-0.0092074256,
0.0131407212,
0.0043340432,
0.0075752903,
0.0108426809,
-0.0109404773,
-0.0216512736,
-0.0173705909,
-0.0264117084,
-0.0322596207,
-0.0122075444,
-0.0082005113,
0.0012210821,
0.0137573741,
0.0064926101,
0.0054739499,
0.0008355198,
-0.0121127274,
-0.0234393608,
-0.0197513290,
-0.0186525173,
-0.0125365695,
-0.0064591700,
0.0089556109,
0.0065353471,
0.0185088776,
0.0063607804,
-0.0016208747,
-0.0109565556,
-0.0170932971,
-0.0281693246,
-0.0169570446,
-0.0118749971,
-0.0176928714,
0.0166731868,
0.0126255620,
0.0163930021,
0.0180844050,
0.0207860544,
-0.0067543616,
-0.0035320816,
-0.0053322315,
-0.0155027490,
-0.0038786882,
0.0097271167,
0.0137531711,
0.0127799017,
0.0331419893,
0.0207868386,
0.0072615491,
0.0097379535,
-0.0029433740,
-0.0182921179,
-0.0058402498,
-0.0042697946,
-0.0006368332,
0.0114060957,
0.0253106356,
0.0210934132,
0.0321043208,
0.0090648998,
0.0123583348,
0.0015367636,
-0.0078159561,
-0.0102860965,
0.0016745022,
0.0026118471,
0.0070072478,
0.0220326371,
0.0206819437,
0.0175604336,
0.0214302372,
0.0115086120,
-0.0036305441,
-0.0017697153,
-0.0043516313,
-0.0122522227,
0.0029111831,
0.0145248063,
0.0037469796,
0.0214905851,
0.0223274268,
0.0160950683,
0.0032400575,
0.0082007842,
-0.0128551554,
-0.0112597179,
-0.0119540282,
-0.0051130797,
-0.0013764371,
0.0080379648,
0.0170764960,
0.0160926096,
0.0109252529,
0.0048473557,
-0.0021838786,
-0.0160198975,
-0.0127799120,
-0.0216624029,
-0.0037344566,
-0.0103598684,
0.0043000611,
0.0038856990,
0.0089750271,
-0.0004380633,
0.0057664490,
-0.0115133803,
-0.0118949590,
-0.0129476013,
-0.0071290578,
-0.0152532179,
0.0037996334,
0.0027568869,
0.0008338680,
0.0009941228,
0.0037976678,
-0.0049318746,
-0.0191348884,
-0.0103994887,
-0.0292683672,
-0.0177273713,
-0.0177657939,
-0.0083310688,
-0.0177251138,
0.0070411223,
0.0006066163,
0.0024690819,
-0.0049778232,
-0.0114897843,
-0.0147136208,
-0.0177243873,
-0.0153149273,
-0.0194805097,
-0.0027728104,
-0.0051232362,
-0.0005044715,
0.0097438060,
-0.0047556954,
-0.0065107243,
-0.0117499735,
-0.0146959554,
-0.0266972817,
-0.0132682724,
-0.0129566826,
-0.0083268452,
0.0083288783,
0.0024492098,
0.0035293854,
0.0002440707,
0.0026627705,
-0.0190765690,
-0.0130489916,
-0.0201964285,
-0.0163662732,
-0.0071698893,
0.0040579000,
0.0003919525,
0.0089198230,
0.0197186861,
0.0024649964,
0.0067936308,
-0.0003726457,
-0.0109457169,
-0.0098733846,
-0.0018925299,
-0.0100624114,
0.0010872302,
0.0200063027,
0.0137323039,
0.0204360690,
0.0175230727,
0.0107815871,
0.0044254954,
-0.0040060147,
-0.0003830058,
-0.0022062741,
0.0092220949,
0.0098777730,
0.0273725204,
0.0274924897,
0.0271447208,
0.0165485814,
0.0261435471,
0.0027990222,
-0.0004037452,
0.0031972546,
-0.0032183293,
0.0015366707,
0.0166682210,
0.0157597568,
0.0202149507,
0.0304364618,
0.0229106620,
0.0137485387,
0.0177810099,
0.0064406833,
-0.0011845061,
0.0053866114,
0.0064851176,
0.0108137997,
0.0171889812,
0.0370958298,
0.0255486146,
0.0252806041,
0.0260366611,
0.0152509715,
-0.0036330046,
0.0021735567,
-0.0027944413,
-0.0005169322,
0.0085820090,
0.0127656534,
0.0224131271,
0.0254992582,
0.0190664493,
0.0203825273,
0.0060204193,
-0.0004562063,
-0.0049821958,
0.0009238942,
-0.0075588012,
0.0005465851,
0.0105968630,
0.0136180017,
0.0173663218,
0.0166893210,
0.0194201861,
0.0007603277,
0.0049847858,
-0.0139798867,
-0.0137870954,
-0.0165902600,
0.0008543173,
-0.0222429298,
0.0101149790,
0.0152412262,
0.0077076172,
0.0074934112,
0.0093828216,
-0.0077194599,
-0.0238399971,
-0.0100387502,
-0.0233400632,
-0.0213830546,
-0.0044328012,
-0.0003128306,
0.0022433917,
0.0121304067,
0.0021779684,
-0.0017706897,
-0.0092292354,
-0.0193085652,
-0.0343065187,
-0.0120395692,
-0.0270080771,
-0.0154623259,
-0.0061335815,
0.0044253357,
-0.0062178406,
0.0098327128,
-0.0109927626,
-0.0161186606,
-0.0124969911,
-0.0271710269,
-0.0298465788,
-0.0202154592,
-0.0089104259,
-0.0227781907,
0.0072366307,
0.0015333113,
-0.0006902625,
0.0028074817,
0.0018201917,
-0.0204619672,
-0.0146355461,
-0.0220028423,
-0.0254090950,
-0.0196364149,
-0.0049413955,
-0.0127647482,
-0.0034220666,
0.0004533221,
-0.0043650176,
-0.0123607889,
-0.0132231778,
-0.0219721254,
-0.0247058738,
-0.0153587954,
-0.0154731218,
-0.0073614628,
0.0014631494,
0.0082469899,
0.0073775784,
0.0125595536,
-0.0071364129,
-0.0035985478,
-0.0053615072,
-0.0193378031,
-0.0177937634,
-0.0040960060,
-0.0054455325,
-0.0039775535,
0.0157527868,
0.0083672591,
0.0065390375,
0.0144311981,
0.0037390990,
-0.0068957796,
-0.0053880918,
0.0019460487,
-0.0083829751,
0.0102152312,
0.0185384210,
0.0060513308,
0.0233090669,
0.0215234645,
0.0099432673,
0.0017563808,
0.0076935589,
-0.0107535152,
0.0062124669,
0.0006406199,
0.0119778309,
0.0168543495,
0.0184254814,
0.0208887812,
0.0211960357,
0.0117882546,
-0.0023662117,
0.0106047364,
0.0007999430,
-0.0043946141,
0.0075904932,
0.0184229091,
0.0103278756,
0.0130501026,
0.0271853209,
0.0211913474,
0.0130012156,
0.0213680267,
0.0061802082,
-0.0002390162,
0.0140996603,
0.0034931358,
0.0071877963,
0.0211582985,
0.0193773732,
0.0174879134,
0.0228926316,
0.0158357508,
0.0055015823,
0.0012225288,
-0.0011590907,
-0.0034731780,
0.0019353968,
0.0142793544,
0.0117204040,
0.0204130374,
0.0182451997,
0.0171610098,
0.0118676582,
-0.0009185225,
-0.0079875840,
-0.0039984817,
0.0019457061,
-0.0097155366,
0.0093109999,
0.0179070309,
0.0059362780,
0.0122842845,
0.0181892291,
-0.0066830851,
-0.0001749821,
0.0006413256,
-0.0135988742,
-0.0173118915,
0.0028636758,
-0.0041304952,
-0.0069267773,
0.0139206834,
0.0039515262,
-0.0010417430,
0.0072052139,
-0.0057102786,
-0.0149025777,
-0.0096693169,
-0.0145671610,
-0.0169558395,
-0.0035175171,
-0.0031594976,
-0.0045924420,
0.0143364966,
-0.0065291510,
-0.0054924889,
-0.0083014378,
-0.0153804589,
-0.0277152304,
-0.0088437963,
-0.0206905827,
-0.0118702613,
0.0054216129,
0.0087482780,
0.0002348273,
0.0106657017,
0.0079938108,
-0.0206285566,
-0.0075359042,
-0.0198121835,
-0.0241965782,
-0.0184297711,
-0.0058858148,
-0.0051313490,
-0.0028513058,
0.0112683717,
-0.0048279837,
0.0002561309,
-0.0063453424,
-0.0156931784,
-0.0255967341,
-0.0139308712,
-0.0174032338,
-0.0162357111,
-0.0020872671,
-0.0022432653,
0.0058530988,
0.0093677221,
0.0038609062,
-0.0099357367,
-0.0045988280,
-0.0199410412,
-0.0181017797,
-0.0170923993,
-0.0167982671,
-0.0050473376,
0.0104185492,
0.0067710523,
0.0104624275,
0.0163344219,
0.0073727150,
-0.0084652640,
-0.0071307109,
-0.0144104268,
-0.0157700926,
-0.0031718877,
0.0055041048,
-0.0002539775,
0.0196221657,
0.0322509073,
0.0064687775,
0.0167502481,
0.0094075818,
-0.0095185647,
-0.0115307588,
