Filename,STFMK-20201105-LW19-2328_20201201_064355_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014853,
0.0011798325,
-0.0083725611,
0.0010392660,
0.0150838047,
0.0220983513,
0.0222541764,
0.0207216255,
0.0164977759,
0.0076407916,
-0.0037132245,
-0.0061579146,
-0.0111802844,
-0.0031202324,
-0.0021279601,
0.0089274086,
0.0179968122,
0.0210620835,
0.0218732264,
0.0237031858,
0.0107060038,
-0.0048453272,
0.0081120618,
-0.0150734177,
-0.0073842928,
0.0033466029,
0.0017901363,
0.0043244143,
0.0240897760,
0.0123768002,
0.0111019816,
0.0147048384,
-0.0004223178,
-0.0166288577,
-0.0076798331,
-0.0069228420,
-0.0163803585,
-0.0005593685,
0.0143855903,
0.0102971774,
0.0195996352,
0.0147252213,
0.0055167782,
-0.0019177615,
-0.0062140021,
-0.0162825380,
-0.0156074390,
-0.0046066474,
-0.0114127239,
0.0088850986,
0.0097793303,
0.0109371841,
0.0113131031,
0.0141369626,
-0.0143834380,
-0.0042639687,
-0.0189797934,
-0.0173266381,
-0.0141582768,
-0.0002566827,
-0.0068677710,
0.0021183637,
0.0175788980,
-0.0037873290,
-0.0005786565,
-0.0022334582,
-0.0196274016,
-0.0315816030,
-0.0166683905,
-0.0223591439,
-0.0186334290,
-0.0092633665,
-0.0014188181,
-0.0033163906,
0.0078853955,
-0.0135281552,
-0.0130436737,
-0.0199496150,
-0.0252506863,
-0.0318968371,
-0.0216226000,
-0.0164814442,
-0.0133608887,
-0.0029389733,
0.0030002054,
0.0008626073,
0.0014920515,
-0.0060319570,
-0.0204070117,
-0.0187893547,
-0.0207037181,
-0.0174493454,
-0.0123040425,
-0.0030828768,
-0.0032379986,
0.0018586433,
0.0083181085,
-0.0023910790,
-0.0132800937,
-0.0092421276,
-0.0232733767,
-0.0188856926,
-0.0187471621,
-0.0092472145,
-0.0114000272,
0.0067508966,
-0.0011690273,
0.0024252911,
0.0073977271,
-0.0035888387,
-0.0103433067,
-0.0018779923,
-0.0088562453,
-0.0155898053,
0.0071331980,
0.0084280400,
0.0019347728,
0.0130089093,
0.0215037204,
0.0048035830,
0.0092650540,
0.0025824080,
-0.0126493629,
-0.0040482804,
0.0018399213,
-0.0022174988,
0.0103243617,
0.0210484900,
0.0153436530,
0.0204799976,
0.0212953817,
-0.0000155134,
0.0094779590,
-0.0004141785,
-0.0059056208,
0.0050233561,
0.0097975023,
0.0139758373,
0.0258081239,
0.0271240603,
0.0172781404,
0.0217165686,
0.0151451975,
0.0054378458,
-0.0001770112,
0.0110025313,
0.0017033182,
0.0096025607,
0.0296782143,
0.0251198672,
0.0186657552,
0.0300362781,
0.0230076388,
0.0077861184,
0.0090394458,
0.0068164961,
-0.0031344276,
0.0090439329,
0.0117931161,
0.0109499823,
0.0205138251,
0.0231584534,
0.0229691323,
0.0197857656,
0.0060295248,
0.0044087176,
-0.0010219247,
0.0005043221,
-0.0067105144,
0.0051668929,
0.0111265769,
0.0185052343,
0.0270811431,
0.0168870222,
0.0109162377,
0.0090643782,
0.0034201446,
-0.0192314833,
-0.0029224155,
-0.0106539223,
0.0006383127,
0.0020482396,
0.0220005587,
0.0066633718,
0.0162426736,
0.0112979487,
-0.0032657129,
-0.0093949493,
-0.0127075315,
-0.0139255431,
-0.0179050416,
-0.0060177501,
-0.0059659411,
0.0035963226,
0.0002288306,
0.0109734647,
-0.0058052866,
0.0012030093,
-0.0209863558,
-0.0188397970,
-0.0243111588,
-0.0220493227,
-0.0187651142,
-0.0095968666,
-0.0057704397,
0.0050074412,
0.0029949124,
-0.0025015138,
-0.0177969392,
-0.0158550851,
-0.0301357377,
-0.0332472585,
-0.0311641674,
-0.0226509664,
-0.0099889645,
-0.0090005212,
0.0086902883,
-0.0056399521,
0.0023861746,
-0.0063164532,
-0.0105846412,
-0.0353938192,
-0.0186569095,
-0.0296084918,
-0.0209107623,
-0.0168855935,
-0.0057053105,
-0.0051637948,
0.0029826083,
0.0034015663,
-0.0157316439,
-0.0078881653,
-0.0225923602,
-0.0284963809,
-0.0234182104,
-0.0203909874,
-0.0158517454,
-0.0014500924,
0.0057827658,
0.0045817429,
0.0107131768,
-0.0054073967,
-0.0098479223,
-0.0153197432,
-0.0257125329,
-0.0302359853,
-0.0168787055,
-0.0099061513,
-0.0111695360,
0.0150883468,
0.0127214231,
0.0103801209,
0.0137998862,
0.0111666601,
-0.0173879154,
-0.0132623585,
-0.0058576558,
-0.0231483560,
-0.0080978712,
0.0070325648,
0.0025896213,
0.0135802152,
0.0258635171,
0.0085600372,
0.0060306685,
0.0055240230,
-0.0084432643,
-0.0099702226,
-0.0081188539,
-0.0042808484,
0.0125993500,
0.0103491452,
0.0279256534,
0.0313889198,
0.0250467360,
0.0118591180,
0.0105605032,
-0.0062909545,
-0.0164961889,
-0.0069483300,
0.0059397090,
0.0081552761,
0.0135112051,
0.0356700458,
0.0294945408,
0.0246279668,
0.0308495723,
0.0084615136,
-0.0026234926,
0.0020851491,
0.0070155272,
-0.0040037488,
0.0113013256,
0.0249628555,
0.0188181605,
0.0287689157,
0.0252039209,
0.0213484950,
0.0065216068,
0.0155628379,
-0.0032684857,
-0.0028185211,
0.0043799393,
0.0127622671,
0.0075309635,
0.0219006352,
0.0241178107,
0.0240391456,
0.0199466590,
0.0076179979,
0.0051246695,
-0.0084025599,
-0.0112687433,
-0.0039947610,
0.0033483347,
0.0042515295,
0.0155393211,
0.0239308570,
0.0173466075,
0.0129598388,
0.0148822404,
-0.0112066930,
-0.0153965894,
-0.0130853280,
-0.0010908828,
-0.0093360208,
0.0131600173,
0.0146928700,
0.0145874508,
0.0134664439,
0.0161476284,
-0.0103218984,
-0.0106535209,
-0.0063702269,
-0.0207674876,
-0.0169478394,
-0.0084582353,
0.0088164024,
-0.0063682282,
0.0118253203,
0.0037627888,
0.0046288008,
-0.0021387972,
-0.0077098985,
-0.0178363249,
-0.0164140221,
-0.0192331523,
-0.0133687221,
-0.0044797165,
-0.0008586323,
-0.0037828574,
0.0146458987,
0.0036075118,
-0.0106515121,
-0.0057582334,
-0.0193358567,
-0.0257179737,
-0.0167996921,
-0.0103169046,
-0.0152984774,
0.0143155279,
0.0094779972,
0.0034837062,
0.0059532658,
0.0029010768,
-0.0273058787,
-0.0158284381,
-0.0145290177,
-0.0319145657,
-0.0119992103,
-0.0069901212,
-0.0019742267,
0.0009108696,
0.0029981248,
-0.0068080900,
-0.0037548805,
-0.0087876692,
-0.0202429127,
-0.0111742485,
-0.0171335451,
-0.0083643394,
-0.0045080334,
0.0107481470,
0.0012160360,
0.0114103593,
0.0106981220,
-0.0023324266,
-0.0073006190,
-0.0085839154,
-0.0161970425,
-0.0128439898,
0.0018363094,
-0.0062887766,
0.0101086786,
0.0264995173,
0.0071068765,
0.0104345651,
0.0102059962,
-0.0063291518,
-0.0171650052,
-0.0043164329,
-0.0135052372,
-0.0072575342,
0.0099836849,
0.0141627705,
0.0201886818,
0.0152349044,
0.0217172094,
0.0080387099,
0.0027755625,
-0.0044813910,
-0.0076932283,
-0.0048395633,
0.0048680152,
0.0065182615,
0.0153475385,
0.0296325907,
0.0204835273,
0.0265706070,
0.0141108688,
-0.0022307064,
-0.0029648796,
-0.0037221708,
-0.0110188955,
-0.0008349895,
0.0121929683,
0.0159069076,
0.0222338885,
0.0289206859,
0.0111038312,
0.0153375529,
0.0099570500,
-0.0052217757,
-0.0123098763,
0.0007285080,
-0.0051010661,
0.0012500025,
0.0159298219,
0.0178437401,
0.0128757153,
0.0302376505,
0.0118126767,
0.0037127382,
0.0025468504,
-0.0110843536,
-0.0160757694,
-0.0111299809,
-0.0009482066,
-0.0028409935,
0.0186722241,
0.0227332674,
0.0249996632,
0.0167410746,
0.0153447501,
-0.0167510379,
-0.0068515241,
-0.0207206421,
-0.0169620216,
-0.0130782453,
0.0062414766,
-0.0013956904,
0.0145726698,
0.0185173359,
-0.0063438658,
-0.0030190339,
-0.0083841216,
-0.0271289647,
-0.0324292779,
-0.0149186151,
-0.0275248960,
-0.0035764975,
-0.0016321173,
0.0056128758,
0.0007881165,
0.0164502077,
-0.0031077780,
-0.0184963122,
-0.0142068900,
-0.0271447357,
-0.0313587934,
-0.0160403661,
-0.0165469125,
-0.0133099742,
0.0070044049,
0.0078535294,
-0.0057673668,
0.0036824620,
-0.0132268500,
-0.0343539678,
-0.0180463456,
-0.0324659310,
-0.0246992037,
-0.0151898907,
-0.0026680622,
-0.0103323702,
0.0163137689,
0.0034940161,
-0.0073468387,
-0.0086552212,
-0.0080903191,
-0.0305154361,
-0.0203607604,
-0.0108707137,
-0.0151805114,
0.0024670570,
0.0076163518,
0.0041715242,
0.0071683945,
0.0057807607,
-0.0130635854,
-0.0173399169,
-0.0210214183,
-0.0297818854,
-0.0165297613,
-0.0020431352,
-0.0072696656,
0.0040680831,
0.0149308695,
0.0160367303,
0.0027669263,
0.0099537941,
-0.0069599524,
-0.0066690245,
-0.0057050567,
-0.0004239845,
-0.0033957933,
0.0186562762,
0.0153785991,
0.0228342414,
0.0243742000,
0.0159261469,
0.0081287501,
0.0019924808,
-0.0092750546,
-0.0177579373,
-0.0040474385,
0.0000766195,
0.0122696823,
0.0179612525,
0.0268941298,
0.0267252047,
0.0318455771,
0.0158257559,
0.0057410179,
-0.0016660016,
0.0141438060,
-0.0048431559,
0.0128197195,
0.0309918430,
0.0220854916,
0.0331241265,
0.0361528248,
0.0264871772,
0.0116007179,
0.0166601464,
-0.0057382658,
-0.0045657065,
0.0060197939,
0.0077039725,
0.0116973389,
0.0277795419,
0.0284909867,
0.0210283343,
0.0267534330,
0.0109805670,
0.0011169047,
0.0028509940,
-0.0053898441,
-0.0002956874,
0.0070832954,
0.0165947955,
0.0116261933,
0.0359124690,
0.0176902823,
0.0205811933,
0.0197610296,
0.0013820372,
-0.0123217646,
0.0013383779,
-0.0138825700,
-0.0134917675,
0.0070659723,
0.0081902696,
0.0066488138,
0.0168128330,
0.0199414007,
-0.0060301363,
-0.0015678724,
-0.0072147856,
-0.0194815397,
-0.0175312050,
-0.0007949594,
-0.0050932444,
0.0132626370,
0.0182514992,
0.0137076853,
0.0000336889,
0.0051716352,
-0.0215975717,
-0.0216455907,
-0.0276746023,
-0.0269736368,
-0.0176595375,
-0.0037265664,
-0.0061240704,
0.0065235868,
0.0015282065,
-0.0067454381,
-0.0070896465,
-0.0167004168,
-0.0270847771,
-0.0341386944,
-0.0135525670,
-0.0308811180,
-0.0155737661,
0.0025111702,
0.0039974130,
-0.0067306380,
0.0107214516,
-0.0018839780,
-0.0213181078,
-0.0232029669,
-0.0222461075,
-0.0398681127,
-0.0187411588,
-0.0216201153,
-0.0121688060,
0.0014111911,
0.0026261888,
-0.0092318598,
-0.0101720840,
-0.0124492114,
-0.0320535116,
-0.0250380337,
-0.0305156503,
-0.0245067012,
-0.0173129681,
0.0030820542,
-0.0020262802,
0.0093935691,
0.0027594620,
-0.0026606929,
-0.0090680523,
-0.0249822140,
-0.0342022479,
-0.0274099130,
-0.0206152815,
-0.0224505756,
-0.0116513576,
0.0111933928,
0.0018315227,
0.0127815092,
0.0070657958,
0.0004034723,
-0.0225426555,
-0.0011669502,
-0.0219587814,
-0.0182786360,
-0.0027852547,
0.0037601446,
0.0057635764,
0.0215498563,
0.0236213952,
0.0010282027,
0.0108214291,
-0.0015309105,
-0.0128758717,
-0.0213875268,
-0.0006642768,
-0.0090851467,
0.0028124144,
0.0193833914,
0.0214913338,
0.0214603823,
0.0220529176,
0.0133407563,
-0.0014993458,
-0.0071716467,
-0.0086357836,
-0.0065788496,
0.0091823041,
0.0001594149,
0.0253536757,
0.0345232934,
0.0277861282,
0.0355062708,
0.0284481868,
0.0024079592,
-0.0002126885,
0.0086944019,
-0.0144205298,
-0.0026693586,
0.0135667622,
0.0181500018,
0.0115182362,
0.0394508764,
0.0187655855,
0.0093128495,
0.0147957765,
0.0045708083,
-0.0132657904,
0.0003275534,
0.0061617442,
0.0045024408,
0.0209066458,
0.0282066949,
0.0286101718,
0.0303695463,
0.0242356062,
0.0085487748,
0.0112710418,
-0.0080290036,
-0.0016101515,
-0.0003623079,
0.0015048129,
0.0041513033,
0.0144708725,
0.0137101673,
0.0186591279,
0.0206809286,
0.0120486356,
-0.0064263372,
0.0061024842,
-0.0039290399,
-0.0130932610,
0.0007008937,
0.0146810878,
0.0059169945,
0.0213474669,
0.0267616380,
0.0137121435,
0.0003787950,
0.0045474158,
-0.0124348877,
-0.0229415782,
-0.0080724228,
-0.0102282967,
0.0056683272,
0.0028553607,
0.0164325535,
0.0045971661,
0.0080550183,
-0.0099851079,
-0.0117637198,
-0.0237797033,
-0.0164338611,
-0.0183292180,
-0.0044947043,
-0.0041770972,
-0.0033124206,
0.0085018594,
0.0018107325,
0.0021394927,
-0.0026683451,
-0.0056251348,
-0.0214091204,
-0.0068418663,
-0.0128956735,
-0.0164536666,
-0.0040034945,
0.0031786645,
-0.0072915321,
0.0031305663,
-0.0051502399,
-0.0110614439,
-0.0218670517,
-0.0192304812,
-0.0334507711,
-0.0261815656,
-0.0123649938,
-0.0084032174,
-0.0017696432,
0.0034037046,
0.0068164268,
0.0029541447,
-0.0049231043,
-0.0196332317,
-0.0155385509,
-0.0194532368,
-0.0164169855,
-0.0161647256,
-0.0003170974,
-0.0008993003,
-0.0013925862,
0.0068198740,
-0.0029289699,
-0.0119250063,
-0.0092616752,
-0.0119742481,
-0.0212450847,
-0.0071633146,
-0.0076926458,
-0.0072112009,
0.0148038762,
0.0091871414,
0.0036963895,
0.0116479807,
0.0061059133,
-0.0096869608,
-0.0052438746,
-0.0070108897,
-0.0177999996,
-0.0024138470,
0.0096700042,
0.0074131745,
0.0114439698,
0.0225011371,
0.0113129206,
0.0087846899,
0.0017808069,
-0.0126720443,
-0.0076449155,
-0.0034875521,
-0.0034405696,
-0.0004217059,
0.0196082182,
0.0163100380,
0.0215082243,
0.0225994829,
0.0052574673,
0.0100243194,
0.0041131726,
0.0000143941,
-0.0013311508,
0.0054621464,
0.0112296287,
0.0143653322,
0.0279262140,
0.0157819577,
0.0120322173,
0.0157169700,
0.0051772273,
-0.0087280460,
-0.0040867655,
-0.0066800611,
-0.0087421760,
0.0126101244,
0.0100835767,
0.0173873492,
0.0191642307,
0.0228264295,
0.0092743961,
0.0111738741,
0.0016761164,
-0.0077828770,
0.0005813475,
-0.0010396182,
0.0075983852,
0.0037862938,
0.0206480194,
0.0160999168,
0.0185825247,
0.0099005001,
0.0055828663,
-0.0117565393,
-0.0002441282,
-0.0156688802,
-0.0098927468,
-0.0015351395,
0.0004878569,
0.0126146469,
0.0166713968,
0.0092454534,
0.0048144711,
0.0078401072,
-0.0098167369,
-0.0151488222,
-0.0150057860,
-0.0100015374,
-0.0155144632,
0.0092520341,
0.0028881645,
0.0089266961,
0.0007958934,
0.0126734469,
-0.0109010758,
-0.0154501032,
-0.0233438239,
-0.0276827477,
-0.0240600463,
-0.0115175471,
-0.0206282921,
-0.0096442159,
0.0099723246,
-0.0008064486,
-0.0020818799,
-0.0062931115,
-0.0116820820,
-0.0238947533,
-0.0161512196,
-0.0239615124,
-0.0218536071,
-0.0079288790,
-0.0061319531,
-0.0017323320,
0.0085380878,
-0.0075873146,
-0.0034885865,
-0.0098967506,
-0.0172827579,
-0.0345126241,
-0.0119366702,
-0.0237369239,
-0.0186036360,
-0.0038903407,
-0.0034227120,
-0.0006433163,
0.0030735615,
0.0004869016,
-0.0128207654,
-0.0093753738,
-0.0237852298,
-0.0207840987,
-0.0135099962,
-0.0048871161,
-0.0129645867,
0.0094304811,
0.0164154768,
0.0044154730,
0.0112218112,
0.0047920696,
-0.0113910753,
-0.0064500952,
-0.0046399012,
-0.0164826624,
-0.0045383587,
0.0119145177,
-0.0050290488,
0.0143371988,
0.0073103183,
0.0095436973,
0.0007271398,
0.0059986305,
-0.0079412814,
-0.0063921241,
0.0075369636,
0.0033407568,
0.0139868082,
0.0149915200,
0.0243333802,
0.0200722963,
0.0283384901,
0.0002752320,
0.0075415289,
0.0061023897,
-0.0059575895,
-0.0042340644,
0.0156492013,
0.0103616789,
0.0124351690,
0.0291345492,
0.0200729612,
0.0138330050,
0.0251704864,
0.0127600096,
0.0050082514,
0.0123994900,
0.0162656195,
0.0135165723,
0.0246203840,
0.0328042470,
0.0183172859,
0.0253175665,
0.0298148375,
0.0131285917,
0.0073797670,
0.0093474323,
-0.0007103640,
0.0077325781,
0.0100504998,
0.0192209166,
0.0206520259,
0.0224552564,
0.0200239029,
0.0257481728,
0.0087454468,
-0.0010927349,
0.0001787942,
0.0038608578,
-0.0055912882,
0.0083118649,
0.0171867684,
0.0142314062,
0.0164378993,
0.0206103809,
0.0151510062,
0.0009393540,
0.0133950058,
-0.0052365502,
-0.0079836287,
0.0041569029,
0.0015166543,
-0.0077141980,
0.0219003595,
0.0074988622,
0.0007289168,
0.0030962741,
0.0068297246,
-0.0185314473,
-0.0143375574,
-0.0158051755,
-0.0190432277,
-0.0101050818,
0.0037182337,
0.0031581637,
0.0076870010,
0.0086345281,
0.0050589843,
0.0002861811,
-0.0144135691,
-0.0233254619,
-0.0233213324,
-0.0086115925,
-0.0262770075,
-0.0065413485,
0.0008910367,
-0.0004741478,
-0.0041520498,
0.0045819865,
-0.0214449428,
-0.0213043876,
-0.0181055497,
-0.0282471590,
-0.0331349485,
-0.0160114616,
-0.0109587815,
-0.0132221365,
0.0085011330,
-0.0054486971,
-0.0067789569,
-0.0052308757,
-0.0142818959,
-0.0301276259,
-0.0215611625,
-0.0253397394,
-0.0287458021,
-0.0139733087,
-0.0038629547,
-0.0148845976,
-0.0014428049,
-0.0101144761,
-0.0098441644,
-0.0206782669,
-0.0281255245,
-0.0332755595,
-0.0229139775,
-0.0227013603,
-0.0211325288,
-0.0076531935,
0.0072628330,
0.0028738508,
0.0107475556,
0.0053411792,
-0.0151116308,
-0.0117585910,
-0.0145724500,
-0.0307540614,
-0.0226882100,
-0.0051080817,
-0.0063029262,
0.0055216495,
0.0151059479,
0.0041473615,
0.0021258651,
0.0090539856,
-0.0171077624,
-0.0208520982,
-0.0131447837,
-0.0072851819,
-0.0180961248,
0.0069280183,
0.0078982096,
0.0129826786,
0.0174226966,
0.0175445117,
0.0058508972,
-0.0006137708,
-0.0062671113,
-0.0091550844,
0.0009723053,
-0.0061859908,
0.0103483535,
0.0209484659,
0.0258712582,
0.0237591006,
0.0309609342,
0.0106875990,
0.0021417965,
0.0007114767,
-0.0071126055,
-0.0156110916,
0.0088521456,
0.0102948295,
0.0176943541,
0.0231989287,
0.0401014909,
0.0172000919,
0.0210646056,
0.0210282747,
-0.0026396536,
0.0020121899,
0.0074563408,
0.0055483286,
0.0070344280,
0.0227969475,
0.0213212613,
0.0294531472,
0.0248173978,
0.0200995784,
0.0115656098,
0.0026267166,
-0.0001999149,
-0.0046652206,
0.0006612911,
0.0024602967,
0.0106379185,
0.0231406558,
0.0257181395,
0.0265234970,
0.0238263756,
0.0131953461,
-0.0044919881,
0.0081320684,
-0.0098353950,
-0.0106618181,
0.0133144893,
0.0127529064,
0.0031014939,
0.0283319764,
0.0214940086,
0.0032350814,
0.0141667109,
-0.0007958381,
-0.0169577915,
-0.0142283272,
0.0048794765,
-0.0179925058,
-0.0010914203,
0.0097028706,
0.0118726296,
0.0078026303,
0.0165092610,
-0.0032736512,
-0.0034780756,
-0.0115464218,
-0.0154569652,
-0.0203461964,
-0.0042437874,
-0.0150808422,
0.0019762421,
0.0123847192,
-0.0000507406,
0.0065866089,
0.0041910429,
-0.0164159760,
-0.0220265444,
-0.0155580780,
-0.0324903764,
-0.0151179684,
-0.0029684801,
-0.0027953694,
-0.0062054042,
0.0163176302,
-0.0004736299,
-0.0116078965,
-0.0029501992,
-0.0188611858,
-0.0291890018,
-0.0176742505,
-0.0102580022,
-0.0148417316,
-0.0088285450,
0.0039334712,
-0.0002647307,
0.0058444198,
-0.0087700114,
-0.0137953321,
-0.0149918152,
-0.0219680537,
-0.0231027324,
-0.0248592012,
-0.0078844372,
-0.0123339463,
0.0056923591,
0.0006593990,
-0.0010682539,
-0.0042839828,
-0.0004624205,
-0.0199027155,
-0.0175953452,
-0.0130825127,
-0.0145314643,
0.0006936360,
0.0066082189,
0.0001706855,
0.0006289393,
0.0122934841,
-0.0058942838,
-0.0151940724,
-0.0075279963,
-0.0177131575,
-0.0187298544,
-0.0058263335,
0.0016922456,
-0.0074030720,
0.0139559796,
0.0138839437,
0.0019814186,
0.0121629033,
0.0007712485,
-0.0074653137,
-0.0057786703,
0.0021917890,
-0.0129419249,
0.0082220864,
0.0137005048,
0.0156509113,
0.0173988640,
0.0179487914,
0.0094414232,
0.0010400298,
0.0003154605,
-0.0110195838,
-0.0028396989,
0.0021638833,
0.0081500271,
0.0202714000,
0.0259258784,
0.0157965831,
0.0181567054,
0.0191040542,
-0.0046267454,
-0.0022912233,
0.0025595683,
-0.0075912145,
0.0039510969,
0.0154571561,
0.0121129351,
0.0240822528,
0.0263715498,
0.0157674477,
0.0131694283,
0.0092794057,
-0.0054150005,
-0.0099807847,
-0.0025418003,
-0.0058455942,
-0.0055735535,
0.0145040751,
0.0226207003,
0.0114543885,
0.0258885622,
0.0143429972,
0.0047853161,
-0.0037814849,
-0.0009823745,
-0.0141575653,
-0.0029012528,
0.0039301552,
0.0037252472,
0.0261360183,
0.0186427832,
0.0135689955,
0.0154850017,
0.0069501442,
-0.0146987494,
-0.0097568780,
-0.0169376098,
-0.0132260667,
-0.0070117470,
0.0064492719,
0.0006694997,
0.0168795120,
0.0118919406,
-0.0017421278,
-0.0037565026,
-0.0090366891,
-0.0257062335,
-0.0213317163,
-0.0137451962,
-0.0182216540,
-0.0080992253,
0.0118929287,
0.0070047122,
0.0043795868,
0.0114078298,
-0.0105261542,
-0.0122214537,
-0.0242040399,
-0.0263956394,
-0.0327470489,
-0.0145998308,
-0.0151072964,
0.0016062979,
0.0020986665,
0.0051533645,
-0.0035711352,
0.0001463725,
-0.0213871077,
-0.0309177600,
-0.0232808739,
-0.0260792859,
-0.0216921493,
-0.0131320506,
-0.0021948840,
0.0000886103,
0.0068461015,
0.0029637720,
-0.0096711656,
-0.0126291662,
-0.0201257765,
-0.0259632803,
-0.0242720526,
-0.0193148255,
-0.0183092020,
-0.0042414623,
0.0084542939,
0.0011156767,
0.0055334345,
0.0096266102,
-0.0079440027,
-0.0181132965,
-0.0115555562,
-0.0250475015,
-0.0216327533,
-0.0072955228,
-0.0007370936,
0.0012871749,
0.0208069403,
0.0171368867,
0.0072685266,
0.0042965221,
-0.0066806586,
-0.0263069924,
-0.0102737080,
-0.0126385400,
-0.0105579812,
0.0015079277,
0.0169983655,
0.0168426950,
0.0248782448,
0.0154296868,
-0.0018503111,
0.0099663446,
-0.0142338891,
-0.0082481671,
-0.0031037382,
0.0083143767,
0.0011567891,
0.0316095464,
0.0273959301,
0.0228409003,
0.0319695845,
0.0263735484,
0.0064900280,
0.0040149987,
0.0101808012,
-0.0061936304,
0.0064119929,
0.0253305752,
0.0153654404,
0.0246397555,
0.0397008657,
0.0238976106,
0.0159660000,
0.0150890080,
0.0034875800,
-0.0069375252,
0.0088201119,
0.0009227842,
0.0170869734,
0.0189677887,
0.0267397258,
0.0283575337,
0.0246440899,
0.0097887330,
0.0089741386,
0.0006063630,
-0.0064449217,
-0.0046914797,
0.0083469898,
0.0140803503,
0.0115213497,
0.0255017690,
0.0242480841,
0.0154156145,
0.0213232674,
0.0110179661,
-0.0091236709,
0.0048564537,
-0.0019835765,
-0.0056226742,
0.0051583452,
0.0230278168,
0.0007630035,
0.0190002341,
0.0137891192,
0.0087475432,
-0.0037320945,
-0.0003825906,
-0.0121469237,
-0.0118217263,
-0.0027303286,
0.0045231627,
0.0018542761,
0.0079760114,
0.0147914179,
0.0013412856,
0.0031791267,
-0.0180513971,
-0.0087871253,
-0.0238316599,
-0.0193346832,
-0.0173663218,
0.0035956590,
-0.0041899490,
0.0083206110,
0.0077226805,
0.0058321510,
-0.0125837997,
-0.0050417432,
-0.0247718468,
-0.0270997528,
-0.0254759379,
-0.0201755166,
-0.0139236134,
-0.0084694186,
0.0026511287,
-0.0137344757,
-0.0038011896,
-0.0130172651,
-0.0214761402,
-0.0346881077,
-0.0203627609,
-0.0312259458,
-0.0197186042,
-0.0130980890,
-0.0025409036,
-0.0040178853,
0.0000254981,
-0.0011525319,
-0.0134460023,
-0.0192232486,
-0.0253079608,
-0.0273181610,
-0.0233131368,
-0.0256184284,
-0.0098204222,
-0.0037857457,
-0.0000275541,
-0.0049883495,
0.0043287030,
-0.0115024541,
-0.0240235142,
-0.0152705507,
-0.0300335996,
-0.0264582615,
-0.0161128528,
-0.0047920323,
-0.0100871269,
0.0146351978,
0.0017285737,
-0.0030796533,
0.0028386223,
-0.0029944787,
-0.0300153624,
-0.0177903622,
-0.0104507674,
-0.0225755777,
-0.0023843695,
0.0074305786,
0.0050511374,
0.0137121789,
0.0149301300,
-0.0027747154,
-0.0062630833,
-0.0083076945,
-0.0168548040,
-0.0093959467,
-0.0117080892,
-0.0022590498,
0.0164421331,
0.0154401641,
0.0166841559,
0.0177828651,
0.0180269647,
0.0003894346,
0.0061705094,
-0.0059286198,
-0.0079708537,
-0.0009483878,
0.0184657760,
0.0068426603,
0.0259181522,
0.0379159078,
0.0239632577,
0.0202311426,
0.0232265592,
0.0019610901,
-0.0127823818,
-0.0012043486,
-0.0024328511,
0.0006322861,
0.0194806401,
0.0262205843,
0.0330979712,
0.0324323624,
0.0246725604,
0.0198396146,
0.0032668363,
0.0055175144,
-0.0013859498,
0.0053635556,
0.0121254195,
0.0158949681,
0.0225039013,
0.0319783054,
0.0272580218,
0.0263867788,
0.0202138368,
0.0080998512,
0.0062481039,
0.0000148942,
-0.0098134959,
0.0062009627,
0.0120602492,
0.0109387841,
0.0221029259,
0.0370941386,
0.0180138368,
0.0194277801,
0.0162150487,
-0.0115476688,
-0.0164495818,
-0.0097862445,
-0.0005861251,
-0.0134313945,
0.0157056265,
0.0198826287,
0.0238153823,
0.0200221222,
0.0207747240,
-0.0097032059,
-0.0046707788,
-0.0136418585,
-0.0170694478,
-0.0152192917,
-0.0007740016,
0.0032560630,
0.0063229119,
0.0222915765,
0.0116214491,
0.0077039632,
0.0011087443,
-0.0091697490,
-0.0173378605,
-0.0189620424,
-0.0216859654,
-0.0087285396,
-0.0034748132,
0.0006122841,
0.0015404085,
0.0219052993,
-0.0043491805,
0.0007934188,
-0.0064729662,
-0.0230501480,
-0.0326506458,
-0.0104970504,
-0.0204886720,
-0.0169857033,
0.0062762983,
0.0078299195,
0.0066078799,
0.0082217669,
0.0062701488,
-0.0233235043,
-0.0124232695,
-0.0278081633,
-0.0290754791,
-0.0210820250,
-0.0104876896,
-0.0113904374,
0.0068133748,
0.0043462049,
-0.0064814566,
0.0021905792,
-0.0100422706,
-0.0277181864,
-0.0189189482,
-0.0212572161,
-0.0227918290,
-0.0059923814,
-0.0021667767,
-0.0081865573,
0.0066558775,
0.0074550286,
-0.0084713576,
-0.0060001314,
-0.0106069818,
-0.0261452440,
-0.0162608102,
-0.0104407119,
-0.0180696584,
-0.0011781000,
0.0114949225,
0.0029862684,
0.0103314705,
0.0086388327,
-0.0073807365,
-0.0101575265,
-0.0116441529,
-0.0214183815,
-0.0133829014,
0.0043836301,
0.0011444194,
0.0103080720,
0.0163596757,
0.0207657218,
0.0134995449,
0.0093977358,
0.0020877726,
-0.0030005735,
0.0063819867,
-0.0033307648,
0.0073718261,
0.0130606359,
0.0162369907,
0.0140952235,
0.0236664377,
0.0123512195,
0.0061545540,
0.0039582783,
-0.0077235657,
-0.0048645921,
-0.0011195170,
0.0031558597,
0.0103812246,
0.0222525299,
0.0185123775,
0.0200567096,
0.0219416413,
0.0041050026,
-0.0040434715,
-0.0039636968,
0.0009745401,
-0.0092461472,
0.0026670280,
0.0204717759,
0.0110214930,
0.0131080477,
0.0218263865,
0.0074058580,
0.0061232476,
0.0024393997,
-0.0059394883,
-0.0068375496,
0.0088760350,
0.0021135502,
0.0095463423,
0.0201779455,
0.0171381123,
0.0167733170,
0.0187472329,
0.0096676648,
-0.0087148026,
-0.0016284643,
-0.0095581533,
-0.0080457320,
-0.0025079015,
0.0089801233,
0.0065548262,
0.0189942196,
0.0179905631,
0.0037466737,
0.0059039169,
-0.0103652300,
-0.0193945654,
-0.0154111627,
-0.0137690026,
-0.0165957808,
0.0065693678,
0.0129029881,
0.0069471919,
0.0066454597,
0.0137686413,
-0.0089317923,
-0.0149439471,
-0.0134038785,
-0.0214630365,
-0.0210158676,
-0.0055105607,
-0.0049336739,
0.0026127910,
0.0062608328,
-0.0001158256,
-0.0074206768,
-0.0053347093,
-0.0300538950,
-0.0369898267,
-0.0190185551,
-0.0363377370,
-0.0227837786,
-0.0117098922,
-0.0005639881,
0.0004278151,
0.0132319098,
-0.0014800682,
-0.0104913721,
-0.0129417386,
-0.0235427823,
-0.0310613066,
-0.0254217628,
-0.0212787092,
-0.0175207127,
0.0094322124,
0.0046050716,
0.0006145681,
0.0096622081,
0.0020527581,
-0.0198852308,
-0.0229212679,
-0.0182121992,
-0.0332934745,
-0.0100908764,
-0.0089988671,
-0.0035078849,
0.0072989007,
0.0157893319,
0.0020342483,
-0.0000670675,
-0.0025593205,
-0.0196802597,
-0.0140209403,
-0.0121502802,
-0.0125824139,
-0.0082184803,
0.0124952700,
0.0140574994,
0.0200000145,
0.0174502656,
0.0106571289,
-0.0001333799,
-0.0104562901,
-0.0194752309,
-0.0158798452,
-0.0108511839,
-0.0024440780,
0.0048728315,
0.0261524413,
0.0233625174,
0.0311493278,
0.0239326134,
0.0181626882,
-0.0049947528,
0.0040125512,
-0.0014746406,
-0.0113810683,
0.0191344246,
0.0173457749,
0.0236506220,
0.0338913798,
0.0375553146,
0.0123161627,
0.0141795129,
0.0057442477,
-0.0068712984,
-0.0069752308,
0.0071404343,
0.0080197603,
0.0164019018,
0.0284397043,
0.0362073891,
0.0283478219,
0.0264156144,
0.0142673645,
0.0133191692,
-0.0033330454,
-0.0038841814,
-0.0026927746,
0.0112608681,
0.0080175735,
0.0190070588,
0.0383571312,
0.0214869678,
0.0382065363,
0.0252109934,
0.0039929692,
-0.0044172136,
0.0048758900,
-0.0183852725,
-0.0039707636,
0.0109318867,
0.0147793675,
0.0142877186,
0.0350950286,
0.0201595239,
0.0059929932,
0.0112238610,
0.0043279445,
-0.0213117059,
-0.0049458789,
0.0005762113,
-0.0000013882,
0.0043736966,
0.0217834711,
0.0156230954,
0.0128903659,
0.0092348941,
-0.0069667995,
-0.0035511514,
-0.0238363054,
-0.0173674859,
-0.0169758648,
-0.0039322684,
-0.0090375375,
0.0112148272,
0.0014165815,
0.0109735373,
0.0052101137,
0.0012666588,
-0.0219878182,
-0.0171218887,
-0.0110301971,
-0.0273156185,
-0.0090081589,
0.0001897257,
-0.0029517687,
-0.0005916163,
0.0097915446,
-0.0095584448,
-0.0207301192,
-0.0157395098,
-0.0251490828,
-0.0389888063,
-0.0209315773,
-0.0264480412,
-0.0128254890,
-0.0128344214,
0.0012353203,
-0.0085745761,
-0.0056480360,
-0.0150837060,
-0.0148487948,
-0.0278017223,
-0.0274361204,
-0.0274112895,
-0.0129147442,
-0.0112377675,
-0.0071336958,
0.0043028975,
0.0001174355,
-0.0033906288,
-0.0071287765,
-0.0182828568,
-0.0341930464,
-0.0225324295,
-0.0167020429,
-0.0249108281,
-0.0087043969,
0.0020632138,
-0.0083816126,
-0.0025063145,
-0.0031950779,
-0.0168029051,
-0.0257628523,
-0.0117932521,
-0.0273324475,
-0.0205273516,
-0.0054958360,
-0.0015801162,
-0.0020403075,
0.0111754872,
0.0078909965,
-0.0020573339,
-0.0008633668,
-0.0067470288,
-0.0185336899,
-0.0180974826,
-0.0101132179,
-0.0161082782,
0.0001735141,
0.0063443747,
0.0065909429,
0.0075148027,
0.0126666650,
-0.0015375649,
-0.0013746840,
-0.0103461128,
-0.0090115825,
0.0020600688,
0.0070786253,
0.0033892244,
0.0339914039,
0.0237298347,
0.0156718232,
0.0249940827,
0.0128110424,
-0.0038141359,
-0.0007023811,
0.0045168959,
-0.0114557343,
0.0058680563,
0.0176350139,
0.0213010274,
0.0186886340,
0.0303787347,
0.0188860167,
0.0133468909,
0.0137560386,
0.0010580346,
-0.0001478024,
0.0079824459,
0.0099442806,
0.0093062520,
0.0287961587,
0.0296255909,
0.0245611891,
0.0305682998,
0.0156901814,
0.0116158463,
0.0072417445,
0.0015054289,
0.0022127228,
0.0084275287,
0.0102244578,
0.0203995947,
0.0289573129,
0.0227749329,
0.0149980672,
0.0211446844,
0.0067406632,
-0.0141771371,
-0.0000937042,
-0.0042834780,
-0.0098048858,
0.0069445116,
0.0221329853,
0.0139644537,
0.0280930437,
0.0226416513,
0.0116901621,
0.0023697352,
0.0065741297,
-0.0166089348,
-0.0103083029,
-0.0090348916,
-0.0023353100,
0.0044340575,
0.0085876146,
0.0132287946,
0.0109341536,
0.0138527714,
-0.0025624468,
-0.0123811010,
-0.0155298151,
-0.0100159040,
-0.0185132381,
-0.0047927992,
-0.0076751299,
0.0135556003,
0.0124730393,
0.0063727470,
-0.0008369688,
0.0070696818,
-0.0157797374,
-0.0236164387,
-0.0167260002,
-0.0170154907,
-0.0212573893,
-0.0044888556,
0.0003857089,
-0.0025072736,
0.0037848470,
-0.0000676092,
-0.0005465724,
-0.0213941447,
-0.0116169453,
-0.0313744806,
-0.0190486498,
-0.0204459596,
-0.0110051045,
-0.0112814065,
0.0054386910,
0.0002219817,
0.0088347113,
0.0005315094,
-0.0144186076,
-0.0163749419,
-0.0164595600,
-0.0234995633,
-0.0239848811,
-0.0074028904,
-0.0131310858,
-0.0021262506,
0.0048174108,
-0.0083156675,
-0.0102384146,
-0.0094171735,
-0.0174617171,
-0.0329025686,
-0.0131522436,
-0.0230487417,
-0.0126741379,
-0.0022861999,
0.0010510661,
-0.0016434183,
0.0066717500,
0.0040104724,
-0.0095907804,
-0.0072248001,
-0.0160726979,
-0.0220215395,
-0.0102201067,
0.0001270472,
-0.0080323741,
0.0046132789,
0.0220811069,
0.0072282385,
0.0136666512,
0.0044900780,
-0.0102147693,
-0.0068527595,
-0.0061687585,
-0.0152283730,
0.0010719983,
0.0152075188,
0.0074004913,
0.0233749896,
0.0217302181,
0.0064847670,
0.0113828164,
0.0046270811,
-0.0044541359,
-0.0035199465,
0.0097116055,
0.0060394462,
0.0168242231,
0.0147907110,
0.0169613250,
0.0161124635,
0.0184795707,
-0.0020511143,
-0.0019196107,
0.0037827753,
-0.0074906643,
-0.0080093611,
0.0146380821,
0.0067531513,
0.0090838959,
0.0206941888,
0.0218728893,
0.0122468621,
0.0202649310,
0.0102568902,
-0.0039161537,
0.0072866036,
0.0000965519,
0.0050580939,
0.0080098715,
0.0169144366,
0.0083791111,
0.0195707753,
0.0165433157,
0.0017012625,
-0.0039822045,
-0.0000096909,
-0.0150747960,
-0.0056038629,
0.0020673973,
0.0062296093,
0.0112636704,
0.0162124410,
0.0107101910,
0.0164359026,
0.0071480237,
-0.0064708032,
-0.0070557748,
-0.0042373072,
-0.0101644732,
-0.0043491945,
0.0134491725,
-0.0015895780,
0.0101989582,
0.0067243963,
0.0147715546,
-0.0124939773,
0.0039760559,
-0.0110923601,
-0.0153854880,
-0.0131747108,
-0.0065539144,
-0.0145617416,
0.0009718418,
0.0029836078,
-0.0094707478,
0.0031807062,
-0.0067713065,
-0.0101235313,
-0.0219587609,
-0.0117959036,
-0.0243587885,
-0.0115830069,
-0.0075319102,
-0.0057372004,
0.0022825210,
0.0040548667,
-0.0025437395,
-0.0098517016,
-0.0127214175,
-0.0231883861,
-0.0296732616,
-0.0199575052,
-0.0255259760,
-0.0170126371,
-0.0033459791,
-0.0097801406,
-0.0031547223,
0.0040987930,
-0.0091386437,
-0.0150669459,
-0.0059916317,
-0.0163804516,
-0.0174111761,
-0.0066974969,
-0.0078780381,
-0.0071746111,
0.0132980887,
0.0029924579,
-0.0068109622,
0.0017844499,
-0.0092287827,
-0.0195220336,
-0.0162799489,
-0.0165504143,
-0.0207119696,
-0.0052506337,
0.0018736452,
-0.0026054727,
0.0071609551,
0.0053600371,
0.0002554194,
-0.0059651793,
-0.0093507906,
-0.0158892553,
-0.0053351377,
-0.0052362652,
-0.0008516197,
0.0048857345,
0.0186314750,
0.0106237540,
0.0264515802,
0.0145014701,
0.0001880121,
0.0049202447,
0.0026834011,
-0.0167679749,
-0.0002129809,
0.0033796960,
-0.0005326017,
0.0156595968,
0.0281006917,
0.0114946114,
0.0167105254,
0.0243258923,
0.0001307170,
-0.0006759113,
-0.0013077226,
0.0074454537,
0.0021103490,
0.0179721098,
0.0245004036,
0.0269766264,
0.0306728147,
0.0239728596,
0.0215909518,
0.0068250275,
0.0012671690,
0.0014881847,
0.0056603295,
0.0051710065,
0.0130243655,
0.0210673697,
0.0208394304,
0.0246753190,
0.0275158435,
0.0120856790,
0.0049757650,
0.0054129744,
0.0052507017,
-0.0062701292,
0.0137612149,
0.0059688352,
0.0140590593,
0.0191453416,
0.0350285657,
0.0109064439,
0.0225545503,
0.0228919238,
0.0006671203,
-0.0085717803,
0.0062900810,
-0.0091351047,
-0.0071919854,
0.0121607436,
0.0108817779,
0.0149629004,
0.0164161585,
0.0198170934,
-0.0045747207,
-0.0047566202,
-0.0115409363,
-0.0112858703,
-0.0150260460,
0.0050593223,
0.0003935027,
0.0203903746,
0.0107493512,
0.0202913005,
0.0074817408,
0.0028488433,
-0.0190121979,
-0.0067001167,
-0.0126911318,
-0.0236071739,
0.0000727221,
-0.0066635129,
-0.0077119675,
0.0064181448,
0.0069839531,
-0.0207864475,
0.0012205696,
-0.0123418272,
-0.0252928790,
-0.0305150487,
-0.0049922126,
-0.0272286776,
-0.0129891271,
0.0017365913,
0.0028076614,
-0.0063259853,
0.0063292212,
-0.0107062655,
-0.0183144622,
-0.0248369239,
-0.0266327523,
-0.0326197632,
-0.0148047544,
-0.0186466016,
-0.0145046804,
0.0038815883,
-0.0111255003,
-0.0011220766,
-0.0126251718,
-0.0202550739,
-0.0313595608,
-0.0130755063,
-0.0335924365,
-0.0185294282,
-0.0078321230,
-0.0061751641,
-0.0096114483,
0.0104572475,
-0.0011375441,
-0.0152137671,
-0.0077013932,
-0.0199717935,
-0.0321274176,
-0.0228825212,
-0.0133302119,
-0.0173262767,
-0.0097840922,
0.0024079005,
-0.0047142925,
-0.0020352579,
-0.0063201780,
-0.0178191178,
-0.0198729746,
-0.0156707838,
-0.0160943381,
-0.0188900493,
0.0057084681,
0.0000536811,
0.0110980012,
0.0046828715,
0.0116448589,
0.0004010124,
0.0033714145,
-0.0116469096,
-0.0021071795,
-0.0069565428,
-0.0047236024,
0.0070699700,
0.0132892141,
0.0046195327,
0.0131450174,
0.0182463955,
0.0008195465,
-0.0021225677,
-0.0029939641,
-0.0099947313,
-0.0148051362,
0.0076369941,
0.0082398290,
0.0161534399,
0.0238884650,
0.0355197005,
0.0157650039,
0.0255382732,
0.0067522661,
-0.0010946324,
0.0000888554,
0.0045501175,
0.0019014040,
0.0122935139,
0.0281375535,
0.0213609822,
0.0273403674,
0.0181527734,
0.0127590811,
0.0036095295,
0.0020711864,
0.0040292074,
0.0002405052,
0.0142223397,
0.0135461912,
0.0273990706,
0.0303041786,
0.0222412981,
0.0284797996,
0.0207311194,
0.0102506038,
-0.0004655349,
0.0160107408,
-0.0131570464,
0.0058915755,
0.0086917086,
0.0124731455,
0.0128880972,
0.0294463113,
0.0187502131,
0.0134814121,
0.0075502419,
-0.0037275057,
-0.0120098097,
-0.0110642221,
-0.0033409614,
-0.0070987064,
0.0139228292,
0.0244800448,
0.0208623931,
0.0208031982,
0.0181706268,
0.0009980176,
-0.0036771963,
-0.0061506447,
-0.0073903697,
-0.0062580691,
0.0059016165,
-0.0028736871,
0.0294906851,
0.0083751380,
0.0048192595,
0.0040395926,
-0.0005940310,
-0.0216289777,
-0.0149609242,
-0.0178457294,
-0.0246453751,
-0.0067422409,
0.0035757092,
0.0021720943,
0.0026906726,
0.0232225470,
-0.0052833762,
-0.0007851741,
-0.0123830596,
-0.0172691941,
-0.0269561224,
-0.0077878088,
-0.0131557677,
-0.0070928028,
0.0102222981,
0.0075873449,
0.0021772138,
0.0078908755,
-0.0136770392,
-0.0170600880,
-0.0224066265,
-0.0273766629,
-0.0278180316,
-0.0164730400,
-0.0115042105,
-0.0038719620,
0.0106659252,
0.0055284826,
-0.0018453394,
0.0001885452,
-0.0067859273,
-0.0253590792,
-0.0206016842,
-0.0200191922,
-0.0176005028,
-0.0079437867,
0.0012263719,
0.0012701651,
0.0042102770,
0.0093939668,
-0.0096645392,
-0.0153823560,
-0.0173074286,
-0.0240421258,
-0.0226224121,
-0.0132604232,
-0.0093200570,
-0.0089133726,
0.0182151366,
0.0060321307,
0.0102904579,
0.0106877265,
-0.0003043512,
-0.0130810598,
-0.0023411822,
-0.0188439824,
-0.0119664436,
0.0015093638,
0.0055435132,
0.0114199892,
0.0223273113,
0.0184537712,
0.0088880612,
0.0052539348,
-0.0073762080,
-0.0215679221,
-0.0125031089,
-0.0116249789,
-0.0071489383,
0.0059475093,
0.0131747890,
0.0207964350,
0.0203276761,
0.0173451528,
-0.0061374223,
0.0092689050,
-0.0118087465,
-0.0074094879,
0.0039300397,
0.0090039950,
0.0098244147,
0.0230262540,
0.0308418274,
0.0139877629,
0.0228239074,
0.0104218516,
-0.0008513490,
-0.0114813410,
-0.0003472913,
-0.0116763618,
-0.0021884150,
0.0141000114,
0.0109037897,
0.0149206342,
0.0264079608,
0.0151346857,
0.0066385088,
0.0076690242,
-0.0001330694,
-0.0120022278,
0.0072164210,
0.0024348756,
0.0107361563,
0.0178801399,
0.0243280809,
0.0221352130,
0.0201089606,
0.0074242176,
-0.0000735029,
-0.0108037349,
-0.0135304723,
-0.0126252500,
-0.0056934129,
0.0053025987,
0.0019497109,
0.0205858238,
0.0136957020,
0.0091167027,
0.0061878553,
-0.0003417339,
-0.0224663150,
-0.0110856127,
-0.0144509785,
-0.0144087318,
0.0002762578,
0.0145893367,
0.0048496430,
0.0088094762,
0.0075282464,
-0.0050391871,
-0.0037408471,
-0.0218394250,
-0.0211462118,
-0.0271624401,
-0.0062287338,
-0.0120780952,
-0.0052578798,
-0.0054599699,
0.0070333630,
-0.0049973670,
-0.0054951576,
-0.0241885670,
-0.0205326006,
-0.0223148894,
-0.0291838478,
-0.0207714755,
-0.0091241095,
-0.0003651401,
-0.0020527865,
0.0123324990,
0.0002960205,
-0.0048867338,
-0.0080715697,
-0.0219859965,
-0.0273517538,
-0.0204925518,
-0.0191838928,
-0.0138047105,
-0.0027093685,
0.0069563668,
-0.0080164559,
-0.0010465672,
-0.0032713569,
-0.0193005912,
-0.0208802521,
-0.0137588764,
-0.0265970975,
-0.0182691813,
0.0024395918,
-0.0017136679,
0.0001753871,
0.0097078197,
0.0080517940,
-0.0048093540,
-0.0054437127,
-0.0201238114,
-0.0198373646,
-0.0130848316,
-0.0150896478,
-0.0109848287,
0.0001936003,
0.0155008137,
0.0065061115,
0.0136772599,
-0.0016290254,
-0.0032735968,
-0.0074281306,
-0.0172489770,
-0.0149813807,
-0.0017605934,
0.0015291583,
0.0146178175,
0.0303078461,
0.0188849512,
0.0135321300,
0.0219926536,
0.0070707942,
-0.0165894907,
-0.0028968030,
-0.0007579562,
-0.0082675936,
0.0077661942,
0.0205117371,
0.0184222460,
0.0270198081,
0.0280373953,
0.0148481866,
0.0073966188,
0.0094021391,
-0.0056064585,
-0.0012948087,
0.0029450953,
0.0065814732,
0.0220715962,
0.0298576169,
0.0305996090,
0.0333562903,
0.0278798975,
0.0160079096,
0.0031643931,
0.0036514965,
-0.0095668798,
0.0022938661,
0.0178727359,
0.0142364623,
0.0302710850,
0.0387287028,
0.0247520804,
0.0141952699,
0.0252440386,
-0.0081715565,
-0.0069471630,
-0.0036816089,
-0.0006181018,
-0.0108139589,
0.0207328796,
0.0189884417,
0.0169131681,
0.0280211456,
0.0215483233,
0.0199014060,
-0.0029127251,
0.0059722597,
-0.0114163933,
-0.0068106065,
-0.0056242985,
0.0032742405,
0.0016452040,
0.0257883985,
0.0166533701,
0.0203463621,
0.0049518961,
-0.0027464665,
-0.0100730695,
-0.0221582893,
-0.0283671375,
-0.0087205637,
-0.0034285279,
0.0023194789,
0.0158940051,
0.0213622022,
0.0088137193,
0.0038776828,
0.0042009633,
-0.0293849297,
-0.0225659050,
-0.0262462385,
-0.0062769009,
-0.0252061877,
0.0044041388,
0.0025483177,
0.0049196971,
0.0007278289,
0.0037722548,
-0.0231052469,
-0.0194422882,
-0.0236826297,
-0.0296351053,
-0.0231203418,
-0.0169315394,
-0.0133284796,
-0.0091597904,
0.0082334559,
-0.0014329096,
0.0019140575,
-0.0113513153,
-0.0176088735,
-0.0217858721,
-0.0260788612,
-0.0353259183,
-0.0163686108,
-0.0116448766,
-0.0074584712,
-0.0068072141,
0.0107835103,
-0.0118626095,
-0.0100916494,
-0.0167435613,
-0.0374677554,
-0.0382763371,
-0.0172270499,
-0.0205298066,
-0.0232215375,
0.0001198551,
0.0006903038,
-0.0024771828,
0.0016987750,
-0.0129959909,
-0.0277429707,
-0.0130195087,
-0.0241029914,
-0.0274564810,
-0.0109295649,
-0.0043719145,
-0.0064453711,
0.0070055127,
0.0040122150,
0.0025273629,
0.0002479413,
-0.0057529476,
-0.0201798789,
-0.0103119845,
-0.0239276551,
-0.0053593214,
-0.0029677341,
0.0052147610,
0.0030218835,
0.0221000239,
0.0119472109,
0.0011563714,
0.0042047948,
-0.0119220018,
-0.0196800027,
-0.0084424959,
0.0051596100,
-0.0034052352,
0.0220357887,
0.0257064197,
0.0202434547,
0.0225202590,
0.0176277570,
-0.0064492952,
-0.0059263296,
-0.0047633676,
-0.0100619346,
-0.0086894529,
0.0139354859,
0.0143556185,
0.0214187056,
0.0241154619,
0.0286257938,
0.0170890279,
0.0139671834,
0.0062727830,
-0.0062071346,
0.0064058518,
0.0008202973,
0.0132554099,
0.0204546358,
0.0282033049,
0.0233884826,
0.0357161984,
0.0148675423,
0.0071432111,
0.0051724776,
-0.0031326269,
-0.0093022231,
0.0120542161,
0.0116499467,
0.0194952972,
0.0295474660,
0.0311039500,
0.0153662441,
0.0242733210,
0.0057748309,
-0.0068218396,
-0.0059238374,
0.0056565581,
-0.0037418772,
0.0019845930,
0.0250759795,
0.0163793899,
0.0204022564,
0.0241019595,
0.0146256806,
0.0065087071,
0.0083830655,
-0.0086982055,
-0.0055337469,
-0.0047927024,
0.0070345877,
0.0046841069,
0.0177069902,
0.0141508859,
0.0211162828,
0.0121415602,
0.0018831418,
-0.0128826126,
-0.0116924979,
-0.0207796730,
-0.0173435714,
-0.0036692226,
0.0026240435,
0.0074320035,
0.0139168920,
0.0204951148,
-0.0072221095,
0.0025923972,
-0.0195356682,
-0.0256976224,
-0.0203786716,
-0.0119624510,
-0.0232007820,
0.0008151163,
0.0139096882,
0.0036072866,
0.0054898760,
0.0081454441,
-0.0088494215,
-0.0179420337,
-0.0094560022,
-0.0286574643,
-0.0183787514,
-0.0095911650,
-0.0049118921,
0.0005528819,
0.0096906815,
0.0005503693,
-0.0010460828,
0.0021750501,
-0.0234485045,
-0.0296566989,
-0.0167774744,
-0.0297135673,
-0.0246951245,
-0.0091449255,
-0.0013209652,
0.0008117036,
0.0124726621,
0.0006709748,
-0.0087308036,
-0.0110547300,
-0.0194652677,
-0.0293680578,
-0.0196196251,
-0.0202864297,
-0.0150466915,
0.0091285808,
0.0064758160,
0.0030974846,
0.0086962320,
0.0017766467,
-0.0140100243,
-0.0156255905,
-0.0210229903,
-0.0270648487,
-0.0092068659,
-0.0084355231,
-0.0004018822,
0.0070776381,
0.0143076396,
0.0064076753,
0.0057886802,
-0.0010522509,
-0.0189986527,
-0.0126978485,
-0.0114762858,
-0.0085233413,
-0.0075661512,
0.0114319939,
0.0158661380,
0.0268508196,
0.0173985995,
0.0123293707,
0.0058402820,
-0.0040139658,
-0.0139198629,
-0.0088432813,
-0.0088925352,
-0.0011781998,
0.0125610000,
0.0196442101,
0.0254145861,
0.0228856765,
0.0265457928,
0.0066356435,
0.0015441205,
-0.0076654581,
-0.0040379628,
-0.0143459514,
0.0092856511,
0.0093810270,
0.0113959480,
0.0302798375,
0.0281761196,
0.0169358645,
0.0118836192,
0.0068572513,
-0.0111752665,
-0.0053580501,
-0.0029209163,
-0.0032979571,
0.0049433256,
0.0173285026,
0.0264560599,
0.0169467051,
0.0264001153,
0.0069982628,
0.0047057997,
-0.0064264494,
-0.0084271571,
-0.0097858394,
-0.0011153768,
0.0033363400,
0.0048223119,
0.0280059837,
0.0115511557,
0.0281786919,
0.0147379180,
0.0033365188,
-0.0059825825,
-0.0005604557,
-0.0244118478,
-0.0083730044,
0.0015282216,
-0.0008387808,
0.0069084899,
0.0189829506,
0.0166558232,
-0.0031282145,
0.0072912900,
-0.0086118206,
-0.0233977772,
-0.0155909806,
-0.0057138759,
-0.0129501047,
0.0006496435,
0.0078385938,
0.0067924797,
0.0030654005,
0.0032451693,
-0.0225344598,
-0.0086846370,
-0.0241670925,
-0.0227891747,
-0.0192253292,
-0.0075329747,
-0.0129016358,
-0.0010363668,
-0.0000759888,
-0.0063773529,
0.0000294037,
-0.0062446301,
-0.0202128496,
-0.0219293144,
-0.0088059660,
-0.0258970857,
-0.0119233700,
-0.0014853461,
-0.0099920761,
-0.0016536687,
0.0083456924,
-0.0086134411,
-0.0197621286,
-0.0081973169,
-0.0225088969,
-0.0291773509,
-0.0114289951,
-0.0117147472,
-0.0032340686,
0.0034893255,
0.0093376562,
-0.0006252740,
-0.0006876233,
-0.0086819492,
-0.0184721649,
-0.0195694864,
-0.0198773928,
-0.0160646457,
-0.0079316795,
0.0055146194,
0.0011361090,
0.0091691315,
0.0042921761,
0.0023899754,
-0.0013142542,
-0.0123845618,
-0.0129435565,
-0.0085217431,
-0.0030065179,
-0.0028209260,
0.0109026823,
0.0118236896,
0.0055362554,
0.0162450001,
0.0091082938,
-0.0010006003,
-0.0110177239,
0.0095957192,
-0.0146315238,
-0.0021068854,
0.0114596644,
0.0135083236,
0.0152671300,
0.0294078682,
0.0227882136,
0.0065148408,
0.0160957463,
0.0020591198,
-0.0056609968,
-0.0065047657,
0.0042796736,
0.0064027240,
0.0187554620,
0.0290156808,
0.0203693546,
0.0263020489,
0.0211144388,
0.0153561775,
0.0055699055,
0.0031810342,
0.0054538059,
0.0098025883,
0.0183763281,
0.0127057321,
0.0370732397,
0.0251856148,
0.0225598998,
0.0247511081,
0.0151270926,
-0.0073035434,
0.0025880337,
-0.0022560616,
-0.0086540952,
0.0024291077,
0.0204288419,
0.0198382344,
0.0256061032,
0.0320796929,
0.0151871694,
0.0055798758,
0.0091114957,
-0.0055276020,
-0.0138808982,
0.0040701930,
0.0020839882,
0.0090899114,
0.0178802218,
0.0275497120,
0.0090605514,
0.0182939358,
-0.0001922023,
0.0034102567,
-0.0074381484,
-0.0112482943,
-0.0044923020,
0.0030222232,
0.0011792883,
0.0115351742,
0.0178725310,
0.0096948892,
0.0113992775,
0.0105209136,
-0.0069402512,
-0.0234420933,
-0.0055493256,
-0.0190559775,
-0.0224464834,
-0.0034588480,
0.0100715328,
0.0016876396,
0.0192334093,
0.0115485862,
-0.0027180072,
-0.0142668318,
-0.0130085070,
-0.0382475480,
-0.0267289784,
-0.0255720969,
-0.0164159406,
-0.0061391322,
-0.0015075293,
0.0033794518,
-0.0056680208,
-0.0007374700,
-0.0199442189,
-0.0217904672,
-0.0303673912,
-0.0219471082,
-0.0238656886,
-0.0082056429,
-0.0142278466,
0.0019158999,
0.0055980189,
-0.0056148903,
-0.0089715533,
-0.0070127356,
-0.0256417021,
-0.0385469869,
-0.0224606842,
-0.0279627275,
-0.0313032977,
-0.0095967185,
-0.0070437980,
-0.0029709111,
-0.0004080849,
0.0017941551,
-0.0161439702,
-0.0190321356,
-0.0217637345,
-0.0329185016,
-0.0288575701,
-0.0143159181,
-0.0142903803,
-0.0048733158,
0.0105268992,
0.0003863522,
0.0049296878,
-0.0006759726,
-0.0114365770,
-0.0244471319,
-0.0153639670,
-0.0190034844,
-0.0146232154,
-0.0061002509,
-0.0017229741,
0.0033590076,
0.0139545649,
-0.0039607463,
-0.0008663343,
-0.0050869985,
-0.0149487434,
-0.0212656166,
-0.0044751735,
-0.0164179523,
-0.0058171041,
0.0142927784,
0.0072359620,
0.0130870994,
0.0209581871,
0.0140516441,
-0.0050306204,
0.0055860979,
-0.0155608086,
-0.0133847035,
-0.0011974830,
0.0134423170,
-0.0030426406,
0.0226349719,
0.0299380999,
0.0190261248,
0.0148532586,
0.0152624566,
-0.0047597936,
0.0003979194,
0.0022971439,
-0.0020216270,
0.0102089681,
0.0209123157,
0.0149915600,
0.0201807097,
0.0293748602,
0.0104817050,
0.0201987885,
0.0074564340,
0.0071271621,
0.0026783799,
0.0108585414,
0.0063121314,
0.0135845514,
0.0197061542,
0.0161238201,
0.0215018988,
0.0246010255,
0.0089872628,
0.0044801794,
0.0095499977,
-0.0049913297,
-0.0057913233,
0.0160377305,
0.0107314670,
0.0119177140,
0.0252564345,
0.0262647104,
0.0180717185,
0.0158384163,
0.0092220390,
-0.0097051039,
0.0060351500,
-0.0084509896,
0.0102001075,
0.0061753793,
0.0205699373,
0.0079676816,
0.0207486600,
0.0098851305,
0.0007862180,
-0.0069665280,
-0.0006429767,
-0.0088076452,
-0.0002714833,
0.0066048624,
0.0018657338,
0.0174499135,
0.0070944796,
0.0059118639,
-0.0001034660,
0.0067608003,
-0.0194452070,
-0.0049789492,
-0.0091928011,
-0.0120811965,
-0.0120357871,
0.0088788029,
-0.0063560307,
0.0045736595,
0.0014671688,
0.0101284962,
-0.0078841224,
-0.0075493902,
-0.0092360992,
-0.0229552761,
-0.0097406283,
-0.0123256082,
-0.0035861402,
-0.0023260568,
0.0073959418,
-0.0059468430,
0.0075581567,
-0.0126806591,
-0.0202365797,
-0.0197586212,
-0.0145126153,
-0.0231538899,
-0.0093509452,
-0.0028562860,
-0.0042407336,
0.0061637806,
0.0028684605,
-0.0112184342,
-0.0101617156,
-0.0152436588,
-0.0223825686,
-0.0276676901,
-0.0152667565,
-0.0226225257,
-0.0056216493,
0.0010195974,
-0.0053241989,
-0.0007038403,
0.0061858096,
-0.0043567377,
-0.0185933169,
-0.0083974935,
-0.0243144128,
-0.0141515024,
-0.0092072953,
-0.0049778824,
-0.0038612117,
0.0154847912,
0.0012532235,
-0.0041035111,
0.0035794710,
-0.0192204602,
-0.0220612511,
-0.0125493463,
-0.0181889497,
-0.0187225118,
0.0071575046,
0.0054616258,
0.0056555336,
0.0204761848,
0.0074791401,
0.0066668144,
0.0006106858,
-0.0083557852,
-0.0136729870,
-0.0026104241,
-0.0035113830,
-0.0031549493,
0.0163806342,
0.0156819280,
0.0186577663,
0.0181058515,
0.0157635622,
-0.0062900200,
-0.0006481473,
-0.0069571538,
-0.0151082892,
0.0006457303,
0.0070552533,
0.0044649607,
0.0209840126,
0.0295829736,
0.0133728590,
0.0122988541,
0.0133481398,
-0.0051353853,
-0.0070255524,
-0.0007944171,
-0.0021211521,
-0.0017761949,
0.0152459107,
0.0175698083,
0.0162535254,
0.0222360492,
0.0156829190,
0.0052430062,
0.0018157482,
-0.0077822953,
-0.0111327460,
-0.0020360781,
0.0013577297,
0.0029117775,
0.0137528731,
0.0191478301,
0.0218503010,
0.0231741704,
0.0051375711,
0.0006171468,
-0.0019144660,
-0.0065009221,
-0.0167225972,
0.0096767480,
-0.0004342334,
0.0104142064,
0.0177145079,
0.0276572891,
0.0094319610,
0.0068625440,
0.0076500168,
-0.0205348320,
-0.0132573936,
-0.0118747344,
-0.0138769317,
-0.0148451347,
0.0128996707,
0.0038705694,
0.0099461852,
