Filename,STFMK-20201105-LW19-2328_20201201_064355_004.dat
0.0083960574,
0.0057577007,
-0.0105298124,
-0.0145786088,
-0.0180884153,
-0.0201943908,
-0.0114171952,
-0.0061973436,
-0.0030932333,
0.0089148907,
0.0074513145,
0.0087600490,
0.0000956230,
-0.0074808793,
-0.0250796154,
-0.0208963230,
-0.0209208019,
-0.0320196897,
-0.0089024175,
-0.0128163565,
-0.0058137695,
0.0052645500,
0.0109235197,
-0.0151683288,
-0.0039943126,
-0.0105947461,
-0.0267953537,
-0.0229691528,
-0.0106237512,
-0.0181140304,
-0.0084523885,
0.0154004376,
-0.0019443410,
0.0015178674,
0.0011274706,
-0.0058209877,
-0.0208251253,
-0.0184974335,
-0.0257080253,
-0.0220833197,
-0.0050328616,
-0.0115197012,
-0.0050527435,
0.0030911420,
0.0057922089,
-0.0013133278,
0.0006081251,
-0.0142850243,
-0.0109307049,
-0.0127100088,
-0.0181736164,
-0.0074276458,
0.0040853526,
0.0031962497,
0.0107429968,
0.0230810456,
0.0055575459,
-0.0019750004,
0.0034058560,
-0.0169688854,
-0.0246899407,
-0.0038510379,
-0.0060805799,
-0.0042173038,
0.0147978822,
0.0178608876,
0.0057456498,
0.0144048687,
0.0063064871,
-0.0061347871,
-0.0060952166,
-0.0038408674,
-0.0076934360,
0.0006200040,
0.0192875415,
0.0178560205,
0.0191161241,
0.0252211113,
0.0232575685,
0.0139427977,
0.0033521201,
-0.0008557221,
0.0028738333,
0.0006608441,
0.0021323331,
0.0201436430,
0.0263113752,
0.0188045874,
0.0303553399,
0.0196060501,
0.0094385548,
0.0006618808,
0.0072293049,
-0.0108254375,
0.0003940277,
0.0135302357,
0.0155218588,
0.0232220162,
0.0304501131,
0.0290726721,
0.0144152110,
0.0214039758,
0.0024850452,
-0.0084772408,
-0.0009324748,
0.0000551535,
-0.0074877739,
0.0064816982,
0.0171134025,
0.0176655687,
0.0169046484,
0.0235509034,
0.0132543296,
0.0074516190,
-0.0057012066,
0.0025362866,
-0.0086405855,
0.0031489092,
0.0060526929,
0.0245512389,
0.0189832449,
0.0222764444,
0.0235907193,
0.0055951807,
-0.0087743178,
-0.0187460911,
-0.0026121330,
-0.0307857879,
-0.0033740604,
0.0017529214,
0.0078796232,
0.0105122123,
0.0193744004,
-0.0015591227,
-0.0018255729,
-0.0032939389,
-0.0207508747,
-0.0262358971,
-0.0140409349,
-0.0093950406,
-0.0163596366,
0.0053327712,
0.0073685516,
0.0049896440,
0.0060374970,
0.0055193692,
-0.0163069665,
-0.0174819846,
-0.0208661631,
-0.0239614993,
-0.0264169313,
-0.0122576542,
-0.0164086986,
0.0098727793,
0.0005788250,
-0.0078766569,
-0.0053369319,
-0.0165703893,
-0.0317207165,
-0.0299169105,
-0.0248753726,
-0.0346904472,
-0.0118902894,
0.0034093510,
0.0033433405,
0.0042290930,
0.0126620485,
-0.0054818261,
-0.0134369070,
-0.0180029832,
-0.0330323242,
-0.0297825523,
-0.0207609329,
-0.0179395843,
-0.0154281482,
0.0030470036,
-0.0002063382,
0.0001744239,
0.0033372701,
-0.0143542895,
-0.0189977735,
-0.0239580031,
-0.0217372756,
-0.0273904223,
-0.0125574861,
-0.0103363069,
0.0083295377,
0.0158433709,
0.0138831399,
0.0097186482,
0.0045901909,
-0.0061678658,
-0.0211917907,
-0.0161494892,
-0.0239332207,
-0.0205497593,
0.0019142755,
0.0049566235,
0.0102089085,
0.0188891664,
0.0148431016,
0.0002259858,
-0.0080202669,
-0.0159262978,
-0.0288944598,
-0.0116294380,
-0.0069381394,
0.0040030493,
0.0030163601,
0.0375561155,
0.0234539248,
0.0272220112,
0.0174198523,
0.0064060297,
-0.0063852295,
-0.0027865893,
-0.0053764358,
-0.0064360239,
0.0115269125,
0.0187152680,
0.0282409936,
0.0262210593,
0.0280862227,
0.0130238151,
0.0100879380,
-0.0023318257,
-0.0107482001,
-0.0079701170,
0.0033706638,
0.0051131975,
0.0223537944,
0.0280595925,
0.0371643230,
0.0321977176,
0.0281471871,
0.0072339028,
0.0154324621,
-0.0020876732,
-0.0050864187,
0.0052425195,
0.0148443030,
0.0107089393,
0.0202963687,
0.0271246787,
0.0232646912,
0.0219021253,
0.0139447199,
0.0010097644,
-0.0061199572,
-0.0009030552,
-0.0098208953,
-0.0007525991,
0.0117898174,
0.0186103228,
0.0192272849,
0.0320479274,
0.0148044443,
0.0161244795,
0.0007156035,
-0.0028424945,
-0.0223702919,
-0.0006678887,
-0.0098606758,
0.0118194604,
0.0163743682,
0.0149344541,
0.0210791752,
0.0132941371,
0.0012180945,
-0.0136834010,
-0.0080457916,
-0.0242600758,
-0.0087777516,
-0.0035227486,
0.0103483666,
-0.0038850843,
0.0234209821,
0.0127003957,
0.0045053279,
0.0040817326,
-0.0001789939,
-0.0185957775,
-0.0110320970,
-0.0095864357,
-0.0108392080,
-0.0016969685,
0.0081668785,
-0.0028136065,
0.0077554081,
0.0024448307,
-0.0107161589,
-0.0079183402,
-0.0237298645,
-0.0225636717,
-0.0273531377,
-0.0066451197,
-0.0149850808,
0.0025596130,
0.0019645223,
0.0057893526,
-0.0024508517,
0.0010676843,
-0.0190437622,
-0.0201155096,
-0.0190798268,
-0.0191985518,
-0.0153844710,
-0.0032571529,
-0.0015014109,
-0.0057445834,
0.0077091930,
-0.0037346778,
-0.0161309484,
-0.0144686494,
-0.0221412256,
-0.0235669706,
-0.0219054259,
-0.0147656053,
-0.0138009731,
0.0040400377,
0.0033493005,
-0.0050708456,
0.0037812907,
-0.0014277159,
-0.0120419441,
-0.0135150971,
-0.0110091073,
-0.0274755917,
-0.0050229994,
0.0044009378,
0.0039565833,
0.0041074278,
0.0155013651,
0.0053389631,
-0.0030249264,
-0.0081596766,
-0.0215336289,
-0.0209705196,
-0.0103515629,
-0.0078020720,
-0.0057983818,
0.0150438491,
0.0139807910,
0.0169396158,
0.0173273627,
0.0067318436,
-0.0042048004,
0.0036763293,
-0.0103441896,
-0.0026209394,
0.0045066746,
0.0089178029,
0.0156967156,
0.0314373374,
0.0165870748,
0.0066794790,
0.0191254523,
0.0008147762,
-0.0141521096,
-0.0079591069,
-0.0034009970,
-0.0112114158,
0.0107698124,
0.0199785233,
0.0127003910,
0.0228210706,
0.0195442699,
0.0067574093,
0.0005791705,
0.0004542561,
-0.0132474136,
-0.0054976163,
0.0060689002,
0.0039584208,
0.0133669674,
0.0197852366,
0.0240039062,
0.0197258964,
0.0153717389,
0.0039584241,
-0.0045922878,
-0.0045808749,
-0.0084198229,
-0.0051851301,
0.0013892136,
0.0032853680,
0.0196756069,
0.0227833819,
0.0081154965,
0.0094711604,
0.0167635176,
-0.0132822022,
-0.0179845039,
-0.0053466163,
-0.0112264082,
-0.0097687021,
0.0147677856,
0.0136171645,
0.0095265238,
0.0233219415,
0.0044571804,
0.0042634010,
-0.0155258356,
-0.0114629967,
-0.0249847434,
-0.0122398967,
-0.0062128436,
-0.0082804440,
-0.0003386278,
0.0109744025,
0.0099296886,
0.0008294436,
-0.0013925183,
-0.0183254182,
-0.0151600214,
-0.0235734489,
-0.0181157887,
-0.0128246984,
-0.0001766917,
-0.0037565976,
0.0142316315,
0.0092227282,
-0.0025812341,
-0.0032257158,
-0.0049370378,
-0.0323795006,
-0.0271760970,
-0.0247928109,
-0.0199925974,
-0.0192648564,
-0.0038253232,
0.0005837002,
-0.0057616904,
0.0095602702,
-0.0053353771,
-0.0132037029,
-0.0214746483,
-0.0170246344,
-0.0285879932,
-0.0112507418,
-0.0088395402,
-0.0054558995,
0.0072719804,
0.0125383073,
0.0051728282,
-0.0005816364,
-0.0041009770,
-0.0234246980,
-0.0128470436,
-0.0227259248,
-0.0162585545,
-0.0092340969,
0.0041071707,
0.0011302541,
0.0089940252,
0.0080290735,
-0.0076289857,
0.0059521575,
-0.0116193397,
-0.0247856695,
-0.0200444069,
-0.0011444613,
-0.0160869285,
0.0023184891,
0.0125296805,
0.0109088775,
0.0163829401,
0.0263391472,
0.0028846511,
-0.0069083595,
0.0070288107,
-0.0074755764,
-0.0188901313,
0.0105841914,
0.0050424123,
0.0046523935,
0.0244167428,
0.0236898661,
0.0103123598,
0.0182016604,
0.0077621210,
-0.0100644436,
0.0060237194,
-0.0069818110,
0.0081687840,
0.0180952698,
0.0233334005,
0.0221300349,
0.0345552042,
0.0227725487,
0.0128824841,
0.0158528928,
0.0005023823,
-0.0102613783,
0.0078455647,
0.0101274243,
0.0047561824,
0.0227400400,
0.0217428133,
0.0143778222,
0.0282738935,
0.0204454698,
-0.0078145238,
0.0064803758,
0.0027523423,
-0.0061211730,
-0.0039064330,
0.0197777227,
0.0039807865,
0.0243323464,
0.0225004293,
0.0270512961,
0.0140338410,
0.0110959588,
0.0024635671,
-0.0043484387,
-0.0029602330,
-0.0031828131,
0.0096663199,
0.0153579088,
0.0131252296,
0.0133944629,
0.0197300669,
0.0008285650,
-0.0010668831,
-0.0083267679,
-0.0174574144,
-0.0170684755,
0.0044278745,
-0.0065241680,
0.0083558438,
0.0120091457,
0.0176904444,
0.0003329366,
0.0180784781,
-0.0108641610,
-0.0145621644,
-0.0184673518,
-0.0091274278,
-0.0130157787,
-0.0152408946,
0.0155206658,
-0.0047142697,
0.0117738182,
0.0036480967,
0.0031141243,
-0.0256027356,
-0.0097897453,
-0.0252835471,
-0.0264135655,
-0.0263695978,
-0.0102721285,
-0.0062415339,
0.0001157017,
-0.0017658742,
-0.0019180477,
-0.0018969295,
-0.0179453809,
-0.0225462392,
-0.0212319717,
-0.0307220984,
-0.0208917186,
-0.0095523614,
-0.0032806103,
-0.0050809430,
0.0066392468,
0.0043292558,
-0.0165069550,
-0.0107590631,
-0.0268307664,
-0.0326993130,
-0.0294101089,
-0.0202842895,
-0.0285017416,
-0.0069099301,
0.0004465995,
-0.0028504527,
-0.0009126727,
-0.0018305143,
-0.0186794996,
-0.0216002911,
-0.0149299474,
-0.0277711228,
-0.0217872635,
-0.0134197157,
-0.0058606011,
0.0033729882,
0.0029192504,
-0.0007239049,
-0.0006738002,
-0.0009438343,
-0.0281898901,
-0.0182207488,
-0.0245071370,
-0.0257305820,
-0.0151130231,
-0.0026120874,
-0.0018783804,
0.0095259640,
0.0204547457,
-0.0036778739,
-0.0031509458,
-0.0096315462,
-0.0208378360,
-0.0259317867,
-0.0071206195,
-0.0143047236,
-0.0025556209,
0.0181327946,
0.0180490166,
0.0100354189,
0.0220870078,
0.0061387140,
-0.0075421832,
-0.0058639119,
-0.0072676218,
-0.0141531043,
0.0017588362,
0.0061287023,
0.0148062501,
0.0242592040,
0.0213035792,
0.0208463110,
0.0146065913,
0.0094441799,
-0.0117772035,
0.0001604169,
-0.0072866846,
0.0041497992,
0.0104146926,
0.0189077966,
0.0233561937,
0.0384101979,
0.0234702192,
0.0066756327,
0.0094297174,
0.0024713671,
-0.0139748435,
-0.0015602876,
0.0012978821,
0.0048977812,
0.0162653048,
0.0300042443,
0.0223675761,
0.0301094353,
0.0277292654,
0.0136054484,
0.0051499754,
0.0034351845,
0.0034716821,
-0.0060314536,
0.0140763968,
0.0065912744,
0.0215576421,
0.0257396474,
0.0273402967,
0.0141544035,
0.0236336514,
0.0005081787,
-0.0077744336,
-0.0110382671,
-0.0026169058,
-0.0044455449,
0.0056133210,
0.0131443869,
0.0241374448,
0.0216795597,
0.0188673045,
0.0082993237,
0.0012169228,
-0.0061152996,
-0.0110859368,
-0.0061198119,
-0.0047595426,
0.0034738926,
-0.0005946837,
0.0336923487,
0.0028702801,
0.0174782593,
0.0069347396,
0.0020971342,
-0.0168989766,
-0.0053939419,
-0.0225482322,
-0.0147918146,
0.0002810488,
-0.0018108798,
0.0008576648,
0.0105295721,
0.0111287227,
-0.0078096492,
0.0032836208,
-0.0162546784,
-0.0193119179,
-0.0157517772,
-0.0045642811,
-0.0142491227,
0.0031783050,
0.0032119823,
0.0036690407,
0.0010361634,
0.0022579238,
-0.0248720776,
-0.0077772983,
-0.0251600519,
-0.0227640923,
-0.0176443364,
-0.0118131954,
-0.0117569650,
0.0014652843,
0.0055004889,
-0.0055425470,
0.0042226161,
-0.0057721781,
-0.0158175118,
-0.0175231565,
-0.0129388701,
-0.0228561610,
-0.0053975009,
-0.0015746419,
-0.0059985085,
0.0024238147,
0.0036524502,
-0.0077664717,
-0.0112685245,
-0.0158207566,
-0.0270659290,
-0.0233337916,
-0.0087606115,
-0.0142791998,
-0.0024198652,
-0.0006410100,
0.0050310655,
-0.0032820683,
0.0051787035,
-0.0135857472,
-0.0154372817,
-0.0103074778,
-0.0126994252,
-0.0138864778,
-0.0044737309,
0.0106297750,
0.0020651687,
0.0179652907,
0.0065260837,
0.0156530458,
0.0036753456,
-0.0022009991,
-0.0102234967,
-0.0025969408,
-0.0086526098,
0.0019757622,
0.0098634558,
0.0121094389,
0.0089870682,
0.0217812248,
0.0096381120,
-0.0001605371,
-0.0036611781,
-0.0010715155,
-0.0073629529,
-0.0005218799,
0.0113570308,
0.0116945412,
0.0238911994,
0.0205589104,
0.0179667342,
0.0092481775,
0.0092198430,
-0.0048315157,
-0.0056044292,
-0.0049467240,
-0.0003025729,
0.0024237970,
0.0132256290,
0.0226469561,
0.0163373575,
0.0175488144,
0.0221221354,
0.0065322341,
-0.0009253720,
-0.0024764144,
0.0008171183,
-0.0091069704,
0.0056718192,
0.0074662059,
0.0236230548,
0.0159381870,
0.0149075296,
0.0209073797,
0.0011612396,
-0.0028792876,
-0.0088649765,
-0.0054608313,
-0.0168149509,
0.0048668850,
0.0066750213,
0.0101874080,
0.0146998074,
0.0236181635,
0.0048206318,
0.0000000458,
0.0014066792,
-0.0107669272,
-0.0166375637,
-0.0049912976,
-0.0101711657,
-0.0023260016,
0.0131541295,
0.0172267202,
0.0010425848,
0.0188831165,
-0.0006325404,
-0.0085676899,
-0.0067590242,
-0.0239794850,
-0.0135473143,
-0.0160421580,
0.0007129285,
-0.0061530015,
0.0142904613,
-0.0038258457,
0.0047712685,
-0.0020121231,
-0.0157636516,
-0.0298633892,
-0.0164789762,
-0.0210365430,
-0.0239915755,
0.0011027687,
0.0000430950,
0.0021230355,
0.0085070636,
0.0121972226,
-0.0102090314,
-0.0087269470,
-0.0158642214,
-0.0247434489,
-0.0210099146,
-0.0205509253,
-0.0163114239,
-0.0056724334,
0.0008999974,
-0.0002161624,
-0.0005701167,
0.0035764375,
-0.0077097076,
-0.0130775478,
-0.0171757452,
-0.0213152189,
-0.0195304397,
-0.0062566269,
-0.0037428327,
0.0038070350,
0.0102858720,
0.0052487580,
0.0038097547,
-0.0035832934,
-0.0189542621,
-0.0242717713,
-0.0136800148,
-0.0165145714,
-0.0142567586,
0.0088878330,
0.0042194529,
0.0148957772,
0.0151925758,
0.0141186006,
-0.0127207851,
0.0026399381,
-0.0086989282,
-0.0202534981,
-0.0065947161,
0.0045142802,
-0.0031395163,
0.0140673155,
0.0258260034,
0.0105149774,
0.0210681297,
0.0172939077,
0.0067171026,
-0.0060587646,
0.0028521270,
-0.0063235085,
0.0021640633,
0.0068656048,
0.0155302100,
0.0167763811,
0.0314157121,
0.0121149980,
0.0169254839,
0.0049634906,
-0.0008011131,
-0.0081892880,
0.0039909529,
-0.0006582108,
0.0128917173,
0.0278937183,
0.0230051205,
0.0357216597,
0.0298646484,
0.0177932009,
0.0037841043,
0.0092142532,
-0.0061326539,
-0.0056364471,
0.0099340212,
0.0173137244,
0.0059748339,
0.0250615329,
0.0308872983,
0.0130071454,
0.0124679087,
0.0174756348,
-0.0060758200,
-0.0002025662,
0.0016014506,
0.0009463574,
0.0021128580,
0.0194191448,
0.0094129536,
0.0202627014,
0.0200107228,
0.0134142628,
0.0145728607,
-0.0008637453,
-0.0044055879,
-0.0050739795,
0.0038097056,
-0.0053453660,
0.0074083759,
0.0073445523,
0.0157626346,
0.0101416195,
0.0143782226,
-0.0137754055,
-0.0065479716,
-0.0089121629,
-0.0219600759,
-0.0184870865,
0.0084195677,
-0.0017452545,
-0.0033828279,
0.0156985559,
0.0081964014,
-0.0076003000,
-0.0010935591,
-0.0074326992,
-0.0282067973,
-0.0087121967,
-0.0188381430,
-0.0021095027,
-0.0082477257,
0.0064509171,
-0.0038245507,
-0.0017594300,
-0.0046061329,
-0.0139548685,
-0.0159616005,
-0.0223496817,
-0.0188534036,
-0.0146017736,
-0.0087690381,
-0.0146563519,
0.0006763014,
-0.0056951358,
-0.0072572962,
-0.0086012594,
-0.0111434199,
-0.0271457732,
-0.0176256634,
-0.0175157413,
-0.0261676032,
-0.0169464108,
0.0004831715,
-0.0070026079,
-0.0024323463,
-0.0018708305,
-0.0045657265,
-0.0178144537,
-0.0150824860,
-0.0241797324,
-0.0324937291,
-0.0154056223,
-0.0141351251,
-0.0110127302,
-0.0004713263,
0.0030069752,
-0.0047053662,
-0.0007702954,
-0.0143708419,
-0.0269189756,
-0.0185766183,
-0.0216566399,
-0.0203638673,
-0.0081341052,
-0.0033010242,
-0.0038101063,
0.0145127010,
0.0036813112,
-0.0103725288,
-0.0051377155,
-0.0123448633,
-0.0231230725,
-0.0165952109,
-0.0059516379,
-0.0222225487,
0.0062242202,
0.0136982454,
0.0047432622,
0.0100391777,
0.0196459666,
-0.0002685572,
-0.0034064639,
0.0019078122,
-0.0166848637,
-0.0072318972,
0.0057310192,
0.0025544413,
0.0085004149,
0.0314524435,
0.0179303288,
0.0112124579,
0.0193967354,
-0.0037334186,
-0.0126924794,
-0.0026995470,
-0.0075584096,
-0.0044278647,
0.0136573147,
0.0195452459,
0.0199502874,
0.0339255556,
0.0166517291,
0.0145767350,
0.0077578151,
-0.0030306887,
-0.0052214139,
0.0049331617,
0.0034577409,
0.0070541212,
0.0255415104,
0.0308093037,
0.0179184582,
0.0254932456,
0.0247189123,
0.0071684932,
0.0063349940,
0.0061743013,
-0.0066936784,
0.0084403865,
0.0134310033,
0.0052781473,
0.0259788912,
0.0251812655,
0.0207292885,
0.0188974421,
0.0250859074,
-0.0101959351,
0.0038051959,
-0.0052807052,
-0.0042547388,
-0.0046203444,
0.0150251482,
0.0170371309,
0.0194389969,
0.0294092260,
0.0152913472,
0.0074125896,
-0.0012053846,
-0.0063305884,
-0.0178943053,
-0.0000387878,
-0.0072263842,
0.0040321765,
0.0142422430,
0.0170133486,
0.0071118651,
0.0209269579,
-0.0039358395,
-0.0029939385,
-0.0106372861,
-0.0067312573,
-0.0244549923,
0.0037577224,
-0.0075390534,
0.0045955549,
0.0028906534,
0.0095984787,
0.0106381774,
-0.0047910181,
0.0030633234,
-0.0285014883,
-0.0099634528,
-0.0222438239,
-0.0143048279,
-0.0261052605,
0.0056697577,
-0.0020506694,
0.0120650800,
0.0039950162,
0.0002414780,
-0.0090691252,
-0.0142071564,
-0.0243421309,
-0.0287857950,
-0.0142049780,
-0.0149647044,
-0.0085673295,
0.0032138233,
0.0027858422,
0.0014173808,
-0.0004325606,
-0.0099345818,
-0.0222877953,
-0.0161506776,
-0.0175539535,
-0.0262092222,
-0.0067783976,
-0.0100524500,
-0.0041742818,
0.0012498286,
0.0052901367,
-0.0130912485,
-0.0014549484,
-0.0168116819,
-0.0240655430,
-0.0170854963,
-0.0134825371,
-0.0204144455,
-0.0036059939,
0.0036478529,
-0.0066867792,
0.0036978580,
-0.0004150458,
-0.0178900622,
-0.0104724411,
-0.0135338726,
-0.0239460357,
-0.0146515202,
0.0049073650,
-0.0064219856,
0.0005710076,
0.0092644179,
0.0041367398,
0.0073358109,
0.0014438971,
-0.0056931726,
-0.0121100172,
0.0013061981,
-0.0147629008,
0.0024432195,
0.0053930054,
0.0034289239,
0.0104731098,
0.0198443793,
0.0037679493,
-0.0015753298,
0.0082423659,
-0.0121094482,
-0.0129887238,
0.0039248620,
-0.0016988323,
0.0052171322,
0.0208326075,
0.0170352962,
0.0139859309,
0.0199514590,
0.0059168967,
-0.0049995580,
0.0029909504,
-0.0056146649,
-0.0032766913,
0.0053420565,
0.0241126772,
0.0085038980,
0.0199310388,
0.0196407773,
0.0105191106,
0.0047727684,
-0.0002435919,
-0.0082940776,
-0.0047160219,
0.0026215056,
0.0001576239,
0.0130796339,
0.0146186445,
0.0108572645,
0.0208201408,
0.0120182782,
-0.0029400215,
0.0012286431,
0.0039546117,
-0.0173173323,
-0.0021344065,
0.0065614078,
-0.0000286166,
0.0121107530,
0.0207104981,
0.0208565705,
0.0021139425,
0.0174215529,
-0.0105997939,
-0.0116711352,
-0.0095483251,
-0.0085732937,
-0.0183247700,
0.0084150108,
0.0140546300,
0.0069608358,
0.0123622362,
0.0089333141,
0.0012879334,
-0.0106494091,
-0.0105199227,
-0.0174261518,
-0.0069785584,
-0.0063618408,
0.0050937813,
0.0070487252,
0.0082627796,
0.0039168298,
0.0059167366,
-0.0139187947,
-0.0195419192,
-0.0257674251,
-0.0100169703,
-0.0291269906,
-0.0126155615,
0.0014073338,
-0.0038229027,
0.0073871985,
0.0043696580,
-0.0030783170,
-0.0157991443,
-0.0065920600,
-0.0290608611,
-0.0280212909,
-0.0197321828,
-0.0142067010,
-0.0192844365,
0.0035591535,
0.0042376150,
0.0002414182,
0.0023276089,
-0.0026122625,
-0.0144887110,
-0.0211712252,
-0.0205119215,
-0.0268122815,
-0.0138727985,
-0.0048842910,
-0.0019484245,
0.0104227439,
0.0076937499,
-0.0003003260,
0.0039279787,
-0.0159663130,
-0.0234994106,
-0.0187431052,
-0.0202668086,
-0.0254585501,
-0.0014552164,
0.0044420119,
0.0097401422,
0.0202914067,
0.0113572748,
-0.0029187999,
-0.0020788442,
-0.0082618138,
-0.0340539254,
-0.0167964473,
-0.0120451404,
-0.0047059711,
-0.0032101553,
0.0223289207,
0.0118232183,
0.0167391784,
0.0182259809,
0.0030523210,
-0.0046915431,
-0.0092451312,
-0.0028808962,
-0.0118656997,
0.0061868667,
0.0066158874,
0.0233054534,
0.0241393037,
0.0271322280,
0.0187936630,
0.0116655733,
-0.0007897523,
-0.0041122627,
-0.0058415276,
-0.0153070455,
0.0047518541,
0.0152136981,
0.0176632851,
0.0323331431,
0.0360619202,
0.0234647859,
0.0191602353,
0.0115924431,
-0.0030570317,
-0.0089142798,
0.0075517707,
0.0081589064,
0.0103252828,
0.0193240270,
0.0368353873,
0.0272828992,
0.0266114287,
0.0245712437,
0.0046553039,
-0.0045967028,
0.0001777642,
-0.0040958254,
-0.0032153497,
0.0084277298,
0.0195102841,
0.0235122778,
0.0306002088,
0.0225504749,
0.0187399965,
0.0064105708,
-0.0003562673,
-0.0099283913,
-0.0070312927,
-0.0008522619,
0.0025860851,
0.0184950121,
0.0158930868,
0.0318216756,
0.0198982134,
0.0194806457,
-0.0059240004,
0.0076503363,
-0.0172614381,
-0.0186520163,
-0.0039225589,
-0.0013043493,
-0.0043766843,
0.0125664296,
0.0158428997,
0.0061532287,
0.0188595727,
0.0048317024,
-0.0130263716,
-0.0207863022,
-0.0029285646,
-0.0197330266,
-0.0122080613,
0.0061322474,
0.0118396152,
0.0087320423,
0.0192268211,
0.0056542512,
-0.0036025557,
-0.0153333507,
-0.0198750291,
-0.0376490951,
-0.0207731910,
-0.0264598280,
-0.0097113717,
-0.0024778093,
-0.0073268507,
0.0041980590,
-0.0055999989,
-0.0133692184,
-0.0246875286,
-0.0167349093,
-0.0353886224,
-0.0241452437,
-0.0130727319,
-0.0040458497,
-0.0112807285,
0.0087728892,
0.0029619064,
-0.0064452607,
-0.0038962436,
-0.0157906599,
-0.0329211131,
-0.0283313803,
-0.0208445545,
-0.0251903869,
-0.0146788647,
-0.0019787331,
-0.0074872496,
0.0053677587,
-0.0051450571,
-0.0143985692,
-0.0173201859,
-0.0201094430,
-0.0270503573,
-0.0237980299,
-0.0154049825,
-0.0096934233,
0.0044096718,
0.0004512663,
-0.0006335347,
0.0011992480,
-0.0027981403,
-0.0192256067,
-0.0163837038,
-0.0154632656,
-0.0181255452,
-0.0125892553,
0.0030752476,
-0.0021573603,
0.0028641382,
0.0082862219,
0.0070090662,
-0.0121319275,
-0.0050604814,
-0.0170038845,
-0.0177275240,
-0.0120959990,
-0.0019903767,
-0.0018331268,
0.0155120147,
0.0241645090,
0.0065413779,
0.0211650971,
0.0078050601,
0.0002730446,
-0.0105369184,
-0.0011338704,
-0.0127713960,
0.0043942630,
0.0121174464,
0.0204118378,
0.0172761027,
0.0201493520,
0.0177935641,
0.0077649276,
0.0007927391,
-0.0093929386,
-0.0058995280,
0.0056970343,
0.0014908308,
0.0140257943,
0.0272569824,
0.0283307992,
0.0247339234,
0.0326553769,
0.0153255081,
0.0053754584,
0.0116855297,
-0.0030008468,
0.0026400033,
0.0088713774,
0.0179107711,
0.0161170010,
0.0334254056,
0.0208917614,
0.0194451697,
0.0137672164,
0.0068022306,
-0.0099118901,
-0.0009494438,
-0.0042708958,
-0.0052098753,
0.0172786042,
0.0289255269,
0.0206291880,
0.0320382342,
0.0281209480,
0.0149214398,
0.0070024384,
0.0021758049,
-0.0150891216,
-0.0072967173,
0.0011769803,
-0.0045745722,
0.0193770994,
0.0156341754,
0.0251427293,
0.0176719427,
0.0205758754,
-0.0043311710,
-0.0058942977,
-0.0098437201,
-0.0107980715,
-0.0160118099,
0.0056185289,
0.0038170093,
0.0164624508,
0.0239298288,
0.0124045825,
0.0029242183,
0.0069448529,
-0.0105627300,
-0.0261879433,
-0.0109673953,
-0.0153592983,
-0.0080855079,
0.0045447731,
0.0161710884,
0.0045482107,
0.0197173674,
-0.0052137775,
0.0021292469,
-0.0213155262,
-0.0216136780,
-0.0317151174,
-0.0206949562,
-0.0145293912,
-0.0153936027,
0.0018032099,
0.0044788881,
0.0078150053,
0.0049153268,
0.0035785625,
-0.0219581611,
-0.0170970503,
-0.0196418148,
-0.0227661617,
-0.0159108676,
-0.0053143036,
-0.0072380570,
0.0086777452,
0.0125201028,
-0.0074968464,
-0.0109779555,
-0.0118257524,
-0.0297475792,
-0.0300164036,
-0.0251059756,
-0.0199357644,
-0.0179267321,
0.0030685230,
-0.0027574806,
0.0051432145,
0.0100355987,
0.0035617873,
-0.0118927862,
-0.0081101162,
-0.0197562315,
-0.0260031670,
-0.0077280197,
-0.0089056008,
-0.0111267641,
0.0055768630,
0.0161803365,
0.0014302114,
0.0043113348,
-0.0015235447,
-0.0179616399,
-0.0170898139,
-0.0134997685,
-0.0181041211,
-0.0015047264,
0.0044821994,
0.0088812234,
0.0154931834,
0.0232706070,
-0.0009012769,
0.0090297395,
-0.0083895521,
-0.0131747667,
-0.0151020605,
0.0004546636,
-0.0037651951,
0.0061707152,
0.0237795450,
0.0110886358,
0.0231601894,
0.0179579426,
0.0082220258,
-0.0128235314,
0.0004598198,
-0.0118502025,
-0.0148417894,
0.0069858921,
0.0103804236,
0.0016362281,
0.0263977256,
0.0229927525,
0.0117701925,
0.0131080477,
0.0084968451,
-0.0074890368,
0.0013318761,
-0.0003842920,
0.0000279204,
0.0181690697,
0.0191198438,
0.0223102607,
0.0252596177,
0.0232720450,
0.0045252191,
0.0075439150,
-0.0077614142,
-0.0180722326,
-0.0016743412,
0.0021294339,
-0.0010531185,
0.0179759953,
0.0218055770,
0.0073039941,
0.0180260129,
0.0170592684,
-0.0172714740,
0.0012875895,
0.0014422823,
-0.0110156080,
-0.0034817562,
0.0222937316,
0.0032657825,
0.0126081044,
0.0187971368,
0.0105786249,
0.0071541667,
-0.0019826882,
0.0033181980,
-0.0240839235,
-0.0001610848,
-0.0139347184,
-0.0017613487,
-0.0026847613,
0.0114678200,
-0.0002439931,
0.0074041337,
-0.0038248978,
-0.0113090668,
-0.0139139304,
-0.0249479730,
-0.0189746320,
-0.0084685795,
-0.0050669657,
-0.0011772404,
0.0144298933,
0.0025621022,
-0.0033020389,
-0.0005163613,
-0.0163590107,
-0.0324494988,
-0.0215695202,
-0.0238690525,
-0.0154203214,
-0.0185227878,
0.0116862431,
-0.0119386241,
0.0021248003,
0.0015642612,
-0.0107796565,
-0.0225600414,
-0.0148226582,
-0.0183195882,
-0.0240621436,
-0.0106610497,
-0.0136759691,
0.0028789390,
0.0037498611,
0.0019343033,
-0.0039400561,
0.0006739337,
-0.0165273510,
-0.0153240236,
-0.0189673081,
-0.0228746757,
-0.0156506225,
-0.0037999821,
-0.0015815248,
0.0025637546,
0.0085542025,
-0.0023391889,
-0.0096113384,
-0.0064833388,
-0.0237189829,
-0.0288854167,
-0.0119014280,
-0.0144016137,
-0.0150820818,
0.0090696951,
0.0170542225,
0.0023441343,
0.0223509520,
0.0155490004,
-0.0062183612,
-0.0088341171,
0.0000960019,
-0.0156434122,
-0.0111816414,
0.0068369904,
0.0002644272,
0.0204787962,
0.0236008856,
0.0117290895,
0.0074502071,
0.0104092387,
-0.0096657230,
-0.0111058354,
-0.0048011742,
-0.0109529579,
0.0112279374,
0.0176612344,
0.0248037074,
0.0298291221,
0.0372413658,
0.0151615553,
0.0153089492,
0.0084517021,
-0.0133148301,
-0.0034432157,
0.0074434215,
0.0038649037,
0.0085436618,
0.0376601294,
0.0290566050,
0.0233731233,
0.0389135703,
0.0139114764,
0.0018185817,
0.0034217038,
0.0029890842,
-0.0120728938,
0.0125974519,
0.0130357919,
0.0166980214,
0.0343014523,
0.0323335864,
0.0238725897,
0.0180644095,
0.0145529024,
-0.0083868830,
-0.0004552008,
-0.0077944119,
-0.0058670063,
0.0072105140,
0.0161495488,
0.0130081074,
0.0286115874,
0.0219572242,
0.0068190042,
0.0091500841,
-0.0051709376,
-0.0210221950,
-0.0071994392,
-0.0071431845,
-0.0082171839,
0.0059727412,
0.0258365665,
0.0124044567,
0.0218883920,
0.0225605704,
-0.0012626069,
-0.0088594900,
-0.0154279722,
-0.0065670386,
-0.0296867657,
0.0017977481,
-0.0031681873,
0.0037471412,
0.0125921126,
0.0165142324,
-0.0053324839,
-0.0025500744,
-0.0096389614,
-0.0221590530,
-0.0230788328,
-0.0196227543,
-0.0113027319,
-0.0084907403,
0.0016646087,
0.0063685831,
0.0092079975,
0.0009795023,
-0.0043179258,
-0.0127951428,
-0.0201054011,
-0.0298611727,
-0.0168608930,
-0.0192390122,
-0.0147170210,
-0.0182391182,
0.0149144214,
-0.0111907683,
-0.0075709624,
-0.0058346493,
-0.0261271950,
-0.0313898884,
-0.0266671441,
-0.0301800761,
-0.0289208982,
-0.0021142480,
-0.0104198987,
0.0016799031,
0.0040399460,
0.0022894242,
-0.0133386590,
-0.0153608192,
-0.0239224937,
-0.0304053947,
-0.0234547369,
-0.0233971905,
-0.0103863683,
-0.0107543766,
-0.0004023444,
-0.0053252005,
-0.0013445041,
-0.0120352283,
-0.0237136073,
-0.0152239334,
-0.0293188822,
-0.0213547461,
-0.0119583113,
-0.0004585279,
-0.0114930598,
0.0140911667,
0.0129670072,
0.0012305737,
0.0012199376,
-0.0008273039,
-0.0144542241,
-0.0119481273,
-0.0054359995,
-0.0153903682,
0.0034727301,
0.0153463241,
0.0026743119,
0.0100889327,
0.0141386464,
0.0044543147,
-0.0066057984,
-0.0046086861,
-0.0197577290,
-0.0138976844,
0.0012336071,
0.0001708597,
0.0144876717,
0.0171666145,
0.0222817976,
0.0220299680,
0.0215145368,
-0.0007991447,
0.0033700976,
0.0027041321,
-0.0082557807,
0.0031402556,
0.0150178857,
0.0154903168,
0.0209011547,
0.0301944315,
0.0149767585,
0.0140129160,
0.0122544989,
-0.0035591405,
-0.0055763265,
0.0063922866,
0.0000093155,
0.0078695444,
0.0245861672,
0.0245996714,
0.0190342385,
0.0309438966,
0.0194436796,
0.0146607962,
0.0103997011,
0.0111941891,
-0.0002907549,
0.0127241621,
0.0157893822,
0.0178942755,
0.0255382080,
0.0221122205,
0.0166299418,
0.0209745690,
0.0071097072,
-0.0018494409,
-0.0064068744,
-0.0023782058,
-0.0010537262,
0.0027542326,
0.0140093062,
0.0207775496,
0.0267649218,
0.0196500774,
0.0225175209,
0.0034083717,
0.0073664053,
-0.0039464138,
0.0014684220,
-0.0065759034,
0.0125450622,
0.0020900571,
0.0262520295,
0.0185630191,
0.0030816370,
0.0161258355,
-0.0015260964,
-0.0060082115,
-0.0172837861,
-0.0067101843,
-0.0259842873,
-0.0006795229,
-0.0016971434,
0.0024127450,
0.0013517367,
0.0155535173,
-0.0018931822,
-0.0045022178,
-0.0090489620,
-0.0176626034,
-0.0192700364,
-0.0105121871,
-0.0096909413,
-0.0056119952,
0.0123751527,
0.0099356435,
0.0032439956,
0.0072375862,
-0.0091706663,
-0.0230658464,
-0.0107227601,
-0.0326816514,
-0.0180950407,
-0.0189187508,
-0.0075172177,
-0.0066512097,
0.0099515617,
-0.0047132759,
-0.0052904994,
-0.0034579639,
-0.0166400075,
-0.0243872404,
-0.0193042196,
-0.0217506550,
-0.0194730163,
-0.0028206115,
0.0011457326,
0.0011787844,
0.0072765686,
0.0056218584,
-0.0075380080,
-0.0160634629,
-0.0237660781,
-0.0306979418,
-0.0219296366,
-0.0207755510,
-0.0215009674,
-0.0081116315,
0.0052451780,
0.0033914598,
-0.0024644611,
0.0054560457,
-0.0081364214,
-0.0106698778,
-0.0139213456,
-0.0125219589,
-0.0174684934,
0.0005614968,
0.0050650323,
0.0074402848,
0.0134540917,
0.0105687678,
0.0095871734,
-0.0013697863,
-0.0153153781,
-0.0159551352,
-0.0137776211,
-0.0105856322,
-0.0092553468,
0.0059071686,
0.0107392678,
0.0197557136,
0.0241165571,
0.0083066253,
0.0057368251,
-0.0046248483,
-0.0029113845,
-0.0208372232,
0.0042014909,
-0.0015664368,
0.0076207453,
0.0122856637,
0.0317180716,
0.0176014174,
0.0177272558,
0.0159410220,
0.0008186913,
-0.0006312529,
-0.0040973765,
0.0007049007,
-0.0019220843,
0.0143428063,
0.0182235315,
0.0136042489,
0.0235308614,
0.0131518319,
0.0093334252,
0.0007025878,
-0.0031892338,
-0.0072973482,
-0.0008456446,
0.0051535107,
0.0094723180,
0.0173818134,
0.0131986281,
0.0310366713,
0.0179674160,
0.0090365261,
-0.0019951661,
0.0039835023,
-0.0108261649,
-0.0107052363,
-0.0009359163,
0.0046297172,
-0.0011733386,
0.0158203337,
0.0220569670,
0.0040692291,
0.0119664390,
0.0113750668,
-0.0114670247,
-0.0089698154,
0.0015357272,
-0.0096078906,
0.0024472817,
0.0150719481,
0.0081084901,
0.0056472863,
0.0171891749,
-0.0064479345,
0.0054017776,
-0.0197650939,
-0.0131900627,
-0.0214130059,
-0.0083668642,
-0.0102280769,
-0.0013523432,
-0.0004475657,
-0.0002712377,
0.0072548380,
-0.0029389982,
-0.0180632789,
-0.0197446682,
-0.0092947083,
-0.0279456545,
-0.0163274780,
-0.0013048723,
-0.0036951229,
-0.0076572695,
0.0148475347,
0.0013368524,
-0.0114315944,
-0.0078392476,
-0.0143876243,
-0.0294846967,
-0.0186467860,
-0.0238337517,
-0.0137528507,
-0.0073422417,
-0.0013739376,
-0.0038350257,
-0.0072237006,
-0.0006901270,
-0.0192504916,
-0.0161733404,
-0.0276471563,
-0.0206006113,
-0.0197996218,
-0.0042806468,
-0.0075258124,
0.0047227209,
0.0029537142,
0.0028607319,
-0.0035191360,
-0.0145703312,
-0.0233170278,
-0.0217896216,
-0.0138497641,
-0.0254073292,
-0.0104636280,
0.0043088538,
0.0032890104,
0.0038656332,
0.0108032534,
0.0024373308,
-0.0169950556,
-0.0054744389,
-0.0170474239,
-0.0234678555,
-0.0096379435,
0.0044454411,
-0.0014850067,
0.0158746112,
0.0206007902,
0.0065633464,
0.0152822826,
0.0080576148,
-0.0090149567,
-0.0070762793,
0.0002183164,
-0.0065787560,
0.0028538450,
0.0123847779,
0.0132799074,
0.0224734619,
0.0185409933,
0.0098475050,
0.0087764869,
-0.0024015859,
-0.0096588442,
-0.0011747793,
0.0036447959,
-0.0049606385,
0.0196261499,
0.0347972661,
0.0221204665,
0.0327871330,
0.0348237455,
0.0128952991,
0.0061940197,
0.0111022172,
-0.0069582672,
-0.0042244378,
0.0206682794,
0.0138185350,
0.0207438879,
0.0348020270,
0.0255852863,
0.0139877908,
0.0237148702,
0.0038796742,
-0.0089208633,
0.0030442327,
0.0011489626,
0.0045683044,
0.0099007748,
0.0226030480,
0.0220032241,
0.0299760681,
0.0139453160,
0.0158786587,
0.0075505339,
-0.0000592155,
-0.0060195047,
-0.0019101194,
-0.0004851723,
-0.0003769730,
0.0148286298,
0.0257221460,
0.0143619478,
0.0251835808,
0.0202204585,
-0.0042051254,
-0.0011379636,
-0.0016279882,
-0.0245447382,
-0.0110752545,
0.0103507983,
-0.0030682341,
0.0151576083,
0.0231667310,
0.0121751428,
-0.0003604762,
0.0135584660,
-0.0232932698,
-0.0217860732,
-0.0192738716,
-0.0121047702,
-0.0064634969,
-0.0060356366,
0.0145284273,
0.0068456796,
0.0156785846,
-0.0062355218,
-0.0087108053,
-0.0219171979,
-0.0198233053,
-0.0284004007,
-0.0144820493,
-0.0236235205,
-0.0127572250,
0.0053890850,
-0.0000862172,
-0.0031993128,
0.0074863951,
-0.0080108084,
-0.0244117193,
-0.0136900982,
-0.0255420711,
-0.0330866538,
-0.0178213604,
-0.0065602367,
-0.0126657737,
0.0007959226,
0.0007200622,
0.0003608322,
-0.0168148521,
-0.0128398975,
-0.0385245271,
-0.0396885648,
-0.0230707303,
-0.0281906538,
-0.0206777193,
-0.0088300426,
0.0041679954,
0.0002689947,
0.0042564319,
-0.0158020612,
-0.0170505270,
-0.0202441681,
-0.0287100859,
-0.0291734468,
-0.0161040165,
-0.0144029316,
-0.0129081868,
0.0085083451,
-0.0057991678,
-0.0023360024,
-0.0007298272,
-0.0066709900,
-0.0275888070,
-0.0136763379,
-0.0171525218,
-0.0262989867,
0.0014418580,
-0.0005555102,
-0.0033068899,
0.0109684700,
0.0176888108,
-0.0102224387,
0.0047221412,
-0.0102162911,
-0.0274255387,
-0.0139392186,
-0.0001240902,
-0.0114694601,
0.0095778629,
0.0195019729,
0.0168822221,
0.0152691593,
0.0171219818,
-0.0087282667,
-0.0012788433,
-0.0049789259,
-0.0166964009,
-0.0052570086,
0.0141159920,
0.0079644779,
0.0174767189,
0.0307043921,
0.0089815762,
0.0253117178,
0.0064541334,
-0.0010751861,
-0.0074861757,
0.0104382830,
-0.0085424874,
0.0117864162,
0.0284896232,
0.0137409745,
0.0251822714,
0.0358293727,
0.0174933523,
0.0057890117,
0.0131350048,
-0.0019017768,
-0.0083243540,
0.0140924677,
0.0084821638,
0.0172119290,
0.0309051108,
0.0274675190,
0.0178648867,
0.0231854618,
0.0121672647,
-0.0060698255,
0.0070524085,
-0.0016975250,
0.0058629327,
0.0037014415,
0.0313668363,
0.0087122675,
0.0258284137,
0.0258182939,
0.0148547720,
0.0099745318,
0.0121957147,
-0.0045551485,
-0.0012737147,
0.0016420708,
-0.0018033432,
0.0123850275,
0.0198661741,
0.0119889826,
0.0200158134,
0.0269460268,
-0.0016346797,
-0.0016909746,
-0.0056997645,
-0.0134782568,
-0.0133117018,
0.0105086453,
-0.0050159525,
0.0210973471,
0.0110608069,
0.0246183593,
-0.0058376854,
0.0033797163,
-0.0135341482,
-0.0241179727,
-0.0079336315,
-0.0190335717,
-0.0099796187,
-0.0001296738,
0.0151034277,
-0.0036974526,
0.0125557706,
-0.0020624467,
-0.0041226642,
-0.0131754186,
-0.0107800085,
-0.0204799958,
-0.0122591425,
-0.0099554239,
-0.0016657683,
0.0031270364,
0.0078512672,
-0.0004065819,
0.0068109240,
-0.0046367189,
-0.0150900418,
-0.0309088938,
-0.0131151993,
-0.0259551797,
-0.0186769515,
-0.0037429500,
-0.0044182688,
0.0068043992,
0.0061059799,
0.0005426973,
-0.0157983694,
-0.0091378661,
-0.0284195971,
-0.0248159096,
-0.0207753181,
-0.0191164743,
-0.0146952160,
0.0063832654,
0.0052303914,
-0.0019333331,
0.0129143195,
-0.0016938972,
-0.0144095076,
-0.0140607376,
-0.0164116118,
-0.0291339830,
-0.0141556170,
-0.0028257605,
-0.0082793366,
0.0112763047,
0.0040189377,
0.0030333837,
0.0042523760,
-0.0068799658,
-0.0284648109,
-0.0138807716,
-0.0149934180,
-0.0162309930,
0.0009357217,
0.0020140940,
0.0150360158,
0.0253322907,
0.0191282369,
0.0004600819,
0.0078534028,
-0.0043143979,
-0.0182915591,
-0.0130687011,
-0.0058638696,
-0.0100114588,
0.0088582775,
0.0173790753,
0.0172719657,
0.0188966990,
0.0277251843,
0.0056987959,
0.0018897657,
-0.0035735124,
-0.0085378895,
-0.0062586251,
0.0043799989,
0.0084913690,
0.0183029938,
0.0338727683,
0.0201649480,
0.0193368848,
0.0104579655,
-0.0038256957,
-0.0125248749,
-0.0081073018,
-0.0107211508,
0.0024900110,
0.0152319102,
0.0129449451,
0.0226541515,
0.0291279554,
0.0108244587,
0.0053672278,
0.0028264453,
-0.0061804960,
-0.0158758666,
0.0028284257,
0.0001877403,
0.0012606900,
0.0113784997,
0.0281449482,
0.0155987777,
0.0214558281,
0.0262247380,
-0.0009469782,
0.0012284641,
-0.0046358788,
-0.0076756729,
-0.0088210534,
0.0109625552,
0.0065999534,
0.0182786006,
0.0217989925,
0.0214304049,
0.0060737994,
-0.0026916061,
-0.0134946974,
-0.0152586531,
-0.0218927674,
-0.0074881110,
-0.0004795875,
0.0093123727,
0.0082332203,
0.0244209953,
0.0058455770,
0.0030986734,
-0.0130135091,
-0.0094344513,
-0.0157811567,
-0.0316082649,
0.0014726458,
-0.0105503155,
0.0002199574,
-0.0019748039,
0.0140588498,
-0.0108405612,
0.0027937188,
-0.0061483448,
-0.0187627226,
-0.0245579779,
-0.0105416607,
-0.0159031413,
-0.0159470234,
0.0004302114,
0.0025956295,
-0.0017293637,
0.0021759714,
0.0029191978,
-0.0169285405,
-0.0140024032,
-0.0239660293,
-0.0248249974,
-0.0210714936,
-0.0102675650,
-0.0112845236,
0.0074192937,
-0.0006179975,
0.0074319588,
-0.0025633050,
-0.0136852218,
-0.0186656564,
-0.0142700244,
-0.0248147473,
-0.0229470041,
-0.0008889090,
-0.0001396383,
0.0012835974,
0.0094086081,
0.0093218163,
-0.0069365883,
-0.0004548839,
-0.0100038163,
-0.0288871825,
-0.0168451071,
-0.0026212716,
-0.0074636955,
-0.0005826330,
0.0154014640,
0.0043289508,
0.0132046407,
0.0080441665,
-0.0039031494,
-0.0110978037,
-0.0113391709,
-0.0081848521,
-0.0139204357,
-0.0009402975,
0.0056955721,
0.0178359486,
0.0090893721,
0.0186526515,
0.0175360981,
0.0008447285,
0.0017420044,
-0.0006861992,
-0.0014037628,
-0.0080763688,
0.0139892558,
0.0175240673,
0.0189621039,
0.0282283165,
0.0307486001,
0.0180431660,
0.0125015853,
0.0071901926,
-0.0029657430,
-0.0033920454,
0.0093283625,
0.0085113104,
0.0213126913,
0.0297033824,
0.0341623984,
0.0189161580,
0.0221385621,
0.0140128769,
0.0005164967,
-0.0077795978,
-0.0017064133,
0.0040273475,
0.0015348536,
0.0177170094,
0.0202728212,
0.0238639768,
0.0214328971,
0.0213367026,
0.0108151212,
-0.0007177601,
0.0044798576,
-0.0034540673,
-0.0013031247,
0.0008873927,
0.0114282081,
0.0212762095,
0.0220882501,
0.0213868171,
0.0219634157,
0.0104880696,
-0.0043122512,
0.0017828960,
-0.0172611736,
-0.0089352466,
0.0007553609,
0.0044982620,
0.0092363693,
0.0241031591,
0.0202984381,
0.0059731314,
0.0132685769,
-0.0030929272,
-0.0178175997,
-0.0154452445,
-0.0060420162,
-0.0150211416,
-0.0030505829,
0.0136738047,
0.0143851442,
0.0110407034,
0.0151784420,
0.0004496193,
-0.0121757025,
-0.0220258646,
-0.0204676501,
-0.0292609241,
-0.0134604713,
-0.0225429889,
0.0074222172,
0.0036888663,
0.0034330508,
0.0033548672,
-0.0058602686,
-0.0136936847,
-0.0325847454,
-0.0186621677,
-0.0356554724,
-0.0192732625,
-0.0128273116,
-0.0044892072,
-0.0065100961,
0.0108860806,
-0.0001641032,
-0.0115960641,
-0.0059121046,
-0.0250953343,
-0.0371153168,
-0.0272133313,
-0.0200815909,
-0.0300272275,
-0.0100266617,
-0.0024164340,
-0.0038651251,
0.0034203103,
-0.0074245711,
-0.0130956424,
-0.0231022500,
-0.0287799537,
-0.0336489230,
-0.0291575268,
-0.0166167002,
-0.0166503116,
0.0008045509,
0.0043278476,
-0.0017167575,
0.0007296619,
0.0020003095,
-0.0232399292,
-0.0253806449,
-0.0157172028,
-0.0259246510,
-0.0147968950,
-0.0073689497,
-0.0039455406,
-0.0017083785,
0.0107033160,
-0.0033732529,
-0.0120167723,
-0.0066559431,
-0.0230256692,
-0.0194210913,
-0.0216038805,
-0.0041747303,
-0.0179399215,
0.0071853562,
0.0092158737,
0.0123004429,
0.0113427676,
0.0126200560,
-0.0014205135,
-0.0083005503,
-0.0068666218,
-0.0213898905,
-0.0062584896,
0.0032388535,
0.0063594053,
0.0101198256,
0.0241077244,
0.0177522711,
0.0134622166,
0.0064256908,
-0.0000561304,
-0.0079134330,
0.0041155191,
-0.0017370784,
0.0151252756,
0.0177860241,
0.0273811147,
0.0205150228,
0.0315849297,
0.0113173984,
0.0055130208,
0.0088871717,
-0.0011447620,
0.0021777828,
0.0071374858,
0.0188086163,
0.0097632874,
0.0273183454,
0.0204321481,
0.0206802692,
0.0212991945,
0.0102801723,
0.0037281027,
0.0104051139,
-0.0005564591,
-0.0044052019,
0.0148382578,
0.0227775052,
0.0062541780,
0.0305050816,
0.0239476543,
0.0212191381,
0.0133292330,
0.0153677352,
-0.0109652132,
0.0099116080,
0.0025200413,
0.0052474109,
0.0205004979,
0.0201948173,
0.0198213570,
0.0148167601,
0.0229032077,
-0.0074782730,
-0.0005719236,
-0.0099079963,
-0.0105176587,
-0.0085863462,
0.0106459856,
0.0017294928,
0.0163670424,
0.0208384637,
0.0144799603,
0.0091406461,
0.0081425337,
-0.0107270209,
-0.0073460024,
-0.0023696378,
-0.0123650664,
-0.0092193345,
0.0139659047,
0.0088852076,
-0.0000896289,
0.0129381306,
-0.0029931462,
0.0040834378,
-0.0180581100,
-0.0076369294,
-0.0294613354,
-0.0078790300,
-0.0090044942,
-0.0054483120,
0.0050498568,
0.0079664038,
0.0034247336,
0.0044060205,
-0.0037381425,
-0.0248928182,
-0.0141720613,
-0.0201037508,
-0.0243215784,
-0.0082368255,
0.0019688639,
-0.0058414806,
0.0127880014,
0.0057677161,
-0.0063436022,
-0.0125530567,
-0.0153904678,
-0.0310064685,
-0.0257560126,
-0.0254677497,
-0.0229844060,
-0.0148270093,
0.0059435377,
-0.0057984060,
-0.0044906507,
0.0098792082,
-0.0126974825,
-0.0197302401,
-0.0145959705,
-0.0237342622,
-0.0299222134,
-0.0060910508,
-0.0100135943,
-0.0050929538,
0.0113071855,
0.0026786672,
-0.0061681569,
-0.0066861399,
-0.0176363420,
-0.0291000344,
-0.0209862161,
-0.0215039998,
-0.0195209291,
-0.0052514430,
0.0031260657,
0.0071587791,
0.0079472186,
0.0097944625,
-0.0121162869,
-0.0041778642,
-0.0164971706,
-0.0240415968,
-0.0122741349,
-0.0014306169,
-0.0057218894,
0.0147379376,
0.0294034742,
0.0082787313,
0.0216896087,
0.0205992367,
-0.0048047961,
-0.0123596713,
0.0005583547,
-0.0152873844,
-0.0095994072,
0.0111752832,
0.0031468074,
0.0163971838,
0.0295398124,
0.0152775878,
0.0053452319,
0.0085775014,
-0.0004179201,
-0.0142268706,
0.0010430908,
-0.0054528681,
0.0074840761,
0.0209277309,
0.0244074967,
0.0269921832,
0.0274177566,
0.0130932182,
0.0035672132,
0.0064511709,
-0.0157160871,
-0.0164889954,
0.0044208094,
0.0004437790,
0.0003133809,
0.0259292144,
0.0232887361,
0.0113279596,
0.0316841230,
0.0183493774,
-0.0062869494,
0.0043934258,
0.0018951365,
-0.0131951086,
0.0035894769,
0.0173090585,
0.0038574212,
0.0272209011,
0.0273552798,
0.0234678667,
0.0070813023,
0.0115270279,
-0.0086928979,
-0.0129007222,
-0.0047591240,
-0.0081452895,
-0.0014341787,
0.0086821392,
0.0187279172,
0.0152684767,
0.0124430135,
-0.0007812742,
0.0074611767,
-0.0102327717,
-0.0213276595,
-0.0155212684,
0.0009882068,
-0.0106059937,
0.0032662556,
0.0124532217,
0.0113152899,
0.0013156090,
0.0245758165,
-0.0132326791,
-0.0196742490,
-0.0222101808,
-0.0142388325,
-0.0277489144,
-0.0225522947,
0.0039720600,
-0.0194904860,
0.0137208598,
-0.0023395082,
-0.0027904613,
-0.0230024047,
-0.0056865485,
-0.0337133147,
-0.0233737454,
-0.0190218817,
-0.0174220540,
-0.0107868817,
-0.0015531636,
0.0031214892,
-0.0020225837,
-0.0037551704,
-0.0151316673,
-0.0113962451,
-0.0223098807,
-0.0275819656,
-0.0220941212,
-0.0110090813,
-0.0131731583,
-0.0101594236,
0.0060920860,
-0.0029549727,
-0.0036450718,
0.0069913054,
-0.0211664066,
-0.0237521064,
-0.0116878264,
-0.0164203923,
-0.0218822435,
0.0047236285,
0.0018740674,
0.0040235082,
0.0187450759,
0.0109375678,
-0.0092879515,
-0.0087305419,
-0.0098237852,
-0.0250721239,
-0.0145839257,
-0.0050543565,
-0.0007010428,
0.0019555928,
0.0110044377,
0.0081515498,
0.0054968870,
0.0070890733,
-0.0093372948,
-0.0010942479,
-0.0093777487,
-0.0061326092,
0.0006171557,
0.0119065121,
0.0056821899,
0.0163750257,
0.0240236707,
0.0107748909,
0.0213123783,
0.0090002492,
-0.0048880577,
0.0028473297,
0.0099535277,
-0.0048879944,
0.0127243269,
0.0335664637,
0.0157271717,
0.0182756167,
0.0343341343,
0.0091043059,
0.0034488912,
0.0086039426,
0.0002217407,
-0.0045297495,
0.0206929650,
0.0193626862,
0.0244253315,
0.0319397114,
0.0262436830,
0.0252287872,
0.0192528609,
0.0072271307,
-0.0018282121,
0.0127469664,
-0.0010023550,
0.0040182145,
0.0184077807,
0.0176094025,
0.0156260785,
0.0253926869,
0.0175534301,
0.0100258011,
0.0149838207,
-0.0009925868,
-0.0064329477,
0.0091061331,
0.0019675065,
0.0042784461,
0.0215964038,
0.0289273281,
0.0144225415,
0.0306400750,
0.0158083402,
0.0003657044,
-0.0052577890,
-0.0017942943,
-0.0103606572,
-0.0146498140,
0.0137812933,
0.0048530577,
0.0197033361,
0.0109587191,
0.0139792869,
-0.0001673864,
-0.0020260443,
-0.0171879884,
-0.0142666809,
-0.0148942638,
-0.0085600363,
-0.0021217982,
0.0058286171,
0.0117882546,
0.0118817482,
0.0183995143,
0.0041487608,
-0.0018162968,
-0.0094062481,
-0.0140762292,
-0.0229099598,
-0.0161698069,
-0.0144532984,
-0.0125745693,
-0.0036572127,
0.0147467889,
-0.0114160134,
0.0010643171,
-0.0097899083,
-0.0304817688,
-0.0276529752,
-0.0271376260,
-0.0339105874,
-0.0260101929,
0.0012797108,
-0.0047086114,
0.0030464758,
0.0024612299,
0.0007312705,
-0.0147856660,
-0.0167471897,
-0.0317060873,
-0.0287876669,
-0.0246797539,
-0.0187454727,
-0.0132246455,
-0.0032855200,
-0.0047725900,
-0.0048432574,
0.0054559056,
-0.0174384229,
-0.0247548129,
-0.0185518600,
-0.0293066315,
-0.0333826207,
-0.0180746038,
-0.0196454581,
-0.0087585654,
0.0072934581,
0.0085014421,
-0.0039449944,
-0.0000868683,
-0.0066861841,
-0.0222445801,
-0.0218847729,
-0.0240993910,
-0.0182235409,
-0.0110494625,
0.0085128415,
-0.0026065707,
0.0110621527,
0.0028459122,
0.0024482612,
-0.0171838030,
-0.0157169346,
-0.0299763940,
-0.0213788990,
-0.0139402281,
-0.0131417578,
0.0021770750,
0.0080915634,
0.0210599564,
0.0175594371,
0.0201232694,
0.0035777553,
0.0066429977,
-0.0056313858,
-0.0074535562,
-0.0071193986,
0.0026530712,
0.0056285667,
0.0167930648,
0.0282204747,
0.0167141035,
0.0130033875,
0.0142042991,
-0.0053868936,
-0.0080184275,
-0.0041488586,
-0.0012178943,
0.0047711777,
0.0177301485,
0.0244904887,
0.0306265801,
0.0394919068,
0.0208661873,
0.0209128596,
0.0107159894,
0.0036805426,
-0.0022642480,
0.0075373291,
0.0105916839,
0.0113332327,
0.0207507070,
0.0296429805,
0.0271848105,
0.0282981582,
0.0164202582,
0.0102421883,
0.0027933139,
0.0046624294,
-0.0023924676,
0.0068365205,
0.0068759620,
0.0204162374,
0.0241306685,
0.0259829164,
0.0217187423,
0.0135534713,
0.0137602556,
-0.0025232947,
0.0030624878,
-0.0066619175,
0.0139708389,
-0.0006179912,
0.0226004962,
0.0108661698,
0.0268264208,
0.0172409117,
0.0090152174,
-0.0011624946,
-0.0042790356,
-0.0044854498,
-0.0173242819,
0.0030508731,
-0.0003688666,
0.0045760507,
0.0095811868,
0.0264420211,
0.0043100873,
0.0112498943,
0.0078702662,
-0.0041696196,
-0.0138199897,
0.0047848807,
-0.0105321351,
0.0020029882,
0.0044918172,
0.0117655462,
-0.0020081094,
0.0130818505,
-0.0136323972,
-0.0039347438,
-0.0105016064,
-0.0293426104,
-0.0163906980,
-0.0179725681,
-0.0055002365,
-0.0130098676,
0.0078077679,
-0.0098540820,
0.0067846593,
-0.0030300373,
-0.0102337496,
-0.0218367670,
-0.0112009887,
-0.0169607215,
-0.0187501758,
-0.0014182985,
-0.0026548526,
-0.0080208452,
0.0045326599,
-0.0006535801,
-0.0159358494,
-0.0122957509,
-0.0151927723,
-0.0275159981,
-0.0172019918,
-0.0159375686,
-0.0179241300,
-0.0083235372,
0.0001290105,
-0.0051379744,
-0.0136940368,
-0.0030641875,
-0.0150965145,
-0.0167970881,
-0.0205010716,
-0.0141314156,
-0.0216441788,
-0.0028998596,
-0.0011581030,
0.0000451005,
-0.0014427479,
0.0021510143,
-0.0061149998,
-0.0132389171,
-0.0235039406,
-0.0202758498,
-0.0149424924,
-0.0134576857,
-0.0118706673,
0.0063750651,
0.0035780277,
0.0051569650,
0.0123629617,
-0.0016683509,
-0.0088882996,
-0.0078638988,
-0.0043995725,
-0.0207126420,
0.0066567827,
0.0000568174,
0.0069857691,
0.0154605471,
0.0242596529,
0.0015739477,
0.0098073017,
0.0082332790,
-0.0063264654,
-0.0077200751,
-0.0019529356,
-0.0027215863,
-0.0020425874,
0.0130418418,
0.0186555386,
0.0131642651,
0.0165639725,
0.0127733266,
0.0084712338,
-0.0080633191,
-0.0057222629,
-0.0021235263,
0.0005535685,
0.0086476803,
0.0118317790,
0.0336437970,
0.0193637498,
0.0288536996,
0.0180671699,
0.0114639066,
-0.0082594929,
0.0018256105,
-0.0086835539,
-0.0121765947,
0.0040994231,
0.0079800189,
0.0071840519,
0.0206267126,
0.0211612247,
0.0012225197,
0.0150826834,
0.0111977160,
-0.0118053844,
-0.0025005820,
0.0057057547,
-0.0021492189,
0.0017110863,
0.0255630687,
0.0176898167,
0.0143562714,
0.0225324910,
0.0042479872,
0.0060255728,
-0.0130017102,
-0.0041137477,
-0.0174442008,
0.0005457834,
-0.0064563374,
0.0114454599,
0.0148081258,
0.0094278334,
0.0112216119,
0.0100975623,
-0.0154637536,
-0.0165939461,
-0.0051788474,
-0.0277363900,
-0.0130979065,
0.0015358003,
-0.0001347605,
0.0015785312,
0.0236342438,
0.0013475405,
-0.0031859640,
0.0012671826,
-0.0117229903,
-0.0325483195,
-0.0126930466,
-0.0277758967,
-0.0097685354,
-0.0105607603,
-0.0029145812,
-0.0037420606,
-0.0005541611,
-0.0018404274,
-0.0214935299,
-0.0165708624,
-0.0313403979,
-0.0224542469,
-0.0217963122,
-0.0118934121,
-0.0191786326,
0.0067379973,
0.0064158165,
0.0001111374,
0.0035386302,
-0.0000123952,
-0.0205823500,
-0.0168677513,
-0.0132981166,
-0.0285869390,
-0.0145502426,
-0.0013826501,
-0.0058732647,
-0.0032295762,
0.0128806336,
-0.0017039808,
-0.0161906481,
-0.0064089205,
-0.0185005777,
-0.0326082259,
-0.0136579564,
-0.0087866066,
-0.0118051376,
0.0032093839,
0.0111619998,
0.0014157639,
0.0138794091,
0.0048276745,
-0.0115220388,
-0.0071435785,
-0.0096255429,
-0.0152853001,
-0.0082859080,
0.0033273925,
