Filename,STFMK-20201105-LW19-2328_20201201_064355_004.dat
-0.0087213451,
0.0121190855,
0.0106866201,
-0.0012893025,
0.0073707504,
-0.0013298435,
-0.0086445147,
-0.0059700953,
0.0044508926,
-0.0175524950,
0.0189605188,
0.0188382659,
0.0099481232,
0.0217884816,
0.0318081751,
0.0075408211,
0.0074958573,
0.0148069467,
-0.0154043408,
-0.0010187835,
0.0110620596,
0.0141967684,
0.0124086738,
0.0283583887,
0.0264032166,
0.0171089694,
0.0174687579,
0.0053552743,
-0.0010901273,
0.0036821533,
-0.0044630137,
0.0009145279,
0.0138644390,
0.0201107413,
0.0141964750,
0.0291617978,
0.0202893764,
0.0149237122,
0.0148057267,
0.0075741932,
-0.0020481141,
0.0062377062,
0.0113494182,
0.0039457222,
0.0249728151,
0.0231066532,
0.0132722761,
0.0209946651,
0.0141476737,
-0.0101171480,
-0.0027207800,
0.0005805212,
-0.0198313855,
-0.0027732290,
0.0158457663,
0.0048345369,
0.0141257867,
0.0205497537,
0.0099351825,
0.0016080521,
0.0141652878,
-0.0131675545,
-0.0078247860,
-0.0059325313,
-0.0007737629,
0.0037879401,
0.0087745665,
0.0173290372,
0.0057462817,
0.0256639831,
-0.0072048837,
-0.0028505637,
-0.0115490900,
-0.0146109089,
-0.0210908949,
-0.0033014258,
-0.0135463523,
0.0007051731,
0.0181892570,
-0.0018700804,
-0.0029843776,
0.0071138954,
-0.0131054176,
-0.0288893450,
-0.0094263358,
-0.0223912708,
-0.0222912077,
-0.0008548471,
0.0023500915,
-0.0059181084,
0.0049143117,
-0.0034829101,
-0.0052728821,
-0.0238641705,
-0.0133570880,
-0.0399302617,
-0.0251547880,
-0.0273994952,
-0.0223118905,
-0.0116277970,
-0.0026607234,
-0.0022659570,
-0.0024288127,
0.0036220779,
-0.0228826404,
-0.0156471860,
-0.0253022984,
-0.0272402819,
-0.0260757133,
-0.0092980899,
-0.0174473263,
0.0008346621,
0.0102423551,
-0.0053952653,
-0.0147572830,
-0.0058456594,
-0.0229669288,
-0.0403847583,
-0.0228518210,
-0.0286977217,
-0.0263934378,
-0.0032443588,
-0.0037393887,
-0.0061031571,
0.0110609625,
0.0035729976,
-0.0128284693,
-0.0087636784,
-0.0182282589,
-0.0293255933,
-0.0116677936,
-0.0119139897,
-0.0118929530,
0.0099402806,
0.0212557539,
0.0070358636,
0.0141786989,
0.0105079366,
-0.0131093152,
-0.0051940857,
-0.0163403042,
-0.0218837559,
-0.0120856855,
0.0089827357,
-0.0047375686,
0.0195620358,
0.0221259333,
0.0024714533,
0.0152120180,
0.0063211122,
-0.0116388593,
-0.0082358383,
0.0061659710,
-0.0065530501,
0.0109482165,
0.0206463505,
0.0177417863,
0.0290788244,
0.0326080844,
0.0137196658,
0.0095203398,
0.0053548012,
-0.0122726299,
-0.0095056649,
0.0111105097,
-0.0044649192,
0.0113577563,
0.0306054726,
0.0312991180,
0.0213267673,
0.0339724682,
0.0152553534,
0.0020701340,
0.0111251874,
0.0027621146,
0.0030203303,
0.0150406044,
0.0269965306,
0.0166112855,
0.0380914174,
0.0280554108,
0.0194743164,
0.0156967640,
0.0084682116,
-0.0099364016,
-0.0011580861,
0.0009308281,
0.0045292322,
0.0143820141,
0.0197592657,
0.0163225811,
0.0337383114,
0.0199115369,
0.0098379645,
0.0049343091,
-0.0018788103,
-0.0137203354,
0.0037844377,
0.0052195578,
-0.0029778213,
0.0159827825,
0.0221918244,
0.0277949758,
0.0078586666,
0.0305427965,
-0.0067672641,
-0.0006743978,
-0.0086244438,
-0.0111854272,
-0.0168877020,
0.0071794842,
0.0044741668,
0.0051156422,
0.0148395067,
0.0067486987,
0.0038009868,
-0.0094370665,
-0.0155512840,
-0.0216819532,
-0.0136688389,
-0.0110277170,
0.0030195029,
0.0051996494,
0.0129307304,
0.0096643772,
0.0145729221,
-0.0014966431,
-0.0053505553,
-0.0242793113,
-0.0102896430,
-0.0303599723,
-0.0118284002,
-0.0112402942,
-0.0147474268,
-0.0030985267,
0.0050013596,
-0.0030094313,
-0.0104958024,
-0.0002147985,
-0.0226310305,
-0.0181296244,
-0.0158476587,
-0.0199226812,
-0.0158124920,
0.0079057263,
0.0034976844,
-0.0023666841,
0.0081897061,
-0.0002027013,
-0.0194560811,
-0.0158710163,
-0.0213583335,
-0.0309360325,
-0.0159028172,
-0.0068071368,
-0.0094739627,
0.0072892825,
-0.0008442904,
0.0008352738,
-0.0052736001,
-0.0161195602,
-0.0254943073,
-0.0136036789,
-0.0220843256,
-0.0181383044,
-0.0023712197,
0.0017003960,
0.0020805809,
0.0119801937,
0.0064289877,
-0.0050955894,
0.0026335439,
-0.0079764538,
-0.0214712881,
-0.0049930536,
-0.0034128837,
-0.0062873401,
0.0129483156,
0.0167573504,
0.0064553311,
0.0126060080,
0.0144969001,
-0.0115707349,
-0.0069263335,
-0.0138437357,
-0.0117415395,
-0.0098050497,
0.0036536644,
0.0109705068,
0.0220688730,
0.0194215700,
0.0159271732,
0.0181136653,
-0.0012909413,
-0.0072952984,
-0.0039283959,
-0.0025485165,
-0.0021661846,
0.0111738201,
0.0212120060,
0.0186959803,
0.0218973029,
0.0235802010,
0.0072892266,
0.0002276745,
-0.0017147070,
-0.0062149880,
-0.0119260717,
0.0060566743,
0.0087103536,
0.0165594034,
0.0291375034,
0.0328501128,
0.0195924006,
0.0230553187,
0.0183859151,
-0.0049900380,
-0.0042800782,
-0.0037447829,
-0.0043090768,
0.0004230302,
0.0157932546,
0.0170775838,
0.0219472107,
0.0219734274,
0.0171601698,
0.0047108829,
-0.0062998850,
-0.0113571426,
-0.0046600071,
-0.0135450577,
0.0002292776,
0.0070093963,
0.0208993070,
0.0146648828,
0.0285594314,
0.0105879260,
0.0036126175,
-0.0133023458,
-0.0054961867,
-0.0170657169,
-0.0264291316,
0.0057964502,
-0.0085567906,
0.0145839350,
0.0106035788,
0.0212160479,
-0.0044759279,
0.0087817349,
-0.0121325953,
-0.0233539417,
-0.0281498879,
-0.0158987604,
-0.0179676693,
-0.0128690768,
0.0040437360,
0.0068335626,
0.0059956210,
0.0053501497,
0.0036649513,
-0.0163619053,
-0.0229182579,
-0.0225548334,
-0.0224589948,
-0.0168768894,
-0.0162539296,
-0.0114779491,
0.0165104605,
-0.0018641471,
0.0071932282,
-0.0046590231,
-0.0121005708,
-0.0243364051,
-0.0168340355,
-0.0336457677,
-0.0302811712,
-0.0066277147,
-0.0074356524,
-0.0036652051,
0.0080722049,
0.0116262352,
-0.0092053404,
-0.0014965779,
-0.0172855500,
-0.0323547833,
-0.0254105963,
-0.0090526668,
-0.0184666403,
-0.0052663097,
0.0075945016,
0.0069340034,
0.0097074369,
-0.0004947414,
-0.0098778540,
-0.0183541775,
-0.0230629891,
-0.0223383494,
-0.0187772606,
-0.0086108707,
-0.0050216005,
0.0066686724,
0.0095632281,
0.0141269909,
0.0091006774,
0.0069530653,
-0.0041772155,
-0.0035343042,
-0.0092327185,
-0.0151429093,
0.0008858986,
0.0067859073,
0.0046644234,
0.0206593592,
0.0225010067,
0.0189743564,
0.0049699526,
0.0076894229,
-0.0086003561,
-0.0172540713,
-0.0048364028,
0.0017552300,
0.0100515764,
0.0123001589,
0.0387461744,
0.0263120420,
0.0251494385,
0.0157519355,
0.0073344493,
-0.0103156101,
-0.0013873634,
-0.0024688519,
-0.0037591578,
0.0187560841,
0.0189869460,
0.0235582963,
0.0256002434,
0.0291338824,
0.0170135610,
0.0095660537,
0.0095143458,
-0.0014171778,
0.0079287942,
0.0040754764,
0.0144955972,
0.0203612093,
0.0218088850,
0.0238991454,
0.0247763470,
0.0158263482,
-0.0007342548,
0.0102461027,
-0.0136757307,
-0.0058108103,
-0.0013222860,
0.0083926246,
0.0072765956,
0.0232199300,
0.0253783725,
0.0158872176,
0.0197085701,
0.0053035170,
-0.0068179062,
-0.0074398355,
-0.0030299358,
-0.0154922605,
-0.0021005587,
0.0153679829,
0.0095261186,
0.0146958549,
0.0182835981,
0.0102531062,
0.0012930332,
-0.0034487457,
-0.0117779598,
-0.0178256556,
-0.0019233411,
-0.0134158023,
0.0205109678,
0.0027628136,
0.0146737034,
0.0057691187,
0.0070050620,
-0.0131638143,
-0.0204595774,
-0.0176039152,
-0.0311480444,
-0.0157119501,
-0.0092110913,
-0.0017142755,
-0.0046129264,
0.0155873746,
-0.0002987595,
-0.0044597844,
-0.0092419693,
-0.0174562242,
-0.0313339755,
-0.0180140734,
-0.0219292603,
-0.0267750695,
-0.0053669140,
0.0049614264,
-0.0080792345,
0.0038792081,
-0.0075207846,
-0.0128608085,
-0.0147135518,
-0.0269173831,
-0.0314067900,
-0.0288553443,
-0.0098853540,
-0.0189263001,
0.0058889114,
-0.0036038654,
-0.0057605477,
-0.0052644806,
-0.0091593005,
-0.0326500870,
-0.0329127423,
-0.0206771493,
-0.0353109427,
-0.0198066905,
-0.0109848203,
-0.0047017173,
-0.0037521292,
0.0056179888,
-0.0089662019,
-0.0135766529,
-0.0166601297,
-0.0257229526,
-0.0224192720,
-0.0216166973,
-0.0159580335,
-0.0198450051,
0.0107629448,
0.0024479460,
-0.0001793715,
0.0072816382,
-0.0012365023,
-0.0164073221,
-0.0125363842,
-0.0183995478,
-0.0306827761,
-0.0104254484,
-0.0028940288,
0.0006764908,
0.0133268349,
0.0168379191,
0.0054232175,
0.0078199161,
0.0016574319,
-0.0222885627,
-0.0135829113,
-0.0053891316,
-0.0099925045,
0.0006218173,
0.0184712727,
0.0248954929,
0.0217407458,
0.0317170173,
0.0077583520,
0.0010487299,
-0.0006379961,
-0.0108718760,
-0.0118824020,
0.0034597768,
0.0038551395,
0.0107110059,
0.0324076191,
0.0222019590,
0.0204732101,
0.0296374895,
0.0082295630,
-0.0033866588,
0.0075985687,
-0.0009210949,
-0.0062595876,
0.0189185552,
0.0178848803,
0.0156232733,
0.0412673913,
0.0267764926,
0.0180795416,
0.0227516685,
0.0158343278,
-0.0132770091,
0.0095553789,
-0.0002857100,
0.0025078361,
0.0121870525,
0.0220942684,
0.0205753259,
0.0298984982,
0.0253430754,
0.0102842469,
0.0075687119,
0.0010632782,
-0.0124293519,
-0.0021919021,
0.0029728247,
0.0022496078,
0.0206950866,
0.0265297759,
0.0227361470,
0.0294009428,
0.0292815547,
-0.0050625214,
0.0095791193,
-0.0017372175,
-0.0081044771,
-0.0054242248,
0.0191786904,
-0.0026607290,
0.0177018568,
0.0171027631,
0.0101295076,
0.0108540263,
-0.0045618094,
-0.0014387834,
-0.0259468686,
0.0031586408,
-0.0161238797,
-0.0026495559,
-0.0029928293,
0.0146970749,
0.0059184758,
0.0114436410,
0.0029547068,
-0.0078668892,
-0.0032929820,
-0.0175229125,
-0.0230592638,
-0.0078442488,
-0.0031063079,
-0.0126215164,
0.0102097727,
0.0060379328,
-0.0028520292,
0.0050965091,
-0.0053253821,
-0.0281736348,
-0.0167785510,
-0.0203668680,
-0.0187117103,
-0.0131813809,
0.0042372751,
-0.0120788887,
0.0044010077,
0.0059151049,
-0.0109991729,
-0.0142208859,
-0.0120162964,
-0.0267455615,
-0.0228683427,
-0.0094118882,
-0.0168735664,
-0.0081994906,
-0.0015775707,
-0.0010548967,
-0.0055986880,
-0.0080663767,
-0.0195448585,
-0.0203776173,
-0.0160748586,
-0.0281960741,
-0.0228295568,
-0.0088699814,
-0.0042968579,
-0.0105748056,
0.0062878486,
-0.0062849363,
-0.0083509143,
0.0019807308,
-0.0179740526,
-0.0258761123,
-0.0132056419,
-0.0077967900,
-0.0170703866,
0.0102782883,
0.0017725425,
0.0009810667,
0.0140910298,
0.0107130818,
-0.0146185150,
-0.0105733946,
-0.0049416763,
-0.0208309777,
-0.0177974291,
0.0059323111,
-0.0000578359,
0.0093475329,
0.0158226397,
0.0104494169,
0.0087416722,
0.0055968831,
-0.0028025229,
-0.0089189950,
0.0025055027,
-0.0105181476,
0.0063095451,
0.0138659850,
0.0143361082,
0.0161784571,
0.0281035602,
0.0053365999,
0.0054646088,
0.0060695647,
-0.0122403828,
-0.0126912575,
0.0078767342,
0.0038419585,
0.0083597973,
0.0328042395,
0.0204565749,
0.0018502033,
0.0290499367,
0.0045032827,
-0.0110356929,
0.0017078628,
0.0025820737,
-0.0086613102,
0.0126647288,
0.0187963713,
0.0057011894,
0.0263897683,
0.0171302650,
0.0169303119,
0.0054683313,
0.0151349157,
-0.0093078790,
0.0028041040,
-0.0024942015,
-0.0023965870,
0.0117724817,
0.0168343373,
0.0165851302,
0.0245311391,
0.0216013901,
0.0006959584,
0.0109469993,
-0.0078441557,
-0.0192851238,
-0.0026272545,
0.0067765429,
-0.0046340632,
0.0244264156,
0.0260225274,
0.0105237421,
0.0116491048,
0.0188679155,
-0.0210629329,
-0.0133110778,
-0.0190425981,
-0.0007319822,
-0.0232513044,
0.0093190381,
0.0057653389,
0.0031282096,
0.0127553660,
-0.0001783549,
-0.0045208256,
-0.0195112601,
-0.0094243493,
-0.0304770116,
-0.0143381963,
-0.0205871686,
-0.0060062758,
-0.0022951851,
0.0063655488,
0.0050228210,
0.0134768328,
-0.0053396402,
-0.0122722099,
-0.0149007905,
-0.0230320934,
-0.0300619174,
-0.0145692248,
-0.0113136899,
-0.0082993172,
0.0061879312,
0.0147676859,
-0.0038597106,
0.0003458239,
0.0027601866,
-0.0308123324,
-0.0204770733,
-0.0168164615,
-0.0190481208,
-0.0214113183,
0.0060006510,
-0.0011509947,
0.0098872473,
0.0070806975,
0.0008405126,
-0.0097084707,
-0.0127695426,
-0.0194514673,
-0.0276823975,
-0.0164572634,
-0.0161143113,
-0.0047275322,
0.0023193625,
0.0088366829,
0.0091088712,
0.0181399547,
0.0037150129,
-0.0116152149,
-0.0026386250,
-0.0217104256,
-0.0113481190,
-0.0068660760,
-0.0049400162,
-0.0003378035,
0.0294165332,
0.0184420049,
0.0084261382,
0.0196886472,
0.0020435492,
-0.0154520590,
-0.0097222961,
-0.0066733500,
-0.0164277423,
0.0045471317,
0.0165181644,
0.0108573409,
0.0242133830,
0.0262143612,
0.0098574664,
0.0071431864,
0.0023689123,
-0.0067341533,
-0.0073465705,
0.0094325738,
0.0025502371,
0.0177989192,
0.0248724613,
0.0306870192,
0.0324971937,
0.0313309617,
0.0132222800,
0.0093515366,
0.0074067968,
-0.0055744024,
0.0040871049,
0.0091287438,
0.0074494518,
0.0154533470,
0.0304593071,
0.0174879041,
0.0133036859,
0.0167261511,
-0.0017716828,
-0.0039881417,
0.0052707586,
-0.0005375671,
0.0101274718,
0.0188029595,
0.0205072127,
0.0230006687,
0.0319433659,
0.0144690815,
0.0122998739,
0.0062729502,
0.0041111992,
-0.0051827659,
-0.0015589206,
0.0088203251,
0.0044692676,
0.0139874201,
0.0125936614,
0.0181789603,
0.0170522891,
0.0126071014,
-0.0005010265,
0.0009882151,
-0.0039439946,
-0.0040939762,
0.0010976825,
0.0050490415,
0.0053789928,
0.0172569528,
0.0117762592,
0.0126341973,
0.0004516341,
-0.0000441615,
-0.0174010769,
-0.0088360170,
-0.0153689533,
-0.0018342260,
-0.0082266852,
0.0028544210,
0.0139391068,
-0.0083953412,
0.0092736958,
-0.0180338304,
-0.0124427229,
-0.0247408431,
-0.0120282341,
-0.0336576775,
-0.0095075332,
-0.0056230733,
-0.0049354453,
-0.0011037171,
-0.0004454619,
-0.0033142013,
-0.0128495796,
-0.0101028439,
-0.0224083308,
-0.0187006425,
-0.0208620876,
-0.0102398926,
-0.0124347229,
-0.0012406718,
-0.0110707255,
-0.0074362899,
-0.0068391142,
-0.0219007861,
-0.0287703834,
-0.0180561393,
-0.0320801772,
-0.0256350040,
-0.0154300025,
-0.0128395157,
-0.0043840092,
-0.0010959364,
-0.0009920158,
-0.0088018738,
-0.0074336268,
-0.0205437317,
-0.0203717593,
-0.0253858939,
-0.0182492211,
-0.0197443888,
-0.0101913270,
-0.0036508478,
-0.0051781046,
-0.0036697355,
-0.0030674401,
-0.0137876542,
-0.0213011149,
-0.0166439433,
-0.0248331167,
-0.0168449003,
-0.0127703613,
-0.0059867352,
0.0069580711,
0.0086219404,
0.0052008596,
0.0075850515,
0.0011884073,
-0.0145142237,
-0.0144350175,
-0.0117395800,
-0.0184977315,
-0.0037600601,
0.0039874851,
0.0112365009,
0.0164822154,
0.0154612595,
0.0050612325,
0.0067037921,
-0.0031924718,
-0.0183386188,
-0.0082738530,
-0.0091156466,
-0.0022936137,
0.0023601044,
0.0182675086,
0.0176023133,
0.0248253439,
0.0293047931,
0.0156722162,
0.0112924827,
-0.0013357697,
0.0038104579,
0.0000521336,
0.0029608882,
0.0111173801,
0.0196674746,
0.0334065184,
0.0302442312,
0.0241383556,
0.0120604550,
0.0122405598,
-0.0019396301,
-0.0089634452,
0.0004726391,
0.0026855129,
0.0160893407,
0.0159633011,
0.0359070599,
0.0220391937,
0.0272181407,
0.0178670269,
0.0114765009,
0.0023011253,
0.0060958015,
0.0021170794,
0.0039600497,
0.0167570710,
0.0135319913,
0.0334114619,
0.0217688810,
0.0312549584,
0.0199430361,
0.0180182960,
0.0004304002,
-0.0021998915,
-0.0052103638,
-0.0101077566,
0.0029190206,
0.0043665427,
0.0109362686,
0.0242743734,
0.0310719572,
0.0142112374,
0.0140087437,
0.0109273475,
-0.0050238501,
-0.0145649947,
-0.0003124355,
-0.0084214807,
0.0000169373,
0.0118967006,
0.0196426194,
0.0063562701,
0.0175640285,
-0.0124668498,
-0.0007877194,
-0.0195847489,
-0.0255445503,
-0.0175234042,
-0.0137215657,
-0.0042470582,
-0.0050312905,
0.0150905736,
-0.0029940007,
0.0116872862,
0.0027432302,
-0.0102562625,
-0.0190598294,
-0.0111700948,
-0.0168636348,
-0.0203382634,
-0.0030826651,
-0.0040731374,
-0.0053103575,
0.0126747303,
0.0058388240,
-0.0083528999,
-0.0081329038,
-0.0119807571,
-0.0324123241,
-0.0235900264,
-0.0236156378,
-0.0225409288,
-0.0144000985,
-0.0020728931,
-0.0000918738,
-0.0075236340,
-0.0014036330,
-0.0153600909,
-0.0162340552,
-0.0252212621,
-0.0234039426,
-0.0234520137,
-0.0071358196,
-0.0079163332,
-0.0044304398,
0.0059554768,
-0.0032635545,
-0.0012837257,
-0.0100102536,
-0.0220438484,
-0.0248729698,
-0.0140800588,
-0.0234387275,
-0.0160513353,
0.0013994293,
-0.0088163046,
0.0025986894,
0.0030686907,
0.0005203908,
-0.0239251219,
-0.0022260190,
-0.0171726905,
-0.0284704082,
-0.0061726100,
0.0003046441,
0.0021610679,
0.0063232584,
0.0227504317,
0.0020777243,
0.0102473181,
0.0029017306,
-0.0063273041,
-0.0137019269,
-0.0062764538,
-0.0091567654,
-0.0042440947,
0.0087411981,
0.0101567432,
0.0071671139,
0.0164091010,
0.0062665688,
0.0068031922,
-0.0055174530,
-0.0025109430,
-0.0044349772,
0.0043065408,
0.0018102537,
0.0169265848,
0.0292616859,
0.0129214758,
0.0215339828,
0.0174342878,
0.0065203779,
-0.0136415511,
0.0033154660,
-0.0168879163,
-0.0143329697,
0.0083305724,
0.0139349960,
0.0069019422,
0.0241498202,
0.0216268934,
0.0065100472,
0.0074373093,
0.0062103616,
-0.0167127009,
0.0001574987,
0.0014829331,
-0.0013665161,
0.0109062660,
0.0299327970,
0.0118001811,
0.0201379415,
0.0167777371,
0.0079176417,
0.0042541367,
-0.0054745469,
-0.0010515861,
-0.0037712180,
0.0093159433,
-0.0007253624,
0.0225070603,
0.0163401868,
0.0095793875,
0.0114316139,
0.0085877040,
-0.0195609983,
-0.0106817866,
-0.0071025086,
-0.0255060904,
-0.0096979961,
0.0159603581,
0.0049347309,
0.0127000846,
0.0246141665,
0.0073003052,
-0.0038797003,
0.0012184938,
-0.0199318584,
-0.0270169377,
-0.0118602179,
-0.0196125153,
0.0044766138,
-0.0025839196,
0.0158864614,
-0.0032016679,
0.0090169730,
-0.0094515849,
-0.0208547413,
-0.0237282254,
-0.0277920328,
-0.0201001409,
-0.0168072414,
-0.0058745365,
-0.0061595556,
0.0185380224,
0.0053644115,
-0.0001972923,
0.0012043342,
-0.0063658711,
-0.0303632859,
-0.0158852618,
-0.0179297235,
-0.0252886564,
-0.0085663227,
0.0064724521,
0.0001231715,
0.0039670076,
0.0072905608,
-0.0044026915,
-0.0165840965,
-0.0170684773,
-0.0272916444,
-0.0337834917,
-0.0155939460,
-0.0158263613,
-0.0032864662,
0.0102802757,
0.0114294654,
0.0071797664,
0.0210578963,
-0.0056403852,
-0.0162806287,
-0.0107673965,
-0.0216871835,
-0.0172588956,
-0.0040410087,
-0.0077426569,
0.0038264208,
0.0243126452,
0.0084291473,
-0.0027516549,
0.0062932628,
-0.0107808914,
-0.0290915463,
-0.0086620245,
-0.0132216532,
-0.0230178628,
0.0131854843,
0.0156777781,
0.0057988744,
0.0255058724,
0.0250523910,
0.0022960235,
0.0009786917,
-0.0016702601,
-0.0248498637,
-0.0037102916,
0.0029574279,
-0.0039964016,
0.0152584026,
0.0336769894,
0.0238818415,
0.0230269786,
0.0243819505,
-0.0026157100,
0.0001193434,
-0.0044568167,
-0.0152346697,
0.0007394829,
0.0130811594,
0.0134723298,
0.0232881401,
0.0400947109,
0.0183984432,
0.0213180035,
0.0200544503,
-0.0011919790,
-0.0061938721,
0.0093740961,
0.0029806937,
0.0045557907,
0.0283187162,
0.0221865475,
0.0254922025,
0.0309019424,
0.0180134568,
0.0017636268,
0.0022653791,
-0.0084398855,
-0.0212030821,
0.0052882452,
0.0066536870,
0.0048986627,
0.0242739841,
0.0292292424,
0.0196484216,
0.0257092901,
0.0145811317,
-0.0080921035,
0.0029559485,
-0.0083687138,
-0.0042108907,
-0.0018588998,
0.0164679438,
0.0044176234,
0.0220000520,
0.0219245460,
0.0017316126,
0.0098830517,
-0.0018623197,
-0.0194606930,
-0.0204390101,
-0.0015321663,
-0.0163652431,
0.0048179864,
0.0136682065,
0.0096231438,
0.0182467308,
0.0219888613,
-0.0121086296,
-0.0079612238,
-0.0140167940,
-0.0230429415,
-0.0253397450,
0.0012691191,
-0.0093558729,
0.0036897792,
0.0036482771,
0.0125577850,
0.0006923866,
-0.0095816571,
-0.0074757268,
-0.0341834538,
-0.0098933615,
-0.0299390052,
-0.0097683873,
-0.0165503863,
0.0058534597,
-0.0053275190,
0.0061978772,
-0.0052064508,
-0.0138674583,
-0.0111778826,
-0.0251728073,
-0.0267637987,
-0.0232984666,
-0.0110150306,
-0.0127043258,
0.0022031162,
0.0009345633,
-0.0014289310,
-0.0043675704,
-0.0098048570,
-0.0266215671,
-0.0352891870,
-0.0238901787,
-0.0331413895,
-0.0259169303,
-0.0045661032,
-0.0129049886,
-0.0048335730,
0.0109315710,
-0.0009278838,
-0.0142930020,
-0.0032160208,
-0.0244182572,
-0.0207787585,
-0.0071103489,
-0.0149896331,
-0.0039734738,
0.0128293559,
0.0095606819,
-0.0054692440,
0.0088275410,
-0.0145834070,
-0.0202717837,
-0.0192346424,
-0.0240217634,
-0.0270390883,
-0.0057747425,
0.0043940456,
-0.0057007829,
0.0193119626,
0.0029327893,
0.0073476592,
0.0065174252,
-0.0045560435,
-0.0191942528,
0.0007867177,
-0.0067167999,
-0.0084055308,
0.0146621270,
0.0141856121,
0.0116364947,
0.0243236516,
0.0224990398,
0.0037650231,
0.0083643636,
0.0037254009,
-0.0137743773,
0.0007825191,
0.0078481557,
0.0007355264,
0.0213309657,
0.0270053893,
0.0237666517,
0.0150217721,
0.0245830398,
0.0013035409,
-0.0000196241,
0.0051633413,
0.0020165150,
0.0056428248,
0.0242260955,
0.0277256593,
0.0295273867,
0.0329623818,
0.0251471717,
0.0187333468,
0.0116284946,
-0.0055616274,
-0.0049478090,
0.0032100501,
0.0013235282,
0.0085110115,
0.0243799351,
0.0266282335,
0.0227706600,
0.0353533477,
0.0126929535,
0.0058554257,
0.0029897362,
0.0014385656,
-0.0120873945,
0.0166369025,
0.0102997748,
0.0165033750,
0.0313148387,
0.0401246361,
0.0195590816,
0.0153466323,
0.0235909987,
-0.0170385074,
-0.0015574530,
-0.0076015550,
-0.0077793533,
-0.0086763892,
0.0165575072,
0.0099898046,
0.0182757769,
0.0177944992,
0.0126186423,
0.0063583590,
-0.0087419907,
-0.0135522289,
-0.0068738386,
-0.0063441843,
-0.0019024563,
0.0136862593,
0.0191224962,
0.0216747057,
0.0267137196,
0.0142781986,
-0.0011041769,
-0.0115791019,
-0.0207520016,
-0.0113591095,
-0.0311047565,
-0.0018215377,
-0.0117013985,
0.0063178833,
0.0079560038,
0.0090664420,
-0.0062742475,
-0.0082612094,
-0.0091300886,
-0.0325483494,
-0.0247333124,
-0.0228645820,
-0.0134807732,
-0.0140498187,
0.0040471340,
0.0028685424,
0.0052428902,
0.0026587448,
0.0009484711,
-0.0202644896,
-0.0236322172,
-0.0245257188,
-0.0264198165,
-0.0164889172,
-0.0169842299,
-0.0098510506,
0.0063313777,
0.0021992861,
-0.0006351891,
0.0011988017,
-0.0194874778,
-0.0193152688,
-0.0184194334,
-0.0303992257,
-0.0217683129,
-0.0036629084,
-0.0033636752,
0.0055050757,
0.0160603859,
0.0021089981,
-0.0016373203,
-0.0016440382,
-0.0150191234,
-0.0338211954,
-0.0136560239,
-0.0153084025,
-0.0122655965,
-0.0034093610,
0.0070442962,
-0.0002954836,
0.0101952776,
0.0034844771,
-0.0108459583,
-0.0091733355,
-0.0200370774,
-0.0107400101,
-0.0123155992,
0.0007245954,
-0.0019535504,
0.0148918610,
0.0145634087,
0.0184157770,
0.0152032040,
-0.0006107754,
-0.0024478063,
-0.0035317452,
-0.0094197588,
-0.0162609313,
0.0021991057,
0.0114775402,
0.0065983203,
0.0194563065,
0.0182002150,
0.0111422334,
0.0018124905,
0.0014560127,
-0.0096259257,
-0.0148622654,
0.0011651802,
0.0032600509,
0.0137636494,
0.0162342396,
0.0284612812,
0.0239660367,
0.0266643520,
0.0105883162,
0.0034727133,
-0.0028711362,
-0.0034748586,
-0.0051384023,
-0.0027565886,
0.0071091009,
0.0140033420,
0.0099370154,
0.0164633319,
0.0149409985,
0.0093384720,
-0.0033464800,
-0.0003688116,
-0.0052974331,
-0.0059630838,
0.0013060082,
0.0093853511,
0.0170042384,
0.0156696960,
0.0242619216,
0.0140159316,
0.0089743370,
-0.0119731426,
0.0114605706,
-0.0229161270,
-0.0081266081,
-0.0003105144,
0.0059295301,
0.0110117020,
0.0150830075,
0.0192276109,
0.0056010182,
0.0100906119,
-0.0108029377,
-0.0149539681,
-0.0221965183,
-0.0066736997,
-0.0192694291,
-0.0080490168,
0.0078826156,
0.0141145363,
-0.0032866849,
0.0170787442,
0.0007963829,
-0.0048335516,
-0.0138306571,
-0.0070887529,
-0.0236605220,
-0.0036916160,
-0.0113539156,
0.0062804241,
0.0107510611,
-0.0039365385,
0.0065570660,
-0.0109253163,
-0.0111650778,
-0.0334084556,
-0.0107350908,
-0.0373988487,
-0.0169898439,
-0.0059155929,
0.0038660844,
-0.0027516428,
0.0106703006,
0.0099886581,
-0.0105624422,
-0.0091360323,
-0.0133556882,
-0.0275871363,
-0.0192245971,
-0.0115630236,
-0.0193858165,
-0.0002184676,
0.0103050657,
0.0009244340,
0.0071216803,
-0.0004189351,
-0.0102311661,
-0.0124697061,
-0.0220152382,
-0.0226746723,
-0.0198300835,
-0.0081112133,
-0.0072307829,
0.0149745727,
0.0048493231,
0.0089000035,
0.0040516378,
-0.0009400644,
-0.0216257535,
-0.0142776417,
-0.0141167603,
-0.0201396123,
-0.0006122538,
0.0080012428,
0.0075417520,
0.0133298291,
0.0210586935,
0.0061451900,
-0.0059575634,
-0.0056616422,
-0.0132560898,
-0.0151460851,
-0.0063519990,
-0.0030306592,
-0.0023326862,
0.0104277134,
0.0329488032,
0.0101063214,
0.0187036060,
0.0165464822,
0.0079846699,
-0.0086848186,
0.0034704502,
-0.0112570543,
0.0019233163,
0.0185360089,
0.0211658739,
0.0263853036,
0.0332654864,
0.0245103575,
0.0152614918,
0.0115300147,
-0.0106010437,
-0.0077175330,
0.0011409048,
-0.0023696099,
0.0081312796,
0.0242196172,
0.0214530062,
0.0259526987,
0.0262936205,
0.0118354056,
0.0011417739,
0.0073324791,
-0.0095071169,
-0.0055551399,
0.0074570770,
0.0069563412,
0.0063946368,
0.0291069038,
0.0230111945,
0.0138262147,
0.0246720482,
0.0093069896,
-0.0035792044,
0.0000764160,
-0.0055392324,
-0.0143717984,
0.0045814328,
0.0101251295,
0.0079304716,
0.0248328950,
0.0172965266,
0.0107154110,
0.0120218024,
0.0033940673,
-0.0210713297,
-0.0116833020,
-0.0099462736,
-0.0090903472,
0.0116988756,
0.0006293526,
0.0215689652,
0.0130502991,
0.0197121575,
-0.0071256571,
-0.0054646172,
-0.0135072637,
-0.0172406118,
-0.0150362020,
-0.0064626886,
-0.0079914099,
-0.0014956021,
0.0187586267,
0.0000894280,
0.0016700644,
0.0054775691,
-0.0090747811,
-0.0254045036,
-0.0104538677,
-0.0223839488,
-0.0222232733,
-0.0058528418,
-0.0043082759,
-0.0101554841,
0.0080546523,
-0.0088220891,
-0.0030318645,
-0.0145427892,
-0.0160289668,
-0.0344652459,
-0.0205704551,
-0.0154773341,
-0.0233294163,
-0.0045151953,
-0.0074467878,
0.0002083950,
-0.0041378122,
-0.0006615079,
-0.0301513523,
-0.0163618252,
-0.0255489349,
-0.0317740031,
-0.0198663771,
-0.0126308259,
-0.0197283141,
0.0001610629,
0.0032493300,
-0.0105446503,
-0.0021933613,
-0.0109030539,
-0.0247762315,
-0.0219419394,
-0.0179702900,
-0.0250517130,
-0.0104261106,
-0.0010451043,
-0.0080704242,
-0.0039133099,
0.0047767269,
-0.0092213908,
-0.0181226954,
-0.0108468365,
-0.0267197900,
-0.0239603128,
-0.0050282022,
-0.0072089261,
-0.0090366667,
0.0075348951,
0.0044285525,
0.0007598603,
-0.0030984739,
-0.0054633454,
-0.0219335891,
-0.0052910121,
-0.0153434370,
-0.0152538922,
-0.0011772525,
0.0102210641,
0.0027039424,
0.0086135576,
0.0172395706,
-0.0034786686,
0.0110295182,
-0.0052958131,
-0.0125271091,
-0.0057977480,
0.0093019232,
-0.0047755800,
0.0184287503,
0.0255430564,
0.0050597661,
0.0239638425,
0.0215342417,
-0.0041193520,
-0.0061990106,
0.0080376109,
-0.0113720829,
-0.0066079572,
0.0207251683,
0.0128714042,
0.0175192207,
0.0274428260,
0.0145081533,
0.0122680003,
0.0098611861,
0.0014777564,
-0.0080018695,
0.0144860568,
-0.0005624683,
0.0101069603,
0.0263522398,
0.0265810713,
0.0181227513,
0.0332676917,
0.0166493710,
0.0088434936,
0.0142343752,
-0.0006374932,
-0.0057981932,
0.0110685825,
0.0073974677,
0.0116825681,
0.0336124077,
0.0203503966,
0.0135681955,
0.0315744504,
0.0125594661,
-0.0125003103,
0.0082376264,
-0.0027385419,
-0.0098626511,
0.0069226474,
0.0208153687,
0.0058500837,
0.0281862933,
0.0232707430,
0.0197973475,
0.0064895679,
0.0058177910,
-0.0047130468,
-0.0123541709,
0.0014244106,
-0.0131790387,
0.0068910485,
0.0119599048,
0.0189818889,
0.0103321224,
0.0197914392,
-0.0029290156,
-0.0063315583,
-0.0088625951,
-0.0225891694,
-0.0192737263,
-0.0009503735,
-0.0090650395,
0.0063038422,
0.0198466219,
0.0078801578,
0.0022786828,
0.0127103040,
-0.0130361468,
-0.0237633828,
-0.0154004768,
-0.0228845142,
-0.0168101471,
-0.0123143885,
0.0083722910,
-0.0152814016,
0.0180333592,
0.0009561927,
-0.0036245864,
-0.0177516621,
-0.0157101378,
-0.0270141456,
-0.0200197827,
-0.0181789156,
-0.0259003378,
0.0042793443,
0.0002181568,
0.0059841522,
0.0042441585,
0.0025398610,
-0.0180102419,
-0.0094085475,
-0.0251299851,
-0.0322908014,
-0.0185337309,
-0.0091810236,
-0.0102728708,
0.0008848623,
0.0123934429,
-0.0048737931,
-0.0005363619,
-0.0000686240,
-0.0286849011,
-0.0276517309,
-0.0165406093,
-0.0271687172,
-0.0221174061,
0.0036617713,
-0.0036958619,
0.0050230096,
0.0191815905,
0.0034754016,
-0.0063513969,
-0.0090684285,
-0.0133303003,
-0.0289108772,
-0.0126418276,
-0.0110238036,
-0.0080538243,
0.0086612077,
0.0120641189,
0.0143413385,
0.0108811064,
0.0122522516,
-0.0139830429,
-0.0006247247,
-0.0154764764,
-0.0204128791,
0.0029519338,
0.0020757809,
0.0012899099,
0.0310804620,
0.0275421217,
0.0037758611,
0.0197996907,
0.0065518571,
-0.0212861300,
-0.0073810881,
0.0011643474,
-0.0122302398,
0.0083537186,
0.0228610933,
0.0141815543,
0.0255371742,
0.0290566459,
-0.0002985684,
0.0060876743,
-0.0013232346,
-0.0072325137,
-0.0109047145,
0.0108004035,
0.0021373641,
0.0090980232,
0.0266743992,
0.0194313545,
0.0213042479,
0.0202063490,
0.0105642583,
-0.0029442585,
0.0085169226,
-0.0119966753,
0.0035351308,
0.0094746184,
0.0034750137,
0.0126700001,
0.0334785841,
0.0140265478,
0.0106149223,
0.0163921509,
-0.0068136468,
-0.0146099310,
0.0031991748,
-0.0092161950,
-0.0006115894,
0.0108612338,
0.0201416910,
0.0100568365,
0.0253739227,
0.0097997226,
-0.0030747843,
-0.0118785575,
-0.0074198171,
-0.0064729070,
-0.0234696232,
0.0150157958,
-0.0057893358,
0.0154193584,
0.0076237577,
0.0190362968,
-0.0050445721,
0.0072413958,
-0.0075071719,
-0.0132832499,
-0.0141758900,
-0.0122085484,
-0.0029097267,
-0.0058279443,
-0.0028595175,
0.0029858602,
0.0052065561,
-0.0049775317,
-0.0031918711,
-0.0093257744,
-0.0173568614,
-0.0193152614,
-0.0045186081,
-0.0137562025,
-0.0064324234,
0.0000311050,
0.0184670500,
-0.0109986328,
0.0112148104,
-0.0107642114,
-0.0172604918,
-0.0165606495,
-0.0135792652,
-0.0243978575,
-0.0124802906,
0.0052615004,
-0.0012074509,
0.0087352730,
0.0005531776,
-0.0014261996,
-0.0098989485,
-0.0114278393,
-0.0206679925,
-0.0173073672,
-0.0157554001,
-0.0055455323,
-0.0007627634,
0.0038575009,
-0.0032627666,
0.0025756094,
0.0009007225,
-0.0126384115,
-0.0157605745,
-0.0099127721,
-0.0217604749,
-0.0083871819,
-0.0033237298,
-0.0038277174,
0.0049619181,
0.0205798727,
0.0058038947,
0.0051724818,
0.0076393206,
-0.0102909571,
-0.0132992454,
-0.0100836195,
-0.0102031315,
-0.0151506169,
0.0075813080,
0.0148445880,
0.0100983102,
0.0183893163,
0.0141838808,
0.0009067443,
-0.0028731213,
-0.0004984277,
-0.0106335152,
-0.0002916616,
0.0105813202,
0.0079651745,
0.0316130519,
0.0207068808,
0.0215613563,
0.0234423559,
0.0187768899,
-0.0038714493,
0.0046100412,
-0.0002331581,
-0.0061875181,
0.0106200939,
0.0085151298,
0.0180993248,
0.0289624017,
0.0300755613,
0.0121618826,
0.0225513056,
0.0077453773,
-0.0100790663,
-0.0008333308,
0.0013163936,
-0.0046390686,
0.0085799508,
0.0233821981,
0.0187886842,
0.0239533447,
0.0263163093,
0.0143393073,
0.0048988475,
0.0080665406,
-0.0026734811,
-0.0027378509,
0.0073891822,
0.0017956378,
0.0135103101,
0.0248378348,
0.0159119796,
0.0162236597,
0.0184485745,
0.0053233765,
-0.0006437575,
-0.0061333408,
-0.0065054414,
-0.0067070569,
-0.0006420537,
0.0071011013,
0.0151624940,
0.0208741948,
0.0131707313,
0.0186775066,
0.0009853496,
-0.0062558120,
-0.0089197988,
-0.0112862289,
-0.0158787835,
-0.0049046678,
-0.0063539548,
0.0187116414,
0.0149890827,
0.0073019410,
0.0163448993,
-0.0060655214,
-0.0053041382,
-0.0234709382,
-0.0121290283,
-0.0279614255,
-0.0047038333,
-0.0074044671,
-0.0014671395,
0.0050318665,
0.0092860628,
0.0015477256,
-0.0065897726,
-0.0082857376,
-0.0211184304,
-0.0221768394,
-0.0194669627,
-0.0203194097,
-0.0176720731,
-0.0047522723,
-0.0040053381,
-0.0033970622,
-0.0019714076,
-0.0152536575,
-0.0179292914,
-0.0156122306,
-0.0352588072,
-0.0196652710,
-0.0250090100,
-0.0093486616,
-0.0139223002,
0.0046905042,
-0.0022255783,
-0.0004334049,
-0.0033760751,
-0.0144877452,
-0.0177335106,
-0.0262874551,
-0.0183447320,
-0.0228012148,
-0.0075005358,
-0.0126820346,
-0.0087558208,
-0.0006664537,
0.0006915970,
-0.0138216317,
-0.0145516843,
-0.0159341861,
-0.0266291797,
-0.0156193729,
-0.0175100919,
-0.0110686552,
-0.0078128446,
0.0014236895,
0.0025510229,
0.0010412709,
-0.0018958785,
-0.0073013632,
-0.0091019021,
-0.0124129299,
-0.0126511874,
-0.0185602475,
0.0038345510,
0.0024146270,
0.0015396717,
0.0086639151,
0.0050220056,
0.0075169024,
-0.0002476946,
-0.0105394227,
-0.0110802995,
-0.0093242116,
-0.0034597996,
0.0038672707,
0.0120277479,
0.0074271462,
0.0188085530,
0.0178589001,
0.0090734540,
0.0039481833,
-0.0028466783,
0.0034608231,
-0.0059744501,
0.0032504005,
0.0107788341,
0.0176914483,
0.0129265441,
0.0229199715,
0.0173361190,
0.0087730940,
0.0085130353,
0.0006640638,
-0.0014095573,
-0.0010550795,
0.0049966578,
0.0064225206,
0.0173052289,
0.0273766741,
0.0186445452,
0.0290573426,
0.0157366730,
0.0163698941,
0.0092542749,
0.0089166975,
0.0009100902,
0.0078983707,
0.0167154707,
0.0211373083,
0.0269904137,
0.0169118848,
0.0280262884,
0.0167523436,
0.0109245144,
-0.0080858283,
0.0062685711,
-0.0037309998,
-0.0024534431,
0.0135926232,
0.0156292655,
0.0145149510,
0.0268362537,
0.0275341198,
0.0033834279,
0.0094991466,
0.0122840814,
-0.0090268804,
-0.0016374531,
0.0068781385,
-0.0005737267,
0.0057997904,
0.0257078912,
0.0083879186,
0.0112068653,
0.0134702567,
-0.0065193186,
0.0060135447,
-0.0164000168,
-0.0046633463,
-0.0179659650,
0.0067365561,
-0.0047186799,
0.0136065576,
0.0114559000,
0.0036659781,
0.0088965949,
-0.0003230820,
-0.0182335619,
-0.0222134367,
-0.0058036661,
-0.0238972455,
-0.0094552729,
0.0103729758,
0.0075283879,
0.0001705475,
0.0164777245,
-0.0043460890,
-0.0127230566,
-0.0156961530,
-0.0223087315,
-0.0316881612,
-0.0169697739,
-0.0171971526,
-0.0089455387,
-0.0006481514,
0.0047698021,
0.0019645467,
-0.0053245113,
0.0006496849,
-0.0173118114,
-0.0165709071,
-0.0295139514,
-0.0188787971,
-0.0147013906,
-0.0029889240,
-0.0057356968,
0.0089262519,
0.0087957075,
-0.0049961940,
-0.0021925983,
-0.0178238787,
-0.0342187732,
-0.0278287847,
-0.0198446438,
-0.0327891931,
-0.0141187338,
0.0025806797,
-0.0019488881,
0.0027861279,
0.0044256537,
-0.0047527817,
-0.0217658319,
-0.0076475032,
-0.0273497775,
-0.0337640271,
-0.0104950182,
-0.0034269542,
-0.0106638866,
0.0148813408,
0.0181280375,
0.0013022484,
0.0182050895,
-0.0002070948,
-0.0204144120,
-0.0157215204,
-0.0181876514,
-0.0152769256,
-0.0055852635,
0.0027924532,
0.0043758149,
0.0279560592,
0.0101768300,
0.0072723329,
0.0064749033,
-0.0079729063,
-0.0154273510,
-0.0070567299,
-0.0005507615,
-0.0103945704,
0.0161116086,
0.0234724786,
0.0185760278,
0.0251045525,
0.0260779001,
-0.0000602086,
-0.0021990652,
-0.0037212882,
-0.0208732951,
-0.0141700646,
0.0069572348,
-0.0009305795,
0.0116158975,
0.0315678604,
0.0213840492,
0.0138180889,
0.0228473358,
-0.0006603451,
-0.0133432150,
-0.0057102367,
-0.0061042113,
-0.0010561193,
0.0110140545,
0.0157586075,
0.0146111101,
0.0319572128,
0.0167983454,
0.0106526911,
0.0031039913,
-0.0029782103,
-0.0169536825,
0.0047519393,
-0.0078697316,
-0.0044556307,
0.0162606705,
0.0204088800,
0.0067794905,
0.0265212879,
0.0134868603,
-0.0059402082,
0.0047215624,
-0.0081350915,
-0.0218084250,
-0.0026409023,
0.0132080996,
-0.0091512483,
0.0249624327,
0.0254738070,
0.0155402115,
0.0121662412,
0.0203986745,
-0.0247209221,
-0.0112196514,
-0.0198679380,
-0.0117947701,
-0.0081524542,
0.0023667500,
0.0063469699,
0.0022060345,
0.0205949098,
-0.0097957868,
-0.0014295585,
-0.0204731300,
-0.0202469360,
-0.0239664670,
-0.0085286200,
-0.0192698613,
-0.0036677704,
0.0102201244,
0.0013809738,
0.0026934077,
0.0094680851,
-0.0158793777,
-0.0172700174,
-0.0146430228,
-0.0262926631,
-0.0311643220,
-0.0088774264,
-0.0074221585,
-0.0110203503,
0.0023382849,
0.0010594660,
0.0020504501,
-0.0118141202,
-0.0060752244,
-0.0324108973,
-0.0156662464,
-0.0219611600,
-0.0160670727,
-0.0075724213,
0.0043514506,
0.0016347879,
0.0082613723,
0.0098529216,
-0.0159600228,
-0.0095235109,
-0.0147910183,
-0.0226816740,
-0.0210123491,
-0.0049322699,
-0.0094747953,
0.0048823426,
0.0108971708,
-0.0016614576,
-0.0003998458,
-0.0017141569,
-0.0174837038,
-0.0241989642,
-0.0056401943,
-0.0210723504,
-0.0176782645,
0.0124974232,
0.0009889943,
0.0009323293,
0.0212752372,
0.0135483639,
-0.0055961306,
0.0112911146,
-0.0105744842,
-0.0134360148,
0.0006464958,
-0.0023192291,
-0.0020272790,
0.0219329931,
0.0188457724,
0.0079366490,
0.0223716889,
0.0083647184,
-0.0110170543,
0.0020749182,
-0.0075872391,
-0.0095293093,
0.0094558746,
0.0201707855,
0.0152833210,
0.0322905518,
0.0315919667,
0.0115123102,
0.0265057683,
0.0059615923,
-0.0070355176,
0.0024067918,
0.0088295396,
-0.0083742933,
0.0207352731,
0.0284537002,
0.0126070948,
0.0288351662,
0.0282347016,
0.0055150576,
0.0036354372,
0.0065112524,
-0.0092891958,
-0.0018792381,
0.0184130389,
0.0064547490,
0.0224858187,
0.0295043178,
0.0227241069,
0.0136865415,
0.0212281197,
-0.0011804174,
-0.0073466217,
0.0048963865,
-0.0083902348,
-0.0041715303,
0.0103941336,
0.0216593016,
0.0057482002,
0.0332305878,
0.0134517523,
0.0084905783,
0.0059575499,
-0.0098115131,
-0.0208975729,
-0.0120231407,
-0.0080609713,
-0.0104431659,
0.0160035938,
0.0157215334,
0.0161527880,
0.0267828070,
0.0160290673,
-0.0100421151,
-0.0016918418,
-0.0106483418,
-0.0198909789,
-0.0083368495,
0.0054343087,
-0.0034990932,
0.0155848060,
0.0100330682,
0.0155382436,
-0.0115952473,
0.0026704189,
-0.0346658714,
-0.0234152600,
-0.0241096988,
-0.0278897360,
-0.0196879059,
-0.0100551005,
0.0055956258,
0.0015377617,
0.0126749054,
-0.0076142913,
0.0003894654,
-0.0162661932,
-0.0231806953,
-0.0303241033,
-0.0168553926,
-0.0210646540,
-0.0102831470,
-0.0040622717,
0.0024749693,
-0.0041745985,
0.0003434302,
-0.0133543378,
-0.0293611661,
-0.0294410996,
-0.0273788758,
-0.0345036723,
-0.0210688096,
-0.0094057703,
-0.0141891325,
0.0101301894,
0.0053653968,
0.0002324371,
-0.0106165111,
-0.0012831786,
-0.0324136466,
-0.0212323070,
-0.0203465894,
-0.0189676136,
-0.0130995996,
0.0010818625,
0.0038983161,
0.0011876856,
0.0066076899,
-0.0134007614,
-0.0151403267,
-0.0191739108,
-0.0294158217,
-0.0291323271,
-0.0117491838,
-0.0116204573,
-0.0115315169,
0.0134464968,
-0.0040328344,
0.0059420452,
0.0053476845,
-0.0128927659,
-0.0173459873,
-0.0062503894,
-0.0221100710,
-0.0128980409,
0.0068823779,
-0.0046128691,
0.0114571527,
0.0254096016,
0.0143241584,
0.0025737407,
0.0116639566,
-0.0063692555,
-0.0260171928,
-0.0083513241,
-0.0144028394,
-0.0062645860,
0.0063547846,
0.0157787800,
0.0203163009,
0.0249798875,
0.0233590435,
0.0019207527,
0.0108447745,
-0.0077404259,
-0.0043695276,
0.0035575982,
0.0150587307,
0.0153094847,
0.0303519405,
0.0324776433,
0.0272033084,
0.0303999986,
0.0083239088,
0.0009228640,
0.0015270552,
0.0012801400,
-0.0059087398,
0.0084113972,
0.0230825394,
0.0170457996,
0.0288053527,
0.0294468720,
0.0164067894,
0.0129649173,
0.0144773079,
-0.0027360525,
-0.0065372363,
0.0122554582,
0.0054825330,
0.0097161680,
0.0231308322,
0.0305499062,
0.0141651258,
0.0284407809,
0.0129220737,
-0.0020862164,
0.0002056745,
-0.0036703607,
-0.0095709227,
-0.0038493583,
0.0125699034,
0.0101811709,
0.0173989292,
0.0191408172,
0.0214586332,
0.0118906759,
0.0004449512,
-0.0027049012,
-0.0002486464,
-0.0074229059,
0.0034859232,
0.0097256731,
0.0167385824,
0.0122591052,
0.0241662581,
0.0053868629,
0.0019867145,
-0.0137225827,
-0.0017148094,
-0.0160249919,
-0.0227292348,
0.0045120614,
-0.0085946042,
0.0161769632,
0.0033019974,
0.0163871013,
-0.0079566911,
0.0087454906,
-0.0090633016,
-0.0194592141,
-0.0197283104,
-0.0102244206,
-0.0095124152,
-0.0127730155,
0.0130142653,
0.0077493913,
0.0010948582,
0.0072707045,
0.0018835450,
-0.0176820047,
-0.0119606629,
-0.0178043153,
-0.0194223039,
-0.0151970899,
-0.0095894914,
-0.0068199914,
0.0041735228,
-0.0110485079,
-0.0017564243,
-0.0097878268,
-0.0217490625,
-0.0233398955,
-0.0161151309,
-0.0226468667,
-0.0207759645,
0.0001812992,
0.0029273056,
0.0119034937,
0.0087620541,
0.0070237978,
-0.0110930307,
-0.0036514315,
-0.0235510450,
-0.0353253148,
-0.0226081312,
-0.0159777906,
-0.0171585139,
0.0005217887,
0.0077355541,
-0.0018930696,
0.0087028546,
-0.0044853529,
-0.0106165828,
-0.0173966307,
-0.0198373217,
-0.0112358518,
-0.0068948632,
-0.0087985173,
0.0087607047,
0.0201776270,
0.0068542603,
0.0131534357,
0.0114658158,
-0.0037700953,
-0.0102988351,
-0.0074714776,
-0.0135327084,
-0.0144227073,
0.0053888503,
0.0038832896,
0.0104880854,
0.0246633179,
0.0162978098,
0.0087404214,
0.0018743763,
-0.0061971536,
-0.0182007458,
-0.0110537112,
-0.0051905047,
-0.0020436242,
0.0139359580,
0.0188205279,
0.0309951808,
0.0268975869,
0.0179906320,
0.0150517365,
0.0031138726,
-0.0062968843,
-0.0040859776,
-0.0016681926,
-0.0026146509,
0.0151523259,
0.0160654988,
0.0192271192,
0.0219595022,
0.0169829614,
0.0125326868,
-0.0030892040,
-0.0010065294,
-0.0139541598,
0.0001625258,
-0.0076869186,
0.0070047099,
0.0131744388,
0.0227244757,
0.0244162381,
0.0248835329,
0.0140123572,
0.0059369607,
0.0077693723,
-0.0134349996,
-0.0044959770,
-0.0042923354,
0.0068624737,
0.0010502129,
0.0197938941,
0.0209862888,
0.0147883864,
0.0150576998,
0.0002139708,
-0.0093009891,
-0.0110301170,
-0.0061998605,
-0.0150469989,
-0.0019430836,
0.0105212769,
0.0127418283,
0.0109425019,
0.0172462016,
0.0071244123,
0.0003899571,
-0.0063984348,
-0.0138346460,
-0.0219910499,
-0.0057659512,
-0.0168265756,
0.0069689564,
-0.0041586608,
0.0088891257,
0.0037915134,
0.0021782927,
-0.0111721009,
-0.0201207697,
-0.0124077834,
-0.0310902670,
-0.0184894055,
-0.0077395160,
-0.0036701476,
-0.0129619064,
0.0153383194,
0.0073633716,
-0.0034217644,
0.0000242087,
-0.0099688685,
-0.0284400694,
-0.0094563123,
-0.0149199814,
-0.0163977705,
-0.0017786426,
0.0036231638,
-0.0016298147,
0.0074019386,
-0.0070384387,
-0.0131884906,
-0.0108731668,
-0.0197064243,
-0.0257813763,
-0.0212057307,
-0.0036073672,
-0.0092146760,
0.0035245742,
0.0011777154,
0.0022152127,
0.0025805486,
0.0021334635,
-0.0183180384,
-0.0127291996,
-0.0084130596,
-0.0185060762,
-0.0018581238,
0.0054998603,
0.0009536388,
0.0083196852,
0.0173052046,
0.0051940251,
-0.0051942114,
0.0002456961,
-0.0141840447,
-0.0098667284,
-0.0106790159,
0.0031082476,
-0.0035846839,
0.0140542993,
0.0140058547,
0.0064125648,
0.0132239889,
0.0082917809,
-0.0014865277,
-0.0067916960,
0.0064660511,
-0.0153162051,
0.0099049555,
0.0152451070,
0.0174945686,
0.0184423942,
0.0252266601,
0.0211178176,
0.0119501576,
0.0078071025,
-0.0028281987,
-0.0024703676,
0.0015458209,
-0.0026254856,
0.0165503155,
0.0241807811,
0.0220514368,
0.0201794393,
0.0318901911,
0.0103729106,
0.0041639465,
0.0115285264,
-0.0050367853,
0.0031987433,
0.0179926418,
0.0142658269,
0.0150721949,
0.0400028825,
0.0134604443,
0.0168453455,
0.0187863484,
0.0015360259,
-0.0068720314,
0.0054969830,
-0.0059255282,
-0.0046736412,
0.0167666208,
0.0146878427,
0.0127706677,
0.0263197497,
0.0154840332,
0.0071326699,
0.0106447795,
0.0009722252,
-0.0124502545,
0.0013705445,
-0.0047957622,
0.0022189445,
0.0139483474,
0.0160749331,
0.0150004039,
0.0169152580,
0.0158960037,
-0.0101387305,
-0.0012992073,
-0.0144364499,
-0.0178226270,
-0.0097390022,
-0.0015354210,
-0.0063869376,
0.0153081398,
0.0136923902,
0.0005817108,
0.0043772641,
0.0036327154,
-0.0243900362,
-0.0195650756,
-0.0096617229,
-0.0189245436,
-0.0113757225,
0.0102769956,
0.0022039090,
0.0035125923,
0.0104296245,
-0.0068317070,
-0.0050417110,
-0.0212893151,
-0.0158996936,
-0.0395269617,
-0.0079431832,
-0.0240534432,
-0.0143359965,
-0.0024394188,
-0.0016461964,
-0.0043855151,
0.0015550613,
-0.0083757462,
-0.0315140709,
-0.0102445493,
-0.0283861347,
-0.0290507823,
-0.0136172539,
-0.0108326497,
-0.0128189651,
0.0156691410,
-0.0008793449,
-0.0091036242,
-0.0009182892,
-0.0124185681,
-0.0372660831,
-0.0258622654,
-0.0254983790,
-0.0324274600,
-0.0133023048,
-0.0044399938,
-0.0124815674,
0.0007728005,
0.0081367893,
-0.0150576988,
-0.0139094926,
-0.0183012504,
-0.0253780894,
-0.0222480632,
-0.0071180258,
-0.0205122959,
-0.0041200765,
0.0095307864,
0.0048261476,
0.0021057015,
0.0045599868,
-0.0108861662,
-0.0153786689,
-0.0135211032,
-0.0210652035,
-0.0183744654,
-0.0074784649,
-0.0015950088,
0.0025924610,
0.0177579261,
0.0051545938,
-0.0016999107,
0.0101669366,
-0.0110427374,
-0.0248052627,
-0.0033582153,
-0.0080716554,
-0.0103270812,
0.0127449110,
0.0156049151,
0.0073441966,
0.0320211723,
0.0192862693,
0.0016714602,
0.0037229157,
0.0014609866,
-0.0134113934,
-0.0026615066,
0.0109776957,
-0.0072825067,
0.0157386735,
0.0244891495,
0.0181552172,
0.0147783859,
0.0210241117,
0.0005115127,
0.0027141660,
0.0120250452,
-0.0054512750,
0.0103796134,
0.0251733214,
0.0166876353,
0.0297261700,
0.0375334024,
0.0148128616,
0.0153878713,
0.0224656984,
-0.0116837304,
-0.0004695117,
0.0091182254,
0.0002113628,
0.0090958551,
0.0240270533,
0.0114197284,
0.0130156148,
0.0338584892,
0.0030886889,
0.0006839244,
0.0119848028,
-0.0004483795,
-0.0083399229,
0.0162555948,
0.0084937867,
0.0037481049,
0.0239181928,
0.0242101550,
0.0219204426,
0.0151650216,
0.0170582328,
-0.0080754757,
0.0086981049,
-0.0053877360,
-0.0062746434,
0.0091691129,
0.0121889748,
0.0145491594,
0.0196914598,
0.0147452680,
-0.0031344218,
0.0053301593,
-0.0101387650,
-0.0212588981,
-0.0066203577,
0.0024382332,
-0.0048891343,
0.0169624351,
0.0164302420,
0.0040653436,
0.0093189683,
0.0122357830,
-0.0205478836,
-0.0109281819,
-0.0116938120,
-0.0070806411,
-0.0172002502,
0.0058365958,
-0.0013719292,
-0.0096248593,
0.0147319343,
-0.0046561998,
-0.0043563237,
-0.0153682120,
-0.0080271680,
-0.0267055146,
-0.0115012238,
-0.0220801700,
-0.0120433718,
0.0043405471,
-0.0013526059,
-0.0002231744,
0.0037962743,
-0.0079571139,
-0.0188415404,
-0.0155795598,
-0.0249216352,
-0.0295439512,
-0.0088046342,
-0.0051063662,
-0.0093844943,
0.0044992091,
0.0043395082,
-0.0113877244,
-0.0124693653,
-0.0178216454,
-0.0381142236,
-0.0211987905,
-0.0229063220,
-0.0222532041,
-0.0119933812,
0.0096533457,
-0.0000876160,
0.0065403427,
0.0131087601,
-0.0014514679,
-0.0078651020,
-0.0127153397,
-0.0106202178,
-0.0240957364,
-0.0078383666,
-0.0104541760,
0.0030021402,
0.0073288218,
0.0042268517,
0.0010287578,
0.0008358854,
-0.0093274638,
-0.0251907408,
-0.0096641285,
-0.0273651667,
-0.0122344606,
0.0055465293,
0.0013158988,
0.0084267249,
0.0232937708,
0.0127958311,
0.0016995549,
0.0087670265,
-0.0164373722,
-0.0181592703,
-0.0049175480,
-0.0060038837,
-0.0129567077,
0.0110688303,
0.0276529640,
0.0083819488,
0.0213877764,
0.0190960597,
-0.0025724848,
-0.0040645688,
-0.0047346102,
-0.0134935146,
-0.0109736482,
0.0128091034,
-0.0002283230,
0.0245312005,
0.0251161009,
0.0162148252,
0.0145628061,
0.0176814236,
-0.0103484793,
-0.0024956253,
0.0000478668,
-0.0112683717,
0.0075815008,
0.0176794864,
0.0098022986,
0.0240247957,
0.0310605299,
0.0082950452,
0.0102793481,
0.0072030313,
-0.0162851606,
-0.0129444972,
0.0024593596,
-0.0096426997,
0.0011697884,
0.0165852755,
0.0233158283,
0.0154899517,
0.0320096053,
0.0090752477,
0.0019782870,
-0.0034920673,
0.0019956261,
-0.0159920435,
-0.0034518994,
0.0080086719,
0.0033996766,
0.0256942175,
0.0131853670,
0.0142211840,
0.0012805436,
0.0032950016,
-0.0199323725,
-0.0175466761,
-0.0228267815,
-0.0123747643,
-0.0046957056,
0.0000808913,
0.0027874894,
0.0177766774,
0.0107599255,
-0.0018626073,
-0.0041268794,
-0.0128552141,
-0.0249696523,
-0.0169153288,
-0.0113475602,
-0.0147527661,
-0.0081431661,
0.0089437747,
0.0154663846,
-0.0073379949,
0.0148723368,
-0.0177974403,
-0.0151685430,
-0.0246758610,
-0.0219041444,
-0.0321750753,
-0.0111479135,
-0.0036747393,
-0.0024746764,
0.0106992936,
0.0037848854,
0.0024420749,
-0.0088866390,
-0.0116674127,
-0.0280183721,
-0.0234398022,
-0.0217676181,
-0.0131544983,
-0.0072580036,
0.0011525269,
0.0021691786,
0.0073926128,
0.0028301063,
-0.0106326099,
-0.0113537479,
-0.0179537218,
-0.0226337872,
-0.0148597341,
-0.0060619875,
-0.0080033708,
0.0017736237,
0.0130305123,
0.0057218857,
0.0038958944,
-0.0012248973,
-0.0054175775,
-0.0121859321,
-0.0132283838,
-0.0133369872,
-0.0068082805,
0.0076599335,
0.0113507183,
0.0053877854,
0.0184526369,
0.0139520699,
0.0028057767,
-0.0030781766,
-0.0072986810,
-0.0179501027,
-0.0060105473,
-0.0004600741,
0.0017407868,
0.0164437890,
0.0123396963,
0.0230837241,
0.0192567091,
0.0080797449,
-0.0030638606,
0.0094873672,
-0.0061312588,
-0.0028194264,
0.0075220140,
0.0140159000,
0.0235302653,
0.0241141133,
0.0278858449,
0.0121867396,
0.0205511581,
0.0086720521,
-0.0075314059,
0.0037962862,
0.0039082030,
0.0034535504,
0.0172201209,
0.0268414393,
0.0191755332,
0.0237073023,
0.0290125441,
0.0054182727,
0.0114325006,
0.0018218816,
-0.0035904786,
0.0004596697,
0.0104151098,
0.0098617580,
0.0241024904,
0.0233049095,
0.0190031044,
0.0236659609,
0.0124954693,
-0.0020769311,
-0.0035150605,
-0.0061282860,
-0.0047461009,
0.0013737736,
0.0070455000,
0.0147710778,
0.0280176848,
0.0177654345,
0.0152231995,
0.0123021547,
0.0009100876,
-0.0055032452,
-0.0044082864,
-0.0062732142,
-0.0076757958,
0.0112433750,
