Filename,STFMK-20201105-LW19-2328_20201201_064355_004.dat
0.0076327631,
0.0277713947,
0.0044246232,
0.0186538305,
0.0079622390,
0.0002966147,
-0.0146813430,
-0.0142785497,
-0.0116373086,
-0.0156196030,
0.0079121692,
0.0002803802,
0.0116771283,
0.0085397270,
0.0185412243,
-0.0086848335,
-0.0085442960,
-0.0187534504,
-0.0244031809,
-0.0291588362,
-0.0109207435,
-0.0185334776,
-0.0005740670,
0.0090810088,
0.0061888271,
-0.0038092569,
0.0022699726,
-0.0241748262,
-0.0192049779,
-0.0232587382,
-0.0346677415,
-0.0176316537,
-0.0206488911,
-0.0000263309,
-0.0068783956,
0.0124350395,
-0.0168380849,
-0.0016700525,
-0.0151666263,
-0.0251297019,
-0.0369347893,
-0.0253742486,
-0.0285474733,
-0.0229860116,
-0.0025492390,
-0.0019772339,
-0.0070078252,
0.0048441491,
0.0003150444,
-0.0163669251,
-0.0237192754,
-0.0282917060,
-0.0339247137,
-0.0256325938,
-0.0203786269,
-0.0177684091,
0.0001793213,
0.0080937808,
0.0062736422,
-0.0059867976,
0.0032363555,
-0.0171617772,
-0.0188872200,
-0.0249747671,
-0.0195147544,
-0.0202590451,
-0.0003671687,
-0.0000483481,
0.0068995235,
0.0129702073,
0.0002451465,
0.0013772768,
-0.0141203292,
-0.0267229713,
-0.0239905827,
-0.0142053813,
-0.0206234660,
-0.0063331258,
0.0115135740,
0.0130437780,
0.0224329885,
0.0196925141,
0.0136668570,
-0.0004668245,
-0.0082982033,
-0.0083538247,
-0.0220043287,
0.0012743843,
0.0016651243,
0.0119585190,
0.0198225901,
0.0368384346,
0.0186589714,
0.0209955499,
0.0133451130,
-0.0022033018,
-0.0032822895,
-0.0050051864,
0.0055214623,
0.0059237452,
0.0216616020,
0.0241275430,
0.0342933722,
0.0297527872,
0.0234548021,
0.0170315970,
0.0091005061,
0.0007618205,
0.0004122149,
0.0057799183,
0.0085789273,
0.0164435543,
0.0300466102,
0.0306885950,
0.0327061899,
0.0303240102,
0.0169177614,
-0.0002731514,
0.0051680063,
-0.0075283688,
-0.0113605112,
0.0128147230,
0.0130843576,
0.0156249618,
0.0337040350,
0.0352742225,
0.0180634987,
0.0252943467,
0.0152429836,
-0.0081872623,
0.0000114384,
0.0052822125,
0.0013222338,
0.0146095632,
0.0230584089,
0.0118201980,
0.0281793438,
0.0189542975,
0.0097389184,
0.0100588668,
-0.0071499376,
-0.0042521781,
-0.0083174398,
0.0066157542,
-0.0083633251,
0.0155336838,
0.0122735109,
0.0117282495,
0.0174518023,
0.0085432045,
-0.0133914920,
-0.0084302463,
-0.0060460055,
-0.0293056089,
-0.0102250837,
0.0087356148,
-0.0022525885,
0.0051365066,
0.0220985636,
0.0019246547,
-0.0031638909,
0.0020850983,
-0.0214586183,
-0.0256400909,
-0.0150160305,
-0.0188323930,
0.0008375779,
-0.0036506811,
0.0059481570,
-0.0035580432,
0.0079638660,
-0.0100512663,
-0.0154238148,
-0.0156708434,
-0.0290750526,
-0.0164944045,
-0.0132405907,
-0.0050891396,
-0.0141685158,
0.0091787539,
-0.0007213510,
-0.0029826672,
-0.0061557144,
-0.0169250965,
-0.0318364128,
-0.0151158888,
-0.0197153166,
-0.0291667581,
-0.0082421498,
0.0047721602,
-0.0036398894,
-0.0021730785,
0.0094843591,
-0.0140432790,
-0.0147544788,
-0.0105931815,
-0.0271710828,
-0.0289266258,
-0.0052177138,
-0.0093417913,
-0.0082143238,
0.0101217330,
-0.0029506818,
-0.0033720508,
0.0020554964,
-0.0157592092,
-0.0228431858,
-0.0118693421,
-0.0208994411,
-0.0131032616,
-0.0022663970,
0.0047869300,
0.0022171582,
0.0181786884,
-0.0009420195,
0.0014376771,
-0.0030018622,
-0.0153199267,
-0.0186787471,
-0.0055414182,
-0.0042074015,
-0.0133784106,
0.0243763365,
0.0173867047,
0.0116835330,
0.0241279621,
0.0206891112,
-0.0096860733,
0.0026582228,
-0.0041519199,
-0.0188042670,
0.0006455155,
0.0121541498,
0.0110612810,
0.0228717029,
0.0287952349,
0.0151799629,
0.0085925125,
0.0121768927,
-0.0112872189,
-0.0074581029,
-0.0019262302,
-0.0033574626,
0.0086386949,
0.0194955133,
0.0239603873,
0.0207513683,
0.0292731486,
0.0085512130,
0.0079944925,
0.0005081975,
-0.0091780946,
-0.0112939477,
0.0071300217,
-0.0041134288,
0.0085551273,
0.0316334292,
0.0194130819,
0.0200931765,
0.0292493068,
0.0087361019,
-0.0072199143,
0.0036986554,
-0.0058225896,
-0.0137437321,
0.0138401780,
0.0139463963,
0.0119281942,
0.0374924242,
0.0230614580,
0.0057866406,
0.0150721874,
-0.0009678444,
-0.0234477259,
-0.0067651402,
-0.0144276712,
-0.0006976197,
0.0027948800,
0.0227001961,
0.0084594805,
0.0256285779,
0.0146221686,
-0.0073539028,
-0.0031697787,
-0.0221040249,
-0.0213307049,
-0.0172231756,
-0.0061272196,
-0.0191182196,
0.0121443793,
0.0146914143,
0.0041794153,
0.0088988114,
0.0151366787,
-0.0212688465,
-0.0142486449,
-0.0181377362,
-0.0285679009,
-0.0202256590,
-0.0009612751,
-0.0087357163,
0.0040324898,
0.0131480750,
0.0034533767,
-0.0029154727,
-0.0132169202,
-0.0218658242,
-0.0398132876,
-0.0153582506,
-0.0317216367,
-0.0102707641,
-0.0050990512,
0.0125025641,
0.0051953718,
0.0143686598,
0.0004178035,
-0.0152157452,
-0.0101947337,
-0.0294295214,
-0.0266637355,
-0.0178771373,
-0.0121957064,
-0.0128745977,
0.0060820458,
0.0121066216,
-0.0029841436,
0.0057367445,
0.0022557450,
-0.0192774665,
-0.0183159690,
-0.0127240224,
-0.0258209202,
-0.0099669481,
0.0069339639,
-0.0044546481,
0.0135291964,
0.0215952247,
0.0066462876,
0.0014628817,
0.0042319759,
-0.0259869751,
-0.0205197036,
-0.0116379391,
-0.0152350860,
-0.0066813780,
0.0120468428,
0.0163917877,
0.0129804853,
0.0230618361,
0.0020482985,
-0.0031371473,
0.0026860046,
-0.0104078837,
-0.0121203829,
0.0035851600,
0.0116543481,
0.0032917666,
0.0318529494,
0.0189046916,
0.0149603896,
0.0310265720,
0.0109537989,
-0.0036667215,
0.0077003478,
0.0023727354,
-0.0065646186,
0.0232473314,
0.0128141409,
0.0164775588,
0.0308468770,
0.0276650954,
0.0076392591,
0.0127799418,
0.0066515859,
-0.0137747368,
0.0007976112,
0.0069744671,
0.0046383068,
0.0216740277,
0.0220874175,
0.0212280359,
0.0257393252,
0.0243938882,
-0.0018000107,
0.0042030732,
0.0089708660,
-0.0048755431,
0.0010005862,
0.0143960379,
0.0099704685,
0.0140900491,
0.0261996947,
0.0079984134,
0.0114902901,
0.0087622628,
-0.0035181865,
-0.0100667998,
-0.0008217996,
-0.0074147945,
0.0039883233,
0.0200538803,
0.0088273101,
0.0113760754,
0.0321446061,
0.0059846579,
0.0010599432,
0.0020002751,
-0.0102506205,
-0.0185478274,
0.0052022161,
-0.0052150814,
0.0016180275,
0.0134485755,
0.0131044248,
0.0072153881,
-0.0001783638,
0.0044164499,
-0.0313500352,
-0.0028907950,
-0.0228072107,
-0.0139603810,
-0.0174168311,
0.0068560215,
-0.0030698585,
0.0051554488,
0.0047316919,
-0.0053692805,
-0.0036234700,
-0.0171211120,
-0.0226038694,
-0.0200282950,
-0.0190760698,
-0.0157289635,
0.0022361316,
0.0036173696,
-0.0024407732,
-0.0009904174,
-0.0032714400,
-0.0236679353,
-0.0278506428,
-0.0338990465,
-0.0243381299,
-0.0396984629,
-0.0076474226,
-0.0150030181,
0.0013158398,
-0.0010597992,
0.0032793263,
-0.0143147558,
-0.0157572571,
-0.0182798244,
-0.0335043073,
-0.0236871187,
-0.0278694406,
-0.0196007993,
-0.0173284840,
0.0031455541,
-0.0094325058,
-0.0019252015,
-0.0062288987,
-0.0110953804,
-0.0280004181,
-0.0176468939,
-0.0300639644,
-0.0261784755,
-0.0147413742,
-0.0128090652,
-0.0011871039,
0.0069785509,
-0.0055432860,
0.0028628085,
-0.0047244243,
-0.0252346955,
-0.0231837276,
-0.0137675814,
-0.0273601897,
-0.0098147206,
0.0048890081,
0.0055414038,
0.0172998682,
0.0211594403,
0.0002465490,
-0.0077659367,
-0.0051850546,
-0.0209662952,
-0.0296173245,
-0.0134031959,
-0.0109434081,
-0.0063096802,
0.0114957290,
0.0174146499,
0.0173352882,
0.0224575605,
0.0216634609,
-0.0001981083,
0.0078440057,
-0.0069474326,
-0.0018208682,
0.0059574139,
0.0050712698,
0.0175372921,
0.0304517560,
0.0277902205,
0.0177588649,
0.0286029000,
-0.0000211401,
-0.0032966512,
-0.0072732419,
-0.0044553210,
-0.0056330091,
0.0149646532,
0.0198157728,
0.0198361930,
0.0382867120,
0.0295930281,
0.0157085471,
0.0119741485,
0.0115423193,
-0.0030058834,
0.0033517089,
0.0108832847,
0.0102850404,
0.0170615464,
0.0319584720,
0.0318625793,
0.0257102866,
0.0302560925,
0.0202720910,
0.0092962887,
-0.0004014810,
-0.0047915094,
-0.0025270372,
0.0017742577,
0.0087886602,
0.0128031289,
0.0229873024,
0.0252523739,
0.0246481299,
0.0160824154,
0.0013438878,
-0.0021155714,
-0.0013648999,
-0.0073424662,
0.0009210102,
0.0143892448,
0.0114088124,
0.0254589655,
0.0271903798,
0.0159966443,
0.0046855067,
0.0002011375,
-0.0005462597,
-0.0198738482,
-0.0105680106,
-0.0029043518,
-0.0080480902,
0.0041173231,
0.0059086881,
0.0122172749,
-0.0031013712,
0.0103126783,
-0.0049834880,
-0.0148105081,
-0.0182197206,
-0.0122167487,
-0.0112213464,
-0.0096044168,
0.0043200417,
0.0052690883,
0.0068955543,
0.0120019671,
0.0038994174,
-0.0113915838,
-0.0143450545,
-0.0230418500,
-0.0261211954,
-0.0210089013,
-0.0174771417,
-0.0142153073,
0.0021533000,
-0.0079742000,
0.0008528512,
-0.0117569314,
-0.0126149338,
-0.0229080431,
-0.0172130279,
-0.0281858444,
-0.0215967912,
-0.0053250236,
-0.0075837453,
-0.0020067266,
0.0005749537,
0.0041239634,
-0.0136982333,
-0.0021800967,
-0.0222380441,
-0.0303852949,
-0.0199889541,
-0.0170110390,
-0.0192362964,
-0.0079025477,
-0.0039493628,
-0.0071164630,
0.0031177965,
-0.0080139935,
-0.0141832065,
-0.0205684900,
-0.0196033139,
-0.0210370123,
-0.0175519846,
-0.0112715354,
0.0001929925,
0.0045527648,
0.0010634039,
0.0074712317,
0.0013228571,
-0.0014762160,
-0.0151813533,
-0.0109056756,
-0.0123463795,
-0.0133673437,
0.0015561790,
0.0019884293,
0.0037087016,
0.0088672079,
0.0107545489,
0.0040477705,
-0.0079375058,
-0.0004315529,
-0.0148259271,
-0.0035448533,
-0.0057952628,
0.0079821767,
0.0135994656,
0.0163442474,
0.0265876316,
0.0174311213,
0.0157391448,
0.0125886276,
-0.0015894610,
-0.0087334281,
0.0041113058,
-0.0032837829,
-0.0022109500,
0.0181278456,
0.0217520967,
0.0159080531,
0.0154785030,
0.0143045755,
0.0015601021,
-0.0049523171,
-0.0039714291,
-0.0098411040,
0.0028702056,
0.0014746240,
0.0170687661,
0.0229005869,
0.0202556252,
0.0186810866,
0.0239806920,
0.0099612316,
0.0016930518,
0.0078791725,
-0.0019537825,
0.0031425687,
0.0080148652,
0.0134592094,
0.0090444535,
0.0259231254,
0.0152843222,
0.0102969622,
0.0123452544,
-0.0015234041,
-0.0123480577,
-0.0036423919,
-0.0081590358,
-0.0125872120,
0.0027554301,
0.0202959292,
0.0101846503,
0.0230258927,
0.0186962467,
0.0088916728,
-0.0027280007,
-0.0011939144,
-0.0200351812,
-0.0108800102,
-0.0119308373,
-0.0080405986,
0.0177497398,
0.0029659132,
0.0177979060,
-0.0012864736,
0.0118943965,
-0.0278696865,
-0.0124505069,
-0.0246369112,
-0.0271103140,
-0.0137435999,
-0.0031471101,
-0.0052784202,
-0.0022357560,
0.0170568731,
-0.0045190710,
-0.0044108047,
-0.0051483167,
-0.0219909213,
-0.0253338255,
-0.0077900700,
-0.0227596126,
-0.0190993939,
0.0012882391,
0.0007515444,
-0.0008088341,
0.0065563284,
-0.0055897832,
-0.0056892177,
-0.0175586138,
-0.0237309225,
-0.0347793140,
-0.0189509932,
-0.0194920897,
-0.0147507759,
0.0069761071,
0.0041035912,
0.0058481242,
0.0122810602,
0.0019227196,
-0.0218066107,
-0.0075934567,
-0.0171062704,
-0.0231680553,
-0.0049386593,
-0.0012823038,
-0.0057343510,
0.0141805839,
0.0095065413,
-0.0024466426,
-0.0008731150,
-0.0057362770,
-0.0222708248,
-0.0171313602,
-0.0151334982,
-0.0145927314,
-0.0104481624,
0.0124464659,
0.0064733457,
0.0154512757,
0.0201313719,
0.0085336929,
-0.0035106153,
-0.0015269929,
-0.0144946352,
-0.0177180935,
0.0033045099,
-0.0028033918,
0.0070212879,
0.0247574616,
0.0222725887,
0.0195608549,
0.0187795665,
0.0043944689,
-0.0065125609,
0.0051609525,
-0.0055809496,
-0.0003793894,
0.0151580777,
0.0180839207,
0.0213568211,
0.0337462164,
0.0325894952,
0.0073031113,
0.0232778266,
0.0095107602,
-0.0092285462,
0.0032228068,
0.0118430126,
-0.0004006208,
0.0173065718,
0.0322581865,
0.0186997149,
0.0319728106,
0.0250117593,
0.0067252265,
-0.0000443859,
0.0014280382,
-0.0118245594,
-0.0035848655,
0.0192477312,
-0.0009597810,
0.0183768310,
0.0326159149,
0.0194982048,
0.0153103741,
0.0194163881,
0.0032618763,
-0.0009789142,
0.0113952905,
-0.0004822922,
0.0101734716,
0.0157391261,
0.0190430433,
0.0128222909,
0.0298991241,
0.0073378724,
0.0066721528,
0.0049262359,
-0.0123236366,
-0.0153601337,
-0.0041665067,
-0.0068391813,
-0.0047315783,
0.0163677745,
0.0112199243,
0.0113505041,
0.0228414312,
0.0127174128,
-0.0117320009,
0.0055790106,
-0.0107524041,
-0.0160772633,
0.0022035264,
0.0088882428,
-0.0085909599,
0.0156779587,
0.0061748964,
0.0076264865,
-0.0075921002,
-0.0038672707,
-0.0251304507,
-0.0178420208,
-0.0097243404,
-0.0262883790,
-0.0057040183,
-0.0087920632,
-0.0010540553,
-0.0084398538,
-0.0002214934,
-0.0236253887,
-0.0113489609,
-0.0123439375,
-0.0303204432,
-0.0235373415,
-0.0043631406,
-0.0213131290,
-0.0019041762,
0.0027835111,
-0.0096929083,
-0.0098999832,
0.0019295798,
-0.0245478768,
-0.0268463641,
-0.0172188729,
-0.0295786578,
-0.0248369463,
-0.0125976037,
-0.0089289891,
-0.0219393913,
0.0069263675,
-0.0101005901,
-0.0145869497,
-0.0158703346,
-0.0161027275,
-0.0297666062,
-0.0124185057,
-0.0145294312,
-0.0180083085,
0.0038807767,
-0.0010264295,
-0.0016733678,
-0.0042001065,
-0.0089041488,
-0.0229494274,
-0.0150780305,
-0.0213853661,
-0.0244210102,
-0.0136518190,
-0.0085841808,
-0.0052446290,
0.0006418921,
0.0064724395,
-0.0144711742,
-0.0050510764,
-0.0063242707,
-0.0262078047,
-0.0208953302,
-0.0053233397,
-0.0144012850,
-0.0088273427,
0.0258270837,
0.0007891601,
0.0182424523,
0.0260179956,
0.0097237164,
-0.0070596808,
0.0022023092,
-0.0048068450,
-0.0197862796,
0.0007630692,
0.0016604583,
0.0052745193,
0.0209853612,
0.0186229330,
0.0134723391,
0.0190685205,
0.0101240817,
-0.0041940771,
0.0062890695,
0.0085655311,
-0.0003931707,
0.0261804163,
0.0239499174,
0.0284600276,
0.0414327532,
0.0318961069,
0.0137123056,
0.0231061913,
0.0043336535,
-0.0107430592,
0.0051486045,
0.0078588622,
-0.0017057094,
0.0202103220,
0.0382910669,
0.0162856281,
0.0241797399,
0.0348772816,
0.0024245721,
0.0052647577,
0.0116446279,
-0.0022226220,
0.0030560237,
0.0200548191,
0.0142010674,
0.0159984641,
0.0341672972,
0.0172629319,
0.0195378289,
0.0223796740,
0.0075636795,
-0.0015903423,
0.0123587549,
-0.0074661891,
0.0020223714,
0.0126238531,
0.0098835155,
0.0187810119,
0.0240499787,
0.0171976425,
0.0080348663,
0.0131487148,
-0.0165576823,
-0.0150137534,
0.0001055276,
-0.0060953647,
-0.0041338871,
0.0257823989,
0.0222674366,
0.0201932006,
0.0285687335,
0.0131409168,
-0.0097166747,
-0.0050742179,
-0.0087204454,
-0.0116238510,
-0.0179977119,
0.0132396957,
-0.0069736731,
0.0141067049,
0.0034105354,
0.0004168002,
-0.0063679265,
-0.0097311744,
-0.0174980033,
-0.0260447543,
-0.0072430605,
-0.0271050725,
0.0006503519,
-0.0072251405,
0.0014411132,
0.0049044676,
0.0117522711,
-0.0104050813,
-0.0037267413,
-0.0124394046,
-0.0293160062,
-0.0283735972,
-0.0133031029,
-0.0238950960,
-0.0211632624,
-0.0015536554,
-0.0003523662,
-0.0061657866,
-0.0013608129,
-0.0169794112,
-0.0323998258,
-0.0188439861,
-0.0306946766,
-0.0311296992,
-0.0197969545,
-0.0016203655,
-0.0077000847,
0.0122968676,
0.0020390141,
-0.0018155667,
-0.0095839184,
-0.0158869810,
-0.0281563867,
-0.0278870203,
-0.0209517796,
-0.0163231995,
-0.0061810757,
-0.0074264249,
-0.0025284914,
-0.0003804340,
-0.0014117082,
-0.0185034964,
-0.0144850742,
-0.0129134450,
-0.0283912662,
-0.0131774088,
0.0005406172,
-0.0098168990,
-0.0018554847,
0.0169880446,
0.0022086906,
0.0041246442,
0.0094022192,
-0.0086652106,
-0.0116243018,
0.0000613836,
-0.0102585256,
-0.0086393580,
0.0134702204,
0.0162321609,
0.0051989192,
0.0251885839,
0.0138321314,
0.0022472916,
-0.0037297956,
-0.0078367805,
-0.0189747754,
-0.0084457016,
0.0041975700,
0.0031188950,
0.0234806165,
0.0155161936,
0.0199460946,
0.0243104715,
0.0078434590,
-0.0059013604,
0.0108535048,
-0.0032554569,
-0.0094162850,
0.0153892674,
0.0147579098,
0.0118480809,
0.0238593500,
0.0236993469,
0.0078092236,
0.0118162436,
0.0097155077,
-0.0111805368,
-0.0006343511,
0.0023640257,
0.0025257319,
0.0100230286,
0.0236831140,
0.0165871773,
0.0226837173,
0.0237985533,
0.0044428776,
0.0027234345,
0.0000490926,
0.0004820465,
-0.0091377720,
0.0143593680,
0.0044896957,
0.0238827281,
0.0193481296,
0.0184271820,
0.0158422031,
0.0074933488,
-0.0035477523,
-0.0089441426,
-0.0068720039,
-0.0121474210,
-0.0001046254,
0.0021782806,
0.0090181017,
0.0137697635,
0.0224791002,
0.0054401560,
0.0055768969,
-0.0028190804,
-0.0056542512,
-0.0192586873,
-0.0119974408,
-0.0115890410,
0.0007666028,
-0.0024547260,
0.0191427767,
0.0018820825,
0.0022555441,
0.0077533918,
-0.0195341893,
-0.0189828724,
-0.0276469924,
-0.0133748073,
-0.0297921728,
0.0012640776,
-0.0036239419,
0.0080394177,
0.0043454780,
0.0021030318,
-0.0043546157,
-0.0139540099,
-0.0206029806,
-0.0240237527,
-0.0247983057,
-0.0143588418,
-0.0105608767,
-0.0032930980,
0.0057537369,
0.0038221767,
0.0073383865,
-0.0025762341,
-0.0126071405,
-0.0174450316,
-0.0170032345,
-0.0303518381,
-0.0167935267,
-0.0165404566,
-0.0019614168,
0.0032592216,
0.0135658253,
0.0003430888,
0.0028210718,
0.0002996774,
-0.0160588212,
-0.0233379565,
-0.0246463530,
-0.0123348823,
-0.0142994039,
0.0045218011,
0.0053383457,
0.0094627794,
0.0120433457,
0.0078239227,
-0.0081593804,
-0.0115612159,
-0.0173624158,
-0.0240857787,
-0.0103935963,
-0.0110692084,
-0.0065693907,
0.0066462737,
0.0118774492,
0.0155546144,
0.0123851076,
0.0094010299,
-0.0005829799,
-0.0001309300,
-0.0131557528,
-0.0065592956,
-0.0025598404,
0.0077330563,
0.0131689720,
0.0245091151,
0.0253703911,
0.0144491196,
0.0206091646,
0.0010465425,
-0.0111608561,
-0.0082067773,
-0.0046785539,
-0.0040868558,
0.0067298762,
0.0187991206,
0.0227437317,
0.0307127256,
0.0247892551,
0.0130042993,
0.0149379615,
-0.0037342913,
-0.0052462327,
0.0037777901,
0.0037448891,
0.0121389851,
0.0133721028,
0.0227866117,
0.0258143153,
0.0310789198,
0.0137501191,
0.0144054387,
0.0034636389,
-0.0011409945,
0.0010127156,
0.0015264296,
0.0055983076,
0.0108715948,
0.0264125578,
0.0148814563,
0.0238580927,
0.0138530992,
0.0060433988,
-0.0019266112,
-0.0068138810,
-0.0087262616,
-0.0048178211,
0.0034848240,
0.0082635498,
0.0214132294,
0.0173696484,
0.0254476704,
0.0107053807,
0.0100759771,
-0.0091740340,
-0.0066079474,
-0.0115464805,
-0.0133990860,
0.0062214052,
0.0014741365,
0.0076893992,
0.0149822989,
0.0197191946,
0.0009193274,
0.0069967275,
-0.0031408519,
-0.0193736572,
-0.0125618465,
-0.0049086981,
-0.0135964360,
0.0013203940,
0.0098154750,
0.0036882097,
0.0039007913,
0.0054995068,
-0.0167168137,
-0.0013044078,
-0.0270362496,
-0.0165439248,
-0.0267294683,
-0.0064102300,
-0.0148177417,
-0.0029846409,
0.0024727886,
-0.0075264582,
0.0044853501,
-0.0128043247,
-0.0191160999,
-0.0313138179,
-0.0162565447,
-0.0340788960,
-0.0206168368,
-0.0051587932,
-0.0077674994,
-0.0063620554,
0.0094454372,
-0.0080665117,
-0.0130131636,
-0.0175288264,
-0.0249882936,
-0.0320928320,
-0.0206078310,
-0.0208333340,
-0.0128395846,
-0.0024492876,
-0.0037653465,
-0.0084675746,
-0.0067642666,
-0.0099488432,
-0.0280722305,
-0.0195566975,
-0.0241367724,
-0.0226875599,
-0.0167999174,
-0.0010337464,
-0.0088353073,
0.0057069608,
0.0034340390,
-0.0054440578,
-0.0043168082,
-0.0174054112,
-0.0265957974,
-0.0134591274,
-0.0147424527,
-0.0215117093,
-0.0024400714,
0.0114133265,
-0.0016310945,
0.0095389914,
0.0068549807,
-0.0024313058,
-0.0200124234,
-0.0021719444,
-0.0183822885,
-0.0189355407,
0.0019363168,
0.0033389309,
0.0094132265,
0.0217798427,
0.0190148801,
0.0033668519,
0.0205191057,
-0.0040604505,
-0.0078669079,
-0.0096662994,
-0.0039595896,
-0.0005786867,
0.0087847644,
0.0235640034,
0.0221614745,
0.0239725690,
0.0206422582,
0.0105402395,
0.0033555098,
-0.0101966467,
-0.0021232299,
-0.0043826192,
0.0126784611,
0.0052742707,
0.0289038178,
0.0359690599,
0.0282740742,
0.0288352370,
0.0288839173,
0.0048648319,
-0.0015025515,
0.0158525053,
-0.0132936891,
0.0075886673,
0.0206180941,
0.0225715823,
0.0223366544,
0.0403213277,
0.0202789120,
0.0128336474,
0.0212405417,
-0.0012605521,
-0.0081010787,
0.0035027321,
-0.0002693736,
0.0031850871,
0.0269020759,
0.0206041969,
0.0222097859,
0.0306506846,
0.0184855293,
0.0094792955,
0.0035296259,
-0.0058296039,
-0.0122388508,
0.0017842324,
-0.0002068361,
0.0013707037,
0.0335951596,
0.0193322729,
0.0244723279,
0.0283626281,
0.0099972021,
-0.0188504439,
0.0035745252,
-0.0140452292,
-0.0273929145,
0.0015632941,
0.0119126951,
0.0012458522,
0.0281681679,
0.0237725656,
-0.0002954407,
0.0085951611,
0.0013237121,
-0.0242302399,
-0.0161235482,
-0.0144061614,
-0.0089497976,
0.0022159743,
0.0032499873,
0.0128057031,
0.0051686540,
0.0163020939,
-0.0131770400,
-0.0045168684,
-0.0279868059,
-0.0273756199,
-0.0243032351,
-0.0157204252,
-0.0217700358,
-0.0075713596,
0.0181625560,
-0.0002000351,
0.0083724465,
0.0067123375,
-0.0152193177,
-0.0272811744,
-0.0128524769,
-0.0319058299,
-0.0241994634,
-0.0083456011,
-0.0037919406,
-0.0083504189,
0.0104374457,
0.0009482746,
-0.0126242368,
-0.0131024225,
-0.0155495740,
-0.0378747322,
-0.0240793079,
-0.0162746534,
-0.0231410377,
-0.0070176455,
0.0026103959,
-0.0017445043,
0.0063206553,
0.0049634520,
-0.0216597524,
-0.0086568743,
-0.0271702949,
-0.0298841372,
-0.0189686213,
-0.0093921265,
-0.0227104537,
0.0070699481,
0.0127550028,
-0.0036084158,
0.0086657219,
0.0065344693,
-0.0165917557,
-0.0155889513,
-0.0040300372,
-0.0266939066,
-0.0084172580,
0.0133334147,
-0.0053759795,
0.0043144152,
0.0292801596,
0.0035191735,
-0.0020306711,
0.0069641219,
-0.0201931056,
-0.0245624371,
-0.0009183833,
-0.0083259176,
-0.0030307672,
0.0146527048,
0.0233605895,
0.0185513571,
0.0223883353,
0.0063357539,
-0.0017096507,
-0.0005084661,
-0.0149767147,
-0.0115658101,
-0.0031335023,
0.0114010694,
0.0071327984,
0.0218632668,
0.0225931760,
0.0108929249,
0.0170637146,
0.0105476473,
-0.0124139432,
0.0036814946,
0.0049366439,
-0.0018339844,
0.0141859856,
0.0304620620,
0.0127557488,
0.0260381177,
0.0280116908,
0.0060530556,
0.0036273133,
0.0034064008,
-0.0148239257,
-0.0090487590,
0.0139578627,
-0.0000434163,
0.0159096271,
0.0249563009,
0.0216453709,
0.0146832708,
0.0255715661,
-0.0067596594,
-0.0042496119,
0.0026105633,
-0.0062185489,
-0.0049900906,
0.0086661633,
0.0169790555,
0.0066840020,
0.0326006562,
0.0012015433,
0.0054657813,
0.0044921003,
-0.0077761426,
-0.0199497584,
-0.0052712043,
-0.0090517905,
-0.0063415393,
0.0243176110,
0.0081194229,
0.0048471619,
0.0202837735,
0.0079949964,
-0.0165985581,
-0.0092406403,
-0.0237742160,
-0.0293585621,
-0.0113669699,
-0.0061413273,
-0.0089754472,
0.0100761456,
0.0043690498,
0.0083717154,
-0.0091223959,
-0.0058707213,
-0.0316158161,
-0.0193983577,
-0.0210606325,
-0.0237656310,
-0.0117777810,
-0.0012107468,
0.0076472033,
-0.0011229833,
0.0112415059,
-0.0118280090,
-0.0090548601,
-0.0171890706,
-0.0232391451,
-0.0218746178,
-0.0154438717,
-0.0153030809,
0.0000587285,
0.0102469223,
0.0030836791,
-0.0045288024,
0.0036407043,
-0.0088787563,
-0.0231479686,
-0.0239320509,
-0.0209214445,
-0.0268722959,
-0.0070206909,
-0.0001585315,
-0.0044762986,
0.0125535484,
0.0117241666,
-0.0008281384,
-0.0033230786,
-0.0110303164,
-0.0262187608,
-0.0105019799,
-0.0129103456,
-0.0202805586,
0.0039107800,
0.0179510266,
0.0077887699,
0.0112380814,
0.0180362705,
-0.0066610947,
-0.0079551768,
-0.0091573633,
-0.0198091734,
-0.0114640463,
0.0001954727,
-0.0013937115,
0.0046712151,
0.0299257059,
0.0009237326,
0.0145990066,
0.0161697678,
-0.0099101756,
-0.0079907980,
0.0067426781,
-0.0095854178,
-0.0004646581,
0.0232967380,
0.0123577928,
0.0279859435,
0.0336522982,
0.0211637244,
0.0098318364,
0.0143595506,
-0.0078931060,
-0.0143860932,
0.0012777953,
-0.0009540748,
0.0072572464,
0.0218052119,
0.0302308705,
0.0285572931,
0.0302770585,
0.0322799422,
0.0027550170,
0.0120648239,
0.0047846017,
-0.0041392059,
0.0036357958,
0.0168377366,
0.0099059362,
0.0266611017,
0.0318039060,
0.0178742297,
0.0213061422,
0.0129544474,
-0.0054853763,
-0.0039156289,
0.0015136198,
-0.0054213502,
0.0099920873,
0.0185400080,
0.0149282478,
0.0271212775,
0.0320942700,
0.0071002841,
0.0079430463,
0.0033993665,
-0.0089278808,
-0.0130660590,
0.0038060062,
-0.0058505149,
0.0019881488,
0.0145469029,
0.0185023043,
0.0063165748,
0.0216922723,
0.0079002595,
-0.0098327659,
0.0027293523,
-0.0163787529,
-0.0106930193,
-0.0061320215,
0.0039916164,
-0.0047348812,
0.0156177636,
0.0085495375,
0.0093215089,
0.0020041720,
-0.0102256238,
-0.0202906355,
-0.0114129093,
-0.0201996677,
-0.0120455697,
-0.0019917332,
-0.0009679820,
0.0027531027,
0.0106702922,
-0.0014721961,
-0.0155559741,
-0.0179392137,
-0.0206089765,
-0.0213154703,
-0.0306416955,
-0.0048686322,
-0.0196169056,
-0.0021604253,
-0.0082989596,
0.0020639789,
-0.0148803294,
-0.0080193058,
-0.0137861175,
-0.0209206007,
-0.0189000349,
-0.0230060108,
-0.0116869565,
-0.0103700422,
-0.0033124376,
-0.0094833542,
-0.0060760253,
-0.0051612370,
-0.0147499386,
-0.0254267082,
-0.0274373572,
-0.0318790637,
-0.0212253183,
-0.0178101026,
-0.0164937712,
-0.0082909912,
-0.0018301868,
-0.0040291529,
0.0010262164,
-0.0168068260,
-0.0234762169,
-0.0148185678,
-0.0162942111,
-0.0300320499,
-0.0096122278,
-0.0001174723,
-0.0018657796,
0.0026370983,
0.0069241170,
-0.0047432240,
-0.0092339804,
-0.0067420020,
-0.0212936755,
-0.0240306556,
-0.0111770555,
-0.0095250625,
-0.0046974928,
0.0105195548,
0.0081250723,
0.0043268013,
0.0126535362,
0.0013167779,
-0.0066275732,
-0.0048820949,
-0.0166173838,
-0.0028830860,
-0.0017210960,
0.0055711539,
0.0140861711,
0.0220986977,
0.0106964903,
0.0207215752,
0.0130981598,
-0.0086899344,
-0.0050274683,
-0.0008140462,
-0.0063992203,
-0.0049659833,
0.0155678531,
0.0192579292,
0.0199552253,
0.0267940778,
0.0246485900,
0.0123417005,
0.0081331320,
0.0047757840,
0.0000845464,
-0.0021223144,
0.0176245458,
0.0127721075,
0.0269941650,
0.0313635878,
0.0319682658,
0.0230569206,
0.0202461481,
0.0115812737,
0.0016093109,
-0.0029651520,
0.0002882207,
0.0072704465,
0.0046526287,
0.0185475089,
0.0231039319,
0.0222109817,
0.0192849915,
0.0205740109,
0.0099669471,
-0.0002624525,
0.0093178041,
-0.0009407800,
0.0035899207,
0.0118618030,
0.0198080465,
0.0243720189,
0.0272458214,
0.0280655064,
0.0197572969,
0.0087110242,
0.0012552795,
0.0053294911,
-0.0189847406,
0.0043980023,
-0.0003364023,
0.0097433347,
0.0125674754,
0.0254631899,
0.0202679057,
0.0052359072,
0.0144477934,
-0.0097430963,
-0.0120859407,
-0.0183493998,
0.0018121079,
-0.0114027001,
0.0043272972,
0.0205396656,
0.0195281617,
0.0093056578,
0.0169110559,
-0.0012127234,
-0.0129380412,
-0.0162422117,
-0.0173722040,
-0.0224197581,
-0.0112233963,
-0.0135301696,
0.0072049526,
0.0033878009,
0.0019137664,
0.0026489538,
-0.0046447967,
-0.0123488028,
-0.0243453123,
-0.0123878187,
-0.0355101041,
-0.0082978439,
-0.0086945649,
-0.0017054365,
-0.0049263104,
0.0193209946,
-0.0003276176,
-0.0099336784,
-0.0075601265,
-0.0282714069,
-0.0357108526,
-0.0192321651,
-0.0270273499,
-0.0246379152,
-0.0050535197,
0.0019197776,
0.0032009964,
-0.0026049698,
-0.0056509785,
-0.0143318530,
-0.0225650892,
-0.0327302925,
-0.0258186683,
-0.0283294544,
-0.0159078185,
-0.0121453442,
0.0047679516,
0.0004100404,
0.0065758862,
0.0028829917,
-0.0027345303,
-0.0199644044,
-0.0169842616,
-0.0210039672,
-0.0256990232,
-0.0065209726,
-0.0090038646,
-0.0037570738,
0.0078570545,
0.0135946292,
-0.0026916584,
-0.0030633642,
-0.0065977825,
-0.0218078475,
-0.0164553300,
-0.0107321329,
-0.0036657206,
-0.0091454685,
0.0107994787,
0.0271073096,
0.0087546259,
0.0178835802,
0.0111660780,
-0.0003383351,
-0.0120331775,
-0.0018726540,
-0.0210330114,
-0.0016888377,
0.0048265983,
0.0053224019,
0.0184911378,
0.0192609988,
0.0212701615,
0.0090024779,
0.0106971599,
-0.0094445460,
0.0011538219,
-0.0039811153,
-0.0021408845,
0.0131632090,
0.0163087137,
0.0166894980,
0.0226861611,
0.0264686737,
0.0049281023,
0.0055597406,
0.0040359278,
-0.0080137365,
-0.0072294609,
0.0075942627,
0.0043296749,
0.0084657697,
0.0250012390,
0.0172369033,
0.0182699803,
0.0200227108,
0.0058357832,
0.0002730373,
0.0066769957,
-0.0020160598,
-0.0041068499,
0.0163018648,
0.0132619636,
0.0104761980,
0.0267989039,
0.0186330155,
0.0124373622,
0.0128098615,
0.0017940677,
-0.0104398243,
0.0016984562,
-0.0064659184,
0.0059963912,
0.0143262893,
0.0123466654,
0.0109507553,
0.0127036572,
0.0118052140,
-0.0181134772,
-0.0028207027,
-0.0175022390,
-0.0169448592,
-0.0089111011,
0.0041775769,
-0.0039624176,
0.0076852553,
0.0156280287,
-0.0020273272,
0.0046348008,
0.0013075676,
-0.0186827332,
-0.0115633188,
-0.0096333576,
-0.0229328349,
-0.0121462941,
0.0029662622,
-0.0116829760,
-0.0023871677,
0.0019579297,
-0.0082746483,
-0.0055498821,
-0.0170299616,
-0.0196208451,
-0.0286239050,
-0.0013560975,
-0.0218348615,
-0.0002184766,
0.0085770926,
0.0018983516,
0.0012758573,
0.0057331538,
-0.0152084688,
-0.0273145530,
-0.0032795270,
-0.0314073563,
-0.0218020119,
-0.0037982699,
-0.0055888989,
-0.0049551441,
0.0077728154,
-0.0021409835,
-0.0088956784,
-0.0061863563,
-0.0214505941,
-0.0221840013,
-0.0178707428,
-0.0159611832,
-0.0187601522,
0.0029100152,
0.0058368356,
-0.0009205767,
0.0089127328,
0.0103676561,
-0.0070135025,
-0.0081666047,
-0.0059154471,
-0.0239626598,
-0.0088328980,
0.0011928394,
-0.0037541883,
0.0096988827,
0.0179075226,
0.0073613650,
0.0084799053,
0.0000902882,
-0.0135792308,
-0.0172847714,
-0.0038124085,
-0.0188198220,
-0.0029124666,
0.0103842756,
0.0230015162,
0.0107650980,
0.0302554015,
0.0160262920,
0.0013116760,
0.0158147737,
-0.0038140742,
-0.0102072749,
0.0054407753,
0.0127783380,
-0.0026478723,
0.0354918167,
0.0250744447,
0.0138438577,
0.0328436792,
0.0175605956,
-0.0044317292,
0.0022090632,
0.0030864498,
-0.0130542703,
0.0047627194,
0.0156422816,
0.0084952405,
0.0286160614,
0.0273940749,
0.0111910496,
0.0208725631,
0.0134238182,
-0.0047458177,
0.0017931946,
0.0102448426,
-0.0023548000,
0.0165260248,
0.0202165451,
0.0185462479,
0.0244386476,
0.0282666609,
-0.0002758795,
0.0063919136,
-0.0000431315,
-0.0184047706,
-0.0101598464,
0.0007580223,
-0.0071773902,
0.0122903297,
0.0292209126,
0.0181922093,
0.0181301907,
0.0316427611,
0.0059413216,
-0.0052269641,
0.0048325793,
-0.0131106051,
-0.0102706961,
0.0103241168,
0.0074111745,
0.0035815430,
0.0266322140,
0.0144750988,
0.0097936448,
-0.0022017085,
0.0031345645,
-0.0273874290,
-0.0093021942,
-0.0145401414,
-0.0159552433,
-0.0023812498,
-0.0004330508,
0.0105830450,
0.0067869010,
0.0095709497,
-0.0178366937,
-0.0042574415,
-0.0233977884,
-0.0301498156,
-0.0205804687,
-0.0082674986,
-0.0235341042,
0.0068849274,
0.0083233891,
-0.0003350131,
0.0032408028,
0.0048656538,
-0.0276028644,
-0.0256295111,
-0.0260605700,
-0.0320083797,
-0.0288198609,
-0.0099937618,
-0.0150350295,
-0.0141589530,
0.0114158783,
-0.0122949407,
-0.0103653912,
-0.0153749119,
-0.0200561434,
-0.0356731303,
-0.0129106957,
