Filename,STFMK-20201105-LW19-2328_20201201_064358_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014830,
-0.0248137936,
-0.0164959542,
-0.0029957385,
-0.0060750470,
0.0015712726,
0.0022635332,
-0.0151831284,
-0.0145981880,
-0.0166815855,
-0.0303985383,
-0.0327784680,
-0.0164284185,
-0.0180918798,
-0.0172461588,
0.0004206365,
-0.0006843949,
-0.0084969755,
0.0033928826,
-0.0031445897,
-0.0313537754,
-0.0133887716,
-0.0129228169,
-0.0206848439,
-0.0056828298,
0.0106019955,
-0.0063294154,
0.0136369010,
0.0125791887,
-0.0089258812,
-0.0106184045,
-0.0053122835,
-0.0169202704,
-0.0276652332,
-0.0065371259,
-0.0066511077,
0.0006491350,
0.0055213822,
0.0080712689,
0.0057019033,
0.0100176828,
0.0019624354,
-0.0100278668,
0.0034304301,
-0.0102902465,
-0.0041737412,
0.0196337774,
0.0094462130,
0.0140847526,
0.0312420316,
0.0212867633,
0.0040663593,
0.0240518041,
-0.0067946780,
-0.0106994631,
0.0063687372,
0.0074597141,
-0.0000426311,
0.0291473083,
0.0303841233,
0.0100590857,
0.0321104862,
0.0226810165,
-0.0046959999,
0.0044437367,
0.0065321843,
-0.0071054720,
0.0051784539,
0.0177028105,
0.0133676045,
0.0310528427,
0.0342521816,
0.0185794495,
0.0274549089,
0.0225399435,
0.0008580831,
0.0058713257,
0.0094809970,
-0.0083257649,
0.0161506645,
0.0201998726,
0.0132001955,
0.0234321672,
0.0309898127,
0.0110229850,
0.0120788198,
0.0085955095,
-0.0116822394,
-0.0053343941,
0.0156066082,
0.0030180551,
0.0182704329,
0.0371007957,
0.0254562143,
0.0201838762,
0.0295705255,
0.0077441288,
-0.0097081754,
-0.0057645170,
-0.0008910990,
-0.0056758802,
-0.0053650094,
0.0180482566,
0.0025977159,
0.0270847641,
0.0041011134,
0.0116620949,
-0.0094971508,
-0.0066744885,
-0.0178032480,
-0.0173236541,
-0.0135068409,
-0.0128605273,
0.0096615907,
0.0075211544,
0.0129799396,
0.0167310014,
0.0113288369,
-0.0048648124,
-0.0058583096,
-0.0174836852,
-0.0241004750,
-0.0214665085,
-0.0042083589,
-0.0123001216,
0.0012605451,
0.0045109470,
0.0102838315,
-0.0125666233,
0.0061373096,
-0.0275350939,
-0.0268283095,
-0.0279118456,
-0.0225218963,
-0.0270297397,
-0.0148985060,
0.0053073717,
0.0011958161,
0.0163206663,
-0.0073273024,
0.0051630074,
-0.0200258009,
-0.0216089170,
-0.0316276737,
-0.0240237843,
-0.0268255323,
-0.0117375562,
-0.0029619865,
0.0032444813,
-0.0005113640,
0.0032545933,
-0.0004094782,
-0.0245452281,
-0.0200641248,
-0.0259531029,
-0.0348649062,
-0.0217914432,
-0.0124863917,
-0.0152336052,
0.0019522605,
0.0146326106,
-0.0024716780,
0.0051157828,
0.0024564913,
-0.0162904784,
-0.0237095580,
-0.0169625152,
-0.0172211453,
-0.0195832886,
0.0027200286,
0.0080958977,
0.0113705313,
0.0170811079,
0.0101641864,
-0.0047245561,
-0.0138297603,
-0.0180558134,
-0.0268059690,
-0.0108688157,
-0.0097977053,
-0.0012510961,
0.0204889253,
0.0179702453,
0.0190254468,
0.0289002992,
0.0030921418,
-0.0023678385,
0.0021559568,
-0.0095079774,
-0.0122233313,
0.0093004750,
0.0048724711,
0.0098711262,
0.0262014028,
0.0254347213,
0.0085478444,
0.0119271018,
0.0065171896,
-0.0169643182,
-0.0060023735,
-0.0071519245,
-0.0030235457,
0.0076855058,
0.0178375542,
0.0190009568,
0.0283976980,
0.0250705481,
0.0083499635,
0.0062144836,
-0.0012707628,
-0.0122025050,
-0.0039660409,
0.0032236080,
0.0039570201,
0.0159549564,
0.0180500615,
0.0213611405,
0.0260751247,
0.0147509892,
0.0031453501,
-0.0003625374,
-0.0049611698,
-0.0043722503,
-0.0030488437,
0.0096252337,
0.0080927741,
0.0175214112,
0.0232148934,
0.0171366334,
0.0080653355,
0.0009752439,
-0.0048787091,
-0.0107625490,
-0.0142443562,
-0.0081635555,
-0.0014578626,
0.0039457250,
0.0205143746,
0.0097118123,
0.0125636701,
0.0058576609,
-0.0091838753,
-0.0150338039,
-0.0228674822,
-0.0153611880,
-0.0244416501,
0.0017024745,
-0.0001713015,
0.0031874925,
0.0041763256,
0.0073843654,
-0.0003587125,
-0.0098056048,
-0.0104499590,
-0.0178821720,
-0.0137497857,
-0.0095693190,
-0.0036065502,
-0.0033669067,
0.0026970331,
0.0016722539,
0.0060483702,
-0.0077799717,
-0.0164891817,
-0.0176118948,
-0.0163196381,
-0.0286917537,
-0.0176580083,
-0.0169350430,
0.0031261123,
0.0019155057,
0.0081354678,
0.0002933769,
-0.0005728099,
-0.0077799680,
-0.0168693699,
-0.0230371319,
-0.0227628350,
-0.0092587890,
-0.0120888036,
0.0104220724,
0.0044053541,
0.0041318117,
0.0122409686,
-0.0010762832,
-0.0156770777,
-0.0137945935,
-0.0178402867,
-0.0235527288,
-0.0088794911,
-0.0042285919,
0.0017251122,
0.0063402150,
0.0075350851,
0.0048888703,
0.0035023815,
-0.0030304820,
-0.0144058941,
-0.0118558872,
-0.0090633752,
-0.0106745213,
-0.0054504666,
0.0100840218,
0.0145060858,
0.0164712518,
0.0187036060,
0.0048359907,
0.0086693643,
-0.0067682802,
-0.0160223320,
-0.0109242285,
-0.0088948254,
-0.0029919690,
0.0094003025,
0.0244142301,
0.0140803754,
0.0319905393,
0.0147726312,
0.0129264146,
-0.0000056057,
-0.0015049414,
0.0046629119,
-0.0008309364,
0.0123519441,
0.0215926357,
0.0297902077,
0.0261526015,
0.0315649249,
0.0155359004,
0.0111584784,
0.0064111110,
-0.0060722735,
-0.0026388932,
0.0019732069,
0.0074588954,
0.0123018352,
0.0228602253,
0.0294552632,
0.0191058889,
0.0179624707,
0.0075598364,
0.0031682278,
-0.0060491422,
-0.0002459132,
-0.0030808130,
0.0068330881,
0.0094420984,
0.0200333651,
0.0269596763,
0.0228754524,
0.0226699542,
0.0166664552,
0.0056899227,
-0.0105138691,
0.0022817925,
-0.0159830227,
-0.0057327095,
0.0062917722,
0.0076868986,
0.0121028703,
0.0330742337,
0.0160839912,
0.0048019546,
0.0084690312,
-0.0031294562,
-0.0231156945,
-0.0046130251,
-0.0035757886,
-0.0050055673,
0.0155908763,
0.0251041427,
0.0116814077,
0.0128623955,
0.0045684464,
-0.0105916159,
-0.0117704570,
-0.0290976260,
-0.0128408633,
-0.0212607048,
0.0041322149,
-0.0159699507,
0.0155323483,
0.0041616899,
0.0020549176,
0.0053211930,
-0.0072822650,
-0.0251411442,
-0.0218714885,
-0.0123016760,
-0.0341070630,
-0.0135584269,
0.0004060853,
-0.0079754591,
0.0055415560,
0.0146605950,
-0.0086667491,
-0.0085461540,
-0.0108073661,
-0.0285834353,
-0.0377726331,
-0.0208962187,
-0.0288871657,
-0.0114856279,
-0.0093005560,
0.0023729897,
-0.0126177249,
-0.0015318139,
-0.0131710386,
-0.0218317751,
-0.0292607993,
-0.0303327031,
-0.0213529821,
-0.0118261715,
-0.0055004884,
-0.0108559839,
0.0168328620,
0.0009444110,
0.0005649223,
0.0020754179,
-0.0148102185,
-0.0282812510,
-0.0107330596,
-0.0220567528,
-0.0233179070,
-0.0057526869,
-0.0024997378,
-0.0069599971,
0.0052908249,
0.0037626713,
-0.0136873387,
-0.0141226053,
-0.0033509661,
-0.0315510668,
-0.0224105362,
-0.0066552898,
-0.0067495550,
-0.0040342216,
0.0218219794,
0.0073029432,
0.0082939202,
0.0178061593,
-0.0041458518,
-0.0081650522,
-0.0131964954,
-0.0123138409,
-0.0100347400,
0.0050824005,
-0.0017195173,
0.0129273217,
0.0236526094,
0.0124588702,
0.0124310246,
0.0097802579,
-0.0076516015,
-0.0039037459,
0.0001768316,
-0.0013678176,
0.0024766161,
0.0277911052,
0.0250650756,
0.0189638976,
0.0373411998,
0.0252985470,
0.0025877927,
0.0076356116,
0.0059699104,
-0.0126034152,
0.0088741463,
0.0173728708,
0.0177609883,
0.0239089504,
0.0313306637,
0.0202265419,
0.0156151224,
0.0153131327,
0.0017708049,
0.0031337573,
0.0051730894,
0.0013334109,
0.0116188284,
0.0225451607,
0.0152589520,
0.0168012083,
0.0305651966,
0.0204568878,
0.0203530509,
0.0174762532,
0.0063382182,
0.0051343120,
0.0184086915,
0.0016432721,
0.0125469975,
0.0356737971,
0.0149140591,
0.0218759067,
0.0303315781,
0.0080011431,
-0.0129091945,
0.0062114224,
-0.0175278168,
-0.0205343980,
0.0108158309,
0.0170248020,
0.0086429641,
0.0333347954,
0.0258337781,
0.0112353377,
0.0159275327,
0.0025081583,
-0.0155340685,
-0.0018343010,
-0.0045171748,
0.0003074150,
0.0053834333,
0.0170055553,
0.0056702131,
0.0128809009,
0.0085562672,
-0.0150725022,
-0.0002992263,
-0.0216761380,
-0.0172668118,
-0.0199469961,
-0.0034090350,
-0.0187079962,
0.0108153149,
0.0105880620,
-0.0052353875,
0.0054669031,
0.0071575721,
-0.0259274691,
-0.0202594977,
-0.0135198040,
-0.0305616315,
-0.0204164330,
-0.0008369987,
-0.0006563257,
-0.0038090514,
0.0097357482,
-0.0041109659,
-0.0052867495,
-0.0190847293,
-0.0197075028,
-0.0385992005,
-0.0183436312,
-0.0265222192,
-0.0171839837,
-0.0045882016,
0.0015727379,
-0.0014035072,
0.0086916601,
-0.0047378750,
-0.0270668343,
-0.0087984614,
-0.0259014666,
-0.0257694647,
-0.0190424938,
-0.0087961303,
-0.0103250071,
0.0112352222,
0.0055208481,
-0.0146174440,
-0.0024392249,
-0.0106454082,
-0.0318651795,
-0.0300598033,
-0.0134446984,
-0.0340544917,
-0.0154211735,
0.0111175794,
-0.0123571474,
0.0000315285,
0.0153356455,
-0.0013699529,
-0.0167192779,
-0.0000147451,
-0.0256664641,
-0.0207214784,
-0.0063208188,
-0.0135401357,
-0.0047144466,
0.0148051884,
0.0207602270,
0.0077039325,
0.0181846060,
-0.0036449870,
-0.0110379187,
-0.0111200809,
-0.0206995662,
-0.0140674934,
-0.0008660800,
0.0043688193,
0.0068087415,
0.0298378542,
0.0187714864,
0.0013664316,
0.0192912202,
-0.0044042589,
-0.0175173264,
0.0048541054,
-0.0011410879,
-0.0059548602,
0.0236264281,
0.0230267290,
0.0140204011,
0.0293689203,
0.0191734992,
0.0025459733,
0.0046671750,
-0.0012405472,
-0.0218610484,
-0.0050683855,
0.0088468362,
-0.0046056681,
0.0087175248,
0.0247165151,
0.0178034715,
0.0244298764,
0.0236306917,
0.0029664803,
0.0002155870,
0.0082596801,
-0.0103389416,
-0.0029130396,
0.0136400051,
0.0083381357,
0.0148440395,
0.0356022231,
0.0107934307,
0.0143214576,
0.0150028411,
-0.0083859665,
-0.0159312245,
-0.0005397857,
-0.0060466323,
-0.0023507278,
0.0189669039,
0.0103280870,
0.0140402839,
0.0254911445,
0.0058773328,
-0.0065786974,
0.0027110206,
-0.0162627380,
-0.0185042024,
-0.0042739268,
0.0013036689,
-0.0100344876,
0.0127385752,
0.0100457035,
0.0164366178,
0.0066585280,
0.0099710831,
-0.0187189728,
-0.0088122403,
-0.0149672925,
-0.0226937253,
-0.0081781521,
-0.0084213549,
0.0043838578,
-0.0013906542,
0.0153042143,
-0.0130921518,
-0.0004979928,
-0.0147962086,
-0.0242112745,
-0.0214512199,
-0.0137717817,
-0.0099867629,
-0.0046488266,
0.0047925836,
0.0026201401,
0.0041088131,
0.0031412947,
-0.0104778111,
-0.0164951775,
-0.0156352948,
-0.0193960406,
-0.0238786433,
-0.0098007973,
-0.0076073506,
-0.0128828315,
0.0062545445,
0.0012375006,
-0.0052081882,
-0.0044193892,
-0.0060428428,
-0.0281430371,
-0.0075875418,
-0.0188427567,
-0.0152693819,
-0.0011657665,
0.0095412768,
-0.0027508023,
0.0024258757,
0.0101844976,
-0.0136523936,
-0.0122399442,
-0.0142911710,
-0.0232291762,
-0.0149677591,
0.0034112690,
-0.0067918971,
0.0043884953,
0.0138998535,
-0.0009958703,
0.0071351202,
0.0032534720,
-0.0168613736,
-0.0134091731,
0.0000455583,
-0.0197497979,
-0.0043542404,
0.0112273898,
0.0061001605,
0.0136399884,
0.0223985761,
0.0104721533,
0.0035595323,
0.0084176157,
-0.0055269133,
-0.0140709206,
0.0074232458,
-0.0003515472,
0.0067488020,
0.0281784665,
0.0216046609,
0.0143841580,
0.0212441683,
0.0145093901,
-0.0111410804,
0.0068777199,
-0.0074046506,
-0.0100859515,
0.0123436693,
0.0105783045,
0.0138286883,
0.0293672439,
0.0145685393,
0.0105425920,
0.0179360844,
-0.0040370845,
-0.0110009881,
0.0014656461,
0.0025702901,
0.0001218522,
0.0115719354,
0.0254475530,
0.0140244802,
0.0281169340,
0.0231077783,
0.0053265393,
0.0049741901,
0.0008940866,
-0.0061564054,
-0.0089505073,
0.0088032540,
-0.0034387349,
0.0148237087,
0.0260267984,
0.0220459867,
0.0089468677,
0.0254732408,
-0.0019487448,
-0.0075140623,
-0.0062146150,
-0.0110782925,
-0.0089565022,
-0.0056245029,
0.0114325453,
0.0109757725,
0.0222022440,
0.0093781659,
0.0169438906,
0.0023144940,
-0.0109824147,
-0.0142644634,
-0.0066178641,
-0.0191170964,
-0.0005590496,
0.0026675335,
0.0091143949,
0.0089347232,
0.0215189159,
0.0011736501,
-0.0093586007,
-0.0227758586,
-0.0122611895,
-0.0262319203,
-0.0218290761,
-0.0082721533,
-0.0130336788,
0.0105572874,
0.0007021179,
0.0113088526,
-0.0145411566,
0.0035337498,
-0.0184137262,
-0.0218708478,
-0.0289002359,
-0.0186201967,
-0.0183682255,
-0.0170498788,
0.0000600815,
0.0037273241,
-0.0044118590,
0.0021841195,
-0.0034755673,
-0.0202145427,
-0.0239315461,
-0.0307354741,
-0.0256668702,
-0.0256283116,
-0.0150127234,
-0.0138569670,
0.0060975547,
-0.0069415309,
0.0099993888,
-0.0090427035,
-0.0157477763,
-0.0218914542,
-0.0142586799,
-0.0327380635,
-0.0177462064,
-0.0061749127,
-0.0083149290,
0.0003017095,
0.0073761418,
0.0008780728,
-0.0139150862,
-0.0054764962,
-0.0235738773,
-0.0303879455,
-0.0188294593,
-0.0185436215,
-0.0202148110,
-0.0020465374,
0.0057651266,
0.0065922402,
0.0069570588,
0.0034351773,
-0.0020312159,
-0.0112003703,
-0.0266952328,
-0.0105069866,
-0.0216644630,
-0.0068751778,
-0.0010818106,
0.0135522196,
0.0023298562,
0.0234299060,
0.0115996581,
-0.0035158750,
-0.0037663989,
-0.0036610891,
-0.0091454973,
-0.0149415797,
0.0143898316,
0.0053934748,
0.0101120453,
0.0186483972,
0.0251959115,
0.0051454455,
0.0122588491,
0.0054768361,
-0.0072826464,
-0.0049955584,
0.0036794159,
0.0038514400,
0.0104635945,
0.0145281591,
0.0333663039,
0.0296305194,
0.0170670319,
0.0166577678,
0.0088134799,
-0.0029939562,
-0.0009001713,
0.0011523574,
0.0035293135,
0.0222810432,
0.0193061642,
0.0232454743,
0.0288952254,
0.0283730812,
0.0162458643,
0.0066952221,
0.0071672574,
0.0070321187,
0.0051090708,
0.0091100996,
0.0167992599,
0.0237726644,
0.0181986131,
0.0271062087,
0.0187448710,
0.0118603949,
0.0094239051,
0.0074188476,
-0.0090958029,
0.0002062938,
0.0104771256,
0.0125626288,
0.0080853784,
0.0225274079,
0.0264982041,
0.0127280084,
0.0200179517,
0.0018934313,
-0.0028565046,
-0.0054668393,
0.0054969676,
-0.0089192595,
0.0062677399,
0.0167313796,
0.0154260229,
0.0114704650,
0.0170965269,
0.0008030154,
-0.0004488850,
-0.0030453515,
-0.0075834924,
-0.0130304378,
-0.0017787733,
-0.0031203779,
0.0181715321,
0.0012104381,
0.0056637679,
0.0010361100,
0.0004701287,
-0.0140703246,
-0.0179155841,
-0.0096816486,
-0.0296487659,
-0.0027980490,
-0.0043510934,
0.0054854252,
-0.0063011628,
0.0179432537,
-0.0043253666,
-0.0076572415,
-0.0055276053,
-0.0226756278,
-0.0279005691,
-0.0126620559,
-0.0175739247,
-0.0161125138,
0.0023257614,
-0.0013921503,
-0.0025424990,
0.0027653286,
-0.0116065880,
-0.0171595849,
-0.0119788246,
-0.0204890575,
-0.0233816989,
-0.0129552260,
-0.0077039190,
-0.0065924404,
0.0124728233,
-0.0032841265,
-0.0058739842,
-0.0046875454,
-0.0087215304,
-0.0338689163,
-0.0143688582,
-0.0241152942,
-0.0238676816,
-0.0056753443,
-0.0030238954,
-0.0029359418,
0.0068151336,
0.0076553402,
-0.0080491332,
-0.0078330133,
-0.0138624115,
-0.0211723875,
-0.0177066345,
-0.0122353109,
-0.0061214706,
-0.0085078133,
0.0165904202,
0.0108127873,
0.0037580575,
0.0094464319,
0.0005285842,
-0.0124732265,
-0.0079973554,
-0.0099364650,
-0.0159793925,
0.0032893498,
0.0022916743,
0.0122576375,
0.0166599695,
0.0154455025,
0.0104911719,
0.0072564827,
-0.0060625551,
-0.0139127281,
-0.0051714266,
-0.0084509850,
-0.0056902738,
0.0130134616,
0.0202151909,
0.0231507216,
0.0187413488,
0.0258009713,
0.0044616098,
0.0034250808,
0.0004724986,
-0.0147462822,
0.0005124614,
0.0084931049,
0.0024898243,
0.0126714958,
0.0312330350,
0.0099708429,
0.0215710960,
0.0173093118,
-0.0017481564,
0.0005153465,
0.0033549257,
-0.0097194519,
-0.0026800074,
0.0158306453,
0.0098877074,
0.0240628049,
0.0289821252,
0.0147785302,
0.0166880470,
0.0165705401,
-0.0091253724,
-0.0111885145,
0.0012955125,
-0.0078522777,
0.0025946333,
0.0143772187,
0.0196663830,
0.0159336515,
0.0244043674,
0.0092975665,
-0.0082539786,
0.0013130452,
-0.0158132780,
-0.0120414104,
-0.0070021851,
0.0071673258,
-0.0016104444,
0.0245456491,
0.0183854494,
0.0075429883,
0.0172949918,
0.0078282338,
-0.0138927894,
-0.0094425436,
-0.0082124677,
-0.0221100748,
-0.0023333034,
0.0019495366,
-0.0027730931,
0.0087805688,
0.0132095888,
-0.0007598801,
0.0039069150,
-0.0055493405,
-0.0196615327,
-0.0241558515,
-0.0005393013,
-0.0215358548,
-0.0022362913,
0.0037567108,
0.0052058883,
0.0072420444,
0.0100257117,
-0.0113906432,
-0.0207232125,
-0.0065358840,
-0.0320988744,
-0.0222203769,
-0.0053384551,
-0.0149952583,
-0.0085744085,
0.0114969527,
-0.0027430751,
-0.0048910272,
0.0022775708,
-0.0129630659,
-0.0227250699,
-0.0074605104,
-0.0229105242,
-0.0182198472,
0.0019934408,
-0.0035541109,
-0.0116128856,
0.0103107290,
0.0070229024,
-0.0119582387,
0.0007342409,
-0.0105692772,
-0.0205540843,
-0.0089205038,
0.0018987055,
-0.0118236039,
0.0083606811,
0.0064178789,
0.0059652496,
0.0031172805,
-0.0048683612,
-0.0179845393,
-0.0136229582,
-0.0102562290,
-0.0176517889,
-0.0030786286,
0.0067792968,
0.0085243573,
0.0061705499,
0.0201400574,
0.0040676775,
0.0040537450,
0.0122818248,
-0.0067163082,
-0.0048656678,
0.0114347283,
0.0004472675,
0.0043030586,
0.0254431479,
0.0098911412,
0.0080498625,
0.0219223425,
0.0040675593,
-0.0054374477,
0.0006482392,
-0.0022590994,
-0.0153691936,
0.0053852526,
0.0166123006,
0.0087511791,
0.0232024584,
0.0197741594,
0.0189133696,
0.0124739120,
0.0102165053,
-0.0095134797,
0.0068285689,
0.0062845689,
0.0015380878,
0.0185899585,
0.0294071212,
0.0109352879,
0.0328804329,
0.0237005558,
-0.0033115514,
0.0098577309,
0.0054525351,
-0.0169517603,
0.0000132860,
0.0141636804,
-0.0030732723,
0.0249623284,
0.0302758832,
0.0124998000,
0.0141994413,
0.0296402015,
-0.0115437340,
-0.0059330845,
0.0035446370,
-0.0138997640,
-0.0048301225,
0.0162282307,
0.0099925874,
0.0107038878,
0.0271902680,
0.0135973431,
0.0068672793,
-0.0004527499,
-0.0016366590,
-0.0167118963,
-0.0018132395,
-0.0121931965,
0.0008485953,
0.0073888293,
0.0080923038,
0.0086861821,
0.0147491638,
0.0036877242,
-0.0106392289,
-0.0015554661,
-0.0160558354,
-0.0228796192,
-0.0000808913,
-0.0016515884,
-0.0049352408,
0.0254363175,
0.0149606727,
0.0012463087,
0.0025400997,
0.0042961030,
-0.0370670073,
-0.0238308664,
-0.0265377779,
-0.0183172803,
-0.0236028135,
0.0046949973,
-0.0087785376,
-0.0009460456,
0.0061208969,
-0.0118452413,
-0.0144184949,
-0.0236114580,
-0.0172527917,
-0.0300451927,
-0.0078308005,
-0.0249502920,
-0.0048387917,
0.0049108379,
-0.0012612115,
0.0001539281,
0.0033903578,
-0.0156064872,
-0.0190268680,
-0.0216337387,
-0.0358974040,
-0.0372815840,
-0.0108506065,
-0.0205438957,
-0.0147286132,
0.0058393413,
0.0036418992,
-0.0150942001,
-0.0014991532,
-0.0136955529,
-0.0394774377,
-0.0220597610,
-0.0186456647,
-0.0233905390,
-0.0102817258,
0.0110414336,
-0.0026985710,
0.0142023191,
0.0060592005,
-0.0061308565,
-0.0165190101,
-0.0161826126,
-0.0233083665,
-0.0272670500,
-0.0153832091,
-0.0115533546,
-0.0063971318,
0.0069881654,
0.0047565722,
0.0079527516,
0.0059847883,
-0.0032865580,
-0.0149226757,
-0.0057942616,
-0.0267150141,
-0.0114898421,
0.0102418149,
-0.0060030841,
0.0175150093,
0.0342629775,
0.0187875573,
0.0053551411,
0.0274478197,
-0.0142065510,
-0.0166045930,
-0.0040679867,
-0.0018143699,
-0.0088282917,
0.0167836994,
0.0211952273,
0.0133047812,
0.0295358431,
0.0198122319,
-0.0002245166,
0.0011501643,
-0.0039318334,
-0.0066080322,
-0.0001736736,
0.0147802150,
0.0051860330,
0.0279284287,
0.0363997892,
0.0221884064,
0.0367633477,
0.0211485270,
0.0039909286,
0.0075472808,
0.0057965601,
-0.0138683142,
0.0153385345,
0.0152898217,
0.0119039435,
0.0270776805,
0.0349605940,
0.0107397605,
0.0124080461,
0.0145963943,
-0.0131353745,
-0.0073292134,
0.0101472866,
0.0012934335,
0.0125173768,
0.0270780586,
0.0215161014,
0.0229177363,
0.0292444509,
0.0102431243,
-0.0002401841,
-0.0004723841,
-0.0016359653,
-0.0092204306,
0.0000699578,
0.0075020809,
0.0031447972,
0.0225492939,
0.0111439917,
0.0219883174,
0.0056205010,
0.0059737675,
-0.0108518535,
-0.0060749468,
-0.0156760477,
-0.0083103841,
0.0100998683,
0.0084198359,
0.0102698803,
0.0202904716,
0.0153724579,
-0.0003163602,
-0.0003511461,
-0.0147770718,
-0.0211855303,
-0.0165668055,
-0.0058114883,
-0.0108270952,
-0.0001834399,
0.0063426858,
0.0087268027,
-0.0066734618,
0.0005520165,
-0.0224636663,
-0.0201948285,
-0.0230839085,
-0.0244444050,
-0.0255320333,
-0.0092753498,
0.0020418866,
-0.0026723556,
0.0115648694,
-0.0018726203,
0.0057783583,
-0.0101251528,
-0.0200577732,
-0.0239738617,
-0.0173489917,
-0.0219127517,
-0.0166171826,
0.0000885715,
0.0014777557,
-0.0046352730,
0.0027806486,
-0.0109272217,
-0.0262577161,
-0.0280172378,
-0.0249745660,
-0.0364276133,
-0.0191594623,
-0.0122473100,
-0.0078280792,
0.0052925157,
0.0069909706,
-0.0012704232,
-0.0056207003,
-0.0116097750,
-0.0216902010,
-0.0166429467,
-0.0221164376,
-0.0128758177,
-0.0157246552,
0.0066795782,
0.0061913300,
0.0026224481,
0.0054820557,
0.0020577603,
-0.0110377474,
-0.0192153808,
-0.0200275499,
-0.0228091106,
-0.0114745917,
-0.0099830795,
0.0014330577,
0.0193806086,
0.0050352304,
0.0157349166,
0.0128551433,
-0.0035447415,
-0.0164317936,
-0.0026428923,
-0.0181670971,
-0.0091373194,
0.0036660368,
0.0058083739,
0.0186439771,
0.0217004940,
0.0229363553,
0.0010882750,
0.0066313148,
-0.0095932018,
-0.0172358677,
-0.0131728854,
-0.0063541848,
-0.0024855970,
0.0106412396,
0.0249487460,
0.0221475922,
0.0236314163,
0.0204653107,
0.0025109786,
-0.0016928336,
-0.0078178449,
-0.0133508248,
0.0009232362,
0.0012458145,
0.0119341314,
0.0250119306,
0.0246303808,
0.0184015986,
0.0188781526,
0.0072179670,
-0.0058423011,
-0.0092422822,
-0.0121736256,
-0.0094351172,
-0.0024282562,
0.0113813002,
0.0141587760,
0.0280729532,
0.0265780464,
0.0222015847,
0.0163353309,
-0.0017320076,
-0.0030630862,
-0.0077916891,
-0.0130529590,
-0.0101065561,
0.0021048700,
0.0113404822,
0.0300345663,
0.0194526911,
0.0234515052,
0.0103185773,
0.0031595835,
-0.0161537454,
-0.0187510774,
-0.0171060320,
-0.0213214383,
0.0064770738,
0.0030318298,
0.0171849355,
0.0159297362,
0.0217649247,
0.0008270588,
-0.0035278490,
-0.0088180676,
-0.0239637885,
-0.0232065171,
-0.0089653209,
-0.0117094871,
-0.0017865398,
0.0080784187,
0.0070157014,
0.0040082922,
0.0038323300,
-0.0162743237,
-0.0134224780,
-0.0261460692,
-0.0281610005,
-0.0202039070,
-0.0159795601,
-0.0084630130,
-0.0006493861,
0.0228754021,
-0.0008520953,
0.0146431858,
-0.0051654028,
-0.0114277462,
-0.0229762215,
-0.0180373602,
-0.0222654268,
-0.0153601812,
0.0052198018,
-0.0002269923,
0.0071830368,
0.0133844540,
0.0025986170,
-0.0096631953,
-0.0081303259,
-0.0184711516,
-0.0272390451,
-0.0167062189,
-0.0104057994,
-0.0124723408,
-0.0015267290,
0.0090156691,
0.0062983246,
0.0007087580,
0.0052556666,
-0.0086779790,
-0.0142752267,
-0.0174761061,
-0.0155106839,
-0.0096260244,
0.0061850064,
0.0028365273,
0.0141824866,
0.0199303944,
0.0076202252,
0.0080732172,
-0.0096227443,
-0.0165423024,
-0.0142610911,
-0.0100661060,
-0.0133233694,
0.0054971464,
0.0119433077,
0.0109599847,
0.0215231851,
0.0170614496,
0.0075304969,
0.0014957848,
0.0036390345,
-0.0036303345,
-0.0130366720,
0.0084397485,
0.0143959280,
0.0148029309,
0.0234373640,
0.0326027125,
0.0183066931,
0.0194407031,
0.0093811220,
-0.0089724194,
-0.0071561751,
-0.0079533262,
0.0027509639,
0.0049944040,
0.0235514436,
0.0188116226,
0.0272130370,
0.0232954696,
0.0135655608,
0.0102196550,
-0.0026372327,
-0.0008984254,
-0.0012713217,
0.0084717600,
0.0075642830,
0.0223349966,
0.0251413677,
0.0207820684,
0.0198933948,
0.0200782698,
-0.0028962141,
-0.0054629426,
0.0041434923,
-0.0174600966,
-0.0030035444,
0.0098842653,
0.0096929157,
0.0114994608,
0.0309022591,
0.0140250418,
0.0045594149,
0.0109019829,
-0.0052629155,
-0.0167868659,
-0.0032709327,
-0.0062600360,
-0.0047735972,
0.0211958811,
0.0196318291,
0.0123064425,
0.0200698692,
0.0110219438,
0.0052096518,
-0.0074974280,
-0.0119095156,
-0.0144499671,
-0.0054316474,
-0.0027708465,
-0.0050988439,
0.0191242155,
0.0021949934,
0.0045519816,
0.0053575472,
-0.0061898744,
-0.0295472778,
-0.0164029878,
-0.0199638698,
-0.0318367518,
-0.0071398644,
0.0071670469,
-0.0019382148,
0.0162590481,
0.0173727553,
-0.0051455460,
-0.0064550815,
-0.0140002780,
-0.0322409645,
-0.0324700065,
-0.0201770961,
-0.0290535241,
-0.0050502233,
-0.0002960676,
0.0006919149,
-0.0114438664,
0.0028175940,
-0.0213163868,
-0.0187064186,
-0.0239873566,
-0.0258121565,
-0.0180149898,
-0.0047495160,
-0.0044995747,
-0.0020263023,
0.0188159421,
-0.0033113232,
-0.0042748069,
0.0003039870,
-0.0257363990,
-0.0299793035,
-0.0189437084,
-0.0234351698,
-0.0313979387,
-0.0044067320,
0.0034826752,
-0.0040094005,
0.0062703649,
0.0052463925,
-0.0139466580,
-0.0196153317,
-0.0172150079,
-0.0385925695,
-0.0215917379,
-0.0114002433,
-0.0119677456,
-0.0011222948,
0.0206796974,
0.0011519254,
0.0084762191,
0.0038264750,
-0.0173722114,
-0.0151818320,
-0.0149733005,
-0.0178418774,
-0.0090473443,
-0.0006141348,
0.0015834682,
0.0148330340,
0.0182603020,
-0.0017264556,
0.0087969108,
0.0008768819,
-0.0202111993,
-0.0200333800,
-0.0072190077,
-0.0110961236,
-0.0095096948,
0.0278543755,
0.0180229209,
0.0232976843,
0.0354399979,
0.0263804030,
-0.0017194061,
0.0071893968,
-0.0052354159,
-0.0134297349,
0.0070791044,
0.0091878120,
0.0132136252,
0.0232381653,
0.0378853530,
0.0192864425,
0.0227659177,
0.0114282575,
-0.0012509968,
-0.0036769689,
-0.0003344956,
-0.0060539655,
0.0141340876,
0.0176764652,
0.0197067522,
0.0294601377,
0.0406189784,
0.0179549567,
0.0216454528,
0.0209872071,
-0.0068617836,
-0.0003743916,
0.0091256155,
-0.0068708304,
0.0086485529,
0.0277929604,
0.0112646641,
0.0216393545,
0.0338731930,
0.0098638814,
-0.0010354385,
0.0075660511,
-0.0106086070,
-0.0136258323,
0.0123491101,
0.0064537651,
0.0028418109,
0.0321655832,
0.0202789567,
0.0212460477,
0.0213486049,
0.0088424329,
-0.0052942773,
0.0059205610,
-0.0077687874,
-0.0001212835,
0.0081332168,
0.0085082306,
0.0051401500,
0.0223608650,
0.0120910732,
-0.0052282861,
0.0138393920,
-0.0148426518,
-0.0124617433,
-0.0113994759,
-0.0005625731,
-0.0190669876,
0.0117842387,
0.0063699954,
-0.0017294299,
0.0119896131,
0.0089237262,
-0.0195571985,
-0.0055622905,
-0.0069936826,
-0.0228990410,
-0.0116767157,
0.0045754607,
-0.0046612313,
-0.0036854167,
0.0087512331,
-0.0021115025,
-0.0007604440,
-0.0098251421,
-0.0160516761,
-0.0279333536,
-0.0068269446,
-0.0236246996,
-0.0073876251,
-0.0061032781,
-0.0014965846,
-0.0022054303,
0.0106483558,
-0.0123275453,
-0.0181171168,
-0.0022027430,
-0.0229844842,
-0.0241089202,
-0.0100447340,
-0.0097205387,
-0.0060285488,
0.0029379311,
0.0017971045,
-0.0105311079,
-0.0043017333,
-0.0138312988,
-0.0315228701,
-0.0188683495,
-0.0192234516,
-0.0258350093,
-0.0143475160,
0.0076596849,
-0.0157967135,
0.0039066882,
0.0077501987,
-0.0061233835,
-0.0088911401,
0.0009520823,
-0.0191376694,
-0.0093475413,
-0.0017826863,
-0.0084644072,
0.0066484185,
0.0083587356,
0.0044330177,
0.0028955962,
0.0125036612,
-0.0165963061,
-0.0128455255,
-0.0107794432,
-0.0209875740,
-0.0136537841,
0.0027696858,
0.0023829015,
0.0079184733,
0.0249700639,
0.0100892484,
-0.0014719669,
0.0179408174,
-0.0137701640,
-0.0132966973,
0.0027679151,
-0.0035740400,
-0.0079003600,
0.0241136719,
0.0163130667,
0.0117900698,
0.0275967102,
0.0146545758,
0.0010697463,
0.0019104131,
0.0053927163,
-0.0181763750,
0.0048133456,
0.0039169583,
0.0014430779,
0.0181772467,
0.0194133464,
0.0080308886,
0.0131699331,
0.0140541643,
-0.0097074844,
-0.0024506766,
0.0044196560,
-0.0105145723,
0.0075478107,
0.0174941234,
0.0115294829,
0.0224919021,
0.0290222131,
0.0086151892,
0.0144071616,
0.0039266990,
-0.0078442208,
-0.0093666296,
-0.0005203292,
-0.0058479542,
-0.0002732321,
0.0181043390,
0.0102413911,
0.0179210138,
0.0249281172,
0.0045737796,
-0.0009455646,
0.0045581516,
-0.0139969159,
-0.0112984851,
0.0012007917,
-0.0044412850,
-0.0005556832,
0.0232979730,
0.0160297584,
0.0098813614,
0.0094178114,
0.0028805169,
-0.0224599708,
-0.0089065321,
-0.0210971162,
-0.0143218683,
-0.0100980513,
0.0037547201,
0.0040344782,
0.0083587328,
0.0085376035,
-0.0096208621,
0.0013881642,
-0.0191315860,
-0.0221115611,
-0.0149754696,
-0.0129826125,
-0.0144211994,
-0.0015693207,
0.0009930738,
0.0043590330,
0.0055456646,
0.0051043457,
-0.0149248689,
-0.0138730370,
-0.0192486700,
-0.0190890934,
-0.0272070579,
-0.0109281382,
-0.0156731997,
-0.0023543993,
0.0109553691,
0.0026203853,
-0.0022974499,
-0.0048645376,
-0.0052352985,
-0.0328211710,
-0.0131977620,
-0.0234479476,
-0.0117827253,
-0.0113696381,
0.0075667175,
0.0054985117,
0.0039372165,
0.0066392520,
-0.0065223947,
-0.0115713421,
-0.0178737864,
-0.0177113377,
-0.0192653742,
-0.0045669600,
-0.0095877871,
-0.0030825681,
0.0085821580,
0.0013508460,
0.0098700691,
0.0036488678,
-0.0094511770,
-0.0065726512,
-0.0040951283,
-0.0170297772,
-0.0027967172,
0.0027426949,
-0.0041133403,
0.0166981649,
0.0205013826,
0.0084730126,
0.0029554500,
0.0110375900,
-0.0115574095,
-0.0166879278,
0.0001661784,
-0.0057735266,
0.0015967423,
0.0112607898,
0.0200405866,
0.0123088975,
0.0246521644,
0.0078585921,
-0.0000798512,
0.0064401566,
-0.0103594400,
-0.0027884662,
0.0082140779,
0.0049551800,
0.0111922054,
0.0226987358,
0.0160772167,
0.0175400153,
0.0234517530,
0.0054425863,
0.0008180021,
0.0092325704,
0.0006447093,
-0.0007120514,
0.0151334014,
0.0181586742,
0.0081271240,
0.0226943474,
0.0210174005,
0.0062074517,
0.0044132825,
0.0042348164,
-0.0075182188,
-0.0025960668,
0.0079535004,
0.0038731252,
0.0170223843,
0.0205407850,
0.0182261616,
0.0152875213,
0.0155053921,
-0.0000240879,
0.0003686533,
-0.0071269111,
-0.0036752454,
-0.0059444299,
-0.0005004953,
0.0081136739,
0.0124845887,
0.0088332603,
0.0116604995,
0.0126501303,
0.0028906437,
-0.0073768906,
-0.0063133654,
-0.0041502081,
-0.0126997745,
0.0038423194,
0.0091073159,
0.0106843924,
0.0096766734,
0.0142074395,
-0.0008329576,
-0.0088481819,
-0.0135005414,
-0.0092815692,
-0.0202201642,
-0.0091236550,
-0.0045904117,
0.0017178326,
0.0048088999,
0.0002940623,
0.0040551899,
-0.0138678011,
-0.0057247262,
-0.0237375777,
-0.0207263567,
-0.0248784311,
-0.0120725408,
-0.0152347665,
-0.0104491860,
0.0041713854,
0.0015755031,
0.0000341759,
0.0005636107,
-0.0097676702,
-0.0184733439,
-0.0177169740,
-0.0206707623,
-0.0227765851,
-0.0156773888,
-0.0065433020,
0.0004796460,
0.0049753767,
-0.0091001447,
-0.0021153286,
-0.0183487963,
-0.0283483081,
-0.0343691707,
-0.0211118720,
-0.0352491140,
-0.0162640885,
-0.0004794184,
0.0021614642,
-0.0018246664,
0.0057446677,
-0.0023947437,
-0.0170757864,
-0.0139582343,
-0.0274776202,
-0.0329042189,
-0.0166053977,
-0.0187580008,
-0.0135024618,
-0.0028687934,
0.0024955012,
-0.0007058061,
0.0053486265,
-0.0091442047,
-0.0154309720,
-0.0215425156,
-0.0207539853,
-0.0175310895,
-0.0220314935,
-0.0079396768,
0.0063388585,
0.0125113120,
0.0014492448,
0.0097722327,
0.0012132765,
-0.0073549654,
-0.0193227120,
-0.0128706116,
-0.0159789361,
-0.0127704451,
0.0087230410,
0.0121782664,
0.0126296151,
0.0234717112,
0.0208011903,
0.0057062046,
-0.0020704498,
-0.0024617221,
-0.0169087294,
-0.0092474995,
-0.0043647718,
0.0057844268,
0.0095318453,
0.0201844890,
0.0395314395,
0.0170183294,
0.0243146978,
0.0143112233,
0.0040868465,
-0.0091896169,
0.0069198408,
-0.0038185888,
0.0090744747,
0.0193976928,
0.0259976611,
0.0294330996,
0.0256085321,
0.0243817717,
0.0102694007,
0.0038943393,
-0.0044056210,
-0.0005376104,
-0.0014000899,
0.0026652867,
0.0179283656,
0.0242809001,
0.0251955260,
0.0230509397,
0.0238943249,
0.0125242015,
0.0078255506,
0.0061321231,
-0.0092889667,
0.0002739092,
0.0143836820,
0.0096622845,
0.0058538695,
0.0404887237,
0.0239192303,
0.0242418796,
0.0219145790,
0.0115132378,
-0.0069651781,
0.0046915635,
-0.0063857799,
-0.0072869277,
0.0136171486,
0.0225685574,
0.0194767453,
0.0283828359,
0.0235639494,
0.0070520206,
0.0093041444,
-0.0095090820,
-0.0172328036,
-0.0088586658,
-0.0065079727,
-0.0029573403,
0.0157524645,
0.0092604095,
0.0172863938,
0.0124675445,
0.0107954079,
-0.0174907260,
0.0009639130,
-0.0193187296,
-0.0243296772,
-0.0080584157,
-0.0032665641,
-0.0106188646,
0.0028425457,
0.0211749412,
-0.0038643265,
0.0063272212,
0.0023318010,
-0.0208286922,
-0.0225070100,
-0.0127611104,
-0.0249137729,
-0.0112347035,
-0.0035696628,
0.0001050720,
-0.0010085615,
0.0130319698,
-0.0125180734,
-0.0040659518,
-0.0146998353,
-0.0241484679,
-0.0320912302,
-0.0113421325,
-0.0191226657,
-0.0130793964,
0.0007387562,
-0.0043546665,
-0.0009702143,
0.0011827818,
-0.0092584621,
-0.0280843712,
-0.0078722313,
-0.0253995415,
-0.0205758438,
-0.0067381118,
-0.0065759700,
-0.0066284207,
0.0128412098,
0.0036403865,
-0.0066158269,
-0.0064902836,
-0.0090967221,
-0.0262130983,
-0.0183980670,
-0.0178869795,
-0.0104470421,
-0.0054192599,
0.0090651875,
-0.0096043367,
0.0018770676,
0.0039364733,
-0.0110948142,
-0.0164228268,
-0.0104675330,
-0.0220094603,
-0.0138087496,
0.0080606844,
-0.0060762628,
0.0116301849,
0.0118860304,
0.0136228949,
0.0025077434,
0.0071825851,
-0.0157854706,
-0.0125368647,
-0.0051170532,
-0.0127520282,
-0.0054773637,
0.0141049568,
0.0150174182,
0.0138172135,
0.0258510578,
0.0172604378,
-0.0048010321,
0.0055725612,
-0.0002488918,
-0.0195283778,
0.0067760213,
0.0035348618,
0.0062619317,
0.0295934007,
0.0253042467,
0.0041343942,
0.0235867146,
0.0082522277,
-0.0074752332,
-0.0018638560,
-0.0000432860,
-0.0115273725,
0.0135700274,
0.0225112773,
0.0115355952,
0.0226700529,
0.0244922079,
0.0093584983,
0.0138445254,
0.0038851071,
-0.0133659262,
-0.0054887747,
0.0067882030,
-0.0046650302,
0.0041474290,
0.0269767921,
0.0179166123,
0.0220426191,
0.0280819200,
0.0048552509,
-0.0002561671,
0.0073355259,
-0.0152973654,
-0.0044080829,
0.0031841071,
0.0067468011,
0.0129942046,
0.0302473605,
0.0105408635,
0.0114409532,
0.0187554322,
-0.0060030343,
-0.0186216179,
-0.0007268123,
-0.0162831247,
-0.0127289435,
0.0103895934,
0.0064729056,
0.0054463274,
0.0174417030,
0.0095197335,
-0.0021965657,
-0.0007877798,
-0.0144197103,
-0.0300115682,
-0.0123223197,
-0.0058346009,
-0.0210379772,
0.0096588125,
0.0042790985,
0.0086458437,
0.0038289966,
0.0091020847,
-0.0270471647,
-0.0128503107,
-0.0118810451,
-0.0307810418,
-0.0124416761,
-0.0012561086,
-0.0043040877,
0.0115784304,
0.0153804049,
-0.0063649816,
0.0003095627,
-0.0020038141,
-0.0266764611,
-0.0327832177,
-0.0099858399,
-0.0283642113,
-0.0103891836,
0.0008729802,
0.0049710404,
0.0003373337,
0.0185128991,
0.0017699694,
-0.0080248956,
-0.0067807119,
-0.0201247092,
-0.0233160052,
-0.0090194363,
-0.0113919824,
-0.0128531530,
0.0172272362,
0.0094827246,
0.0100563047,
0.0100119431,
-0.0006714360,
-0.0134003954,
-0.0118646529,
-0.0146125443,
-0.0180327594,
0.0004012744,
0.0027095242,
0.0065374542,
0.0164289419,
0.0221738592,
0.0014899725,
0.0091830073,
0.0056139193,
-0.0229948759,
-0.0093711410,
-0.0001948420,
-0.0091439635,
-0.0012586442,
0.0237919856,
0.0097911432,
0.0216982588,
0.0273671187,
0.0061393743,
0.0003733959,
-0.0008984426,
-0.0072389813,
-0.0103620449,
0.0046136770,
0.0079859598,
0.0097165704,
0.0274950601,
0.0238454416,
0.0225533657,
0.0218588822,
0.0115956701,
-0.0020181159,
0.0085579520,
-0.0030250498,
-0.0050404035,
0.0262903906,
0.0146880187,
0.0141178761,
0.0371367969,
0.0252228864,
0.0035381762,
0.0184042361,
-0.0005532837,
-0.0216887109,
0.0036509698,
0.0037328685,
-0.0008913398,
0.0147688985,
0.0262450818,
0.0149320448,
0.0218906347,
0.0222979952,
-0.0034843141,
0.0027184854,
0.0020420253,
-0.0084176483,
-0.0008006121,
0.0136810131,
0.0083128083,
0.0094880788,
0.0264703855,
0.0131243207,
0.0160553101,
0.0090195006,
-0.0035683746,
-0.0064792046,
0.0020943426,
-0.0191406664,
0.0041995109,
0.0102643119,
0.0052672476,
0.0109907975,
0.0225258898,
0.0017752920,
-0.0017012946,
0.0064796247,
-0.0195119679,
-0.0198727679,
0.0033225466,
-0.0022026217,
-0.0037059619,
0.0203918219,
0.0062751900,
0.0040916242,
0.0065319608,
-0.0050205789,
-0.0333248153,
-0.0167823322,
-0.0171009786,
-0.0211325102,
-0.0162809454,
0.0049645775,
-0.0081898700,
0.0044887695,
0.0003324534,
-0.0099378284,
-0.0155850388,
-0.0201509595,
-0.0187364444,
-0.0236447919,
-0.0122247310,
-0.0222207699,
0.0063313162,
-0.0022997053,
-0.0107017662,
-0.0017884241,
-0.0057558087,
-0.0246075336,
-0.0218828805,
-0.0197144076,
-0.0334143117,
-0.0273142606,
-0.0052294843,
-0.0196939260,
-0.0078216735,
-0.0016555698,
-0.0023996315,
-0.0146980034,
-0.0106583340,
-0.0281504560,
-0.0358397774,
-0.0217268988,
-0.0243469141,
-0.0195133202,
-0.0047893678,
0.0085707037,
-0.0012667447,
0.0115071619,
-0.0038805560,
-0.0091317007,
-0.0220353305,
-0.0216970313,
-0.0223919339,
-0.0215195529,
-0.0117365727,
-0.0064828363,
0.0027281882,
0.0029307874,
-0.0046467553,
0.0009163561,
-0.0069038854,
-0.0195699353,
-0.0170956068,
-0.0097024282,
-0.0313579328,
0.0010967519,
0.0072780661,
-0.0019472418,
0.0156448297,
0.0279626921,
0.0012726944,
0.0062193200,
0.0073779095,
-0.0203599203,
-0.0101272119,
-0.0047507179,
-0.0044446043,
-0.0065162447,
0.0261847638,
0.0173440408,
0.0151971150,
0.0246966910,
0.0143544283,
-0.0010537943,
0.0002018280,
-0.0050098477,
-0.0050004525,
0.0060861567,
0.0144149587,
0.0155682303,
0.0417546220,
0.0241550598,
0.0237668306,
0.0316504128,
0.0047660423,
-0.0045643845,
0.0065023061,
-0.0065281293,
-0.0057124542,
0.0197747834,
0.0133378068,
0.0224056654,
0.0338194668,
0.0238175299,
0.0086956117,
0.0127982516,
0.0029268139,
-0.0120593011,
0.0010704021,
0.0066593173,
0.0049830452,
0.0182556156,
0.0277188960,
0.0292245448,
0.0257234611,
0.0263318382,
0.0054541742,
0.0069793202,
0.0014249898,
-0.0032687252,
-0.0023761203,
0.0068386989,
0.0072815074,
0.0184183884,
0.0226980802,
0.0142383631,
0.0212347172,
0.0088075791,
0.0001814143,
-0.0168874115,
-0.0061733136,
-0.0186536331,
-0.0019826549,
-0.0008116636,
0.0097840969,
0.0176764205,
0.0297416914,
0.0099540651,
0.0043663252,
-0.0076201879,
-0.0129284812,
-0.0248541776,
-0.0133505976,
-0.0137266945,
-0.0074328640,
0.0008322550,
0.0200140402,
0.0067585870,
0.0019533837,
0.0015180090,
-0.0150182182,
-0.0167124514,
-0.0278666448,
-0.0145123620,
-0.0264201704,
0.0025658831,
-0.0070716050,
0.0093045309,
0.0004014851,
0.0068150652,
-0.0005502167,
-0.0106602833,
-0.0217896551,
-0.0304311346,
-0.0261768177,
-0.0214603264,
-0.0178109780,
-0.0106193572,
0.0006443940,
-0.0007156385,
0.0012630922,
-0.0108965719,
-0.0153283263,
-0.0281169433,
-0.0234353803,
-0.0353665128,
-0.0185286123,
-0.0195290856,
-0.0098618260,
-0.0048831156,
0.0092342319,
-0.0043340214,
-0.0029826146,
-0.0099485088,
-0.0183359534,
-0.0303098094,
-0.0283433292,
-0.0281939544,
-0.0213091411,
-0.0038804500,
-0.0040858607,
-0.0016374035,
0.0048319986,
-0.0014099083,
-0.0078756940,
-0.0163916945,
-0.0285893288,
-0.0252390373,
-0.0154775549,
-0.0133456755,
-0.0056908764,
0.0088675320,
0.0020997454,
0.0180381425,
0.0015098763,
-0.0005323563,
-0.0089945141,
-0.0024103699,
-0.0179789998,
-0.0098339934,
-0.0013683680,
0.0071048243,
0.0038262024,
0.0141490297,
0.0188396145,
0.0043251733,
0.0145929493,
-0.0065469695,
-0.0106814178,
-0.0075247097,
-0.0027388320,
-0.0088131819,
0.0138065647,
0.0203983281,
0.0208498146,
0.0252377819,
0.0208608266,
0.0093702413,
0.0088619711,
-0.0114391092,
-0.0028026560,
-0.0084069688,
0.0015906907,
0.0133593949,
0.0161751732,
0.0131858625,
0.0196927562,
0.0163164809,
0.0025882423,
-0.0009570434,
-0.0055051325,
-0.0000463638,
-0.0036107083,
0.0037276081,
0.0101255104,
0.0190542284,
0.0209082253,
0.0199466310,
0.0218307693,
0.0160371847,
0.0060040406,
0.0056632152,
-0.0064868620,
-0.0007938725,
-0.0022060815,
0.0129296025,
0.0156254433,
0.0226868019,
0.0186282042,
0.0203612540,
0.0127106626,
-0.0036107248,
-0.0147351716,
-0.0074315961,
-0.0151632335,
-0.0079014534,
0.0093129603,
0.0091997730,
0.0180338603,
0.0161996949,
0.0140469316,
-0.0046915086,
0.0021369315,
-0.0141130164,
-0.0148218889,
-0.0140301492,
-0.0052018231,
-0.0104615260,
0.0131340753,
0.0054045143,
0.0060334345,
0.0055677388,
0.0028622253,
-0.0173670724,
-0.0104356138,
-0.0226193182,
-0.0278781280,
-0.0201579202,
-0.0077370876,
-0.0054031587,
0.0093827853,
0.0086566452,
-0.0051246029,
0.0104131214,
-0.0126733985,
-0.0239698440,
-0.0292712711,
-0.0092028873,
-0.0287880860,
-0.0051296763,
0.0065876441,
-0.0007432976,
0.0093244184,
0.0098071061,
-0.0079748677,
-0.0183729716,
-0.0151625481,
-0.0241337009,
-0.0271092374,
-0.0170780756,
-0.0192379281,
-0.0059432667,
0.0068657435,
0.0041560251,
0.0010379775,
0.0073863491,
-0.0022879308,
-0.0134177301,
-0.0099226180,
-0.0189314019,
-0.0120585989,
-0.0026066960,
0.0075057563,
0.0034366150,
0.0209428295,
0.0059280796,
0.0034221690,
-0.0013064130,
-0.0251030587,
-0.0261366162,
-0.0139839426,
-0.0182621200,
-0.0156504698,
0.0083935112,
0.0128551535,
0.0125638405,
0.0241222437,
0.0134290494,
0.0045403633,
-0.0101507306,
0.0024774037,
-0.0169056114,
-0.0062882765,
0.0064198403,
0.0063029313,
0.0107639600,
0.0312583297,
0.0242577214,
0.0163127873,
0.0207678881,
0.0020569973,
0.0005949389,
-0.0040681842,
-0.0047690938,
0.0028482254,
0.0101074893,
0.0198792201,
0.0261706654,
0.0274423044,
0.0174724814,
0.0172162820,
0.0102503132,
-0.0116239814,
-0.0071812351,
0.0000538686,
0.0096128266,
0.0055377255,
0.0266206563,
0.0306342002,
0.0240232069,
0.0316828750,
0.0179105829,
-0.0039470573,
0.0043114736,
0.0019757831,
-0.0206697192,
0.0066983183,
0.0080116447,
0.0023010573,
0.0154886283,
0.0273922496,
0.0151097775,
0.0140173100,
0.0191654526,
-0.0008749530,
-0.0024798624,
0.0031028576,
-0.0056210151,
0.0073100724,
0.0168937556,
0.0160979033,
0.0198287349,
0.0266441796,
0.0099780327,
0.0108717494,
0.0003122991,
-0.0139972400,
-0.0129350880,
0.0038232866,
-0.0110246073,
0.0023931440,
0.0181699656,
-0.0003838832,
0.0158356912,
0.0137152653,
-0.0051211403,
-0.0159079768,
0.0015163835,
-0.0206056088,
-0.0175900869,
0.0069763348,
0.0017927354,
-0.0069955201,
0.0211946592,
0.0111177517,
-0.0058394913,
0.0024560795,
-0.0085752998,
-0.0255676005,
-0.0199239291,
-0.0186698902,
-0.0190159623,
-0.0035904087,
-0.0049022916,
-0.0104188938,
-0.0032552669,
-0.0033287914,
-0.0242022704,
-0.0131772719,
-0.0288054552,
-0.0267573539,
-0.0156875495,
-0.0061836578,
-0.0190048274,
-0.0013286006,
0.0064869947,
-0.0115996599,
-0.0043616644,
-0.0094563197,
-0.0269537214,
-0.0228401292,
-0.0183212087,
-0.0291067362,
-0.0210016966,
-0.0021779179,
-0.0079165297,
-0.0135359643,
0.0057781818,
-0.0082823532,
-0.0139629561,
-0.0140365474,
-0.0220454298,
-0.0331429504,
-0.0127743976,
-0.0109174252,
-0.0120671010,
0.0081142569,
0.0052193082,
0.0008480861,
0.0106141148,
-0.0058934856,
-0.0214891098,
-0.0104158446,
-0.0212866832,
-0.0177065823,
0.0018358523,
-0.0021145153,
-0.0004421425,
0.0128608122,
0.0078922063,
-0.0102252048,
0.0025423730,
-0.0100400951,
-0.0222930964,
-0.0085159950,
-0.0009305198,
-0.0172989834,
0.0037682846,
0.0299718902,
0.0051836534,
0.0206061639,
0.0310969092,
0.0089400709,
0.0033008349,
0.0110072354,
-0.0131832585,
-0.0036024004,
0.0129805123,
0.0081362836,
0.0234232116,
0.0292278752,
0.0229578093,
0.0167820621,
0.0197018702,
-0.0037587553,
-0.0058208033,
0.0013800303,
-0.0016117236,
0.0105110323,
0.0188626088,
0.0287068672,
0.0270371307,
0.0417264886,
0.0307969768,
0.0148776555,
0.0242102500,
0.0102690598,
-0.0047263675,
0.0145700518,
0.0102762701,
-0.0009664919,
0.0271366928,
0.0349584930,
0.0179571398,
0.0257800240,
0.0305429474,
0.0031341040,
0.0065154433,
0.0057077585,
-0.0072754100,
-0.0000075744,
0.0180643722,
0.0087445639,
0.0271331854,
0.0315362178,
0.0174851436,
0.0264356807,
0.0213158391,
-0.0026843336,
-0.0045657782,
0.0104963854,
-0.0070362370,
0.0071015777,
0.0155169405,
0.0110115660,
0.0199141335,
0.0371756591,
0.0010111780,
0.0071346220,
0.0015406684,
-0.0143553978,
-0.0155732501,
-0.0036124026,
-0.0148958322,
-0.0108418800,
0.0259871576,
0.0105753522,
0.0081347870,
0.0241371840,
0.0097961742,
-0.0156288370,
0.0007940849,
-0.0196807925,
-0.0162135065,
-0.0093135787,
0.0036872425,
-0.0122474879,
0.0160853360,
0.0005895742,
0.0060628443,
-0.0028560124,
-0.0079915868,
-0.0320368744,
-0.0193707012,
-0.0228199568,
-0.0306998584,
-0.0136318672,
-0.0151913390,
-0.0030213802,
0.0021987832,
0.0116087450,
-0.0160433277,
-0.0010354263,
-0.0178216659,
-0.0291692354,
-0.0252571236,
-0.0200090110,
-0.0239104405,
-0.0132432487,
0.0017988402,
-0.0032897186,
-0.0077094967,
0.0033020815,
-0.0213005245,
-0.0251171365,
-0.0243469328,
-0.0249192789,
-0.0324288309,
-0.0100685004,
-0.0155970659,
-0.0137799783,
0.0030095049,
-0.0004473696,
-0.0067050988,
-0.0024460144,
-0.0109698661,
-0.0265441053,
-0.0122704832,
-0.0251640454,
-0.0171129126,
-0.0096391076,
0.0004116078,
-0.0034510083,
0.0074323923,
0.0026662168,
-0.0098878806,
-0.0084967688,
-0.0161297545,
-0.0269296728,
-0.0178560223,
-0.0058474229,
-0.0101465564,
0.0000105886,
0.0173414592,
-0.0049144253,
0.0138147278,
0.0119796544,
-0.0132002626,
-0.0007084338,
0.0060361573,
-0.0095952321,
0.0008201232,
0.0190259647,
-0.0039553172,
0.0182546191,
0.0202012975,
0.0129572116,
-0.0011771857,
0.0129647171,
-0.0042438200,
-0.0111977188,
-0.0017385813,
-0.0003109182,
0.0013342780,
0.0141432649,
0.0137935206,
0.0189467929,
0.0220122766,
0.0130860461,
0.0002027677,
0.0104907444,
-0.0006085116,
-0.0073403399,
0.0164471790,
0.0126678674,
0.0133851189,
0.0240847282,
0.0239222106,
0.0104308408,
0.0230066292,
0.0044905958,
-0.0022922675,
0.0038893139,
0.0041677249,
-0.0025622661,
0.0153180826,
0.0161702167,
0.0020063871,
0.0205438938,
0.0225532576,
0.0002857302,
0.0063009476,
0.0039571794,
-0.0091742305,
-0.0019390235,
0.0074895788,
-0.0047701928,
0.0068523507,
0.0220106263,
0.0132660894,
0.0108929463,
0.0109071834,
-0.0028417145,
-0.0124159278,
-0.0076931664,
-0.0262413025,
-0.0075490624,
-0.0073818220,
0.0102661187,
-0.0024404209,
0.0119762979,
-0.0007486165,
0.0004218216,
-0.0059610177,
-0.0190694574,
-0.0124182999,
-0.0086946059,
-0.0078743370,
-0.0060695494,
0.0090218978,
-0.0047904542,
-0.0004859479,
-0.0010072046,
-0.0060145226,
-0.0187986549,
-0.0133257806,
-0.0188069381,
-0.0246624257,
-0.0189610161,
-0.0137093682,
-0.0168959666,
-0.0026910184,
-0.0000020199,
-0.0013555170,
-0.0103789577,
-0.0089390464,
-0.0180319212,
-0.0216108654,
-0.0206763502,
-0.0226829220,
-0.0085650953,
-0.0009863955,
0.0096477484,
-0.0002245394,
0.0047609005,
-0.0029757456,
-0.0136637921,
-0.0194068607,
-0.0211839899,
-0.0241213404,
-0.0145429410,
-0.0127013382,
-0.0057416400,
0.0011557658,
0.0029159815,
-0.0038623814,
-0.0005893326,
-0.0142363235,
-0.0216531213,
-0.0125062689,
-0.0183353052,
-0.0185040943,
-0.0027167234,
0.0021015762,
0.0024290816,
0.0174562670,
0.0130154192,
0.0018692990,
-0.0003545564,
-0.0005883427,
-0.0213169958,
-0.0183765460,
-0.0076639042,
-0.0163141247,
-0.0034150134,
0.0100944862,
0.0131086642,
0.0117697064,
0.0245133881,
0.0048961095,
0.0047383220,
-0.0033772942,
-0.0126380576,
0.0044487268,
-0.0035540555,
0.0069502797,
0.0229972247,
0.0306306873,
0.0159814674,
0.0261338148,
0.0162366387,
-0.0002336019,
0.0002112935,
-0.0017620354,
-0.0054504345,
0.0006823421,
0.0190600585,
0.0116895782,
0.0248433240,
0.0315870419,
0.0204309449,
0.0108936783,
0.0091911871,
-0.0051305401,
-0.0095269559,
-0.0011164735,
-0.0008246384,
0.0049445056,
0.0247055199,
0.0225818995,
0.0300060418,
0.0281827450,
0.0196618363,
0.0134650264,
0.0022149021,
-0.0099938978,
-0.0015311744,
-0.0016446279,
-0.0035082200,
0.0059083435,
0.0169082340,
0.0161341261,
0.0149158807,
0.0133937169,
0.0047012367,
-0.0092063919,
0.0001922836,
-0.0153050739,
-0.0106044030,
-0.0000932191,
0.0107830428,
0.0163359772,
0.0233849678,
0.0229300577,
0.0136698559,
0.0084419092,
-0.0037537632,
-0.0096035935,
-0.0191323552,
-0.0080756675,
-0.0058213035,
0.0008316041,
-0.0030722681,
0.0202981178,
0.0034670006,
0.0018202413,
0.0054983506,
-0.0121870302,
-0.0204633735,
-0.0195143074,
-0.0106006451,
-0.0226340238,
-0.0054459823,
0.0057567889,
-0.0001950493,
0.0074657304,
0.0106849037,
-0.0075553874,
-0.0097045880,
-0.0213090871,
-0.0254419707,
-0.0293895602,
-0.0199950114,
-0.0237577315,
-0.0001431516,
-0.0033608882,
0.0001370354,
-0.0052187270,
-0.0072591770,
-0.0264758505,
-0.0220263768,
-0.0312334895,
-0.0423261523,
-0.0135009922,
-0.0128701841,
-0.0156845730,
-0.0109158196,
0.0102135297,
-0.0102637839,
-0.0070026675,
-0.0065744417,
-0.0272821449,
-0.0212282110,
-0.0151245687,
-0.0202336982,
-0.0122045595,
-0.0053328015,
-0.0040379283,
-0.0035657177,
-0.0002790809,
-0.0130782872,
-0.0155016761,
-0.0237623304,
-0.0255074315,
-0.0245239418,
-0.0203382224,
-0.0129613578,
-0.0024913959,
0.0023805590,
-0.0011037121,
0.0053101331,
-0.0003905945,
-0.0129449191,
-0.0163231157,
-0.0042762742,
-0.0189721696,
-0.0083406335,
0.0088922698,
0.0046622693,
0.0000430005,
0.0150734205,
0.0038418898,
-0.0054365122,
-0.0038676681,
-0.0059197606,
-0.0167338736,
-0.0099933483,
-0.0028932455,
0.0071844994,
0.0009153350,
0.0221875850,
0.0212015100,
0.0111687332,
0.0253246799,
0.0115906522,
-0.0019657454,
-0.0000652784,
0.0075113326,
-0.0024194324,
0.0148419589,
0.0229823105,
0.0235916339,
0.0244967360,
