Filename,STFMK-20201105-LW19-2328_20201201_064358_004.dat
0.0229728054,
0.0175583176,
0.0021290570,
0.0010971362,
-0.0024305370,
0.0041441270,
-0.0007576164,
0.0098579200,
0.0265496224,
0.0200551469,
0.0247658230,
0.0260613970,
0.0270118900,
0.0053049615,
0.0160721354,
0.0124814259,
-0.0027856282,
0.0135236885,
0.0197957102,
0.0113740796,
0.0275879055,
0.0344638936,
0.0153051484,
0.0225972366,
0.0126484949,
-0.0013377247,
0.0001261317,
0.0032357641,
-0.0015456204,
0.0111125279,
0.0218114275,
0.0199193861,
0.0201881230,
0.0253055412,
0.0092646740,
0.0089346534,
-0.0014253858,
-0.0055746809,
-0.0061682002,
0.0043259989,
-0.0000941772,
0.0151446201,
0.0245948341,
0.0168408975,
0.0175586734,
0.0239540730,
-0.0004292173,
-0.0106791677,
0.0037482346,
-0.0226985458,
-0.0115864621,
-0.0031725494,
0.0023848375,
-0.0050057629,
0.0219416060,
0.0065507637,
-0.0046557942,
0.0024846892,
-0.0101120975,
-0.0285768323,
-0.0145196868,
-0.0132476296,
-0.0163458437,
0.0044986815,
0.0119170537,
0.0045741093,
0.0079398640,
0.0037993412,
-0.0140495608,
-0.0115637900,
-0.0291653946,
-0.0320598632,
-0.0267699957,
-0.0088402890,
-0.0240727440,
0.0059807724,
0.0005771993,
-0.0008924929,
-0.0003621257,
0.0035199502,
-0.0267869681,
-0.0205443837,
-0.0155923329,
-0.0316543467,
-0.0162703302,
-0.0038844026,
-0.0084570479,
0.0068731369,
0.0130920960,
-0.0032777363,
-0.0111643085,
-0.0060480945,
-0.0316578597,
-0.0345886648,
-0.0239486061,
-0.0281097572,
-0.0207421295,
-0.0017447427,
0.0024619363,
-0.0047889063,
0.0121485218,
-0.0046281954,
-0.0128501644,
-0.0162075441,
-0.0188560933,
-0.0338363498,
-0.0081230989,
-0.0102627762,
-0.0087693622,
0.0110286055,
0.0123787941,
0.0068048071,
0.0092771938,
0.0019429893,
-0.0131447278,
-0.0129950661,
-0.0147512136,
-0.0191366822,
-0.0005029220,
0.0044241492,
0.0064971326,
0.0215841718,
0.0253917854,
0.0083190650,
-0.0017622160,
0.0096117565,
-0.0243988745,
-0.0111764250,
-0.0010950273,
0.0008939279,
0.0007155048,
0.0320069157,
0.0211736020,
0.0236089230,
0.0296736043,
0.0089866472,
0.0034035342,
-0.0016876627,
0.0003625857,
-0.0111158453,
0.0140185645,
0.0082925633,
0.0120964199,
0.0240818989,
0.0260189269,
0.0145979682,
0.0210529398,
0.0065927617,
-0.0050230436,
-0.0014149362,
0.0058228914,
-0.0046182815,
0.0215272196,
0.0239979494,
0.0166318603,
0.0360655822,
0.0273136869,
0.0041162563,
0.0138106197,
-0.0003890819,
-0.0162449181,
0.0036865680,
0.0066010864,
-0.0002720258,
0.0180344135,
0.0273064431,
0.0126320198,
0.0204651058,
0.0171730258,
-0.0073213056,
-0.0039366744,
0.0044412906,
-0.0198131595,
-0.0005162887,
0.0113905203,
0.0061424430,
0.0034904736,
0.0241809525,
0.0068326974,
0.0076491851,
0.0094732307,
-0.0105743296,
-0.0170126893,
-0.0034219697,
-0.0110342447,
-0.0078836260,
0.0145673333,
0.0011908850,
0.0151281441,
0.0082743634,
0.0050179283,
-0.0226700604,
-0.0028292814,
-0.0287287850,
-0.0276507270,
-0.0082845883,
-0.0041508982,
-0.0057700300,
0.0117006283,
0.0064415308,
-0.0031181274,
0.0027612108,
-0.0099119041,
-0.0309327710,
-0.0150758112,
-0.0152846808,
-0.0247299373,
-0.0086457403,
0.0009629771,
-0.0042338823,
0.0025299892,
0.0113435974,
-0.0096486956,
-0.0021546925,
-0.0116012348,
-0.0184519626,
-0.0241509825,
-0.0062530283,
-0.0226798318,
0.0012152841,
0.0072326381,
-0.0015188828,
0.0057806079,
0.0031174438,
-0.0154079106,
-0.0215164162,
-0.0125996759,
-0.0273545254,
-0.0205489248,
-0.0028132671,
-0.0027347482,
0.0037143470,
0.0171233192,
-0.0011840148,
-0.0056820693,
-0.0005895634,
-0.0194698982,
-0.0290819108,
-0.0053411117,
-0.0121724848,
-0.0114984149,
0.0094727576,
0.0163100120,
0.0043513114,
0.0207706150,
0.0135408137,
-0.0026763869,
-0.0060392176,
-0.0036095530,
-0.0099391257,
-0.0113769006,
0.0023549544,
0.0012805831,
0.0184685327,
0.0242796000,
0.0167568251,
0.0137381703,
0.0152887302,
-0.0051414948,
-0.0068469588,
0.0026021563,
-0.0108411917,
0.0046603084,
0.0299054161,
0.0146956351,
0.0322664753,
0.0356928818,
0.0143650901,
0.0049324874,
0.0109988283,
-0.0141096776,
-0.0128439404,
0.0070739496,
0.0031115771,
0.0077300100,
0.0305482633,
0.0313829333,
0.0147022400,
0.0327458270,
0.0166376680,
-0.0053612865,
0.0004593900,
-0.0041368795,
-0.0069375066,
0.0066040824,
0.0155003378,
0.0113154715,
0.0365082957,
0.0274100006,
0.0154539468,
0.0218252260,
-0.0003847427,
-0.0095949201,
0.0011569825,
-0.0100967763,
-0.0153539088,
0.0146707287,
0.0098726014,
0.0132727074,
0.0258950312,
0.0218267776,
0.0019265852,
0.0105042979,
-0.0005573705,
-0.0241644755,
-0.0082592051,
0.0007112580,
-0.0101741794,
0.0107259266,
0.0249851458,
0.0190754160,
0.0201850869,
0.0250564367,
-0.0049271164,
-0.0162064433,
-0.0138279004,
-0.0195194613,
-0.0213425010,
-0.0054381164,
0.0020941200,
0.0059604966,
0.0191245247,
0.0024749164,
0.0076460368,
-0.0137929386,
-0.0142375287,
-0.0317371935,
-0.0218680725,
-0.0318488255,
-0.0169363301,
-0.0045574778,
-0.0099865999,
0.0045163305,
0.0101500107,
-0.0070580970,
-0.0141502228,
-0.0095636714,
-0.0292847604,
-0.0367385186,
-0.0265610199,
-0.0186620932,
-0.0247351639,
-0.0045093144,
0.0015022100,
0.0006644751,
-0.0053100334,
0.0015424488,
-0.0293792486,
-0.0270145591,
-0.0313917026,
-0.0273211841,
-0.0283104554,
-0.0111971088,
-0.0061506941,
0.0020649415,
0.0058780359,
-0.0062775384,
-0.0039131879,
-0.0205666311,
-0.0209553204,
-0.0312480107,
-0.0279637277,
-0.0185898338,
-0.0146733373,
-0.0056375326,
-0.0026674820,
0.0063208095,
0.0058427108,
-0.0061930739,
-0.0152355470,
-0.0094552748,
-0.0281483103,
-0.0274861697,
-0.0107998271,
-0.0118481778,
-0.0080192350,
0.0103910901,
0.0134596704,
-0.0000556707,
0.0096563725,
-0.0014230995,
-0.0166546162,
-0.0169872455,
-0.0138770733,
-0.0153477490,
-0.0051261997,
0.0136601534,
0.0069094962,
0.0141839925,
0.0215943195,
0.0092586298,
0.0021697374,
-0.0004856237,
-0.0101374937,
-0.0135976728,
-0.0011166108,
-0.0031524489,
0.0147403907,
0.0188490208,
0.0199021939,
0.0366879776,
0.0257650688,
0.0058144568,
0.0115507264,
0.0015154597,
-0.0134276273,
0.0005639683,
0.0093520693,
0.0133384727,
0.0230462253,
0.0337812975,
0.0250101108,
0.0196403153,
0.0195775088,
0.0035454985,
-0.0051921881,
0.0099280197,
0.0077460371,
0.0098992521,
0.0232839957,
0.0286095999,
0.0262411106,
0.0266271941,
0.0229282714,
0.0133708948,
0.0143814348,
0.0023111370,
-0.0002996006,
-0.0005284513,
0.0036092938,
0.0102061136,
0.0179572385,
0.0154371615,
0.0293408148,
0.0232964475,
0.0182309411,
-0.0011311171,
0.0028176671,
-0.0083725639,
-0.0043919678,
-0.0036149027,
0.0133940959,
0.0142742647,
0.0276521072,
0.0253558010,
0.0143201193,
0.0119545124,
-0.0026191750,
-0.0033346592,
-0.0161485653,
0.0007478519,
-0.0063073514,
0.0113306642,
0.0156904291,
0.0219507180,
0.0114871282,
0.0139383469,
0.0041535771,
-0.0064838696,
-0.0145052727,
-0.0131343529,
-0.0157372225,
-0.0172739420,
0.0028379862,
0.0003250402,
0.0100110145,
0.0002771626,
0.0112980092,
-0.0057397718,
-0.0097409775,
-0.0207173415,
-0.0236826092,
-0.0225774795,
-0.0169929303,
-0.0141222458,
0.0014145438,
0.0018602295,
0.0053861691,
0.0015864379,
-0.0032599368,
-0.0225687400,
-0.0173010975,
-0.0234801732,
-0.0297899731,
-0.0210130922,
-0.0111458544,
-0.0030066911,
0.0038115822,
0.0033367621,
-0.0086452495,
-0.0032346528,
-0.0167953875,
-0.0259105582,
-0.0316581540,
-0.0178845208,
-0.0285723470,
-0.0136819948,
-0.0020738423,
-0.0069860979,
0.0007843625,
0.0000075067,
-0.0132133998,
-0.0148063693,
-0.0213362910,
-0.0295746848,
-0.0244057365,
-0.0180776324,
-0.0210562497,
-0.0008761027,
0.0051072175,
0.0066284807,
0.0062758764,
0.0090664886,
-0.0096191019,
-0.0149245886,
-0.0179565810,
-0.0228549074,
-0.0184675325,
-0.0109651256,
-0.0026698401,
0.0049357093,
0.0170285460,
0.0014702072,
0.0055914931,
-0.0028940302,
-0.0202443041,
-0.0248744618,
-0.0115871141,
-0.0183859412,
-0.0021553345,
0.0055896277,
0.0210150369,
0.0223593116,
0.0279015396,
0.0124846697,
0.0145612387,
-0.0111070629,
-0.0151539613,
-0.0043679406,
-0.0211192761,
0.0047984170,
0.0049173976,
0.0136142373,
0.0223302189,
0.0354767144,
0.0147493165,
0.0159022510,
0.0043247472,
-0.0011674919,
-0.0038618888,
-0.0029231147,
0.0043132994,
0.0123421345,
0.0237402786,
0.0219232030,
0.0225651674,
0.0220196322,
0.0088987453,
0.0103215463,
-0.0084322905,
-0.0040875897,
-0.0040994380,
0.0071126390,
0.0036661257,
0.0132397301,
0.0240360610,
0.0197914597,
0.0269345418,
0.0159427654,
0.0034808482,
-0.0020097485,
0.0016352393,
-0.0243277140,
0.0023960336,
-0.0013182329,
0.0042469813,
0.0096871499,
0.0288898405,
0.0123817325,
0.0158013329,
0.0120374458,
-0.0037565792,
-0.0095705194,
-0.0001551406,
-0.0094850324,
0.0016233793,
0.0135886129,
0.0061235833,
0.0099481596,
0.0107553899,
0.0001440608,
-0.0068523972,
-0.0048274663,
-0.0244319048,
-0.0180196129,
-0.0092810011,
-0.0064217821,
-0.0103899231,
0.0129008573,
-0.0066305352,
0.0120214727,
0.0051636780,
-0.0076106489,
-0.0218140259,
-0.0093693165,
-0.0150739970,
-0.0277242027,
0.0012847185,
-0.0054653622,
-0.0078093708,
0.0102032991,
0.0053160987,
-0.0150636258,
-0.0075273374,
-0.0124615571,
-0.0279597528,
-0.0225946140,
-0.0117840609,
-0.0189555027,
0.0038891695,
-0.0040138499,
-0.0002970467,
-0.0008859421,
0.0037270896,
-0.0180867426,
-0.0111577380,
-0.0207670890,
-0.0242298841,
-0.0149734654,
-0.0080035124,
-0.0079280687,
0.0004564705,
0.0122660343,
-0.0045464835,
0.0038735054,
-0.0069174180,
-0.0230906606,
-0.0176774953,
-0.0136250034,
-0.0218130816,
-0.0111597208,
0.0133749880,
0.0002820676,
0.0025251303,
0.0179810040,
0.0027495730,
-0.0130684022,
-0.0067003593,
-0.0066368789,
-0.0286158696,
-0.0012868347,
-0.0005353635,
-0.0009410185,
0.0114494096,
0.0201290827,
0.0039800215,
0.0173314344,
0.0079627233,
-0.0059006363,
-0.0012067159,
-0.0076413644,
-0.0065585133,
-0.0000536900,
0.0099684866,
0.0094675757,
0.0234984513,
0.0156434048,
0.0112049850,
0.0140941944,
-0.0012417997,
-0.0065159141,
-0.0011178995,
0.0079470547,
-0.0011817481,
0.0123921130,
0.0374064371,
0.0199089944,
0.0226175617,
0.0356864706,
0.0069491696,
0.0002664121,
0.0126622291,
-0.0084303394,
-0.0092553776,
0.0210715272,
0.0133138569,
0.0145790484,
0.0324299969,
0.0247827452,
0.0145411734,
0.0226728432,
0.0055773142,
-0.0042457650,
0.0091195451,
0.0016204227,
0.0034910673,
0.0179514438,
0.0172937829,
0.0219087973,
0.0226504989,
0.0161730442,
0.0062898449,
0.0133262994,
-0.0037084382,
-0.0135187376,
0.0038198642,
-0.0012041582,
-0.0099622849,
0.0160514992,
0.0181657299,
0.0087767802,
0.0231253318,
0.0176939704,
-0.0052051083,
0.0018124683,
0.0014921131,
-0.0218720399,
-0.0067682476,
0.0121008568,
0.0009151510,
0.0139569128,
0.0275840051,
0.0070069893,
0.0082684997,
0.0037564165,
-0.0171324909,
-0.0300835222,
-0.0129667344,
-0.0185113177,
-0.0081624538,
-0.0005641454,
0.0036501363,
0.0039373375,
0.0078942170,
-0.0125727747,
-0.0179258734,
-0.0161829181,
-0.0321813449,
-0.0187124666,
-0.0168206133,
-0.0116428779,
-0.0225206688,
0.0167327635,
-0.0019330406,
-0.0061275153,
0.0060436432,
-0.0041271653,
-0.0241965279,
-0.0135882674,
-0.0223743841,
-0.0356885940,
-0.0173719004,
-0.0094576841,
-0.0193407517,
-0.0003896357,
0.0033009034,
-0.0151452748,
-0.0069996198,
-0.0188565925,
-0.0382491983,
-0.0341547169,
-0.0192018263,
-0.0296249520,
-0.0115388241,
-0.0000019588,
-0.0006584943,
0.0053340737,
0.0062448699,
-0.0173385926,
-0.0149385370,
-0.0180418622,
-0.0314546078,
-0.0187989939,
-0.0148927690,
-0.0186231080,
-0.0125426743,
0.0075602876,
-0.0050508226,
-0.0095098140,
0.0048644803,
-0.0147110559,
-0.0189573336,
-0.0126962960,
-0.0163639151,
-0.0285874866,
0.0053185644,
-0.0026687605,
-0.0014598785,
0.0173320845,
0.0177383348,
-0.0000361805,
0.0045288233,
-0.0078766942,
-0.0229764003,
-0.0080897016,
-0.0077141365,
-0.0044164583,
0.0040936726,
0.0154577754,
0.0170264225,
0.0169374906,
0.0080802450,
0.0068437895,
-0.0007434044,
-0.0047897706,
-0.0108755901,
0.0031510252,
0.0083232010,
0.0112577816,
0.0144855315,
0.0341722704,
0.0191477835,
0.0240517017,
0.0260715559,
0.0017154847,
0.0058148704,
0.0146779139,
0.0011649246,
0.0043782331,
0.0319585651,
0.0160569623,
0.0193201546,
0.0312883183,
0.0198948085,
0.0066995602,
0.0117777213,
0.0034287923,
-0.0056688515,
0.0086792009,
0.0140526695,
0.0092050880,
0.0280152932,
0.0207335316,
0.0255012512,
0.0274143573,
0.0178703200,
0.0036331504,
0.0163166765,
0.0087916330,
-0.0032197814,
0.0175520703,
0.0187492538,
0.0120082079,
0.0210505053,
0.0234843437,
0.0039912616,
0.0248706006,
0.0020378483,
-0.0027501697,
-0.0010207306,
0.0128799211,
-0.0097873379,
0.0177635793,
0.0195169915,
0.0091661494,
0.0177191049,
0.0276368838,
-0.0012319437,
0.0011204589,
0.0022045192,
-0.0116335461,
-0.0059535448,
0.0011436599,
0.0031805700,
0.0070096529,
0.0182412826,
0.0025820790,
0.0096082957,
-0.0035897980,
-0.0119499415,
-0.0210923050,
-0.0077807596,
-0.0280263741,
-0.0093847970,
-0.0035137145,
0.0007295405,
-0.0018325577,
0.0105830058,
-0.0018007944,
-0.0091391699,
0.0021169938,
-0.0185674150,
-0.0170168728,
-0.0112501346,
-0.0117496476,
-0.0124007370,
-0.0003394585,
0.0000012061,
-0.0092165396,
-0.0014560540,
-0.0071460512,
-0.0300081484,
-0.0204202905,
-0.0257058647,
-0.0262810923,
-0.0249186736,
-0.0036314339,
-0.0143658873,
0.0055542453,
0.0013297139,
-0.0026301658,
-0.0120557919,
-0.0119324028,
-0.0281394869,
-0.0210947804,
-0.0217980612,
-0.0291479453,
-0.0116147082,
-0.0029534213,
-0.0033404906,
-0.0070951884,
-0.0012468005,
-0.0084364191,
-0.0185777992,
-0.0151627520,
-0.0248917490,
-0.0269514862,
-0.0147906505,
-0.0101157576,
-0.0124691483,
0.0094107362,
0.0009366490,
-0.0045049177,
0.0131303947,
-0.0130876331,
-0.0186776072,
-0.0092769749,
-0.0088977944,
-0.0228266008,
0.0066507799,
0.0036666254,
0.0097489161,
0.0174674448,
0.0158095714,
0.0031092102,
0.0007999808,
-0.0063130707,
-0.0215115622,
-0.0113904905,
-0.0087316167,
-0.0062429700,
0.0002121763,
0.0200613681,
0.0155476257,
0.0227058567,
0.0212895684,
0.0079522086,
0.0055799312,
0.0082941111,
-0.0115458220,
0.0056787059,
0.0067624813,
0.0089005232,
0.0201357044,
0.0269163698,
0.0084313946,
0.0172527134,
0.0111181643,
-0.0076466873,
-0.0087580290,
-0.0018335043,
-0.0063206274,
0.0030673763,
0.0170049481,
0.0135857342,
0.0214958955,
0.0345754027,
0.0157118067,
0.0087069822,
0.0125828004,
-0.0047431882,
-0.0048570000,
-0.0010918819,
0.0076787681,
-0.0023873528,
0.0234045852,
0.0205271505,
0.0253706332,
0.0218175650,
0.0209202506,
0.0031251993,
0.0023381072,
-0.0083583016,
-0.0077041192,
-0.0076661855,
-0.0001416550,
0.0065925755,
0.0129847173,
0.0196345933,
0.0106293419,
0.0154034803,
-0.0015016454,
-0.0061174226,
-0.0063811061,
-0.0111606857,
-0.0100740874,
0.0082814936,
0.0023505019,
0.0129963737,
0.0142577682,
0.0165077597,
-0.0060410351,
-0.0019939665,
-0.0178282876,
-0.0199479889,
-0.0283278152,
-0.0093438560,
-0.0162994508,
-0.0068552764,
0.0002860858,
0.0132707804,
0.0035470733,
-0.0002501755,
0.0041582710,
-0.0155757647,
-0.0111551946,
-0.0213466175,
-0.0057071215,
-0.0167375449,
0.0034455128,
0.0030467263,
0.0046957629,
0.0054310192,
0.0050666677,
-0.0078847110,
-0.0134796370,
-0.0219034702,
-0.0213368628,
-0.0193367321,
-0.0155244712,
-0.0119757205,
0.0002957716,
0.0054074442,
0.0040160315,
0.0043737534,
-0.0073775211,
-0.0052671619,
-0.0139173735,
-0.0232394300,
-0.0214174800,
0.0017806932,
-0.0039953962,
0.0008092480,
0.0093277749,
0.0160600543,
-0.0006630109,
0.0033680827,
-0.0103657749,
-0.0254674442,
-0.0136356074,
-0.0072042914,
-0.0161942746,
0.0033158404,
0.0099435709,
0.0090348320,
0.0072723017,
0.0102618067,
-0.0023157019,
-0.0033460008,
-0.0144993253,
-0.0087950267,
-0.0071825199,
-0.0056654438,
0.0130789392,
0.0131948097,
0.0156538412,
0.0220353082,
0.0244927574,
0.0039474373,
0.0030864873,
-0.0023886198,
-0.0054710479,
-0.0135290343,
0.0004824340,
0.0117981192,
0.0134895351,
0.0209654160,
0.0271363370,
0.0177714545,
0.0102185514,
0.0067480430,
-0.0057447539,
-0.0114262402,
0.0020950586,
0.0051892642,
0.0161966644,
0.0273914617,
0.0265991222,
0.0331649259,
0.0179535262,
0.0237642862,
0.0027881181,
-0.0039175786,
-0.0066001336,
-0.0006260357,
-0.0057652914,
0.0072947675,
0.0161659978,
0.0180202946,
0.0147680743,
0.0172006879,
0.0122755002,
-0.0043822224,
-0.0046456368,
-0.0049086409,
-0.0055670477,
0.0002858861,
0.0092677884,
0.0266559497,
0.0236865878,
0.0279330853,
0.0250320286,
0.0138557460,
0.0036721956,
-0.0033421479,
-0.0066708778,
-0.0162735209,
0.0011080808,
0.0025562001,
0.0088212639,
0.0168359373,
0.0214485712,
0.0033495952,
0.0140800783,
-0.0026523354,
-0.0160343871,
-0.0215286408,
-0.0087831439,
-0.0123240240,
-0.0081329066,
0.0109722409,
0.0133142900,
0.0138285328,
0.0137851145,
0.0042313919,
-0.0108503355,
-0.0165088624,
-0.0265435651,
-0.0224415883,
-0.0235393755,
-0.0114114070,
-0.0010411071,
0.0171462335,
0.0002513428,
0.0064474898,
-0.0003148994,
-0.0183138661,
-0.0330123715,
-0.0230839197,
-0.0376988836,
-0.0299267750,
-0.0107384855,
-0.0068910355,
-0.0039179167,
0.0071783289,
0.0057901298,
-0.0146801993,
-0.0043900171,
-0.0250902884,
-0.0340460576,
-0.0250169635,
-0.0254380107,
-0.0251969155,
-0.0104430672,
0.0018423412,
-0.0031444589,
0.0011246201,
-0.0036136918,
-0.0197927579,
-0.0212452114,
-0.0373100340,
-0.0365605913,
-0.0325304568,
-0.0222631544,
-0.0203768797,
0.0048847361,
0.0085085873,
0.0042211050,
0.0105443457,
0.0052259136,
-0.0223845802,
-0.0195600297,
-0.0152830826,
-0.0346500576,
-0.0127744582,
-0.0047376608,
-0.0074105901,
0.0084443260,
0.0120385718,
0.0016935028,
-0.0065925759,
-0.0024166959,
-0.0276915077,
-0.0240662098,
-0.0192013308,
-0.0159534961,
-0.0160332229,
0.0017816680,
0.0227359645,
0.0112628648,
0.0248249900,
0.0166227669,
0.0086767608,
-0.0096635036,
-0.0046621137,
-0.0204429049,
-0.0040061022,
-0.0040367250,
0.0100048222,
0.0201818235,
0.0218037516,
0.0256837327,
0.0212277733,
0.0034805711,
-0.0040509803,
-0.0009578527,
-0.0064333603,
-0.0077397944,
0.0147073604,
0.0148108248,
0.0217381399,
0.0323138796,
0.0314578898,
0.0190636981,
0.0088651814,
0.0203115698,
-0.0043160859,
-0.0011841685,
0.0144244507,
0.0113234008,
0.0100109316,
0.0311018340,
0.0289359242,
0.0260240175,
0.0294517651,
0.0170973148,
0.0091867335,
0.0072111245,
-0.0001515973,
-0.0043054530,
0.0104438877,
0.0173266325,
0.0131801376,
0.0288993604,
0.0275577307,
0.0223583523,
0.0255643222,
0.0083359675,
0.0011885503,
0.0035650730,
0.0091428021,
0.0042687804,
0.0282087810,
0.0200494863,
0.0194307901,
0.0285568908,
0.0256725568,
-0.0067699775,
0.0071582985,
-0.0053230650,
-0.0174476039,
-0.0044227983,
0.0021071255,
-0.0030731969,
0.0076415907,
0.0236535370,
0.0049447524,
0.0108332317,
0.0109607466,
-0.0054433686,
-0.0063515366,
-0.0006133436,
-0.0141430376,
-0.0026331637,
0.0110032912,
0.0060859481,
-0.0016228192,
0.0155996121,
-0.0026509680,
-0.0047806031,
-0.0075356644,
-0.0213883426,
-0.0271932036,
-0.0116555123,
-0.0178192351,
-0.0112701245,
0.0049981750,
-0.0096026799,
-0.0013140589,
0.0003518364,
-0.0099089071,
-0.0318617299,
-0.0098531805,
-0.0276311077,
-0.0282158870,
-0.0076517002,
-0.0079422025,
-0.0096459435,
0.0068434956,
0.0016256688,
-0.0107063260,
-0.0111649185,
-0.0189509448,
-0.0359331295,
-0.0214394033,
-0.0258766692,
-0.0305347033,
-0.0116847791,
-0.0026449326,
-0.0152242277,
-0.0064216577,
-0.0001512791,
-0.0240031891,
-0.0206277147,
-0.0179278851,
-0.0323287733,
-0.0236415826,
-0.0047444897,
-0.0132122599,
-0.0001358382,
0.0093257809,
-0.0024448112,
-0.0021242544,
-0.0023466335,
-0.0219373107,
-0.0218679756,
-0.0171331950,
-0.0226143338,
-0.0178156514,
0.0008668442,
-0.0016365618,
0.0024882993,
0.0114805335,
0.0009051196,
-0.0150290178,
-0.0025932782,
-0.0188188404,
-0.0316096060,
-0.0035557162,
-0.0078777140,
-0.0075198226,
0.0160860643,
0.0212690998,
0.0026254554,
0.0262895208,
0.0111964298,
-0.0089406725,
-0.0057336167,
-0.0024811719,
-0.0158434752,
-0.0040991674,
0.0076403487,
0.0045237294,
0.0225103665,
0.0222769305,
0.0067768758,
0.0129467295,
0.0072241463,
-0.0068070763,
-0.0094021447,
0.0019582927,
-0.0058877403,
0.0070035812,
0.0243677739,
0.0161081702,
0.0294217374,
0.0296790674,
0.0057465532,
0.0066587497,
0.0051098824,
-0.0161189567,
-0.0087247342,
0.0037345823,
-0.0005269864,
0.0089988234,
0.0305110496,
0.0192395244,
0.0160694700,
0.0296551585,
0.0139096556,
-0.0083666798,
0.0075965775,
-0.0068683014,
-0.0041803285,
0.0079587605,
0.0086835967,
0.0063732723,
0.0283179581,
0.0293151271,
0.0064755483,
0.0172149912,
0.0008400114,
-0.0111828726,
-0.0123081272,
-0.0096173557,
-0.0179973673,
0.0098033817,
0.0072430745,
0.0183869731,
0.0175727550,
0.0179954413,
-0.0065998193,
0.0013161425,
-0.0145436563,
-0.0293048695,
-0.0113813011,
0.0004568265,
-0.0112966988,
0.0095647210,
0.0200613290,
0.0061570131,
0.0115243858,
0.0131775439,
-0.0090210503,
-0.0243347529,
-0.0047512762,
-0.0273218490,
-0.0092902491,
-0.0093031256,
-0.0014117076,
-0.0034645691,
0.0200992096,
-0.0010535240,
-0.0008237712,
-0.0066112550,
-0.0197811499,
-0.0288654324,
-0.0177929383,
-0.0208734162,
-0.0184182040,
0.0077165333,
-0.0003811061,
0.0111846030,
0.0075191436,
-0.0020852571,
-0.0106284916,
-0.0114329727,
-0.0232300442,
-0.0297968611,
-0.0135522103,
-0.0115326317,
-0.0138026280,
0.0013046551,
0.0028567633,
-0.0045044096,
0.0024974647,
0.0069607170,
-0.0247242395,
-0.0145935444,
-0.0138679631,
-0.0214164481,
-0.0180363730,
0.0015148049,
-0.0033820383,
0.0112387910,
0.0174501296,
0.0037181303,
0.0007162829,
-0.0091007315,
-0.0144814514,
-0.0301288106,
-0.0162688605,
-0.0107242586,
-0.0070973579,
0.0061853067,
0.0066251922,
0.0103042973,
0.0092323134,
0.0013221741,
-0.0098600341,
-0.0007396571,
-0.0124020819,
-0.0173071548,
0.0130891930,
-0.0004092751,
0.0023766928,
0.0248106010,
0.0187314916,
0.0033452911,
0.0291542709,
0.0070353313,
-0.0063290591,
0.0031398658,
0.0017069194,
-0.0088065546,
0.0100692268,
0.0211221017,
0.0062991348,
0.0233431347,
0.0249843858,
0.0113105131,
-0.0003628858,
-0.0003344155,
-0.0091063604,
-0.0054750815,
0.0026443433,
0.0098097119,
0.0161510985,
0.0283264332,
0.0145739876,
0.0309135001,
0.0162683502,
-0.0000458209,
0.0092051681,
0.0051645320,
-0.0086354623,
0.0068481015,
0.0167734921,
0.0075203390,
0.0129221184,
0.0231985021,
0.0126340752,
0.0100705689,
0.0113272183,
-0.0063155536,
-0.0097691696,
0.0059127761,
-0.0034514782,
-0.0009515551,
0.0221379846,
0.0213422645,
0.0202067029,
0.0210970175,
0.0220846664,
-0.0049730502,
0.0010092901,
-0.0111964550,
-0.0117150778,
-0.0076207514,
0.0062212991,
0.0078833932,
0.0172256604,
0.0110799521,
0.0156215010,
0.0090670018,
-0.0101943891,
-0.0098246662,
-0.0131644793,
-0.0120899305,
-0.0220105499,
0.0064939512,
-0.0027751245,
0.0031752330,
0.0085806642,
0.0114564421,
-0.0046663089,
-0.0017922110,
-0.0129371602,
-0.0203800835,
-0.0182594005,
-0.0100428881,
-0.0174109377,
-0.0036366868,
0.0095608458,
0.0060389759,
0.0018047612,
0.0006235027,
-0.0123146940,
-0.0249348003,
-0.0254762433,
-0.0315006375,
-0.0300890021,
-0.0207849517,
-0.0022685877,
-0.0017349243,
0.0051377285,
-0.0045407545,
0.0046251416,
-0.0147001576,
-0.0229628496,
-0.0237825476,
-0.0273590721,
-0.0203356165,
-0.0172271915,
-0.0018063189,
-0.0011483663,
0.0009944408,
0.0065235370,
0.0036679320,
-0.0160714835,
-0.0179644506,
-0.0201123878,
-0.0278636962,
-0.0261670928,
-0.0158688203,
-0.0172055252,
0.0018034338,
0.0135875298,
0.0028830688,
0.0025280812,
-0.0021791612,
-0.0130269295,
-0.0270101819,
-0.0213715881,
-0.0220316947,
-0.0193399731,
-0.0011196079,
0.0095586535,
0.0040581119,
0.0156058921,
0.0108193466,
-0.0019365868,
-0.0105128335,
-0.0149485841,
-0.0192984324,
-0.0162600484,
-0.0093380697,
-0.0038262506,
0.0163764320,
0.0082659442,
0.0256774109,
0.0255787540,
0.0146583831,
0.0007509149,
0.0052182786,
-0.0125458734,
-0.0118456203,
0.0047912914,
0.0009055805,
0.0137478290,
0.0308847092,
0.0379611105,
0.0183474254,
0.0229286887,
0.0160322022,
-0.0060614003,
-0.0064497376,
-0.0013336806,
-0.0027005514,
0.0088698640,
0.0213884208,
0.0256509483,
0.0322150849,
0.0352327451,
0.0208861660,
0.0206654631,
0.0044255219,
-0.0021485672,
0.0018844201,
-0.0006311003,
0.0066101989,
0.0155942151,
0.0201816279,
0.0294198003,
0.0323911905,
0.0286575630,
0.0216967314,
0.0139749814,
0.0049060611,
0.0009455954,
0.0015626955,
0.0046314755,
0.0114648053,
0.0164635312,
0.0275440514,
0.0226121582,
0.0251086168,
0.0093217995,
0.0131605510,
-0.0076512010,
-0.0032904544,
-0.0062563666,
0.0059966748,
0.0074035684,
0.0218331851,
0.0296249986,
0.0284879953,
0.0253507197,
0.0184873845,
0.0051546427,
-0.0072589768,
-0.0067400383,
-0.0218030084,
-0.0013807481,
-0.0035585691,
0.0028190867,
0.0066930470,
0.0241572615,
0.0084079271,
0.0077818958,
0.0033731912,
-0.0078119426,
-0.0156011451,
-0.0075697247,
-0.0156698413,
-0.0041490872,
0.0043980251,
0.0030436681,
0.0053631654,
0.0043305098,
-0.0039694230,
-0.0119349062,
-0.0094892876,
-0.0337968618,
-0.0200545769,
-0.0200439095,
-0.0113681220,
-0.0182306096,
0.0060479599,
-0.0029673500,
0.0024744377,
-0.0012185688,
-0.0120498966,
-0.0240668394,
-0.0219405908,
-0.0251355935,
-0.0317909867,
-0.0110403877,
-0.0153843863,
-0.0112718167,
0.0074505149,
-0.0047359946,
-0.0063707177,
-0.0073449756,
-0.0141249262,
-0.0286162570,
-0.0141965859,
-0.0198157895,
-0.0165198650,
-0.0016570741,
-0.0030607143,
-0.0028002989,
-0.0054897298,
0.0013467217,
-0.0200786553,
-0.0138511648,
-0.0260718726,
-0.0218980927,
-0.0195506588,
-0.0052864738,
-0.0105392244,
-0.0000281967,
0.0059901010,
-0.0024833228,
0.0048745284,
-0.0049491976,
-0.0185795650,
-0.0110225296,
-0.0088355225,
-0.0180901717,
-0.0036193358,
0.0039454577,
0.0025464576,
0.0078344177,
0.0137992157,
-0.0006959799,
0.0003308067,
-0.0109884050,
0.0007480190,
-0.0143978223,
0.0015614326,
0.0023340511,
0.0104944035,
0.0163655058,
0.0161697771,
0.0083247693,
0.0133717069,
0.0066292193,
-0.0053816317,
-0.0009097392,
-0.0042459476,
0.0006465006,
0.0063312748,
0.0147569980,
0.0204444975,
0.0172864981,
0.0161002744,
0.0086016711,
0.0065391655,
-0.0025608344,
-0.0076549831,
0.0012827276,
0.0016701863,
0.0077698203,
0.0103371199,
0.0329921506,
0.0150024649,
0.0198876150,
0.0238697995,
0.0045696381,
-0.0067115580,
0.0069532776,
-0.0068119932,
-0.0059184572,
0.0130990660,
0.0064656273,
0.0163771231,
0.0275729988,
0.0185237974,
0.0088158036,
0.0145758390,
0.0006013845,
-0.0081886109,
0.0010113926,
-0.0021857189,
-0.0064373659,
0.0156597979,
0.0137459571,
0.0167375449,
0.0123789273,
0.0186942611,
-0.0012721418,
0.0025680873,
-0.0144910328,
-0.0125742992,
-0.0107811866,
-0.0040697651,
-0.0101417163,
0.0159952752,
0.0173829012,
0.0055453554,
0.0198976789,
0.0054841931,
-0.0130575141,
-0.0165416636,
-0.0032155707,
-0.0275313370,
-0.0093409726,
0.0036349010,
-0.0001534933,
0.0061390637,
0.0170123987,
-0.0055005969,
-0.0012816688,
-0.0038518542,
-0.0194698796,
-0.0276101008,
-0.0110010533,
-0.0204870831,
-0.0105055310,
0.0021727562,
0.0005612895,
0.0014546877,
0.0089194840,
-0.0036865191,
-0.0143546220,
-0.0119794589,
-0.0286620483,
-0.0235784575,
-0.0170429256,
-0.0140106035,
-0.0169488601,
0.0170047674,
0.0031093147,
0.0012980982,
0.0143195549,
-0.0060482239,
-0.0228380337,
-0.0109369317,
-0.0187632274,
-0.0275014937,
-0.0047346349,
0.0041036922,
-0.0076165898,
0.0138066206,
0.0120790694,
-0.0039615380,
-0.0073288400,
-0.0018039347,
-0.0264522042,
-0.0200293195,
-0.0073467204,
-0.0119157955,
-0.0068359380,
0.0105886366,
0.0060924818,
0.0087398328,
0.0174343176,
-0.0024304383,
-0.0024480440,
-0.0114313429,
-0.0169394463,
-0.0125112664,
-0.0072144419,
-0.0075738714,
0.0094448226,
0.0179019123,
0.0136476308,
0.0132930977,
0.0198962335,
-0.0057761660,
-0.0031891111,
0.0000923971,
-0.0029814504,
-0.0108684339,
0.0203008484,
0.0184419174,
0.0056703035,
0.0349428318,
0.0202946365,
0.0003261413,
0.0044012466,
0.0086258249,
-0.0258059837,
-0.0005893555,
0.0024851563,
0.0067817094,
0.0082245572,
0.0263363458,
0.0220611542,
0.0211291760,
0.0174576752,
0.0070146294,
0.0012331798,
-0.0020380530,
-0.0110427346,
0.0047676694,
0.0132339811,
0.0065312274,
0.0158626195,
0.0301530100,
0.0160979927,
0.0153278885,
0.0202906914,
-0.0100148413,
0.0000470409,
0.0089310445,
-0.0134370299,
-0.0009841479,
0.0219930224,
0.0018970771,
0.0122995386,
0.0244550891,
0.0033337628,
-0.0014633497,
0.0117976256,
-0.0089064073,
-0.0171981305,
0.0040877759,
0.0085861254,
0.0007635879,
0.0148073900,
0.0167239718,
0.0111335907,
0.0168882273,
-0.0005355460,
-0.0078751091,
-0.0142090255,
-0.0054541733,
-0.0189587399,
0.0036865654,
-0.0018610865,
0.0026140364,
0.0043092449,
0.0071719969,
-0.0120931109,
0.0016713875,
-0.0157751199,
-0.0213434007,
-0.0125419637,
-0.0094049769,
-0.0191214141,
-0.0050275675,
0.0079909451,
-0.0139785614,
0.0041349181,
0.0007535051,
-0.0147930477,
-0.0159838442,
-0.0057675405,
-0.0287047233,
-0.0214904845,
-0.0104370490,
-0.0070896000,
-0.0142952893,
0.0059341192,
-0.0136917904,
-0.0048265141,
-0.0117354300,
-0.0230145101,
-0.0338883661,
-0.0200449303,
-0.0264025368,
-0.0208126083,
-0.0010874138,
-0.0081640286,
-0.0000628738,
0.0054997629,
-0.0046788231,
-0.0256756898,
-0.0035796831,
-0.0262888186,
-0.0263973400,
-0.0141687868,
-0.0127358930,
-0.0159270167,
0.0028020861,
0.0025650554,
-0.0147764981,
-0.0008701261,
-0.0079294052,
-0.0247013532,
-0.0167281516,
-0.0144120408,
-0.0262656417,
-0.0143401790,
0.0031421892,
-0.0103808213,
0.0061608297,
0.0114687309,
-0.0052079554,
-0.0079460936,
-0.0080191540,
-0.0246105511,
-0.0226453617,
-0.0135024283,
-0.0216089785,
-0.0034816875,
0.0079328390,
0.0098702209,
0.0073468545,
0.0149655156,
0.0009067599,
-0.0058423304,
-0.0012809283,
-0.0159763731,
-0.0117257088,
0.0041372045,
0.0039003009,
0.0046986900,
0.0336898044,
0.0198783930,
0.0073519931,
0.0283422321,
0.0033140946,
-0.0129075404,
0.0061567831,
-0.0028614285,
-0.0099815847,
0.0159802753,
0.0175002925,
0.0161452312,
0.0282854103,
0.0232159384,
0.0123955440,
0.0122943930,
0.0014049772,
-0.0105743101,
0.0048943558,
0.0116809933,
0.0023561071,
0.0227814261,
0.0316972882,
0.0252260156,
0.0302211456,
0.0304884296,
0.0081730038,
0.0087701213,
0.0176181477,
-0.0124653848,
0.0042441403,
0.0158042815,
0.0074602868,
0.0221686475,
0.0336309522,
0.0096834376,
0.0257080439,
0.0223828834,
-0.0003569031,
-0.0070497012,
0.0058912253,
-0.0028558346,
0.0044066780,
0.0185540486,
0.0201089084,
0.0228875279,
0.0364663042,
0.0158846453,
0.0105004897,
0.0049993983,
-0.0081950137,
-0.0087231835,
-0.0067902301,
0.0004675121,
-0.0076129464,
0.0233839657,
0.0117378160,
0.0239314251,
0.0179352071,
0.0158694405,
-0.0076486799,
0.0020478717,
-0.0157275591,
-0.0163491648,
-0.0107052829,
-0.0067675607,
0.0045942650,
0.0122151412,
0.0178607628,
-0.0032073059,
0.0188177004,
-0.0041250088,
-0.0162913576,
-0.0209877267,
-0.0160443988,
-0.0168877430,
-0.0072756754,
-0.0044852779,
-0.0014556872,
0.0034598862,
0.0098687243,
-0.0151998661,
-0.0150629366,
-0.0233816765,
-0.0239748228,
-0.0248520561,
-0.0166017413,
-0.0188362822,
-0.0098662740,
0.0036140862,
0.0022267818,
0.0020425860,
0.0043009887,
-0.0041291974,
-0.0171275176,
-0.0120871002,
-0.0281813443,
-0.0225790124,
-0.0208542850,
-0.0128862094,
-0.0113071706,
-0.0028922362,
-0.0000732794,
-0.0107793314,
-0.0132844318,
-0.0187725164,
-0.0304650962,
-0.0270448159,
-0.0217186380,
-0.0149422400,
-0.0076577114,
0.0013690850,
-0.0034036255,
0.0111158937,
0.0010445617,
-0.0113802627,
-0.0111799389,
-0.0123234000,
-0.0229490921,
-0.0144400652,
-0.0048591560,
-0.0109852012,
-0.0018464071,
0.0034956124,
0.0056286533,
-0.0020093080,
0.0054920069,
-0.0095478594,
-0.0165461227,
-0.0073506753,
-0.0122209350,
-0.0106031485,
0.0053751324,
0.0099646198,
0.0092537589,
0.0205043163,
0.0147043057,
0.0044544023,
0.0105905272,
-0.0114553655,
-0.0053429226,
-0.0016575088,
-0.0010909634,
0.0128407087,
0.0192667153,
0.0136801787,
0.0179675855,
0.0249302182,
0.0004693972,
-0.0036000581,
-0.0007251085,
-0.0052183755,
-0.0130350068,
0.0043359487,
0.0110815288,
0.0077536586,
0.0176324714,
0.0259420667,
0.0115311053,
0.0128673781,
0.0137064653,
0.0019142425,
-0.0051376680,
0.0123365838,
0.0021240583,
0.0122531885,
0.0223469399,
0.0184120722,
0.0212480612,
0.0192092322,
0.0087738810,
-0.0006976719,
-0.0046948139,
-0.0049710535,
-0.0070741097,
-0.0023073133,
0.0103280032,
0.0114695802,
0.0174548235,
0.0141571965,
0.0223915651,
0.0050372034,
0.0046133762,
-0.0014658127,
0.0096459324,
-0.0047176518,
0.0106280250,
0.0064268382,
0.0183823686,
0.0117874807,
0.0178126656,
0.0081091616,
-0.0043351431,
0.0021648495,
-0.0097956415,
-0.0116955210,
-0.0188828092,
-0.0010234452,
-0.0067032082,
0.0087179923,
0.0119054690,
0.0131395496,
0.0017019780,
0.0109578576,
-0.0057471395,
-0.0172822475,
-0.0193581339,
-0.0103106517,
-0.0110112671,
-0.0066636726,
0.0086945184,
0.0044657062,
0.0068518105,
0.0031710551,
-0.0067179240,
-0.0187734123,
-0.0232681148,
-0.0233942904,
-0.0224322062,
-0.0218316950,
-0.0105322525,
-0.0050086146,
0.0089183273,
-0.0024866853,
0.0079183197,
-0.0043686270,
-0.0087326635,
-0.0160488691,
-0.0153834783,
-0.0269619748,
-0.0135570243,
-0.0038791816,
-0.0005426235,
0.0080657545,
0.0138760069,
0.0077865641,
-0.0033215221,
0.0048423610,
-0.0195336193,
-0.0267952885,
-0.0156011861,
-0.0194075778,
-0.0143301850,
-0.0021570947,
0.0077753486,
0.0030398732,
0.0122803627,
0.0021178699,
-0.0046208729,
-0.0156159140,
-0.0171213504,
-0.0135603156,
-0.0168498009,
-0.0036377390,
0.0008033549,
0.0168570653,
0.0158824977,
0.0220179185,
0.0121168122,
0.0106292134,
-0.0099016214,
-0.0037443137,
-0.0145221651,
-0.0226737950,
0.0016819849,
0.0019162496,
0.0008458309,
0.0220954344,
0.0219572615,
0.0028895666,
0.0123211285,
0.0029744313,
-0.0111105274,
-0.0118536409,
0.0049505108,
-0.0012397737,
0.0141437612,
0.0164651666,
0.0380708613,
0.0228139423,
0.0248459708,
0.0178583860,
0.0009454867,
-0.0120886890,
-0.0061254278,
-0.0079918019,
-0.0019545048,
0.0073298262,
0.0127943717,
0.0245295465,
0.0205892790,
0.0246671755,
0.0134585062,
0.0009819031,
0.0011325442,
-0.0006005809,
-0.0019202043,
0.0013606135,
0.0156120220,
0.0192343984,
0.0174789298,
0.0307002291,
0.0172017887,
0.0141768344,
0.0007307408,
0.0058783889,
-0.0184662193,
-0.0086305020,
0.0021633625,
0.0007689873,
-0.0009901260,
0.0256782994,
0.0164663959,
0.0140509373,
0.0212831516,
-0.0001869100,
-0.0071585821,
-0.0112904608,
-0.0071723862,
-0.0203814711,
0.0021999360,
0.0073465374,
0.0111170858,
0.0210359357,
0.0219961256,
0.0064145951,
0.0124187442,
-0.0131180063,
-0.0164962355,
-0.0181762986,
-0.0106357634,
-0.0092149526,
0.0126698744,
0.0047301911,
0.0037496425,
0.0112460917,
0.0011713874,
-0.0242760889,
-0.0151038282,
-0.0210592505,
-0.0372665003,
-0.0112324543,
-0.0094344672,
-0.0051097567,
-0.0033080820,
0.0211888552,
-0.0036564241,
0.0045112567,
0.0017296255,
-0.0159459915,
-0.0184868257,
-0.0170639753,
-0.0274797194,
-0.0199869536,
-0.0069484804,
-0.0075993361,
-0.0068822391,
0.0036992892,
-0.0094670625,
-0.0132777719,
-0.0123025058,
-0.0351131447,
-0.0275024250,
-0.0218003541,
-0.0164625756,
-0.0079666749,
0.0123916017,
0.0008319861,
0.0061758589,
0.0113092251,
-0.0063991901,
-0.0267519392,
-0.0120323505,
-0.0213140845,
-0.0275567826,
-0.0048202998,
-0.0094827004,
-0.0023486633,
0.0059323702,
0.0020393843,
-0.0070588700,
-0.0122693162,
-0.0153835453,
-0.0269720666,
-0.0164473299,
-0.0224491432,
-0.0181099288,
-0.0105760377,
0.0125138294,
0.0016982402,
0.0081168655,
0.0133912619,
0.0006240342,
-0.0010470657,
-0.0063751666,
-0.0138792014,
-0.0100448970,
0.0049036811,
-0.0021570493,
0.0189367421,
0.0187711641,
0.0107716210,
0.0177294724,
0.0097110970,
-0.0107032396,
-0.0136728585,
-0.0052718790,
-0.0166624114,
-0.0052224388,
0.0131434966,
0.0172379650,
0.0228282046,
0.0273245387,
0.0266886596,
0.0064250170,
0.0129982270,
0.0029630940,
-0.0139097627,
0.0067211976,
0.0118652368,
0.0044655204,
0.0300652254,
0.0357130803,
0.0226355121,
0.0299216323,
0.0182811879,
0.0008566901,
0.0036287017,
-0.0002716993,
-0.0084527871,
0.0035211314,
0.0179410316,
0.0187798757,
0.0250159465,
0.0278203636,
0.0142033286,
0.0248541906,
0.0136344275,
-0.0022481084,
-0.0024463818,
0.0097360350,
-0.0022883781,
0.0055899327,
0.0240837019,
0.0156814903,
0.0209513791,
0.0342659354,
0.0089109205,
0.0080579538,
0.0066730571,
-0.0149706146,
-0.0149231870,
-0.0054580495,
-0.0037848963,
-0.0005221564,
0.0314010233,
0.0192985758,
0.0231914055,
0.0241000485,
0.0155788427,
-0.0137332641,
0.0044775251,
-0.0156307369,
-0.0104833124,
0.0049718516,
0.0107111279,
0.0097953752,
0.0199587289,
0.0216669813,
-0.0032351157,
0.0127519211,
-0.0111012543,
-0.0203426667,
-0.0178872216,
-0.0118104443,
-0.0244038012,
0.0009940644,
-0.0011578128,
0.0001106339,
0.0107534342,
0.0099265371,
-0.0085921828,
-0.0110440152,
-0.0091259135,
-0.0337944739,
-0.0162393153,
-0.0091807246,
-0.0173023511,
-0.0032634500,
0.0153357368,
0.0012916216,
0.0012149360,
0.0062165894,
-0.0168942567,
-0.0293062050,
-0.0163072236,
-0.0360635482,
-0.0221558884,
-0.0121830693,
-0.0126458853,
-0.0116086882,
0.0089288596,
-0.0022814651,
-0.0111543247,
-0.0073828576,
-0.0172135066,
-0.0286973119,
-0.0156400427,
-0.0194034092,
-0.0200666878,
-0.0027851905,
-0.0003583832,
0.0014158873,
0.0041414709,
-0.0045958245,
-0.0088757705,
-0.0157582313,
-0.0220070444,
-0.0335189998,
-0.0107877273,
-0.0129837533,
-0.0125214383,
0.0001923436,
0.0095800478,
-0.0065037650,
0.0035706437,
0.0029985923,
-0.0259451307,
-0.0097195795,
-0.0114559513,
-0.0177646130,
-0.0097409952,
0.0155941639,
-0.0062710075,
0.0151193598,
0.0171001051,
0.0058327406,
-0.0015816459,
-0.0025587766,
-0.0171925686,
-0.0206366219,
-0.0128344111,
-0.0084643234,
-0.0021394468,
0.0044796215,
0.0133511461,
0.0158802196,
0.0167815052,
0.0018193944,
-0.0003109779,
-0.0029761218,
-0.0062882472,
-0.0181284044,
0.0148931695,
0.0036337581,
0.0090685803,
0.0301788785,
0.0164310522,
0.0073944712,
0.0187776349,
-0.0003219414,
-0.0183876529,
-0.0024978225,
-0.0022791957,
-0.0089053828,
0.0148447976,
0.0196703002,
0.0107465610,
0.0177991297,
0.0260374881,
0.0021219202,
0.0018096848,
0.0034245239,
-0.0094913412,
-0.0001568877,
0.0044600246,
0.0121652279,
0.0051120673,
0.0343415886,
0.0117877601,
0.0272681601,
0.0139284134,
0.0021433618,
-0.0016966076,
0.0000127207,
-0.0154703520,
-0.0040101954,
0.0058529684,
0.0024784496,
0.0156674907,
0.0206182376,
0.0101670027,
0.0047693257,
0.0123719322,
-0.0152527839,
-0.0144037800,
0.0010576557,
-0.0031691869,
-0.0015598959,
0.0261892155,
0.0130761797,
0.0146634281,
0.0135356011,
0.0130059766,
-0.0238140635,
-0.0048827222,
-0.0230476931,
-0.0216199681,
-0.0124895340,
-0.0077763982,
-0.0012582245,
0.0038964928,
0.0089093279,
0.0027692935,
0.0061400072,
-0.0122344475,
-0.0122383554,
-0.0172332358,
-0.0121223014,
-0.0262916721,
0.0005023982,
0.0000699272,
0.0061799865,
0.0104647931,
0.0116737392,
-0.0040971562,
-0.0055087632,
-0.0121918367,
-0.0238468703,
-0.0228462275,
-0.0080523416,
-0.0181180872,
-0.0007479871,
0.0075374655,
0.0033176562,
0.0001144594,
0.0024797888,
-0.0100834891,
-0.0258047860,
-0.0155174248,
-0.0237380415,
-0.0217025988,
-0.0091404840,
0.0089496598,
0.0074427072,
0.0156577975,
0.0124590890,
0.0098724458,
-0.0040636198,
-0.0161547549,
-0.0209140368,
-0.0197852384,
-0.0141794719,
-0.0167242214,
0.0004775378,
0.0081935301,
0.0029921918,
0.0140387947,
0.0038564240,
-0.0062283799,
-0.0112002958,
-0.0047067031,
-0.0321548283,
-0.0028771460,
-0.0027817276,
-0.0052330680,
0.0198509172,
0.0296637062,
0.0128091853,
0.0196575597,
0.0236164816,
-0.0115221478,
-0.0072509791,
-0.0064502568,
-0.0110382354,
-0.0127283111,
0.0135436151,
0.0124937622,
0.0205508359,
0.0255947076,
0.0192469340,
0.0082339719,
-0.0004854253,
-0.0138929598,
-0.0117310453,
-0.0078798970,
-0.0052720048,
0.0064148013,
0.0297289900,
0.0183133706,
0.0332769342,
0.0363918468,
0.0114072878,
0.0072486317,
0.0065926500,
-0.0072142337,
-0.0128558874,
0.0094225621,
0.0018046383,
0.0102912458,
0.0213946495,
0.0313507691,
0.0127980839,
0.0207359158,
0.0084923478,
-0.0073087499,
-0.0108530018,
-0.0009038945,
-0.0125734890,
-0.0026853015,
0.0111056780,
0.0204429217,
0.0205843225,
0.0256539062,
0.0144809950,
0.0102440454,
0.0003559004,
-0.0099307466,
-0.0078399675,
-0.0102432054,
0.0006738657,
0.0043862714,
0.0129511710,
0.0138295954,
0.0246920735,
0.0116974693,
0.0055496385,
-0.0053725857,
-0.0039679469,
-0.0236999020,
-0.0098834727,
-0.0063245953,
-0.0052496949,
0.0001614583,
0.0199630763,
0.0076279612,
0.0076135290,
-0.0012980121,
-0.0096542779,
-0.0238203108,
-0.0154017955,
-0.0154501814,
-0.0164544061,
-0.0010014127,
0.0016220589,
0.0161193553,
-0.0042595062,
0.0020952735,
-0.0166478045,
-0.0164479204,
-0.0332446098,
-0.0218382385,
-0.0368080959,
-0.0131029440,
-0.0099543016,
-0.0076340470,
-0.0042834976,
0.0041391803,
0.0067293090,
-0.0103298593,
-0.0040058359,
-0.0183077082,
-0.0157357175,
-0.0223163590,
-0.0150882462,
-0.0106447460,
-0.0071189618,
-0.0047951280,
-0.0003930728,
-0.0074119405,
-0.0148141794,
-0.0229786336,
-0.0233201403,
-0.0365672857,
-0.0244397465,
-0.0166075621,
-0.0127574420,
-0.0091314353,
0.0060383417,
0.0032693602,
-0.0047278083,
-0.0051487805,
-0.0179988611,
-0.0205290429,
-0.0192629695,
-0.0211777538,
-0.0218227580,
-0.0009674375,
-0.0078964652,
-0.0027389936,
0.0028310181,
-0.0018247052,
-0.0042133005,
-0.0055358913,
-0.0120592285,
-0.0135173844,
-0.0087168170,
-0.0126365423,
0.0025128047,
0.0043903561,
0.0001816870,
0.0150021436,
0.0059626233,
0.0006860174,
-0.0018661832,
-0.0064728698,
-0.0167191755,
-0.0082171001,
0.0022249063,
0.0067863185,
0.0167602971,
0.0233211666,
0.0225024559,
0.0160972867,
0.0194373503,
0.0019502436,
-0.0064407778,
0.0003856761,
0.0010201766,
-0.0031347873,
0.0108228251,
0.0186152253,
0.0196862966,
0.0219110735,
0.0209434126,
0.0150651578,
0.0102819204,
0.0030364164,
0.0114326831,
0.0020770868,
0.0093536070,
0.0202437826,
0.0203343648,
0.0303071644,
0.0244440027,
0.0201000068,
0.0170734730,
0.0092800502,
-0.0067208307,
-0.0021738461,
-0.0019587665,
-0.0021272132,
0.0140970964,
0.0156875290,
0.0281643122,
0.0235264637,
0.0233519226,
0.0089777736,
0.0094849970,
0.0022730257,
-0.0057720351,
0.0037668240,
0.0018089270,
0.0138142426,
0.0162003487,
0.0323189385,
0.0205181129,
0.0254791714,
0.0220056251,
0.0066939853,
-0.0017502715,
0.0004972331,
-0.0121717891,
-0.0085380077,
0.0052552195,
-0.0001171201,
0.0190862156,
0.0205933601,
0.0202598609,
0.0069660316,
0.0095466552,
-0.0091563947,
-0.0138008865,
-0.0140096294,
-0.0083481520,
-0.0117703993,
0.0088076713,
0.0116923675,
0.0123327002,
0.0058903210,
0.0093368432,
-0.0076451031,
-0.0110396314,
-0.0155508006,
-0.0257378183,
-0.0148031861,
-0.0124720307,
-0.0110526793,
0.0007187138,
0.0105664320,
-0.0035396456,
0.0052164309,
-0.0023030206,
-0.0202617794,
-0.0272380672,
-0.0176596344,
-0.0319611691,
-0.0213902071,
-0.0041383496,
-0.0115077617,
0.0055842642,
0.0124217058,
-0.0030384515,
-0.0052528661,
-0.0082454775,
-0.0253387559,
-0.0298267417,
-0.0103721283,
-0.0258045383,
-0.0183576364,
0.0016993128,
-0.0009872169,
-0.0030033777,
0.0000079827,
-0.0055279327,
-0.0183957182,
-0.0163291954,
-0.0290404931,
-0.0251844805,
-0.0161252692,
-0.0129385525,
-0.0107995188,
0.0108704073,
0.0056105414,
0.0053839842,
0.0127625950,
-0.0099471817,
-0.0146266250,
-0.0111599546,
-0.0248783864,
-0.0206735078,
-0.0099094165,
-0.0023559167,
-0.0048529734,
0.0182544347,
0.0044674166,
0.0063082036,
-0.0079440000,
-0.0034453142,
-0.0190920085,
-0.0176073778,
-0.0034043631,
-0.0069071138,
0.0001240360,
0.0093874596,
0.0205616672,
0.0065332530,
0.0190533027,
0.0003154148,
0.0022393658,
-0.0078546638,
-0.0067291437,
-0.0071716160,
0.0021517791,
0.0036924940,
0.0137441549,
0.0185299367,
0.0186406933,
0.0162774026,
0.0182243604,
0.0027486011,
-0.0019885725,
-0.0016795197,
0.0001677405,
-0.0048456620,
0.0186660476,
0.0186217967,
0.0099446494,
0.0336443856,
0.0253726803,
0.0031097569,
0.0089391368,
0.0074646245,
-0.0153053235,
0.0037887376,
0.0067933947,
0.0066562984,
0.0134560084,
0.0258788299,
0.0128049515,
0.0181985125,
0.0134206992,
0.0032279696,
-0.0021636421,
0.0016679331,
-0.0088626845,
0.0062280684,
0.0112221912,
0.0072336337,
0.0108896922,
0.0203357860,
0.0143662728,
0.0104229758,
0.0140886791,
-0.0094193192,
0.0012992071,
0.0013917682,
-0.0124149490,
0.0030122846,
0.0219314769,
-0.0023223597,
0.0114885680,
0.0159983877,
0.0027281523,
-0.0141182225,
-0.0003665406,
-0.0153270932,
-0.0212819166,
-0.0031310208,
0.0051932856,
-0.0027603176,
0.0122078005,
0.0117130019,
0.0004744155,
0.0017519278,
-0.0060077333,
-0.0179889649,
-0.0200708676,
-0.0072208066,
-0.0217490811,
0.0037474299,
-0.0013686651,
-0.0017367186,
0.0012447250,
0.0058997683,
-0.0129540302,
-0.0104427058,
-0.0140681360,
-0.0261011627,
-0.0145804277,
-0.0080558993,
-0.0153025044,
-0.0016603019,
0.0168342441,
-0.0076044356,
0.0042656474,
0.0054974109,
-0.0159323849,
-0.0212704856,
-0.0065613203,
-0.0239551999,
-0.0234752782,
0.0032938225,
0.0013148511,
-0.0027702646,
0.0128604211,
0.0009666821,
-0.0045062834,
-0.0060215686,
-0.0159160737,
-0.0242638197,
-0.0133479610,
-0.0134704215,
-0.0077183815,
0.0052758534,
0.0081938710,
0.0058063343,
0.0183805712,
0.0021082796,
-0.0070804539,
-0.0053414507,
-0.0138414521,
-0.0166497864,
-0.0013374392,
-0.0025944961,
0.0019904003,
0.0224100165,
0.0155176371,
0.0053202938,
0.0133872610,
0.0069511863,
-0.0172988903,
-0.0067396723,
-0.0024754396,
-0.0133908801,
-0.0082728676,
0.0254318658,
0.0073315613,
0.0147638358,
0.0299004577,
0.0111238556,
-0.0005464376,
0.0060343714,
-0.0057104509,
-0.0147846891,
0.0013046112,
0.0030111335,
0.0108182784,
0.0244125426,
0.0281028226,
0.0211052857,
0.0259782635,
0.0142882615,
-0.0001833897,
-0.0015916837,
-0.0088787591,
-0.0047878264,
0.0126548260,
0.0079704178,
0.0181696899,
0.0357956551,
0.0293212235,
0.0029874477,
0.0259752739,
0.0025312908,
-0.0158480890,
0.0067091826,
-0.0020179842,
-0.0090497965,
0.0161969792,
0.0206574034,
0.0104179643,
0.0266889893,
0.0213788170,
0.0057167043,
0.0046077352,
-0.0024185239,
-0.0167918801,
-0.0106933443,
0.0001915061,
-0.0052230293,
0.0093995174,
0.0260365605,
0.0196446683,
0.0267241169,
0.0138313044,
0.0013072860,
-0.0116967876,
-0.0044367220,
-0.0248309579,
-0.0013115224,
0.0045107407,
0.0001500295,
0.0162462723,
0.0240471102,
0.0046162801,
0.0063012862,
0.0043757204,
-0.0211408269,
-0.0184423830,
-0.0156858023,
-0.0141745908,
-0.0238766689,
0.0088614710,
-0.0008093751,
0.0063356897,
0.0116437729,
0.0109795574,
-0.0176798850,
-0.0065301815,
-0.0269580241,
-0.0305369850,
-0.0252905022,
-0.0097591868,
-0.0230606943,
0.0026295928,
0.0110419206,
0.0023393608,
0.0123598482,
-0.0103040729,
-0.0173318200,
-0.0301344153,
-0.0221105553,
-0.0393938944,
-0.0155708389,
-0.0179885868,
-0.0052799303,
0.0012425703,
0.0087994421,
-0.0110419951,
-0.0041116071,
-0.0088295527,
-0.0334580690,
-0.0270679500,
-0.0208627973,
-0.0207487196,
-0.0177077986,
-0.0015685081,
-0.0037058587,
0.0002589505,
0.0084164580,
-0.0099294223,
-0.0133368829,
-0.0192318968,
-0.0264312364,
-0.0262437556,
-0.0170403011,
-0.0139308926,
-0.0119701475,
0.0110438056,
0.0043202247,
0.0077448795,
0.0040609334,
-0.0024756859,
-0.0192748606,
-0.0120722884,
-0.0216852482,
-0.0175685734,
-0.0053648651,
0.0001613630,
0.0036727022,
0.0056679239,
0.0122683020,
-0.0036860821,
-0.0027368204,
-0.0059011914,
-0.0212688595,
-0.0111815939,
-0.0030741736,
0.0003305979,
0.0043431614,
0.0228293352,
0.0042798887,
0.0232491307,
0.0191527121,
-0.0007074783,
0.0012709198,
0.0020902131,
-0.0127840694,
-0.0048999684,
0.0169134252,
0.0060131378,
0.0179708097,
0.0287554301,
0.0268766694,
0.0161275938,
0.0196984932,
0.0049477764,
-0.0026861809,
0.0097499080,
0.0048124543,
0.0057407138,
0.0273573566,
0.0241757222,
0.0217596181,
0.0291010700,
0.0214658901,
0.0049447110,
0.0161182228,
0.0019550528,
-0.0024607987,
0.0143614803,
0.0098317759,
0.0178714730,
0.0296963658,
0.0224615838,
0.0215366874,
0.0286409296,
0.0069305203,
-0.0014481078,
0.0032850988,
-0.0001814251,
-0.0047958577,
0.0137512842,
0.0182553902,
0.0183515400,
0.0229912456,
0.0304113980,
0.0092806742,
0.0165014137,
0.0003345095,
0.0007897702,
-0.0010204251,
0.0080293240,
0.0001317647,
0.0112346876,
0.0243938733,
0.0093725491,
0.0213384852,
0.0083625987,
0.0086339759,
-0.0107395453,
-0.0039675110,
-0.0141642410,
-0.0049491338,
-0.0065828324,
0.0104158660,
0.0088025453,
0.0169531386,
0.0132410359,
0.0074592209,
-0.0000280883,
-0.0162992906,
-0.0207815357,
-0.0192020163,
-0.0149838449,
-0.0146820573,
0.0015169430,
0.0079934653,
0.0051620603,
0.0061774692,
