Filename,STFMK-20201105-LW19-2328_20201201_064358_004.dat
0.0019345859,
-0.0209485218,
-0.0188072380,
-0.0292804185,
-0.0219022669,
-0.0284211133,
-0.0116437990,
-0.0090044970,
0.0054546110,
0.0069328933,
0.0010176182,
-0.0031993703,
-0.0037120790,
-0.0172954593,
-0.0292469077,
-0.0223615542,
-0.0291917995,
-0.0181288924,
-0.0160907973,
-0.0028964058,
-0.0044281236,
0.0049600117,
-0.0021072107,
-0.0094327629,
-0.0181293543,
-0.0287036393,
-0.0253975093,
-0.0286420994,
-0.0224586688,
-0.0140237547,
0.0028573934,
0.0030505620,
0.0055423286,
0.0056399480,
-0.0044865957,
-0.0179582424,
-0.0183960982,
-0.0234521180,
-0.0279393010,
-0.0172313601,
-0.0094466992,
-0.0027710709,
0.0061534480,
0.0120337689,
-0.0009068788,
-0.0010835908,
-0.0032756736,
-0.0205030013,
-0.0304785930,
-0.0117035862,
-0.0203016941,
-0.0129582724,
0.0011369258,
0.0088831745,
0.0085864197,
0.0164668262,
0.0074102832,
-0.0035858005,
-0.0099382820,
-0.0212472770,
-0.0066727689,
-0.0129457805,
-0.0010771923,
0.0068067592,
0.0230596848,
0.0201535150,
0.0216212720,
0.0200587139,
0.0005111198,
-0.0052907481,
-0.0027117678,
-0.0112036485,
-0.0139939543,
0.0101548787,
0.0118015883,
0.0104413275,
0.0330935456,
0.0272396989,
0.0112034138,
0.0145221185,
0.0091299238,
-0.0113509595,
-0.0078565227,
0.0005958217,
-0.0004197250,
0.0160889663,
0.0140634747,
0.0306804553,
0.0246349573,
0.0186364520,
0.0108428495,
-0.0004252987,
-0.0158059336,
-0.0095422845,
-0.0098372083,
-0.0014312245,
0.0067119282,
0.0157095548,
0.0205258243,
0.0252435096,
0.0240754001,
0.0117701646,
-0.0024951398,
0.0045231208,
-0.0030100709,
-0.0123256911,
-0.0042784335,
0.0062601278,
0.0108076530,
0.0089739785,
0.0238798577,
0.0061105667,
0.0101919044,
-0.0034826901,
0.0003863551,
-0.0301772561,
-0.0134254470,
-0.0061806682,
-0.0022413025,
-0.0031981217,
0.0235923398,
0.0135365324,
0.0053982479,
0.0148783429,
-0.0096275387,
-0.0164362416,
-0.0209765062,
-0.0107714077,
-0.0258302018,
0.0021767223,
0.0006478564,
0.0028079697,
0.0036324316,
0.0126136644,
-0.0082276799,
-0.0041009719,
-0.0175720826,
-0.0153394500,
-0.0206198823,
-0.0145400818,
-0.0133125335,
0.0008657399,
0.0028861659,
-0.0059754192,
0.0103839990,
-0.0073633585,
-0.0144748343,
-0.0135205043,
-0.0147058535,
-0.0336875096,
-0.0093463603,
-0.0053065228,
-0.0044464595,
0.0006823394,
0.0165761709,
0.0021968465,
-0.0051613483,
-0.0032489826,
-0.0196945257,
-0.0256317388,
-0.0164614953,
-0.0188958310,
-0.0089954482,
-0.0008052922,
0.0075312397,
-0.0014490668,
0.0113093108,
-0.0023030268,
-0.0052545820,
-0.0111698173,
-0.0130490763,
-0.0106858630,
-0.0092725903,
0.0032310581,
0.0050537270,
0.0194220860,
0.0055431630,
0.0149234552,
0.0084077716,
-0.0013469646,
-0.0203874130,
-0.0057696672,
-0.0193864442,
-0.0175073519,
0.0057834433,
0.0039152233,
0.0027053643,
0.0241324157,
0.0139200725,
-0.0005538528,
0.0059585366,
0.0006906369,
-0.0107013192,
-0.0028893445,
0.0029809354,
0.0010904893,
0.0152419470,
0.0233993102,
0.0237083659,
0.0141770002,
0.0247518755,
0.0049844594,
0.0047871782,
-0.0114479829,
-0.0006654835,
-0.0077945078,
0.0088844784,
0.0071028024,
0.0268186480,
0.0238201600,
0.0152995819,
0.0191504098,
0.0099637164,
-0.0070599047,
-0.0065801134,
-0.0034348934,
-0.0071806512,
0.0063722841,
0.0183584653,
0.0227613393,
0.0259841196,
0.0273933988,
0.0200966261,
0.0089912778,
0.0003922310,
0.0031823362,
-0.0150108002,
0.0014945901,
0.0027481504,
0.0007435729,
0.0139078517,
0.0251544919,
0.0135148047,
0.0141589791,
0.0089071048,
-0.0025216083,
-0.0082695875,
-0.0057833972,
-0.0129207242,
-0.0042893873,
0.0091128815,
0.0156288575,
0.0225696936,
0.0274574384,
0.0108087901,
0.0164327770,
0.0079120174,
-0.0191038251,
-0.0148605751,
-0.0114088468,
-0.0061449218,
-0.0131154284,
0.0228225738,
0.0012116903,
0.0151860258,
0.0128483661,
-0.0028346095,
-0.0211950969,
-0.0102181472,
-0.0299108326,
-0.0287458040,
-0.0095867636,
-0.0105476659,
-0.0095465444,
0.0109093729,
0.0158339553,
-0.0039406577,
0.0103348577,
-0.0055803172,
-0.0227389019,
-0.0206416398,
-0.0197897628,
-0.0299859401,
-0.0102383681,
-0.0065519121,
-0.0035793521,
0.0041278293,
0.0056693708,
-0.0192476641,
-0.0009820932,
-0.0228392296,
-0.0445793942,
-0.0319786146,
-0.0237140916,
-0.0261990651,
-0.0102022421,
0.0058088573,
-0.0043174615,
0.0073156315,
0.0035373569,
-0.0119042946,
-0.0289186873,
-0.0160959382,
-0.0348959826,
-0.0229407921,
-0.0141161578,
-0.0123947244,
-0.0062493957,
0.0066823936,
0.0017517738,
-0.0049077296,
0.0037649451,
-0.0156840086,
-0.0230070725,
-0.0179600976,
-0.0252297036,
-0.0220782422,
-0.0095540043,
-0.0008128764,
-0.0042687673,
0.0150785577,
0.0059244037,
-0.0008059667,
-0.0030995510,
-0.0097221518,
-0.0280223563,
-0.0104710609,
-0.0097202491,
-0.0068075587,
0.0086294468,
0.0158748515,
0.0090789627,
0.0138674155,
0.0060374448,
-0.0067705605,
-0.0088500855,
-0.0089803562,
-0.0192606840,
-0.0036796799,
0.0102351597,
-0.0000854969,
0.0184179433,
0.0232792720,
0.0208421908,
0.0103101283,
0.0268760547,
-0.0035618637,
0.0035454822,
0.0081815524,
-0.0014070822,
0.0075873476,
0.0222753752,
0.0206234585,
0.0189367086,
0.0342688747,
0.0145350965,
0.0130581744,
0.0048332340,
-0.0003976758,
-0.0062053176,
0.0056841918,
0.0123683931,
0.0181393549,
0.0221425761,
0.0272723548,
0.0277265459,
0.0304699708,
0.0112799462,
0.0074264072,
0.0102915540,
0.0098970924,
-0.0063478895,
0.0197660085,
0.0178713985,
0.0141863767,
0.0254367776,
0.0237269290,
0.0121802203,
0.0198931098,
0.0078340909,
-0.0091059534,
0.0018148556,
0.0062545380,
0.0020226957,
0.0133478930,
0.0282587670,
0.0126253013,
0.0256019346,
0.0274957884,
0.0053913477,
-0.0032542069,
0.0073971502,
-0.0155006712,
-0.0051345993,
0.0069299741,
0.0074855615,
0.0056687621,
0.0238155983,
0.0120355338,
0.0087153837,
0.0154997865,
-0.0162707679,
-0.0104785115,
-0.0105633494,
-0.0149937263,
-0.0167210214,
0.0086308615,
-0.0034152602,
0.0070792059,
0.0145023149,
0.0068006730,
-0.0093838768,
0.0065067597,
-0.0128841633,
-0.0210870989,
-0.0071096420,
-0.0059546055,
-0.0079815192,
0.0134909097,
0.0069238218,
-0.0044125384,
0.0084093465,
-0.0026832009,
-0.0285777673,
-0.0242258236,
-0.0169798397,
-0.0362138413,
-0.0067733182,
-0.0152102476,
-0.0027916711,
-0.0046970337,
0.0107373223,
-0.0063817366,
-0.0058023119,
-0.0106016304,
-0.0190838035,
-0.0181447957,
-0.0193018392,
-0.0203615203,
-0.0147774164,
0.0040073944,
-0.0105582699,
0.0022744350,
-0.0023019775,
-0.0114274845,
-0.0234564599,
-0.0147402603,
-0.0281457156,
-0.0293698683,
-0.0111652631,
-0.0154468771,
-0.0050941021,
0.0105214501,
-0.0004652494,
-0.0094299475,
0.0028268052,
-0.0143177053,
-0.0312951729,
-0.0109101571,
-0.0173670948,
-0.0210592411,
0.0010438522,
0.0070525119,
0.0020343207,
0.0129266446,
0.0151540507,
-0.0027519423,
-0.0075942622,
-0.0123630725,
-0.0194829181,
-0.0189242680,
-0.0102514289,
-0.0097522810,
0.0010198224,
0.0146193951,
0.0135289710,
0.0204640999,
0.0111250104,
0.0044682873,
-0.0018209636,
0.0034011167,
-0.0171873420,
0.0023879081,
0.0147448275,
0.0039515607,
0.0273184069,
0.0364858583,
0.0122649865,
0.0133812074,
0.0158315562,
-0.0129786702,
-0.0173917394,
-0.0050170510,
-0.0080235470,
-0.0050465707,
0.0152774444,
0.0185020175,
0.0164906476,
0.0258292239,
0.0203650631,
0.0025088177,
0.0076944171,
-0.0049533173,
-0.0012312165,
-0.0007258845,
0.0101978686,
0.0042893938,
0.0237781741,
0.0233004019,
0.0230122078,
0.0320228413,
0.0104736127,
0.0055255932,
0.0008423119,
-0.0080196615,
-0.0147259273,
0.0039045825,
-0.0008914763,
0.0070273569,
0.0217315387,
0.0268298425,
0.0053942120,
0.0200843271,
0.0120557947,
-0.0143740736,
-0.0118848048,
0.0055052908,
-0.0159049798,
0.0057095410,
0.0104664657,
0.0188591816,
0.0140792634,
0.0300925486,
0.0034567704,
-0.0057776021,
-0.0013623451,
-0.0237005968,
-0.0113687105,
-0.0191856530,
0.0009315542,
-0.0073859822,
0.0164814368,
0.0030584857,
0.0156214824,
-0.0004938361,
-0.0007994074,
-0.0155126872,
-0.0123060131,
-0.0224933941,
-0.0121261179,
0.0009450327,
-0.0072245020,
0.0063262228,
0.0185968224,
0.0066114198,
-0.0038075203,
0.0016430422,
-0.0127481343,
-0.0254923366,
-0.0201699249,
-0.0168538578,
-0.0238126852,
-0.0071114437,
-0.0050363322,
0.0074211885,
-0.0012602297,
0.0073652314,
-0.0118189752,
-0.0140266316,
-0.0233044997,
-0.0203263424,
-0.0290640052,
-0.0108399382,
-0.0031279915,
0.0064996467,
0.0139189241,
0.0133799966,
0.0124227908,
0.0005649389,
-0.0070555699,
-0.0206264388,
-0.0176870003,
-0.0170062594,
-0.0142625496,
-0.0002755811,
-0.0025445372,
0.0002238871,
0.0063633784,
0.0012680924,
-0.0094057862,
-0.0062244567,
-0.0116625708,
-0.0210602768,
0.0011278884,
-0.0014212552,
0.0006092575,
0.0110845566,
0.0240238458,
0.0085606817,
0.0203833468,
0.0112004541,
-0.0064047077,
-0.0059996359,
-0.0029191305,
-0.0148136970,
-0.0097896047,
0.0116790514,
0.0103266630,
0.0110989427,
0.0207868107,
0.0140010929,
0.0057767686,
0.0003719902,
-0.0091945585,
-0.0039656702,
-0.0032535617,
0.0033816341,
0.0128298905,
0.0300099961,
0.0092693176,
0.0287583377,
0.0166669395,
0.0040234262,
0.0007567679,
0.0003451468,
-0.0128549887,
-0.0049395217,
0.0085753640,
0.0075589265,
0.0182179064,
0.0232188404,
0.0228627883,
0.0134579260,
0.0176067874,
-0.0019564768,
-0.0127899470,
-0.0023710059,
-0.0043168114,
-0.0085517541,
0.0056876121,
0.0235854816,
0.0227495730,
0.0204303972,
0.0243185461,
0.0106552429,
0.0099482890,
-0.0020656001,
-0.0009855311,
-0.0054131784,
0.0031042346,
0.0058932132,
0.0173710808,
0.0164154880,
0.0162115302,
0.0161739197,
0.0131799113,
-0.0038131257,
-0.0114976345,
-0.0045562601,
-0.0206616241,
-0.0091444105,
-0.0011696657,
0.0070306156,
0.0128273927,
0.0278417543,
0.0119450726,
0.0111812372,
-0.0023723794,
-0.0085638873,
-0.0263652280,
-0.0148996077,
-0.0260937866,
-0.0133873569,
-0.0018283527,
0.0066691549,
0.0074337884,
-0.0012607321,
0.0062801335,
-0.0192683171,
-0.0193985309,
-0.0251254663,
-0.0228693783,
-0.0310128834,
-0.0119422833,
-0.0098812943,
0.0031160100,
0.0003369236,
0.0072722188,
0.0005102651,
-0.0040971925,
-0.0155737195,
-0.0206212401,
-0.0217403825,
-0.0262435507,
-0.0231930763,
-0.0114622703,
-0.0087799383,
-0.0038783506,
-0.0020180121,
-0.0051750247,
-0.0159365349,
-0.0260550696,
-0.0213583410,
-0.0415296406,
-0.0244354252,
-0.0261129979,
-0.0146114277,
-0.0018602308,
0.0081257168,
-0.0000873807,
0.0053894031,
0.0021632025,
-0.0205524527,
-0.0178166442,
-0.0202325881,
-0.0253710933,
-0.0180401579,
-0.0012112121,
-0.0142808389,
0.0026748148,
0.0068951827,
-0.0068405964,
-0.0050936257,
-0.0093344701,
-0.0227979831,
-0.0261582173,
-0.0125751067,
-0.0295588914,
-0.0127725415,
-0.0030798800,
-0.0000238469,
0.0061541172,
0.0109872892,
0.0040591136,
-0.0014600004,
-0.0009113121,
-0.0188183244,
-0.0113033019,
-0.0058956216,
0.0021908039,
0.0025111295,
0.0242270548,
0.0201238859,
0.0182008408,
0.0217892770,
-0.0007906037,
-0.0062420499,
-0.0009445648,
-0.0137961525,
-0.0063185059,
0.0081508029,
0.0098150745,
0.0136295184,
0.0260360818,
0.0239327829,
0.0139310528,
0.0159617998,
0.0028883396,
0.0076883901,
-0.0033530986,
0.0146822426,
0.0104460204,
0.0160508342,
0.0194220021,
0.0352524444,
0.0255394764,
0.0174068771,
0.0126291960,
0.0077080471,
0.0006331291,
-0.0045107864,
-0.0010450621,
0.0104867574,
0.0100199739,
0.0218690373,
0.0212689862,
0.0258155633,
0.0165875833,
0.0230422821,
0.0067612040,
0.0033491326,
0.0093791280,
0.0055356422,
0.0143183731,
0.0188020822,
0.0249603428,
0.0122213978,
0.0365789682,
0.0187879708,
0.0072418200,
0.0093761189,
0.0063572912,
-0.0134373466,
0.0063845245,
0.0067342352,
-0.0000325858,
0.0116879996,
0.0210457128,
0.0163740162,
0.0110639520,
0.0130035486,
-0.0001436132,
-0.0064643566,
-0.0025309867,
-0.0100518996,
-0.0016033325,
0.0106881987,
0.0066654924,
0.0097874328,
0.0096117835,
0.0130398981,
-0.0055146348,
0.0104388390,
-0.0186074264,
-0.0087311920,
-0.0114425793,
-0.0081481691,
-0.0080373520,
0.0078418069,
-0.0096057812,
-0.0079965983,
0.0035665198,
-0.0127741247,
-0.0188690126,
-0.0172235891,
-0.0143671352,
-0.0332575701,
-0.0020205148,
-0.0049332390,
-0.0088327965,
0.0021078754,
0.0056373882,
-0.0115156751,
-0.0107779391,
-0.0118806548,
-0.0290545858,
-0.0243543480,
-0.0170864705,
-0.0276637115,
-0.0093081445,
-0.0034865742,
-0.0139987646,
-0.0056971507,
-0.0087899249,
-0.0173806380,
-0.0169612393,
-0.0154826567,
-0.0293131620,
-0.0161395073,
-0.0109051587,
-0.0188946836,
-0.0052290638,
0.0070523680,
-0.0104690678,
-0.0041632615,
-0.0011153552,
-0.0252626948,
-0.0197778437,
-0.0158261918,
-0.0297637060,
-0.0229121204,
-0.0000886666,
-0.0045288051,
-0.0045928909,
0.0106291007,
-0.0046930481,
-0.0106279477,
-0.0139362086,
-0.0136473076,
-0.0289491732,
-0.0112003479,
-0.0038845101,
-0.0079025682,
0.0023439908,
0.0149798784,
0.0103362072,
0.0096670827,
0.0088001853,
-0.0001257286,
-0.0043596309,
-0.0078103826,
-0.0108716814,
-0.0009089871,
-0.0027046821,
0.0074735526,
0.0171416905,
0.0189985186,
0.0110692754,
0.0193208009,
0.0089234179,
-0.0125412839,
-0.0056311311,
-0.0000581544,
-0.0045683556,
-0.0038458295,
0.0266380720,
0.0209090970,
0.0236956980,
0.0295395125,
0.0148242237,
0.0038579777,
0.0050997287,
-0.0071058008,
-0.0121056493,
0.0040338947,
0.0095162801,
0.0078917043,
0.0242536496,
0.0239872932,
0.0195257198,
0.0212843884,
0.0155184688,
-0.0009263013,
0.0045247255,
-0.0046327333,
-0.0000845070,
0.0087931324,
0.0064500114,
0.0150482301,
0.0261413492,
0.0285681002,
0.0087078456,
0.0311382227,
0.0016745669,
-0.0066006016,
0.0012689487,
0.0010034911,
-0.0183252096,
0.0140611418,
0.0132796913,
0.0100828744,
0.0175947193,
0.0211177878,
0.0008363571,
-0.0039156517,
-0.0005057815,
-0.0222514309,
-0.0146379732,
-0.0042663272,
-0.0018564721,
-0.0010875829,
0.0251930244,
0.0100030527,
0.0185007453,
0.0090953829,
0.0034094774,
-0.0220098943,
-0.0086777713,
-0.0245336741,
-0.0149705913,
-0.0013890609,
-0.0119930599,
0.0036586088,
0.0105443764,
0.0044913986,
-0.0083560301,
0.0028701937,
-0.0243216082,
-0.0257127155,
-0.0108566154,
-0.0181361549,
-0.0279984474,
0.0048755798,
0.0036010260,
-0.0047722463,
0.0122821648,
0.0074462099,
-0.0143914940,
-0.0055796322,
-0.0141448723,
-0.0274505857,
-0.0148929488,
-0.0063132425,
-0.0200706273,
-0.0022148839,
0.0077648060,
-0.0048668571,
0.0106588956,
-0.0042592781,
-0.0142117692,
-0.0156925227,
-0.0145933479,
-0.0290922709,
-0.0116542922,
-0.0040124971,
-0.0087920958,
0.0083417734,
0.0167103019,
-0.0008472478,
0.0006690865,
-0.0009073524,
-0.0241126008,
-0.0161070358,
-0.0078102890,
-0.0141911954,
-0.0060364008,
0.0049521723,
0.0033151370,
0.0007482013,
0.0108395275,
-0.0096080378,
-0.0106619960,
-0.0100605916,
-0.0035741248,
-0.0247128103,
0.0018037850,
0.0090719219,
-0.0033996450,
0.0146147870,
0.0193466879,
0.0146589335,
0.0072279200,
0.0157636497,
-0.0096846558,
0.0001817169,
-0.0049880696,
0.0029007436,
0.0053505590,
0.0166825131,
0.0171525311,
0.0228986051,
0.0203097649,
0.0121340677,
0.0051562609,
0.0027422027,
-0.0101207476,
-0.0003656311,
0.0078873858,
0.0078259148,
0.0183045343,
0.0278593432,
0.0166223478,
0.0185629297,
0.0296507683,
-0.0073879352,
0.0061494694,
0.0074241003,
-0.0035100824,
-0.0030138735,
0.0237447359,
0.0097556403,
0.0128046097,
0.0276806224,
0.0172544103,
0.0085801864,
0.0133735184,
0.0012111524,
-0.0074417233,
-0.0010342135,
0.0068714507,
-0.0005140363,
0.0207854267,
0.0122363688,
0.0190630220,
0.0226755589,
0.0099430848,
-0.0000126518,
0.0064710192,
0.0029089397,
-0.0142286168,
0.0183052924,
0.0003274606,
0.0167906061,
0.0182720590,
0.0190151073,
0.0049842009,
0.0171115212,
-0.0044240393,
-0.0101625398,
-0.0084743779,
-0.0070002377,
-0.0126236323,
-0.0022155386,
0.0133843515,
0.0043830704,
0.0142421592,
0.0166552439,
0.0031409969,
-0.0061823125,
-0.0059452788,
-0.0162525848,
-0.0158800781,
-0.0131451469,
-0.0034176724,
-0.0096792430,
0.0191080216,
-0.0043291841,
0.0123697137,
-0.0082405796,
-0.0088480031,
-0.0282723252,
-0.0175193995,
-0.0285370015,
-0.0255424194,
-0.0089664832,
-0.0048125368,
0.0016191077,
0.0028976058,
0.0027402046,
-0.0179081038,
-0.0034842109,
-0.0317069925,
-0.0291436836,
-0.0273767039,
-0.0178767629,
-0.0272142701,
-0.0067309248,
0.0004963125,
-0.0063750544,
0.0030437636,
-0.0027624359,
-0.0199543685,
-0.0157584865,
-0.0268037524,
-0.0320359729,
-0.0257864986,
-0.0174411312,
-0.0148659106,
-0.0033155109,
0.0110216616,
-0.0012685191,
0.0028033063,
-0.0024355729,
-0.0200700182,
-0.0276213232,
-0.0212339535,
-0.0296804849,
-0.0200355817,
-0.0082189133,
0.0005598462,
0.0034496542,
0.0075125946,
0.0029224297,
-0.0083205784,
-0.0100883450,
-0.0164604764,
-0.0235836543,
-0.0190570727,
-0.0117703676,
-0.0119905639,
-0.0023356532,
0.0108197182,
0.0016757457,
0.0155422110,
0.0051043499,
-0.0039018483,
-0.0066344072,
-0.0048163645,
-0.0175148025,
-0.0020688721,
0.0078852233,
0.0092770709,
0.0248027388,
0.0344232544,
0.0210930854,
0.0169857889,
0.0151693169,
-0.0097870491,
-0.0153991897,
-0.0011425298,
-0.0075602401,
-0.0001938585,
0.0174226668,
0.0224612318,
0.0272299815,
0.0284433085,
0.0183645505,
0.0057041161,
0.0124157453,
-0.0083730258,
0.0037310671,
0.0082820756,
0.0090748919,
0.0179946702,
0.0334896930,
0.0304569900,
0.0289221704,
0.0328695327,
0.0125583624,
0.0071351500,
0.0060618254,
-0.0014753169,
-0.0014688842,
0.0157966539,
0.0151863582,
0.0182472989,
0.0377928242,
0.0293793362,
0.0184401106,
0.0210627373,
0.0082786959,
-0.0060378779,
-0.0012073708,
0.0039264392,
-0.0072232038,
0.0186655093,
0.0136187524,
0.0259904582,
0.0231329948,
0.0233108830,
0.0150637152,
0.0045080772,
-0.0051489435,
-0.0056975558,
-0.0059253126,
-0.0020296411,
0.0099442508,
0.0096285613,
0.0228592772,
0.0178805590,
0.0236727092,
0.0036441865,
0.0001154690,
-0.0095747141,
-0.0105680376,
-0.0187588874,
-0.0056544826,
-0.0001897608,
0.0097111342,
0.0053435937,
0.0169155281,
0.0013414985,
0.0003974451,
-0.0052305423,
-0.0145247169,
-0.0181164853,
-0.0221572537,
-0.0033114729,
-0.0179927554,
0.0000709991,
-0.0016274453,
0.0061048078,
-0.0086160153,
0.0048982981,
-0.0155665372,
-0.0157614239,
-0.0227509886,
-0.0211155433,
-0.0220357552,
-0.0118393619,
-0.0048215599,
-0.0047151237,
0.0037328745,
-0.0014691963,
-0.0029976128,
-0.0148186944,
-0.0209283270,
-0.0230688583,
-0.0215909071,
-0.0221204013,
-0.0146289822,
-0.0063807429,
-0.0028173078,
-0.0130824447,
-0.0034099673,
-0.0206338614,
-0.0273820572,
-0.0217547789,
-0.0249895807,
-0.0308265015,
-0.0162498131,
-0.0053977054,
-0.0087930346,
0.0022912363,
0.0036058151,
-0.0051065814,
-0.0113315247,
-0.0056142663,
-0.0297687035,
-0.0213371757,
-0.0143055785,
-0.0203646161,
-0.0140083972,
0.0054596108,
0.0036010919,
-0.0038488896,
0.0088002076,
-0.0053278236,
-0.0105579160,
-0.0178983826,
-0.0114317201,
-0.0127396593,
-0.0062197475,
0.0028166533,
0.0124155581,
0.0159950145,
0.0056777867,
0.0067435200,
0.0106262788,
-0.0099078370,
-0.0142013328,
-0.0019365426,
-0.0098268948,
-0.0079734735,
0.0154368104,
0.0113041932,
0.0150179341,
0.0293833688,
0.0176416114,
0.0006699854,
0.0076780915,
-0.0024801167,
-0.0158445463,
-0.0087678358,
-0.0005411577,
0.0003319950,
0.0200429764,
0.0222429335,
0.0243450720,
0.0190045107,
0.0156062013,
0.0082181403,
-0.0107073355,
-0.0052437391,
-0.0071761436,
0.0049112970,
0.0067549148,
0.0232506897,
0.0291027389,
0.0282198079,
0.0193394702,
0.0164302774,
0.0105513018,
-0.0132009294,
0.0017955615,
-0.0087308595,
-0.0024327673,
-0.0010451183,
0.0245906580,
0.0151254088,
0.0233259127,
0.0259183552,
0.0150932129,
0.0082254354,
-0.0046653110,
0.0017832301,
-0.0238596760,
-0.0043885973,
-0.0036602835,
-0.0006475957,
0.0123434598,
0.0291684456,
0.0144969597,
0.0119084772,
0.0137509229,
-0.0069522108,
-0.0164741427,
-0.0155813787,
-0.0170908440,
-0.0137898959,
0.0042714821,
0.0103192646,
0.0133766476,
0.0165403895,
0.0049905321,
0.0034737834,
-0.0086952830,
-0.0268432833,
-0.0177813265,
-0.0231073610,
-0.0126223713,
-0.0133450683,
0.0163038205,
0.0040118904,
0.0104369279,
0.0127699217,
-0.0042414735,
-0.0111992974,
-0.0145712262,
-0.0255023669,
-0.0288246050,
-0.0064232810,
-0.0097808205,
-0.0072248867,
0.0082626631,
0.0188598447,
0.0010547396,
0.0056305584,
-0.0065292506,
-0.0192188993,
-0.0190781336,
-0.0192642417,
-0.0219988003,
-0.0092110327,
-0.0003310699,
0.0002212919,
0.0071205813,
0.0094840024,
-0.0062457230,
-0.0017296143,
-0.0109099494,
-0.0257584862,
-0.0210535675,
-0.0125108389,
-0.0164257344,
-0.0058004735,
0.0081926258,
0.0053897081,
0.0094239973,
0.0132284909,
-0.0074732415,
-0.0131063089,
-0.0100682676,
-0.0260322839,
-0.0215256307,
0.0017427325,
-0.0074151522,
-0.0026977891,
0.0209631845,
0.0108768605,
0.0065238625,
0.0064898161,
0.0010375334,
-0.0186008886,
-0.0030221024,
-0.0108905463,
-0.0003118846,
0.0010026221,
0.0200289506,
0.0109063145,
0.0209123287,
0.0227645580,
0.0053609842,
0.0053266305,
-0.0045023779,
-0.0066904537,
-0.0064786659,
0.0054738689,
0.0040528155,
0.0215890091,
0.0174107756,
0.0200370736,
0.0223753415,
0.0121182911,
-0.0024961117,
0.0027604168,
-0.0120402779,
-0.0109742163,
-0.0000412480,
0.0189395603,
0.0045705950,
0.0239368267,
0.0276287440,
0.0296181645,
0.0095826276,
0.0166845769,
0.0007637501,
-0.0094481912,
0.0076883151,
-0.0039338162,
0.0065402957,
0.0165578686,
0.0246562771,
0.0101021482,
0.0259624049,
0.0077897212,
0.0024580951,
-0.0043161875,
-0.0078118313,
-0.0137792854,
0.0001518110,
0.0033450939,
0.0113456752,
0.0180612151,
0.0228810031,
0.0117361322,
0.0208537430,
0.0009674460,
-0.0063968310,
-0.0112899188,
-0.0009339320,
-0.0158074126,
0.0057266490,
0.0199541673,
0.0034200645,
0.0198723841,
0.0180265643,
0.0033578684,
-0.0047421828,
0.0001084221,
-0.0258171819,
-0.0098032085,
-0.0063128113,
-0.0053872033,
-0.0025771593,
0.0205617938,
0.0025586919,
0.0073016686,
0.0078305183,
-0.0097268047,
-0.0208254531,
-0.0143801095,
-0.0293015782,
-0.0220744349,
-0.0076149865,
-0.0079974011,
0.0000993767,
0.0084747262,
0.0039788387,
-0.0090147387,
0.0048467945,
-0.0341431424,
-0.0268091168,
-0.0281463936,
-0.0238848701,
-0.0291156005,
-0.0005207233,
-0.0056522284,
-0.0068360521,
0.0071003810,
-0.0060146577,
-0.0202693827,
-0.0203858279,
-0.0177350342,
-0.0359498113,
-0.0163623467,
-0.0170796756,
-0.0090299994,
-0.0004167048,
0.0009453545,
-0.0100800097,
-0.0019218477,
-0.0071466598,
-0.0295217186,
-0.0255312957,
-0.0210080333,
-0.0276843198,
-0.0166045334,
-0.0032823628,
-0.0022953416,
0.0024576727,
0.0140759638,
-0.0026821969,
-0.0107443649,
-0.0095783714,
-0.0229158886,
-0.0296161342,
-0.0130798025,
-0.0158495102,
-0.0096852807,
0.0152407642,
0.0101949163,
0.0066984654,
0.0133011630,
0.0022004368,
-0.0185521375,
-0.0113545740,
-0.0141859418,
-0.0173441451,
-0.0020594117,
0.0024077944,
0.0074244705,
0.0252942909,
0.0190320052,
0.0044415728,
0.0139443129,
0.0067654410,
-0.0203717481,
-0.0050423620,
-0.0042013945,
-0.0100507159,
0.0104225203,
0.0227457117,
0.0203306451,
0.0338803940,
0.0330238193,
0.0160269383,
0.0085608885,
-0.0034234212,
-0.0097467443,
-0.0033873711,
0.0013082301,
0.0089234198,
0.0189399179,
0.0330625325,
0.0348494202,
0.0339487046,
0.0311654918,
0.0152038876,
0.0096755028,
0.0080705453,
0.0030819492,
-0.0025990105,
0.0213647094,
0.0150820231,
0.0256378278,
0.0403650105,
0.0264774468,
0.0202855300,
0.0228919275,
0.0045828531,
-0.0114437742,
0.0013968283,
-0.0005706917,
-0.0001407417,
0.0207047649,
0.0275535025,
0.0246997327,
0.0312945172,
0.0366685688,
0.0053875856,
0.0099780401,
0.0019486465,
-0.0062147244,
-0.0018744383,
0.0102402344,
0.0011527716,
0.0084703416,
0.0344967246,
0.0125554837,
0.0300762337,
0.0096799675,
0.0034766563,
-0.0020231514,
-0.0028932828,
-0.0225875136,
-0.0018815850,
0.0031199139,
0.0017669856,
0.0245085098,
0.0219998900,
0.0123159587,
0.0069887061,
0.0135677960,
-0.0284636840,
-0.0150374696,
-0.0086567542,
-0.0148524232,
-0.0081821941,
0.0139352977,
0.0030913115,
0.0105269980,
0.0093031544,
-0.0046770796,
-0.0250049680,
-0.0076047801,
-0.0326051861,
-0.0189492404,
-0.0121300835,
-0.0147907520,
-0.0113270702,
-0.0040107868,
0.0037916070,
-0.0062173093,
0.0022267571,
-0.0155540267,
-0.0139786992,
-0.0179369580,
-0.0197199322,
-0.0300031453,
-0.0059659006,
-0.0138596641,
-0.0048090289,
0.0048352624,
0.0034856682,
-0.0126866084,
-0.0113474010,
-0.0183891319,
-0.0374109596,
-0.0294608064,
-0.0223014485,
-0.0223449450,
-0.0132907908,
0.0019523780,
-0.0063536265,
-0.0049239555,
-0.0017295303,
-0.0180000253,
-0.0275911093,
-0.0118272603,
-0.0215487648,
-0.0223133508,
-0.0028552869,
-0.0002451293,
-0.0096732769,
0.0056471685,
0.0019933630,
-0.0077165035,
-0.0083343228,
-0.0116599770,
-0.0166336056,
-0.0217534434,
-0.0105109951,
-0.0127938408,
-0.0019874452,
-0.0026865399,
-0.0008884307,
0.0082981987,
0.0006125583,
-0.0045974068,
-0.0021757521,
-0.0043706931,
-0.0218502916,
0.0101867374,
0.0018683157,
0.0013782097,
0.0221620165,
0.0190810598,
0.0008574673,
0.0122630373,
0.0043319715,
-0.0193490274,
-0.0055669835,
-0.0033874754,
-0.0098203486,
-0.0000073573,
0.0183844492,
0.0199031979,
0.0118874963,
0.0270160884,
0.0189966802,
0.0083887866,
0.0073147030,
0.0035006232,
0.0016844178,
0.0020005887,
0.0137449997,
0.0117742904,
0.0332158543,
0.0185496863,
0.0244406629,
0.0218577087,
0.0078402292,
0.0022943749,
0.0008116951,
-0.0088047879,
-0.0027265232,
0.0130336275,
0.0108815692,
0.0163522568,
0.0271166228,
0.0228200890,
0.0093095740,
0.0142166680,
0.0051654130,
-0.0080781700,
0.0006580868,
0.0097463019,
-0.0064441059,
0.0104133189,
0.0214822944,
0.0222591981,
0.0123701543,
0.0285650212,
0.0010849569,
0.0062987646,
-0.0004301977,
-0.0074498840,
-0.0068519427,
-0.0055283629,
0.0038808850,
0.0080978163,
0.0187021140,
0.0067039365,
0.0157670360,
-0.0006273215,
-0.0064063268,
-0.0188626051,
-0.0105010234,
-0.0234177969,
-0.0012907309,
0.0036198208,
0.0083306534,
0.0170435496,
0.0227628238,
0.0039546159,
-0.0008698972,
-0.0061995676,
-0.0194201823,
-0.0239084810,
-0.0143230464,
-0.0192872770,
-0.0175003111,
-0.0013654823,
-0.0061876425,
0.0048767296,
-0.0076920651,
0.0025975411,
-0.0183629654,
-0.0141259143,
-0.0195880998,
-0.0192087907,
-0.0217564758,
-0.0100309858,
-0.0002347946,
0.0078648403,
0.0091392566,
0.0020590497,
0.0021315692,
-0.0074361078,
-0.0215106253,
-0.0334873237,
-0.0207958762,
-0.0249594934,
-0.0174876861,
-0.0001618360,
-0.0043345420,
0.0067182612,
0.0036522080,
-0.0016657775,
-0.0203488506,
-0.0136901885,
-0.0245862268,
-0.0260110386,
-0.0140198087,
-0.0094420817,
-0.0120277507,
0.0089093223,
0.0137817357,
0.0000341424,
0.0126923071,
0.0025038861,
-0.0135854119,
-0.0166028701,
-0.0100819431,
-0.0220500417,
-0.0091013666,
0.0000990458,
0.0029297024,
0.0124610299,
0.0226275958,
0.0033849056,
0.0087722363,
-0.0022574668,
-0.0169068389,
-0.0156291015,
-0.0112547018,
-0.0120546529,
0.0044998825,
0.0119062802,
0.0114798816,
0.0316239893,
0.0162322391,
0.0089527294,
0.0071435557,
0.0010871862,
-0.0152883772,
-0.0050181057,
0.0015213133,
0.0056449953,
0.0077039697,
0.0267466437,
0.0232750289,
0.0182276741,
0.0180952530,
0.0095190965,
-0.0091115180,
0.0012545637,
-0.0013216703,
-0.0047322609,
0.0150187537,
0.0218773186,
0.0203217790,
0.0259884465,
0.0299923476,
0.0126566542,
0.0165120549,
0.0029934095,
-0.0006459822,
-0.0028716703,
0.0037349118,
0.0059101945,
0.0083647249,
0.0126179038,
0.0155636771,
0.0180714764,
0.0122242002,
-0.0003520225,
0.0029902929,
0.0016079731,
-0.0056004105,
-0.0075962371,
0.0145588312,
0.0094250636,
0.0195176639,
0.0240794569,
0.0217200294,
0.0170512851,
0.0154210683,
0.0009722732,
-0.0139123471,
-0.0002069573,
-0.0173724387,
0.0079997564,
-0.0020001170,
0.0199424364,
-0.0005500590,
0.0159507655,
-0.0015610040,
-0.0072997943,
-0.0178883392,
-0.0172734968,
-0.0214218721,
-0.0184608307,
-0.0027901968,
-0.0055748876,
0.0045127207,
-0.0041183042,
0.0115183135,
-0.0081619984,
-0.0033492781,
-0.0143358670,
-0.0094895130,
-0.0191910993,
-0.0121461516,
-0.0163680781,
-0.0010234992,
-0.0061310576,
0.0002874432,
-0.0050682672,
-0.0009601739,
-0.0222451575,
-0.0160832964,
-0.0230915025,
-0.0386881158,
-0.0233193934,
-0.0206878427,
-0.0099536255,
-0.0033601341,
0.0041307504,
-0.0153998099,
0.0042474219,
-0.0124769472,
-0.0272766408,
-0.0255182292,
-0.0167953297,
-0.0302630477,
-0.0053326809,
-0.0036176343,
-0.0073669925,
0.0028201058,
0.0046615792,
-0.0147301871,
-0.0117300311,
-0.0203567967,
-0.0301538762,
-0.0303134415,
-0.0197253283,
-0.0317016095,
-0.0091869831,
-0.0004938189,
-0.0073517384,
0.0027231979,
0.0048973234,
-0.0097844694,
-0.0177812241,
-0.0124091171,
-0.0286053643,
-0.0134388432,
-0.0087665459,
-0.0057283305,
0.0071860449,
0.0188486837,
-0.0042400686,
0.0059791794,
0.0051100301,
-0.0210313890,
-0.0180421825,
-0.0075428691,
-0.0235163309,
-0.0050605312,
0.0095454575,
0.0076485383,
0.0132985124,
0.0231103078,
0.0124984467,
0.0105039980,
0.0005898539,
-0.0046798275,
-0.0018118159,
-0.0102523761,
0.0117021939,
0.0028183495,
0.0257791094,
0.0243086349,
0.0333523825,
0.0195667986,
0.0226411819,
0.0037059491,
0.0008061702,
-0.0015937279,
-0.0020769583,
0.0100883283,
0.0135073895,
0.0202565603,
0.0326865204,
0.0286125392,
0.0154751549,
0.0176499765,
0.0183532089,
-0.0038652422,
0.0026536991,
0.0092153605,
0.0066443351,
0.0123242056,
0.0261883903,
0.0280028488,
0.0236662179,
0.0400516018,
0.0173877161,
0.0097954096,
0.0101283398,
-0.0005649503,
-0.0159346908,
0.0046166801,
0.0058997744,
0.0060033561,
0.0258237291,
0.0312437024,
0.0232033599,
0.0265899971,
0.0150059946,
0.0026831999,
-0.0014664897,
-0.0013528951,
-0.0020318893,
0.0107690580,
0.0105451271,
0.0201291852,
0.0243187211,
0.0223935694,
0.0147745488,
0.0093926983,
0.0097759049,
-0.0210361332,
0.0012865495,
-0.0113346810,
-0.0051529557,
-0.0046936432,
0.0126908906,
0.0017944679,
0.0159750246,
0.0142915072,
-0.0035927070,
-0.0109876683,
-0.0095707066,
-0.0184829235,
-0.0266156159,
-0.0032046835,
-0.0077473102,
-0.0014733842,
0.0144570088,
0.0132448915,
0.0044618556,
0.0051004435,
-0.0095530236,
-0.0279444791,
-0.0259543229,
-0.0189384539,
-0.0309309158,
-0.0036709348,
-0.0151612852,
-0.0055100694,
0.0017120667,
0.0003460649,
-0.0151580237,
-0.0069806795,
-0.0182237029,
-0.0348930731,
-0.0105959540,
-0.0209660102,
-0.0207484774,
-0.0114865825,
0.0044663367,
-0.0171507169,
0.0058337934,
-0.0093256272,
-0.0211093649,
-0.0221197717,
-0.0217460878,
-0.0352501646,
-0.0253621954,
-0.0081606964,
-0.0240812190,
-0.0046767737,
0.0007516607,
-0.0059878496,
-0.0100782048,
-0.0041633011,
-0.0201386008,
-0.0257510059,
-0.0140017839,
-0.0198090654,
-0.0061295177,
-0.0010005744,
0.0029717949,
0.0041617448,
0.0119885784,
-0.0036641425,
-0.0033036645,
-0.0106861480,
-0.0254962016,
-0.0185120683,
-0.0092555685,
-0.0156447701,
0.0036770231,
0.0036750925,
0.0075202766,
0.0065974966,
0.0122427605,
-0.0052719638,
-0.0103038196,
-0.0065518199,
-0.0059988638,
-0.0125586754,
0.0019351463,
0.0274714567,
0.0095838858,
0.0260629337,
0.0289513078,
0.0164920948,
0.0014367460,
0.0095515819,
-0.0109468214,
-0.0087601496,
0.0015575974,
0.0035221151,
0.0119884405,
0.0235330686,
0.0178991463,
0.0186810158,
0.0170089956,
0.0095443632,
-0.0015501074,
0.0045615640,
-0.0082901623,
0.0026339155,
0.0142684532,
0.0120364297,
0.0223889612,
0.0283583179,
0.0242981408,
0.0147923492,
0.0307773240,
-0.0043462454,
-0.0011269872,
0.0116335098,
-0.0029507144,
-0.0057159015,
0.0228942931,
0.0182586275,
0.0159480404,
0.0305444822,
0.0208408106,
0.0055093262,
0.0069412473,
-0.0009957799,
-0.0102529125,
-0.0056638801,
0.0090200072,
0.0080680046,
0.0247611031,
0.0216571055,
0.0216224398,
0.0213022791,
0.0083455220,
-0.0017422785,
-0.0135183129,
-0.0024314176,
-0.0212243292,
0.0089071169,
-0.0012145347,
0.0072410931,
0.0147445966,
0.0117857642,
-0.0000715733,
-0.0015578843,
-0.0071933353,
-0.0292360876,
-0.0154228117,
-0.0161464773,
-0.0142567065,
-0.0120265707,
0.0218860898,
0.0063126157,
0.0125799328,
0.0198768377,
0.0065485085,
-0.0166045073,
-0.0088459700,
-0.0171658508,
-0.0242993962,
-0.0144290477,
-0.0067498386,
-0.0073498432,
0.0119850766,
0.0030560861,
-0.0031494184,
0.0062822918,
-0.0186330080,
-0.0213955231,
-0.0241482984,
-0.0208264422,
-0.0285439156,
0.0008760631,
-0.0027830924,
0.0062176487,
0.0191933792,
0.0128235221,
-0.0025253755,
-0.0011897939,
-0.0123922378,
-0.0298409127,
-0.0137239080,
-0.0182480086,
-0.0174135566,
-0.0023534787,
0.0159400143,
-0.0000464605,
0.0100009711,
0.0112535432,
-0.0105099343,
-0.0129935620,
-0.0119445622,
-0.0200996250,
-0.0207854435,
-0.0018241514,
-0.0046800799,
0.0054112365,
0.0212169550,
0.0127210580,
0.0121457558,
0.0097635658,
-0.0055142450,
-0.0132627329,
-0.0092483964,
-0.0156008163,
-0.0068815886,
0.0040879822,
0.0111650191,
0.0214722659,
0.0209128279,
0.0175714735,
0.0041935863,
-0.0012172508,
-0.0108064208,
-0.0200676825,
-0.0050990498,
-0.0063170590,
0.0033710201,
0.0173433144,
0.0373273976,
0.0115018515,
0.0290325508,
0.0209714826,
-0.0031420682,
0.0035860038,
0.0040506651,
-0.0076264311,
0.0051211948,
0.0251191817,
0.0128788510,
0.0255742110,
0.0347911082,
0.0199533962,
0.0096419854,
0.0127398046,
-0.0095165633,
-0.0161409881,
-0.0013031820,
-0.0017160948,
0.0007926385,
0.0187075585,
0.0232398659,
0.0337102339,
0.0297485627,
0.0182753876,
0.0058740946,
0.0162460320,
-0.0068672765,
-0.0026863010,
0.0059036175,
0.0045202789,
0.0115127675,
0.0234061386,
0.0153739396,
0.0173685681,
0.0200273506,
0.0034521904,
-0.0039289454,
-0.0071989466,
-0.0092892349,
-0.0146974437,
0.0042976020,
0.0012231992,
0.0081408732,
0.0199345127,
0.0275853612,
0.0031486549,
0.0117272977,
-0.0096837841,
-0.0115140760,
-0.0235504061,
-0.0060721305,
-0.0173496716,
0.0032053776,
0.0072880760,
0.0070946254,
0.0198481064,
-0.0067959214,
-0.0022014652,
-0.0239216238,
-0.0120637398,
-0.0302240029,
-0.0130085573,
-0.0176006872,
0.0008934975,
-0.0063927360,
0.0064573274,
-0.0062919799,
-0.0063438844,
-0.0055067400,
-0.0171740502,
-0.0212954320,
-0.0158718117,
-0.0197143871,
-0.0158211105,
-0.0028091404,
-0.0034325093,
-0.0090477262,
0.0081101079,
-0.0073063755,
-0.0167968888,
-0.0144379959,
-0.0324200690,
-0.0270069782,
-0.0285773631,
-0.0128625343,
-0.0218664501,
0.0019371236,
-0.0065750685,
-0.0003787874,
-0.0121233277,
-0.0125648966,
-0.0264664367,
-0.0227923021,
-0.0236814320,
-0.0240592137,
-0.0110115036,
-0.0049603051,
0.0024764240,
-0.0054980852,
0.0047985278,
-0.0092332605,
-0.0112621039,
-0.0179187730,
-0.0234971847,
-0.0230927244,
-0.0202407520,
-0.0127194170,
-0.0095421448,
0.0041350573,
-0.0013794766,
0.0044575385,
0.0031015861,
-0.0105270324,
-0.0129069006,
-0.0146923391,
-0.0180991460,
-0.0216630697,
0.0059372210,
0.0041668857,
0.0152430646,
0.0170050487,
0.0233038124,
0.0056020143,
0.0064184954,
-0.0031699729,
-0.0186129045,
-0.0126149589,
-0.0010959320,
-0.0096594878,
0.0038285125,
0.0242804345,
0.0157164689,
0.0192103982,
0.0207029954,
0.0121309804,
0.0049823150,
0.0056607965,
-0.0083101261,
0.0047874344,
0.0057427813,
0.0124147395,
0.0239817612,
0.0307986625,
0.0212009829,
0.0246053301,
0.0236188713,
-0.0020997021,
-0.0023233464,
0.0033005907,
-0.0024756971,
0.0044896039,
0.0224938467,
0.0255273078,
0.0281931460,
0.0393130817,
0.0200518146,
0.0094849095,
0.0105665680,
-0.0006463368,
-0.0093576517,
0.0019832612,
0.0081873983,
0.0061572976,
0.0277443994,
0.0253251400,
0.0305363629,
0.0207388178,
0.0272644795,
0.0125889294,
0.0009272029,
0.0029260297,
0.0002492329,
-0.0001433102,
0.0062186886,
0.0157825779,
0.0210657418,
0.0275743958,
0.0207972191,
0.0200077258,
0.0063072266,
-0.0076492806,
-0.0113126729,
-0.0080502862,
-0.0124193802,
0.0003805637,
0.0125782620,
0.0181830432,
0.0214247964,
0.0249282233,
0.0006628498,
0.0035102540,
-0.0160135124,
-0.0110723898,
-0.0229716524,
-0.0115780300,
-0.0025304821,
-0.0085117677,
0.0145593146,
0.0107508115,
0.0054017473,
-0.0027864554,
0.0073873494,
-0.0217600912,
-0.0188225340,
-0.0256973784,
-0.0178417042,
-0.0187868811,
-0.0042563882,
-0.0068453923,
0.0095639322,
0.0062340591,
-0.0023308941,
-0.0030952066,
-0.0188735276,
-0.0315814316,
-0.0292984992,
-0.0261038449,
-0.0274023078,
-0.0122739431,
-0.0040185605,
0.0051962216,
-0.0063554007,
0.0054721604,
-0.0179101974,
-0.0170521867,
-0.0290205032,
-0.0300227143,
-0.0329176374,
-0.0162328072,
-0.0110798711,
-0.0134025086,
0.0034366767,
-0.0005258446,
-0.0040805717,
-0.0076553905,
-0.0087254765,
-0.0323028825,
-0.0216342807,
-0.0279767849,
-0.0234923363,
-0.0160087161,
-0.0020602755,
-0.0020800622,
-0.0002489338,
0.0043242117,
-0.0048612780,
-0.0088936128,
-0.0222024098,
-0.0260446295,
-0.0236533768,
-0.0152839124,
-0.0149862478,
-0.0037359144,
0.0064449706,
0.0015089721,
0.0125647914,
0.0036057401,
-0.0135902306,
-0.0061363671,
-0.0069577228,
-0.0243333392,
-0.0161086656,
0.0120829465,
-0.0072755562,
0.0029910826,
0.0222249441,
0.0052378215,
0.0079202252,
0.0107541978,
-0.0046850764,
-0.0141518051,
0.0001241023,
-0.0082828654,
0.0020350113,
0.0083754314,
0.0168457329,
0.0196891464,
0.0217070524,
0.0166021846,
0.0047314847,
-0.0004417064,
-0.0116996616,
-0.0070986110,
-0.0032690654,
0.0008867990,
0.0140043898,
0.0207037963,
0.0146378940,
0.0175749939,
0.0227289479,
-0.0005324039,
-0.0064518871,
0.0078518679,
-0.0071425806,
-0.0021315685,
0.0082862973,
0.0241490472,
0.0098803211,
0.0201296974,
0.0204340145,
0.0232983101,
0.0080761025,
0.0125043690,
0.0021329129,
-0.0096310787,
0.0089656394,
0.0042642015,
0.0025800664,
0.0176595785,
0.0250689853,
0.0126131419,
0.0217434391,
0.0109371450,
-0.0040889792,
-0.0084579419,
-0.0071571097,
-0.0129172010,
-0.0010858963,
0.0082298936,
0.0172314588,
0.0109933363,
0.0203069653,
0.0071611349,
0.0114985378,
-0.0149038322,
-0.0123659624,
-0.0149408439,
-0.0111107118,
-0.0141482065,
-0.0016589940,
0.0219411030,
-0.0136324614,
0.0163284969,
0.0056357589,
-0.0044219061,
-0.0172475595,
-0.0034142470,
-0.0341820754,
-0.0170854703,
-0.0029877874,
-0.0100229261,
-0.0012240421,
0.0139843319,
0.0099206204,
-0.0025263899,
0.0034606901,
-0.0177998133,
-0.0202865433,
-0.0206741467,
-0.0251743365,
-0.0180360768,
-0.0072113727,
0.0022911378,
0.0001466370,
0.0064277658,
0.0022214532,
-0.0079434570,
-0.0051727802,
-0.0252305046,
-0.0246383622,
-0.0205775257,
-0.0193053558,
-0.0175481830,
0.0034231278,
0.0069016409,
0.0015826970,
0.0143460268,
0.0045967028,
-0.0141315553,
-0.0122189699,
-0.0123710381,
-0.0294271298,
-0.0109601114,
-0.0037473780,
-0.0019081484,
0.0077784923,
0.0108811771,
0.0045625390,
-0.0042605870,
-0.0062689679,
-0.0285146665,
-0.0209838934,
-0.0167699661,
-0.0187257286,
-0.0104321828,
0.0053850608,
0.0120571703,
0.0100465529,
0.0218654014,
0.0043253526,
0.0017779808,
-0.0058917697,
-0.0144303879,
-0.0196748264,
-0.0040149796,
-0.0097725531,
0.0042733382,
0.0241380651,
0.0193744078,
0.0207189471,
0.0299976952,
0.0049600825,
-0.0037837410,
-0.0029584311,
-0.0130583765,
-0.0146460645,
0.0099992938,
0.0084421523,
0.0172468666,
0.0368728340,
0.0278573297,
0.0172994304,
0.0166752189,
0.0103764562,
-0.0137313092,
0.0047112326,
0.0012014062,
-0.0006264028,
0.0134440493,
0.0221128650,
0.0241768826,
0.0344057083,
0.0253096577,
0.0129947308,
0.0111516295,
-0.0023890687,
-0.0140841939,
-0.0045263842,
-0.0039859312,
0.0035371769,
0.0086121289,
0.0270297788,
0.0188631061,
0.0266022962,
0.0208956487,
0.0088431817,
0.0000393206,
0.0028559684,
0.0017351523,
-0.0063788826,
0.0177249797,
0.0060804980,
0.0214877520,
0.0203364193,
0.0206813049,
0.0053068977,
0.0179233998,
-0.0061256248,
-0.0094573721,
-0.0090450132,
-0.0070923753,
-0.0119648632,
0.0043629436,
0.0123603316,
0.0133250896,
0.0223674458,
0.0205299109,
0.0048517520,
-0.0045454404,
-0.0124383345,
-0.0278264210,
-0.0142949447,
-0.0129525401,
-0.0113773765,
-0.0028118794,
0.0274679437,
-0.0042267977,
0.0193539374,
-0.0007018762,
-0.0189274419,
-0.0189281963,
-0.0161664952,
-0.0284267776,
-0.0165849905,
-0.0013640607,
-0.0117635829,
0.0066278474,
0.0035057755,
-0.0077294162,
-0.0147803519,
-0.0046925517,
-0.0307856537,
-0.0250342004,
-0.0178513173,
-0.0198681541,
-0.0168855507,
-0.0006661415,
-0.0012634175,
0.0022157351,
0.0063930126,
-0.0023213355,
-0.0195520017,
-0.0115541788,
-0.0314404070,
-0.0292700455,
-0.0184401702,
-0.0207986347,
-0.0151326042,
-0.0018618037,
0.0057431450,
-0.0056631486,
0.0036242416,
-0.0113707334,
-0.0220690202,
-0.0187216401,
-0.0168897845,
-0.0205338709,
-0.0099013541,
0.0000022634,
-0.0023780952,
0.0063064131,
-0.0005137612,
-0.0054917373,
-0.0149433017,
-0.0112626012,
-0.0263675936,
-0.0177178234,
-0.0119638275,
-0.0122795459,
0.0029219030,
0.0028055124,
0.0073040505,
-0.0007877680,
0.0139211267,
-0.0135915680,
-0.0123956688,
-0.0041654198,
-0.0125164064,
-0.0129621401,
0.0087610977,
0.0099916207,
0.0048391791,
0.0256321914,
0.0161056668,
0.0120369680,
0.0069137570,
0.0060031591,
-0.0057197064,
0.0058629466,
0.0040378519,
0.0112141874,
0.0212500766,
0.0209028665,
0.0190845486,
0.0314284787,
0.0164066423,
0.0090253158,
0.0094803181,
0.0117289079,
-0.0070688603,
0.0140222330,
0.0148270801,
0.0178021491,
0.0350778475,
0.0270019919,
0.0180283785,
0.0207908358,
0.0143891899,
-0.0053474582,
0.0021970114,
0.0071990401,
0.0045141964,
0.0117537789,
0.0345695131,
0.0277373753,
0.0269659720,
0.0351545811,
0.0300878175,
0.0073604202,
0.0139992926,
0.0035080416,
0.0018895639,
0.0026134725,
0.0131037077,
0.0112950616,
0.0303078704,
0.0220679305,
0.0241373591,
0.0315290242,
0.0067970008,
0.0123062786,
0.0032224664,
0.0042184573,
-0.0054492331,
0.0197984725,
0.0100062797,
0.0228688568,
0.0284341536,
0.0275806226,
0.0110122971,
0.0163102169,
0.0009184421,
-0.0143804625,
-0.0019435746,
-0.0013294353,
-0.0141303847,
0.0114465989,
0.0215935912,
0.0128308851,
0.0146201067,
0.0201144069,
-0.0064971661,
-0.0089780856,
-0.0041989288,
-0.0271674171,
-0.0010185480,
-0.0183665100,
0.0088710906,
-0.0068773511,
0.0138922203,
-0.0051135281,
0.0105656795,
-0.0107120806,
-0.0144425165,
-0.0144831566,
-0.0178000815,
-0.0226397030,
-0.0186684355,
0.0016866550,
-0.0127376951,
0.0090439329,
0.0029375150,
0.0026015579,
-0.0122437337,
-0.0090137888,
-0.0303404760,
-0.0321771763,
-0.0252081659,
-0.0253497269,
-0.0231016763,
-0.0039954181,
0.0014076628,
0.0000162722,
0.0013349345,
0.0023413307,
-0.0208998621,
-0.0186283961,
-0.0184292849,
-0.0280413665,
-0.0220254697,
-0.0062749060,
-0.0043957699,
-0.0045301933,
0.0059096059,
-0.0075613940,
-0.0065336498,
-0.0160029754,
-0.0223223045,
-0.0333292075,
-0.0232699346,
-0.0275908075,
-0.0158836953,
-0.0022179950,
-0.0051535894,
0.0100644603,
0.0087568779,
-0.0026099931,
-0.0088794352,
-0.0070636496,
-0.0325259641,
-0.0256377831,
-0.0084684743,
-0.0199981332,
-0.0079702698,
0.0158928856,
0.0089798626,
0.0049981852,
0.0212417059,
-0.0000450834,
-0.0136053283,
-0.0059789224,
-0.0133824060,
-0.0171950310,
-0.0012690299,
0.0058559817,
0.0082629053,
0.0205770023,
0.0292310286,
0.0088515095,
0.0111845136,
0.0021380133,
-0.0048338664,
-0.0133287450,
-0.0106416913,
-0.0007777367,
0.0098700775,
0.0114986496,
0.0188537166,
0.0293467920,
0.0135087790,
0.0115634641,
0.0051454306,
-0.0044034170,
-0.0136074573,
-0.0035421355,
0.0080220820,
0.0038913034,
0.0079799369,
0.0282796491,
0.0250607096,
0.0151659166,
0.0215043724,
0.0092800315,
-0.0091788350,
0.0109604727,
0.0002270136,
0.0002207335,
0.0123938415,
0.0218451191,
0.0111173969,
0.0280091837,
0.0199102722,
0.0095835924,
0.0126835881,
-0.0021408305,
-0.0040059839,
-0.0118235769,
0.0030234687,
-0.0038323151,
0.0101368167,
0.0099405749,
0.0223510433,
0.0155896610,
0.0160341859,
0.0023673046,
0.0054152119,
-0.0062987013,
-0.0119316811,
0.0035539018,
0.0094151441,
0.0048946519,
0.0174399167,
0.0207152013,
0.0050140042,
0.0110897748,
0.0022582659,
-0.0121082254,
-0.0192294624,
-0.0049498035,
-0.0201655030,
0.0026500295,
-0.0079913139,
0.0123762991,
0.0012417132,
0.0036224779,
0.0008226637,
-0.0092543140,
-0.0091608353,
-0.0142627005,
-0.0111316657,
-0.0170630328,
0.0048316056,
0.0015088915,
0.0073276111,
0.0012408041,
0.0088427104,
-0.0050448701,
-0.0070812814,
-0.0157001596,
-0.0170155633,
-0.0176040288,
-0.0179113559,
-0.0118135195,
-0.0022711507,
-0.0045500929,
-0.0009241066,
0.0018287909,
-0.0065724766,
-0.0142161027,
-0.0074587022,
-0.0200880729,
-0.0263381489,
-0.0063083135,
-0.0103500402,
-0.0036896863,
0.0098930998,
0.0065639480,
-0.0012197234,
0.0095588407,
-0.0070367493,
-0.0192998052,
-0.0130325612,
-0.0194515698,
-0.0166388713,
-0.0075828666,
0.0005974458,
0.0004250431,
0.0149029456,
-0.0024575409,
-0.0045677652,
-0.0057136426,
-0.0178913511,
-0.0197688565,
-0.0126242731,
-0.0122389002,
-0.0126953907,
0.0142851081,
0.0009428258,
0.0100667421,
0.0186473355,
0.0125635955,
-0.0011406053,
0.0074816360,
-0.0035521802,
-0.0136872856,
0.0025402324,
-0.0030431636,
-0.0015304175,
0.0155237038,
0.0222271085,
0.0043801805,
0.0116484882,
0.0130932601,
-0.0131700672,
-0.0134349158,
-0.0079887705,
-0.0141931651,
-0.0016565673,
0.0116806477,
0.0177939143,
0.0217718296,
0.0223828088,
0.0167071074,
0.0084517878,
-0.0032985737,
-0.0106326500,
-0.0067905542,
-0.0027641512,
0.0016060814,
0.0058215177,
0.0155020393,
0.0199104492,
0.0107679879,
0.0189696997,
0.0089731328,
-0.0036966135,
-0.0015643450,
-0.0022947362,
-0.0125940135,
0.0014481483,
0.0036640926,
0.0042406926,
0.0295492224,
0.0184611715,
0.0178105328,
0.0145825148,
0.0149116842,
-0.0168347098,
-0.0048254426,
-0.0143159973,
-0.0094221560,
-0.0014688873,
0.0136377607,
0.0195540953,
0.0122694168,
0.0241966248,
0.0009327666,
-0.0011383508,
-0.0162740126,
-0.0176033415,
-0.0238017384,
-0.0062872837,
-0.0106930677,
-0.0013961957,
0.0096040023,
0.0112003051,
0.0116601754,
0.0103730448,
-0.0021402342,
-0.0073262975,
-0.0119572124,
-0.0154761365,
-0.0204549097,
-0.0073388973,
-0.0061172163,
0.0014320870,
0.0043744184,
0.0049798600,
0.0008574954,
-0.0140656149,
-0.0018780153,
-0.0404281355,
-0.0204296336,
-0.0277721174,
-0.0188661199,
-0.0191155113,
0.0046401634,
-0.0051694056,
0.0001669095,
0.0070755607,
-0.0111017302,
-0.0186237656,
-0.0184339266,
-0.0218723323,
-0.0275534298,
-0.0051311748,
-0.0162828565,
-0.0089292750,
0.0060201511,
0.0010214736,
-0.0042215469,
-0.0029542306,
-0.0170293152,
-0.0291401986,
-0.0173478927,
-0.0271625072,
-0.0294381399,
-0.0075231045,
-0.0139017031,
-0.0068218629,
0.0070579303,
0.0009522435,
-0.0110499132,
-0.0025633308,
-0.0211734790,
-0.0217012353,
-0.0142335352,
-0.0165564157,
-0.0121682342,
0.0029248125,
-0.0006577441,
-0.0052407058,
0.0089467624,
-0.0095756948,
-0.0199014358,
-0.0101075182,
-0.0201654360,
-0.0208292622,
-0.0070810318,
0.0011936398,
-0.0107289366,
0.0072311126,
0.0117460452,
0.0025198772,
0.0065650214,
-0.0023081640,
0.0020282809,
-0.0125306733,
0.0013594243,
-0.0079643521,
0.0101600913,
0.0072284453,
0.0180017650,
0.0169771202,
0.0213183723,
0.0137874661,
0.0075891409,
-0.0011282489,
-0.0095647406,
-0.0067488682,
0.0000241591,
0.0013941298,
0.0180353485,
0.0201109592,
0.0203583241,
0.0209100563,
0.0214652512,
0.0091049587,
0.0006796646,
0.0140987393,
0.0017585080,
0.0077902712,
0.0161675569,
0.0316354483,
0.0067593227,
0.0346211307,
0.0277068205,
0.0126488823,
0.0105385557,
0.0175871719,
-0.0013418242,
0.0023685216,
0.0141492374,
0.0042067571,
0.0188397821,
0.0235146843,
0.0211947635,
0.0203106720,
0.0237761363,
0.0129185207,
0.0094319545,
0.0058249654,
-0.0007719744,
0.0098448303,
0.0147642847,
0.0118784644,
0.0222788230,
0.0220555272,
0.0209731050,
0.0086554931,
0.0177902430,
-0.0135464305,
0.0045870407,
0.0010422028,
-0.0036468904,
-0.0014821491,
0.0239154119,
0.0099013140,
0.0123402523,
0.0252163019,
0.0050182091,
-0.0054050591,
-0.0020813087,
-0.0001426117,
-0.0214871224,
0.0013618666,
0.0039472543,
0.0083080502,
0.0114353476,
0.0203274861,
0.0015103850,
0.0039002558,
-0.0053415098,
-0.0150908055,
-0.0287472289,
-0.0095431758,
-0.0268374477,
-0.0058803982,
-0.0015861080,
-0.0079353936,
0.0025815305,
-0.0072455918,
-0.0064122174,
-0.0200913306,
-0.0097388970,
-0.0362152755,
-0.0162030179,
-0.0159121882,
-0.0154129462,
-0.0125743868,
0.0127230687,
-0.0012315420,
0.0008547389,
0.0078119007,
-0.0121817840,
-0.0260158293,
-0.0187048260,
-0.0286568720,
-0.0374421440,
-0.0150139211,
-0.0153345242,
-0.0095272167,
0.0066178921,
-0.0020588613,
-0.0117774885,
-0.0043294854,
-0.0201644301,
-0.0269643664,
-0.0258287583,
-0.0172135755,
-0.0157979578,
0.0029779272,
0.0000970980,
0.0087635973,
0.0089731365,
-0.0014336798,
-0.0079332860,
-0.0108014867,
-0.0221259743,
-0.0275286864,
-0.0127385603,
-0.0196853168,
-0.0138702840,
-0.0010987553,
0.0119538289,
-0.0000144221,
0.0132837445,
0.0077443160,
-0.0095850239,
-0.0097628506,
-0.0071606720,
-0.0194170401,
-0.0141859436,
0.0089144185,
