Filename,STFMK-20201105-LW19-2328_20201201_064358_004.dat
0.0069212099,
0.0157603789,
0.0335403420,
0.0204110220,
0.0086424397,
0.0065253256,
-0.0021061555,
-0.0157833267,
-0.0075263442,
0.0004007193,
0.0012571883,
0.0141149526,
0.0228492245,
0.0245051011,
0.0194014944,
0.0174631346,
0.0042361049,
-0.0018361714,
-0.0126713058,
-0.0092993416,
0.0058027892,
0.0051972112,
0.0089424327,
0.0304370839,
0.0384983607,
0.0183023214,
0.0329580046,
0.0198028460,
-0.0023710288,
0.0052829687,
0.0018163763,
-0.0124534173,
0.0074176672,
0.0164203551,
0.0130436458,
0.0209126472,
0.0330220461,
0.0147244418,
0.0143691525,
0.0037064266,
-0.0101109724,
-0.0118494909,
0.0011090916,
-0.0008663330,
0.0046087978,
0.0236407500,
0.0245364103,
0.0366017260,
0.0236882735,
0.0194809884,
0.0041748490,
0.0063758786,
-0.0205021184,
-0.0065480755,
0.0006564471,
-0.0074454639,
0.0116360420,
0.0180578940,
0.0175403338,
0.0082479464,
0.0211594105,
-0.0062891985,
-0.0093195131,
-0.0055143638,
-0.0063631800,
-0.0134227071,
0.0123463292,
0.0182489119,
0.0082117897,
0.0206507463,
0.0250509791,
0.0020835118,
-0.0005064942,
-0.0066414364,
-0.0211444497,
-0.0231043249,
-0.0088309553,
-0.0187361259,
-0.0071621411,
0.0070460523,
-0.0017764976,
0.0168248471,
-0.0063479133,
-0.0035539321,
-0.0231931023,
-0.0133866174,
-0.0347767845,
-0.0176719800,
-0.0093725892,
-0.0057690395,
0.0068673110,
0.0165070016,
0.0040263431,
-0.0034194279,
0.0063237590,
-0.0242275093,
-0.0207007080,
-0.0177547410,
-0.0174462050,
-0.0151271336,
0.0109869232,
0.0026231247,
0.0005192935,
0.0118144937,
-0.0020232904,
-0.0116179660,
-0.0169121828,
-0.0168736782,
-0.0251911506,
-0.0164102949,
-0.0105347317,
-0.0043755933,
0.0058041005,
0.0082159881,
0.0116654728,
0.0101643261,
0.0008790131,
-0.0070056603,
-0.0081734490,
-0.0109048793,
-0.0133739775,
-0.0037669346,
0.0047435565,
0.0086528109,
0.0112629272,
0.0123135857,
0.0038678912,
-0.0067296200,
-0.0038069435,
-0.0200181939,
-0.0104506491,
-0.0098773278,
-0.0016459425,
0.0062501780,
0.0254394524,
0.0117994696,
0.0115242004,
0.0279158074,
0.0037768299,
-0.0011324743,
0.0018306186,
-0.0048181633,
-0.0150941359,
0.0094880639,
0.0095768543,
0.0099019799,
0.0197242796,
0.0225381814,
0.0109704658,
0.0095729157,
0.0006089032,
-0.0113909245,
-0.0101333354,
0.0033078152,
-0.0089547411,
0.0147491684,
0.0219801068,
0.0246239528,
0.0281182751,
0.0277396962,
0.0104736546,
0.0102862297,
0.0074761966,
-0.0086533334,
0.0068846159,
0.0045061479,
0.0146509856,
0.0212311782,
0.0258749705,
0.0096042817,
0.0179379638,
0.0073406710,
-0.0066399174,
-0.0118586868,
-0.0017111487,
-0.0107118944,
0.0007069696,
0.0153445164,
0.0149483429,
0.0168125108,
0.0306956843,
0.0145903649,
0.0073921098,
0.0048427372,
-0.0057733855,
-0.0147502301,
-0.0109455939,
-0.0039849766,
-0.0070604081,
0.0223173611,
0.0097439755,
0.0256863330,
0.0094821649,
0.0175131615,
-0.0117002567,
-0.0112165129,
-0.0181889161,
-0.0204814430,
-0.0179802775,
-0.0050440128,
0.0012135900,
0.0065715080,
0.0148520004,
-0.0009337603,
0.0072580273,
-0.0081066238,
-0.0172695294,
-0.0223695766,
-0.0095922183,
-0.0215595178,
-0.0046902988,
0.0042687096,
0.0064033624,
0.0066836216,
0.0142259290,
-0.0123495180,
-0.0080988398,
-0.0257951189,
-0.0289516244,
-0.0347530246,
-0.0257236362,
-0.0181739330,
-0.0212659501,
0.0093358308,
-0.0026148683,
0.0014421514,
-0.0011765808,
-0.0041940422,
-0.0243265554,
-0.0185770169,
-0.0262604188,
-0.0200748481,
-0.0094159162,
-0.0056321919,
-0.0027798887,
0.0077070971,
0.0056923619,
-0.0064583519,
-0.0092164576,
-0.0179733578,
-0.0265940726,
-0.0258834492,
-0.0264851190,
-0.0177268274,
-0.0192611404,
-0.0046403036,
-0.0045627304,
0.0064232163,
-0.0014078181,
-0.0057430509,
-0.0122213494,
-0.0190196633,
-0.0289588980,
-0.0229926500,
-0.0103414198,
-0.0114097148,
-0.0014970201,
0.0173475817,
0.0123452041,
0.0035850564,
0.0073338994,
-0.0071261749,
-0.0240478627,
-0.0139479199,
-0.0160084777,
-0.0169554129,
0.0050726668,
0.0076374849,
0.0066967215,
0.0126984613,
0.0211990550,
-0.0034204635,
0.0084049525,
-0.0116013931,
-0.0104626436,
-0.0052141994,
0.0005802193,
0.0037224106,
0.0129421540,
0.0213532522,
0.0219014250,
0.0333658867,
0.0146009680,
0.0082370481,
0.0056228051,
0.0017642690,
-0.0165158845,
0.0037726830,
0.0138939880,
0.0080856346,
0.0253512897,
0.0378836989,
0.0200522505,
0.0238406621,
0.0188780650,
0.0028780759,
-0.0047254371,
0.0106037948,
-0.0003895733,
0.0142827444,
0.0267898478,
0.0284520630,
0.0319878794,
0.0291018728,
0.0260828659,
0.0093854554,
0.0052196071,
-0.0047602602,
-0.0055613085,
-0.0003047584,
0.0067447363,
0.0102989282,
0.0190306343,
0.0196039230,
0.0261749774,
0.0208847225,
0.0051225657,
0.0007911129,
0.0063866377,
-0.0074435449,
-0.0021057075,
0.0031408705,
0.0187429059,
0.0068614110,
0.0273760296,
0.0173907876,
0.0170151778,
0.0101401601,
0.0069137053,
-0.0037326850,
-0.0202360600,
0.0061917743,
-0.0168114752,
0.0031333428,
0.0060193241,
0.0188817848,
-0.0037380506,
0.0214797072,
-0.0013892122,
-0.0131682819,
-0.0179669149,
-0.0183689333,
-0.0198241211,
-0.0140127642,
0.0021126175,
0.0011464036,
0.0096728671,
0.0042658541,
0.0031684011,
-0.0050170962,
-0.0165372696,
-0.0278269500,
-0.0193426330,
-0.0242010020,
-0.0172779523,
-0.0126982527,
0.0090225255,
-0.0211275276,
0.0085496549,
-0.0078709349,
-0.0186874270,
-0.0217689760,
-0.0162872933,
-0.0329066105,
-0.0223574154,
-0.0105963042,
-0.0165587664,
-0.0005874125,
0.0021084570,
-0.0002129644,
-0.0129191158,
-0.0013617731,
-0.0240215063,
-0.0278561730,
-0.0306169391,
-0.0232504308,
-0.0275283512,
-0.0114412690,
-0.0036893471,
-0.0013831781,
-0.0011514324,
-0.0014509818,
-0.0133182239,
-0.0170391370,
-0.0313910805,
-0.0253756698,
-0.0228364784,
-0.0208445825,
-0.0128440727,
0.0078860130,
-0.0002101212,
-0.0006865145,
0.0121143963,
-0.0067040874,
-0.0179042444,
-0.0118551254,
-0.0143664004,
-0.0299612992,
-0.0044195997,
-0.0051871077,
-0.0098054018,
0.0164856650,
0.0122573776,
-0.0028152340,
0.0029174667,
-0.0000916850,
-0.0261888485,
-0.0207789503,
-0.0088565610,
-0.0184682086,
0.0016032136,
0.0094055235,
0.0267856158,
0.0231151935,
0.0232257415,
0.0147168841,
0.0047682510,
-0.0113425031,
-0.0182114150,
-0.0056544268,
-0.0137030315,
-0.0011771260,
0.0101000536,
0.0239047185,
0.0096996631,
0.0286178682,
0.0192374811,
-0.0030613258,
0.0011715672,
-0.0010876172,
-0.0117616560,
-0.0118777025,
0.0116379000,
0.0062141330,
0.0187067278,
0.0326283798,
0.0291916151,
0.0216904357,
0.0184613671,
0.0137502979,
-0.0145143196,
-0.0011849161,
-0.0006843964,
-0.0023515082,
0.0057369340,
0.0218955223,
0.0228854250,
0.0232000370,
0.0211004727,
0.0080643324,
0.0016625697,
-0.0068353810,
-0.0080374619,
-0.0112129180,
-0.0005347315,
0.0049447552,
0.0140127586,
0.0210951995,
0.0169784650,
0.0296757035,
0.0202373713,
0.0017716341,
0.0026476993,
-0.0009342172,
-0.0094275577,
-0.0161888637,
0.0171239916,
-0.0046886913,
0.0123010576,
0.0234666094,
0.0099445246,
-0.0003702710,
0.0062948428,
-0.0145352548,
-0.0316840522,
-0.0069707301,
-0.0134256016,
-0.0128854774,
0.0026254463,
0.0182662047,
0.0068060518,
0.0160566587,
0.0056798793,
-0.0064222743,
-0.0124361692,
-0.0135944467,
-0.0234713890,
-0.0103230979,
-0.0099801533,
-0.0105486149,
-0.0003438797,
0.0118269818,
-0.0070061279,
0.0092674727,
-0.0019409098,
-0.0230120402,
-0.0094623286,
-0.0218920521,
-0.0211636238,
-0.0151162446,
0.0058394605,
-0.0091379704,
0.0135938460,
0.0131484503,
0.0013877528,
-0.0048334436,
-0.0046862699,
-0.0189441424,
-0.0239850376,
-0.0087015601,
-0.0127379866,
-0.0032797749,
0.0007947235,
0.0121907620,
-0.0015791054,
0.0064712907,
-0.0108417571,
-0.0148267411,
-0.0145384679,
-0.0215419643,
-0.0191866569,
-0.0112950420,
-0.0018775307,
-0.0090343328,
0.0127879335,
0.0089026988,
0.0080827558,
0.0099484390,
0.0042400826,
-0.0073449085,
-0.0038502624,
-0.0054405071,
-0.0068835532,
0.0103577962,
0.0088769356,
0.0078573227,
0.0183605757,
0.0072850985,
-0.0012282829,
-0.0049515343,
-0.0095830793,
-0.0233700275,
-0.0093198875,
0.0011800998,
-0.0021281708,
0.0178006776,
0.0158350151,
0.0210778508,
0.0084437858,
0.0215800554,
-0.0072918860,
0.0054543065,
0.0017699547,
0.0002454542,
0.0007178972,
0.0172029622,
0.0186936073,
0.0158877820,
0.0251088664,
0.0166235417,
0.0174482390,
0.0078012659,
0.0006160011,
-0.0052146111,
-0.0012008991,
-0.0015190867,
0.0091439243,
0.0121017257,
0.0171393584,
0.0166091621,
0.0259958860,
0.0110927913,
0.0058579855,
0.0020430705,
0.0027162130,
-0.0101237595,
0.0077168634,
0.0078237308,
0.0158684403,
0.0265168212,
0.0203912258,
0.0122724008,
0.0158608742,
0.0056672590,
-0.0097055789,
-0.0044861906,
-0.0018580288,
-0.0073039690,
0.0033606275,
0.0180997271,
0.0087386956,
0.0177836251,
0.0202406161,
0.0098736472,
-0.0026436360,
0.0066337762,
-0.0166477840,
-0.0075333468,
-0.0077913450,
0.0011380768,
-0.0031846969,
0.0258893687,
0.0060433270,
0.0107348133,
0.0208295025,
-0.0093982546,
-0.0071255732,
-0.0152530903,
-0.0102118356,
-0.0225815643,
0.0031465455,
-0.0085495999,
0.0054329429,
0.0077984063,
0.0011656341,
-0.0123648364,
-0.0071680238,
-0.0169634167,
-0.0258118808,
-0.0154526569,
-0.0147486776,
-0.0123142647,
0.0008887450,
0.0105399173,
0.0030052955,
0.0109326299,
0.0081903134,
-0.0101433890,
-0.0167655610,
-0.0159815662,
-0.0354645774,
-0.0176606625,
-0.0221556053,
-0.0106659736,
-0.0052308235,
0.0095145684,
-0.0013510056,
-0.0027316757,
-0.0034094444,
-0.0243530590,
-0.0260415860,
-0.0240024105,
-0.0205678679,
-0.0198401362,
0.0013162117,
0.0021385206,
0.0074400636,
0.0077963131,
-0.0016095989,
-0.0135528995,
-0.0166883487,
-0.0245729126,
-0.0290654413,
-0.0188255236,
-0.0209040660,
-0.0162602868,
0.0024024691,
0.0043325820,
-0.0000506140,
0.0120615261,
0.0105322236,
-0.0144297741,
-0.0047651371,
-0.0113692861,
-0.0256505646,
-0.0143294521,
-0.0010925801,
-0.0036750915,
0.0113152610,
0.0228326060,
0.0077552730,
0.0124870250,
0.0042392300,
-0.0131904231,
-0.0151709802,
-0.0081973281,
-0.0047876551,
-0.0020946537,
0.0167744234,
0.0173759814,
0.0310712196,
0.0226113424,
0.0134142991,
0.0104828933,
0.0016658199,
-0.0073966617,
-0.0130297989,
0.0084844390,
-0.0058691255,
0.0152789485,
0.0277098678,
0.0278450735,
0.0248546563,
0.0369382501,
0.0182490200,
0.0020712153,
0.0099088140,
0.0024863137,
0.0007685827,
0.0106956251,
0.0189436246,
0.0155330095,
0.0282467008,
0.0313432552,
0.0113914590,
0.0144555755,
0.0102590406,
0.0005506064,
-0.0016815326,
0.0063207983,
0.0098065808,
0.0140111437,
0.0219028667,
0.0208813418,
0.0368680768,
0.0212361999,
0.0216090903,
0.0136743635,
0.0106489146,
-0.0060436637,
0.0058677057,
0.0076122629,
0.0044528986,
0.0131031200,
0.0272808988,
0.0149790058,
0.0195160713,
0.0260993168,
-0.0039471928,
-0.0065443730,
0.0096235331,
-0.0061674006,
-0.0040209554,
0.0224131383,
0.0117587158,
0.0111770555,
0.0223671626,
0.0150341364,
-0.0102661066,
0.0104516912,
-0.0183144268,
-0.0018248588,
-0.0158142839,
0.0023347544,
-0.0023099149,
0.0052525532,
0.0072794445,
0.0051720631,
0.0065914658,
-0.0114914943,
-0.0021349755,
-0.0123573989,
-0.0186417829,
-0.0252074171,
-0.0003605798,
-0.0105967298,
-0.0063373139,
0.0000584087,
0.0037207464,
-0.0087725185,
-0.0003784794,
-0.0148515012,
-0.0214593150,
-0.0220337585,
-0.0092935190,
-0.0217228457,
-0.0023078346,
-0.0015150097,
0.0063965684,
-0.0045502102,
-0.0017218504,
-0.0046874797,
-0.0277382880,
-0.0148131559,
-0.0277496204,
-0.0226609074,
-0.0247779340,
0.0010690594,
-0.0144978352,
-0.0000653915,
-0.0050405255,
-0.0042639161,
-0.0189640783,
-0.0203332715,
-0.0228030048,
-0.0241871458,
-0.0207343176,
-0.0222557671,
-0.0013562512,
0.0004938749,
0.0002836957,
0.0030276331,
0.0022346172,
-0.0115628261,
-0.0136703299,
-0.0151478890,
-0.0344081372,
-0.0137131307,
-0.0068140379,
-0.0115780029,
0.0013480377,
0.0133954063,
-0.0045067640,
-0.0014115480,
0.0076000337,
-0.0230734572,
-0.0192939881,
-0.0092400163,
-0.0157811325,
-0.0173303355,
0.0051795742,
0.0094410498,
0.0061660497,
0.0153802671,
0.0127123147,
0.0021917624,
-0.0032257042,
-0.0088503379,
-0.0094990963,
-0.0108712073,
-0.0024341003,
0.0026913057,
0.0185440704,
0.0169344563,
0.0224428698,
0.0220766086,
0.0082705058,
-0.0004918321,
-0.0041264999,
-0.0120756291,
-0.0148499580,
0.0055736932,
0.0058585936,
0.0113791451,
0.0298079886,
0.0257763639,
0.0111010531,
0.0120153520,
0.0139513472,
-0.0144386645,
-0.0044209869,
0.0051646843,
0.0001452500,
0.0067624263,
0.0216388106,
0.0197987892,
0.0191945266,
0.0257310718,
0.0107501969,
0.0061931536,
-0.0007560186,
-0.0043044407,
-0.0102378521,
-0.0044144122,
-0.0004655711,
0.0036214232,
0.0212057848,
0.0210716426,
0.0213811193,
0.0240212400,
0.0091936961,
-0.0036665150,
-0.0019218924,
-0.0144439358,
-0.0126898373,
0.0042593577,
0.0008659554,
0.0079664644,
0.0313061289,
0.0184693821,
0.0045408048,
0.0103023089,
-0.0024313768,
-0.0264670327,
-0.0120571610,
-0.0182446782,
-0.0118313115,
-0.0012823906,
0.0069267438,
0.0167123675,
0.0046205120,
0.0189734548,
-0.0097206738,
-0.0045554917,
-0.0201090593,
-0.0184802040,
-0.0231942199,
-0.0127566475,
-0.0087865526,
-0.0043240883,
0.0088819386,
0.0063797641,
0.0117712170,
0.0014497852,
-0.0059864633,
-0.0170629825,
-0.0135533400,
-0.0245155953,
-0.0171232186,
-0.0109975599,
-0.0030440509,
-0.0033381842,
0.0067474125,
0.0037849732,
-0.0060665123,
-0.0091947829,
-0.0077083171,
-0.0314915888,
-0.0192606766,
-0.0124140372,
-0.0204601400,
-0.0044816844,
0.0021663080,
0.0066020982,
0.0034034373,
0.0106168212,
-0.0129563371,
-0.0093672378,
-0.0242406279,
-0.0271131881,
-0.0208658893,
-0.0072014402,
-0.0120667471,
0.0023010448,
0.0137287732,
0.0012791187,
0.0087350002,
-0.0012149395,
-0.0164944418,
-0.0191626623,
-0.0042316895,
-0.0202247389,
-0.0051613734,
0.0066487985,
0.0005709353,
0.0125204735,
0.0173004456,
0.0034893868,
-0.0005275930,
0.0072631794,
-0.0158559904,
-0.0130585041,
-0.0046443203,
-0.0058424026,
-0.0009916333,
0.0103864176,
0.0125975544,
0.0121461926,
0.0162769705,
0.0071274834,
-0.0085031679,
0.0009623019,
-0.0162675921,
-0.0080549493,
-0.0027333419,
0.0154851740,
0.0073126149,
0.0218080524,
0.0259606633,
0.0187343247,
0.0151419584,
-0.0025694948,
-0.0011394253,
-0.0107841752,
0.0007837539,
-0.0046325745,
0.0116234506,
0.0154373934,
0.0171257630,
0.0199019723,
0.0173347052,
0.0049556531,
-0.0012041181,
0.0026713696,
-0.0120119201,
-0.0085868184,
0.0056364858,
-0.0003291615,
0.0146547053,
0.0125177382,
0.0148420297,
0.0093906568,
0.0189242940,
-0.0048026033,
-0.0012537746,
-0.0000961056,
-0.0062344684,
-0.0037408166,
0.0074802143,
0.0172261242,
-0.0004144025,
0.0253235213,
0.0090030199,
0.0067733107,
0.0014048580,
-0.0028425031,
-0.0173771232,
-0.0017083505,
-0.0057547502,
-0.0044878116,
0.0117637999,
0.0116802547,
0.0100136911,
0.0103748031,
0.0062453309,
-0.0066298577,
-0.0081507480,
-0.0149275558,
-0.0188706778,
-0.0082852049,
0.0000556844,
-0.0018109182,
0.0104847932,
0.0036795833,
0.0129775666,
-0.0160112474,
0.0002140304,
-0.0324249603,
-0.0180068128,
-0.0184803549,
-0.0172070563,
-0.0108506326,
0.0103977807,
0.0062849037,
-0.0053050374,
0.0094511239,
-0.0100031756,
-0.0225981437,
-0.0219635926,
-0.0196092669,
-0.0331658572,
-0.0134240817,
-0.0066282256,
-0.0074251844,
0.0019888286,
0.0053672967,
-0.0094491253,
-0.0039312784,
-0.0128382333,
-0.0250058398,
-0.0280415229,
-0.0174863990,
-0.0376487523,
-0.0107828472,
-0.0070001646,
-0.0081136022,
0.0037383582,
0.0008931237,
-0.0058249286,
-0.0135513283,
-0.0167819802,
-0.0365478881,
-0.0163493510,
-0.0216509737,
-0.0183551628,
-0.0023095920,
0.0142232105,
-0.0017454745,
0.0074976832,
0.0053226366,
-0.0224910378,
-0.0186000187,
-0.0172912143,
-0.0287117045,
-0.0242481660,
-0.0051645911,
-0.0068716290,
0.0020704973,
0.0201588292,
0.0016742179,
0.0080674877,
-0.0011050365,
-0.0022436497,
-0.0211323444,
-0.0102500282,
-0.0110042877,
-0.0081427917,
0.0017998633,
0.0108634401,
0.0227028672,
0.0135100186,
0.0194991790,
0.0059262048,
0.0001201096,
-0.0177557990,
-0.0094183031,
-0.0077342922,
-0.0062965071,
0.0046693468,
0.0193466842,
0.0289539248,
0.0253948104,
0.0297751930,
0.0219073780,
0.0010775261,
0.0027563679,
0.0010639038,
-0.0080037201,
0.0008719778,
0.0210564993,
0.0191307813,
0.0272428896,
0.0421218425,
0.0225266106,
0.0131436484,
0.0163332298,
0.0009010569,
-0.0118776560,
0.0018635184,
0.0033883159,
0.0083005344,
0.0205620769,
0.0276514590,
0.0272445641,
0.0261284858,
0.0212168694,
0.0169679690,
0.0021960437,
-0.0027835025,
0.0004582755,
0.0102109313,
0.0013064308,
0.0164428912,
0.0226804353,
0.0305404793,
0.0232052021,
0.0382509381,
0.0128763206,
0.0056074159,
0.0131806070,
-0.0069855689,
-0.0105222920,
0.0080412999,
0.0128934626,
0.0052086487,
0.0315955020,
0.0273745116,
0.0160359666,
0.0115693407,
0.0110221943,
-0.0141448118,
-0.0120915044,
0.0002863788,
-0.0009871076,
0.0026162779,
0.0183980055,
0.0200874992,
0.0165285561,
0.0076786447,
0.0063584140,
-0.0152312107,
-0.0065342039,
-0.0205344725,
-0.0155302547,
0.0001161849,
-0.0123864496,
0.0025000025,
-0.0025602290,
0.0090316348,
-0.0070774606,
0.0111282906,
-0.0170177203,
-0.0116360290,
-0.0048312461,
-0.0103627257,
-0.0193618275,
0.0044178907,
0.0021229947,
-0.0032602947,
0.0100444462,
0.0050223921,
-0.0144711770,
-0.0122344410,
-0.0156045556,
-0.0396784693,
-0.0218592286,
-0.0155571867,
-0.0171001516,
-0.0084381122,
0.0066888034,
-0.0041996553,
0.0070072114,
-0.0087350439,
-0.0166958217,
-0.0180269089,
-0.0163692329,
-0.0199228451,
-0.0137517368,
-0.0000038319,
-0.0067448146,
0.0074348454,
0.0015309846,
-0.0030601826,
-0.0054404056,
-0.0046408158,
-0.0248880107,
-0.0189972874,
-0.0146510927,
-0.0175516717,
-0.0074317516,
0.0012875905,
-0.0021715020,
0.0029985523,
0.0091855200,
-0.0067930548,
-0.0125459433,
-0.0139650851,
-0.0196928792,
-0.0259751081,
-0.0149974562,
0.0010073128,
-0.0033286186,
0.0096018845,
0.0109309973,
0.0119716488,
0.0022549045,
0.0022641132,
-0.0096093323,
-0.0118798753,
-0.0047350693,
-0.0060653426,
0.0004108822,
0.0066302340,
0.0134656122,
0.0092966231,
0.0097267758,
0.0068631591,
-0.0010332216,
-0.0027306569,
-0.0094071021,
-0.0018185978,
0.0021686386,
0.0062764692,
0.0212290715,
0.0295399390,
0.0213970095,
0.0170753449,
0.0302577578,
0.0001593787,
0.0001193695,
0.0006209018,
-0.0047785132,
-0.0070895436,
0.0169092193,
0.0159809254,
0.0135169635,
0.0242054071,
0.0170444213,
0.0117042549,
0.0047861203,
-0.0004146102,
-0.0050283978,
0.0019332478,
0.0082652206,
0.0088242618,
0.0188775286,
0.0252596866,
0.0248066913,
0.0197301656,
0.0169635974,
0.0065308227,
0.0068182540,
-0.0018453917,
-0.0103731407,
0.0080988798,
-0.0000928612,
0.0109784771,
0.0172883570,
0.0243352558,
0.0108706281,
0.0153684011,
0.0062120943,
-0.0119858887,
-0.0100246798,
-0.0052379612,
-0.0115463743,
-0.0049450672,
0.0226076581,
0.0176836401,
0.0195066147,
0.0228044353,
0.0188751295,
-0.0067299195,
-0.0062071816,
-0.0199774187,
-0.0189338513,
-0.0144684482,
-0.0021219966,
-0.0098487167,
0.0223159771,
0.0082573816,
0.0208009966,
0.0069508227,
0.0010311864,
-0.0126499459,
-0.0167792439,
-0.0126748858,
-0.0291618630,
0.0029354393,
-0.0105327852,
0.0094669024,
0.0115411906,
0.0220977254,
-0.0035098006,
0.0129563818,
-0.0057141427,
-0.0280731618,
-0.0166782979,
-0.0134717105,
-0.0220318548,
-0.0069920737,
0.0142049408,
0.0046938374,
0.0124391094,
0.0090558650,
-0.0048683053,
-0.0105921347,
-0.0222878791,
-0.0247411411,
-0.0218487345,
-0.0144215031,
-0.0060525164,
-0.0028869370,
0.0147321261,
0.0078565115,
0.0153888194,
0.0098841833,
0.0040387562,
-0.0126435291,
-0.0052790018,
-0.0164691005,
-0.0134285837,
-0.0045853453,
-0.0035061329,
0.0060622524,
0.0117202858,
0.0163083766,
-0.0031964518,
0.0041577863,
-0.0092674587,
-0.0190691482,
-0.0214693174,
-0.0067579742,
-0.0090313377,
0.0028562176,
0.0204117484,
0.0135750752,
0.0216077343,
0.0246412605,
0.0065779258,
-0.0045013214,
0.0014605713,
-0.0149057163,
-0.0119032096,
0.0096666859,
-0.0007048586,
0.0041233916,
0.0264109448,
0.0155384662,
0.0103866961,
0.0153161082,
0.0030030415,
-0.0118330028,
0.0031867777,
-0.0084758913,
-0.0053575174,
0.0149931954,
0.0088636661,
0.0202798266,
0.0264678448,
0.0242929086,
0.0070168134,
0.0171545595,
-0.0076681878,
-0.0069920351,
-0.0004000607,
0.0017377108,
0.0060254266,
0.0189650133,
0.0148790944,
0.0196896326,
0.0244950783,
0.0055143028,
-0.0057114335,
0.0019479753,
-0.0101733636,
-0.0103424871,
-0.0007818575,
0.0099257743,
-0.0018300819,
0.0196222812,
0.0218848586,
0.0118918810,
0.0177608598,
0.0080006188,
-0.0017432378,
-0.0090883430,
0.0060713915,
-0.0138675589,
0.0140430303,
0.0088124340,
0.0216518342,
0.0145977605,
0.0209921394,
0.0071146297,
-0.0065358989,
-0.0052462742,
-0.0206503812,
-0.0171837285,
-0.0141015695,
0.0035600523,
-0.0056861113,
0.0072314590,
0.0041741338,
0.0123960748,
0.0012775669,
-0.0105925929,
-0.0164759234,
-0.0064534107,
-0.0205608942,
-0.0161155164,
-0.0080800625,
0.0026646422,
-0.0088116042,
0.0125889583,
-0.0036334747,
-0.0022373933,
-0.0094116023,
-0.0167641025,
-0.0218530484,
-0.0344394296,
-0.0090471078,
-0.0305264983,
0.0007829997,
-0.0037895890,
0.0038651242,
-0.0107753100,
0.0022661565,
-0.0202319194,
-0.0241495669,
-0.0238495152,
-0.0294244438,
-0.0225177594,
-0.0120832231,
-0.0057781977,
-0.0023015644,
0.0005771274,
-0.0065578129,
-0.0044677397,
-0.0182820447,
-0.0232823286,
-0.0262171868,
-0.0227981135,
-0.0243314747,
-0.0157215074,
-0.0087059960,
-0.0009883423,
-0.0052343654,
0.0066267420,
-0.0075208358,
-0.0157718901,
-0.0148172406,
-0.0207705535,
-0.0286196508,
-0.0165224839,
-0.0077399211,
-0.0099904574,
0.0099900831,
0.0111585716,
-0.0041909027,
-0.0020173537,
-0.0033930442,
-0.0237062611,
-0.0253478084,
-0.0113805290,
-0.0230621472,
-0.0112174833,
0.0051468494,
0.0082520144,
0.0042162235,
0.0178166367,
0.0073077441,
-0.0067251944,
-0.0020298925,
-0.0185132343,
-0.0097200740,
-0.0116650034,
0.0033736923,
0.0006206831,
0.0259688683,
0.0163034704,
0.0236806162,
0.0279484317,
0.0049147564,
-0.0001790924,
0.0005610428,
-0.0081653977,
-0.0139870718,
0.0154055003,
0.0037706445,
0.0140663376,
0.0410773642,
0.0210905094,
0.0110326726,
0.0194751695,
0.0072131502,
-0.0131380707,
0.0030466679,
0.0039852834,
0.0000912425,
0.0232525561,
0.0240472332,
0.0300319456,
0.0298264697,
0.0279407464,
0.0168861914,
0.0102025224,
-0.0044139689,
-0.0080343233,
-0.0024668407,
-0.0055381348,
0.0019711603,
0.0172379538,
0.0244935434,
0.0230951495,
0.0325461589,
0.0232641101,
0.0069783917,
0.0092782648,
0.0010372683,
-0.0104429862,
0.0015940587,
0.0115207098,
0.0098182727,
0.0203061700,
0.0303192101,
0.0167810805,
0.0140261650,
0.0100820288,
0.0069005564,
-0.0203029718,
-0.0002946316,
-0.0059432425,
-0.0112798624,
0.0035225246,
0.0141261797,
0.0096039958,
0.0103850858,
0.0163285322,
-0.0041837506,
-0.0068142447,
-0.0150999529,
-0.0142259654,
-0.0184147675,
-0.0069674822,
-0.0045536580,
0.0129920654,
0.0141952839,
0.0119771846,
0.0136105297,
0.0039506499,
-0.0184421167,
-0.0149511136,
-0.0267907772,
-0.0199463554,
-0.0256082751,
0.0047171582,
-0.0142874997,
0.0030908077,
0.0080709029,
-0.0122493496,
-0.0069154734,
-0.0150721446,
-0.0219998546,
-0.0391842052,
-0.0098676775,
-0.0267483927,
-0.0121907936,
-0.0072236317,
0.0046965689,
0.0000990181,
0.0034806952,
-0.0054172268,
-0.0176183861,
-0.0234333500,
-0.0317626409,
-0.0319145508,
-0.0294454917,
-0.0236432813,
-0.0204947945,
-0.0033053998,
-0.0024899100,
-0.0111456979,
-0.0014065771,
-0.0145345703,
-0.0289103501,
-0.0214290656,
-0.0254623778,
-0.0279902183,
-0.0117838159,
-0.0013916678,
-0.0136578046,
0.0061658481,
0.0064004329,
-0.0084884576,
-0.0122315437,
-0.0088943597,
-0.0297121964,
-0.0256863497,
-0.0073175188,
-0.0221149642,
-0.0095507447,
0.0022972869,
0.0020052006,
-0.0025648982,
0.0055146432,
-0.0106280930,
-0.0192048661,
-0.0084564816,
-0.0243163109,
-0.0112974783,
-0.0095345527,
0.0037209888,
0.0057328376,
0.0177261755,
0.0139884846,
0.0161193423,
0.0079390248,
-0.0078917034,
0.0027375370,
-0.0057248538,
-0.0089115938,
0.0027111992,
0.0238287821,
0.0025064969,
0.0119715407,
0.0205436517,
0.0008372936,
-0.0012040252,
0.0027065442,
-0.0124561414,
-0.0098571293,
0.0026102692,
0.0098442752,
0.0074038086,
0.0231544040,
0.0213394165,
0.0261763893,
0.0180244595,
0.0175006967,
0.0049647139,
0.0035113471,
0.0028096214,
-0.0061183628,
0.0039320393,
0.0106033012,
0.0215602107,
0.0149653554,
0.0245004483,
0.0161159188,
0.0141323749,
0.0017781283,
-0.0012797457,
-0.0023294375,
-0.0020759245,
0.0061894786,
0.0156544857,
0.0219321810,
0.0172559377,
0.0221250206,
0.0239891466,
0.0057459157,
-0.0000013680,
0.0011911894,
0.0020643794,
-0.0193231702,
0.0134299826,
0.0071953610,
0.0062354691,
0.0206217207,
0.0132394498,
0.0077091972,
0.0048286431,
0.0065072095,
-0.0214056820,
-0.0022562235,
-0.0095259883,
-0.0077200364,
-0.0064497022,
0.0192023329,
0.0085258242,
0.0170362070,
0.0165045597,
0.0046277088,
-0.0038323097,
-0.0058420841,
-0.0133446604,
-0.0159817487,
-0.0078817438,
-0.0055811019,
0.0018650857,
0.0098786298,
-0.0009694506,
0.0017347552,
0.0078604128,
-0.0271003880,
-0.0135937501,
-0.0223731138,
-0.0212338548,
-0.0244496688,
-0.0009022459,
-0.0081623420,
0.0018829270,
0.0129810814,
0.0021699951,
-0.0022481503,
-0.0061428938,
-0.0110732857,
-0.0244182050,
-0.0145434793,
-0.0128727872,
-0.0061864424,
0.0015769551,
0.0115785375,
0.0014873965,
0.0094965603,
-0.0004978498,
-0.0184371136,
-0.0202519801,
-0.0203786828,
-0.0311178062,
-0.0178398583,
-0.0095777968,
-0.0105721690,
0.0059095779,
0.0161356069,
0.0068257414,
0.0065845628,
0.0112083368,
-0.0107446574,
-0.0110653229,
-0.0083758207,
-0.0088145463,
-0.0086518060,
0.0125730364,
0.0046085580,
0.0126950303,
0.0167901516,
0.0053038858,
-0.0062195463,
-0.0093438094,
-0.0174507070,
-0.0227611512,
-0.0087007759,
-0.0137015134,
-0.0010074596,
0.0163143426,
0.0192677397,
0.0107173799,
0.0242147688,
0.0152107645,
0.0002656301,
0.0057429997,
-0.0053173825,
-0.0120022474,
0.0057009649,
0.0057027605,
0.0092629259,
0.0218728408,
0.0278430209,
0.0136984056,
0.0189898983,
0.0038283896,
-0.0040558586,
-0.0065027848,
-0.0036945352,
0.0026009651,
0.0020815197,
0.0176886749,
0.0226126686,
0.0300876219,
0.0154535109,
0.0166808181,
0.0070459857,
-0.0015070190,
-0.0066854018,
-0.0015534337,
0.0038730775,
0.0056664594,
0.0156704411,
0.0291900989,
0.0231215823,
0.0236664489,
0.0244437419,
0.0085770246,
-0.0000811888,
0.0005293033,
-0.0043142904,
-0.0051825610,
0.0118298214,
0.0071286312,
0.0129341409,
0.0221417397,
0.0284285638,
0.0019496953,
0.0139716901,
-0.0010220237,
-0.0082600042,
-0.0078059863,
0.0065485714,
-0.0078092427,
0.0082789008,
0.0197875574,
0.0100103933,
0.0261502806,
0.0061410600,
0.0052242633,
-0.0125554381,
-0.0091922609,
-0.0231629871,
-0.0122681465,
-0.0118768252,
-0.0063855830,
0.0055264579,
0.0119145485,
0.0044906233,
0.0066770511,
0.0061351052,
-0.0152559355,
-0.0162758380,
-0.0076072756,
-0.0148840817,
-0.0077852798,
0.0070537026,
-0.0018097381,
0.0049829930,
0.0091168918,
-0.0027363331,
-0.0206166860,
-0.0040046293,
-0.0383576974,
-0.0204544496,
-0.0280050114,
-0.0200840645,
-0.0187192466,
-0.0061534382,
-0.0021272970,
-0.0082891220,
0.0027699650,
-0.0156534221,
-0.0115292845,
-0.0230469517,
-0.0186929684,
-0.0258107111,
-0.0102097746,
-0.0092863515,
-0.0059736501,
0.0007871531,
0.0011239968,
-0.0079049366,
-0.0069811097,
-0.0097412858,
-0.0235583447,
-0.0183032714,
-0.0150671247,
-0.0193395875,
-0.0079268916,
0.0013245043,
-0.0036075839,
-0.0044628433,
0.0086396616,
-0.0114450622,
-0.0187750645,
-0.0129630174,
-0.0189866275,
-0.0252070390,
-0.0038476102,
0.0015228806,
0.0014167440,
0.0186345000,
0.0117986891,
0.0006583042,
-0.0025038656,
-0.0068287253,
-0.0156440195,
-0.0125786290,
-0.0020978271,
-0.0054459916,
0.0068442062,
0.0171167105,
0.0064291009,
0.0147217531,
0.0068286522,
0.0038261148,
-0.0026513215,
-0.0010932566,
-0.0146823805,
0.0063730823,
0.0044135344,
0.0050112037,
0.0259301364,
0.0266623031,
0.0179541521,
0.0250199400,
0.0283130165,
-0.0023518424,
0.0008708026,
0.0074945791,
-0.0008268534,
0.0030965945,
0.0190216135,
0.0289663486,
0.0236366112,
0.0307438355,
0.0266604107,
0.0089347549,
0.0046676015,
-0.0020619640,
0.0027640103,
-0.0020714148,
0.0158200394,
0.0126581509,
0.0333552770,
0.0305542536,
0.0337521322,
0.0311663542,
0.0210881941,
0.0137407761,
0.0056565208,
0.0049973605,
-0.0071214465,
0.0131921973,
0.0097343465,
0.0180232003,
0.0308989268,
0.0303977821,
0.0144592309,
0.0268594995,
0.0145499855,
-0.0145008918,
-0.0021310928,
0.0074217753,
-0.0107932566,
0.0053465604,
0.0230420586,
0.0181576349,
0.0165031888,
0.0299530141,
0.0024739658,
0.0052084052,
-0.0072867209,
-0.0052501159,
-0.0125338612,
-0.0090485988,
0.0034260915,
0.0002188009,
0.0226376597,
0.0095727006,
0.0244468376,
0.0073359604,
0.0062964866,
-0.0114614926,
-0.0064588967,
-0.0276459493,
-0.0139857046,
-0.0068071689,
-0.0103034861,
0.0026690280,
0.0171791427,
0.0062064072,
-0.0031384153,
0.0041237837,
-0.0188889131,
-0.0302841738,
-0.0213490445,
-0.0224376656,
-0.0231295805,
-0.0059905788,
-0.0031313591,
0.0094665298,
-0.0065516611,
0.0072302483,
-0.0197203457,
-0.0200597495,
-0.0277593732,
-0.0227638446,
-0.0277511068,
-0.0163487047,
-0.0112041188,
-0.0094120409,
0.0029394557,
-0.0025443025,
-0.0005550015,
-0.0079058707,
-0.0188379474,
-0.0229248367,
-0.0204947442,
-0.0340128988,
-0.0216622986,
-0.0106741535,
-0.0149368690,
-0.0060141655,
0.0086854734,
-0.0043425090,
-0.0151227284,
-0.0085404841,
-0.0265236311,
-0.0386785604,
-0.0157680381,
-0.0216558557,
-0.0190116633,
0.0028814645,
0.0075781532,
-0.0020912730,
0.0143569745,
0.0035642865,
-0.0185994264,
-0.0111573003,
-0.0137588065,
-0.0272004306,
-0.0134395044,
0.0013596821,
-0.0062850723,
0.0016338541,
0.0167944394,
0.0015559846,
0.0054163616,
-0.0036078817,
-0.0086098518,
-0.0110051678,
-0.0068849716,
-0.0091142692,
0.0032151605,
0.0116932765,
0.0036687953,
0.0254055485,
0.0153705217,
0.0115902210,
0.0058256201,
0.0071606440,
-0.0176141430,
-0.0093994914,
0.0020683648,
-0.0025194557,
0.0101054320,
0.0206403062,
0.0235621799,
0.0156890303,
0.0242807344,
0.0042992993,
-0.0051208204,
0.0020854448,
-0.0075512985,
-0.0082586305,
0.0102270748,
0.0178662054,
0.0120413760,
0.0223711655,
0.0257553738,
0.0128170550,
0.0139028598,
0.0080832690,
-0.0032028113,
-0.0016293254,
0.0078997677,
0.0010594457,
0.0167045426,
0.0202283002,
0.0173274912,
0.0272763669,
0.0208012182,
0.0018286520,
0.0059918901,
0.0038556198,
-0.0150778480,
-0.0022598472,
0.0056437785,
-0.0010386073,
