Filename,STFMK-20201105-LW19-2328_20201201_064401_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014957,
0.0198562257,
0.0194229353,
0.0093316110,
0.0098737376,
0.0139989201,
-0.0092286048,
-0.0070581250,
-0.0054708868,
-0.0097293230,
0.0000779126,
0.0005554454,
0.0176400635,
-0.0022742730,
0.0202264749,
-0.0009584913,
-0.0029616521,
-0.0050821858,
-0.0125858132,
-0.0172039792,
-0.0140592828,
-0.0011316732,
-0.0053003477,
0.0135219507,
0.0016267586,
0.0114570735,
0.0025713106,
-0.0027427133,
-0.0153808407,
-0.0135122947,
-0.0210711006,
-0.0164548159,
-0.0098874802,
0.0000178884,
-0.0008977966,
0.0071510063,
0.0013563532,
0.0012615512,
-0.0186867043,
-0.0032009259,
-0.0253128726,
-0.0260220561,
-0.0134208258,
-0.0213813391,
-0.0052956608,
0.0014168281,
0.0095041879,
-0.0063172672,
0.0175220594,
-0.0091459705,
-0.0088801198,
-0.0140476376,
-0.0183273125,
-0.0230383705,
-0.0060667093,
-0.0063276268,
-0.0005397281,
0.0157391913,
0.0041565280,
-0.0020858929,
0.0060478454,
-0.0088961683,
-0.0294943694,
-0.0135709513,
-0.0189136695,
-0.0240557939,
-0.0028169819,
-0.0007044259,
-0.0018913241,
0.0155767985,
0.0068312548,
-0.0029856598,
0.0002388725,
-0.0077019865,
-0.0243334826,
-0.0051731961,
-0.0100663221,
-0.0056752181,
0.0098655634,
0.0192282517,
0.0128675820,
0.0150277009,
0.0137424320,
-0.0066261315,
-0.0034064346,
-0.0113379313,
-0.0155736636,
-0.0075617693,
0.0044356994,
0.0084216492,
0.0190892126,
0.0258261785,
0.0116340667,
0.0175109077,
0.0114040868,
-0.0041628764,
-0.0052211718,
-0.0032913450,
0.0008497920,
-0.0020626907,
0.0144768516,
0.0127242329,
0.0276775006,
0.0212306362,
0.0162932742,
0.0108631505,
0.0035321631,
-0.0052584046,
-0.0148015190,
0.0038195332,
-0.0089364955,
0.0114947883,
0.0188856050,
0.0248209778,
0.0211048909,
0.0242520086,
0.0149353873,
-0.0100857811,
-0.0008812625,
-0.0055273864,
-0.0060423473,
-0.0018233351,
0.0172857717,
0.0099681430,
0.0258111544,
0.0256477147,
0.0074646119,
0.0140784401,
0.0067201997,
-0.0087938309,
-0.0103737880,
0.0009937286,
-0.0097832605,
0.0015503528,
0.0095070340,
0.0087800696,
0.0183511693,
0.0170359164,
0.0115609560,
0.0043270588,
-0.0067643593,
-0.0142578492,
-0.0119532924,
-0.0095840637,
-0.0103941280,
0.0036264153,
0.0074807443,
0.0234799050,
0.0045947782,
0.0212347507,
-0.0049822116,
-0.0160702337,
-0.0123851271,
-0.0260378383,
-0.0195581503,
-0.0120527530,
0.0030158972,
-0.0083655147,
0.0131991934,
0.0040477333,
-0.0040434552,
-0.0133936061,
-0.0113320388,
-0.0274684466,
-0.0245292131,
-0.0151477549,
-0.0152746532,
-0.0128296856,
0.0007783191,
-0.0024960784,
-0.0037958052,
-0.0000081126,
-0.0117935380,
-0.0243911855,
-0.0204127617,
-0.0346183814,
-0.0316066891,
-0.0082201324,
-0.0270849485,
-0.0077330736,
0.0019070260,
0.0021223901,
-0.0041224724,
0.0053254487,
-0.0216140337,
-0.0208295155,
-0.0131332269,
-0.0280959345,
-0.0203702971,
-0.0001128807,
-0.0043611680,
-0.0075139147,
0.0109033883,
-0.0042562680,
-0.0210390203,
-0.0135179982,
-0.0234763958,
-0.0315687470,
-0.0181028619,
-0.0113195935,
-0.0145241143,
0.0059388974,
0.0050638109,
0.0028072109,
0.0028594083,
-0.0047864183,
-0.0129667437,
-0.0141751710,
-0.0175622441,
-0.0216745306,
-0.0101162903,
-0.0046356353,
0.0056717992,
0.0067105400,
0.0095351692,
0.0128613729,
0.0118722962,
-0.0015798430,
-0.0098030446,
-0.0013996882,
-0.0055749090,
-0.0043505905,
0.0183158014,
0.0118240584,
0.0169143323,
0.0164346453,
0.0236066245,
0.0013123837,
0.0003807551,
0.0016239854,
-0.0041792714,
-0.0075892257,
0.0046106605,
0.0216465481,
0.0133872507,
0.0296470616,
0.0302208308,
0.0275996439,
0.0144237271,
0.0199660640,
-0.0008595447,
-0.0005371373,
0.0066430769,
0.0054753623,
0.0141967312,
0.0232978556,
0.0260506365,
0.0234807245,
0.0231741276,
0.0196440127,
0.0100116758,
0.0048561827,
0.0002920278,
0.0094679380,
0.0144793950,
0.0143976649,
0.0321158655,
0.0316248313,
0.0201373901,
0.0273634400,
0.0258202516,
-0.0052907802,
0.0028875286,
0.0020411040,
-0.0097179562,
-0.0027270140,
0.0185291599,
0.0132956263,
0.0210870970,
0.0313901789,
0.0237221532,
0.0112772249,
0.0124192368,
0.0028035389,
-0.0085547958,
-0.0063063735,
0.0066084745,
0.0045288457,
0.0130845606,
0.0238884892,
0.0211990327,
0.0122301280,
0.0094091771,
-0.0025534066,
-0.0134311672,
-0.0108831152,
-0.0250840578,
0.0038906750,
-0.0100376625,
0.0146479523,
0.0115629379,
0.0152164968,
0.0054760287,
0.0086852526,
-0.0048403353,
-0.0281110145,
-0.0141916052,
-0.0214134566,
-0.0212724302,
-0.0182475671,
0.0088043157,
-0.0035317359,
0.0062510148,
0.0104931565,
0.0013312959,
-0.0179287028,
-0.0131610231,
-0.0329198167,
-0.0366091058,
-0.0232271515,
-0.0216972623,
-0.0219228901,
0.0072273770,
0.0013836275,
0.0040312931,
0.0051240204,
-0.0148335751,
-0.0230332837,
-0.0281323045,
-0.0289276969,
-0.0386470333,
-0.0107613569,
-0.0190726388,
-0.0027783574,
0.0051996815,
0.0034175478,
-0.0119519066,
-0.0030443587,
-0.0180832334,
-0.0346555226,
-0.0240045860,
-0.0207519121,
-0.0287834331,
-0.0136668319,
-0.0028528301,
-0.0054873894,
0.0032989271,
0.0009176654,
-0.0110487444,
-0.0113502145,
-0.0205123443,
-0.0289579090,
-0.0273032188,
-0.0154385203,
-0.0110647036,
-0.0078642163,
0.0101987366,
0.0126857236,
0.0133405738,
0.0070930854,
0.0022001979,
-0.0183225404,
-0.0142823579,
-0.0169980489,
-0.0141587909,
-0.0077456697,
0.0040058224,
0.0132314814,
0.0187507849,
0.0179221928,
0.0036608709,
0.0071375859,
-0.0045764414,
-0.0177403465,
-0.0071595418,
-0.0026276251,
0.0032958619,
0.0116378888,
0.0267471541,
0.0208532177,
0.0247744285,
0.0234491192,
-0.0005076395,
0.0001169052,
-0.0078713978,
-0.0134253576,
-0.0123475501,
0.0133755440,
0.0019150181,
0.0169657245,
0.0341401920,
0.0244174879,
0.0217752885,
0.0180453882,
0.0049027773,
-0.0081229433,
0.0093220351,
-0.0020258147,
0.0036078969,
0.0215379074,
0.0181108955,
0.0281440876,
0.0320336707,
0.0187170524,
0.0096422564,
0.0154683040,
-0.0077074231,
-0.0045492807,
0.0019195422,
-0.0016396078,
0.0073903003,
0.0163572449,
0.0247335248,
0.0162269138,
0.0278372243,
0.0112396060,
0.0034521963,
-0.0031878867,
-0.0047849184,
-0.0143912574,
-0.0003441912,
0.0106597962,
0.0058486834,
0.0208912790,
0.0286461320,
0.0183276385,
0.0108955158,
0.0063947532,
-0.0102311783,
-0.0137503361,
-0.0064290497,
-0.0179314017,
0.0051555987,
0.0050626271,
0.0112090372,
0.0180259869,
0.0045794784,
0.0075837635,
-0.0151009802,
-0.0045652436,
-0.0318442471,
-0.0113627482,
-0.0164325051,
-0.0035875218,
-0.0043318574,
0.0131955268,
0.0068150610,
0.0051116114,
0.0113363517,
-0.0128723271,
-0.0156777054,
-0.0108590340,
-0.0202956237,
-0.0265945047,
-0.0020411389,
-0.0014183820,
-0.0057786023,
0.0033785158,
0.0039599878,
-0.0046645510,
-0.0047098598,
-0.0207222104,
-0.0166922901,
-0.0223782491,
-0.0102636795,
-0.0187122673,
0.0062633129,
0.0046184072,
0.0036060219,
0.0075089214,
-0.0004125392,
-0.0108455662,
-0.0213728920,
-0.0108509474,
-0.0309083909,
-0.0119929537,
-0.0088886004,
0.0014794776,
-0.0024438547,
0.0079423692,
-0.0036133444,
-0.0022763750,
-0.0076229880,
-0.0186200868,
-0.0186430477,
-0.0114689674,
-0.0108706541,
-0.0128740836,
0.0069871014,
0.0098705254,
0.0036197174,
0.0165789593,
0.0092030680,
-0.0046594925,
-0.0043254914,
-0.0049455096,
-0.0210099071,
-0.0048211790,
-0.0015877531,
0.0004933930,
0.0206528194,
0.0208253860,
0.0086829420,
0.0132677834,
0.0102109108,
-0.0162930600,
-0.0110619310,
-0.0043735299,
-0.0183939170,
0.0022021069,
0.0129659083,
0.0199509785,
0.0219901484,
0.0283130147,
0.0145596508,
0.0104268119,
0.0013764356,
-0.0102946162,
-0.0030056634,
0.0022539203,
0.0020982560,
0.0141786784,
0.0267314203,
0.0200903323,
0.0229754392,
0.0288309734,
0.0015697137,
-0.0007757530,
0.0060210074,
-0.0067765778,
-0.0071255099,
0.0116548734,
0.0088056568,
0.0101413354,
0.0396206044,
0.0160481334,
0.0139481565,
0.0177731998,
0.0096418504,
-0.0110618547,
0.0019105829,
-0.0029387935,
-0.0040502776,
0.0113117881,
0.0199759901,
0.0191378631,
0.0213363878,
0.0291859768,
0.0079175290,
0.0037488996,
-0.0021399637,
-0.0123957787,
-0.0131290788,
-0.0040412243,
-0.0034388783,
0.0064105052,
0.0176053271,
0.0170680340,
0.0222299341,
0.0173624288,
-0.0055396743,
-0.0018055267,
-0.0054177446,
-0.0238485988,
-0.0111429878,
-0.0008358905,
-0.0070185876,
0.0056727584,
0.0162036456,
-0.0012615147,
0.0036275247,
-0.0087458361,
-0.0083548659,
-0.0353629552,
-0.0110225137,
-0.0222962238,
-0.0209270269,
0.0019016495,
0.0018050538,
0.0031215609,
-0.0009522639,
0.0035413031,
-0.0190984719,
-0.0146239828,
-0.0303660128,
-0.0261947922,
-0.0213735327,
-0.0152641395,
-0.0149343126,
-0.0006495781,
0.0005477791,
-0.0013937441,
0.0031357689,
-0.0124931978,
-0.0229121409,
-0.0203478709,
-0.0280291010,
-0.0331688635,
-0.0207090825,
-0.0105617056,
-0.0107983146,
0.0009196421,
0.0083211884,
-0.0116637610,
-0.0023012224,
-0.0134096146,
-0.0270446911,
-0.0310929045,
-0.0128386067,
-0.0210980251,
-0.0117449928,
0.0003003464,
0.0018676161,
0.0008940190,
-0.0021762559,
-0.0096005304,
-0.0232001040,
-0.0178098977,
-0.0231090747,
-0.0252471399,
-0.0121742962,
-0.0016909486,
-0.0102138808,
0.0038663112,
0.0082799746,
-0.0021033545,
0.0058907242,
-0.0049599241,
-0.0105070509,
-0.0081180828,
-0.0086146118,
-0.0136849387,
0.0057729371,
0.0028930758,
0.0040452080,
0.0253067184,
0.0129779726,
0.0038577549,
0.0110587105,
0.0040767933,
-0.0240786839,
-0.0053375768,
0.0100455470,
-0.0069677709,
0.0177207422,
0.0308165327,
0.0120621473,
0.0271178074,
0.0212851241,
0.0013881924,
-0.0039012542,
0.0134557504,
-0.0079230294,
0.0087489504,
0.0227291789,
0.0196126681,
0.0264972374,
0.0320357457,
0.0239481311,
0.0206076521,
0.0194726847,
0.0008669815,
0.0109387273,
0.0108405994,
0.0004744978,
0.0135376947,
0.0281542987,
0.0157473013,
0.0180806257,
0.0343857482,
0.0085226176,
0.0159724075,
0.0175966714,
-0.0036082077,
-0.0007570072,
0.0151411742,
0.0154238371,
0.0099289231,
0.0293196850,
0.0230489466,
0.0244894344,
0.0174968354,
0.0184044167,
-0.0061244275,
-0.0014556189,
0.0041964743,
-0.0076835770,
0.0032288011,
0.0150077846,
0.0186613407,
0.0105325859,
0.0250732005,
0.0114786830,
0.0103549343,
0.0008661778,
0.0006597269,
-0.0011145637,
0.0010021388,
0.0027943687,
0.0170965083,
0.0157213267,
0.0137507841,
0.0121899974,
0.0135134477,
-0.0090289935,
-0.0050871070,
-0.0162457787,
-0.0113068782,
-0.0233252160,
0.0052022301,
0.0041014384,
-0.0082988190,
0.0157854594,
-0.0055693761,
-0.0014451155,
-0.0145777259,
-0.0094764624,
-0.0372860134,
-0.0125188744,
-0.0152669474,
-0.0141542042,
-0.0080348914,
0.0057366444,
0.0008533427,
0.0009148006,
-0.0008600724,
-0.0123767946,
-0.0208320934,
-0.0242065098,
-0.0284534860,
-0.0253567845,
-0.0177689455,
-0.0171424951,
-0.0015189947,
0.0004960006,
-0.0120712770,
-0.0112491399,
-0.0050372933,
-0.0423016623,
-0.0264422558,
-0.0302462298,
-0.0298306439,
-0.0246807542,
-0.0019807727,
-0.0065467744,
0.0017505544,
0.0067329928,
-0.0042088204,
-0.0106071625,
-0.0157503597,
-0.0225320179,
-0.0337458663,
-0.0215389915,
-0.0182216503,
-0.0175988600,
-0.0046903635,
0.0026740285,
-0.0020881265,
0.0028738414,
-0.0014757913,
-0.0201103855,
-0.0183289144,
-0.0221710503,
-0.0286732260,
-0.0144938463,
-0.0164421983,
0.0047038542,
0.0123849362,
0.0197249502,
0.0046897316,
0.0205937289,
-0.0039535044,
-0.0132535771,
-0.0138341086,
-0.0144703547,
-0.0188439433,
-0.0043013012,
0.0070601040,
0.0007945133,
0.0213949978,
0.0146703683,
0.0059993258,
0.0002999446,
-0.0031158384,
-0.0156375468,
-0.0096907727,
0.0023390634,
-0.0010714976,
0.0089185918,
0.0293560028,
0.0297879782,
0.0303089283,
0.0256135594,
0.0192811433,
0.0031431820,
0.0027991366,
-0.0071423184,
-0.0039043436,
0.0046549519,
0.0113396114,
0.0190406088,
0.0214741975,
0.0241225846,
0.0168095790,
0.0159340259,
-0.0005475896,
-0.0020822294,
-0.0004267943,
0.0001917860,
0.0072414340,
0.0119080022,
0.0153491385,
0.0250469148,
0.0268791616,
0.0201449431,
0.0091175186,
0.0090304818,
0.0031977484,
-0.0063056657,
-0.0061998218,
0.0103994664,
0.0002343807,
0.0120612970,
0.0169558972,
0.0222604461,
0.0171403885,
0.0179775730,
0.0020906958,
-0.0098481635,
-0.0049816910,
-0.0148545215,
-0.0116955498,
0.0005372289,
0.0113007603,
0.0103663485,
0.0204000901,
0.0211980641,
0.0113711227,
0.0028850101,
-0.0061216205,
-0.0157806743,
-0.0090966467,
-0.0053984793,
-0.0047106147,
0.0004840482,
0.0144246500,
-0.0016059093,
0.0212170966,
-0.0121139884,
-0.0133827133,
-0.0178635474,
-0.0199711137,
-0.0284219813,
-0.0189492144,
-0.0020324476,
-0.0153350728,
0.0134421615,
0.0047938274,
0.0107190004,
-0.0027089785,
0.0080962433,
-0.0168135632,
-0.0152659751,
-0.0124303345,
-0.0142303035,
-0.0129914014,
0.0010117862,
-0.0022768970,
-0.0024536503,
0.0054045678,
-0.0110310493,
-0.0147812711,
-0.0147530232,
-0.0272293091,
-0.0300363749,
-0.0177319888,
-0.0190758780,
-0.0079921558,
-0.0051155649,
0.0063970070,
0.0031000704,
0.0085183010,
-0.0064660311,
-0.0096374666,
-0.0144466842,
-0.0118438983,
-0.0175450165,
-0.0098156538,
0.0008445969,
-0.0036104983,
0.0088091251,
0.0049545527,
-0.0045579923,
-0.0086802421,
-0.0087984456,
-0.0205017030,
-0.0105689475,
-0.0104218302,
-0.0038993219,
0.0108601414,
0.0098778885,
0.0047579836,
0.0075376146,
0.0076340488,
-0.0079481918,
-0.0089503387,
-0.0042339871,
-0.0096672894,
-0.0043248856,
0.0061592860,
0.0160267223,
0.0085916836,
0.0186336637,
0.0152379079,
0.0130645325,
0.0005052707,
-0.0022692967,
-0.0024256173,
-0.0093389284,
-0.0011158689,
-0.0003365294,
0.0065496545,
0.0177968517,
0.0193669572,
0.0245946608,
0.0136882942,
0.0149106970,
0.0017445424,
0.0023142865,
-0.0029249559,
0.0069006323,
0.0148490351,
0.0178074669,
0.0335829295,
0.0314992592,
0.0204364005,
0.0156681053,
0.0159104653,
-0.0066942377,
-0.0104276240,
0.0036336144,
-0.0061012125,
0.0050142827,
0.0151569825,
0.0224275682,
0.0115386210,
0.0265648793,
0.0179308373,
0.0028074309,
0.0048954734,
-0.0005715235,
-0.0052599981,
-0.0005372153,
0.0090998868,
0.0029787223,
0.0270434655,
0.0216176137,
0.0244595148,
0.0201814808,
0.0083174976,
0.0004654910,
-0.0133965891,
-0.0105006257,
-0.0223206580,
0.0004530176,
-0.0087328320,
0.0076937042,
0.0178093296,
0.0169390272,
0.0025152299,
0.0111672366,
-0.0030116565,
-0.0239704326,
-0.0123510454,
-0.0110495109,
-0.0192392077,
-0.0051085092,
0.0098439064,
0.0051567638,
0.0112334453,
0.0123190396,
-0.0082774777,
-0.0095803402,
-0.0158688203,
-0.0312277284,
-0.0167071186,
-0.0272931252,
-0.0097516375,
-0.0161392223,
0.0084265843,
-0.0019425583,
0.0048305914,
-0.0040149032,
-0.0144094238,
-0.0194035191,
-0.0280269030,
-0.0254466683,
-0.0286690686,
-0.0082940580,
-0.0135957031,
-0.0006953392,
0.0084415702,
0.0012580083,
-0.0100896508,
-0.0042708106,
-0.0211760961,
-0.0323987380,
-0.0276189446,
-0.0236272272,
-0.0281752907,
-0.0127600934,
-0.0066134604,
-0.0019483725,
-0.0042213416,
0.0036068577,
-0.0183037780,
-0.0203093123,
-0.0212181006,
-0.0299967919,
-0.0266859215,
-0.0156685226,
-0.0120613053,
-0.0086105326,
0.0178144239,
-0.0015407531,
0.0060381112,
-0.0020665678,
-0.0125966957,
-0.0263981335,
-0.0185690299,
-0.0269421451,
-0.0133603271,
-0.0003037319,
-0.0023704427,
0.0111373011,
0.0136322845,
0.0079978649,
-0.0031960495,
0.0041920049,
-0.0146592166,
-0.0225914437,
0.0006548379,
-0.0068472517,
0.0001356802,
0.0132875536,
0.0229262393,
0.0124583580,
0.0286610816,
0.0189927928,
-0.0047069206,
0.0022104713,
-0.0034133822,
-0.0144399283,
-0.0057525393,
0.0131463725,
0.0065608900,
0.0199115798,
0.0361333154,
0.0202449504,
0.0183826406,
0.0165458154,
0.0064062700,
0.0015332897,
0.0050738407,
0.0055365986,
0.0187384933,
0.0330774337,
0.0217844341,
0.0340735950,
0.0337926224,
0.0199013427,
0.0125385430,
0.0162848812,
-0.0052635986,
0.0001353184,
0.0156569853,
0.0093414495,
0.0152988127,
0.0320734382,
0.0253599808,
0.0220538042,
0.0265055187,
0.0120954597,
-0.0039964211,
0.0167508386,
0.0035096062,
-0.0018937413,
0.0184978098,
0.0272321496,
0.0166300479,
0.0288268737,
0.0290851947,
0.0191230178,
0.0194783285,
0.0048799720,
0.0087444121,
-0.0046445811,
0.0102131683,
0.0015853513,
0.0202191807,
0.0158413090,
0.0182112902,
0.0212872773,
0.0088509219,
-0.0011337328,
0.0000435518,
-0.0108077526,
-0.0232418403,
-0.0008454075,
0.0014790859,
0.0014685199,
0.0176410303,
0.0210999716,
0.0026306172,
0.0072802212,
0.0022804323,
-0.0174695980,
-0.0218544919,
-0.0056018308,
-0.0215235446,
-0.0014467265,
-0.0068900385,
0.0189426318,
-0.0123608354,
0.0053174910,
-0.0082430579,
-0.0206282455,
-0.0208328515,
-0.0257187318,
-0.0211772770,
-0.0295549743,
-0.0021296705,
-0.0120926267,
0.0084476341,
-0.0044679572,
0.0017277680,
-0.0068030888,
-0.0122126956,
-0.0275710374,
-0.0224643964,
-0.0327844322,
-0.0311364960,
-0.0173525494,
-0.0083641838,
-0.0082304133,
-0.0038569360,
0.0019394694,
-0.0140295131,
-0.0206003971,
-0.0184730887,
-0.0356571823,
-0.0354222991,
-0.0204969831,
-0.0299915317,
-0.0122313844,
0.0060433219,
-0.0000518629,
-0.0039247661,
0.0109154396,
-0.0111668669,
-0.0220903922,
-0.0179525167,
-0.0226080678,
-0.0264115371,
-0.0101850946,
-0.0082283588,
0.0017142054,
0.0099200755,
0.0005392035,
-0.0049129617,
0.0003760579,
-0.0201086979,
-0.0249478593,
-0.0199045353,
-0.0210330337,
-0.0183495358,
0.0054872194,
0.0036962442,
0.0088355988,
0.0280095302,
0.0096437484,
0.0057288306,
0.0023654620,
-0.0094204564,
-0.0192468744,
0.0035719972,
-0.0079423329,
-0.0038304101,
0.0186473709,
0.0274957605,
0.0130064087,
0.0159788057,
0.0186039191,
-0.0073055122,
-0.0062325215,
-0.0033601448,
-0.0157591607,
-0.0033556975,
0.0114300847,
0.0156030972,
0.0204765033,
0.0376200043,
0.0255762525,
0.0178906284,
0.0204749107,
-0.0026523774,
-0.0042589270,
-0.0017248930,
0.0015859607,
0.0037014834,
0.0222548768,
0.0212308392,
0.0304044858,
0.0317161679,
0.0177670196,
0.0085043963,
0.0062173819,
-0.0060442621,
-0.0112106316,
0.0060945884,
0.0001028665,
0.0061549954,
0.0314747132,
0.0241817161,
0.0210957192,
0.0283536427,
0.0161420070,
-0.0037056392,
0.0032919827,
-0.0007139696,
-0.0066265482,
0.0081524244,
0.0169120207,
0.0144306365,
0.0238543041,
0.0293274298,
0.0026266288,
0.0181224011,
-0.0021469800,
-0.0113565549,
-0.0196877848,
-0.0064404006,
-0.0130541176,
-0.0017227809,
0.0056871395,
0.0053047929,
0.0216745995,
0.0130562577,
0.0031232231,
-0.0025595285,
-0.0079298746,
-0.0218289979,
-0.0114306845,
-0.0101070330,
-0.0051966403,
0.0004775047,
0.0130286720,
0.0102696735,
0.0061526890,
0.0004078630,
0.0004180382,
-0.0311412569,
-0.0125784911,
-0.0301463138,
-0.0144004216,
-0.0131026832,
0.0005310574,
-0.0047938987,
0.0073866490,
0.0087886089,
-0.0098320199,
-0.0038278308,
-0.0176889170,
-0.0184570551,
-0.0237988494,
-0.0076319794,
-0.0128499558,
-0.0046954779,
0.0061612921,
0.0022839403,
0.0004705671,
0.0029796038,
-0.0144015988,
-0.0221320502,
-0.0167145878,
-0.0281443801,
-0.0254255552,
-0.0051408610,
-0.0146110216,
-0.0028275712,
0.0115341777,
0.0046524070,
0.0017907398,
0.0055450439,
-0.0112622837,
-0.0139919333,
-0.0091164140,
-0.0186095554,
-0.0036274148,
0.0036894435,
0.0017069876,
0.0022349530,
0.0180470478,
-0.0006536904,
-0.0071461028,
-0.0045372914,
-0.0209758040,
-0.0194630753,
-0.0073186518,
-0.0040842621,
-0.0067662913,
0.0161039568,
0.0084808301,
0.0075309468,
0.0104557220,
-0.0055773836,
-0.0032094778,
-0.0059410529,
-0.0057745874,
-0.0090450179,
0.0064005400,
0.0059329746,
0.0142003689,
0.0168511551,
0.0145322410,
0.0189163536,
0.0150969140,
0.0074240873,
-0.0034035561,
0.0058226679,
0.0017165974,
0.0002863992,
0.0172741376,
0.0136237787,
0.0116752833,
0.0160643421,
0.0205746647,
0.0013437856,
-0.0026217923,
0.0049250768,
-0.0062796897,
0.0022799033,
0.0111766355,
0.0182465427,
0.0201465730,
0.0321765244,
0.0225956198,
0.0155490274,
0.0127784479,
0.0030833180,
-0.0057199672,
-0.0036050822,
-0.0023789713,
-0.0021206471,
0.0096558314,
0.0163649078,
0.0129241077,
0.0148280468,
0.0106967799,
0.0092818281,
-0.0026523611,
-0.0040923608,
-0.0095843785,
0.0017179414,
0.0008638668,
0.0055418881,
0.0195526723,
0.0189379752,
0.0145083759,
0.0125419861,
0.0165996496,
-0.0220512878,
-0.0068565728,
-0.0171452239,
-0.0189361796,
-0.0111055197,
0.0061659189,
0.0047481731,
0.0093186619,
0.0215494595,
0.0031290920,
-0.0033947802,
-0.0134229809,
-0.0122493552,
-0.0256372467,
-0.0151588386,
-0.0111784860,
-0.0065763551,
0.0014544665,
0.0096967313,
0.0026640473,
-0.0004732933,
-0.0034581651,
-0.0176718719,
-0.0264176633,
-0.0164354052,
-0.0356619507,
-0.0066778767,
-0.0152884405,
-0.0072348295,
0.0049661398,
0.0015601050,
-0.0035711040,
-0.0078030187,
-0.0086286562,
-0.0403082147,
-0.0240543690,
-0.0295308139,
-0.0281333830,
-0.0211715419,
0.0003899295,
-0.0041972375,
-0.0008134162,
0.0078846291,
-0.0046772286,
-0.0214607902,
-0.0227110907,
-0.0272114016,
-0.0325742438,
-0.0179788992,
-0.0214931648,
-0.0108062271,
0.0019809329,
0.0025105667,
-0.0032564946,
-0.0008734331,
-0.0127906622,
-0.0190514978,
-0.0217035227,
-0.0261683557,
-0.0207856316,
-0.0129987039,
-0.0090529751,
0.0031736717,
0.0089573096,
0.0045798379,
0.0078059724,
0.0028742040,
-0.0113989711,
-0.0214027073,
-0.0104010208,
-0.0180623569,
-0.0135954227,
-0.0025608737,
0.0081153419,
0.0045401365,
0.0135256825,
0.0103017986,
-0.0044257399,
-0.0039647343,
-0.0113113094,
-0.0148564838,
-0.0169591587,
0.0046843039,
0.0053081079,
0.0075573591,
0.0290634371,
0.0290261656,
0.0183145422,
0.0162834320,
0.0126455445,
-0.0029601925,
-0.0023725547,
0.0032037196,
0.0025293233,
0.0147417970,
0.0162454285,
0.0285846405,
0.0258693267,
0.0280283671,
0.0171348974,
0.0128880758,
0.0026774954,
-0.0031229097,
0.0076447572,
0.0020903200,
0.0143683273,
0.0218052063,
0.0313137211,
0.0253347941,
0.0361346863,
0.0215405189,
0.0084932223,
0.0079958914,
0.0046939538,
-0.0068209269,
0.0058761034,
0.0200196840,
0.0146084735,
0.0190705415,
0.0356565900,
0.0254529323,
0.0198677145,
0.0191719159,
0.0064787241,
-0.0029374687,
0.0033039066,
0.0096766632,
0.0030989521,
0.0168948658,
0.0170204937,
0.0261314772,
0.0199959036,
0.0161335375,
0.0000664514,
0.0061393068,
-0.0154520003,
-0.0045773708,
-0.0010803960,
-0.0044081877,
0.0159314051,
0.0117558111,
0.0240245573,
0.0124954758,
0.0243962370,
-0.0050661564,
-0.0055976016,
-0.0108535588,
-0.0121161016,
-0.0226696581,
-0.0038440661,
0.0084759435,
0.0012199300,
0.0055560647,
0.0202260055,
-0.0009938374,
-0.0065457737,
-0.0034902038,
-0.0208368916,
-0.0233498625,
-0.0112401126,
-0.0121338936,
-0.0087773511,
0.0089872768,
-0.0077072280,
0.0124438237,
-0.0098177828,
-0.0066779372,
-0.0304612853,
-0.0152601264,
-0.0320919715,
-0.0222587213,
-0.0128803514,
-0.0127742905,
0.0020014804,
0.0012981747,
0.0019604212,
-0.0141798006,
-0.0044400357,
-0.0255026259,
-0.0287293978,
-0.0219349489,
-0.0278459657,
-0.0273493901,
-0.0062148343,
0.0003066845,
-0.0086078467,
0.0020547556,
-0.0051166387,
-0.0145955123,
-0.0180208534,
-0.0228359811,
-0.0264758449,
-0.0239755735,
-0.0065216613,
-0.0114991656,
0.0058200439,
0.0030253981,
0.0054275170,
-0.0031024755,
-0.0057560536,
-0.0214085318,
-0.0272242557,
-0.0178626273,
-0.0262779780,
-0.0132797472,
-0.0090052085,
0.0064866175,
0.0029851058,
0.0101764053,
0.0024013163,
-0.0047566853,
-0.0086879805,
-0.0206088349,
-0.0179372467,
-0.0133390576,
-0.0089125363,
-0.0042964751,
0.0127224261,
0.0210183207,
0.0070688361,
0.0238147639,
0.0042966502,
-0.0055344468,
-0.0075569591,
-0.0066912165,
-0.0238274336,
0.0000166442,
0.0099645276,
0.0041358406,
0.0257887915,
0.0235976614,
0.0131910117,
0.0099004107,
0.0084409034,
-0.0157295093,
-0.0096838800,
-0.0002330662,
-0.0043364931,
0.0037066685,
0.0241285302,
0.0212845169,
0.0293033961,
0.0208342820,
0.0160521138,
0.0076392088,
0.0060446332,
-0.0088914325,
-0.0020335962,
0.0053570913,
0.0074360184,
0.0127190147,
0.0286403298,
0.0222581457,
0.0214876868,
0.0280589890,
0.0062489701,
-0.0009494426,
0.0030995696,
-0.0046143671,
-0.0059117852,
0.0106649175,
0.0131717883,
0.0157328863,
0.0350046232,
0.0249416418,
0.0105470754,
0.0193087459,
0.0033977290,
-0.0127401352,
-0.0105885118,
-0.0044819992,
-0.0104470747,
0.0139024630,
0.0104757957,
0.0253862068,
0.0176917296,
0.0219682679,
0.0036994712,
-0.0096722189,
-0.0066310177,
-0.0262288768,
-0.0081238588,
-0.0153051047,
0.0034582368,
0.0019413211,
0.0288082920,
0.0069772424,
0.0190532897,
0.0132550728,
-0.0067290943,
-0.0119879358,
-0.0071123512,
-0.0173261184,
-0.0146671366,
0.0050123306,
-0.0036390140,
0.0058541731,
0.0151089756,
0.0010612548,
-0.0024141236,
-0.0074407267,
-0.0126297548,
-0.0228803009,
-0.0177401565,
-0.0134007446,
-0.0193797071,
0.0084553007,
0.0015122402,
0.0118316533,
0.0059536146,
0.0105889430,
-0.0123109715,
-0.0094465278,
-0.0238793325,
-0.0274430308,
-0.0142118046,
-0.0128427474,
-0.0104982397,
0.0073351171,
0.0118857268,
0.0012370888,
0.0100116199,
-0.0043966430,
-0.0174534954,
-0.0212995484,
-0.0158741679,
-0.0241939444,
-0.0113854380,
-0.0007519394,
-0.0044126152,
0.0057110940,
0.0125280395,
-0.0015750122,
-0.0046702996,
-0.0012476865,
-0.0179562978,
-0.0175507739,
-0.0027182468,
-0.0112589411,
-0.0069124289,
0.0118331695,
0.0066757593,
0.0054060388,
0.0105292592,
0.0026180039,
-0.0143288467,
-0.0027958024,
-0.0135546494,
-0.0216943137,
0.0010250632,
0.0052118460,
0.0021410973,
0.0110365497,
0.0221323185,
0.0059826085,
0.0149313556,
0.0002946669,
-0.0118732257,
0.0035999706,
-0.0017844627,
-0.0008877382,
0.0168685205,
0.0196106378,
0.0073735341,
0.0323953256,
0.0165462941,
-0.0027404558,
0.0054688035,
0.0033330703,
-0.0138170887,
-0.0036396587,
0.0149858315,
0.0024644188,
0.0188087821,
0.0231350437,
0.0109344339,
0.0140910484,
0.0146610150,
-0.0022417183,
-0.0075818216,
0.0052353367,
-0.0056744604,
-0.0006395798,
0.0183557719,
0.0173349530,
0.0155265834,
0.0276814066,
0.0207733884,
0.0130867297,
0.0117408242,
0.0005638342,
-0.0032098358,
0.0009116243,
-0.0007980716,
0.0085151577,
0.0235133059,
0.0116515495,
0.0181535613,
0.0243971460,
0.0064392849,
-0.0055602966,
0.0091393869,
-0.0113234036,
-0.0124205425,
0.0049274024,
0.0071166507,
0.0008039754,
0.0200063847,
0.0128002465,
0.0078715822,
0.0019348580,
0.0010675872,
-0.0127002057,
-0.0220233314,
-0.0014624087,
-0.0227738582,
-0.0024807474,
0.0069631552,
0.0106190126,
-0.0003090194,
0.0145173315,
0.0007614295,
-0.0138453972,
-0.0129048564,
-0.0211833622,
-0.0176892281,
-0.0167271551,
-0.0084254192,
-0.0008093962,
0.0030556589,
-0.0033206851,
0.0007238097,
-0.0035421897,
-0.0179303158,
-0.0251838937,
-0.0184360556,
-0.0296686050,
-0.0218908451,
-0.0132693024,
0.0045243963,
-0.0161638446,
0.0120232916,
-0.0028801239,
-0.0081028100,
-0.0139178606,
-0.0182604305,
-0.0335997306,
-0.0281560794,
-0.0130930357,
-0.0267603919,
-0.0015630176,
0.0000201670,
0.0063008331,
-0.0038562873,
0.0029159901,
-0.0169453025,
-0.0215930492,
-0.0272211786,
-0.0275921933,
-0.0261513926,
-0.0135438321,
-0.0080275889,
-0.0020120353,
0.0061908760,
-0.0043709395,
-0.0020404479,
-0.0061278581,
-0.0264364779,
-0.0224479362,
-0.0181291923,
-0.0250538532,
-0.0155214332,
0.0026729142,
-0.0020099147,
0.0097796889,
0.0196012221,
0.0017124901,
-0.0000117105,
-0.0008933716,
-0.0146495495,
-0.0319349281,
-0.0067919125,
-0.0090942942,
-0.0111048929,
0.0151820621,
0.0186210275,
0.0147634884,
0.0241223071,
0.0189256892,
-0.0071287756,
-0.0026804097,
-0.0014259580,
-0.0142767178,
0.0022773531,
0.0089204377,
0.0178997703,
0.0338279754,
0.0292886682,
0.0224696063,
0.0197753757,
0.0092822360,
-0.0093817655,
-0.0014193929,
-0.0062354403,
-0.0002382186,
0.0127908075,
0.0184517112,
0.0226733256,
0.0346313119,
0.0318490714,
0.0069722803,
0.0207909979,
0.0073086843,
-0.0018009510,
0.0009440325,
0.0165899768,
0.0099635702,
0.0149434051,
0.0356003866,
0.0272790492,
0.0288250763,
0.0296272673,
0.0180948116,
-0.0013598484,
0.0039116037,
-0.0026899376,
-0.0039160438,
0.0088546211,
0.0099928211,
0.0202542394,
0.0300496165,
0.0310853701,
0.0208504852,
0.0213259980,
0.0067719668,
-0.0010036827,
0.0006794900,
-0.0029907215,
0.0031969757,
0.0106092785,
0.0163668077,
0.0193514563,
0.0265276134,
0.0176947359,
0.0033543780,
-0.0003676249,
-0.0083216764,
-0.0112419184,
-0.0203527622,
0.0130143687,
-0.0107734697,
0.0067031644,
0.0151420953,
0.0096618338,
0.0050343899,
0.0060911262,
-0.0046956213,
-0.0250020642,
-0.0062380354,
-0.0204840042,
-0.0138654429,
-0.0066371332,
0.0045171105,
0.0002513893,
0.0108524840,
0.0068719611,
0.0000657012,
-0.0088657830,
-0.0173194539,
-0.0239911936,
-0.0175881274,
-0.0209067129,
-0.0171580333,
-0.0103051076,
0.0001425829,
-0.0132807083,
-0.0011943290,
-0.0080431942,
-0.0264140572,
-0.0166403838,
-0.0274601020,
-0.0257369857,
-0.0236145686,
-0.0019803727,
-0.0150878858,
-0.0000301692,
0.0013955001,
-0.0031755744,
-0.0095670493,
-0.0095362943,
-0.0215117186,
-0.0261264779,
-0.0201988295,
-0.0227660425,
-0.0207468569,
-0.0067180903,
-0.0096173985,
-0.0089924233,
-0.0068849283,
-0.0138984723,
-0.0238542985,
-0.0152529543,
-0.0287154038,
-0.0242341161,
-0.0183636546,
-0.0124985119,
-0.0061625219,
0.0024689790,
0.0003236848,
-0.0043347040,
0.0022027434,
-0.0154975951,
-0.0200575981,
-0.0177210700,
-0.0149691710,
-0.0209235400,
-0.0026434220,
0.0001945191,
-0.0028026043,
0.0100689018,
0.0046044886,
-0.0066991006,
-0.0030147375,
-0.0080083814,
-0.0107028903,
-0.0066966917,
0.0043749772,
-0.0019652655,
0.0200240873,
0.0174291022,
0.0157070160,
0.0160154346,
0.0101173250,
0.0008788033,
-0.0102285529,
-0.0034851290,
-0.0118280500,
0.0014639206,
-0.0048365816,
0.0222488660,
0.0182014965,
0.0187427253,
0.0166037716,
0.0161341969,
0.0047581210,
-0.0097236047,
-0.0020310320,
-0.0089091919,
0.0025939636,
0.0096326321,
0.0173926428,
0.0214657094,
0.0256052036,
0.0269894954,
0.0212625377,
0.0041217245,
0.0054309582,
0.0030889465,
-0.0001003943,
0.0035069683,
0.0107186865,
0.0119624529,
0.0279867668,
0.0218537841,
0.0158748887,
0.0135948779,
0.0134796798,
-0.0075544142,
-0.0055650659,
-0.0027693736,
-0.0028197479,
0.0001586380,
0.0195269194,
0.0213962402,
0.0242596567,
0.0254997145,
0.0245360993,
0.0122731477,
0.0031546932,
0.0012027929,
-0.0102267284,
-0.0011637090,
-0.0026550409,
0.0005692330,
0.0163634848,
0.0175883453,
0.0087468755,
0.0269049369,
-0.0042566536,
-0.0050540571,
-0.0155790811,
-0.0127303526,
-0.0245614126,
-0.0065622637,
0.0003038915,
-0.0024779039,
0.0237061307,
0.0146327093,
0.0111323781,
0.0035206936,
0.0065535037,
-0.0185736716,
-0.0123289041,
-0.0081744147,
-0.0122787654,
-0.0118678706,
0.0097771343,
0.0029872532,
0.0061739041,
0.0030983449,
-0.0033591178,
-0.0156789906,
-0.0109126102,
-0.0293526035,
-0.0169836562,
-0.0141525026,
-0.0100611905,
-0.0081801889,
0.0042477064,
0.0129488520,
0.0035895978,
0.0130040748,
-0.0088341832,
-0.0049872193,
-0.0170640722,
-0.0077420054,
-0.0215697773,
-0.0015390845,
-0.0020441641,
-0.0024355366,
0.0129675390,
0.0067859860,
-0.0050138282,
-0.0041176160,
-0.0113706086,
-0.0256015211,
-0.0165084302,
-0.0159880370,
-0.0162023008,
-0.0058851093,
0.0049126875,
0.0014426452,
0.0063572568,
0.0095302071,
-0.0099732894,
-0.0109120132,
-0.0048312540,
-0.0234451443,
-0.0152362781,
0.0029608712,
0.0027391757,
-0.0038676416,
0.0249106213,
0.0090382937,
0.0075777741,
0.0047896421,
-0.0045243455,
-0.0124904197,
-0.0090042045,
-0.0067952583,
-0.0095653189,
0.0095627680,
0.0026578293,
0.0141076855,
0.0151662147,
0.0107690273,
0.0083629917,
0.0089716269,
-0.0021281268,
-0.0116112214,
-0.0000058893,
0.0044472869,
0.0025011082,
0.0176997446,
0.0177042596,
0.0151302945,
0.0184121840,
0.0132233454,
-0.0082544088,
-0.0041976217,
-0.0031990188,
-0.0121176671,
0.0007858153,
0.0144787235,
0.0118987542,
0.0107388655,
0.0316726826,
0.0122008519,
0.0035696155,
0.0098133376,
0.0030581525,
-0.0020283400,
0.0034571909,
0.0089337658,
0.0080854641,
0.0221657101,
0.0127911121,
0.0165097993,
0.0115053654,
0.0062201149,
0.0035060451,
-0.0022251038,
-0.0093984175,
-0.0092756059,
0.0079009905,
0.0000043996,
0.0111156786,
0.0166727435,
0.0171321724,
0.0071469313,
0.0158127174,
0.0008863452,
-0.0150555298,
0.0015724335,
-0.0002817167,
-0.0139567303,
0.0097638229,
0.0188705772,
0.0058539123,
0.0121927913,
0.0159136690,
-0.0137078343,
-0.0008461886,
-0.0154709062,
-0.0136223696,
-0.0125734787,
-0.0074463328,
-0.0011452141,
-0.0041603348,
0.0154693322,
-0.0069718896,
0.0060506389,
-0.0154876383,
-0.0086244252,
-0.0208359975,
-0.0155571001,
-0.0271731280,
-0.0129765235,
0.0030031267,
-0.0035679040,
0.0044886712,
0.0082127973,
-0.0040489542,
-0.0096104788,
-0.0047060749,
-0.0291017853,
-0.0293125510,
-0.0182627626,
-0.0178460144,
-0.0211705994,
0.0006667124,
-0.0019240151,
0.0004477247,
-0.0076800981,
0.0011122605,
-0.0281197224,
-0.0153197451,
-0.0228822883,
-0.0224244073,
-0.0187363923,
-0.0015782496,
-0.0037273210,
0.0053563053,
0.0120101683,
-0.0082913842,
0.0005233466,
-0.0142892366,
-0.0229845382,
-0.0295817368,
-0.0212878007,
-0.0320798829,
-0.0131957680,
-0.0032270965,
-0.0036478953,
0.0050295275,
0.0038682846,
-0.0043275352,
-0.0110758189,
-0.0065886839,
-0.0289926231,
-0.0250176806,
-0.0066668345,
-0.0157845765,
-0.0038474773,
0.0193864778,
0.0144894011,
0.0072812419,
0.0256707855,
0.0011048712,
-0.0144794118,
-0.0025483978,
-0.0118199363,
-0.0140128080,
-0.0030499697,
0.0113356682,
0.0045442944,
0.0280256718,
0.0173690338,
0.0049774400,
0.0119378213,
-0.0015656822,
-0.0056536538,
-0.0090208640,
0.0047701686,
-0.0008478209,
0.0197152682,
0.0260097757,
0.0256387852,
0.0343875065,
0.0318112187,
0.0139511665,
0.0118611613,
0.0029920808,
-0.0122935157,
0.0040815528,
0.0099490508,
0.0001517372,
0.0200498756,
0.0402058698,
0.0230063889,
0.0217688065,
0.0329205208,
0.0045985356,
-0.0040714890,
0.0120792948,
-0.0051410082,
0.0007813476,
0.0225013979,
0.0221923087,
0.0192794651,
0.0392432697,
0.0263758767,
0.0222579557,
0.0178114865,
0.0059291031,
-0.0065875938,
0.0049237898,
-0.0000981483,
-0.0037587387,
0.0184301827,
0.0157190897,
0.0228981022,
0.0287477206,
0.0230361819,
0.0050169341,
0.0122567825,
-0.0109255677,
-0.0123017356,
0.0014211808,
0.0028556697,
-0.0040906970,
0.0259355735,
0.0279281307,
0.0106174815,
0.0243516490,
0.0102043953,
-0.0135704149,
-0.0093786009,
-0.0075063240,
-0.0186109543,
-0.0041986136,
0.0048484015,
0.0139725190,
0.0004396890,
0.0149029456,
-0.0035839425,
-0.0038837465,
-0.0117405895,
-0.0258934833,
-0.0261452980,
-0.0226172265,
-0.0104488349,
-0.0174126234,
0.0007702427,
-0.0025571757,
0.0116956960,
0.0083304690,
-0.0075982022,
-0.0131731015,
-0.0116385715,
-0.0280514564,
-0.0315734260,
-0.0131356763,
-0.0140155256,
-0.0168539062,
0.0014428685,
-0.0023848449,
-0.0084090503,
-0.0113801491,
-0.0135204159,
-0.0368773974,
-0.0244836397,
-0.0251548346,
-0.0319113620,
-0.0090186233,
-0.0028191307,
-0.0018352085,
-0.0010013753,
0.0090270899,
-0.0160844605,
-0.0091458131,
-0.0176521335,
-0.0290506538,
-0.0269922279,
-0.0152384490,
-0.0163950827,
-0.0099287778,
-0.0018377864,
-0.0074349437,
0.0004356829,
-0.0052420492,
-0.0214530639,
-0.0233420208,
-0.0161913261,
-0.0269169360,
-0.0263833161,
0.0000297146,
-0.0116900709,
0.0020852578,
0.0130225811,
0.0064164139,
-0.0071811560,
0.0074884342,
-0.0144931311,
-0.0165737122,
-0.0043030479,
-0.0096053090,
-0.0057101073,
0.0171725042,
0.0156844016,
-0.0004065088,
0.0190416984,
0.0072135050,
-0.0100966692,
-0.0037268854,
-0.0080777165,
-0.0203322545,
-0.0005722968,
0.0061179465,
0.0082453098,
0.0117021250,
0.0284714699,
0.0136004565,
0.0226302147,
0.0051532350,
-0.0065569775,
0.0044720159,
-0.0018805504,
-0.0029210988,
0.0079039820,
0.0259310547,
0.0135035552,
0.0305431709,
0.0233895481,
0.0084392494,
0.0101817939,
0.0036170417,
-0.0128330486,
-0.0043420363,
0.0116664302,
0.0001981099,
0.0201521162,
0.0316042751,
0.0156972129,
0.0199679192,
0.0219792649,
0.0040841950,
-0.0035869402,
0.0085913669,
-0.0075466419,
0.0037107980,
0.0161511265,
0.0257454254,
0.0157225914,
0.0317365415,
0.0251667574,
0.0097748563,
0.0119652357,
-0.0087409941,
-0.0104798712,
-0.0185321346,
-0.0049101133,
-0.0138182938,
0.0106712813,
0.0134964082,
0.0237694290,
0.0226163007,
0.0198793598,
0.0089234235,
0.0067752930,
-0.0060525611,
-0.0104022585,
-0.0040368130,
0.0026693880,
0.0038773054,
0.0164254513,
0.0141619612,
0.0164615475,
-0.0000092390,
0.0076293228,
-0.0165654700,
-0.0285109915,
-0.0131863635,
-0.0293758865,
-0.0105533116,
-0.0105039263,
0.0112351794,
-0.0058830185,
0.0203756243,
0.0011380101,
-0.0051267631,
-0.0117538832,
-0.0149682518,
-0.0238416549,
-0.0187647510,
-0.0100598279,
-0.0129807442,
-0.0013536904,
0.0102402475,
0.0043167635,
0.0059665404,
0.0051916037,
-0.0149022527,
-0.0152809396,
-0.0181567371,
-0.0242962874,
-0.0205829777,
-0.0052442085,
-0.0145285372,
0.0104344450,
0.0050401678,
0.0017607601,
-0.0026661148,
0.0001310361,
-0.0266927499,
-0.0197673608,
-0.0151813999,
-0.0188500490,
-0.0060178386,
0.0009215990,
0.0045325272,
0.0069334451,
0.0167250223,
-0.0036000488,
-0.0090077901,
-0.0088284854,
-0.0196120925,
-0.0211469978,
-0.0086705256,
-0.0125851007,
-0.0121018589,
0.0077861315,
0.0074792290,
0.0002330424,
0.0100283651,
-0.0040385588,
-0.0048352680,
-0.0146921445,
-0.0078640990,
-0.0154315531,
0.0041919826,
-0.0015034040,
0.0162141658,
0.0187840015,
0.0173116587,
0.0137325702,
0.0085031334,
-0.0032962768,
-0.0222728923,
-0.0077262032,
-0.0155228637,
-0.0041394024,
0.0033834784,
0.0107117267,
0.0167078972,
0.0235902537,
0.0214109682,
0.0017297490,
0.0035859274,
-0.0020141131,
-0.0079435064,
-0.0014585018,
0.0128397923,
0.0137347244,
0.0171545092,
0.0350708701,
0.0268720686,
0.0178838726,
0.0160913039,
0.0028783965,
-0.0054476392,
-0.0053962804,
-0.0057637291,
-0.0046602013,
0.0107418951,
0.0115918424,
0.0185182802,
0.0195367374,
0.0192093197,
0.0127016176,
0.0087374309,
-0.0064690835,
-0.0075190370,
-0.0029157735,
-0.0015852130,
-0.0000854057,
0.0154677602,
0.0196530484,
0.0178682208,
0.0253388695,
0.0162536576,
-0.0045527960,
0.0039834371,
-0.0074112006,
-0.0145753510,
-0.0088197291,
0.0068921219,
0.0013285020,
0.0101252571,
0.0192453116,
0.0125168907,
0.0081625124,
0.0025661890,
-0.0075617358,
-0.0163239222,
-0.0112382788,
-0.0061588595,
-0.0019113503,
0.0040426841,
0.0169943795,
0.0118236393,
0.0106633902,
0.0048721530,
-0.0079701580,
-0.0150802322,
-0.0147395823,
-0.0285060257,
-0.0009789721,
-0.0130174970,
0.0015591024,
0.0019629344,
0.0023160661,
-0.0001129576,
-0.0042868983,
-0.0079909861,
-0.0352642015,
-0.0123769231,
-0.0251699910,
-0.0229211356,
-0.0229641348,
0.0077395556,
-0.0057039736,
-0.0019484655,
0.0092668468,
-0.0004041971,
-0.0146522205,
-0.0112200640,
-0.0228897855,
-0.0270263068,
-0.0170336068,
-0.0183244627,
-0.0097859614,
0.0017057381,
-0.0053573893,
-0.0056534391,
-0.0001145636,
-0.0227770489,
-0.0234147012,
-0.0289561879,
-0.0244090259,
-0.0265119486,
-0.0069378400,
-0.0056452509,
0.0070994212,
0.0088890484,
0.0047984654,
-0.0033694115,
-0.0092151463,
-0.0201206636,
-0.0305175986,
-0.0132478885,
-0.0212999508,
-0.0163274463,
0.0012480101,
0.0127071105,
-0.0002073337,
0.0088400934,
0.0078970268,
-0.0074261399,
-0.0095437560,
-0.0142423911,
-0.0147823319,
-0.0197702236,
-0.0039258609,
0.0037131361,
0.0110973651,
0.0172417816,
0.0188198220,
0.0149924252,
0.0071943696,
0.0025359155,
-0.0186425000,
-0.0120547097,
-0.0104712611,
-0.0008825738,
0.0065698558,
0.0198579971,
0.0337422080,
0.0229983591,
0.0254465453,
0.0137434844,
-0.0014426995,
-0.0103483489,
-0.0074581066,
0.0019133745,
-0.0057401750,
0.0116810678,
0.0271450058,
0.0344629064,
0.0262338668,
0.0307500511,
0.0249538906,
0.0044830297,
0.0083073182,
0.0038303460,
-0.0082098041,
0.0045066667,
0.0227522068,
0.0165209435,
0.0231319517,
0.0361504816,
0.0241428725,
0.0182174500,
0.0126797063,
0.0054468350,
-0.0073081236,
0.0047484897,
0.0036964244,
0.0033790779,
0.0205884147,
0.0238811336,
0.0289706476,
0.0263728015,
0.0242103077,
0.0109938327,
0.0082087833,
-0.0066586584,
-0.0054311077,
-0.0010260544,
-0.0027903556,
0.0063672638,
0.0171604957,
0.0263748132,
0.0175974369,
0.0289258379,
0.0027248389,
-0.0015664876,
-0.0048635006,
-0.0089392280,
-0.0225510001,
-0.0007967885,
0.0123044765,
0.0074459529,
0.0193991773,
0.0287321620,
0.0050497684,
0.0009680764,
0.0009638548,
-0.0224499758,
-0.0241099074,
-0.0127670215,
-0.0144284666,
-0.0059514241,
0.0025356116,
0.0032267259,
0.0155376839,
-0.0040621827,
-0.0034683202,
-0.0234307908,
-0.0165968630,
-0.0319317989,
-0.0193246491,
-0.0152999107,
-0.0158381872,
-0.0042026602,
0.0047907308,
0.0038745096,
-0.0053886641,
0.0062212995,
-0.0173494089,
-0.0221455190,
-0.0144540314,
-0.0261406805,
-0.0261078514,
-0.0076012220,
-0.0101073356,
-0.0088153761,
0.0017140509,
-0.0031821162,
-0.0186823551,
-0.0122804027,
-0.0276622847,
-0.0294433646,
-0.0333866216,
-0.0167605728,
-0.0202864129,
-0.0072243027,
0.0006031520,
-0.0003163293,
-0.0012897275,
-0.0046885554,
-0.0175766312,
-0.0253882241,
-0.0158841833,
-0.0310803186,
-0.0131851882,
-0.0078350939,
-0.0089098159,
-0.0030387493,
0.0075443545,
-0.0056131459,
-0.0094742570,
-0.0027665112,
-0.0194731243,
-0.0205505844,
-0.0166579764,
-0.0146857696,
-0.0096344007,
0.0009393212,
0.0004027650,
-0.0086147916,
0.0168126374,
-0.0006991450,
-0.0087070065,
-0.0039425399,
-0.0059208442,
-0.0216228534,
0.0041829878,
0.0034580650,
0.0002924900,
0.0163302515,
0.0176739544,
0.0094941761,
0.0052537965,
0.0042629158,
-0.0161474552,
-0.0054563205,
-0.0062583126,
-0.0153123727,
0.0071666399,
0.0156145254,
0.0126812775,
0.0162917115,
0.0196002405,
0.0105902907,
0.0046678279,
0.0080985688,
-0.0106444126,
0.0020853800,
0.0109193670,
0.0110163810,
0.0188662577,
0.0306122787,
0.0156904347,
0.0228277706,
0.0239013843,
0.0035217088,
0.0009836375,
0.0072910069,
-0.0055902060,
0.0003926071,
0.0168834832,
0.0090929093,
0.0163098499,
0.0301833525,
0.0161285438,
0.0088348342,
0.0165089462,
-0.0006727279,
-0.0077906316,
0.0046584457,
-0.0001153374,
-0.0019323088,
0.0208334271,
0.0213415213,
0.0234719533,
0.0191783048,
0.0253541563,
-0.0004691785,
0.0077706901,
-0.0040165163,
-0.0110696927,
-0.0038736884,
0.0039984714,
0.0058157453,
0.0147095490,
0.0196237154,
0.0034942953,
0.0169928353,
0.0045560957,
-0.0118327690,
-0.0081485892,
-0.0045891702,
-0.0177067444,
0.0021625964,
0.0065367813,
0.0057539153,
0.0091851838,
0.0182889067,
-0.0028481942,
0.0031373047,
-0.0184340868,
-0.0090962984,
-0.0255041495,
-0.0073980736,
-0.0169006325,
-0.0087332157,
0.0156333521,
0.0070636864,
0.0098716933,
-0.0000149458,
0.0097643482,
-0.0222627427,
-0.0072201602,
-0.0275617000,
-0.0173458569,
-0.0100268750,
-0.0051294756,
-0.0004709969,
0.0140710063,
0.0031950180,
-0.0007845217,
0.0034908587,
-0.0098962905,
-0.0236714333,
-0.0184022970,
-0.0190716777,
-0.0204799417,
-0.0082296655,
0.0003538927,
-0.0015092690,
0.0056426739,
0.0142038343,
-0.0079757664,
-0.0083173942,
-0.0176831968,
-0.0234515611,
-0.0238859002,
-0.0078244815,
-0.0215744376,
0.0025598668,
0.0176329985,
0.0119745126,
0.0056118802,
0.0164062120,
-0.0042138034,
-0.0140705900,
-0.0105236731,
-0.0179423504,
-0.0151028689,
-0.0019813117,
-0.0000057993,
0.0006118934,
0.0143376794,
0.0104634007,
0.0010440649,
0.0077920621,
-0.0099024773,
-0.0164761432,
-0.0054931310,
-0.0142513914,
-0.0092433821,
0.0048069698,
0.0125922896,
0.0089185089,
0.0321886986,
0.0135270283,
0.0060555669,
0.0060303085,
-0.0052425317,
-0.0190586559,
-0.0043735430,
0.0037576864,
-0.0088281268,
0.0206450745,
0.0257635824,
0.0166104957,
0.0198389515,
0.0189626552,
-0.0034850172,
-0.0065995990,
-0.0006848501,
-0.0077547575,
0.0009880245,
0.0167156495,
0.0111550167,
0.0218385272,
0.0264891349,
0.0166027546,
0.0101519562,
0.0111998320,
-0.0089149885,
-0.0014101407,
-0.0003361349,
-0.0056391545,
0.0074053947,
0.0149098821,
0.0122795664,
0.0193161182,
0.0292425081,
0.0051868148,
0.0058506005,
0.0107078152,
-0.0095465621,
-0.0127950571,
0.0048236391,
0.0002399963,
-0.0014809046,
0.0177706927,
0.0180963650,
0.0132890958,
0.0147954421,
0.0114863971,
-0.0100594331,
-0.0104424553,
-0.0009889100,
-0.0174802002,
0.0062258304,
0.0079954360,
0.0112246759,
0.0123697929,
0.0215157457,
0.0048470129,
-0.0014705112,
-0.0095393732,
-0.0168365128,
-0.0112613346,
-0.0159754064,
-0.0050582821,
0.0022112324,
0.0083445217,
-0.0008554840,
0.0135891689,
0.0011731785,
-0.0117770964,
-0.0114752958,
-0.0079189818,
-0.0179033335,
-0.0147756021,
-0.0010121359,
0.0057611708,
-0.0111449920,
0.0126152625,
-0.0056561106,
-0.0054347143,
-0.0096374545,
-0.0138860047,
-0.0278611314,
-0.0204257760,
-0.0124764685,
-0.0208615921,
-0.0010839603,
-0.0071896855,
0.0014679333,
-0.0032941671,
-0.0006573540,
-0.0152271856,
-0.0198839698,
-0.0227907132,
-0.0248604640,
-0.0198069569,
-0.0112161282,
-0.0111311097,
-0.0024516461,
0.0004591878,
-0.0057682623,
-0.0103787417,
-0.0125133609,
-0.0292381123,
-0.0184642598,
-0.0189248882,
-0.0250443276,
-0.0107561881,
0.0060246093,
0.0010000331,
0.0020968777,
0.0143449828,
-0.0068502296,
-0.0073779589,
-0.0129148411,
-0.0163610708,
-0.0289777573,
-0.0053834654,
-0.0051394328,
-0.0038297474,
0.0163757075,
0.0084597692,
0.0049985675,
0.0089677712,
0.0017413611,
-0.0196397882,
-0.0049707382,
-0.0090526063,
-0.0125312610,
0.0105517320,
0.0004380684,
0.0217438303,
0.0165315233,
0.0166788772,
0.0074478495,
0.0114392377,
-0.0149059864,
-0.0101485848,
-0.0009283861,
-0.0143918106,
-0.0013309347,
0.0155673567,
0.0243366417,
0.0160131436,
0.0337506086,
0.0209646206,
0.0063881315,
0.0107822698,
-0.0000666110,
-0.0052689197,
-0.0015259057,
0.0173821356,
0.0101887900,
0.0278330129,
0.0349922702,
0.0252815112,
0.0221898183,
0.0191518590,
0.0043874285,
-0.0049652513,
0.0020131583,
-0.0035395089,
0.0061462214,
0.0117633846,
0.0215824489,
0.0328006931,
0.0304437969,
0.0247554481,
0.0202381033,
0.0121973539,
-0.0029070184,
-0.0029088815,
-0.0038878084,
-0.0031993862,
0.0099965055,
0.0187455658,
0.0244075954,
0.0265087895,
0.0317161828,
0.0198502671,
0.0053163599,
0.0010295480,
0.0023994662,
-0.0092220027,
-0.0025509603,
0.0166793168,
-0.0005955524,
0.0256644655,
0.0238348730,
0.0145289255,
0.0070653185,
0.0092003308,
-0.0094478391,
-0.0202787276,
-0.0074042818,
-0.0135853756,
-0.0060855760,
0.0021602083,
0.0153238373,
0.0151921157,
0.0172493383,
0.0102284439,
0.0026094802,
-0.0133913308,
-0.0174336471,
-0.0231352039,
-0.0170685463,
-0.0171312019,
-0.0113510359,
-0.0002543596,
0.0131388754,
-0.0021522844,
0.0138851423,
-0.0033755533,
-0.0186006688,
-0.0176211037,
-0.0269869734,
-0.0200343952,
-0.0172086041,
0.0022150739,
-0.0095489658,
0.0138475476,
0.0094068749,
0.0024843388,
-0.0109567083,
-0.0151076019,
-0.0250739343,
-0.0326648802,
-0.0234254859,
-0.0225676820,
-0.0206560921,
-0.0073568085,
-0.0013159574,
-0.0015557413,
-0.0025668519,
-0.0110474369,
-0.0145480782,
-0.0196307991,
-0.0298310146,
-0.0245191231,
-0.0160818659,
-0.0141810104,
-0.0120162331,
0.0030377877,
0.0011847992,
-0.0000836868,
0.0009628613,
-0.0085198022,
-0.0192075949,
-0.0238505658,
-0.0208787099,
-0.0240480155,
-0.0102327820,
-0.0053080916,
-0.0051148292,
0.0065377024,
0.0071059912,
-0.0061928276,
-0.0112754302,
-0.0143598206,
-0.0262626782,
-0.0204036236,
-0.0107184695,
-0.0081671253,
0.0059969733,
0.0105142985,
0.0166134201,
0.0131465793,
0.0037844575,
0.0005206979,
-0.0047706892,
-0.0085443296,
-0.0109169967,
-0.0081284102,
0.0008268242,
0.0118539194,
0.0074936273,
0.0130472248,
0.0171717312,
0.0119351307,
0.0076182378,
-0.0044866689,
-0.0034029388,
-0.0063484609,
0.0008706001,
0.0064744633,
0.0135261845,
0.0188346244,
0.0199866742,
0.0276717432,
0.0157517400,
0.0104188602,
0.0066182697,
0.0029573534,
-0.0033170276,
0.0017298565,
0.0071804915,
0.0154128522,
0.0178820584,
0.0173356012,
0.0150634181,
0.0115088476,
0.0070077060,
-0.0078773508,
-0.0085838586,
-0.0030622790,
-0.0029490567,
0.0000635827,
0.0196689330,
0.0195876416,
0.0176575240,
0.0238598287,
0.0202716794,
-0.0002451172,
0.0076820999,
-0.0011445691,
-0.0083771935,
0.0005840900,
0.0067640184,
0.0085194213,
0.0248198006,
0.0118562011,
0.0137253748,
0.0176254064,
-0.0020836003,
-0.0082833339,
-0.0145710073,
-0.0047546122,
-0.0181134641,
0.0067585795,
-0.0008851243,
0.0138684446,
0.0158230290,
0.0129630100,
-0.0003679314,
0.0004958202,
-0.0037056385,
-0.0224172212,
-0.0134775368,
-0.0032000239,
-0.0085144155,
-0.0017949600,
0.0199089367,
0.0019283104,
0.0111050978,
0.0075072702,
-0.0071422965,
-0.0189243257,
-0.0104813455,
-0.0297996812,
-0.0114287082,
-0.0179597437,
-0.0024194901,
-0.0029296507,
0.0114739388,
0.0020593256,
-0.0007116426,
0.0004825668,
-0.0206616521,
-0.0172831900,
-0.0196311064,
-0.0169849358,
-0.0218861587,
0.0040389509,
0.0049759410,
0.0036051704,
0.0117088119,
-0.0000374908,
-0.0115904715,
