Filename,STFMK-20201105-LW19-2328_20201201_064401_004.dat
-0.0112887044,
-0.0234449469,
-0.0261883177,
-0.0162899904,
-0.0098635647,
-0.0136044919,
0.0073002651,
0.0088243028,
0.0052513047,
0.0029819158,
0.0100655165,
-0.0139920684,
-0.0146672036,
-0.0080520585,
-0.0179728922,
-0.0140585648,
0.0033186204,
0.0053136977,
0.0035528699,
0.0236903094,
0.0073205936,
0.0063429708,
-0.0035415511,
-0.0154421302,
-0.0191861354,
-0.0146213174,
-0.0135341454,
-0.0088682864,
0.0091409339,
0.0136512974,
0.0204102341,
0.0124028698,
0.0058564288,
0.0052109808,
-0.0083306814,
-0.0117599489,
-0.0201004855,
0.0049927356,
-0.0000993164,
0.0058551640,
0.0223241355,
0.0221739449,
0.0114331469,
0.0188641418,
0.0133540444,
-0.0214824118,
-0.0013962899,
-0.0069580600,
-0.0096453764,
-0.0034866482,
0.0196613912,
0.0122079980,
0.0228716210,
0.0314320922,
0.0122525366,
0.0066698347,
0.0035799085,
-0.0121250367,
-0.0140700005,
-0.0049005896,
0.0015995321,
0.0057718661,
0.0235561244,
0.0220717024,
0.0291433074,
0.0206950381,
0.0074767596,
-0.0019776737,
-0.0037402813,
-0.0170690045,
-0.0138289463,
0.0069839610,
-0.0028731374,
0.0092725120,
0.0275335293,
0.0189377610,
0.0120485406,
0.0273523852,
0.0012671832,
-0.0133606372,
0.0011137365,
-0.0053355466,
-0.0154122319,
0.0142382160,
0.0106389625,
0.0071920184,
0.0229642279,
0.0202151388,
0.0001255767,
0.0018479093,
-0.0097768884,
-0.0155526847,
-0.0202192273,
-0.0072637876,
-0.0065508345,
-0.0023471082,
0.0130314697,
0.0043661576,
0.0160919018,
-0.0050192610,
-0.0038170873,
-0.0178523958,
-0.0138109364,
-0.0299177300,
-0.0104823792,
-0.0052070478,
-0.0117406389,
0.0030928804,
0.0113100233,
-0.0058523193,
-0.0032304230,
0.0003927994,
-0.0250116196,
-0.0247563161,
-0.0176769271,
-0.0222378299,
-0.0121339727,
-0.0012249858,
0.0000752487,
-0.0011518854,
0.0040614242,
0.0002461872,
-0.0261073727,
-0.0113578746,
-0.0310464576,
-0.0258401856,
-0.0236443412,
-0.0063039046,
-0.0145531399,
0.0057737692,
0.0037572281,
-0.0019253133,
0.0035246946,
-0.0157759376,
-0.0202295370,
-0.0190749150,
-0.0213822704,
-0.0296455696,
-0.0062614623,
-0.0061696768,
-0.0083753448,
0.0000456657,
0.0078396611,
-0.0149879865,
-0.0072440486,
-0.0085177515,
-0.0296981707,
-0.0194603931,
-0.0050406619,
-0.0146068903,
-0.0024379699,
0.0155948102,
-0.0005188936,
0.0052299192,
0.0151950568,
-0.0108075235,
-0.0159413386,
-0.0055367495,
-0.0222972780,
-0.0205084290,
-0.0034404495,
0.0038713252,
0.0022105929,
0.0155795496,
0.0091872290,
0.0080647664,
0.0093911663,
-0.0061977287,
-0.0093971277,
-0.0055219755,
-0.0007046486,
-0.0044270637,
0.0206300244,
0.0153857507,
0.0153070418,
0.0349696428,
0.0180081539,
0.0049977009,
0.0132561484,
0.0064194035,
-0.0103016896,
0.0130431224,
0.0128605450,
0.0085859774,
0.0318065882,
0.0318907276,
0.0164420158,
0.0206598677,
0.0270599872,
-0.0053551914,
0.0042089913,
0.0100367470,
-0.0052636215,
0.0093971863,
0.0204240158,
0.0228992850,
0.0250515174,
0.0352786183,
0.0191771351,
0.0198782086,
0.0161129832,
-0.0016205520,
-0.0022471619,
0.0079864785,
0.0017202571,
0.0112387305,
0.0312448479,
0.0182172470,
0.0284618624,
0.0338695943,
0.0124685271,
0.0003754985,
0.0109190764,
-0.0053045903,
-0.0027387389,
0.0130190989,
0.0070008240,
0.0118929064,
0.0388735235,
0.0196805205,
0.0113616772,
0.0215890631,
0.0063080490,
-0.0137060862,
-0.0026650382,
-0.0076427413,
-0.0048381039,
-0.0019002774,
0.0165724494,
0.0151373865,
0.0156355724,
0.0217476189,
-0.0018982741,
0.0038505411,
-0.0181936659,
-0.0166453738,
-0.0255070291,
-0.0109252725,
-0.0132230846,
0.0041943658,
0.0134249963,
0.0081477184,
0.0195234530,
0.0096277529,
-0.0058458215,
-0.0102074798,
-0.0124717969,
-0.0273454413,
-0.0135633163,
-0.0085110450,
-0.0087535139,
-0.0055705686,
0.0088207079,
-0.0027180798,
-0.0085346289,
-0.0127506498,
-0.0139905624,
-0.0418368503,
-0.0164668504,
-0.0252765901,
-0.0215047486,
-0.0055931853,
0.0061560143,
0.0056570219,
0.0052978983,
0.0099522816,
-0.0134775396,
-0.0122656105,
-0.0291604102,
-0.0307378285,
-0.0277588703,
-0.0201559849,
-0.0150731662,
-0.0052305632,
0.0050822971,
-0.0080002304,
0.0009646458,
-0.0044014109,
-0.0261986647,
-0.0251736194,
-0.0200068168,
-0.0289346725,
-0.0203915015,
-0.0021457537,
-0.0145696141,
0.0050283130,
0.0082980460,
-0.0053223916,
-0.0086666178,
-0.0025587145,
-0.0276290737,
-0.0245732348,
-0.0078822635,
-0.0226786584,
-0.0064236233,
0.0020790508,
0.0079972930,
0.0048651733,
0.0168879423,
-0.0013006777,
-0.0112619661,
-0.0085959863,
-0.0207792744,
-0.0256405436,
-0.0082280021,
-0.0040585222,
-0.0042469716,
0.0190628767,
0.0175964292,
0.0086862408,
0.0239800736,
0.0006732229,
-0.0055340808,
0.0003473371,
-0.0046969014,
-0.0067638904,
0.0149399033,
0.0113948025,
0.0131628942,
0.0338487849,
0.0172614586,
0.0086796833,
0.0076979916,
0.0017599335,
-0.0199363846,
-0.0037669914,
-0.0014660174,
-0.0063228272,
0.0181323271,
0.0176680349,
0.0166816674,
0.0295893699,
0.0247484967,
0.0056155855,
0.0026514942,
0.0100958636,
-0.0093970932,
0.0015253999,
0.0146087017,
0.0102073522,
0.0130390134,
0.0310577620,
0.0185838472,
0.0155172581,
0.0143769272,
-0.0017910507,
-0.0026504635,
-0.0047001401,
-0.0022249857,
-0.0019197692,
0.0161220040,
0.0142408777,
0.0211441629,
0.0249368958,
0.0200368054,
0.0121024475,
0.0092594810,
-0.0063748555,
-0.0042497381,
-0.0012060826,
-0.0008925413,
0.0047254153,
0.0149892587,
0.0162209235,
0.0187082943,
0.0114031779,
0.0146537786,
-0.0150727872,
-0.0053605288,
-0.0133670038,
-0.0178014543,
-0.0032613615,
0.0056254836,
0.0119431540,
0.0027985107,
0.0255452357,
0.0040416783,
0.0031848620,
-0.0108506661,
-0.0072431276,
-0.0158607680,
-0.0094539588,
-0.0041582258,
0.0011491305,
0.0075455843,
0.0121274684,
0.0037171270,
0.0053281221,
-0.0044894582,
-0.0165082347,
-0.0157947633,
-0.0167739745,
-0.0275230017,
-0.0092530828,
-0.0038567404,
-0.0031856243,
0.0096984776,
0.0044027450,
0.0065375404,
-0.0009685796,
-0.0024841106,
-0.0255589709,
-0.0103245070,
-0.0186987855,
-0.0146522541,
-0.0051950775,
0.0110104065,
0.0055058142,
0.0096359774,
0.0168451183,
-0.0023149045,
-0.0136438273,
-0.0097531117,
-0.0212464649,
-0.0193251166,
-0.0065651974,
-0.0041080350,
0.0008372916,
0.0164930001,
0.0045823245,
0.0038188768,
0.0007966589,
-0.0111433920,
-0.0122947376,
-0.0129765542,
-0.0107320342,
-0.0074511878,
0.0030409496,
0.0055758478,
0.0232912134,
0.0099436399,
0.0115062110,
0.0025122452,
-0.0006535543,
-0.0189823881,
-0.0188115258,
-0.0150091378,
-0.0159324184,
-0.0106889745,
0.0075243469,
0.0073727239,
0.0127020180,
0.0196387209,
0.0156309344,
-0.0036464070,
0.0003806839,
-0.0050265184,
-0.0105530936,
-0.0021925380,
0.0001020018,
0.0173060596,
0.0201495402,
0.0308629610,
0.0159556270,
0.0157893617,
-0.0010784175,
-0.0008476868,
-0.0177786108,
-0.0113723874,
-0.0043154606,
0.0017652340,
0.0102776708,
0.0126257678,
0.0282568149,
0.0145926895,
0.0121735670,
0.0081710406,
0.0009245885,
-0.0110865626,
-0.0041962662,
-0.0000179981,
-0.0002896086,
0.0060840468,
0.0267260242,
0.0198710710,
0.0237790756,
0.0255129859,
0.0149819581,
-0.0013016422,
0.0026798313,
-0.0101894150,
-0.0099389730,
-0.0063408702,
0.0104158521,
0.0035600376,
0.0156431589,
0.0200375691,
0.0115100294,
0.0040374426,
0.0024505216,
-0.0076586702,
-0.0217700675,
-0.0097848428,
-0.0066677565,
-0.0052571073,
0.0011323472,
0.0216973927,
0.0121926665,
0.0130281085,
0.0045295851,
-0.0043456065,
-0.0149569018,
-0.0231027771,
-0.0214591064,
-0.0066530863,
-0.0142892217,
-0.0011843548,
0.0017276536,
0.0118207699,
-0.0005131460,
0.0028718973,
-0.0106475223,
-0.0243613236,
-0.0107899224,
-0.0225008875,
-0.0198922046,
-0.0163674746,
0.0098777087,
-0.0066737430,
0.0069795777,
0.0081185987,
0.0015335751,
-0.0133418310,
-0.0053641926,
-0.0314110182,
-0.0234288555,
-0.0219312310,
-0.0171959549,
-0.0194308758,
-0.0003797302,
-0.0019611660,
0.0040876023,
-0.0037300778,
-0.0128505044,
-0.0149104819,
-0.0261617117,
-0.0233291555,
-0.0259583406,
-0.0035362944,
-0.0146709234,
0.0009360866,
0.0029150455,
0.0075131701,
-0.0094713354,
-0.0002247973,
-0.0190547500,
-0.0275903270,
-0.0116797769,
-0.0205419697,
-0.0245814286,
-0.0029301937,
0.0011711419,
-0.0051471666,
0.0048541804,
0.0017897262,
-0.0101239802,
-0.0118969092,
-0.0136633664,
-0.0248596147,
-0.0195325725,
-0.0014699681,
0.0019812789,
-0.0014786656,
0.0156312976,
0.0104416590,
0.0076102698,
0.0015101384,
-0.0030084625,
-0.0168637726,
-0.0018471305,
-0.0108836517,
0.0021539044,
0.0064388667,
0.0105893873,
0.0149331698,
0.0179925952,
0.0135755818,
0.0074865660,
0.0105023617,
-0.0090606958,
0.0032660323,
-0.0012895546,
0.0031320197,
0.0123404292,
0.0285983756,
0.0261594150,
0.0196120851,
0.0278314184,
0.0198816545,
-0.0006831551,
0.0039685145,
0.0006188056,
-0.0071917698,
0.0078666154,
0.0244422294,
0.0157388337,
0.0223954618,
0.0272754095,
0.0162331890,
0.0083233584,
0.0024448209,
-0.0015006517,
-0.0035304620,
0.0085509093,
-0.0006578369,
0.0153852589,
0.0272034109,
0.0202154089,
0.0239768960,
0.0242746100,
0.0177146830,
0.0097873677,
0.0086070402,
-0.0043265526,
-0.0003920380,
0.0051480015,
0.0036402422,
0.0112842815,
0.0261397064,
0.0161055494,
0.0160085261,
0.0226418395,
-0.0037444674,
-0.0105800740,
-0.0044804071,
-0.0136869512,
-0.0169707406,
0.0131903868,
0.0136686908,
0.0115294028,
0.0281627811,
0.0233411975,
-0.0009210708,
0.0070468271,
-0.0084119774,
-0.0178097785,
-0.0117609762,
-0.0049204156,
-0.0127211567,
0.0110631268,
0.0034065954,
0.0132102016,
0.0050570075,
0.0026114306,
-0.0126291392,
-0.0150178596,
-0.0132786427,
-0.0342121087,
-0.0107332366,
-0.0179362856,
-0.0010249482,
-0.0005212479,
0.0125810588,
-0.0067026112,
0.0081625096,
-0.0002392319,
-0.0292350557,
-0.0204739757,
-0.0143677136,
-0.0288427956,
-0.0179653782,
0.0019767163,
-0.0057597994,
0.0002714046,
0.0046159821,
-0.0077539822,
-0.0159003232,
-0.0213883054,
-0.0314505734,
-0.0343244858,
-0.0274383072,
-0.0223637372,
-0.0223982558,
0.0040734950,
-0.0005510419,
0.0059183850,
0.0044562649,
-0.0012090264,
-0.0237781666,
-0.0109682716,
-0.0259218253,
-0.0304447692,
-0.0133381356,
-0.0093513764,
-0.0056704981,
0.0068245227,
0.0033621609,
-0.0059076077,
-0.0010598158,
-0.0099956393,
-0.0281499736,
-0.0256148372,
-0.0185575467,
-0.0203897655,
-0.0123589486,
0.0042789918,
-0.0033189040,
0.0083450675,
0.0163712222,
-0.0031852608,
-0.0085939346,
-0.0061753960,
-0.0227796119,
-0.0187474489,
-0.0020068437,
-0.0113358544,
0.0022899101,
0.0256830752,
0.0153267458,
0.0133438632,
0.0172496922,
0.0014974283,
-0.0124797365,
-0.0054992880,
-0.0156529080,
-0.0168023799,
0.0043552183,
0.0033496898,
0.0132785449,
0.0217443742,
0.0254066214,
0.0076560341,
0.0186780952,
0.0029444629,
-0.0145434765,
0.0017324514,
-0.0024207509,
-0.0012280352,
0.0121353436,
0.0236709025,
0.0165468790,
0.0343156829,
0.0180764850,
0.0006574491,
0.0055378140,
-0.0069573931,
-0.0160318948,
-0.0008929539,
0.0115664722,
-0.0049411152,
0.0185141377,
0.0339367688,
0.0129412524,
0.0231345575,
0.0223168526,
0.0008770027,
0.0029330971,
0.0129788080,
-0.0060933139,
0.0040660561,
0.0179095864,
0.0132671595,
0.0156304725,
0.0307766814,
0.0167670697,
0.0087667061,
0.0198196266,
-0.0126444716,
-0.0056722732,
-0.0065136803,
-0.0022864509,
-0.0087431995,
0.0141120162,
0.0097943563,
0.0209207740,
0.0239066482,
0.0080017932,
-0.0018718747,
0.0069403369,
-0.0130357454,
-0.0181650221,
0.0073574535,
-0.0032418850,
0.0002834918,
0.0143435309,
0.0150461532,
0.0082844663,
0.0094074579,
0.0021193055,
-0.0136571694,
-0.0119063454,
-0.0058911620,
-0.0230493564,
-0.0019097100,
-0.0009445070,
-0.0010267274,
0.0007186251,
0.0036861326,
-0.0044985861,
-0.0092602177,
-0.0067524202,
-0.0251188409,
-0.0118777668,
-0.0096128983,
-0.0113773216,
-0.0009132430,
0.0059377979,
-0.0017216908,
0.0051946663,
0.0013673090,
-0.0114861485,
-0.0150159039,
-0.0071219117,
-0.0229364485,
-0.0181836486,
-0.0088676894,
-0.0050944891,
-0.0123563884,
0.0057819374,
-0.0060020601,
-0.0088285767,
-0.0009431426,
-0.0105204983,
-0.0188638642,
-0.0068670888,
-0.0047886269,
-0.0116552124,
0.0133872451,
0.0067288689,
0.0052062520,
0.0103251170,
0.0078031570,
-0.0065162382,
-0.0119968588,
-0.0068984809,
-0.0195689518,
-0.0088178208,
-0.0016420467,
-0.0036423316,
0.0051087746,
0.0096278107,
-0.0021105232,
-0.0056265043,
-0.0009318549,
-0.0268469304,
-0.0022472865,
-0.0089885145,
-0.0101689985,
-0.0027983929,
0.0236618407,
-0.0007785478,
0.0191231631,
0.0212858394,
-0.0023903474,
0.0051294072,
0.0034977428,
-0.0106786955,
-0.0177343730,
0.0096389642,
-0.0054318989,
0.0057835942,
0.0226370078,
0.0145080164,
0.0074658226,
0.0224253945,
0.0033368198,
-0.0097001838,
-0.0021504930,
0.0009987393,
-0.0105113117,
0.0165226273,
0.0073465216,
0.0206932984,
0.0287476256,
0.0179291628,
0.0133974627,
0.0111822542,
-0.0088617094,
-0.0097594028,
0.0082975840,
-0.0080266707,
0.0012777406,
0.0188740510,
0.0260741804,
0.0137999747,
0.0286528021,
0.0215353481,
0.0018820439,
0.0078368662,
0.0038294753,
-0.0163700953,
0.0007371216,
0.0084674712,
0.0044363802,
0.0110578770,
0.0310321636,
0.0110588586,
0.0176491998,
0.0188356061,
0.0031962947,
-0.0122669786,
0.0013289617,
-0.0107507175,
-0.0079312138,
0.0056203511,
0.0067433151,
0.0164483003,
0.0100484127,
0.0145776439,
-0.0005509033,
-0.0017183414,
-0.0226382390,
-0.0107587893,
-0.0174016543,
-0.0149965771,
-0.0032527810,
0.0127196796,
0.0052538784,
0.0138867646,
0.0202107076,
0.0017924852,
-0.0122340117,
-0.0059597655,
-0.0132412137,
-0.0213810690,
-0.0154039804,
0.0045515182,
-0.0100994753,
0.0053649787,
0.0059943683,
-0.0113680698,
-0.0048986892,
-0.0132705197,
-0.0172033068,
-0.0431571156,
-0.0106960721,
-0.0274683069,
-0.0130447829,
-0.0132430252,
0.0060752854,
0.0019442785,
0.0025823386,
-0.0004651473,
-0.0086935945,
-0.0206179749,
-0.0257191826,
-0.0256401636,
-0.0224599428,
-0.0186160933,
-0.0171867032,
0.0006486804,
-0.0001557020,
-0.0018847371,
0.0011808325,
-0.0111619988,
-0.0306110643,
-0.0138777411,
-0.0282318220,
-0.0251887757,
-0.0140910055,
-0.0023983789,
-0.0112116802,
0.0072599873,
0.0019292500,
-0.0084161581,
-0.0118478369,
-0.0092748469,
-0.0219140593,
-0.0255301390,
-0.0105803031,
-0.0134359207,
-0.0105143841,
0.0032236183,
0.0028587328,
0.0082968166,
0.0097671049,
-0.0007239081,
-0.0020614397,
-0.0060165203,
-0.0160238538,
-0.0136298509,
-0.0037412429,
-0.0092659444,
0.0096395053,
0.0089212190,
0.0147116547,
0.0132834492,
0.0161198359,
-0.0082335006,
0.0016745301,
-0.0041989870,
-0.0067433445,
0.0027363161,
0.0203632973,
0.0149579719,
0.0172752813,
0.0346373208,
0.0168758146,
0.0118809119,
0.0096706226,
0.0043041459,
-0.0086105065,
0.0057048327,
0.0125264917,
0.0069261417,
0.0237117782,
0.0227488670,
0.0243715607,
0.0252774693,
0.0145183764,
0.0122295124,
0.0120493248,
0.0053245896,
-0.0000512351,
0.0081592435,
0.0141267003,
0.0200645644,
0.0214060657,
0.0237769429,
0.0228966977,
0.0189725831,
0.0159890912,
0.0002485288,
0.0082473140,
0.0049979230,
0.0127914529,
0.0181994177,
0.0263834819,
0.0211037882,
0.0262468606,
0.0237346254,
0.0115935672,
0.0063541075,
0.0086835325,
0.0020592175,
-0.0008588416,
0.0138060637,
0.0071108164,
0.0144307986,
0.0181698073,
0.0141414832,
0.0161597598,
0.0073800725,
0.0058472021,
-0.0051184678,
-0.0009765917,
-0.0068269321,
-0.0005519276,
0.0001618322,
0.0149292164,
0.0173322447,
0.0160594918,
0.0150185954,
0.0094055161,
0.0000243600,
-0.0105126770,
-0.0092008542,
-0.0181532633,
-0.0067223324,
-0.0061233826,
0.0056536077,
0.0103652403,
0.0018145344,
-0.0027905838,
0.0057591554,
-0.0183237027,
-0.0228097402,
-0.0253078882,
-0.0192412157,
-0.0245202128,
-0.0058329012,
-0.0042986819,
-0.0066427835,
0.0073666037,
-0.0046245507,
-0.0113494527,
-0.0209486373,
-0.0150009980,
-0.0329766758,
-0.0256551784,
-0.0193205718,
-0.0225756094,
-0.0102492832,
0.0005883141,
-0.0082001928,
-0.0019676590,
-0.0056972564,
-0.0179561190,
-0.0222098902,
-0.0226487592,
-0.0330791213,
-0.0222347397,
-0.0181012582,
-0.0118797813,
-0.0028961729,
0.0054899366,
-0.0059624482,
-0.0100134648,
-0.0051638130,
-0.0219477303,
-0.0305306241,
-0.0258360282,
-0.0189527944,
-0.0210828893,
-0.0024780091,
-0.0034390960,
0.0021229896,
0.0061397972,
-0.0051745353,
-0.0093743065,
-0.0224308558,
-0.0220865346,
-0.0273193941,
-0.0186323375,
-0.0182364490,
-0.0053513441,
0.0055391812,
0.0071189655,
0.0125090182,
0.0002001813,
0.0105165727,
-0.0110685071,
-0.0096711870,
-0.0192478076,
-0.0086216200,
-0.0139411073,
0.0034428351,
0.0078506935,
0.0111974366,
0.0223276932,
0.0092543457,
0.0100252889,
-0.0061033457,
-0.0082712257,
-0.0159582682,
-0.0101225190,
-0.0051151640,
0.0037413025,
0.0144170914,
0.0259161908,
0.0273905806,
0.0256726928,
0.0171092171,
0.0098184180,
-0.0049596326,
-0.0043714759,
-0.0059239888,
0.0016486270,
0.0114234276,
0.0091808299,
0.0270780250,
0.0279610883,
0.0166968480,
0.0217834320,
0.0144433714,
-0.0079067312,
-0.0013548863,
0.0038575893,
-0.0040246774,
0.0098313149,
0.0202486739,
0.0191097632,
0.0265603587,
0.0329779871,
0.0208503399,
0.0073990300,
0.0118972119,
-0.0143798683,
-0.0043124999,
-0.0063006794,
0.0018217297,
0.0076533295,
0.0218528043,
0.0213207398,
0.0284487400,
0.0187684242,
0.0088453144,
-0.0058391318,
-0.0110827293,
-0.0131145082,
-0.0150831006,
0.0040669376,
-0.0069420873,
0.0148715461,
0.0159266666,
0.0155074913,
0.0089427792,
0.0199637543,
-0.0028111089,
-0.0132156527,
-0.0026398583,
-0.0068516615,
-0.0157469660,
0.0067162146,
0.0063954229,
0.0029219240,
0.0156067777,
0.0136417318,
-0.0023018550,
-0.0004148191,
-0.0141837113,
-0.0190275665,
-0.0191095527,
-0.0114712976,
-0.0125351595,
-0.0052492698,
0.0116240717,
0.0010232696,
0.0136827752,
-0.0053712707,
-0.0055687358,
-0.0177385360,
-0.0129156783,
-0.0306568108,
-0.0122440616,
0.0007278824,
-0.0114027504,
0.0086098267,
0.0145294899,
-0.0041598370,
-0.0011584410,
-0.0016396437,
-0.0214061290,
-0.0223638415,
-0.0106389644,
-0.0189301036,
-0.0093448320,
0.0080664279,
-0.0033975139,
-0.0019227806,
0.0111120557,
0.0009316661,
-0.0209519845,
-0.0072648418,
-0.0195318554,
-0.0230965428,
-0.0121267233,
-0.0032257414,
-0.0096597131,
0.0110432524,
0.0100591695,
0.0055719707,
0.0009964425,
-0.0081670135,
-0.0125198429,
-0.0103515610,
-0.0181331877,
-0.0147822546,
-0.0007859630,
0.0057864860,
0.0017642174,
0.0119211022,
0.0075821211,
0.0033700676,
-0.0001238594,
-0.0009312789,
-0.0171086732,
-0.0077514732,
0.0068551265,
-0.0087955901,
0.0144921392,
0.0181400105,
0.0091058128,
0.0080779083,
0.0255113915,
-0.0109479213,
-0.0078941286,
-0.0040095011,
-0.0113909803,
-0.0142238867,
0.0101278396,
0.0166992992,
0.0092376117,
0.0256616250,
0.0235387851,
0.0083324900,
0.0057057124,
-0.0030549990,
-0.0068629263,
-0.0052446914,
0.0045748772,
0.0012145272,
0.0217292737,
0.0240307413,
0.0125900805,
0.0284853503,
0.0097128460,
0.0025619622,
0.0019188538,
-0.0010105817,
-0.0200071298,
0.0142566264,
0.0038410758,
0.0059491857,
0.0246827956,
0.0288153980,
0.0077019674,
0.0215720367,
0.0161958896,
-0.0146530308,
-0.0031338925,
-0.0006993512,
-0.0186058860,
0.0017906341,
0.0217980742,
0.0114630396,
0.0206953548,
0.0280251503,
0.0114360582,
0.0011292987,
-0.0024533274,
-0.0129886065,
-0.0155769298,
-0.0097572496,
-0.0028618274,
0.0008432388,
0.0233883969,
0.0058069341,
0.0224130880,
0.0079218196,
0.0018773887,
-0.0118954675,
-0.0056019188,
-0.0263215993,
-0.0122240055,
0.0023991407,
-0.0059772278,
0.0052585402,
0.0287504271,
0.0075607151,
-0.0025217989,
0.0134112881,
-0.0156834256,
-0.0290289223,
-0.0219881125,
-0.0199334808,
-0.0269562341,
-0.0054611550,
0.0014090913,
0.0061971853,
0.0009158872,
0.0118627204,
-0.0195247512,
-0.0109822061,
-0.0287830122,
-0.0255040284,
-0.0301077776,
-0.0177030973,
-0.0151995560,
-0.0029078547,
0.0116147948,
-0.0067408513,
0.0117774345,
-0.0055671209,
-0.0168887731,
-0.0228212383,
-0.0229592230,
-0.0362575129,
-0.0173479486,
-0.0119356848,
-0.0152334347,
-0.0053869886,
0.0150869926,
-0.0050753178,
-0.0112920683,
-0.0084006684,
-0.0204698220,
-0.0344536640,
-0.0135880234,
-0.0196933765,
-0.0182333421,
0.0046151709,
0.0118378680,
0.0061707282,
0.0141748078,
0.0071001872,
-0.0131945349,
-0.0082101868,
-0.0273647886,
-0.0233441684,
-0.0211655237,
-0.0053912420,
-0.0088765854,
0.0128658069,
0.0151183279,
0.0124297766,
0.0180550106,
0.0112281125,
-0.0063665262,
-0.0059053632,
-0.0049413880,
-0.0155097973,
0.0017309838,
0.0114527820,
0.0001744579,
0.0250852965,
0.0335947648,
0.0093285190,
0.0145333624,
0.0136551717,
-0.0158992689,
-0.0093593188,
0.0081143370,
-0.0101312902,
0.0088772168,
0.0243436471,
0.0291083604,
0.0231248327,
0.0365921035,
0.0136463232,
0.0034453571,
0.0040378761,
-0.0086136200,
-0.0128556471,
0.0071257162,
0.0102909524,
0.0124426698,
0.0344472155,
0.0338413902,
0.0253697131,
0.0369301774,
0.0177924335,
-0.0027027442,
0.0162500422,
-0.0002235972,
-0.0000946477,
0.0170855056,
0.0212427452,
0.0147053078,
0.0398588777,
0.0251765344,
0.0109502999,
0.0158305559,
0.0046689361,
-0.0130406488,
-0.0004774729,
0.0081976214,
-0.0020335945,
0.0239802301,
0.0276929792,
0.0207502544,
0.0323560797,
0.0249869004,
0.0057868995,
0.0029219114,
0.0021794555,
-0.0108116325,
-0.0072486242,
0.0025719297,
0.0056121983,
0.0093720313,
0.0204648674,
0.0092598619,
0.0120011112,
0.0104586165,
-0.0123940017,
-0.0088803973,
-0.0160733443,
-0.0097619174,
-0.0142486095,
0.0113759572,
-0.0000495173,
0.0126974955,
0.0175005738,
0.0032402105,
-0.0046849912,
-0.0042313747,
-0.0227320157,
-0.0291923638,
-0.0132258069,
-0.0164121781,
-0.0106502417,
-0.0016073888,
0.0049089734,
-0.0033260244,
-0.0024447478,
-0.0050277631,
-0.0264810752,
-0.0227675885,
-0.0202429276,
-0.0311122909,
-0.0145182051,
-0.0049382057,
-0.0024121623,
-0.0073426012,
0.0087506454,
-0.0084893405,
-0.0083897747,
-0.0186080541,
-0.0263986010,
-0.0216442626,
-0.0222848617,
-0.0210787002,
-0.0124245984,
-0.0000986856,
-0.0057394588,
-0.0058697751,
-0.0000176182,
-0.0158106424,
-0.0258515123,
-0.0201689284,
-0.0291159935,
-0.0325503796,
-0.0157461837,
-0.0097019058,
-0.0079888590,
0.0042988751,
-0.0013939844,
-0.0047692750,
-0.0054357518,
-0.0187960826,
-0.0253103748,
-0.0162214916,
-0.0215401892,
-0.0175045673,
-0.0006190669,
0.0077250530,
0.0011810231,
0.0055502914,
0.0091364663,
-0.0097964294,
-0.0166918729,
-0.0151966279,
-0.0235786550,
-0.0127345696,
-0.0048770709,
-0.0023012066,
0.0059138285,
0.0245715789,
0.0035928725,
0.0142723378,
0.0095020747,
-0.0089729046,
-0.0017788887,
-0.0038369021,
-0.0057170521,
-0.0053497120,
0.0155070433,
0.0085325548,
0.0319089480,
0.0193936769,
0.0134002743,
0.0137192765,
0.0047347737,
-0.0137147270,
-0.0177197624,
-0.0013359634,
-0.0115859834,
0.0090962239,
0.0255947169,
0.0226899311,
0.0305310711,
0.0366500318,
0.0262312312,
0.0005777435,
0.0120939985,
-0.0008185991,
-0.0053698719,
0.0079842834,
0.0145937651,
0.0160039626,
0.0322695374,
0.0332146473,
0.0159160811,
0.0207009688,
0.0021110424,
-0.0004734332,
-0.0102246646,
-0.0054917070,
-0.0048460788,
0.0088192523,
0.0124573847,
0.0215447210,
0.0301332660,
0.0211554188,
0.0183735862,
0.0167941712,
-0.0021046051,
-0.0068900157,
-0.0020430344,
-0.0093575269,
-0.0042491825,
0.0093256887,
0.0168850906,
0.0182636622,
0.0206680242,
0.0278923362,
0.0066527212,
-0.0077202758,
-0.0039774170,
-0.0236614533,
-0.0172499660,
-0.0093292445,
0.0018831305,
-0.0029563168,
0.0217287149,
0.0200316217,
0.0055944431,
-0.0015573311,
-0.0040553655,
-0.0173738711,
-0.0245803613,
-0.0131205786,
-0.0051639266,
-0.0020179925,
0.0076026144,
0.0178008974,
0.0110224653,
0.0049642455,
-0.0028868706,
-0.0139417825,
-0.0200380534,
-0.0245616231,
-0.0256923027,
-0.0101032527,
-0.0193524882,
-0.0033040596,
-0.0003902982,
0.0087776631,
0.0013992806,
0.0082779909,
-0.0098075327,
-0.0182085987,
-0.0105258124,
-0.0250056013,
-0.0192159452,
-0.0080970135,
-0.0006882337,
-0.0044240220,
0.0103029748,
0.0062795868,
-0.0102329031,
-0.0110465931,
-0.0164153893,
-0.0308312997,
-0.0245019402,
-0.0168588646,
-0.0137190633,
-0.0114034619,
0.0036565063,
0.0046480522,
0.0034754504,
-0.0067617036,
-0.0043744813,
-0.0170987807,
-0.0175413527,
-0.0194015373,
-0.0096577499,
-0.0063531101,
0.0037184448,
0.0046970700,
0.0094130933,
0.0082182921,
0.0034060059,
-0.0020383808,
-0.0179801993,
-0.0140759107,
-0.0081138602,
-0.0113601713,
-0.0035941955,
0.0106209423,
0.0051539866,
0.0105019985,
0.0153641663,
0.0027146875,
-0.0053520203,
0.0032108910,
-0.0093443394,
-0.0137297614,
-0.0072851703,
0.0122109726,
0.0095877303,
0.0128356554,
0.0207384974,
0.0191053301,
0.0151731614,
0.0082388343,
0.0012109337,
-0.0104150996,
-0.0035410849,
-0.0015468572,
0.0037492490,
0.0076941196,
0.0212267376,
0.0204463396,
0.0211215746,
0.0162540954,
0.0101233227,
-0.0010108588,
-0.0043218397,
-0.0021204879,
0.0034216098,
0.0038830135,
0.0221634991,
0.0223816931,
0.0221656039,
0.0201431513,
0.0190845430,
0.0096577536,
-0.0013548800,
-0.0006061239,
-0.0036720149,
-0.0069059408,
0.0031495953,
0.0155601325,
0.0119586335,
0.0150816143,
0.0178615712,
0.0107879518,
0.0065976502,
0.0045403624,
-0.0062616514,
-0.0116623854,
0.0034445445,
0.0046749702,
0.0016975950,
0.0215078928,
0.0149954250,
0.0168769360,
0.0106967371,
0.0044893436,
-0.0049343216,
-0.0091747427,
-0.0188370589,
-0.0012015762,
-0.0102630779,
-0.0032585042,
0.0079300078,
0.0117007568,
0.0027219953,
-0.0008323053,
0.0072563989,
-0.0277898107,
-0.0108450828,
-0.0206387807,
-0.0162015818,
-0.0261754524,
0.0097241569,
-0.0009173533,
-0.0013401617,
0.0053050099,
0.0033172965,
-0.0192763768,
-0.0146981962,
-0.0247308761,
-0.0331479535,
-0.0222787373,
-0.0199154913,
-0.0161350034,
-0.0060701445,
-0.0015377089,
-0.0050333310,
-0.0009720605,
-0.0152373482,
-0.0205890350,
-0.0290623009,
-0.0212727208,
-0.0337231308,
-0.0094322264,
-0.0178278610,
-0.0040045609,
0.0023433508,
0.0090990458,
-0.0112236282,
-0.0051987688,
-0.0095768357,
-0.0363954380,
-0.0259804185,
-0.0190422609,
-0.0341525599,
-0.0192092732,
0.0002920577,
-0.0007525552,
-0.0040166075,
0.0026981076,
-0.0024260280,
-0.0168786310,
-0.0198051985,
-0.0246237237,
-0.0286106728,
-0.0186682586,
-0.0074089104,
-0.0103488229,
0.0107657742,
0.0129340542,
0.0116384495,
0.0100084944,
0.0031287880,
-0.0183778945,
-0.0074712746,
-0.0200537518,
-0.0215490125,
-0.0083823223,
-0.0068722516,
0.0089579662,
0.0169626120,
0.0141673209,
0.0068935351,
0.0149735920,
-0.0029295278,
-0.0203460660,
-0.0050800364,
-0.0065321354,
-0.0064837970,
0.0052758190,
0.0257520452,
0.0174206421,
0.0257871654,
0.0360712633,
0.0077775144,
0.0082827127,
0.0060885544,
-0.0031513800,
-0.0088877240,
0.0184022468,
0.0042985035,
0.0172697473,
0.0345463753,
0.0325761661,
0.0271531716,
0.0247893706,
0.0182655919,
-0.0026750334,
0.0084923301,
-0.0005459754,
0.0015112762,
0.0142490221,
0.0227081217,
0.0277708638,
0.0343832411,
0.0332939401,
0.0216184948,
0.0219458360,
0.0115121538,
-0.0049067098,
0.0052573169,
0.0068310625,
0.0061310343,
0.0166932102,
0.0248976145,
0.0168904215,
0.0329834223,
0.0182655063,
0.0042830165,
0.0011467229,
0.0048768064,
-0.0115486681,
0.0014757274,
0.0140292617,
0.0032173563,
0.0210183188,
0.0380395316,
0.0175617225,
0.0229199380,
0.0246080589,
-0.0037093093,
-0.0013727100,
-0.0027732584,
-0.0102353003,
-0.0033292798,
0.0097651351,
0.0054362095,
0.0185840707,
0.0196004212,
0.0086762086,
-0.0036067422,
0.0069136596,
-0.0230129045,
-0.0157541204,
-0.0139430594,
-0.0103249112,
-0.0044412729,
0.0081682205,
0.0035052453,
0.0033697104,
0.0207598601,
-0.0123562394,
-0.0114581930,
-0.0078969626,
-0.0198146608,
-0.0278874971,
-0.0032578856,
-0.0109337736,
-0.0110794865,
0.0047011599,
0.0010117968,
-0.0086910548,
-0.0065139583,
-0.0171365384,
-0.0245558638,
-0.0250948928,
-0.0194629058,
-0.0286985599,
-0.0101282764,
-0.0061394824,
-0.0079601482,
0.0004734551,
-0.0007043610,
-0.0132890120,
-0.0164561402,
-0.0074580261,
-0.0377686471,
-0.0184735153,
-0.0163843315,
-0.0132003911,
-0.0061057257,
0.0015395718,
-0.0043708934,
-0.0039512189,
-0.0046858191,
-0.0241768211,
-0.0255649015,
-0.0222093761,
-0.0245601088,
-0.0257294104,
-0.0045917095,
-0.0107517727,
-0.0086771036,
0.0074466220,
-0.0052095624,
-0.0171950590,
-0.0073696664,
-0.0155334650,
-0.0287326518,
-0.0026613227,
-0.0101748677,
-0.0067275260,
0.0146216787,
0.0081969742,
-0.0011241016,
0.0102416184,
0.0000956281,
-0.0240093805,
-0.0115665225,
-0.0135143250,
-0.0278781801,
-0.0075696590,
0.0019654175,
0.0026007630,
0.0120603936,
0.0217501055,
0.0082629044,
0.0093278605,
0.0105850026,
-0.0101363203,
0.0009461843,
0.0082034376,
-0.0011402175,
0.0128946556,
0.0267083161,
0.0142053645,
0.0242658891,
0.0270325672,
0.0023356876,
0.0007933763,
0.0072684856,
-0.0067445501,
-0.0092529375,
0.0150501272,
0.0065790545,
0.0127967484,
0.0374037474,
0.0171568990,
0.0127689643,
0.0260640141,
0.0081827845,
-0.0077290623,
0.0047216620,
0.0069213887,
-0.0067483005,
0.0208742507,
0.0171788391,
0.0168570075,
0.0281861685,
0.0238305479,
0.0052688993,
0.0106697436,
-0.0023989154,
-0.0072326856,
-0.0018433114,
-0.0000609894,
-0.0025687329,
0.0165288541,
0.0225148946,
0.0159901492,
0.0287996586,
0.0194590446,
-0.0020202936,
0.0100343321,
-0.0015542062,
-0.0205945317,
0.0063471217,
0.0063354010,
0.0009668331,
0.0219539218,
0.0342102945,
0.0094119078,
0.0198122766,
0.0118537378,
-0.0006855534,
-0.0196086243,
-0.0000352008,
-0.0217401274,
-0.0061235903,
0.0036379681,
0.0059927525,
0.0083467606,
0.0071732751,
0.0114130862,
-0.0115461573,
-0.0050365347,
-0.0280349553,
-0.0111567806,
-0.0105613461,
-0.0094339857,
-0.0031584434,
0.0156461932,
0.0075690704,
0.0133995079,
0.0113311317,
-0.0015719843,
-0.0160236228,
-0.0091292635,
-0.0217824075,
-0.0260876119,
-0.0198771581,
-0.0067037810,
-0.0102936421,
0.0013480464,
0.0106267370,
-0.0071538929,
-0.0003803848,
-0.0044669895,
-0.0208780766,
-0.0326469466,
-0.0076283230,
-0.0196419004,
-0.0061549246,
0.0062320670,
0.0100984843,
0.0095083956,
0.0099383621,
0.0014128520,
-0.0101483231,
-0.0214482490,
-0.0225336701,
-0.0238165185,
-0.0099753831,
-0.0162428133,
-0.0084251435,
0.0052983779,
0.0030839369,
-0.0016362331,
0.0105690574,
-0.0093026403,
-0.0177191347,
0.0009812269,
-0.0203337725,
-0.0157846492,
0.0020939365,
0.0024849637,
-0.0039569456,
0.0311806723,
0.0089159366,
-0.0023774987,
0.0103575513,
-0.0012773832,
-0.0297664087,
-0.0139883896,
-0.0055089490,
-0.0133919884,
0.0053407531,
0.0128833223,
0.0095037026,
0.0182356536,
0.0155204851,
0.0006427600,
-0.0064839646,
-0.0049067466,
-0.0153770465,
-0.0040613054,
0.0095384018,
-0.0000298932,
0.0287037734,
0.0187760778,
0.0241699051,
0.0205662958,
0.0195862185,
-0.0068119708,
0.0114936801,
0.0041281064,
-0.0041826353,
0.0096798856,
0.0245128479,
0.0129899904,
0.0155716557,
0.0319855921,
0.0078911642,
0.0028159446,
0.0078340359,
-0.0067483610,
-0.0126733016,
0.0024604653,
0.0065218387,
0.0089574568,
0.0246008560,
0.0269628465,
0.0184252448,
0.0259618480,
0.0135449236,
0.0054846308,
0.0021096580,
0.0018801081,
-0.0073182154,
0.0051290211,
0.0086273337,
0.0142005775,
0.0126734283,
0.0152147645,
0.0103024635,
0.0115858344,
-0.0045354594,
-0.0103159659,
-0.0012976443,
-0.0053225299,
-0.0074310596,
0.0158957280,
0.0182423852,
0.0059440667,
0.0227389373,
0.0118248174,
-0.0037738718,
-0.0138921095,
-0.0029547149,
-0.0237195343,
-0.0149431257,
0.0000518030,
0.0068086335,
-0.0007618853,
0.0183336399,
0.0002509093,
0.0036995267,
-0.0089854924,
-0.0144922659,
-0.0289316643,
-0.0228800103,
-0.0155531801,
-0.0223977380,
-0.0061374707,
-0.0038533960,
0.0110495659,
-0.0020249558,
-0.0007207887,
-0.0068544368,
-0.0137752052,
-0.0269518811,
-0.0224731509,
-0.0252308473,
-0.0190597735,
-0.0141929472,
0.0008024095,
0.0002044233,
-0.0024247097,
-0.0079672914,
-0.0004086634,
-0.0328956395,
-0.0284208898,
-0.0287260376,
-0.0306566413,
-0.0268223509,
-0.0060225362,
-0.0007601001,
-0.0041421303,
0.0097833239,
-0.0037430574,
-0.0042911726,
-0.0232024696,
-0.0197622273,
-0.0332392156,
-0.0220913440,
-0.0179663468,
-0.0178034864,
-0.0039780848,
0.0032226807,
-0.0002846089,
0.0016228842,
-0.0050218338,
-0.0187850855,
-0.0170782693,
-0.0192939863,
-0.0259136185,
-0.0134842303,
-0.0138178822,
0.0047611380,
0.0125422338,
0.0131284688,
0.0010855891,
0.0160042588,
-0.0041734576,
-0.0143340174,
-0.0188099146,
-0.0177401043,
-0.0186280198,
-0.0023392662,
0.0089979097,
0.0065182750,
0.0257204883,
0.0203342661,
0.0091675846,
0.0021552735,
-0.0093035325,
-0.0171351228,
-0.0126420241,
-0.0052534249,
-0.0020222222,
0.0099617047,
0.0320698358,
0.0278349854,
0.0366007648,
0.0224506781,
0.0192785915,
0.0096301427,
0.0011018976,
-0.0011488234,
-0.0001820691,
0.0066462560,
0.0134624578,
0.0304463301,
0.0260831900,
0.0335756019,
0.0214772671,
0.0243244898,
0.0025806809,
-0.0013779716,
-0.0054853233,
-0.0029809377,
0.0073920419,
0.0162874516,
0.0216715559,
0.0313758999,
0.0346238576,
0.0329438560,
0.0189455524,
0.0188352112,
0.0021977252,
-0.0025376489,
-0.0014003477,
0.0049343454,
0.0061923061,
0.0145470062,
0.0265216548,
0.0283796433,
0.0284522101,
0.0191301014,
0.0116290078,
-0.0032104049,
-0.0007494971,
-0.0125127649,
-0.0044545787,
0.0022365265,
0.0151004810,
0.0180493165,
0.0251197051,
0.0223784912,
0.0175979659,
0.0031136246,
-0.0021091602,
-0.0148394424,
-0.0146040618,
-0.0054129679,
-0.0047963383,
0.0062010270,
0.0092760734,
0.0140126320,
0.0153963361,
0.0076619089,
-0.0047285436,
-0.0126906242,
-0.0237499364,
-0.0173484012,
-0.0281499531,
-0.0051963385,
-0.0195959769,
0.0000953512,
0.0015075346,
0.0109644970,
-0.0047700070,
0.0015366320,
-0.0097797206,
-0.0257308036,
-0.0152920270,
-0.0203441046,
-0.0216267779,
-0.0082275206,
-0.0000986004,
-0.0081398375,
0.0056596156,
-0.0113002593,
-0.0167140402,
-0.0232809708,
-0.0303998776,
-0.0434346646,
-0.0227038711,
-0.0243796073,
-0.0179366805,
-0.0139390677,
0.0011231815,
-0.0074394788,
-0.0051188264,
-0.0121422308,
-0.0238040015,
-0.0258758031,
-0.0254128166,
-0.0284709428,
-0.0253148302,
-0.0055343807,
-0.0177728590,
-0.0001570581,
0.0010644506,
-0.0107429028,
-0.0100869909,
-0.0135231121,
-0.0252673253,
-0.0270269904,
-0.0220451877,
-0.0223208219,
-0.0113245426,
-0.0039433064,
-0.0076293498,
-0.0028603724,
0.0016382093,
-0.0033515422,
-0.0190062933,
-0.0107520521,
-0.0185120553,
-0.0198221095,
-0.0059857038,
0.0002203544,
-0.0055938936,
0.0102882935,
0.0196491554,
0.0014280459,
0.0081857862,
-0.0068156198,
-0.0089778621,
-0.0153875854,
-0.0108709885,
-0.0186245311,
-0.0010662522,
0.0101979841,
0.0098364158,
0.0187340975,
0.0140758753,
0.0139116859,
0.0022271900,
0.0044992915,
-0.0076442375,
-0.0034109834,
0.0099972244,
0.0099188006,
0.0197120011,
0.0274973586,
0.0147944232,
0.0122479647,
0.0194878094,
-0.0027993622,
-0.0081331432,
0.0051546618,
-0.0018991926,
0.0021198946,
0.0172644779,
0.0211922377,
0.0142348455,
0.0284621119,
0.0239831191,
0.0053519262,
0.0112391077,
-0.0001521473,
-0.0051625129,
0.0010775045,
0.0042365990,
0.0032726163,
0.0194395166,
0.0274264701,
0.0214328971,
0.0244331099,
0.0157135203,
0.0066240090,
0.0055410271,
-0.0008132983,
-0.0129877795,
0.0090157678,
0.0039789989,
0.0123884380,
0.0243481454,
0.0234628357,
0.0060975589,
0.0226643346,
0.0079545565,
-0.0170132611,
-0.0093483571,
0.0057770549,
-0.0199164823,
0.0030897013,
0.0190147236,
0.0117255738,
0.0165549181,
0.0223382358,
0.0084921094,
-0.0043865005,
-0.0063005500,
-0.0180797074,
-0.0102515975,
-0.0143487733,
0.0002098713,
-0.0093483748,
0.0197894908,
0.0051508378,
0.0133824907,
-0.0013548270,
-0.0071222261,
-0.0149213634,
-0.0122544123,
-0.0201026164,
-0.0242272913,
0.0054890290,
-0.0074039144,
0.0053749960,
0.0213375669,
-0.0000085977,
-0.0039297836,
0.0074928366,
-0.0158538856,
-0.0330935493,
-0.0154831391,
-0.0168691427,
-0.0246782061,
-0.0039670952,
0.0017556483,
0.0041947355,
0.0013975740,
0.0127663454,
-0.0162242260,
-0.0136170527,
-0.0242878851,
-0.0210778080,
-0.0248741359,
-0.0085647851,
-0.0083190668,
0.0063879485,
0.0194492619,
0.0037003551,
0.0124944048,
-0.0006285502,
-0.0129861012,
-0.0153991822,
-0.0154886600,
-0.0253840256,
-0.0095717460,
-0.0001563733,
-0.0051714224,
0.0077548707,
0.0129091227,
0.0007837423,
-0.0023103715,
0.0007772420,
-0.0172818117,
-0.0287632309,
-0.0007091213,
-0.0161655657,
-0.0136720780,
0.0081798807,
0.0191068575,
-0.0016434009,
0.0270527005,
0.0114460560,
-0.0092231631,
-0.0063665211,
-0.0075620068,
-0.0230745003,
-0.0128214248,
0.0079581970,
-0.0023728509,
0.0201795902,
0.0274359845,
0.0186173972,
0.0171200000,
0.0130395405,
-0.0037957751,
-0.0057033123,
-0.0073971199,
-0.0072401632,
0.0019738702,
0.0188499279,
0.0059677763,
0.0263881888,
0.0318589956,
0.0108421147,
0.0144629572,
0.0115437545,
-0.0120269563,
-0.0030700415,
0.0158865992,
-0.0026401058,
0.0132186906,
0.0297800489,
0.0266063325,
0.0204064250,
0.0309046321,
0.0040672887,
-0.0053063924,
0.0039834781,
-0.0082138032,
-0.0156772435,
0.0113354819,
0.0090450626,
0.0093314815,
0.0180463456,
0.0257389527,
0.0111603253,
0.0189478546,
0.0061984602,
-0.0011619072,
0.0010666046,
0.0020079562,
-0.0071252147,
0.0127342120,
0.0089287460,
0.0057002166,
0.0240367129,
0.0124725057,
0.0015797329,
0.0017373965,
-0.0049703936,
-0.0284219123,
-0.0027340599,
-0.0038147939,
-0.0065940083,
0.0074089230,
0.0248347856,
0.0044395672,
0.0173506010,
0.0064481380,
-0.0208412390,
-0.0184569899,
-0.0147720706,
-0.0228540748,
-0.0234039109,
0.0001409836,
0.0022204043,
0.0001480732,
0.0092220018,
0.0007527344,
-0.0091600539,
-0.0011356850,
-0.0204839278,
-0.0198538434,
-0.0188473668,
-0.0086633749,
-0.0129342806,
0.0108777350,
-0.0086403452,
0.0002114210,
0.0084643513,
-0.0114394156,
-0.0222449582,
-0.0154055916,
-0.0317597836,
-0.0361218937,
-0.0163868815,
-0.0150622334,
-0.0134890899,
0.0013212814,
0.0044543752,
-0.0068392074,
-0.0031736437,
-0.0164214298,
-0.0270283297,
-0.0270133168,
-0.0213431567,
-0.0321811624,
-0.0100918617,
-0.0004920171,
-0.0034739499,
0.0027997885,
0.0048215962,
-0.0135667864,
-0.0093356622,
-0.0135917347,
-0.0304692443,
-0.0179300420,
-0.0156202987,
-0.0132493787,
0.0019625458,
0.0092345849,
0.0005923783,
0.0012976252,
0.0080335680,
-0.0143700009,
-0.0196908042,
-0.0152134662,
-0.0188830141,
-0.0255474448,
0.0034067968,
-0.0001394945,
-0.0008483483,
0.0265795588,
0.0136707518,
0.0017754976,
0.0027757466,
-0.0005407721,
-0.0222231373,
0.0019087349,
-0.0088943327,
-0.0008260972,
0.0143189486,
0.0328596458,
0.0133357830,
0.0246152915,
0.0285397284,
0.0040397616,
0.0036850902,
0.0042628944,
-0.0092340419,
0.0059331907,
0.0178989228,
0.0096563352,
0.0287220515,
0.0413690843,
0.0212998167,
0.0238860324,
0.0321975276,
-0.0053793294,
0.0109191854,
0.0108216787,
-0.0038258440,
0.0082171094,
0.0281027164,
0.0156948585,
0.0373607837,
0.0396739095,
0.0168743879,
0.0209341496,
0.0205933601,
-0.0032845060,
-0.0040673437,
0.0127023328,
0.0039444533,
0.0156151261,
0.0365361348,
0.0259962473,
0.0306850895,
0.0381277539,
0.0190598741,
0.0095627774,
0.0084874947,
0.0037445256,
-0.0079887304,
0.0126769189,
0.0044240649,
0.0119161475,
0.0238030963,
0.0263395235,
0.0104926107,
0.0284273382,
0.0093565220,
0.0004251224,
-0.0042638313,
0.0005770556,
-0.0060478044,
0.0020966937,
0.0125001734,
0.0143008726,
0.0306012649,
0.0194312539,
0.0126517424,
0.0085266195,
-0.0041516498,
-0.0192625485,
-0.0137975579,
-0.0165554769,
-0.0071538091,
-0.0059713516,
0.0130961128,
0.0094325207,
0.0101175150,
0.0088554015,
0.0058594020,
-0.0236751344,
-0.0109581817,
-0.0270241722,
-0.0202007107,
-0.0125634838,
-0.0076975073,
-0.0036045325,
0.0047624079,
0.0129935052,
-0.0100606410,
0.0046103992,
-0.0240736548,
-0.0199315920,
-0.0307683162,
-0.0216165520,
-0.0234538466,
-0.0165406764,
-0.0100269904,
-0.0013472093,
-0.0014720061,
-0.0051766536,
-0.0168442205,
-0.0179852322,
-0.0277434941,
-0.0312580802,
-0.0310091861,
-0.0193987433,
-0.0237309523,
-0.0091100745,
-0.0004157875,
-0.0028273268,
0.0003763790,
0.0045539355,
-0.0137203522,
-0.0196296424,
-0.0167739186,
-0.0344191492,
-0.0180277321,
-0.0151547343,
-0.0109682605,
-0.0124749504,
0.0032999082,
-0.0017583962,
-0.0130152153,
-0.0153570473,
-0.0227597319,
-0.0341921598,
-0.0204762630,
-0.0156498738,
-0.0205133446,
-0.0015414006,
0.0058363774,
0.0006900724,
0.0059915353,
-0.0060674632,
-0.0099747777,
-0.0089113833,
-0.0140336296,
-0.0143712275,
-0.0052206223,
-0.0000342859,
0.0018560753,
0.0105086900,
0.0043921322,
0.0095401695,
0.0086679021,
0.0003036784,
-0.0150990989,
-0.0034551192,
-0.0052610710,
-0.0149193173,
0.0054614055,
0.0103163458,
0.0084320363,
0.0171690751,
0.0259166397,
0.0099622784,
0.0061648581,
0.0087036323,
-0.0094215954,
-0.0033060147,
0.0034126295,
0.0085244924,
0.0208700653,
0.0189584866,
0.0228422787,
0.0249297265,
0.0136090163,
0.0023529103,
0.0039012602,
-0.0036980046,
-0.0003175208,
0.0085535776,
0.0075039575,
0.0201331470,
0.0210594498,
0.0236933772,
0.0142217325,
0.0254674740,
0.0108310441,
0.0004291802,
0.0051407404,
0.0044061225,
0.0043040891,
0.0048709144,
0.0245212503,
0.0215591025,
0.0199990924,
0.0245589372,
0.0264918357,
0.0041328515,
0.0074126562,
0.0007181651,
-0.0045241015,
-0.0075010979,
0.0074786809,
0.0087052379,
0.0073563270,
0.0222774558,
0.0163449664,
0.0084118163,
0.0019932594,
0.0045431061,
-0.0126491487,
-0.0129693225,
-0.0031802445,
0.0002086932,
-0.0037387251,
0.0190184955,
0.0112758661,
0.0128090521,
0.0115810167,
-0.0003283526,
-0.0094584990,
-0.0136992857,
-0.0169267915,
-0.0104947276,
-0.0094462177,
-0.0025678570,
0.0118982568,
0.0077326279,
0.0075427480,
0.0041438886,
0.0046643494,
-0.0213425234,
-0.0098798471,
-0.0157116503,
-0.0158939548,
-0.0144095719,
0.0022085584,
0.0043586935,
-0.0036012663,
0.0068671741,
0.0001257083,
-0.0163564608,
-0.0143161714,
-0.0170954112,
-0.0255213156,
-0.0212070178,
-0.0122829080,
-0.0112363221,
-0.0002038574,
0.0051044994,
0.0006469255,
0.0080511197,
-0.0011520176,
-0.0074905232,
-0.0204253085,
-0.0200654641,
-0.0220355969,
-0.0128636835,
-0.0082961889,
-0.0002781471,
0.0082880286,
0.0133242598,
0.0031484643,
0.0000472946,
-0.0109125683,
-0.0306679029,
-0.0216261018,
-0.0203710217,
-0.0301886462,
-0.0062780809,
0.0022330240,
0.0070001464,
0.0047050109,
0.0161147248,
-0.0069869170,
-0.0057561412,
-0.0145383077,
-0.0155430371,
-0.0269193780,
-0.0102565475,
0.0015583273,
-0.0054263892,
0.0174030997,
0.0169173405,
0.0168988388,
0.0083866697,
0.0171870701,
-0.0130508421,
-0.0058506606,
-0.0121880956,
-0.0074945148,
-0.0055238302,
0.0014452301,
0.0164019205,
0.0217609331,
0.0195881370,
0.0148884766,
0.0138650509,
-0.0025379094,
-0.0094939163,
-0.0041944026,
-0.0078800302,
-0.0004463969,
0.0082975449,
0.0160423480,
0.0268873591,
0.0191797335,
0.0232062340,
0.0075510787,
0.0017809098,
-0.0037364198,
-0.0063224020,
-0.0143220080,
0.0094369166,
0.0048174825,
0.0094943764,
0.0263716280,
0.0276745707,
0.0162707176,
0.0181791093,
0.0083957464,
-0.0069001527,
-0.0067714984,
-0.0009809234,
-0.0060843928,
0.0038542049,
0.0137480572,
0.0137514947,
0.0269164164,
0.0156439506,
0.0159129109,
0.0024642246,
-0.0009564463,
-0.0176738463,
-0.0010074552,
-0.0093164267,
-0.0056586722,
0.0013182932,
0.0195835922,
0.0033427370,
0.0196311604,
0.0099076247,
-0.0076132212,
-0.0037919250,
-0.0044370871,
-0.0171356201,
-0.0124243759,
0.0116187036,
-0.0085262582,
0.0074192644,
0.0208823122,
0.0069634286,
-0.0027381429,
0.0099613992,
-0.0200818572,
-0.0185360480,
-0.0243535861,
-0.0150256734,
-0.0176110864,
-0.0009760196,
-0.0069369236,
0.0106408922,
0.0028694326,
-0.0002111840,
-0.0129719637,
-0.0102059562,
-0.0265398361,
-0.0224896856,
-0.0104584545,
-0.0201373622,
-0.0045750821,
-0.0022318892,
0.0051003182,
-0.0172459744,
0.0087444959,
-0.0158805046,
-0.0209906064,
-0.0130046960,
-0.0222741272,
-0.0288245715,
-0.0139460415,
-0.0074290875,
-0.0182962473,
-0.0041821795,
0.0003517958,
-0.0108840456,
-0.0089409435,
-0.0143044796,
-0.0218011457,
-0.0229487270,
-0.0126228686,
-0.0186333247,
-0.0039643371,
0.0047319890,
-0.0002334201,
0.0029957236,
0.0050478978,
-0.0139356796,
-0.0141804367,
-0.0084176650,
-0.0335283801,
-0.0117967688,
-0.0061286921,
-0.0068921549,
0.0046725813,
0.0130513478,
-0.0026870586,
-0.0008551572,
0.0038480861,
-0.0149938110,
-0.0154444249,
-0.0037180912,
-0.0109619424,
-0.0111460593,
0.0108994348,
0.0130079882,
-0.0036917934,
0.0245259497,
0.0129509103,
0.0011001730,
0.0042223316,
0.0051581254,
-0.0154364705,
0.0074821692,
0.0078234291,
0.0010909250,
0.0251148436,
0.0215415880,
0.0185819697,
0.0149518382,
0.0143857663,
-0.0086632855,
0.0025473195,
0.0001651670,
-0.0068596941,
0.0077986261,
0.0224348083,
0.0252612494,
0.0313100368,
0.0287919827,
0.0264435355,
0.0151679926,
0.0193167515,
-0.0021469905,
0.0009270872,
0.0150414389,
0.0029873161,
0.0111998096,
0.0286999159,
0.0170910191,
0.0139881931,
0.0337375589,
0.0064338953,
0.0036976268,
0.0098096598,
0.0024283961,
-0.0035771993,
0.0209385492,
0.0128712896,
0.0176707245,
0.0420097187,
0.0282827597,
0.0175241586,
0.0330715962,
0.0054785772,
-0.0069069047,
0.0012163359,
-0.0013853312,
-0.0121884383,
0.0135599254,
0.0153303687,
0.0146481991,
0.0216193348,
0.0213987455,
-0.0023526591,
-0.0000134204,
-0.0035368998,
-0.0232313126,
-0.0074698301,
-0.0137877297,
-0.0018374202,
0.0054468312,
0.0216361098,
-0.0028738766,
0.0233419221,
0.0089435326,
-0.0103813075,
-0.0076806014,
-0.0092226360,
-0.0263108052,
-0.0056532375,
-0.0028563486,
-0.0099529596,
0.0075314092,
0.0129654724,
0.0011674827,
-0.0032404100,
-0.0035671655,
-0.0192248225,
-0.0257599521,
-0.0240299124,
-0.0241278559,
-0.0281811170,
-0.0024381136,
-0.0102022020,
0.0035370090,
-0.0032666211,
0.0074720965,
-0.0168022290,
-0.0118630715,
-0.0284042601,
-0.0287222601,
-0.0165154263,
-0.0225456338,
-0.0099410405,
0.0032880190,
0.0045608287,
-0.0039244564,
0.0005063499,
-0.0114757204,
-0.0272096600,
-0.0278325472,
-0.0292829424,
-0.0377572328,
-0.0189565066,
-0.0136451237,
-0.0168658458,
-0.0017951457,
0.0121367341,
-0.0141218919,
-0.0028739707,
-0.0060465122,
-0.0284055527,
-0.0220407769,
-0.0096175438,
-0.0277150832,
-0.0119871348,
0.0061268965,
-0.0098255919,
0.0008384237,
0.0024216946,
-0.0065879379,
-0.0213053152,
-0.0121932495,
-0.0293535199,
-0.0246396065,
-0.0126174940,
-0.0065990766,
-0.0102187684,
0.0101763271,
0.0139224175,
0.0053094700,
0.0163776763,
-0.0004859073,
-0.0100369332,
0.0014862661,
-0.0081518013,
-0.0099320346,
0.0091255754,
0.0061991247,
0.0037194779,
0.0298473015,
0.0105771534,
0.0002144763,
0.0104802856,
-0.0010204843,
-0.0203538053,
-0.0090478025,
0.0042702765,
-0.0066071972,
0.0161239337,
0.0193294734,
0.0171907600,
0.0213563535,
0.0265397839,
0.0030600976,
0.0015469883,
0.0085650617,
-0.0031725699,
0.0000206269,
0.0241567716,
0.0166484527,
0.0171129629,
0.0383734852,
0.0161192529,
0.0198571719,
0.0162410289,
0.0034051344,
-0.0024357412,
0.0114441607,
-0.0003338352,
0.0072329380,
0.0220873728,
0.0112776924,
0.0188517664,
0.0311308447,
0.0128446789,
0.0006144870,
0.0263907742,
-0.0062375800,
-0.0071438765,
0.0123317158,
0.0061387219,
0.0102373352,
0.0282222070,
0.0324442163,
0.0123372320,
0.0280934572,
0.0160532910,
-0.0034057125,
-0.0039997357,
-0.0034993216,
-0.0169835314,
0.0011905797,
0.0102039408,
0.0057568643,
0.0106747225,
0.0124981012,
0.0055216416,
-0.0007062866,
-0.0038245067,
-0.0125686442,
0.0020310453,
0.0014142762,
0.0011759032,
0.0205335654,
0.0187559649,
0.0078264447,
0.0155540667,
0.0064718658,
-0.0086862603,
-0.0125155263,
-0.0070095025,
-0.0205863342,
-0.0155510791,
-0.0059624412,
-0.0000735639,
-0.0037408925,
0.0066833859,
-0.0003181433,
-0.0038418917,
-0.0031164582,
-0.0127181318,
-0.0220658407,
-0.0183740668,
-0.0109897330,
-0.0180766694,
0.0062863878,
0.0032671751,
0.0110825803,
0.0075783944,
0.0051555149,
-0.0011866328,
-0.0144598112,
-0.0178281534,
-0.0259815883,
-0.0117564313,
-0.0084256232,
-0.0103290761,
0.0035571200,
0.0082979947,
-0.0044048526,
-0.0051818686,
-0.0028030646,
-0.0278691407,
-0.0180478785,
-0.0157908183,
-0.0260364674,
-0.0160764940,
0.0090152491,
-0.0009125471,
0.0099420007,
0.0149887297,
0.0000123901,
0.0004247640,
-0.0065241563,
-0.0170451254,
-0.0259192493,
-0.0099392598,
-0.0082674026,
-0.0089004617,
0.0066015408,
0.0143989408,
0.0070575969,
0.0124886651,
0.0003768399,
-0.0071889665,
-0.0125085115,
-0.0098919552,
-0.0202586111,
0.0050888872,
-0.0078476919,
0.0123233311,
0.0301727634,
0.0150931431,
0.0115851164,
0.0235758126,
-0.0030847408,
-0.0162415691,
0.0007332306,
-0.0181766767,
-0.0081480555,
0.0089468407,
0.0157756563,
0.0101643009,
0.0286672078,
0.0220017713,
0.0046813684,
0.0035331191,
-0.0045513948,
-0.0211398285,
-0.0073089316,
0.0001483561,
0.0051358389,
0.0075673843,
0.0342776217,
0.0237866119,
