Filename,STFMK-20201105-LW19-2328_20201201_064401_004.dat
0.0301675387,
0.0247368813,
0.0118531547,
0.0032157453,
0.0004982100,
-0.0047630207,
-0.0034572931,
0.0045866184,
0.0029824686,
0.0236225035,
0.0211519077,
0.0202320032,
0.0132822990,
0.0180603862,
-0.0046092207,
-0.0088461209,
-0.0050993641,
-0.0063857138,
-0.0005173823,
0.0186900906,
0.0116784070,
0.0181721672,
0.0289919004,
0.0218153335,
0.0021424408,
0.0003337110,
-0.0064448691,
-0.0159608480,
-0.0093359817,
0.0034158935,
-0.0034117012,
0.0090234997,
0.0174712110,
0.0131357014,
0.0128359431,
0.0028516753,
0.0012085952,
-0.0217815116,
-0.0099978261,
-0.0175407995,
-0.0081669334,
-0.0124652972,
0.0090968767,
0.0088483356,
0.0082433810,
0.0065142279,
0.0091056498,
-0.0115372101,
-0.0141797923,
-0.0203042552,
-0.0247961953,
-0.0180253237,
-0.0116861714,
-0.0031392185,
0.0001846008,
0.0050371368,
0.0069094915,
0.0009194206,
-0.0195912197,
-0.0159777347,
-0.0298397727,
-0.0269587114,
-0.0272710454,
-0.0018214098,
-0.0151040116,
-0.0008612251,
0.0072251069,
0.0036203181,
-0.0044532404,
-0.0093899546,
-0.0157882888,
-0.0284869391,
-0.0159689244,
-0.0214994699,
-0.0206512287,
-0.0046060644,
-0.0065591135,
0.0025543179,
-0.0005296728,
-0.0112105403,
-0.0152344489,
-0.0159906633,
-0.0279810317,
-0.0298896842,
-0.0181420129,
-0.0197312515,
-0.0014940654,
0.0000874112,
0.0059420848,
0.0046261209,
0.0097153857,
-0.0106766149,
-0.0107006915,
-0.0209607147,
-0.0161970071,
-0.0212029759,
-0.0093699330,
-0.0016312046,
-0.0028671399,
0.0074007865,
0.0081301806,
0.0027437110,
-0.0021411597,
-0.0031951792,
-0.0146978665,
-0.0118520353,
-0.0100683887,
-0.0049984292,
0.0086572682,
0.0086782267,
0.0185841415,
0.0237874761,
0.0166284125,
0.0181635711,
0.0023302224,
-0.0005097294,
-0.0030374478,
-0.0048384229,
-0.0015939825,
0.0207215920,
0.0160771497,
0.0226862095,
0.0268305764,
0.0204004459,
0.0122890621,
-0.0018160096,
-0.0037709156,
-0.0069287191,
0.0052526621,
0.0009619416,
0.0162483174,
0.0207761396,
0.0260360539,
0.0267168619,
0.0229653232,
0.0169819985,
0.0160200037,
0.0059318068,
0.0088130590,
0.0045308508,
0.0130224656,
0.0209816098,
0.0246289577,
0.0266674161,
0.0200333484,
0.0194218773,
0.0163516235,
-0.0004969114,
-0.0043951329,
-0.0016690388,
-0.0032554753,
0.0031774305,
0.0198388994,
0.0170713477,
0.0240587238,
0.0279529933,
0.0259740073,
0.0049113557,
0.0071280450,
0.0020287000,
-0.0109114386,
-0.0018966179,
-0.0021225407,
0.0076830424,
0.0103624929,
0.0281251129,
0.0135684023,
0.0227160212,
0.0117444862,
0.0039390652,
-0.0113683883,
-0.0044663320,
-0.0209808890,
-0.0104088699,
-0.0005218010,
0.0020203807,
0.0162510388,
0.0098624267,
0.0079834033,
-0.0057347333,
0.0052240700,
-0.0321155004,
-0.0223721564,
-0.0155849336,
-0.0180198140,
-0.0137597369,
0.0122801596,
-0.0024528378,
0.0057577854,
0.0026333304,
-0.0071687573,
-0.0234021340,
-0.0182781909,
-0.0360073932,
-0.0249762423,
-0.0210016612,
-0.0228301920,
-0.0203076415,
0.0037622065,
-0.0004162550,
-0.0038352215,
0.0052607623,
-0.0158621576,
-0.0169138033,
-0.0211353377,
-0.0229461081,
-0.0365331881,
-0.0072775497,
-0.0149620026,
-0.0005824051,
0.0108741689,
-0.0021795642,
-0.0076560401,
-0.0062719011,
-0.0230309926,
-0.0384665169,
-0.0266165864,
-0.0277843978,
-0.0245638080,
-0.0116834641,
-0.0011652543,
-0.0040074009,
0.0004987278,
0.0019474213,
-0.0146863069,
-0.0218656436,
-0.0194358155,
-0.0294521600,
-0.0242550485,
-0.0107867327,
-0.0150858136,
-0.0090319272,
0.0154788345,
0.0017813536,
0.0031984132,
-0.0000660388,
-0.0113937892,
-0.0189278591,
-0.0199457649,
-0.0216681622,
-0.0188394710,
-0.0082386276,
-0.0001675981,
0.0080083506,
0.0128330747,
0.0123312026,
0.0051810192,
-0.0002431107,
-0.0043123276,
-0.0267010387,
-0.0054801824,
-0.0043346882,
-0.0045892028,
0.0145692471,
0.0238763131,
0.0147675611,
0.0265382342,
0.0235389452,
-0.0080413194,
-0.0007907867,
-0.0044285511,
-0.0145180449,
-0.0042748679,
0.0099855149,
0.0067826849,
0.0213416964,
0.0368113481,
0.0185017437,
0.0211256538,
0.0182372313,
-0.0017179083,
-0.0025914053,
-0.0008856403,
0.0000823507,
0.0055878167,
0.0231015403,
0.0168761630,
0.0311275646,
0.0343869366,
0.0178408492,
0.0094655417,
0.0133773023,
-0.0110808993,
-0.0076595396,
0.0084126219,
-0.0072978479,
0.0090996120,
0.0247947592,
0.0168044642,
0.0114779454,
0.0309401359,
0.0046698120,
-0.0056282547,
0.0050041061,
-0.0002182413,
-0.0157703497,
0.0139857726,
0.0116639398,
0.0096854912,
0.0242604520,
0.0323956758,
0.0188014247,
0.0205940548,
0.0120512592,
-0.0025237969,
-0.0081763919,
-0.0062868446,
-0.0116531374,
-0.0006855443,
0.0107268756,
0.0041383007,
0.0222118385,
0.0079474263,
0.0029391851,
-0.0072221267,
-0.0069008404,
-0.0322363190,
-0.0095458189,
-0.0006831627,
-0.0066638095,
0.0097053526,
0.0200785119,
0.0013824319,
0.0082053253,
0.0083578229,
-0.0207769759,
-0.0212996714,
-0.0093841981,
-0.0218000747,
-0.0245128963,
0.0014224231,
-0.0033318137,
-0.0056913872,
0.0045111980,
0.0008113581,
-0.0120039918,
-0.0016861305,
-0.0199393444,
-0.0215732455,
-0.0169500280,
-0.0160570834,
-0.0101144500,
0.0048853480,
-0.0037641542,
-0.0027538426,
0.0133184614,
-0.0136178657,
-0.0159321427,
-0.0123919342,
-0.0232669245,
-0.0270625614,
-0.0064087082,
0.0004989418,
-0.0068129036,
0.0126679605,
0.0054979720,
-0.0032872804,
-0.0042518019,
-0.0062426324,
-0.0355973877,
-0.0173022598,
-0.0084766634,
-0.0270834379,
-0.0115250563,
0.0109400805,
0.0001841698,
-0.0018254948,
0.0190123133,
-0.0091643874,
-0.0070264842,
-0.0023158677,
-0.0128211034,
-0.0217061751,
-0.0059435423,
0.0017560518,
0.0055255885,
0.0155918151,
0.0092667164,
0.0042356476,
0.0102927405,
-0.0093213459,
-0.0204606876,
-0.0151184965,
-0.0121771684,
-0.0179223493,
0.0137980394,
0.0099124433,
0.0091493269,
0.0345520228,
0.0185871534,
0.0027466863,
0.0111934924,
-0.0010774784,
-0.0237193033,
0.0093570715,
-0.0014605324,
-0.0058016879,
0.0200802628,
0.0332658701,
0.0098912697,
0.0244922284,
0.0257186294,
-0.0059106252,
-0.0000653426,
0.0037197913,
-0.0165520888,
-0.0022441030,
0.0163209662,
0.0076743984,
0.0259730034,
0.0366002433,
0.0201756842,
0.0183764640,
0.0227338001,
-0.0094660753,
-0.0045426986,
0.0011930284,
-0.0160724819,
0.0026996294,
0.0213610586,
0.0060917661,
0.0252334755,
0.0299841575,
0.0117972009,
0.0059627220,
0.0088690026,
-0.0185608733,
-0.0120378938,
-0.0016456376,
-0.0033248770,
-0.0026626750,
0.0303453170,
0.0192784574,
0.0183410291,
0.0290224552,
0.0084279012,
-0.0057968316,
-0.0069860136,
-0.0057088584,
-0.0226608496,
0.0007700959,
0.0018822022,
0.0132001862,
0.0116437431,
0.0275065042,
-0.0011216463,
0.0132463686,
-0.0070043234,
-0.0140256826,
-0.0231482983,
-0.0149160847,
-0.0145755056,
-0.0095710400,
0.0060116821,
-0.0041274452,
0.0204155985,
0.0061094286,
-0.0042489236,
-0.0067286212,
-0.0107438779,
-0.0331881754,
-0.0209650751,
-0.0137570640,
-0.0115254065,
-0.0123115033,
0.0150179723,
0.0032486846,
0.0042912699,
0.0011264016,
-0.0093876226,
-0.0311591476,
-0.0211419389,
-0.0307948720,
-0.0275025629,
-0.0097227208,
-0.0129084093,
-0.0006508789,
0.0067508738,
0.0032688237,
-0.0141449533,
-0.0003333235,
-0.0252351686,
-0.0254441462,
-0.0231240485,
-0.0197875872,
-0.0149057293,
-0.0049228086,
-0.0022615204,
0.0028804576,
0.0052089854,
0.0040454413,
-0.0188179612,
-0.0106146829,
-0.0210783668,
-0.0233877003,
-0.0247114059,
-0.0035253894,
-0.0179941896,
0.0018545293,
0.0133663006,
0.0035946611,
0.0027107308,
0.0079843970,
-0.0080780890,
-0.0164806731,
-0.0092711961,
-0.0175504349,
-0.0012721389,
0.0027834126,
0.0090548284,
0.0036944579,
0.0230931956,
0.0102198385,
0.0028753050,
-0.0008211645,
-0.0060413149,
-0.0167848039,
0.0018597033,
-0.0002263997,
0.0013141874,
0.0200108457,
0.0234162267,
0.0117752030,
0.0322218761,
0.0106536280,
-0.0051171710,
0.0160372984,
-0.0092433151,
-0.0039762533,
0.0062430515,
0.0200824719,
0.0073606479,
0.0349332802,
0.0235631280,
0.0229163319,
0.0222660229,
0.0183919799,
-0.0026144600,
0.0095687816,
0.0090444004,
0.0008078763,
0.0205756761,
0.0251115635,
0.0159963258,
0.0278043263,
0.0280293301,
0.0175510272,
0.0114403404,
0.0162733700,
-0.0069242991,
0.0062485393,
0.0128935734,
0.0054741669,
0.0206308998,
0.0221105106,
0.0179912727,
0.0206204969,
0.0212549493,
-0.0011761532,
0.0041338606,
-0.0008324846,
0.0046277530,
-0.0032879435,
0.0115704359,
0.0137639986,
0.0220219903,
0.0169603974,
0.0177358817,
0.0106944963,
0.0110804066,
-0.0030090995,
-0.0023757312,
-0.0009065552,
0.0021396815,
0.0022010105,
0.0108153746,
0.0179881491,
0.0020104088,
0.0119585600,
0.0058515584,
-0.0041063325,
-0.0177010112,
-0.0085146800,
-0.0237738118,
-0.0084231058,
-0.0076589258,
0.0032012896,
-0.0028478885,
0.0121266870,
-0.0004687831,
0.0014797971,
-0.0081873275,
-0.0186466947,
-0.0172872860,
-0.0191440489,
-0.0117410356,
-0.0109503847,
-0.0000342573,
0.0022107258,
0.0032388791,
-0.0006681684,
-0.0079561668,
-0.0211738143,
-0.0176610108,
-0.0285462402,
-0.0235561635,
-0.0232405681,
-0.0107489424,
-0.0139068831,
0.0053751580,
-0.0054358244,
-0.0044843587,
-0.0036690987,
-0.0094779246,
-0.0264716744,
-0.0241545178,
-0.0215393882,
-0.0257444605,
-0.0141804246,
-0.0114500187,
0.0027945763,
-0.0078822067,
0.0055760932,
-0.0072609256,
-0.0168943536,
-0.0220087282,
-0.0256668217,
-0.0283574481,
-0.0262122247,
-0.0189031120,
-0.0175310932,
0.0030833157,
-0.0000560493,
0.0019079996,
-0.0000067215,
-0.0066982759,
-0.0128871193,
-0.0252980832,
-0.0226016641,
-0.0235639866,
-0.0113696139,
-0.0134879583,
0.0091969995,
0.0072288378,
0.0106574111,
0.0054039536,
0.0075717196,
-0.0139200082,
-0.0242656060,
-0.0101033580,
-0.0196683984,
-0.0195593163,
0.0008414605,
0.0059996974,
0.0084101828,
0.0204961598,
0.0170534868,
0.0007650808,
0.0084766950,
-0.0095145926,
-0.0110641122,
-0.0066574332,
-0.0097019747,
0.0056989295,
0.0082497159,
0.0182788372,
0.0222777016,
0.0241303407,
0.0081509482,
0.0142317563,
-0.0006177031,
-0.0066573475,
-0.0089586917,
0.0028662775,
0.0002574813,
0.0102763493,
0.0225420259,
0.0229338147,
0.0214874186,
0.0247197580,
0.0122248959,
-0.0035978979,
0.0001233209,
-0.0005029679,
-0.0035000893,
0.0029691621,
0.0174877960,
0.0161058158,
0.0308086742,
0.0263435766,
0.0212984011,
0.0109457895,
0.0064792088,
0.0012985885,
-0.0090356106,
-0.0086572589,
0.0127425008,
0.0064245304,
0.0106224176,
0.0300192107,
0.0272594225,
0.0122772343,
0.0206154771,
0.0070416052,
-0.0076069129,
-0.0040337555,
0.0020893782,
-0.0041417656,
0.0085332431,
0.0179866794,
0.0107596591,
0.0232943594,
0.0143062156,
0.0138429701,
-0.0029180991,
-0.0076784603,
-0.0159236193,
-0.0047746608,
-0.0125367614,
-0.0052698450,
0.0033323034,
0.0120629612,
0.0110381600,
0.0163805224,
0.0016331985,
-0.0164081082,
0.0012654737,
-0.0181719288,
-0.0177645236,
-0.0160464235,
0.0129667753,
-0.0080509242,
0.0098461183,
0.0145606147,
0.0035542445,
-0.0086997487,
0.0001668011,
-0.0183496829,
-0.0238810275,
-0.0178240389,
-0.0123427510,
-0.0104094241,
0.0000778764,
0.0025472955,
0.0039898045,
0.0091611203,
-0.0037676736,
-0.0070140809,
-0.0165781491,
-0.0175355487,
-0.0210307371,
-0.0076477723,
-0.0090970472,
-0.0006547057,
0.0064826827,
0.0097414879,
0.0005424004,
0.0004758816,
-0.0106215188,
-0.0234402120,
-0.0097509231,
-0.0239105728,
-0.0215049423,
-0.0040712296,
0.0045974148,
-0.0040737088,
0.0075261025,
0.0106809922,
-0.0069176536,
-0.0061383820,
-0.0063522859,
-0.0181761775,
-0.0215098616,
-0.0018939015,
-0.0048399153,
0.0002175132,
0.0139976740,
0.0068161031,
0.0059835296,
0.0077566835,
-0.0060481140,
-0.0155110173,
-0.0103212874,
-0.0220009647,
-0.0088768732,
-0.0010992661,
0.0030863469,
0.0168049000,
0.0129632521,
0.0104513355,
0.0052999603,
0.0015016930,
-0.0128291827,
-0.0093000075,
-0.0037313066,
-0.0068400977,
0.0058928328,
0.0147380261,
0.0254053473,
0.0095400447,
0.0236660521,
0.0167624112,
0.0011989924,
-0.0006164182,
0.0024129867,
-0.0132552981,
0.0022173822,
0.0133900251,
0.0053767855,
0.0228347741,
0.0239602923,
0.0171597321,
0.0105654951,
0.0045000385,
-0.0062771309,
-0.0059651653,
0.0008429557,
-0.0051903427,
0.0044068955,
0.0201030560,
0.0200966969,
0.0231375508,
0.0189257953,
0.0155593073,
0.0052439650,
0.0071031582,
-0.0128922407,
-0.0103122797,
0.0005129375,
-0.0024466121,
-0.0042922432,
0.0264658686,
0.0129519450,
0.0107241012,
0.0255440250,
0.0019906405,
-0.0059861951,
-0.0001240835,
-0.0076169004,
-0.0191449691,
0.0139866415,
0.0050221784,
0.0109524392,
0.0253402330,
0.0273658354,
-0.0033850786,
0.0153435804,
-0.0158475172,
-0.0229061302,
-0.0190455820,
-0.0140052522,
-0.0169719420,
-0.0009120814,
0.0084371315,
0.0096239354,
0.0186687969,
-0.0014487578,
-0.0052825361,
-0.0071837171,
-0.0094367648,
-0.0333629064,
-0.0052066422,
-0.0184504353,
-0.0084189260,
-0.0002314186,
0.0130231399,
-0.0065060616,
0.0077437838,
0.0108642727,
-0.0193847176,
-0.0189235453,
-0.0153080244,
-0.0331488103,
-0.0228334013,
-0.0109707695,
-0.0056464975,
-0.0060683670,
0.0116841495,
0.0011941106,
-0.0076793991,
-0.0099593811,
-0.0279626362,
-0.0312357321,
-0.0267712846,
-0.0208126977,
-0.0294229612,
0.0010420870,
-0.0013677657,
0.0063389377,
0.0023751277,
0.0015796458,
-0.0192079488,
-0.0097031314,
-0.0229170173,
-0.0324814804,
-0.0123206731,
-0.0169979725,
-0.0124612451,
0.0016679981,
0.0061347978,
-0.0046124491,
0.0025426361,
0.0065949042,
-0.0239197128,
-0.0165832173,
-0.0165342838,
-0.0225883257,
-0.0154887717,
0.0081373788,
-0.0044199829,
0.0098100575,
0.0307487547,
0.0057572247,
0.0078111445,
0.0015987644,
-0.0151561517,
-0.0206858758,
0.0025477340,
-0.0182254016,
0.0022928659,
0.0138946418,
0.0165562090,
0.0160782449,
0.0170113109,
0.0049533751,
0.0000965907,
-0.0005207030,
-0.0138870236,
-0.0088831121,
0.0089810546,
0.0105491849,
0.0104170237,
0.0294405203,
0.0308420882,
0.0220792107,
0.0260027535,
0.0151126347,
-0.0098687550,
0.0107052047,
0.0001231505,
-0.0065785968,
0.0183569435,
0.0238739811,
0.0099184262,
0.0330533795,
0.0240659639,
0.0029378338,
0.0116487574,
0.0068722768,
-0.0108148232,
0.0027701561,
0.0191845968,
0.0098084463,
0.0221767630,
0.0357731283,
0.0187474899,
0.0251832064,
0.0270594694,
-0.0014395098,
0.0062329378,
0.0098637966,
0.0007473628,
-0.0056570685,
0.0280562602,
0.0086654183,
0.0156039707,
0.0275174677,
0.0201366432,
0.0105622262,
0.0214272290,
-0.0066744993,
-0.0047190748,
0.0009862341,
-0.0083844829,
-0.0009592921,
0.0166471787,
0.0101969214,
0.0114566386,
0.0318243876,
0.0046493015,
-0.0039852099,
0.0043182038,
-0.0108903982,
-0.0246956404,
0.0065073599,
-0.0052805105,
0.0060621593,
0.0156183448,
0.0173328035,
-0.0036017711,
0.0064258515,
-0.0105406921,
-0.0240778252,
-0.0194141902,
-0.0166211464,
-0.0226439554,
-0.0073729013,
0.0054868981,
-0.0050350493,
0.0042885649,
0.0001768500,
0.0003292279,
-0.0152260158,
-0.0049099256,
-0.0250915028,
-0.0100405002,
-0.0133888200,
-0.0111000231,
-0.0017796173,
0.0044239210,
-0.0057188384,
-0.0025378722,
-0.0000581832,
-0.0213312022,
-0.0294094309,
-0.0194205940,
-0.0303822123,
-0.0343902335,
-0.0087612700,
-0.0099242665,
-0.0039558401,
0.0054698666,
0.0038444749,
-0.0159940571,
-0.0044673420,
-0.0200199783,
-0.0316149667,
-0.0188564844,
-0.0189247523,
-0.0256208442,
-0.0012249337,
0.0039309664,
-0.0104160989,
-0.0006383972,
-0.0025763512,
-0.0146828294,
-0.0289488416,
-0.0193474609,
-0.0315548442,
-0.0222860724,
-0.0088620754,
-0.0126127526,
0.0009514648,
0.0088276612,
0.0028822466,
-0.0020207106,
0.0033409717,
-0.0299862307,
-0.0164717715,
-0.0079547232,
-0.0252696127,
-0.0097592771,
0.0136704613,
0.0022206390,
0.0145669645,
0.0272605903,
-0.0047061308,
0.0024415054,
0.0016447767,
-0.0195542835,
-0.0268639438,
-0.0045036972,
-0.0107711311,
-0.0113094551,
0.0195168294,
0.0165851563,
0.0123928152,
0.0267730188,
0.0148099214,
-0.0040679104,
-0.0005438855,
-0.0012401164,
-0.0185343698,
0.0099834893,
0.0109806107,
0.0102077220,
0.0409939550,
0.0264834594,
0.0203933753,
0.0210932679,
0.0046596592,
-0.0187691469,
-0.0005371272,
-0.0108108148,
-0.0071465094,
0.0088308556,
0.0189062580,
0.0129642477,
0.0302286539,
0.0256490856,
0.0000004171,
0.0115014194,
0.0090929884,
-0.0160010085,
-0.0018789724,
0.0072571794,
0.0021545868,
0.0024998493,
0.0303078666,
0.0183702186,
0.0220945012,
0.0319564044,
0.0136721153,
0.0019487375,
0.0063630198,
-0.0077107567,
-0.0085825920,
0.0040487838,
-0.0002014167,
0.0140339471,
0.0196139477,
0.0237776525,
0.0107058519,
0.0156956334,
-0.0085268766,
-0.0091430638,
-0.0074317465,
-0.0124615533,
-0.0026933544,
0.0162754674,
0.0036306814,
0.0157520026,
0.0250581130,
0.0068903482,
-0.0061160643,
-0.0050484585,
-0.0084690461,
-0.0259168334,
-0.0076024923,
-0.0037432404,
0.0002341518,
-0.0008587239,
0.0166454706,
0.0035385296,
0.0082619470,
0.0021009042,
-0.0022285371,
-0.0200357623,
-0.0112903919,
-0.0142501192,
-0.0101949871,
-0.0028762277,
-0.0003423783,
0.0124531202,
0.0063858186,
0.0076470845,
0.0006301349,
-0.0093119889,
-0.0167658180,
-0.0236950256,
-0.0142506119,
-0.0177761950,
-0.0094057024,
-0.0003667755,
0.0019201345,
0.0029807067,
0.0025061327,
0.0001951714,
-0.0191225279,
-0.0100738537,
-0.0210923683,
-0.0231993757,
-0.0127746370,
0.0032961438,
-0.0068903193,
0.0031904716,
0.0146914832,
0.0035442563,
-0.0003736306,
-0.0071219411,
-0.0152556309,
-0.0257298015,
-0.0106286341,
-0.0137155950,
-0.0096634654,
0.0042639612,
0.0003091806,
0.0094621815,
0.0013283768,
-0.0056833378,
-0.0074271769,
-0.0114078261,
-0.0206321497,
-0.0107200341,
-0.0033691251,
-0.0153127946,
0.0171107128,
0.0058283843,
0.0077543454,
0.0131741948,
0.0153213572,
-0.0101475129,
0.0018261489,
-0.0069956547,
-0.0167560745,
-0.0122271683,
0.0032159814,
0.0041082213,
0.0016445377,
0.0202949736,
0.0124842860,
0.0090212813,
0.0033302105,
-0.0039310912,
-0.0117757833,
-0.0044760117,
0.0027055268,
0.0007400633,
0.0188270658,
0.0194482915,
0.0174780916,
0.0189884491,
0.0022102471,
0.0019849041,
-0.0029857457,
-0.0092366748,
-0.0063201608,
0.0010000229,
0.0003330160,
0.0130977221,
0.0205141716,
0.0125535950,
0.0096536549,
0.0145654986,
0.0048753521,
-0.0089750811,
-0.0054214643,
-0.0023441690,
-0.0077621336,
0.0066106832,
0.0143685052,
0.0190091301,
0.0195814092,
0.0221690889,
0.0143667068,
0.0031935470,
0.0047088666,
-0.0073896912,
-0.0040639020,
-0.0034663556,
0.0072362325,
0.0050894376,
0.0206058845,
0.0131133478,
0.0176250357,
0.0042612185,
0.0086307814,
-0.0101583218,
-0.0125689600,
-0.0106168920,
-0.0075409515,
-0.0057075680,
0.0019213676,
0.0208365135,
0.0206139144,
0.0173393209,
0.0137926685,
0.0036675346,
-0.0186269227,
-0.0147283310,
-0.0266724490,
-0.0216614064,
-0.0200397670,
0.0007405523,
0.0074702306,
0.0130296731,
0.0043358570,
0.0113830520,
-0.0050667031,
-0.0234143529,
-0.0233365688,
-0.0182389487,
-0.0259396248,
-0.0128484108,
-0.0009212354,
-0.0070821820,
0.0119403703,
0.0060948301,
-0.0012264845,
-0.0110954363,
-0.0042747958,
-0.0286263246,
-0.0261133704,
-0.0146985194,
-0.0212006569,
-0.0152704446,
0.0050751995,
0.0031892154,
0.0058106817,
0.0032063881,
-0.0031681939,
-0.0190271363,
-0.0228891969,
-0.0309601538,
-0.0291640516,
-0.0204472095,
-0.0166093595,
-0.0031432521,
0.0122585911,
0.0090782605,
0.0094089154,
0.0121698733,
-0.0056034192,
-0.0191712603,
-0.0157990940,
-0.0203845929,
-0.0218534693,
-0.0072796708,
-0.0024577668,
0.0034152742,
0.0134579828,
0.0055590151,
-0.0018058497,
-0.0027759755,
-0.0168558564,
-0.0181678366,
-0.0226561874,
-0.0119354483,
-0.0115159806,
0.0032009864,
0.0060771108,
0.0241679028,
0.0049954723,
0.0250918884,
0.0121686710,
-0.0025837463,
-0.0062939683,
-0.0045313979,
-0.0125873797,
-0.0011865890,
0.0091895759,
0.0039402484,
0.0304459259,
0.0266100839,
0.0279265195,
0.0114017129,
0.0120830117,
-0.0047003762,
-0.0023843674,
-0.0054335645,
0.0057806857,
0.0085586486,
0.0251455810,
0.0262813307,
0.0335831754,
0.0236059725,
0.0222422015,
0.0124819065,
0.0134469587,
-0.0040960000,
0.0034828638,
0.0158931483,
0.0072164582,
0.0237777866,
0.0268641599,
0.0241398327,
0.0258763600,
0.0291630775,
0.0015216325,
0.0075160880,
0.0013791795,
-0.0047473125,
0.0025615727,
0.0185600035,
0.0086439680,
0.0227339379,
0.0340940468,
0.0280811060,
0.0141441766,
0.0227097441,
-0.0022557282,
-0.0027395007,
0.0007946876,
0.0023891500,
0.0093181264,
0.0131144272,
0.0206344612,
0.0175789297,
0.0312579498,
0.0059113023,
0.0069730082,
-0.0007236627,
-0.0042234445,
-0.0177818742,
0.0010153033,
-0.0140707148,
0.0075926324,
0.0083587850,
0.0152153075,
0.0037305383,
0.0176247638,
0.0008928662,
-0.0146603351,
-0.0101230387,
-0.0124508655,
-0.0226411894,
0.0024272066,
0.0071265870,
-0.0068187411,
0.0153384125,
0.0108699603,
0.0020909579,
-0.0154340155,
-0.0021661078,
-0.0368349701,
-0.0145550622,
-0.0251227878,
-0.0147654302,
-0.0123864897,
0.0076001706,
-0.0079330215,
0.0046862606,
0.0000040131,
-0.0151027124,
-0.0150858518,
-0.0150655266,
-0.0248653218,
-0.0246712174,
0.0025661094,
-0.0182455741,
0.0059275981,
0.0066322363,
-0.0036996566,
-0.0103070298,
-0.0060572294,
-0.0246634297,
-0.0292588174,
-0.0219507962,
-0.0295400079,
-0.0259954128,
0.0008510895,
-0.0109094987,
-0.0081529832,
0.0034689917,
0.0002970021,
-0.0198253263,
-0.0095802722,
-0.0193252340,
-0.0291241854,
-0.0144695407,
-0.0114357267,
-0.0128832180,
0.0024922802,
0.0063654464,
-0.0089976322,
-0.0003202324,
-0.0149851488,
-0.0194136109,
-0.0215170067,
-0.0249258578,
-0.0248545483,
-0.0107835699,
0.0007817907,
0.0004838228,
0.0093579609,
0.0083555356,
0.0002053121,
-0.0090130847,
-0.0084513249,
-0.0261419192,
-0.0238552857,
0.0003140685,
-0.0156529173,
0.0002632548,
0.0219935551,
0.0142831644,
0.0094272625,
0.0275265500,
0.0011619866,
-0.0080075581,
0.0048516509,
-0.0086312760,
-0.0121323476,
0.0032271550,
0.0091235703,
0.0094477665,
0.0267200936,
0.0174115580,
0.0083239479,
0.0147276539,
0.0005301120,
-0.0121275475,
-0.0066531179,
-0.0054561137,
-0.0011141739,
0.0161111392,
0.0270335749,
0.0189253446,
0.0384797417,
0.0225968752,
0.0069107031,
0.0078876102,
-0.0050856308,
-0.0222582780,
-0.0010022246,
0.0011085949,
-0.0075236959,
0.0191686600,
0.0265018791,
0.0136886816,
0.0214657672,
0.0250166059,
-0.0029067658,
-0.0043341587,
0.0081005394,
-0.0130402278,
-0.0009568227,
0.0131946793,
0.0113825696,
0.0227706712,
0.0329847634,
0.0229213927,
0.0109138330,
0.0196686648,
-0.0066863983,
-0.0074038096,
-0.0152023798,
-0.0092691798,
-0.0073978794,
0.0158673581,
0.0046019442,
0.0189628545,
0.0197817590,
0.0084675672,
0.0022175598,
-0.0044710301,
-0.0166456383,
-0.0239452459,
0.0073767845,
-0.0090265619,
-0.0055504036,
0.0234946962,
0.0249993801,
0.0014694735,
0.0263548251,
0.0076221954,
-0.0158895906,
-0.0155634936,
-0.0057434766,
-0.0274760630,
-0.0119400136,
-0.0009437196,
-0.0010326678,
0.0093245571,
0.0139737800,
-0.0019593355,
-0.0036855272,
-0.0041908007,
-0.0255778544,
-0.0210386515,
-0.0211352464,
-0.0153510440,
-0.0090775117,
0.0122295860,
-0.0027382139,
0.0161411576,
0.0098180082,
-0.0049608815,
-0.0032901871,
-0.0115503827,
-0.0271667521,
-0.0186382663,
0.0002188854,
-0.0138908355,
-0.0100822207,
0.0136312423,
0.0052750087,
-0.0001879737,
0.0080407392,
-0.0095581794,
-0.0230622068,
-0.0130655952,
-0.0138305724,
-0.0276353601,
-0.0075700921,
0.0029135286,
0.0016185105,
0.0148762818,
0.0124467760,
0.0022307409,
-0.0013337088,
-0.0092663392,
-0.0211265497,
-0.0169362519,
-0.0145971878,
-0.0026554337,
-0.0025433400,
0.0052239285,
0.0041927681,
0.0077630142,
0.0030672303,
-0.0150735499,
-0.0101862485,
-0.0142214363,
-0.0186024811,
-0.0151868947,
0.0109159015,
-0.0094861807,
0.0043885219,
0.0278118737,
0.0045822021,
0.0100111831,
0.0190709736,
-0.0086603370,
-0.0136436718,
0.0093122907,
-0.0114647942,
-0.0060819322,
0.0199884344,
0.0111711165,
0.0049216510,
0.0218925662,
0.0144306235,
-0.0122974804,
0.0030213266,
-0.0099536609,
-0.0159640294,
-0.0019763005,
0.0063151503,
0.0076981848,
0.0189127177,
0.0226552077,
0.0132560674,
0.0257878657,
0.0086822091,
-0.0109342188,
0.0095352223,
-0.0040439921,
-0.0131624276,
0.0101947077,
0.0117315063,
0.0037354380,
0.0216683596,
0.0199599769,
0.0046791444,
0.0124572776,
0.0041638911,
-0.0139220785,
-0.0038455692,
-0.0008351142,
-0.0079919454,
0.0077374857,
0.0257607475,
0.0028599263,
0.0211094599,
0.0147738820,
0.0024158573,
-0.0095073935,
-0.0012962627,
-0.0129359309,
-0.0121402005,
0.0058471579,
0.0015425880,
0.0120174149,
0.0111076664,
0.0106017217,
0.0012857059,
0.0051201517,
-0.0168198049,
-0.0121694207,
-0.0143647389,
-0.0124013619,
-0.0161858853,
0.0023606250,
0.0024429301,
0.0013629977,
0.0148075093,
0.0054281368,
-0.0066166082,
-0.0012206504,
-0.0132439733,
-0.0232793931,
-0.0131648183,
-0.0119296135,
-0.0131077655,
0.0021871729,
0.0138677787,
-0.0076326863,
0.0042805569,
-0.0074487990,
-0.0200220644,
-0.0313925594,
-0.0223188866,
-0.0386782400,
-0.0191567130,
-0.0052016559,
-0.0040120329,
0.0007088594,
0.0066909245,
-0.0002434143,
-0.0068026599,
-0.0096103856,
-0.0315273479,
-0.0179180540,
-0.0191717371,
-0.0181704536,
-0.0131571814,
-0.0045312615,
0.0000956504,
-0.0045383172,
0.0078288876,
-0.0099056577,
-0.0150251519,
-0.0167406201,
-0.0210730396,
-0.0262418352,
-0.0214963201,
-0.0085131815,
-0.0084113711,
0.0122269038,
0.0084072379,
0.0075061740,
0.0050746165,
0.0006564306,
-0.0163274650,
-0.0153894303,
-0.0211965572,
-0.0165463258,
-0.0037302566,
0.0043381196,
0.0085273115,
0.0107785016,
0.0187001452,
0.0072124037,
-0.0044216788,
-0.0062832511,
-0.0189327467,
-0.0162779838,
-0.0056178737,
-0.0092525147,
0.0011871787,
0.0203867815,
0.0202476308,
0.0167476218,
0.0337197036,
0.0001255016,
0.0109623419,
-0.0005349633,
-0.0043187900,
-0.0104487268,
0.0133256223,
0.0015178684,
0.0249032285,
0.0359956250,
0.0243188031,
0.0217081215,
0.0252584703,
0.0083278762,
-0.0069692493,
0.0042745508,
-0.0067999177,
0.0001036293,
0.0176149569,
0.0158336237,
0.0223776363,
0.0393012874,
0.0231009535,
0.0180375278,
0.0169566255,
0.0083433921,
-0.0084145702,
0.0162346959,
-0.0008070742,
0.0116558094,
0.0189958792,
0.0301112123,
0.0232958961,
0.0318030901,
0.0161022246,
0.0106503647,
0.0027836186,
-0.0084442608,
-0.0046198266,
-0.0021545533,
0.0065485709,
0.0067426986,
0.0274974145,
0.0211938322,
0.0215047523,
0.0220425446,
0.0094768414,
-0.0024678486,
-0.0001355244,
-0.0105792545,
-0.0055747703,
-0.0045736032,
0.0093743736,
0.0072618425,
0.0218722634,
0.0159124490,
0.0158713944,
-0.0013359191,
0.0000247927,
-0.0168384258,
-0.0157451741,
-0.0170151517,
-0.0056985635,
-0.0101616690,
0.0008731947,
0.0186982546,
0.0068376935,
0.0142677184,
-0.0000361958,
0.0001790123,
-0.0205441918,
-0.0109474100,
-0.0187929198,
-0.0102419890,
-0.0106634153,
0.0039440608,
0.0011641039,
0.0060271104,
-0.0036692284,
-0.0032568155,
-0.0128149893,
-0.0278826281,
-0.0295480154,
-0.0253520254,
-0.0233918205,
-0.0243613292,
-0.0086831301,
-0.0093029821,
0.0006222890,
-0.0014983654,
-0.0051701325,
-0.0195029806,
-0.0087983357,
-0.0224767718,
-0.0209249370,
-0.0230751913,
-0.0044621094,
-0.0121234283,
-0.0043945955,
0.0032902490,
-0.0068675512,
-0.0091865137,
-0.0100525096,
-0.0210483298,
-0.0267856233,
-0.0207274500,
-0.0192467198,
-0.0170749724,
-0.0060661160,
-0.0028018907,
-0.0062233796,
-0.0029484406,
-0.0043067182,
-0.0122774746,
-0.0200076178,
-0.0160450600,
-0.0192863103,
-0.0126982275,
-0.0034946711,
-0.0003476518,
0.0011005640,
0.0068270145,
0.0018683326,
0.0017018777,
-0.0126409102,
-0.0156876352,
-0.0048708175,
-0.0137717081,
-0.0158361718,
-0.0003506624,
0.0027807103,
0.0008065440,
0.0123940269,
0.0063128765,
-0.0017176631,
0.0030248414,
-0.0017529033,
-0.0051818835,
-0.0096310955,
0.0051852306,
0.0134227565,
0.0128736896,
0.0240296908,
0.0200648326,
0.0168493688,
0.0132900653,
0.0100939916,
-0.0073296227,
-0.0028002437,
0.0018168910,
0.0046708803,
0.0053284881,
0.0214168280,
0.0213703420,
0.0129984459,
0.0206313562,
0.0133360717,
0.0009584269,
-0.0004720974,
0.0014120070,
0.0009191920,
0.0023800062,
0.0127234785,
0.0187419970,
0.0284232870,
0.0210510530,
0.0254253447,
0.0231349450,
0.0041764034,
0.0011509259,
0.0074558309,
-0.0113419089,
0.0041600177,
0.0185910799,
0.0121195065,
0.0214369427,
0.0282298885,
0.0134656494,
0.0085670035,
0.0134127606,
-0.0055986647,
-0.0109558562,
0.0027111745,
0.0006924833,
-0.0003879750,
0.0272225216,
0.0170557871,
0.0184410829,
0.0183747672,
0.0186547898,
0.0049826317,
-0.0034786121,
-0.0093693975,
-0.0079917684,
-0.0011228778,
-0.0097911768,
0.0098748114,
0.0191283617,
0.0168263465,
0.0119049363,
0.0236736964,
-0.0124391336,
-0.0061348961,
-0.0059640133,
-0.0184332598,
-0.0232641287,
0.0063076774,
0.0060093831,
0.0012741039,
0.0216807164,
0.0134044131,
-0.0061429227,
0.0025204231,
-0.0108225886,
-0.0304699764,
-0.0174864884,
-0.0174239911,
-0.0158660524,
-0.0096811727,
0.0109818624,
0.0005421149,
0.0143014155,
-0.0025912705,
-0.0039978460,
-0.0163063910,
-0.0198818352,
-0.0308952462,
-0.0197919551,
-0.0175121780,
-0.0148448208,
0.0017801189,
0.0115714269,
0.0048575127,
0.0036881519,
0.0138351843,
-0.0225878134,
-0.0120229758,
-0.0110697476,
-0.0232808646,
-0.0175655987,
0.0062707132,
0.0022027008,
0.0008172607,
0.0192308016,
0.0039650090,
-0.0071831634,
-0.0061564418,
-0.0175078902,
-0.0358831435,
-0.0171636771,
-0.0129230320,
-0.0204220898,
-0.0009489937,
0.0092678163,
0.0082924161,
0.0128008286,
0.0099779237,
-0.0134812091,
-0.0044239066,
-0.0149808750,
-0.0228363816,
-0.0113630434,
-0.0089020403,
-0.0034078967,
0.0135735031,
0.0081105456,
0.0042752228,
0.0123353582,
0.0019041749,
-0.0175132249,
-0.0071623698,
-0.0147156473,
-0.0123977475,
0.0009977296,
0.0113989459,
0.0065584197,
0.0137154097,
0.0340011753,
0.0068045612,
0.0074707479,
0.0056113140,
-0.0113233970,
-0.0198306665,
0.0022711100,
-0.0044270009,
0.0009243024,
0.0184077509,
0.0258214474,
0.0184399094,
0.0217542332,
0.0109778540,
0.0003385312,
-0.0038991033,
-0.0053522615,
-0.0100676902,
0.0074602012,
0.0106229670,
0.0129175559,
0.0236601550,
0.0258436538,
0.0146922134,
0.0139362933,
0.0138572995,
-0.0160934832,
0.0024923009,
-0.0012175345,
-0.0044391477,
0.0114772711,
0.0222978741,
0.0078539969,
0.0260857847,
0.0220908970,
0.0020277498,
0.0040842649,
0.0037818155,
-0.0196060520,
-0.0072801290,
0.0074007590,
-0.0038380513,
0.0058581047,
0.0235967916,
0.0082930000,
0.0106639229,
0.0134396842,
-0.0135155357,
-0.0090820417,
-0.0087582469,
-0.0091148224,
-0.0169199519,
0.0156038404,
-0.0011893123,
0.0155803226,
0.0157981887,
0.0061308895,
-0.0061500464,
0.0068543935,
-0.0209608879,
-0.0201985836,
-0.0089319441,
-0.0160921924,
-0.0072973431,
0.0031133962,
0.0012404834,
-0.0117306020,
0.0155620174,
-0.0124130175,
-0.0189849585,
-0.0111282673,
-0.0171791594,
-0.0314662680,
-0.0091029489,
-0.0054912413,
-0.0085699139,
-0.0010908715,
0.0020057699,
-0.0084337806,
-0.0033103079,
-0.0170883723,
-0.0308301039,
-0.0240775794,
-0.0205686539,
-0.0254602619,
-0.0153749622,
0.0007396683,
-0.0071994131,
0.0026275041,
0.0032129595,
-0.0166038647,
-0.0162557736,
-0.0085733840,
-0.0319154561,
-0.0229082443,
-0.0042959680,
-0.0115384702,
-0.0022185065,
0.0088206483,
-0.0050061094,
-0.0082436828,
0.0029387951,
-0.0163237974,
-0.0340405479,
-0.0107108150,
-0.0206912234,
-0.0203890558,
-0.0032257787,
0.0064292392,
-0.0031699568,
0.0198269431,
0.0073859813,
-0.0058503444,
-0.0008824107,
-0.0105685946,
-0.0308870934,
-0.0112442989,
-0.0096388152,
-0.0152918370,
0.0123771727,
0.0157928616,
0.0062028556,
0.0144720916,
0.0130937099,
-0.0072175292,
-0.0034090863,
-0.0043491302,
-0.0107977251,
0.0015950240,
0.0173878949,
0.0052479277,
0.0261072461,
0.0237073004,
0.0180667620,
0.0105077233,
0.0228486098,
-0.0114249708,
-0.0041932100,
0.0101057682,
-0.0070180707,
0.0054201433,
0.0221253466,
0.0241046064,
0.0241058245,
0.0415656865,
0.0162444375,
0.0168510545,
0.0097718574,
0.0004080753,
-0.0110650761,
0.0096807899,
0.0066912449,
0.0082093207,
0.0334900655,
0.0357166603,
0.0193994883,
0.0338856056,
0.0209053122,
0.0003384075,
0.0042038467,
0.0100093717,
-0.0071176579,
0.0174370557,
0.0253603775,
0.0110042319,
0.0312781259,
0.0279059093,
0.0132094752,
0.0164402761,
0.0071910247,
-0.0155345546,
0.0042520352,
-0.0000226986,
-0.0054947375,
0.0085189762,
0.0200025775,
0.0093640313,
0.0307043418,
0.0234915596,
0.0046438314,
0.0077250297,
0.0086927516,
-0.0256638229,
0.0003828596,
-0.0034596887,
-0.0087343333,
-0.0002915465,
0.0257435981,
0.0086883027,
0.0092632733,
0.0199674089,
-0.0067544151,
-0.0102381306,
-0.0155255180,
-0.0172285512,
-0.0247063264,
0.0058928877,
-0.0090188552,
0.0123028997,
0.0044225664,
0.0128740054,
-0.0058276942,
-0.0021404964,
-0.0254169460,
-0.0263026059,
-0.0153319994,
-0.0244591087,
-0.0077747968,
-0.0012742786,
-0.0062720501,
-0.0009778035,
0.0082011595,
-0.0111915907,
-0.0225504898,
-0.0226651803,
-0.0218025409,
-0.0379174761,
-0.0216074642,
-0.0212575290,
-0.0161452685,
-0.0129890703,
0.0112670138,
-0.0092377448,
-0.0035700160,
0.0006300472,
-0.0152367149,
-0.0295353476,
-0.0195517596,
-0.0281810872,
-0.0254390743,
-0.0067573199,
-0.0096753277,
-0.0021359611,
0.0031298050,
0.0039375545,
-0.0156435817,
-0.0158371795,
-0.0267710015,
-0.0320306309,
-0.0237587690,
-0.0185184218,
-0.0160469096,
0.0008922864,
-0.0049640760,
-0.0015977821,
0.0019137865,
-0.0102619501,
-0.0283081438,
-0.0027701990,
-0.0207573380,
-0.0245969482,
-0.0003986956,
0.0021348039,
-0.0079535302,
0.0175190922,
0.0132022928,
-0.0050749159,
0.0087548643,
0.0021670943,
-0.0169648603,
-0.0138900299,
-0.0027882403,
-0.0168578271,
-0.0003823703,
0.0124755455,
0.0081474874,
0.0116894785,
0.0224569924,
0.0038470821,
0.0009033451,
-0.0028452459,
-0.0083040465,
-0.0121055022,
0.0091539565,
-0.0008356017,
0.0262102447,
0.0219891313,
0.0192409530,
0.0280736592,
0.0147002302,
-0.0033440990,
-0.0040337481,
0.0029402627,
-0.0161038954,
0.0033077563,
0.0141783068,
0.0176519807,
0.0129305394,
0.0318840593,
0.0179049391,
0.0092592603,
0.0188141856,
-0.0000838121,
-0.0068783564,
0.0045491783,
0.0097196754,
0.0022459794,
0.0211112313,
0.0291280467,
0.0133033274,
0.0278362334,
0.0119179823,
0.0036242383,
-0.0018410914,
-0.0009820382,
-0.0126249399,
0.0017112007,
0.0075738980,
0.0136336265,
0.0230144728,
0.0157033354,
0.0167940315,
0.0157130491,
0.0060861791,
-0.0108738188,
0.0018286413,
-0.0082724188,
-0.0101996530,
0.0076976698,
0.0121660810,
0.0095666349,
0.0242924057,
0.0168934260,
0.0060019647,
-0.0000589170,
0.0055494672,
-0.0223213155,
-0.0157282874,
-0.0083116554,
-0.0016162383,
0.0005627346,
0.0153628839,
0.0107838344,
0.0106677460,
0.0082681691,
-0.0057257996,
-0.0166610945,
-0.0242861360,
-0.0141449459,
-0.0198000818,
-0.0069963327,
-0.0062574605,
0.0187827833,
0.0065312106,
0.0058432692,
0.0017249292,
-0.0060172752,
-0.0204939488,
-0.0187447537,
-0.0227745343,
-0.0177544095,
-0.0186695214,
-0.0047228388,
0.0051616603,
0.0001207015,
0.0024915973,
0.0089292359,
-0.0024939142,
-0.0169514753,
-0.0074724643,
-0.0232959725,
-0.0182568207,
-0.0101982113,
-0.0042444314,
-0.0059643290,
0.0140001774,
0.0094741425,
0.0051345993,
-0.0010663039,
-0.0093620196,
-0.0228734873,
-0.0243704785,
-0.0109647959,
-0.0236420818,
-0.0030461862,
0.0020903987,
0.0101953987,
0.0102175958,
0.0031949170,
-0.0038770258,
-0.0078888368,
-0.0163003970,
-0.0236066356,
-0.0071846303,
-0.0188952759,
-0.0044297571,
0.0063438672,
0.0112309717,
0.0066738105,
0.0183630697,
0.0091622407,
-0.0010359472,
-0.0030016033,
-0.0156226885,
-0.0172897372,
-0.0103565585,
-0.0008709638,
-0.0043795495,
0.0103729265,
0.0202674083,
0.0106611373,
0.0084908856,
0.0035609938,
-0.0097802458,
-0.0098409448,
-0.0103186825,
-0.0016780857,
0.0004443601,
0.0181399882,
0.0182514209,
0.0371101983,
0.0130027672,
0.0211907178,
0.0148254689,
-0.0057309838,
-0.0116358288,
-0.0059554912,
-0.0077562993,
-0.0013566120,
0.0149089098,
0.0111325737,
0.0276598055,
0.0222489331,
0.0268393476,
0.0094313836,
0.0003939985,
-0.0006028194,
-0.0034258517,
-0.0072738407,
0.0046756091,
0.0149219278,
0.0185854845,
0.0226831064,
0.0289023295,
0.0139372470,
0.0138658611,
0.0025321438,
-0.0037899809,
-0.0101138735,
-0.0033301627,
-0.0005528100,
0.0026701738,
0.0091621298,
0.0206953064,
0.0156178409,
0.0164461248,
0.0120506622,
-0.0021106023,
-0.0078598121,
-0.0125024384,
-0.0141318031,
-0.0107358005,
0.0020262257,
0.0037845504,
0.0160481762,
0.0188811291,
0.0249431916,
0.0068994011,
0.0058829486,
-0.0162155479,
-0.0147916526,
-0.0217285957,
-0.0158460177,
-0.0025328598,
0.0012782739,
0.0109450379,
0.0112345209,
0.0190004297,
-0.0073273112,
-0.0072500696,
-0.0180561580,
-0.0221275184,
-0.0331398807,
-0.0095053455,
-0.0159717053,
-0.0058753551,
0.0035003948,
0.0054724347,
-0.0027275831,
0.0020644735,
-0.0030075014,
-0.0298474059,
-0.0157720391,
-0.0244359449,
-0.0291424915,
-0.0137977786,
-0.0077719735,
-0.0131803695,
0.0026044922,
0.0006168372,
-0.0064497394,
-0.0100167012,
-0.0162852909,
-0.0327756703,
-0.0202160496,
-0.0250740312,
-0.0193527322,
-0.0023638839,
0.0001443135,
0.0023267979,
0.0099817663,
0.0066271261,
-0.0141727077,
-0.0138386134,
-0.0156773757,
-0.0258028358,
-0.0242870394,
-0.0072521833,
-0.0138988290,
-0.0027335580,
0.0028883847,
-0.0052250549,
-0.0046384316,
-0.0079826554,
-0.0161709059,
-0.0184545871,
-0.0134703601,
-0.0218580309,
-0.0071479809,
0.0092593292,
0.0069889245,
0.0061888569,
0.0188441183,
0.0198461208,
-0.0007256839,
-0.0004801960,
-0.0072863298,
-0.0182198472,
-0.0070267478,
0.0019044486,
-0.0023464730,
0.0185700767,
0.0224758461,
0.0150055848,
0.0147206197,
0.0086041372,
-0.0080646770,
-0.0028235882,
-0.0070831887,
-0.0079490812,
0.0020906429,
0.0202679168,
0.0208992716,
0.0270626284,
0.0291391388,
0.0231116526,
0.0161056370,
0.0083749359,
0.0037450227,
-0.0094032623,
0.0172061510,
0.0028234622,
0.0138469879,
0.0370406434,
0.0272039883,
0.0250168499,
0.0371715911,
0.0139849735,
0.0007831844,
0.0124380495,
-0.0049680350,
-0.0083483551,
0.0164902397,
0.0144944508,
0.0148321204,
0.0325459316,
0.0297052208,
0.0140169067,
0.0265832357,
0.0078024552,
-0.0006144635,
0.0045933421,
0.0034648990,
0.0052788053,
0.0094718635,
0.0292362496,
0.0177979153,
0.0340497792,
0.0207004137,
0.0172078107,
0.0051299115,
-0.0003598595,
-0.0220461376,
-0.0027462223,
-0.0113421306,
-0.0056565809,
0.0134659670,
0.0229474250,
0.0190364160,
0.0273270980,
0.0249010138,
-0.0089044683,
-0.0016282585,
-0.0010158161,
-0.0213396009,
-0.0115377381,
0.0128204394,
-0.0020981794,
0.0144779487,
0.0161459781,
0.0140946722,
-0.0105150333,
0.0082512684,
-0.0232188478,
-0.0210806802,
-0.0193123706,
-0.0177572165,
-0.0220580585,
-0.0005365712,
0.0016601000,
-0.0010439211,
0.0117700789,
-0.0051757689,
-0.0049424726,
-0.0181579124,
-0.0222044587,
-0.0396602191,
-0.0064555374,
-0.0255970322,
-0.0198089182,
0.0083150351,
0.0063796719,
-0.0106850620,
0.0095323650,
-0.0147257261,
-0.0323705338,
-0.0266500674,
-0.0235813763,
-0.0424380600,
-0.0129384743,
-0.0112567656,
-0.0136594344,
0.0048176395,
0.0048297336,
-0.0123844100,
-0.0125119928,
-0.0085995011,
-0.0329027101,
-0.0226428993,
-0.0211167894,
-0.0212168135,
-0.0169788990,
0.0034144530,
-0.0075540547,
0.0015058238,
-0.0016384233,
-0.0141591355,
-0.0111899097,
-0.0276833698,
-0.0319253504,
-0.0239969753,
-0.0086428802,
-0.0172596890,
-0.0102578858,
0.0087265093,
0.0032690286,
0.0028693657,
-0.0009102224,
-0.0055739265,
-0.0276354328,
-0.0041625248,
-0.0115785617,
-0.0170996562,
0.0073171183,
0.0140210148,
0.0035099043,
0.0220549740,
0.0247399807,
-0.0057148091,
0.0066893692,
-0.0018749931,
-0.0203037281,
-0.0173308495,
0.0016689829,
-0.0077217813,
0.0047348342,
0.0183909535,
0.0148321372,
0.0162126161,
0.0171710104,
-0.0005594953,
-0.0003923431,
0.0000287770,
-0.0045840912,
0.0006111723,
0.0287647713,
0.0138762398,
0.0193031225,
0.0409302041,
0.0169637762,
0.0167106017,
0.0188604053,
-0.0062016719,
-0.0093319900,
0.0164906271,
-0.0030687642,
0.0010788600,
0.0290937647,
0.0151091740,
0.0108812330,
0.0281748157,
0.0143138422,
-0.0030402865,
0.0109126968,
0.0026011036,
-0.0082285600,
0.0114636319,
0.0097866636,
0.0134518445,
0.0214070063,
0.0261048675,
0.0162182767,
0.0247344412,
0.0152399214,
-0.0022041239,
0.0102896392,
-0.0030251979,
-0.0047998517,
0.0074256933,
0.0152882468,
0.0037506125,
0.0225838721,
0.0128508685,
0.0033317278,
0.0066026766,
0.0023597477,
-0.0201998316,
-0.0007474187,
0.0048019262,
-0.0069338679,
0.0111221103,
0.0255214795,
0.0032250772,
0.0118944235,
0.0161205642,
-0.0073662302,
-0.0158309732,
-0.0030816079,
-0.0062512085,
-0.0210079551,
0.0079129217,
-0.0016122786,
0.0113447774,
0.0052906862,
0.0062172324,
-0.0074251760,
0.0010490109,
-0.0177764874,
-0.0208501592,
-0.0138303721,
-0.0171143860,
-0.0120254345,
0.0055358279,
0.0049366062,
-0.0021013017,
0.0219763275,
-0.0043300795,
-0.0117746964,
-0.0122658536,
-0.0172477365,
-0.0320623405,
-0.0095513714,
-0.0071249180,
-0.0118460776,
0.0087168179,
0.0117951734,
-0.0090474393,
0.0010784982,
-0.0039818538,
-0.0256867073,
-0.0204783231,
-0.0146253705,
-0.0231205393,
-0.0158661827,
0.0063614151,
0.0006734998,
0.0103671923,
0.0114147821,
0.0045836391,
0.0018561853,
-0.0074497983,
-0.0252156928,
-0.0179273784,
-0.0177029520,
-0.0190565903,
-0.0094005903,
0.0007290071,
0.0083873263,
0.0033012065,
0.0166461412,
-0.0053917207,
-0.0130567933,
-0.0094923377,
-0.0125037301,
-0.0253300183,
0.0000978521,
-0.0007085562,
-0.0042025256,
0.0273676198,
0.0176791176,
-0.0005661417,
0.0139830187,
0.0071753832,
-0.0222431570,
-0.0059202434,
-0.0044203270,
-0.0203079358,
0.0021818934,
0.0160828177,
0.0081294598,
0.0161707196,
0.0226433463,
0.0096914936,
0.0009222622,
-0.0023214086,
-0.0151150115,
-0.0101438686,
0.0012314854,
-0.0059415209,
0.0092111491,
0.0226328224,
0.0239790827,
0.0229273885,
0.0338842869,
-0.0046369852,
0.0076549631,
0.0091079026,
-0.0117953699,
-0.0018905965,
0.0127665959,
0.0046230746,
0.0166701414,
0.0358736366,
0.0115713216,
0.0124512762,
0.0203028098,
-0.0004796791,
-0.0082303938,
-0.0033295653,
-0.0036459439,
-0.0070664240,
0.0192484539,
0.0081213955,
0.0194522962,
0.0282047912,
0.0172891244,
0.0069391392,
0.0055141943,
-0.0008250646,
-0.0169392191,
0.0024464480,
-0.0053844159,
0.0015866855,
0.0058231498,
0.0170521047,
0.0076639736,
0.0196945295,
0.0031448950,
-0.0060842005,
-0.0067262794,
-0.0127504356,
-0.0154531971,
-0.0091179069,
0.0019641782,
-0.0063675265,
0.0192756560,
0.0135789961,
0.0069974265,
0.0044307676,
0.0002027811,
-0.0219122712,
-0.0161040165,
-0.0247403942,
-0.0211420320,
-0.0197273679,
0.0034277069,
-0.0071685864,
0.0048046988,
0.0024158543,
-0.0024204915,
-0.0154976118,
-0.0183821879,
-0.0301777534,
-0.0307874549,
-0.0158722848,
-0.0164613631,
-0.0110877408,
-0.0045688259,
0.0085528726,
-0.0009128143,
0.0032640407,
-0.0114535959,
-0.0122752152,
-0.0180886518,
-0.0231171809,
-0.0177530404,
-0.0150045296,
-0.0105117625,
-0.0076074763,
-0.0031297384,
-0.0005236682,
-0.0144169610,
-0.0111202970,
-0.0251751207,
-0.0278694518,
-0.0319187269,
-0.0226351395,
-0.0199615359,
-0.0094285375,
-0.0008333416,
0.0008782425,
0.0072438242,
-0.0013556944,
-0.0071368665,
-0.0117252655,
-0.0123775657,
-0.0224318206,
-0.0134524433,
-0.0073033283,
0.0000744117,
-0.0048293294,
0.0033957066,
0.0068728994,
-0.0070738881,
-0.0049852170,
-0.0067660841,
-0.0225932784,
-0.0087344795,
-0.0108604496,
-0.0098754019,
0.0030216970,
0.0153190307,
0.0000862439,
0.0194993820,
0.0067005348,
0.0018221384,
0.0032544537,
-0.0066364557,
-0.0112494510,
-0.0008154456,
0.0100542903,
0.0089350082,
0.0267873071,
0.0180103909,
0.0236619543,
0.0198890939,
0.0151210362,
-0.0066770650,
0.0052408269,
0.0028565251,
-0.0013886188,
0.0064171394,
0.0215289462,
0.0158726666,
0.0276941396,
0.0294838585,
0.0171383955,
0.0160614252,
0.0188365970,
0.0017542146,
0.0087545458,
0.0094921812,
0.0084969252,
0.0284637306,
0.0298185311,
0.0289341174,
0.0264567714,
0.0221946687,
0.0143254921,
0.0083567975,
-0.0047372137,
-0.0000882603,
0.0069086049,
0.0114440564,
0.0149073228,
0.0290875863,
0.0228607878,
0.0211338699,
0.0191092342,
0.0160144232,
-0.0020592564,
0.0094707441,
-0.0024091783,
0.0058470941,
0.0032326290,
0.0168114994,
0.0147079974,
0.0230640247,
0.0259096194,
0.0216871854,
0.0174527131,
0.0002084764,
-0.0007403214,
-0.0087346192,
-0.0116048381,
-0.0105502978,
0.0041774237,
0.0048605846,
0.0263352674,
0.0179370437,
0.0118290959,
0.0088387690,
0.0060573556,
-0.0159136597,
-0.0193459801,
-0.0115310950,
-0.0074310377,
-0.0054056360,
0.0124512762,
0.0076018330,
0.0100512542,
0.0024966758,
-0.0017112808,
-0.0101057393,
-0.0259720460,
-0.0207891427,
-0.0235933457,
-0.0131366579,
-0.0257355534,
-0.0043733055,
-0.0076416545,
0.0024264406,
-0.0014556434,
0.0066854544,
-0.0163832679,
-0.0173732936,
-0.0201771185,
-0.0259764772,
-0.0314523056,
-0.0207377058,
-0.0069218790,
-0.0106636733,
0.0100269653,
-0.0003783181,
-0.0052948291,
-0.0116054136,
-0.0168493595,
-0.0370623469,
-0.0328589231,
-0.0289074257,
-0.0257949866,
-0.0156631339,
-0.0030160390,
-0.0049892790,
-0.0021787542,
-0.0023781548,
-0.0098846722,
-0.0235943571,
-0.0305497423,
-0.0288325809,
-0.0271955580,
-0.0200571716,
-0.0201452132,
-0.0086054495,
0.0061669662,
-0.0014669431,
0.0042287079,
0.0008579404,
-0.0193610638,
-0.0156698972,
-0.0127075138,
-0.0319835879,
-0.0168691687,
-0.0041139903,
-0.0056907604,
-0.0012657641,
0.0135189686,
-0.0029251208,
-0.0043215984,
-0.0025699418,
-0.0169430152,
-0.0236486197,
-0.0198510662,
0.0006652543,
-0.0108568482,
0.0089036552,
0.0171411559,
0.0234250017,
0.0171507392,
0.0219720043,
0.0042987531,
-0.0037672240,
-0.0069319382,
-0.0085128052,
-0.0058809519,
-0.0038130051,
0.0095387278,
0.0188298430,
0.0191017035,
0.0211015251,
0.0227395818,
0.0080972724,
0.0016437109,
0.0001637793,
-0.0020692705,
-0.0009257673,
0.0179823078,
0.0163368396,
0.0297981780,
0.0187433492,
0.0380291343,
0.0160572510,
0.0052456046,
0.0091339191,
-0.0024665720,
-0.0131016467,
0.0047293250,
0.0130069274,
0.0041095363,
0.0236776397,
0.0277947485,
0.0224266667,
0.0211515371,
0.0173093900,
0.0030490805,
0.0008715948,
0.0052027581,
-0.0027842217,
0.0085340058,
0.0163449105,
0.0096948063,
0.0250941478,
0.0216669589,
0.0222647823,
0.0084646186,
0.0132718356,
-0.0081436737,
0.0058929129,
-0.0039956402,
-0.0018139032,
0.0165137108,
0.0229764823,
0.0092363134,
0.0252048522,
0.0266540591,
-0.0085761808,
0.0019404049,
-0.0093677491,
-0.0191209149,
-0.0170438718,
0.0128087793,
-0.0063653970,
0.0094681857,
0.0212909244,
0.0152865741,
-0.0021563715,
0.0095080659,
-0.0160696600,
-0.0144048762,
-0.0186108686,
-0.0084959799,
-0.0131523851,
0.0019219717,
0.0024746698,
0.0013491926,
0.0155846784,
-0.0093032131,
-0.0010864424,
-0.0192020498,
-0.0111617316,
-0.0290891454,
-0.0083172480,
-0.0234694704,
-0.0006070398,
0.0086739585,
0.0096741710,
-0.0044057835,
0.0128927873,
-0.0003934104,
-0.0247493647,
-0.0096157696,
-0.0222938806,
-0.0261952877,
-0.0099420398,
0.0065940646,
-0.0050956435,
0.0024903920,
0.0104839467,
-0.0072512152,
-0.0123535879,
-0.0169391725,
-0.0316576846,
-0.0282929577,
-0.0195184331,
-0.0194696765,
-0.0149250850,
0.0107624717,
-0.0000874297,
0.0103310952,
0.0121913180,
-0.0093760435,
-0.0175251365,
-0.0079597989,
-0.0282210782,
-0.0254602097,
-0.0063562091,
-0.0135589000,
0.0073868036,
0.0170754530,
0.0005771472,
-0.0025846458,
0.0114612989,
-0.0195735600,
-0.0288535282,
-0.0149676669,
-0.0214763544,
-0.0174060483,
0.0069357273,
0.0148031721,
0.0029479228,
0.0240920652,
0.0212260187,
-0.0020688896,
-0.0011174240,
-0.0075320345,
-0.0212220438,
-0.0104228146,
-0.0002339416,
-0.0066171465,
0.0170754623,
0.0279895887,
0.0224923510,
0.0258958489,
0.0204551667,
0.0027207322,
-0.0034497327,
-0.0051346007,
-0.0118508451,
-0.0048482772,
0.0086988341,
0.0096156858,
0.0248669181,
0.0320037603,
0.0218984373,
0.0101457173,
0.0185623746,
-0.0055193724,
-0.0181537699,
0.0011264795,
-0.0044985889,
-0.0001533928,
0.0211500637,
0.0218128804,
0.0220743939,
0.0330555774,
0.0179550201,
0.0002955882,
0.0031043580,
-0.0116005549,
-0.0188459046,
-0.0021327375,
-0.0013060912,
-0.0009362150,
0.0225418732,
0.0340344608,
0.0101515362,
0.0315944068,
0.0102627454,
-0.0036257482,
-0.0073304726,
-0.0021397746,
-0.0185642932,
0.0038376097,
0.0163403545,
-0.0002576955,
0.0285684019,
0.0204402059,
0.0080507714,
0.0029936933,
0.0081885969,
-0.0287087001,
-0.0091438126,
-0.0123547381,
-0.0130193420,
-0.0056475680,
0.0128082475,
0.0034015288,
0.0172819924,
0.0213861447,
-0.0043394794,
-0.0038685068,
-0.0082758926,
-0.0311836340,
-0.0209355149,
-0.0086203935,
-0.0147183109,
-0.0054031801,
0.0141150272,
0.0104480926,
-0.0016985572,
0.0078263516,
-0.0207871106,
-0.0178432316,
-0.0269032363,
-0.0257583223,
-0.0305363797,
-0.0013031171,
-0.0081639867,
