Filename,STFMK-20201105-LW19-2328_20201201_064401_004.dat
-0.0005134189,
0.0034515143,
-0.0003813197,
-0.0105520338,
-0.0078456234,
-0.0186414104,
-0.0382099263,
-0.0146587016,
-0.0211281721,
-0.0169660319,
-0.0116587970,
-0.0019511261,
-0.0032489523,
0.0036569084,
-0.0010290839,
-0.0198998079,
-0.0206283890,
-0.0197514500,
-0.0354439691,
-0.0270732101,
-0.0131510813,
-0.0172842741,
-0.0038102451,
0.0141969174,
-0.0028070384,
-0.0004318695,
0.0078127664,
-0.0153427534,
-0.0202575848,
-0.0067242230,
-0.0231975969,
-0.0098171886,
0.0081521915,
0.0000622749,
-0.0002719860,
0.0155560169,
-0.0033162816,
-0.0067000506,
-0.0062527657,
-0.0165855810,
-0.0227504782,
-0.0042426791,
-0.0020406863,
-0.0036350964,
0.0109416526,
0.0117308795,
0.0094922082,
0.0156438034,
0.0099415053,
-0.0160977952,
0.0100360122,
0.0011919108,
-0.0065450841,
0.0088608935,
0.0178349987,
0.0108361654,
0.0265045501,
0.0271107592,
0.0061544073,
0.0160014331,
0.0094811283,
-0.0024228017,
-0.0032103811,
0.0061413604,
0.0042067375,
0.0134989489,
0.0280968249,
0.0192118045,
0.0176312756,
0.0273246989,
0.0131850615,
0.0036563175,
0.0111371977,
0.0072120018,
0.0020991615,
0.0259839837,
0.0188121591,
0.0253339652,
0.0366781242,
0.0228279866,
0.0189419948,
0.0221140720,
-0.0037130853,
-0.0044882232,
0.0089991800,
-0.0004705334,
0.0011465168,
0.0235274844,
0.0231541246,
0.0174770840,
0.0296147242,
0.0186045077,
-0.0004178759,
0.0126314964,
0.0059636566,
-0.0110203568,
0.0166985653,
0.0101915132,
0.0088759800,
0.0231011324,
0.0388917439,
0.0028616216,
0.0209153164,
0.0129706087,
-0.0081980247,
-0.0043117921,
-0.0068266308,
-0.0144920731,
-0.0045978688,
0.0109901875,
0.0048263995,
0.0202253722,
0.0077968910,
0.0110962149,
-0.0004607372,
-0.0090574548,
-0.0316671915,
-0.0101306625,
-0.0185353197,
-0.0173382219,
0.0006395365,
0.0155789834,
0.0048906514,
0.0177445319,
0.0063788192,
-0.0077709695,
-0.0235288031,
-0.0152591094,
-0.0288008936,
-0.0284504965,
-0.0111871604,
-0.0143410340,
0.0012492110,
-0.0052976692,
0.0013002129,
-0.0174308438,
-0.0056304601,
-0.0218857173,
-0.0275365748,
-0.0321215577,
-0.0204999093,
-0.0240422580,
-0.0147909028,
-0.0073978752,
0.0002397172,
0.0049388944,
-0.0051005473,
0.0001700891,
-0.0206817873,
-0.0248388369,
-0.0332349576,
-0.0284695271,
-0.0250224173,
-0.0259751733,
-0.0068685012,
0.0017078584,
-0.0035981759,
-0.0022929513,
0.0018545723,
-0.0215636268,
-0.0254579820,
-0.0158649161,
-0.0350030065,
-0.0264684297,
-0.0061270739,
-0.0065897107,
-0.0004443496,
0.0176253989,
0.0000943667,
-0.0001662013,
0.0023370255,
-0.0135898413,
-0.0297285412,
-0.0202277228,
-0.0110509992,
-0.0181843471,
-0.0048454278,
0.0084224539,
0.0040719714,
0.0145752262,
0.0050770892,
-0.0033003630,
-0.0136780627,
-0.0115111060,
-0.0219072141,
-0.0078261159,
-0.0100009507,
-0.0047317827,
0.0266353711,
0.0164831262,
0.0196697637,
0.0254626367,
0.0183189064,
-0.0034127210,
0.0092080040,
-0.0095114261,
-0.0119038429,
0.0019009870,
0.0177818928,
0.0051583471,
0.0228123367,
0.0332174860,
0.0183725711,
0.0122532416,
0.0194175113,
-0.0039811381,
-0.0051941164,
0.0025116487,
0.0055332645,
0.0074543394,
0.0208267868,
0.0241651870,
0.0302570332,
0.0365398563,
0.0123151001,
0.0182762947,
-0.0010809187,
-0.0031727320,
-0.0063062096,
0.0029140660,
0.0005471158,
0.0194379557,
0.0205555670,
0.0251320191,
0.0256811846,
0.0263527893,
0.0112640336,
0.0045525683,
0.0062993891,
-0.0040952046,
-0.0050163325,
0.0154592711,
0.0070161605,
0.0161360167,
0.0224789754,
0.0247422252,
0.0078270826,
0.0181215052,
0.0071333321,
-0.0141938822,
-0.0056841788,
-0.0074921576,
0.0031975887,
-0.0077716140,
0.0118174292,
0.0125027206,
0.0303610675,
0.0090880543,
0.0162060950,
-0.0074595008,
-0.0087410295,
-0.0137752909,
-0.0161300506,
-0.0154956980,
0.0029033287,
0.0159233939,
0.0058522406,
0.0206429772,
0.0155669935,
0.0036848355,
-0.0066368701,
-0.0093516922,
-0.0238881242,
-0.0140909376,
-0.0134187276,
0.0006429087,
-0.0027668877,
0.0072170785,
0.0006379203,
0.0084894700,
-0.0090555158,
-0.0112252859,
-0.0146031454,
-0.0244885143,
-0.0258634798,
-0.0109068602,
-0.0068427227,
-0.0126164211,
0.0058375136,
0.0066845948,
0.0059127612,
-0.0039552692,
-0.0009740286,
-0.0231895223,
-0.0133657912,
-0.0203056298,
-0.0215893034,
-0.0087994179,
-0.0035854485,
0.0027329184,
0.0050742016,
-0.0016368662,
-0.0031740023,
-0.0047599738,
-0.0189146437,
-0.0226346962,
-0.0173338912,
-0.0183875654,
-0.0066296337,
0.0035442295,
0.0013468234,
0.0064791264,
0.0088092368,
0.0001207911,
-0.0103312135,
-0.0164170954,
-0.0164441764,
-0.0182449371,
-0.0140488483,
-0.0042097243,
0.0005748838,
0.0059956429,
0.0137072168,
0.0034145331,
-0.0023421987,
-0.0054351385,
-0.0072565731,
-0.0137602836,
-0.0100317830,
-0.0023757750,
0.0015956931,
0.0092429677,
0.0211687125,
0.0121557293,
0.0077072540,
0.0191286542,
0.0014604067,
-0.0093786689,
-0.0023788176,
-0.0109454729,
-0.0031170594,
0.0080458065,
0.0106370561,
0.0195367895,
0.0281180609,
0.0157701224,
0.0181537084,
0.0091810357,
-0.0099027818,
-0.0024662917,
-0.0009424785,
-0.0007611682,
0.0062055625,
0.0248243511,
0.0230560359,
0.0269531999,
0.0225514732,
0.0126504339,
0.0051024407,
-0.0026530363,
-0.0042660506,
-0.0095680449,
0.0010815153,
0.0034341561,
0.0074796234,
0.0201216191,
0.0218373388,
0.0126576619,
0.0211336724,
0.0080433581,
-0.0003725793,
-0.0056841029,
-0.0094098179,
-0.0123221846,
0.0050792745,
0.0050970307,
0.0148494281,
0.0206276756,
0.0249401201,
0.0171063635,
0.0121391676,
0.0000347935,
-0.0215598047,
-0.0072496040,
-0.0132350633,
-0.0017650350,
-0.0029815978,
0.0209181495,
0.0158552099,
0.0186361056,
0.0115882363,
-0.0068822480,
-0.0152857136,
-0.0175229982,
-0.0245758332,
-0.0256176200,
-0.0075111492,
-0.0097136628,
0.0054972647,
0.0155750681,
0.0116107650,
0.0041553592,
0.0178817511,
-0.0073874490,
-0.0219836738,
-0.0124052148,
-0.0210589338,
-0.0314037912,
-0.0051788688,
-0.0082116034,
-0.0028186529,
0.0020413389,
0.0035484168,
-0.0123943631,
-0.0088857124,
-0.0283447374,
-0.0427713282,
-0.0176422372,
-0.0325784311,
-0.0202857349,
-0.0119096022,
0.0075874077,
-0.0027185087,
0.0137644354,
-0.0069670794,
-0.0194084160,
-0.0190096498,
-0.0238624737,
-0.0377814546,
-0.0237746574,
-0.0150151374,
-0.0201310981,
0.0107148830,
0.0013904374,
-0.0015315892,
0.0038794589,
-0.0029997304,
-0.0264720209,
-0.0245436914,
-0.0201417767,
-0.0318573378,
-0.0123399273,
-0.0072332816,
-0.0018401548,
0.0013312972,
0.0178637765,
0.0010078945,
-0.0062895333,
-0.0072413273,
-0.0209742188,
-0.0243797805,
-0.0141531890,
-0.0093868449,
-0.0101188067,
0.0119912364,
0.0117523642,
0.0133784860,
0.0108923316,
0.0023767739,
-0.0053540310,
-0.0100326156,
-0.0150361378,
-0.0118667502,
-0.0047861040,
0.0048918128,
0.0001363691,
0.0196516700,
0.0206076745,
0.0198005028,
0.0140027776,
0.0159390345,
-0.0076856762,
-0.0017640366,
0.0089021362,
-0.0095046852,
0.0167862959,
0.0272831060,
0.0168259107,
0.0292588994,
0.0427066684,
0.0060037482,
0.0057937615,
0.0110930633,
-0.0061252522,
-0.0086724469,
0.0154663306,
0.0134613840,
0.0183613002,
0.0266998559,
0.0310796406,
0.0195681900,
0.0272866935,
0.0068329461,
0.0101359012,
0.0111068450,
0.0081316400,
0.0076882313,
0.0250955708,
0.0257936083,
0.0144946622,
0.0373425968,
0.0187319163,
0.0177203417,
0.0170020089,
0.0027819220,
-0.0112817548,
0.0121723600,
-0.0014354519,
0.0028931475,
0.0265923515,
0.0210419185,
0.0168008301,
0.0337935127,
0.0209708344,
-0.0034518065,
0.0061767241,
0.0075240252,
-0.0196335092,
0.0032240995,
0.0129140215,
0.0060573085,
0.0124043236,
0.0195750073,
0.0160588920,
-0.0027440439,
0.0101097990,
-0.0199164078,
-0.0044244104,
-0.0165930968,
-0.0075380686,
-0.0149978437,
0.0134689435,
-0.0024362842,
0.0095325001,
0.0077131628,
-0.0045306101,
-0.0057321955,
-0.0075835525,
-0.0206144433,
-0.0280370843,
0.0028111783,
-0.0160892457,
-0.0013112163,
0.0124142831,
-0.0006385011,
-0.0067701102,
0.0105549265,
-0.0190229379,
-0.0357856303,
-0.0192683619,
-0.0231657587,
-0.0392710976,
-0.0071733682,
-0.0105746780,
-0.0087197255,
0.0046668253,
-0.0027530824,
-0.0188698862,
-0.0174646676,
-0.0205717944,
-0.0330965146,
-0.0214086361,
-0.0233289059,
-0.0196041875,
-0.0029084715,
0.0016540667,
-0.0117114056,
0.0064886622,
-0.0070184888,
-0.0202377439,
-0.0147773158,
-0.0239107367,
-0.0338706784,
-0.0224331245,
-0.0107522737,
-0.0216201860,
-0.0055815829,
0.0036086470,
-0.0133889001,
-0.0065846089,
-0.0062088454,
-0.0280585028,
-0.0372846089,
-0.0131101077,
-0.0325073041,
-0.0224215183,
0.0002665587,
0.0042336006,
-0.0005797609,
0.0190754458,
0.0015147775,
-0.0119285714,
-0.0089977579,
-0.0166055039,
-0.0250886977,
-0.0163527224,
-0.0098689282,
-0.0072216708,
0.0058874525,
0.0142702721,
0.0086887516,
0.0118329450,
0.0102250446,
-0.0103722559,
-0.0004335244,
-0.0109523945,
-0.0140251573,
0.0012220675,
0.0184961632,
-0.0021399818,
0.0333291143,
0.0350581557,
0.0068635559,
0.0154421534,
0.0136533529,
-0.0195125099,
-0.0088247899,
0.0071550487,
-0.0112366257,
0.0121696219,
0.0246845819,
0.0261693336,
0.0248463899,
0.0317553841,
0.0117795113,
0.0068547432,
0.0063568917,
-0.0052488362,
-0.0063363737,
0.0114423018,
0.0052737393,
0.0115237115,
0.0306105092,
0.0317003503,
0.0243842322,
0.0373211093,
0.0135695413,
0.0035614881,
0.0125204902,
-0.0062492494,
-0.0048530987,
0.0166554805,
0.0062933220,
0.0159475766,
0.0375170186,
0.0245418213,
0.0127174798,
0.0212200023,
0.0056652520,
-0.0146913426,
-0.0000928408,
0.0005714080,
-0.0062489035,
0.0111045400,
0.0258485582,
0.0114972228,
0.0308721904,
0.0173734166,
0.0077078952,
-0.0079406518,
0.0042052236,
-0.0167278368,
-0.0097321821,
0.0027752668,
-0.0011091245,
0.0124617890,
0.0127188116,
0.0154909156,
0.0072574373,
0.0193750486,
-0.0124974372,
-0.0043052090,
-0.0161452238,
-0.0091473879,
-0.0139744850,
0.0060043302,
-0.0098956842,
0.0110878432,
0.0231763981,
0.0029849145,
0.0001606051,
0.0075425976,
-0.0167792365,
-0.0248375703,
-0.0132255815,
-0.0203474164,
-0.0212343428,
0.0004496695,
0.0023635905,
-0.0050664595,
0.0108940080,
-0.0034700511,
-0.0067227324,
-0.0195147544,
-0.0154761542,
-0.0307892784,
-0.0112092439,
-0.0128043275,
-0.0025811896,
0.0018048598,
0.0028733024,
-0.0010466417,
0.0040227012,
-0.0081755640,
-0.0234956574,
-0.0105725266,
-0.0240979530,
-0.0138553213,
-0.0106423367,
-0.0036276921,
-0.0129053574,
0.0010402654,
0.0015570131,
-0.0118488688,
-0.0135419937,
-0.0101727629,
-0.0217968393,
-0.0208349638,
-0.0091517735,
-0.0158785712,
-0.0089265378,
0.0124841686,
0.0003374367,
-0.0006470083,
0.0046338551,
-0.0002580020,
-0.0168686397,
-0.0071991850,
-0.0173210092,
-0.0194697436,
-0.0020877204,
0.0085269194,
0.0003266029,
0.0078582158,
0.0177145060,
0.0009527652,
0.0044074543,
-0.0047770869,
-0.0135500180,
-0.0016632908,
0.0030049970,
-0.0037470073,
0.0216382295,
0.0205419417,
0.0089269727,
0.0260618702,
0.0188304372,
-0.0127600869,
0.0090533625,
-0.0022513117,
-0.0182844307,
0.0067269523,
0.0037096622,
0.0046060556,
0.0206691120,
0.0240341108,
0.0050564813,
0.0216025747,
0.0091790026,
-0.0078104758,
-0.0037136460,
0.0040154699,
-0.0083758878,
0.0013887247,
0.0242486522,
0.0144711696,
0.0242183339,
0.0223056898,
0.0168181174,
0.0085132960,
0.0102077341,
-0.0044527994,
-0.0051656608,
0.0096315350,
0.0007997208,
0.0181362238,
0.0174238645,
0.0143014174,
0.0138145685,
0.0208913572,
0.0027503478,
-0.0019987212,
-0.0047005815,
-0.0076253391,
-0.0079739839,
-0.0012400817,
0.0079827299,
0.0145039894,
0.0224343147,
0.0189683978,
0.0174658615,
0.0170389097,
-0.0029466625,
-0.0039416905,
-0.0104457550,
-0.0112362066,
-0.0130651155,
0.0007612572,
0.0161965843,
0.0051182583,
0.0178682078,
0.0081188474,
0.0065607596,
-0.0169978831,
-0.0126506565,
-0.0242946073,
-0.0188176669,
-0.0127039421,
-0.0045197462,
-0.0012455782,
0.0075031207,
0.0076100696,
-0.0025945660,
0.0041845692,
-0.0122872833,
-0.0105311433,
-0.0216617882,
-0.0173607245,
-0.0197917875,
-0.0136633068,
-0.0078678420,
-0.0034878470,
0.0012439149,
-0.0017482460,
-0.0066190022,
-0.0103804395,
-0.0280155074,
-0.0245580152,
-0.0294977315,
-0.0261119343,
-0.0227676742,
-0.0104939546,
0.0012496142,
-0.0000433601,
0.0066564539,
0.0002390533,
-0.0086986050,
-0.0186070912,
-0.0186136775,
-0.0225560032,
-0.0181108601,
-0.0117134266,
-0.0060309931,
-0.0055472669,
0.0082532223,
0.0067436770,
-0.0105544664,
-0.0036370775,
-0.0143892616,
-0.0172256939,
-0.0198068954,
-0.0153107811,
-0.0183793213,
-0.0042565842,
0.0045648548,
0.0016980227,
0.0086914450,
0.0035805118,
0.0090795374,
-0.0108690364,
-0.0131484503,
-0.0178818423,
-0.0089793662,
-0.0088164918,
-0.0016213090,
0.0044484185,
0.0136583680,
0.0168829300,
0.0178172141,
0.0078682695,
-0.0087390607,
0.0015547876,
-0.0044407705,
-0.0170482956,
0.0038059766,
0.0108122369,
0.0036983427,
0.0225566309,
0.0244746264,
0.0168540291,
0.0140259126,
0.0168184862,
-0.0081179133,
0.0067685079,
-0.0051466795,
0.0084844660,
0.0114255119,
0.0173726920,
0.0249481462,
0.0332623050,
0.0234578699,
0.0175746679,
0.0188669581,
-0.0022343176,
-0.0058630565,
-0.0012561564,
0.0059315367,
0.0107955383,
0.0221227948,
0.0271485094,
0.0292820130,
0.0348277763,
0.0281326566,
0.0139251631,
0.0131357135,
0.0080227051,
0.0096075907,
0.0103875296,
0.0233117100,
0.0163921453,
0.0275627300,
0.0237457380,
0.0245393589,
0.0125394519,
0.0035201227,
0.0034591225,
-0.0047410438,
-0.0129095512,
0.0010255470,
0.0025914798,
0.0014136443,
0.0168422200,
0.0238606688,
0.0127752256,
0.0152000403,
0.0183346514,
-0.0053554038,
-0.0046948828,
-0.0048446786,
-0.0072415988,
-0.0055397199,
0.0175339449,
0.0004721963,
0.0142917149,
0.0062748333,
0.0105059072,
-0.0057463371,
-0.0063008089,
-0.0175250024,
-0.0134223532,
-0.0048083854,
-0.0155377146,
0.0065386705,
-0.0008875240,
0.0038707245,
0.0017793449,
0.0063827443,
-0.0209303573,
-0.0138668204,
-0.0155080315,
-0.0250171535,
-0.0211860500,
-0.0051575750,
-0.0013120646,
-0.0061541526,
0.0117628509,
0.0021263794,
-0.0062374212,
-0.0081408843,
-0.0144359414,
-0.0259274766,
-0.0255454406,
-0.0202390458,
-0.0205607247,
-0.0107807256,
-0.0017056863,
-0.0133661469,
-0.0010320118,
-0.0118123610,
-0.0139023364,
-0.0247173309,
-0.0231746417,
-0.0265405513,
-0.0152981877,
-0.0119526824,
-0.0140643409,
0.0022764339,
0.0029317054,
-0.0072910441,
-0.0070679844,
-0.0068721543,
-0.0344985835,
-0.0226831660,
-0.0232662912,
-0.0361005031,
-0.0205247216,
-0.0047146478,
-0.0097850151,
-0.0099571748,
0.0031414069,
-0.0087812161,
-0.0149050485,
-0.0178685151,
-0.0251818430,
-0.0303218346,
-0.0146081112,
-0.0076180715,
-0.0117661562,
0.0127093354,
0.0118801817,
0.0101733105,
0.0074579725,
0.0006609370,
-0.0119360732,
-0.0098752286,
-0.0179959424,
-0.0142431157,
-0.0040552095,
-0.0057536047,
0.0089923535,
0.0194401965,
0.0042266683,
0.0075588631,
0.0089944769,
-0.0081754969,
-0.0133793633,
-0.0055037113,
-0.0054361261,
-0.0071298028,
0.0098795518,
0.0232841652,
0.0232494231,
0.0166950915,
0.0309925303,
0.0081382943,
0.0001939061,
-0.0036702005,
-0.0117244069,
-0.0120815588,
0.0079298969,
0.0054583955,
0.0080002230,
0.0279564746,
0.0249564443,
0.0189255159,
0.0155060533,
0.0038850373,
-0.0037205569,
-0.0004455884,
0.0030035502,
-0.0026454977,
0.0167312771,
0.0137006817,
0.0210010074,
0.0295050088,
0.0225967560,
0.0160569772,
0.0166237280,
0.0076121688,
-0.0125485826,
0.0160251893,
-0.0024175537,
-0.0025983620,
0.0204600915,
0.0285447836,
0.0110734897,
0.0329811461,
0.0230167508,
-0.0018272053,
0.0023554426,
-0.0062367423,
-0.0225668214,
-0.0054524676,
0.0112603754,
-0.0059216958,
0.0177491698,
0.0347618386,
0.0170534346,
0.0172697455,
0.0216608848,
-0.0113875326,
-0.0035881705,
-0.0096600354,
-0.0038831204,
-0.0119954851,
0.0172070768,
-0.0067099049,
0.0234391335,
0.0100423880,
-0.0017747625,
-0.0055010216,
-0.0069850478,
-0.0227836855,
-0.0239989907,
-0.0079454212,
-0.0241520442,
0.0015711924,
0.0082920035,
0.0136009613,
-0.0009407659,
0.0258220173,
-0.0048969961,
-0.0101524852,
-0.0111254761,
-0.0213418175,
-0.0304207671,
-0.0043299287,
-0.0059118029,
-0.0122593939,
0.0068515548,
0.0128705390,
-0.0040141796,
0.0019098176,
-0.0099490006,
-0.0252697952,
-0.0168826599,
-0.0219007544,
-0.0224921312,
-0.0121883722,
0.0068664649,
-0.0052321884,
0.0156303886,
0.0091666225,
-0.0062444294,
-0.0115263229,
-0.0078138439,
-0.0339591466,
-0.0204920229,
-0.0110574495,
-0.0156438369,
0.0024620667,
0.0082926890,
0.0028360519,
-0.0011457100,
0.0057304394,
-0.0233714450,
-0.0204456784,
-0.0146771213,
-0.0266105086,
-0.0216689967,
-0.0003170711,
-0.0017561677,
-0.0101075871,
0.0196821950,
0.0059577767,
-0.0025693746,
0.0069406624,
-0.0076582725,
-0.0176308695,
-0.0047583068,
-0.0092355311,
-0.0113212643,
0.0155345490,
0.0111556603,
0.0096434643,
0.0184389353,
0.0101666348,
-0.0056510251,
-0.0074244002,
-0.0124089643,
-0.0223088078,
-0.0043949145,
0.0035062511,
0.0101949563,
0.0166380256,
0.0239293016,
0.0173642263,
0.0137129594,
0.0136726452,
-0.0157798659,
-0.0022130343,
0.0036162103,
-0.0095816767,
0.0029532516,
0.0245156549,
0.0122861480,
0.0205956139,
0.0289307814,
0.0057579600,
0.0003579966,
0.0080640903,
-0.0139342947,
-0.0145511525,
0.0048617530,
0.0030651342,
0.0060208393,
0.0330506489,
0.0212157555,
0.0139838923,
0.0301588662,
0.0045006471,
-0.0084613077,
0.0030251069,
0.0010501932,
-0.0176540613,
0.0143275652,
0.0165773574,
0.0092103863,
0.0255667530,
0.0172293931,
0.0025800571,
0.0105478670,
-0.0052915150,
-0.0229550228,
-0.0104516083,
-0.0113302739,
-0.0115227094,
0.0043362007,
0.0170818642,
0.0090430435,
0.0276849139,
0.0184039809,
-0.0029948642,
-0.0014049105,
-0.0006625162,
-0.0261952262,
-0.0081012007,
-0.0042196363,
-0.0056595514,
0.0097873565,
0.0240976624,
0.0065983175,
0.0021883545,
0.0107520614,
-0.0275879167,
-0.0160059221,
-0.0287133828,
-0.0249502771,
-0.0274298564,
0.0029421260,
-0.0036629240,
0.0067375922,
0.0071997452,
-0.0011186157,
-0.0084065441,
-0.0127272420,
-0.0253522284,
-0.0308561586,
-0.0099707022,
-0.0199903548,
-0.0094790338,
0.0031241938,
0.0061656623,
-0.0011352994,
0.0086317090,
-0.0016373293,
-0.0244738869,
-0.0147734564,
-0.0232198983,
-0.0352300853,
-0.0203753226,
-0.0188379418,
-0.0168675892,
0.0005167840,
0.0076740617,
-0.0070660380,
-0.0031217635,
-0.0022644172,
-0.0295424946,
-0.0226808432,
-0.0181731004,
-0.0254737493,
-0.0150925443,
0.0078878840,
-0.0009652673,
0.0087166606,
0.0068441867,
-0.0017725449,
-0.0136623206,
-0.0164199099,
-0.0274335947,
-0.0262792446,
-0.0071437773,
-0.0156245735,
-0.0033302037,
0.0086778626,
0.0115806190,
0.0038907146,
0.0181878917,
-0.0048299003,
-0.0108127501,
0.0058763567,
-0.0144996820,
-0.0113864038,
0.0092464481,
0.0076797651,
0.0074358610,
0.0378092080,
0.0182548184,
0.0159093030,
0.0228129849,
0.0040245643,
-0.0132555459,
-0.0063014971,
-0.0013845180,
-0.0020853572,
0.0089133242,
0.0201606359,
0.0231887382,
0.0326946154,
0.0274246335,
0.0144825447,
0.0106746042,
0.0032062265,
-0.0018897785,
0.0041313632,
0.0192507263,
0.0072377180,
0.0351416543,
0.0379216336,
0.0258764233,
0.0334756337,
0.0302890502,
0.0064284997,
0.0076520294,
0.0088571627,
-0.0094837295,
0.0029987288,
0.0230554901,
0.0097481348,
0.0224336237,
0.0380195156,
0.0275715534,
0.0112422667,
0.0302434545,
-0.0003462181,
-0.0025677048,
0.0081041306,
0.0053830747,
0.0025940998,
0.0247365385,
0.0296155643,
0.0169283338,
0.0378449671,
0.0185343232,
0.0152757689,
0.0023036473,
-0.0012548278,
-0.0085839564,
0.0051134382,
-0.0010132580,
0.0067519713,
0.0147287119,
0.0168366116,
0.0154449157,
0.0167751927,
0.0049024220,
-0.0075635943,
0.0026095009,
-0.0164548699,
-0.0195126999,
0.0067177061,
0.0045189606,
-0.0013920724,
0.0179116949,
0.0127237067,
0.0035386095,
-0.0068028271,
0.0013112577,
-0.0340220630,
-0.0171550587,
-0.0217086654,
-0.0073407819,
-0.0156120406,
-0.0021897238,
0.0009875161,
-0.0011690350,
-0.0037369998,
-0.0077683115,
-0.0195372831,
-0.0304345805,
-0.0183045827,
-0.0263758823,
-0.0172400828,
-0.0124093713,
0.0005373780,
-0.0075385184,
0.0019146391,
-0.0022105228,
-0.0093212556,
-0.0211250931,
-0.0222297367,
-0.0208733212,
-0.0236607157,
-0.0250794273,
-0.0051493393,
-0.0095459409,
-0.0087741874,
-0.0077243713,
-0.0038369445,
-0.0208702479,
-0.0202085674,
-0.0168901533,
-0.0348543711,
-0.0269089472,
-0.0111173987,
-0.0099467719,
-0.0126340045,
0.0014674037,
-0.0029263883,
-0.0047296099,
-0.0072736689,
-0.0196489990,
-0.0299969483,
-0.0203309096,
-0.0195795819,
-0.0253636651,
-0.0062255701,
-0.0001186593,
0.0006384341,
0.0069167609,
-0.0056615248,
-0.0024621456,
-0.0165619180,
-0.0184336342,
-0.0233224314,
-0.0073962258,
-0.0226376578,
0.0085694017,
0.0210785326,
0.0045061787,
0.0145967854,
0.0169974901,
0.0025569883,
-0.0116352756,
-0.0010632824,
-0.0177009609,
-0.0103216618,
-0.0019767119,
0.0079526203,
0.0061223703,
0.0248835050,
0.0217033662,
0.0145367235,
0.0103102084,
0.0063475193,
-0.0085049979,
-0.0100814085,
-0.0059532211,
0.0004069323,
0.0057013994,
0.0248848535,
0.0251815766,
0.0334163792,
0.0258941464,
0.0217031874,
0.0097286962,
-0.0045331097,
-0.0011171415,
-0.0017525571,
0.0026108462,
0.0136318160,
0.0266834535,
0.0304497592,
0.0320095010,
0.0250668973,
0.0279154163,
0.0099561047,
0.0022625504,
-0.0004588852,
-0.0015840161,
-0.0040779500,
0.0117539847,
0.0140173994,
0.0249245465,
0.0311984345,
0.0336133726,
0.0173555706,
0.0212745592,
0.0044793766,
-0.0023381549,
-0.0032528688,
-0.0011738555,
0.0061166547,
0.0107966317,
0.0282101240,
0.0260547027,
0.0310602617,
0.0233794954,
0.0159267839,
-0.0042050011,
-0.0039658942,
-0.0160776805,
-0.0065735132,
-0.0082129734,
0.0095205260,
0.0131869614,
0.0211628936,
0.0205111410,
0.0212400407,
0.0026099980,
0.0007717692,
-0.0169704370,
-0.0140336324,
-0.0197090209,
-0.0110101188,
-0.0043571983,
0.0027917787,
0.0188007541,
0.0051374026,
0.0219424628,
-0.0118288696,
-0.0078343144,
-0.0248834323,
-0.0207174048,
-0.0309759229,
-0.0103823515,
-0.0155912451,
-0.0057268194,
0.0150299715,
0.0100194337,
0.0041908170,
0.0030837771,
-0.0008951772,
-0.0256835315,
-0.0127238724,
-0.0262961909,
-0.0221788511,
-0.0137555636,
-0.0033467610,
-0.0041447659,
0.0075749476,
0.0023877602,
-0.0041678497,
-0.0046635452,
-0.0166047402,
-0.0310412310,
-0.0168299079,
-0.0185293667,
-0.0199812669,
-0.0083230976,
0.0039476384,
0.0044375388,
0.0078869965,
0.0019927337,
-0.0147776129,
-0.0192798879,
-0.0210719220,
-0.0294581130,
-0.0236546732,
-0.0110698137,
-0.0146069322,
0.0045763073,
0.0096397698,
0.0019254100,
0.0049251975,
-0.0023521162,
-0.0113248499,
-0.0172784943,
-0.0176257417,
-0.0182833225,
-0.0022307904,
-0.0070010847,
0.0027837437,
0.0056286692,
0.0049101003,
0.0116612809,
-0.0016409841,
-0.0060002175,
-0.0140705621,
-0.0113693010,
-0.0119694583,
-0.0009588012,
-0.0009483757,
0.0073111383,
0.0188985690,
0.0215410981,
0.0191323571,
0.0061623408,
0.0012221192,
-0.0051347767,
-0.0116475187,
-0.0103399344,
0.0015768643,
0.0075458707,
0.0113942334,
0.0161934737,
0.0257743672,
0.0155301336,
0.0090248268,
0.0057748938,
0.0015099888,
-0.0101571567,
0.0098082758,
0.0026356094,
0.0101845730,
0.0244955868,
0.0120263547,
0.0127976928,
0.0227192640,
0.0074996492,
-0.0049194982,
0.0035543279,
-0.0054962970,
-0.0078941192,
0.0090606445,
0.0034064150,
0.0122309513,
0.0148242069,
0.0189522114,
0.0073638111,
0.0140822632,
0.0009274171,
-0.0076361084,
0.0003515721,
-0.0054535149,
0.0018297145,
0.0053843362,
0.0216463935,
0.0047297790,
0.0244699772,
0.0131299058,
0.0001805816,
-0.0003040149,
-0.0053322306,
-0.0100099891,
-0.0036531040,
0.0028023906,
-0.0034461252,
0.0211794153,
0.0128839025,
0.0085566379,
0.0023213446,
0.0132558532,
-0.0185145419,
-0.0135407271,
-0.0107114678,
-0.0160733126,
-0.0162385330,
0.0069324723,
-0.0038335528,
0.0007957564,
0.0028895373,
0.0028798194,
-0.0157181229,
-0.0090269707,
-0.0216128398,
-0.0278558116,
-0.0061753136,
-0.0236387961,
-0.0064649479,
-0.0008049634,
0.0092089390,
-0.0097960085,
0.0102363508,
-0.0160059221,
-0.0254189949,
-0.0203286111,
-0.0248001628,
-0.0373604558,
-0.0117149614,
-0.0092077320,
-0.0134112611,
0.0128807779,
-0.0030131564,
-0.0134549337,
-0.0035309328,
-0.0143569810,
-0.0389406495,
-0.0235355999,
-0.0194037482,
-0.0308789220,
-0.0116800051,
0.0022236442,
-0.0055641672,
0.0080371238,
0.0061068097,
-0.0019499564,
-0.0195705183,
-0.0106095420,
-0.0275081545,
-0.0228394289,
-0.0169727560,
-0.0139784012,
-0.0039787097,
0.0143858381,
0.0110721458,
0.0048280037,
0.0120462673,
-0.0121686747,
-0.0121703800,
-0.0204782020,
-0.0207469147,
-0.0191594083,
-0.0026091561,
0.0017882322,
0.0075750183,
0.0224745348,
0.0109645678,
0.0094743194,
0.0108214170,
0.0020117708,
-0.0242203269,
-0.0016244297,
0.0017156198,
-0.0161046833,
0.0118350247,
0.0206765421,
0.0163103677,
0.0256746281,
0.0331348479,
-0.0001685270,
0.0030988446,
0.0055536837,
-0.0139626218,
-0.0087204054,
0.0029313401,
0.0030601718,
0.0166895296,
0.0358436480,
0.0250585526,
0.0243258923,
0.0261318050,
0.0030462143,
0.0053308001,
0.0006992474,
-0.0022394997,
0.0064461967,
0.0293513983,
0.0142148882,
0.0281300042,
0.0445070714,
0.0169984177,
0.0144582754,
0.0237955991,
-0.0078986948,
-0.0082441261,
0.0133661740,
-0.0052202269,
0.0017341271,
0.0224427059,
0.0217926502,
0.0179031845,
0.0344594568,
0.0178062897,
0.0032981029,
0.0072880317,
0.0036087418,
-0.0193217173,
0.0072040525,
0.0024018486,
0.0029151067,
0.0122218113,
0.0318945087,
0.0169394817,
0.0173764322,
0.0138751827,
-0.0022431558,
0.0065949885,
-0.0131957466,
-0.0115325572,
-0.0007096049,
0.0098143285,
-0.0043845354,
0.0201528054,
0.0092690811,
0.0037287434,
0.0050663305,
-0.0019601774,
-0.0285168253,
-0.0132366829,
-0.0009441763,
-0.0177986249,
-0.0063138576,
0.0186979696,
-0.0029002700,
0.0067998879,
0.0116304448,
-0.0139162000,
-0.0212644804,
-0.0096759200,
-0.0185802691,
-0.0371543616,
0.0036118624,
-0.0192045141,
-0.0048437603,
-0.0059051672,
0.0012191532,
-0.0179246403,
-0.0011463631,
-0.0173164643,
-0.0215012375,
-0.0163457431,
-0.0231992006,
-0.0186965950,
-0.0046871053,
-0.0042354474,
-0.0135330912,
0.0124162724,
-0.0101388292,
-0.0166740622,
-0.0097581977,
-0.0228864495,
-0.0381308906,
-0.0198076293,
-0.0120739443,
-0.0232437141,
-0.0038624918,
-0.0033182118,
-0.0129653662,
-0.0066772588,
-0.0120787891,
-0.0267165434,
-0.0244730059,
-0.0141102457,
-0.0248437189,
-0.0153345484,
-0.0031508738,
-0.0020711508,
-0.0058697676,
0.0038741773,
-0.0109274853,
-0.0099550746,
-0.0131897433,
-0.0191569850,
-0.0190695822,
-0.0155447461,
-0.0092419572,
-0.0004484825,
0.0025812541,
-0.0014985187,
0.0006807630,
0.0045159082,
-0.0093724309,
-0.0197821744,
-0.0110049266,
-0.0201135688,
-0.0170457102,
0.0010499787,
0.0063640084,
-0.0011992261,
0.0266001578,
0.0153115848,
0.0017138018,
0.0080175688,
0.0016819440,
-0.0179962479,
-0.0032794103,
0.0010132712,
-0.0115394639,
0.0121857766,
0.0233177822,
0.0126543464,
0.0146737099,
0.0199450217,
0.0056907004,
-0.0007984561,
0.0022117589,
-0.0075051971,
-0.0008684692,
0.0145346876,
0.0085396115,
0.0262476038,
0.0344368294,
0.0218788181,
0.0180203393,
0.0292634629,
-0.0053703180,
-0.0022541098,
0.0102173742,
-0.0086171851,
0.0074880552,
0.0257158298,
0.0173183642,
0.0267971866,
0.0347900987,
0.0153558534,
0.0091359289,
0.0121727772,
-0.0051158345,
-0.0045314608,
0.0071857823,
0.0051486050,
0.0037685046,
0.0242504198,
0.0267959125,
0.0192733426,
0.0265084505,
0.0131324474,
0.0102115432,
0.0011583901,
0.0061085331,
-0.0149352765,
0.0066134590,
0.0045500803,
0.0117618758,
0.0237853732,
0.0184020810,
0.0151860733,
0.0145192919,
0.0102743600,
-0.0200743508,
-0.0083953654,
-0.0156993940,
-0.0084808096,
-0.0062380992,
0.0160366371,
0.0064278012,
0.0275900308,
0.0206989087,
0.0047183186,
-0.0021183821,
0.0008873701,
-0.0210466981,
-0.0182364937,
-0.0062941718,
-0.0110378657,
-0.0100048678,
0.0156619996,
0.0077216839,
0.0019936021,
0.0142915370,
-0.0068445788,
-0.0082133655,
-0.0234162100,
-0.0145769017,
-0.0321545899,
-0.0067102448,
-0.0110150306,
0.0036548227,
0.0112607367,
0.0094242161,
0.0035209469,
0.0085666785,
-0.0084918588,
-0.0269798264,
-0.0167042185,
-0.0218547545,
-0.0167668834,
-0.0115389330,
-0.0018632743,
-0.0017123343,
0.0097441832,
0.0038148016,
-0.0126689598,
-0.0104628829,
-0.0211603921,
-0.0261826720,
-0.0257505924,
-0.0193110313,
-0.0150623936,
-0.0056690206,
0.0089773899,
0.0006434288,
0.0081398990,
0.0069630011,
-0.0018791815,
-0.0162488054,
-0.0159048643,
-0.0198644754,
-0.0160574876,
-0.0084895650,
-0.0036001087,
0.0019930303,
0.0106900372,
0.0152054969,
-0.0006348928,
-0.0018267169,
-0.0078412974,
-0.0230710059,
-0.0139338989,
-0.0153640043,
-0.0060377922,
-0.0008934876,
0.0176533293,
0.0083452798,
0.0256630667,
0.0097220493,
-0.0016729800,
0.0096101621,
-0.0137520572,
-0.0146144517,
-0.0078267939,
0.0058919196,
-0.0032425020,
0.0211719815,
0.0170673691,
0.0189678706,
0.0222246274,
0.0190383047,
-0.0041596275,
-0.0033733612,
0.0018791561,
-0.0110887196,
0.0029820758,
0.0159862507,
0.0091542713,
0.0246323347,
0.0309401099,
0.0180435758,
0.0105730118,
0.0123081356,
-0.0059667351,
-0.0044360301,
0.0015387884,
-0.0038989119,
0.0168847479,
0.0147436792,
0.0185464006,
0.0227181446,
0.0197744556,
0.0006728319,
0.0070597189,
-0.0045800693,
-0.0086377366,
-0.0089253914,
0.0019134693,
0.0077032214,
0.0166349337,
0.0166355278,
0.0180637129,
0.0216913857,
0.0226863194,
0.0024938814,
0.0038669766,
-0.0002950617,
0.0021381888,
-0.0052009812,
0.0082025621,
0.0137889152,
0.0037267841,
0.0229302645,
0.0093565499,
0.0088738445,
-0.0137671717,
-0.0012745038,
-0.0201678723,
-0.0123940390,
-0.0096831676,
0.0053177485,
0.0003782358,
0.0146515248,
0.0158036128,
0.0067436276,
0.0032118005,
-0.0062454380,
-0.0086462423,
-0.0206890218,
-0.0106984740,
-0.0147237275,
-0.0073758103,
0.0013139893,
0.0029826439,
0.0004548130,
-0.0008292101,
-0.0099286335,
-0.0078952881,
-0.0266697239,
-0.0197509509,
-0.0264522880,
-0.0125935161,
-0.0130083803,
-0.0021729667,
-0.0002816359,
-0.0065090172,
0.0071333619,
-0.0066295369,
-0.0171722304,
-0.0298973583,
-0.0168861896,
-0.0293330736,
-0.0181313027,
-0.0141917719,
0.0025915096,
-0.0056928927,
0.0084637469,
0.0030509206,
-0.0127701517,
-0.0147646433,
-0.0187042318,
-0.0232951809,
-0.0289917458,
-0.0152934017,
-0.0169174410,
-0.0042379368,
0.0043544970,
0.0020297149,
0.0001464844,
0.0026856181,
-0.0074022906,
-0.0179879721,
-0.0167705081,
-0.0164803565,
-0.0128459549,
-0.0035693534,
0.0055940566,
0.0107741710,
0.0148988720,
0.0073721311,
0.0076553766,
-0.0026233993,
-0.0220198371,
-0.0183352102,
-0.0086837253,
-0.0221483372,
-0.0052469596,
0.0110852765,
0.0111845983,
0.0161822252,
