Filename,STFMK-20201105-LW19-2328_20201201_064410_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.015082,
-0.0179954134,
-0.0127419122,
0.0012472576,
0.0022379854,
0.0005280228,
0.0251422338,
0.0245027021,
0.0140844090,
0.0215150956,
0.0064360276,
-0.0094919149,
-0.0009777873,
-0.0019792565,
-0.0114569049,
0.0061855395,
0.0148831690,
0.0083715664,
0.0232747030,
0.0307585336,
0.0032400654,
0.0140426308,
-0.0003943335,
-0.0149295777,
-0.0185895320,
-0.0097637940,
-0.0189524423,
0.0065949936,
0.0010936997,
0.0138340099,
0.0152690113,
0.0171040799,
-0.0064742803,
-0.0059725000,
-0.0158433989,
-0.0295941737,
-0.0100283120,
-0.0090348208,
-0.0025268935,
-0.0015366853,
0.0255999602,
0.0048647085,
0.0065811048,
-0.0008945272,
-0.0114299040,
-0.0330040529,
-0.0124115963,
-0.0220380165,
-0.0173412096,
0.0020568836,
0.0006677831,
-0.0002945805,
0.0090475716,
-0.0020717869,
-0.0107994722,
-0.0151908565,
-0.0226013344,
-0.0307374969,
-0.0258510094,
-0.0134351943,
-0.0162059609,
0.0031317351,
-0.0024265961,
0.0102701681,
-0.0013121701,
0.0020749173,
-0.0239866115,
-0.0164712965,
-0.0244219769,
-0.0328859985,
-0.0160081834,
-0.0046853865,
-0.0108829215,
-0.0004132627,
0.0133021092,
-0.0084798839,
-0.0106259445,
-0.0077993521,
-0.0280600954,
-0.0293656457,
-0.0147043057,
-0.0193279125,
-0.0140058575,
0.0114200441,
0.0045655668,
0.0007589894,
0.0071785320,
0.0011333320,
-0.0179852378,
-0.0158263706,
-0.0224520825,
-0.0298386104,
-0.0112080388,
-0.0036634104,
0.0043341294,
0.0067211892,
0.0153895915,
0.0108958539,
0.0058548264,
-0.0136559550,
-0.0135078551,
-0.0135868080,
-0.0134038320,
-0.0152307954,
0.0088944957,
0.0109692849,
0.0200473610,
0.0225390196,
0.0246045776,
0.0005733948,
0.0064086150,
0.0035591833,
-0.0171929765,
-0.0064839707,
0.0049546971,
0.0041918047,
0.0111558838,
0.0390672460,
0.0131161064,
0.0184072405,
0.0225722603,
0.0102560548,
-0.0127574131,
-0.0026166139,
0.0005370674,
-0.0064297272,
0.0161323510,
0.0238267872,
0.0260844752,
0.0343320668,
0.0270826332,
0.0217503216,
0.0115032783,
-0.0035618457,
-0.0080496985,
-0.0005985111,
-0.0015903601,
0.0006672017,
0.0241614580,
0.0260524489,
0.0273558311,
0.0336824469,
0.0252496339,
0.0022690222,
0.0112717245,
-0.0016582547,
-0.0097914152,
0.0005599432,
0.0139293671,
0.0106786666,
0.0315816402,
0.0329697318,
0.0166696496,
0.0162972491,
0.0216920692,
-0.0134262964,
-0.0117635066,
-0.0039211940,
-0.0124207400,
0.0024966579,
0.0124977669,
0.0187861603,
0.0193715505,
0.0204770118,
0.0127214761,
0.0065778019,
-0.0134220701,
-0.0159401521,
-0.0194892511,
-0.0128681259,
-0.0152635574,
0.0014684086,
0.0073372205,
0.0148109831,
0.0162914749,
0.0113107814,
0.0001601375,
-0.0149548249,
-0.0126134604,
-0.0282364003,
-0.0251358002,
-0.0154166091,
-0.0097524850,
-0.0082368460,
0.0175023992,
0.0031530915,
-0.0017421232,
-0.0072715646,
-0.0125982668,
-0.0352954268,
-0.0279689431,
-0.0276983064,
-0.0193468817,
-0.0117365168,
0.0075551746,
0.0071656336,
0.0068295039,
0.0077697467,
-0.0072668884,
-0.0171772148,
-0.0307304151,
-0.0293855574,
-0.0347471647,
-0.0148779098,
-0.0268314574,
-0.0066199061,
0.0031876927,
0.0011309551,
0.0004749239,
0.0003108722,
-0.0142459059,
-0.0240189862,
-0.0162464436,
-0.0279324017,
-0.0262927674,
-0.0122647695,
-0.0065348689,
-0.0027630720,
0.0120189795,
0.0061105713,
-0.0047741784,
0.0000091798,
-0.0181680527,
-0.0322003514,
-0.0242450349,
-0.0182983316,
-0.0217419509,
-0.0011381181,
0.0060827355,
0.0058098184,
0.0120505448,
0.0034003514,
-0.0117955459,
-0.0166130960,
-0.0190413296,
-0.0219072364,
-0.0171233024,
-0.0012103589,
-0.0010780147,
0.0089484900,
0.0161782391,
0.0185639802,
0.0132644381,
0.0131975161,
0.0002545064,
-0.0048337262,
-0.0012183863,
-0.0148344077,
-0.0008382549,
0.0095421784,
0.0080333007,
0.0159613676,
0.0271964818,
0.0166027881,
0.0117704542,
0.0067374394,
-0.0075722206,
-0.0148295388,
-0.0031302962,
-0.0001257118,
0.0035110232,
0.0179924089,
0.0224586986,
0.0195932481,
0.0260240231,
0.0055404315,
0.0002447993,
-0.0010783527,
-0.0055805738,
-0.0075033070,
0.0000365284,
0.0148354881,
0.0048702490,
0.0204718336,
0.0158929937,
0.0133240372,
0.0083695250,
0.0114714159,
-0.0077565601,
-0.0012807618,
-0.0028145663,
-0.0022847736,
0.0085832579,
0.0155249406,
0.0124377953,
0.0171449296,
0.0244758278,
0.0112825828,
0.0036616060,
0.0008394909,
-0.0118255988,
-0.0089154914,
-0.0062699122,
-0.0056236289,
0.0095080351,
0.0056619775,
0.0141595639,
0.0097994022,
0.0093573090,
-0.0075202156,
-0.0040050661,
-0.0199654102,
-0.0030535993,
-0.0194188729,
0.0040157242,
0.0015051740,
0.0098525751,
0.0101088351,
0.0130927786,
0.0031033205,
-0.0088980421,
0.0026055705,
-0.0207433067,
-0.0104264971,
-0.0157671180,
-0.0000926301,
-0.0042258520,
0.0079585947,
-0.0017403383,
-0.0020878047,
-0.0041637062,
-0.0079293996,
-0.0242890250,
-0.0173954200,
-0.0197248124,
-0.0197827220,
-0.0086584548,
-0.0047059287,
-0.0100304000,
0.0077948160,
-0.0001113329,
-0.0073174550,
-0.0078919493,
-0.0151943788,
-0.0192949548,
-0.0125070978,
-0.0123319412,
-0.0171545260,
0.0111097898,
0.0006526047,
0.0023186950,
0.0118725048,
0.0029589972,
-0.0132672377,
-0.0084545063,
-0.0150268227,
-0.0271428339,
-0.0133891860,
-0.0036036274,
-0.0084856832,
0.0122730583,
0.0119733121,
0.0017764829,
0.0076015368,
0.0053656492,
-0.0160390958,
-0.0100446306,
-0.0144563839,
-0.0131160105,
-0.0015821343,
0.0078779627,
0.0057986854,
0.0161491930,
0.0130966939,
0.0039685518,
0.0013506297,
-0.0091310488,
-0.0164823588,
-0.0125533734,
-0.0028831591,
-0.0107158963,
0.0062890067,
0.0210104138,
0.0151735125,
0.0174877103,
0.0244465731,
0.0081286244,
-0.0019457004,
0.0008489989,
-0.0040115146,
-0.0156622455,
0.0084529007,
0.0082441084,
0.0155604035,
0.0224207528,
0.0237701274,
0.0160236824,
0.0167032126,
0.0055113938,
-0.0075781858,
-0.0056730378,
-0.0026200861,
0.0030677184,
0.0056136874,
0.0201097596,
0.0229974370,
0.0312094539,
0.0178003926,
0.0102999425,
0.0122302826,
-0.0017308029,
-0.0071109142,
0.0032338588,
0.0049897674,
0.0051452662,
0.0188142583,
0.0330991335,
0.0156607777,
0.0266163759,
0.0268487893,
0.0017738165,
-0.0022648021,
0.0043778615,
-0.0108997263,
-0.0050094379,
0.0088920202,
0.0037489631,
0.0140749626,
0.0238413289,
0.0190219432,
0.0062729549,
0.0122659458,
-0.0060765836,
-0.0121236667,
-0.0077079795,
0.0003962867,
-0.0043779570,
0.0111149680,
0.0104609895,
0.0260055456,
0.0103958705,
0.0170128252,
0.0047076265,
-0.0094210878,
-0.0099988319,
-0.0174383298,
-0.0112892957,
-0.0155081488,
-0.0095609026,
0.0016081118,
0.0149395037,
-0.0041839303,
0.0102014644,
-0.0037637195,
-0.0106460685,
-0.0217002537,
-0.0095194066,
-0.0297342427,
-0.0103555527,
0.0035420381,
-0.0050272751,
-0.0003678119,
0.0112078348,
0.0009136099,
-0.0175420512,
-0.0085797468,
-0.0267057326,
-0.0334316827,
-0.0208717696,
-0.0133301113,
-0.0240217671,
0.0016543439,
-0.0005136321,
-0.0004201625,
0.0011999916,
-0.0035604853,
-0.0201654024,
-0.0112089803,
-0.0280036051,
-0.0275399555,
-0.0158900470,
-0.0165100470,
-0.0168817528,
0.0038112663,
-0.0012358809,
-0.0107573252,
0.0036125935,
-0.0160701517,
-0.0209747255,
-0.0197617132,
-0.0161794182,
-0.0288712457,
0.0001687984,
0.0031387552,
-0.0110531449,
0.0021964721,
0.0030216051,
-0.0127487537,
-0.0163760427,
-0.0123950522,
-0.0309870280,
-0.0170021560,
-0.0086771855,
-0.0092018843,
-0.0046955249,
0.0023123303,
0.0103254663,
0.0018388755,
0.0022494621,
-0.0086089214,
-0.0052423864,
-0.0139608784,
-0.0110304588,
-0.0162633248,
-0.0041864421,
0.0026518616,
0.0025390242,
0.0134473564,
0.0017369899,
0.0110082589,
0.0059827780,
-0.0068872753,
-0.0094541106,
0.0050496892,
-0.0005979282,
0.0057716127,
0.0279816631,
0.0267825611,
0.0139887771,
0.0368177965,
0.0200590864,
0.0018700638,
-0.0012078838,
0.0061270092,
-0.0077903606,
0.0033577541,
0.0192870125,
0.0162612312,
0.0196614116,
0.0282614399,
0.0220189821,
0.0131728314,
0.0122770770,
0.0022850705,
0.0050831051,
0.0045645088,
0.0053464677,
0.0164894946,
0.0235932898,
0.0268493146,
0.0231538247,
0.0338075906,
0.0188752003,
0.0126047637,
0.0159701128,
-0.0036629480,
0.0050279871,
0.0088686543,
0.0087113390,
0.0116760172,
0.0335432552,
0.0136983581,
0.0174393542,
0.0228586644,
0.0081753870,
-0.0067285709,
0.0039942758,
-0.0002135425,
-0.0075656138,
0.0155496709,
0.0141194463,
0.0201546680,
0.0206497088,
0.0282777958,
0.0107103437,
0.0091261175,
0.0017806218,
-0.0095933881,
-0.0158166569,
0.0008080457,
-0.0077818451,
0.0100267958,
0.0202295370,
0.0159501340,
0.0158787612,
0.0195834972,
-0.0077147791,
0.0000357164,
-0.0120611135,
-0.0185009483,
-0.0171374604,
-0.0002658717,
-0.0053544831,
0.0016688919,
0.0198189691,
-0.0072190119,
0.0074107694,
-0.0003390703,
-0.0113885114,
-0.0272360183,
-0.0060092406,
-0.0203322042,
-0.0207674503,
-0.0025364328,
-0.0056711147,
-0.0077808504,
0.0027899249,
-0.0036118086,
-0.0179696903,
-0.0121417232,
-0.0305377729,
-0.0323954932,
-0.0242581815,
-0.0271370411,
-0.0236429982,
0.0025377031,
0.0025057569,
0.0025386994,
0.0095371790,
0.0002627012,
-0.0193677265,
-0.0135536315,
-0.0267078355,
-0.0316792056,
-0.0209769439,
-0.0097697806,
-0.0124464845,
-0.0012815387,
0.0060097724,
-0.0086277844,
-0.0061776200,
-0.0113271028,
-0.0294932760,
-0.0248874072,
-0.0169706885,
-0.0180149190,
-0.0170452110,
-0.0029477607,
-0.0017132498,
0.0099077299,
0.0077738063,
0.0036686128,
-0.0098253433,
-0.0077169011,
-0.0143327266,
-0.0236339476,
-0.0165334772,
-0.0106933247,
-0.0096212747,
0.0044491417,
0.0154036600,
0.0016170279,
0.0133477859,
0.0023503201,
-0.0117562693,
-0.0137246167,
-0.0142444996,
-0.0189842936,
-0.0028327303,
0.0045907116,
0.0015624028,
0.0209759008,
0.0234211143,
0.0066189184,
0.0144850546,
0.0044612875,
-0.0122175282,
-0.0070598540,
0.0044804728,
-0.0072729676,
0.0029492690,
0.0179380216,
0.0116436481,
0.0202198159,
0.0232081525,
0.0027902541,
-0.0000268148,
0.0011428312,
-0.0140447672,
-0.0098457243,
0.0035356965,
0.0031876001,
0.0096670091,
0.0268777926,
0.0239523165,
0.0209477637,
0.0253452715,
0.0167251024,
-0.0003957787,
0.0099314041,
-0.0032542520,
0.0035517435,
0.0145572759,
0.0166640077,
0.0134934206,
0.0276370160,
0.0174972601,
0.0109747760,
0.0089013614,
-0.0020596529,
-0.0141483583,
-0.0056051100,
-0.0050515956,
-0.0065496815,
0.0073332395,
0.0093648592,
0.0174645092,
0.0153276557,
0.0169552919,
0.0006929506,
0.0073678298,
-0.0041051907,
-0.0040589850,
-0.0090244617,
0.0134411957,
-0.0031047293,
0.0099848807,
0.0184023287,
0.0027285595,
0.0074026072,
0.0042802435,
-0.0088368719,
-0.0155950040,
-0.0063072881,
-0.0191555899,
-0.0004201088,
0.0008720659,
0.0042899898,
-0.0044781226,
0.0139498059,
-0.0062668379,
-0.0039904462,
-0.0091324029,
-0.0157717150,
-0.0153177967,
-0.0092031257,
-0.0026255215,
-0.0076832557,
0.0093251048,
-0.0000802790,
0.0010138550,
0.0017576815,
-0.0127719194,
-0.0262506418,
-0.0112871649,
-0.0223171264,
-0.0234375428,
-0.0088609233,
-0.0016026052,
-0.0066199522,
0.0060478086,
0.0021551768,
-0.0029496765,
-0.0037645048,
-0.0090016378,
-0.0199097600,
-0.0156211443,
-0.0072834753,
-0.0059676152,
0.0005243136,
0.0080008637,
0.0042672367,
-0.0015773863,
0.0050225016,
-0.0128308684,
-0.0188411959,
-0.0176638775,
-0.0161606409,
-0.0141385663,
-0.0152229285,
0.0009084187,
0.0020469851,
0.0071384762,
0.0009465938,
0.0040472886,
-0.0028153094,
-0.0080491332,
-0.0122397756,
-0.0082796728,
-0.0058410997,
-0.0127692614,
0.0179211535,
0.0109293507,
0.0118646212,
0.0142004956,
0.0181075074,
-0.0106368605,
0.0027883924,
-0.0079163685,
-0.0215784609,
-0.0055323797,
0.0046035456,
0.0008055856,
0.0094884159,
0.0277276877,
0.0049057733,
0.0107798865,
0.0102980994,
-0.0030793548,
-0.0121813007,
0.0011163454,
-0.0056569469,
0.0059595937,
0.0085394233,
0.0256580822,
0.0225020610,
0.0306810346,
0.0108258044,
0.0148770604,
0.0010792809,
-0.0096196942,
-0.0047763623,
-0.0002089459,
-0.0076996675,
0.0093710599,
0.0250694696,
0.0109566748,
0.0130524067,
0.0213827100,
0.0096503915,
-0.0039684395,
0.0014277891,
0.0034479136,
-0.0065717045,
0.0105208643,
0.0151057718,
0.0079676658,
0.0261173099,
0.0196486507,
0.0194640886,
0.0061518797,
0.0131829139,
-0.0124982502,
-0.0102470033,
-0.0085489592,
-0.0047535244,
-0.0071050432,
0.0094497586,
0.0177988112,
0.0156491194,
0.0207105316,
0.0070281019,
-0.0003551012,
-0.0187131315,
-0.0092196083,
-0.0222560912,
-0.0079842759,
-0.0089035761,
0.0096617574,
0.0131738381,
0.0145033300,
0.0070854276,
0.0152784288,
-0.0158744249,
-0.0086456416,
-0.0173816662,
-0.0192301068,
-0.0217479095,
-0.0011608099,
-0.0066854153,
-0.0039582863,
0.0058118757,
0.0061130356,
-0.0043795914,
-0.0073611597,
-0.0083257779,
-0.0344073698,
-0.0158785917,
-0.0222143997,
-0.0097089224,
-0.0191110410,
0.0151775489,
0.0028822597,
0.0162842646,
0.0012245451,
-0.0043406188,
-0.0130098583,
-0.0247931685,
-0.0283023510,
-0.0285540745,
-0.0231298991,
-0.0174483247,
-0.0042828685,
-0.0025929990,
-0.0021159993,
-0.0009350510,
-0.0036321452,
-0.0184913948,
-0.0209482852,
-0.0216044653,
-0.0206988007,
-0.0193395447,
-0.0011552734,
-0.0045442390,
0.0038327707,
0.0092602437,
0.0078546004,
-0.0129618756,
-0.0049971640,
-0.0213324688,
-0.0315381363,
-0.0250381716,
-0.0161435455,
-0.0158022735,
-0.0081321709,
0.0116568068,
0.0043379245,
0.0044932365,
0.0013007206,
-0.0131116668,
-0.0176485404,
-0.0185535830,
-0.0234899446,
-0.0204566661,
-0.0004688676,
-0.0020815320,
0.0109403562,
0.0135439634,
0.0124577414,
0.0200901441,
0.0125465589,
-0.0071601337,
-0.0023087328,
0.0008525159,
-0.0137830488,
0.0071521997,
0.0085143652,
0.0072317948,
0.0198036544,
0.0318180062,
0.0026594405,
0.0056268973,
0.0086980462,
-0.0159652904,
-0.0127065377,
-0.0002751946,
0.0030221699,
0.0125131775,
0.0232973732,
0.0319018625,
0.0275226887,
0.0287262704,
0.0145445280,
0.0055243606,
-0.0010174812,
-0.0110342596,
0.0006704445,
0.0052672355,
0.0113465218,
0.0128022721,
0.0232233442,
0.0186938141,
0.0237322487,
0.0152716767,
0.0060684420,
-0.0036275585,
0.0086543448,
0.0065254415,
0.0033934633,
0.0194919351,
0.0250760913,
0.0208406691,
0.0281276722,
0.0247243233,
0.0161834545,
0.0033900873,
0.0103658354,
-0.0042745629,
-0.0063323374,
0.0115691395,
0.0136255240,
0.0111355744,
0.0265239086,
0.0277376957,
0.0132150482,
0.0180521756,
0.0026729712,
-0.0068667084,
-0.0086555798,
-0.0003856840,
-0.0094407080,
0.0155028272,
0.0184224732,
0.0171255376,
0.0222475622,
0.0212172680,
0.0074330010,
0.0054763402,
-0.0110362377,
-0.0132910861,
-0.0081946626,
-0.0023556149,
0.0040412345,
0.0111935753,
0.0191270541,
0.0048323320,
0.0141321886,
-0.0014091162,
-0.0184540935,
-0.0223480538,
-0.0070568863,
-0.0359293222,
-0.0123966597,
-0.0082893930,
0.0045338743,
-0.0012447503,
0.0175886303,
-0.0023970047,
-0.0055528483,
-0.0021519235,
-0.0252933465,
-0.0207046680,
-0.0222527795,
-0.0087318337,
-0.0160735510,
0.0076398072,
0.0042923978,
0.0012778940,
0.0039622486,
-0.0026564063,
-0.0225248411,
-0.0205798782,
-0.0289661400,
-0.0329081267,
-0.0228226166,
-0.0178880766,
-0.0122810258,
0.0083275940,
0.0053162901,
-0.0010059210,
0.0049008597,
-0.0084050018,
-0.0280471537,
-0.0175531488,
-0.0155376028,
-0.0273973681,
-0.0093730595,
-0.0014379804,
0.0027198994,
0.0045335568,
0.0049664821,
-0.0160473455,
-0.0141139347,
-0.0168550648,
-0.0346459597,
-0.0263994038,
-0.0164139774,
-0.0151931234,
-0.0077751139,
0.0136002097,
0.0001113358,
0.0137580363,
0.0150916092,
-0.0031602753,
-0.0127236126,
-0.0107446779,
-0.0184030533,
-0.0131371208,
-0.0064160749,
-0.0046112305,
0.0162284710,
0.0206068344,
0.0128313676,
0.0085768392,
0.0063561909,
-0.0148248617,
-0.0176869351,
-0.0111199087,
-0.0197292194,
-0.0009084874,
0.0114878463,
0.0138659570,
0.0183362216,
0.0272962153,
0.0145510305,
0.0028582828,
-0.0017480024,
-0.0095205680,
-0.0173381530,
0.0000507924,
0.0021663182,
0.0051839375,
0.0195445400,
0.0308140181,
0.0254982710,
0.0220150892,
0.0206694361,
-0.0050156289,
-0.0070388056,
-0.0063557932,
-0.0133656943,
-0.0054418128,
0.0085897017,
0.0156754404,
0.0183257852,
0.0317055136,
0.0152048413,
0.0156198777,
0.0033060824,
-0.0030595958,
-0.0083894879,
-0.0019291766,
0.0041427379,
0.0022994417,
0.0247371178,
0.0201116428,
0.0273234807,
0.0214185379,
0.0141108949,
-0.0013759378,
0.0020050912,
-0.0179494582,
-0.0193237159,
-0.0066031339,
-0.0037678494,
0.0010569913,
0.0146838510,
0.0226294138,
0.0145024396,
0.0252086669,
0.0018121502,
-0.0132281380,
-0.0093043577,
-0.0084559973,
-0.0178711005,
-0.0012051786,
0.0105497632,
0.0152970282,
0.0141138602,
0.0266915169,
0.0026227627,
-0.0022908873,
-0.0067224130,
-0.0238284376,
-0.0289410092,
-0.0142687000,
-0.0148692653,
-0.0071146996,
0.0058186245,
0.0036916682,
0.0080532134,
0.0009028711,
-0.0067665530,
-0.0188325848,
-0.0097172186,
-0.0287493132,
-0.0176890343,
-0.0072297784,
0.0009327927,
-0.0046375929,
0.0107843783,
0.0093667833,
-0.0027752481,
0.0036018118,
-0.0171138216,
-0.0302117243,
-0.0173861831,
-0.0167954024,
-0.0223907083,
-0.0007307943,
0.0024172408,
-0.0020133362,
0.0122294938,
0.0068817530,
-0.0151409870,
-0.0131904762,
-0.0114532877,
-0.0263431817,
-0.0220901035,
-0.0050399615,
-0.0018766870,
0.0059540328,
0.0108641312,
0.0099234330,
0.0054382295,
0.0009262509,
-0.0129349539,
-0.0131036052,
-0.0114059718,
-0.0178496744,
-0.0058109411,
0.0070644449,
0.0008691266,
0.0130785946,
0.0155157745,
0.0077994335,
-0.0045135017,
0.0047335066,
-0.0199774280,
-0.0117418775,
-0.0020415827,
-0.0012946053,
0.0048569557,
0.0239745714,
0.0271304771,
0.0115770157,
0.0298644751,
0.0104646673,
-0.0042012688,
-0.0075491853,
0.0016609908,
-0.0199148878,
0.0049055745,
0.0093596578,
0.0194885805,
0.0165514722,
0.0227016807,
0.0188934673,
0.0099642007,
-0.0025928721,
-0.0058603194,
-0.0071266019,
-0.0028813877,
-0.0011678411,
0.0137412036,
0.0248884670,
0.0277718324,
0.0318109170,
0.0263732858,
0.0123020820,
-0.0021012202,
0.0056591611,
-0.0167362001,
-0.0051130438,
0.0061120377,
0.0134974346,
0.0124933701,
0.0383589938,
0.0197172146,
0.0130295437,
0.0152465655,
0.0040671006,
-0.0166075751,
-0.0028645701,
-0.0051410892,
-0.0071906387,
0.0079678483,
0.0211121142,
0.0129041467,
0.0256167203,
0.0243369415,
0.0073620025,
0.0094338851,
-0.0044912966,
-0.0129028205,
-0.0134910261,
-0.0081656557,
-0.0122851050,
0.0113066789,
0.0087750992,
0.0194790550,
0.0188716874,
0.0160641447,
-0.0124671999,
-0.0023197643,
-0.0192103963,
-0.0267418567,
-0.0144248269,
-0.0031846354,
-0.0037170257,
0.0158299487,
0.0223940499,
0.0029977530,
-0.0007778916,
-0.0025537550,
-0.0234751590,
-0.0387676768,
-0.0125080869,
-0.0291880518,
-0.0087700766,
-0.0054858401,
0.0076849316,
0.0000997957,
0.0063141380,
-0.0131572746,
-0.0095044337,
-0.0277867820,
-0.0301247239,
-0.0332152843,
-0.0293365233,
-0.0225552376,
-0.0179642737,
0.0012430182,
-0.0036157756,
0.0107115265,
0.0004786688,
0.0015589346,
-0.0289921556,
-0.0196865909,
-0.0297035314,
-0.0336008258,
-0.0165844951,
-0.0130311772,
-0.0097854733,
0.0074423840,
0.0107001048,
-0.0140703861,
-0.0166200940,
-0.0169397462,
-0.0363044888,
-0.0380978249,
-0.0255167130,
-0.0225682631,
-0.0159153324,
0.0016593259,
0.0048400369,
0.0008158357,
0.0035002301,
-0.0026081295,
-0.0150262546,
-0.0207669213,
-0.0243201368,
-0.0304715671,
-0.0120318998,
-0.0159178786,
-0.0049095899,
0.0060607558,
0.0090808971,
0.0090118200,
0.0085070767,
-0.0078923600,
-0.0163491555,
-0.0094499514,
-0.0216219239,
-0.0115355430,
0.0021431667,
0.0033379460,
0.0083700856,
0.0277140364,
0.0200108849,
0.0000766640,
0.0075310534,
0.0028873566,
-0.0190995894,
-0.0064027989,
0.0064471317,
0.0012758410,
0.0154227344,
0.0286615659,
0.0226581674,
0.0219037402,
0.0226139203,
0.0124857221,
-0.0058834897,
0.0008744450,
-0.0023439920,
-0.0033901730,
0.0143898334,
0.0191355702,
0.0220503826,
0.0285598077,
0.0282332860,
0.0271475315,
0.0176892132,
0.0081383195,
0.0026541902,
0.0098361131,
0.0057675503,
0.0087193055,
0.0307710376,
0.0221240632,
0.0231216401,
0.0367255285,
0.0213524289,
0.0079724807,
0.0138292089,
0.0050745960,
-0.0087966723,
0.0116543341,
0.0141505143,
0.0151438965,
0.0241316110,
0.0303924847,
0.0139380302,
0.0199144315,
0.0170608349,
-0.0096363183,
0.0079336781,
0.0000209001,
0.0051116338,
0.0058872169,
0.0259759054,
0.0161280502,
0.0203401856,
0.0147872269,
0.0133828092,
0.0098445304,
-0.0016590860,
-0.0099573620,
-0.0083004413,
0.0003159294,
-0.0082778595,
0.0137794260,
0.0085498160,
0.0173656717,
0.0098878285,
0.0156492591,
-0.0062680007,
-0.0103094252,
-0.0101905605,
-0.0213016197,
-0.0212281421,
-0.0014206136,
-0.0069124782,
0.0072292825,
0.0111506488,
0.0020930304,
0.0006202117,
-0.0106832897,
-0.0180068258,
-0.0317754634,
-0.0228571482,
-0.0234226696,
-0.0117416689,
-0.0137865283,
0.0097760633,
-0.0039641452,
0.0021234273,
-0.0055112080,
-0.0090143308,
-0.0321415141,
-0.0209977217,
-0.0291713160,
-0.0245603379,
-0.0116760610,
-0.0107291238,
0.0041069705,
0.0018597470,
-0.0014083971,
-0.0105387941,
-0.0104938280,
-0.0286033098,
-0.0309626367,
-0.0266479794,
-0.0282207839,
-0.0232217424,
-0.0085100895,
-0.0050093830,
-0.0029530840,
0.0005522580,
-0.0005020510,
-0.0127552627,
-0.0172272455,
-0.0287212525,
-0.0336014554,
-0.0238309316,
-0.0206989311,
-0.0167068578,
0.0059314398,
0.0062844362,
0.0017932141,
0.0105911419,
-0.0046898155,
-0.0185795333,
-0.0258272309,
-0.0194357187,
-0.0283357650,
-0.0184042510,
-0.0039519817,
-0.0029452227,
0.0127000129,
0.0102339080,
0.0077217035,
-0.0013455994,
0.0035136172,
-0.0169829931,
-0.0125769228,
-0.0112680234,
-0.0159284137,
0.0011271811,
0.0063307714,
0.0145813972,
0.0156757534,
0.0232016817,
0.0109833591,
0.0106301336,
-0.0048163175,
-0.0152158169,
-0.0133315744,
0.0000136784,
-0.0037919260,
0.0035256948,
0.0291073062,
0.0228851438,
0.0213923454,
0.0260170270,
0.0063651898,
-0.0034854633,
-0.0029389248,
-0.0002020842,
-0.0109863002,
0.0116568357,
0.0178912692,
0.0159232430,
0.0308372546,
0.0272697993,
0.0151252206,
0.0159143079,
0.0114658019,
-0.0051865727,
0.0013988120,
-0.0004305031,
0.0033748844,
0.0078864284,
0.0194474328,
0.0158398747,
0.0269824937,
0.0188699085,
0.0103375446,
0.0055288901,
0.0014662177,
-0.0139512066,
0.0018369828,
0.0008478435,
0.0076130182,
0.0167071484,
0.0234753359,
0.0250380114,
0.0217415281,
0.0221017562,
-0.0019775771,
-0.0021197912,
-0.0025339681,
-0.0036089756,
-0.0113218781,
0.0105795218,
-0.0006099002,
0.0124830436,
0.0180086344,
0.0149206407,
-0.0017132041,
0.0062075099,
-0.0014831283,
-0.0200462136,
-0.0113695757,
-0.0090328194,
-0.0044316528,
0.0024199092,
0.0094440198,
0.0102417544,
0.0103352824,
0.0033881641,
-0.0000306657,
-0.0187646858,
-0.0118894894,
-0.0234628487,
-0.0113822557,
-0.0066845310,
-0.0037947590,
-0.0037857692,
0.0169164576,
0.0032250772,
0.0002149466,
0.0005793034,
-0.0136924572,
-0.0162046310,
-0.0112070106,
-0.0138227725,
-0.0160747748,
0.0062188250,
-0.0069053229,
0.0050700251,
0.0096035320,
0.0026260898,
-0.0100798216,
-0.0039805342,
-0.0123481769,
-0.0293280724,
-0.0093342373,
-0.0139269251,
-0.0068525574,
0.0006945572,
0.0089779291,
-0.0008616419,
0.0047286875,
-0.0028079576,
-0.0141911954,
-0.0122727966,
-0.0194281191,
-0.0151788630,
-0.0076245703,
-0.0013270308,
-0.0095443949,
0.0122084916,
0.0012421408,
0.0022774537,
-0.0041528018,
-0.0056996094,
-0.0133892819,
-0.0000441117,
-0.0036245233,
-0.0042761141,
0.0094149252,
0.0166852083,
-0.0009896574,
0.0095165726,
0.0087613147,
-0.0055268481,
-0.0084544029,
-0.0027096958,
-0.0133016715,
-0.0098356800,
0.0126310736,
0.0058394256,
0.0141341621,
0.0087757930,
0.0230251439,
0.0108247530,
0.0094629442,
-0.0030159117,
0.0022839310,
-0.0020825842,
0.0010212517,
0.0039503635,
0.0102730701,
0.0177761149,
0.0175954700,
0.0227692425,
0.0069036009,
0.0081873713,
0.0059880931,
-0.0014858313,
-0.0080897417,
0.0115814637,
0.0082318829,
0.0118150450,
0.0248731840,
0.0316649377,
0.0077326973,
0.0211359449,
0.0136494078,
-0.0040078685,
-0.0045033372,
0.0021232879,
-0.0088027492,
0.0010358365,
0.0145018306,
0.0148128951,
0.0149533851,
0.0202221125,
0.0150148245,
0.0080143940,
0.0002138780,
-0.0059277895,
-0.0061706733,
-0.0000573445,
0.0024343659,
0.0066594053,
0.0173257068,
0.0165341552,
0.0245063920,
0.0075301891,
0.0115798060,
-0.0085408464,
0.0031754570,
-0.0125963716,
-0.0064620432,
0.0002052244,
0.0027522128,
-0.0004559392,
0.0282068644,
0.0124155162,
-0.0016377589,
0.0157117862,
-0.0049471352,
-0.0173798222,
-0.0208986904,
-0.0043991036,
-0.0323505551,
0.0031365841,
0.0032233668,
0.0099358419,
0.0013064350,
0.0198614206,
-0.0056709442,
-0.0146997068,
-0.0191295091,
-0.0241559912,
-0.0346365869,
-0.0114782210,
-0.0108032096,
-0.0133434078,
0.0143323261,
0.0006609148,
0.0001760474,
-0.0036066049,
-0.0140788350,
-0.0294291954,
-0.0116722463,
-0.0351715311,
-0.0193356145,
-0.0173642188,
-0.0103175230,
-0.0123736085,
0.0160158183,
-0.0101731149,
-0.0092885811,
-0.0011394147,
-0.0211394243,
-0.0324559733,
-0.0239318516,
-0.0203988217,
-0.0319903083,
-0.0043482641,
0.0028566634,
-0.0099220891,
0.0041649649,
0.0010150452,
-0.0151350582,
-0.0207714960,
-0.0276176985,
-0.0325890295,
-0.0229971576,
-0.0133397263,
-0.0185125619,
0.0033510095,
0.0048325690,
0.0135063715,
0.0054064915,
0.0033953548,
-0.0149288913,
-0.0073295915,
-0.0226007570,
-0.0223578420,
-0.0152257476,
-0.0079291388,
-0.0030666562,
0.0070379442,
0.0139217041,
-0.0008116608,
0.0069481507,
0.0022719428,
-0.0178459566,
-0.0198939219,
-0.0008475456,
-0.0100721810,
-0.0039512166,
0.0168181788,
0.0179627575,
0.0166819412,
0.0293881632,
0.0151606603,
0.0063466942,
-0.0018175418,
0.0037543823,
-0.0145434085,
0.0021915566,
0.0113755083,
0.0096156066,
0.0168413091,
0.0322375149,
0.0273063742,
0.0181156080,
0.0187289845,
0.0055872519,
0.0081202313,
-0.0009446484,
0.0070228279,
0.0117275314,
0.0270452332,
0.0221415646,
0.0322309099,
0.0336312205,
0.0184721425,
0.0167809594,
0.0157129504,
-0.0066852393,
0.0038236654,
0.0099787470,
0.0108900443,
0.0169127807,
0.0261404179,
0.0215932243,
0.0255854167,
0.0262331050,
0.0080928830,
0.0012609342,
0.0058589168,
-0.0017210303,
-0.0045866780,
0.0094718756,
0.0148880938,
0.0166642293,
0.0272838958,
0.0266036279,
0.0228426382,
0.0143183731,
0.0114556402,
-0.0011461376,
0.0002461993,
0.0050964728,
-0.0045674806,
0.0222127791,
0.0141428541,
0.0146717541,
0.0151222944,
0.0158028733,
-0.0081306379,
0.0021915270,
-0.0113282679,
-0.0174375419,
-0.0088929366,
0.0018021552,
0.0018815321,
0.0078321174,
0.0160050187,
0.0034543658,
0.0111760367,
0.0008583139,
-0.0093192626,
-0.0186745487,
-0.0041640010,
-0.0149867497,
-0.0140581448,
0.0020570094,
-0.0026673940,
-0.0106055848,
0.0112189446,
-0.0088266535,
-0.0146801732,
-0.0142661715,
-0.0226038489,
-0.0316731110,
-0.0181597248,
-0.0238032434,
-0.0131533146,
0.0077993153,
-0.0019957696,
-0.0034526847,
0.0005762947,
-0.0060291844,
-0.0290124845,
-0.0165061504,
-0.0331916250,
-0.0283023044,
-0.0228424203,
-0.0031686060,
-0.0143649485,
-0.0032757777,
-0.0010146952,
-0.0124824969,
-0.0117560718,
-0.0290445648,
-0.0295205228,
-0.0308654830,
-0.0229356159,
-0.0291505475,
-0.0109999757,
-0.0051251678,
-0.0010359250,
0.0027928830,
0.0009241896,
-0.0058263475,
-0.0170454960,
-0.0151390303,
-0.0243165605,
-0.0247680675,
-0.0184385553,
-0.0059066964,
-0.0055402196,
0.0101209972,
0.0042168060,
-0.0060550771,
0.0011697711,
-0.0148524288,
-0.0268523246,
-0.0221722405,
-0.0164631493,
-0.0210515521,
-0.0040361271,
0.0046308679,
0.0083093829,
0.0109436447,
0.0138393994,
-0.0002291158,
0.0017478307,
-0.0123994881,
-0.0101899765,
-0.0110645695,
0.0010600077,
-0.0083489576,
0.0108987466,
0.0267294310,
0.0151140466,
0.0187447593,
0.0193052925,
0.0003563258,
-0.0083385846,
-0.0008103695,
-0.0225144140,
-0.0093694469,
0.0082758060,
0.0127608776,
0.0201672278,
0.0349090882,
0.0252044909,
0.0161963385,
0.0176112168,
-0.0013334618,
-0.0085116653,
0.0021385655,
-0.0014763336,
0.0115945581,
0.0175545383,
0.0232377052,
0.0285775922,
0.0263983421,
0.0153425522,
0.0057083052,
0.0036786601,
-0.0102230124,
-0.0085602123,
-0.0063709519,
-0.0015310368,
0.0018254144,
0.0186335687,
0.0226250496,
0.0209028348,
0.0250224769,
0.0202154759,
0.0027504503,
0.0009645259,
-0.0037375165,
-0.0104485536,
-0.0014312947,
0.0167520996,
0.0027605414,
0.0280616991,
0.0270565599,
0.0125938691,
0.0080451015,
0.0015772769,
-0.0188317001,
-0.0240619127,
-0.0139262816,
-0.0117382817,
-0.0003619194,
0.0071349363,
0.0167723596,
0.0139525728,
0.0193545260,
0.0013907698,
-0.0036599322,
-0.0174309909,
-0.0162550937,
-0.0190838333,
-0.0097260140,
-0.0082519464,
-0.0064652483,
0.0175429732,
0.0079645235,
0.0050330530,
0.0090628881,
-0.0073080305,
-0.0237095952,
-0.0132938009,
-0.0341905318,
-0.0223612059,
-0.0140963085,
-0.0024650474,
-0.0108761285,
0.0123559088,
0.0027709790,
0.0015408329,
-0.0094318390,
-0.0126717379,
-0.0282491837,
-0.0264546983,
-0.0109100761,
-0.0167463794,
-0.0058996542,
0.0010629622,
0.0118575618,
-0.0009331275,
0.0083605899,
-0.0125727281,
-0.0124690291,
-0.0246284623,
-0.0245682690,
-0.0212253239,
-0.0203361139,
-0.0095493272,
-0.0080807293,
0.0103562679,
0.0023133398,
0.0079890760,
0.0008389672,
-0.0052075218,
-0.0130604599,
-0.0107015371,
-0.0131999552,
-0.0110611860,
0.0125185354,
0.0067188982,
0.0058156722,
0.0199837312,
0.0129569694,
-0.0076547940,
-0.0015218160,
-0.0112783182,
-0.0302217919,
-0.0080420244,
0.0016708451,
-0.0071514109,
0.0039976793,
0.0200628471,
0.0115300715,
0.0091348197,
0.0123436414,
-0.0058345646,
-0.0037968217,
-0.0050523467,
-0.0007926020,
-0.0072263391,
0.0147091541,
0.0125137856,
0.0189599413,
0.0254615974,
0.0118096713,
0.0238796100,
0.0082173543,
-0.0014553719,
-0.0010347399,
0.0118894093,
-0.0067937649,
0.0207569376,
0.0238694660,
0.0120895738,
0.0159003343,
0.0281034820,
0.0030339006,
-0.0059017627,
0.0081434557,
-0.0058496795,
-0.0059710611,
0.0146134086,
0.0140886009,
0.0189357363,
0.0262985546,
0.0263862871,
0.0172138233,
0.0121851768,
0.0076998095,
-0.0076406281,
-0.0052902913,
-0.0052075693,
-0.0001338492,
0.0014112918,
0.0192817189,
0.0134698162,
0.0217310358,
0.0157395024,
0.0130054038,
0.0007446197,
-0.0011292283,
-0.0108273178,
0.0025547198,
0.0013864791,
0.0056930911,
0.0221079122,
0.0272980966,
0.0058190012,
0.0177135654,
0.0071199052,
-0.0184397753,
-0.0113833416,
-0.0169135612,
-0.0116131213,
-0.0171122253,
0.0145448642,
-0.0011534332,
0.0143489987,
0.0099061700,
0.0163250044,
-0.0152762309,
-0.0036745986,
-0.0195120852,
-0.0252731666,
-0.0196909942,
-0.0130564086,
-0.0120441755,
-0.0003005931,
0.0202072784,
-0.0012139378,
0.0140078571,
-0.0030180519,
-0.0074807396,
-0.0258442033,
-0.0254008844,
-0.0260599311,
-0.0193357207,
-0.0190765243,
0.0001356411,
0.0018917943,
0.0068420256,
-0.0063064732,
-0.0037375407,
-0.0197855383,
-0.0300499778,
-0.0365921259,
-0.0192773174,
-0.0306752305,
-0.0156436339,
0.0012563959,
0.0023957510,
0.0027667542,
0.0080475882,
0.0011104075,
-0.0229309537,
-0.0142060518,
-0.0332419984,
-0.0253299735,
-0.0290644839,
-0.0117750885,
-0.0146664344,
0.0062836683,
0.0072782608,
-0.0020351724,
0.0022767461,
-0.0067723966,
-0.0226416048,
-0.0225967746,
-0.0219030045,
-0.0280446280,
-0.0133613031,
-0.0011427529,
-0.0015132803,
0.0160845537,
0.0110660549,
0.0064109787,
0.0085795959,
-0.0041902340,
-0.0266681984,
-0.0089577409,
-0.0125746001,
-0.0173081085,
-0.0007765706,
0.0057596755,
0.0066413889,
0.0170340613,
0.0178369470,
-0.0059422641,
-0.0015389487,
-0.0039811581,
-0.0180796552,
-0.0128541067,
0.0029919136,
0.0020418367,
0.0154921031,
0.0322306827,
0.0284840353,
0.0247997195,
0.0320348851,
0.0069693946,
0.0049892142,
-0.0017284310,
-0.0071949167,
0.0067590121,
0.0116088530,
0.0176811088,
0.0281017926,
0.0374891981,
0.0235996433,
0.0255403593,
0.0183694102,
0.0021196404,
-0.0005275307,
0.0075525255,
0.0040922258,
0.0106527992,
0.0244239550,
0.0242277570,
0.0353455730,
0.0387308523,
0.0280706789,
0.0157283638,
0.0100925928,
0.0078430036,
-0.0053542857,
0.0026146579,
0.0130085479,
0.0122184576,
0.0236051306,
0.0345368795,
0.0274084881,
0.0235162862,
0.0196542516,
0.0017607936,
-0.0006378989,
-0.0020800354,
-0.0015782856,
0.0024201933,
0.0175996851,
0.0121460278,
0.0242003165,
0.0282633901,
0.0187085308,
0.0102780480,
0.0132162478,
-0.0092150075,
-0.0071164197,
-0.0060015069,
0.0021941538,
-0.0012176005,
0.0104526337,
0.0213173367,
0.0128243286,
0.0215879120,
0.0017916959,
-0.0131104104,
-0.0135767227,
-0.0111614428,
-0.0316998698,
-0.0070151356,
-0.0020118179,
-0.0006351757,
0.0074995784,
0.0207803547,
-0.0002990114,
0.0035430230,
-0.0046164813,
-0.0188770071,
-0.0194477830,
-0.0178578254,
-0.0137225017,
-0.0094646513,
0.0005557175,
-0.0041852021,
-0.0008797130,
-0.0001644257,
-0.0082088336,
-0.0230705738,
-0.0153552853,
-0.0390865356,
-0.0294278748,
-0.0222319011,
-0.0167518537,
-0.0179088227,
0.0076143770,
0.0004060892,
-0.0007820708,
-0.0012622434,
-0.0188609976,
-0.0230092183,
-0.0253139436,
-0.0246991850,
-0.0313096978,
-0.0051064705,
-0.0073928256,
-0.0036335872,
-0.0057091117,
-0.0013030594,
-0.0222610012,
-0.0146461641,
-0.0202484168,
-0.0374192894,
-0.0196580067,
-0.0164548643,
-0.0149524622,
-0.0037285639,
0.0049468847,
-0.0101832859,
0.0050276369,
0.0005068076,
-0.0221617296,
-0.0171383135,
-0.0191971548,
-0.0234915912,
-0.0189055763,
-0.0049648210,
-0.0050109839,
0.0138836903,
0.0114375968,
0.0071090497,
-0.0050997273,
-0.0069009177,
-0.0196603499,
-0.0237729587,
-0.0136784110,
-0.0206614658,
-0.0008256623,
0.0155242719,
0.0112363175,
0.0127453189,
0.0223653968,
0.0054844148,
-0.0065889214,
0.0044904063,
-0.0104406206,
-0.0073136687,
0.0130039630,
0.0071762223,
0.0195987318,
0.0283204205,
0.0279947594,
0.0153781613,
0.0197914019,
0.0083733127,
-0.0069297124,
-0.0109338928,
-0.0033863180,
-0.0044744448,
0.0032136587,
0.0143625289,
0.0252800286,
0.0319689475,
0.0230134726,
0.0192442611,
0.0090744989,
-0.0024596779,
-0.0012495073,
-0.0054435069,
0.0044832337,
0.0099473204,
0.0234110244,
0.0374323279,
0.0242976379,
0.0319061689,
0.0233181175,
0.0077800518,
-0.0023306287,
0.0005598283,
-0.0137639809,
-0.0062333834,
0.0052496446,
0.0050327787,
0.0120875323,
0.0308255740,
0.0182455853,
0.0109043112,
0.0231293496,
0.0019393775,
-0.0165277235,
-0.0051031085,
-0.0055266502,
-0.0103163607,
0.0035337624,
0.0219943784,
0.0171303917,
0.0205566715,
0.0297253206,
-0.0040778257,
-0.0000228008,
-0.0166833997,
-0.0198602956,
-0.0247172974,
-0.0068433587,
-0.0133017749,
0.0146068903,
0.0131849395,
0.0096078245,
0.0072115492,
0.0007950055,
-0.0143991690,
-0.0180904120,
-0.0154691227,
-0.0324037522,
-0.0047460468,
-0.0053675193,
0.0048383889,
0.0055243312,
0.0226038955,
0.0029693230,
-0.0014425875,
0.0019862675,
-0.0255560316,
-0.0374297872,
-0.0160245765,
-0.0240080711,
-0.0257359724,
-0.0030333640,
0.0037075458,
0.0004508038,
0.0063620107,
-0.0022860870,
-0.0174087659,
-0.0207431521,
-0.0264034234,
-0.0283109844,
-0.0234275591,
-0.0095795076,
-0.0062591853,
0.0089424653,
0.0103120115,
0.0090797953,
0.0043150648,
0.0000853131,
-0.0196831468,
-0.0182052590,
-0.0182010643,
-0.0282448698,
-0.0075396132,
-0.0053905086,
-0.0085820034,
0.0073542688,
0.0105249193,
-0.0058905454,
-0.0046138703,
-0.0052516088,
-0.0312867500,
-0.0177596956,
-0.0114527950,
-0.0107799862,
-0.0083977673,
0.0159111042,
0.0158545859,
0.0099185705,
0.0168894604,
0.0054395287,
-0.0104014315,
-0.0087669482,
-0.0079532191,
-0.0221732929,
-0.0006879342,
0.0060689454,
0.0059041805,
0.0104475804,
0.0178105179,
0.0117826462,
0.0101005025,
-0.0030525809,
-0.0050001703,
-0.0030853206,
-0.0057880678,
-0.0008779899,
0.0223956592,
0.0106116962,
0.0215713587,
0.0276135169,
0.0244421158,
0.0023145485,
0.0033057570,
0.0007468456,
-0.0137941344,
-0.0027216200,
0.0077999877,
0.0075155944,
0.0182383731,
0.0278406329,
0.0161661040,
0.0124676386,
0.0125417123,
-0.0006588115,
-0.0080507100,
-0.0017724267,
-0.0021983006,
-0.0018310391,
0.0202280357,
0.0202016365,
0.0152571574,
0.0293362979,
0.0180241037,
0.0206329301,
0.0047719940,
0.0013846607,
-0.0045500468,
0.0015082550,
-0.0052512465,
0.0099635404,
0.0174673572,
0.0138065396,
0.0138373170,
0.0210857876,
0.0100609828,
-0.0122781638,
0.0010347135,
-0.0165368412,
-0.0124111166,
-0.0060264096,
0.0130024785,
0.0019703796,
0.0267888252,
0.0206506792,
0.0132202078,
0.0003525995,
0.0066266772,
-0.0246582143,
-0.0111299185,
-0.0109021962,
-0.0159227159,
-0.0002548701,
0.0081212325,
0.0076435250,
0.0005067686,
0.0062059937,
-0.0074527562,
-0.0053550806,
-0.0241168123,
-0.0212625414,
-0.0301371142,
-0.0153815513,
-0.0203336962,
0.0015724017,
-0.0006366444,
0.0061107515,
0.0060016033,
0.0086478842,
-0.0130566154,
-0.0268606991,
-0.0166664291,
-0.0330614075,
-0.0320628881,
-0.0109972302,
-0.0116906948,
-0.0076025655,
0.0056814644,
-0.0041541448,
-0.0113406777,
-0.0232112780,
-0.0220252350,
-0.0390399061,
-0.0281727165,
-0.0297141615,
-0.0152125675,
-0.0125665292,
0.0026329237,
-0.0034341253,
-0.0023564578,
0.0007862784,
-0.0135661960,
-0.0186173413,
-0.0211885851,
-0.0259447247,
-0.0267557073,
-0.0072263172,
-0.0172814745,
0.0014999220,
0.0044155573,
-0.0032245028,
-0.0016056938,
-0.0070961397,
-0.0236076210,
-0.0323275700,
-0.0206777602,
-0.0346189030,
-0.0174215492,
-0.0068768002,
0.0024699448,
0.0055103772,
0.0161415935,
0.0103425905,
-0.0123234289,
0.0023891646,
-0.0143048866,
-0.0237094685,
-0.0150660137,
0.0018230203,
-0.0109031927,
0.0220803171,
0.0177705362,
0.0144927595,
0.0193416253,
0.0164058618,
-0.0038961626,
-0.0138312010,
-0.0033142217,
-0.0127810985,
-0.0017313125,
0.0029524185,
0.0166593231,
0.0287839770,
0.0296004470,
0.0250475630,
0.0208844021,
0.0116195576,
0.0041048699,
-0.0040443032,
0.0049998853,
-0.0040334421,
0.0195606537,
0.0247813575,
0.0247124191,
0.0332356617,
0.0348936692,
0.0135196839,
0.0146056246,
0.0071512111,
-0.0033034999,
-0.0053058728,
0.0158014689,
0.0098892450,
0.0108375140,
0.0356401615,
0.0330337770,
0.0229009129,
0.0351771936,
0.0214183293,
0.0054128957,
0.0084194299,
0.0034308676,
0.0069615939,
0.0068447250,
0.0238283947,
0.0144273210,
0.0383673199,
0.0311615244,
0.0229752902,
0.0174296759,
0.0071175867,
-0.0096537229,
-0.0045964164,
-0.0013159447,
-0.0065097515,
0.0112597365,
0.0162002295,
0.0230546836,
0.0209509227,
0.0245454442,
0.0015413004,
0.0088994261,
-0.0025072680,
-0.0132043753,
-0.0038386802,
0.0080562802,
-0.0034013297,
0.0160262566,
0.0110941697,
0.0201520920,
0.0058778031,
0.0157673676,
-0.0157666188,
-0.0164088830,
-0.0186556745,
-0.0141263083,
-0.0215149820,
-0.0111626051,
-0.0003476668,
-0.0021076170,
0.0141162788,
-0.0009737489,
0.0016414735,
-0.0143833412,
-0.0064468235,
-0.0325112641,
-0.0083684288,
-0.0206906050,
-0.0064310506,
-0.0050597177,
0.0011470795,
0.0000177283,
-0.0047193021,
-0.0083043948,
-0.0166363474,
-0.0184984040,
-0.0243294947,
-0.0280979872,
-0.0258195251,
-0.0114075597,
-0.0179254916,
-0.0097463289,
-0.0032485761,
-0.0048507135,
-0.0065445537,
-0.0028642223,
-0.0276481640,
-0.0205453299,
-0.0149285840,
-0.0198368207,
-0.0166438315,
0.0037521336,
-0.0106220460,
0.0014662603,
0.0020573533,
-0.0130680557,
-0.0188265163,
-0.0123371184,
-0.0184830017,
-0.0266482271,
-0.0091886651,
-0.0106872171,
-0.0065986840,
0.0001854598,
-0.0019967956,
-0.0116070155,
-0.0054433560,
-0.0090119326,
-0.0226575062,
-0.0064142938,
-0.0166378394,
-0.0120423129,
0.0019882997,
0.0018502239,
0.0004338697,
0.0153902126,
0.0092021525,
0.0035589780,
0.0088729179,
-0.0084030833,
-0.0091528129,
0.0010879025,
-0.0004657870,
-0.0043999315,
0.0179973040,
0.0193962306,
0.0058615343,
0.0148858242,
0.0087405127,
-0.0093771862,
-0.0087085702,
-0.0045768041,
-0.0051310747,
-0.0023306471,
0.0232969895,
0.0175228361,
0.0269486550,
0.0240195822,
0.0223357063,
0.0149446651,
0.0073218122,
-0.0011711947,
0.0010051397,
0.0045217536,
0.0014091660,
0.0108294329,
0.0158030931,
0.0220044516,
0.0190887135,
0.0248923320,
0.0172151178,
0.0086349938,
0.0095553119,
-0.0011248912,
0.0021497351,
0.0101667186,
0.0122201359,
0.0186794233,
0.0313923694,
0.0311474018,
0.0148010813,
0.0262949802,
0.0118588153,
-0.0057711308,
-0.0034002452,
0.0051296591,
-0.0139775705,
0.0069523519,
0.0169449896,
0.0106015075,
0.0135170873,
0.0214824546,
0.0116729923,
-0.0010489715,
0.0071064979,
-0.0129582724,
-0.0101322038,
-0.0054406584,
-0.0007843454,
-0.0015411078,
0.0143321697,
0.0123962536,
0.0182931721,
0.0064948946,
0.0093668876,
-0.0110744229,
-0.0073061003,
-0.0108231455,
-0.0149478912,
-0.0048093377,
-0.0029757274,
0.0068971445,
0.0136050759,
0.0127850389,
-0.0106942831,
0.0059296610,
-0.0157265849,
-0.0234520845,
-0.0221910700,
-0.0120033603,
-0.0258531813,
-0.0022404899,
0.0038617421,
-0.0003310505,
0.0067167920,
0.0074997363,
-0.0003018109,
-0.0125673544,
-0.0081664212,
-0.0192964189,
-0.0239354204,
-0.0122365262,
-0.0123578859,
-0.0092297997,
0.0067435317,
0.0005060339,
0.0023246962,
0.0035057859,
-0.0126356632,
-0.0198432803,
-0.0106484350,
-0.0225815456,
-0.0161828678,
-0.0063699353,
-0.0105061987,
0.0051314142,
0.0144620147,
-0.0000606473,
-0.0048291469,
0.0033493442,
-0.0135098863,
-0.0171788521,
-0.0121329613,
-0.0110258497,
-0.0160830170,
0.0042653847,
0.0052364655,
-0.0078459978,
0.0126572549,
0.0029888891,
-0.0083834976,
-0.0128682479,
-0.0061257835,
-0.0277681760,
-0.0076395944,
-0.0037515524,
-0.0042871251,
0.0046110754,
0.0131100751,
0.0205541737,
0.0129495971,
0.0081820739,
-0.0035671494,
0.0005781689,
-0.0123889735,
-0.0033815363,
-0.0019159133,
0.0028885966,
0.0061276881,
0.0188198350,
0.0163481031,
0.0056718872,
0.0124736689,
0.0097811734,
-0.0081252204,
-0.0042348281,
0.0055464706,
0.0001408272,
0.0030028599,
0.0195351038,
0.0173323750,
0.0179289673,
0.0296791941,
0.0129747763,
0.0104551753,
0.0045014429,
-0.0009159421,
-0.0040490991,
0.0033946736,
0.0186095033,
0.0138168801,
0.0198360421,
0.0285021514,
0.0228331536,
0.0133785587,
0.0045816298,
0.0022702343,
-0.0018583209,
0.0032503530,
-0.0006362192,
0.0174835119,
0.0092330361,
0.0198573060,
0.0165746287,
0.0168863833,
0.0056889001,
0.0094985319,
0.0139226131,
-0.0135835167,
0.0065451609,
0.0033905290,
0.0026573422,
0.0047403220,
0.0201015063,
0.0079882061,
0.0148107158,
0.0128774215,
0.0015209611,
-0.0088152662,
-0.0045940531,
-0.0109841097,
-0.0221599378,
0.0028939485,
0.0057222904,
0.0047744294,
0.0072291056,
0.0138630345,
-0.0017043038,
-0.0063640587,
-0.0109181050,
-0.0175271705,
-0.0196122490,
0.0002134775,
-0.0104352916,
0.0100715840,
0.0007875583,
0.0041249506,
-0.0016821310,
-0.0043586334,
-0.0210458376,
-0.0071918741,
-0.0145961894,
-0.0266112871,
-0.0111544551,
-0.0077388734,
-0.0084615210,
-0.0058560185,
0.0055636810,
-0.0154343108,
-0.0019508486,
-0.0139412768,
-0.0225224756,
-0.0348539613,
-0.0165159535,
-0.0266226605,
-0.0247074887,
0.0001809133,
-0.0061529325,
-0.0092644067,
0.0034293954,
-0.0108577926,
-0.0204377957,
-0.0189369842,
-0.0261008553,
-0.0282478910,
-0.0148014361,
-0.0148919960,
-0.0082646552,
0.0066015706,
-0.0034233024,
-0.0056873783,
-0.0053615565,
-0.0162199922,
-0.0256416686,
-0.0213503111,
-0.0267970748,
-0.0270111933,
-0.0149718570,
-0.0051487428,
-0.0055622989,
0.0028782210,
0.0034376453,
-0.0093322312,
-0.0012414646,
-0.0155182146,
-0.0276242942,
-0.0181569122,
-0.0159882773,
-0.0143085625,
-0.0048214016,
0.0158988889,
0.0067197722,
0.0177351944,
0.0101008182,
0.0052387835,
-0.0121628568,
-0.0074646901,
-0.0062492583,
-0.0167907663,
0.0050362828,
0.0072224699,
0.0158715174,
0.0194059629,
0.0231675040,
0.0053660660,
0.0142193213,
-0.0020362027,
-0.0049114139,
-0.0061732391,
-0.0023793729,
0.0003574124,
0.0150875095,
0.0184566509,
0.0291554034,
0.0300538894,
0.0240538679,
0.0171554275,
0.0174967740,
-0.0122198006,
-0.0012855692,
-0.0004725529,
0.0050609228,
0.0060037496,
0.0215007775,
0.0354867354,
0.0249783620,
0.0315458849,
0.0187199526,
0.0099856975,
-0.0043083327,
0.0099259904,
-0.0037904691,
0.0073586120,
0.0169301480,
0.0243988410,
0.0229474381,
0.0333882719,
0.0261772946,
0.0166683830,
0.0165838245,
0.0015525010,
-0.0073819682,
0.0077611445,
-0.0030833860,
0.0047478760,
0.0162414908,
0.0206090547,
0.0219530836,
0.0278450269,
0.0205082782,
0.0115759401,
0.0053840959,
-0.0081133852,
-0.0119504444,
-0.0075673247,
0.0048458404,
-0.0017732462,
0.0238814130,
0.0187722854,
0.0250730440,
0.0205354430,
0.0154819693,
-0.0127303153,
-0.0055124499,
-0.0096418709,
-0.0166628789,
-0.0075391969,
0.0050527640,
-0.0021717530,
0.0148298442,
0.0153430849,
-0.0049292399,
0.0048795473,
-0.0108137131,
-0.0219607428,
-0.0314361490,
-0.0144221829,
-0.0258318633,
-0.0014809939,
-0.0034756444,
0.0063177580,
0.0040119612,
0.0114328368,
-0.0065588327,
-0.0134728570,
-0.0198963862,
-0.0300644804,
-0.0286699943,
-0.0205012858,
-0.0148752332,
-0.0195328128,
0.0062303711,
-0.0064999647,
-0.0016780160,
-0.0014542884,
-0.0158806425,
-0.0252538193,
-0.0212037582,
-0.0311680678,
-0.0265983902,
-0.0180669781,
-0.0147750592,
-0.0106343245,
0.0036053020,
-0.0003532931,
-0.0117205419,
-0.0106698228,
-0.0165520217,
-0.0339449421,
-0.0296571832,
-0.0170365218,
-0.0246598180,
-0.0079106232,
-0.0003770701,
-0.0058775819,
-0.0079565560,
0.0031701361,
-0.0272860117,
-0.0223109480,
-0.0217888281,
-0.0243049972,
-0.0218879320,
-0.0048395041,
-0.0063848859,
-0.0035301761,
0.0079266904,
0.0023265013,
-0.0000917638,
-0.0067955679,
-0.0084464448,
-0.0170564074,
-0.0069401134,
-0.0139880171,
-0.0097231204,
0.0091263531,
0.0043759779,
0.0034426644,
0.0188859105,
0.0058899396,
-0.0032208438,
0.0014794325,
-0.0132866129,
-0.0250256136,
-0.0005432504,
0.0022378594,
0.0067066243,
0.0128800375,
0.0258828048,
0.0226283036,
0.0188513398,
0.0082805837,
-0.0060474919,
-0.0026850738,
-0.0059006871,
-0.0003188515,
0.0015754312,
0.0175494235,
0.0207499862,
0.0194257312,
0.0231078900,
0.0123692080,
0.0097664278,
0.0047755237,
-0.0075566866,
0.0017356029,
0.0075571183,
0.0061883479,
0.0183936357,
0.0289539825,
0.0193623640,
0.0210114084,
0.0259842277,
0.0042917822,
0.0029068592,
0.0075614927,
-0.0000191269,
-0.0082402974,
0.0253375452,
0.0124112573,
0.0223374441,
0.0264053047,
0.0246635489,
0.0136861671,
0.0118938107,
0.0017016627,
-0.0186219383,
-0.0069168946,
-0.0048833298,
-0.0018561217,
0.0021970770,
0.0218792167,
0.0136778411,
0.0237395950,
0.0162039436,
0.0069547030,
0.0012281572,
-0.0064419499,
-0.0080114054,
-0.0096728597,
0.0009802666,
-0.0021536429,
0.0216130931,
0.0158769656,
0.0049978583,
0.0112381801,
-0.0000864420,
-0.0244689398,
-0.0142090963,
-0.0229397062,
-0.0221733935,
-0.0140193934,
0.0071254540,
-0.0009261360,
0.0093443887,
0.0095297620,
0.0076455781,
-0.0083168335,
-0.0152558405,
-0.0201404188,
-0.0296104793,
-0.0151519990,
-0.0186013859,
-0.0090424456,
-0.0021600658,
0.0140501829,
0.0014194606,
0.0135702509,
-0.0025211060,
-0.0072582043,
-0.0158237722,
-0.0209336765,
-0.0166486166,
-0.0195604861,
-0.0112112090,
-0.0053375177,
0.0105779003,
0.0077735065,
0.0025275471,
-0.0014212675,
-0.0056268377,
-0.0257759336,
-0.0226067919,
-0.0192340519,
-0.0254957341,
-0.0076851808,
0.0115623092,
0.0014697923,
0.0119420439,
0.0215962883,
-0.0010144768,
-0.0117151309,
-0.0115238270,
-0.0254231878,
-0.0228961166,
-0.0058822762,
-0.0122071803,
-0.0065906583,
0.0135082277,
0.0214554593,
-0.0014173775,
0.0125905406,
0.0012652271,
-0.0108974660,
-0.0128829656,
-0.0110459402,
-0.0130233252,
-0.0049581029,
0.0128501244,
0.0086434390,
0.0306924991,
0.0121239461,
0.0210441295,
0.0143239312,
-0.0072117606,
-0.0188921187,
-0.0017296020,
-0.0147798266,
-0.0083049638,
0.0196798630,
0.0126179121,
0.0221522618,
0.0345599353,
0.0233220831,
-0.0004175097,
0.0052551278,
0.0003472354,
-0.0160678849,
-0.0004067714,
0.0142812282,
0.0070622759,
0.0217327382,
0.0336207524,
0.0316174477,
0.0137104411,
0.0262612570,
-0.0029173654,
-0.0050667645,
-0.0089722965,
-0.0072893710,
-0.0083260834,
0.0121190315,
0.0150643270,
0.0275099110,
0.0311769657,
0.0240145698,
0.0231438149,
0.0127067342,
-0.0043794857,
-0.0110941213,
0.0006093642,
-0.0064492635,
0.0050978390,
0.0196317732,
0.0185306240,
0.0196306184,
0.0344807282,
0.0084662279,
0.0002633603,
-0.0069622188,
-0.0038789571,
-0.0231662001,
-0.0029015413,
0.0016765152,
-0.0011008844,
0.0172775760,
0.0279166531,
0.0132926693,
0.0108002815,
0.0113989748,
-0.0155896554,
-0.0120913871,
-0.0191554762,
-0.0119407512,
-0.0144708939,
0.0134438658,
0.0067336368,
0.0209271330,
0.0135697331,
0.0092225187,
-0.0032109004,
-0.0106705744,
-0.0304778032,
-0.0247390419,
-0.0233567711,
-0.0124832485,
-0.0058510676,
-0.0027790349,
0.0039802594,
-0.0026597441,
0.0030625630,
-0.0244440679,
-0.0254332423,
-0.0283533931,
-0.0215856470,
-0.0366825648,
-0.0097017689,
-0.0106402868,
-0.0060513453,
