Filename,STFMK-20201105-LW19-2328_20201201_064410_004.dat
0.0057991436,
0.0103898160,
-0.0063572805,
-0.0043650884,
-0.0136029683,
-0.0277772527,
-0.0224791281,
-0.0305632837,
-0.0200439598,
-0.0140818814,
0.0024717280,
-0.0086632194,
-0.0027329135,
-0.0015291653,
-0.0217127427,
-0.0209428538,
-0.0264088064,
-0.0368632264,
-0.0276735090,
-0.0070269387,
-0.0113526043,
-0.0021475167,
0.0086667044,
0.0017180952,
0.0013958164,
-0.0043852036,
-0.0270338338,
-0.0226281285,
-0.0130454451,
-0.0240023285,
-0.0156661700,
0.0016119586,
0.0035448084,
0.0019863739,
0.0114037367,
0.0040654982,
-0.0066859466,
-0.0040875878,
-0.0101579987,
-0.0240967050,
-0.0051759081,
-0.0070174695,
0.0036812238,
0.0160062481,
0.0229406878,
0.0102679050,
0.0268271118,
0.0091843642,
-0.0072984188,
-0.0014698202,
-0.0159346405,
-0.0095969960,
0.0035545030,
0.0114463158,
0.0193269160,
0.0380413383,
0.0227670148,
0.0253127348,
0.0155183496,
0.0014045677,
-0.0121569522,
-0.0002073377,
-0.0012506635,
-0.0025204653,
0.0166076291,
0.0306407958,
0.0252882577,
0.0337760188,
0.0338624343,
0.0190937240,
0.0094924141,
0.0137227913,
-0.0008770514,
-0.0054721371,
0.0182117764,
0.0107414201,
0.0272138864,
0.0342562087,
0.0322468840,
0.0259364918,
0.0271400530,
0.0078595551,
-0.0053258915,
-0.0036001606,
-0.0035959524,
-0.0035215365,
0.0168109592,
0.0210898519,
0.0297492668,
0.0378082842,
0.0344979428,
0.0155104473,
0.0170266759,
0.0022821997,
-0.0039450414,
-0.0073398389,
0.0055208178,
0.0028774471,
0.0147297746,
0.0351791680,
0.0180601962,
0.0321555659,
0.0200009253,
0.0106739709,
-0.0087635834,
0.0049227132,
-0.0260201655,
-0.0070414594,
-0.0035136254,
0.0098325359,
0.0122320987,
0.0292739868,
0.0201749988,
0.0098022390,
0.0185742807,
-0.0152629903,
-0.0129532926,
-0.0215245020,
-0.0071374425,
-0.0191734191,
0.0011655019,
0.0021068598,
0.0088703278,
0.0035307554,
0.0088740466,
-0.0194850639,
-0.0126863308,
-0.0298825428,
-0.0294183157,
-0.0258992463,
-0.0191279985,
-0.0231813826,
0.0039629708,
0.0123043926,
-0.0031364281,
0.0069400347,
-0.0064403275,
-0.0148714446,
-0.0234195609,
-0.0182559527,
-0.0404488891,
-0.0080029313,
-0.0105099548,
-0.0016539816,
-0.0035341994,
0.0110235894,
-0.0115313362,
-0.0105649233,
-0.0138574457,
-0.0400629342,
-0.0368408784,
-0.0216548368,
-0.0303549320,
-0.0220500380,
-0.0064699994,
-0.0042918390,
-0.0005950929,
0.0064885179,
-0.0076719192,
-0.0184685644,
-0.0132266628,
-0.0271068215,
-0.0236405246,
-0.0202504192,
-0.0096135736,
-0.0107635641,
0.0100331092,
0.0054410244,
0.0032770904,
-0.0042494377,
-0.0102978777,
-0.0257780589,
-0.0237824861,
-0.0288109742,
-0.0252942964,
-0.0011914457,
-0.0056483978,
-0.0028876262,
0.0104703195,
0.0042614392,
-0.0064464281,
0.0013007596,
-0.0091857258,
-0.0242193490,
-0.0047217929,
0.0003151590,
0.0002092358,
0.0080918334,
0.0130636189,
0.0233377591,
0.0125383902,
0.0192203857,
-0.0037291627,
-0.0038390853,
-0.0130528780,
-0.0072616707,
-0.0179907735,
-0.0002056306,
0.0099622812,
0.0141757736,
0.0203051995,
0.0198423490,
0.0235995203,
0.0032272874,
0.0045571341,
-0.0060619824,
0.0026244735,
-0.0004808283,
0.0149289798,
0.0299051665,
0.0206643250,
0.0257158764,
0.0274917148,
0.0164289158,
0.0024739089,
0.0014301040,
-0.0037707365,
-0.0115295406,
0.0048420886,
0.0080288872,
0.0084944265,
0.0177410990,
0.0242751669,
0.0108659547,
0.0169457477,
0.0145374313,
-0.0032085318,
-0.0025519463,
0.0028271894,
0.0014405999,
-0.0015678254,
0.0198808052,
0.0202892926,
0.0155325690,
0.0286188051,
0.0165375061,
0.0105790198,
0.0022733021,
-0.0051491340,
-0.0088429041,
-0.0064946134,
-0.0011466440,
0.0110589936,
0.0204008799,
0.0089855436,
0.0139003955,
0.0111148497,
-0.0008608672,
-0.0145851560,
-0.0049595213,
-0.0177398659,
-0.0075603067,
0.0058957231,
0.0100537771,
0.0084057087,
0.0199349858,
0.0169273987,
-0.0009633697,
-0.0002676188,
-0.0100665558,
-0.0278256536,
-0.0148136076,
-0.0088193789,
-0.0215201937,
-0.0008578848,
0.0064699077,
0.0025040691,
-0.0044484641,
0.0063349004,
-0.0146723818,
-0.0123719424,
-0.0217163078,
-0.0208748709,
-0.0198791195,
-0.0040465957,
-0.0014161645,
0.0079771187,
0.0147568136,
0.0017452084,
0.0073437365,
-0.0014702034,
-0.0159930903,
-0.0275675301,
-0.0091495570,
-0.0317077376,
-0.0135898208,
-0.0030220465,
-0.0050095851,
-0.0003211575,
0.0062585846,
0.0000056032,
-0.0160165131,
-0.0086309100,
-0.0267070830,
-0.0199335590,
-0.0159324110,
-0.0082130963,
-0.0125505449,
0.0103322323,
0.0196036808,
0.0052725589,
0.0066409162,
0.0083721997,
-0.0122259874,
-0.0220841058,
-0.0135496873,
-0.0274368282,
-0.0141170295,
0.0002483374,
0.0041418029,
0.0071008462,
0.0114436811,
0.0057129823,
0.0026218165,
-0.0120058656,
-0.0190420430,
-0.0218298547,
-0.0120467227,
-0.0176976398,
0.0012218547,
0.0051854448,
0.0185115058,
0.0180491470,
0.0244918689,
0.0101725738,
-0.0047015417,
0.0043951632,
-0.0195090156,
-0.0179397482,
-0.0056083030,
0.0008938772,
-0.0055069225,
0.0291067958,
0.0204236694,
0.0123938089,
0.0188323129,
0.0121195046,
-0.0124956816,
-0.0050775101,
-0.0037440900,
-0.0077049313,
0.0071433838,
0.0184404813,
0.0201870296,
0.0314691216,
0.0314694978,
0.0203227773,
0.0181243159,
0.0027773667,
-0.0029711004,
-0.0074246037,
-0.0014960314,
-0.0079361852,
0.0149126817,
0.0099964486,
0.0157185998,
0.0217287056,
0.0205988996,
-0.0030142453,
0.0044760182,
-0.0038861823,
-0.0114976438,
-0.0072614267,
0.0064347801,
0.0006929461,
0.0108614750,
0.0239428710,
0.0222938526,
0.0095804753,
0.0191592630,
0.0026949646,
-0.0067407507,
-0.0034529674,
-0.0119716730,
-0.0009005356,
0.0002208818,
0.0105379093,
0.0052137165,
0.0215315185,
0.0107319187,
0.0119073177,
-0.0064236806,
-0.0083951754,
-0.0232443940,
-0.0159032848,
-0.0176376123,
-0.0116336951,
0.0031001016,
0.0043289135,
0.0156254508,
0.0109662060,
0.0132942675,
-0.0150053836,
-0.0025816401,
-0.0176468194,
-0.0231212229,
-0.0161565449,
-0.0027654660,
-0.0195211060,
0.0011706431,
0.0035590865,
-0.0032940921,
-0.0121887010,
-0.0082455371,
-0.0225996189,
-0.0261919647,
-0.0173818953,
-0.0211285762,
-0.0094519518,
-0.0060892254,
0.0006715848,
-0.0048197689,
0.0102611370,
-0.0063248309,
-0.0069820508,
-0.0148753272,
-0.0227704477,
-0.0294579044,
-0.0126193454,
-0.0241726041,
-0.0168523341,
-0.0025106170,
-0.0078076124,
-0.0027090486,
-0.0061471802,
-0.0131145325,
-0.0255244821,
-0.0177229233,
-0.0229339283,
-0.0286959279,
-0.0132147856,
-0.0014684728,
-0.0078440802,
0.0039604278,
0.0101192612,
-0.0072308481,
-0.0015618305,
-0.0017029851,
-0.0226652026,
-0.0131949950,
-0.0049565495,
-0.0096652806,
-0.0000005388,
0.0074599134,
-0.0020887032,
0.0064768619,
0.0061395783,
-0.0100165894,
-0.0109231649,
-0.0098424116,
-0.0123978294,
-0.0147149861,
0.0013984122,
0.0027596485,
0.0091946814,
0.0176895764,
0.0132996542,
0.0133650713,
0.0079606185,
0.0050240792,
-0.0080130287,
0.0091417544,
-0.0082288459,
0.0030392234,
0.0217527356,
0.0171662122,
0.0168269649,
0.0296904240,
0.0186723340,
0.0055968757,
0.0150835318,
-0.0009828549,
-0.0043994426,
0.0077090557,
0.0113205295,
0.0060747936,
0.0297459364,
0.0284240115,
0.0158667881,
0.0254214332,
0.0230654404,
0.0024094696,
0.0066438997,
0.0061408035,
0.0080289375,
0.0092402333,
0.0248963200,
0.0174179524,
0.0322019532,
0.0281278584,
0.0181723423,
0.0117651792,
0.0068977433,
-0.0037099640,
-0.0032519805,
0.0022246742,
-0.0039494568,
0.0106462697,
0.0188913215,
0.0229305122,
0.0152863087,
0.0276346859,
0.0132840695,
0.0125892162,
0.0094181616,
0.0008100588,
-0.0029637902,
0.0134763271,
-0.0016975759,
0.0193617400,
0.0200504363,
0.0242873207,
0.0099261031,
0.0215055030,
-0.0003003941,
-0.0135402288,
-0.0096833482,
-0.0108113559,
-0.0095759872,
-0.0069588916,
0.0168152172,
0.0044268402,
0.0243193936,
0.0078501254,
0.0109875575,
-0.0136507666,
-0.0024179586,
-0.0240717568,
-0.0095508937,
-0.0125921648,
-0.0093811499,
0.0006542015,
0.0088839903,
0.0049288031,
0.0016923860,
-0.0031822943,
-0.0078189550,
-0.0163871553,
-0.0189195983,
-0.0235289559,
-0.0255967081,
-0.0125945900,
-0.0162602793,
-0.0027695161,
-0.0020269521,
0.0085569406,
-0.0100698238,
0.0047768005,
-0.0260542799,
-0.0244154707,
-0.0251458492,
-0.0174810886,
-0.0306481384,
-0.0019857902,
0.0002521388,
-0.0006605393,
0.0106801884,
-0.0018119138,
-0.0078481091,
-0.0220061913,
-0.0143355308,
-0.0356843174,
-0.0232988670,
-0.0169519708,
-0.0172793940,
-0.0100791287,
0.0054795612,
-0.0056493385,
-0.0026986713,
0.0035152789,
-0.0168236066,
-0.0168440659,
-0.0158080906,
-0.0222024620,
-0.0126760378,
-0.0086641721,
-0.0040661423,
0.0075552342,
0.0169484001,
-0.0014190446,
0.0078623295,
-0.0060666380,
-0.0242173932,
-0.0259550177,
-0.0158452038,
-0.0253072716,
-0.0115387281,
0.0093124043,
0.0042018425,
0.0075862366,
0.0170096587,
-0.0006978773,
-0.0126125840,
-0.0034397666,
-0.0133615723,
-0.0205964036,
0.0007137394,
0.0077058398,
0.0021279645,
0.0204122160,
0.0193622373,
0.0182242002,
0.0185451452,
0.0084358742,
0.0004999962,
-0.0022472739,
-0.0062188697,
-0.0072167930,
0.0062064957,
0.0040565375,
0.0130487345,
0.0261307284,
0.0251042768,
0.0100639006,
0.0167366229,
0.0050160177,
-0.0125151314,
0.0006976385,
0.0019694720,
0.0025505545,
0.0164228342,
0.0292362850,
0.0175157227,
0.0234097894,
0.0244143568,
-0.0025354424,
0.0018253339,
0.0030340375,
-0.0078959307,
-0.0086183595,
0.0116604557,
0.0095266821,
0.0059916456,
0.0197072607,
0.0179128777,
0.0132611580,
0.0108921714,
0.0076125506,
-0.0049700644,
0.0004725577,
-0.0040583843,
-0.0004208841,
0.0105654784,
0.0064254561,
0.0171270780,
0.0193550922,
0.0200245194,
0.0088426070,
0.0026389852,
-0.0018062389,
-0.0134261744,
0.0003571739,
-0.0058576828,
0.0031492552,
0.0112335477,
0.0213385187,
0.0065007578,
0.0096306428,
0.0024677881,
-0.0140424613,
-0.0086424975,
-0.0084418673,
-0.0139325168,
-0.0111494344,
0.0166826528,
0.0028682337,
0.0115504256,
0.0103896502,
0.0121871140,
-0.0017420436,
0.0016392558,
-0.0092390822,
-0.0156976134,
-0.0116253886,
-0.0058802366,
-0.0068976353,
0.0032714361,
-0.0008141232,
-0.0037824572,
0.0039288071,
-0.0086316764,
-0.0183478799,
-0.0175295640,
-0.0122497529,
-0.0275456682,
-0.0031525586,
-0.0052145254,
0.0017724801,
0.0102281142,
0.0109187141,
-0.0022221291,
-0.0052332329,
-0.0105794799,
-0.0205355510,
-0.0180446878,
-0.0144641418,
-0.0126254018,
-0.0068630241,
0.0154610546,
-0.0016933288,
0.0040016174,
0.0070928102,
-0.0047317022,
-0.0152621530,
-0.0101047009,
-0.0153781921,
-0.0198065676,
-0.0039927838,
-0.0036202986,
0.0066395812,
0.0109600471,
0.0107084913,
0.0110218963,
0.0077904761,
-0.0070482017,
-0.0124168284,
-0.0107409107,
-0.0157341901,
-0.0094824303,
0.0025271906,
0.0055209603,
0.0148969200,
0.0227337144,
0.0069707888,
-0.0001411489,
0.0075326422,
-0.0176068004,
-0.0211737473,
-0.0057131303,
-0.0107040582,
-0.0049044518,
0.0141906226,
0.0268124696,
0.0078715375,
0.0310836937,
0.0132924598,
0.0047722128,
-0.0068867104,
-0.0044237687,
-0.0061517446,
-0.0048224907,
0.0084860930,
0.0148169873,
0.0252281297,
0.0262978636,
0.0223194528,
0.0134394178,
0.0053239702,
-0.0057166023,
-0.0101768030,
-0.0125637800,
-0.0118989665,
0.0079148421,
0.0087286821,
0.0170051530,
0.0292812549,
0.0251146331,
0.0175009780,
0.0098557118,
0.0127407452,
-0.0142811975,
-0.0093169203,
-0.0031891747,
-0.0003434798,
-0.0018481058,
0.0204768144,
0.0258356035,
0.0188217387,
0.0253394805,
0.0161291324,
-0.0030668955,
-0.0125704221,
-0.0040112878,
-0.0224347692,
-0.0048341784,
0.0031299726,
0.0113930721,
0.0168939698,
0.0278661605,
0.0159715824,
0.0068565249,
-0.0040177205,
-0.0107738450,
-0.0284781270,
-0.0066808350,
-0.0164691042,
-0.0000007782,
0.0037030512,
0.0104955416,
0.0141865183,
0.0084105795,
-0.0041125165,
-0.0065269205,
-0.0064128027,
-0.0340909101,
-0.0207856148,
-0.0168727841,
-0.0094125783,
-0.0179196391,
0.0171001405,
-0.0021973739,
0.0087850066,
0.0102142040,
-0.0057469406,
-0.0244071633,
-0.0208001994,
-0.0170254819,
-0.0291601401,
-0.0111619206,
-0.0036587091,
-0.0072648632,
0.0098364139,
0.0053205970,
-0.0087964293,
-0.0115121286,
-0.0227381196,
-0.0315965004,
-0.0286159329,
-0.0175495185,
-0.0243156943,
-0.0026049945,
-0.0024858036,
0.0052888687,
-0.0008094953,
0.0006703978,
-0.0153373042,
-0.0113961585,
-0.0231760163,
-0.0266661961,
-0.0239743628,
-0.0092076780,
-0.0097221425,
-0.0093946196,
0.0090848021,
-0.0026522623,
0.0020721862,
0.0004620012,
-0.0196698941,
-0.0263050906,
-0.0213516355,
-0.0175054669,
-0.0180386771,
-0.0034166432,
-0.0039657662,
0.0076086516,
0.0110351536,
0.0054467823,
-0.0086476915,
-0.0132102463,
-0.0095753772,
-0.0244218204,
-0.0091243125,
-0.0036696359,
0.0049706711,
0.0078746006,
0.0221609734,
0.0086357147,
0.0127848713,
0.0054208925,
-0.0048134793,
-0.0101331808,
-0.0102965124,
-0.0121082980,
-0.0021140310,
0.0103603806,
0.0100099649,
0.0202686489,
0.0235669799,
0.0196204241,
0.0176600087,
0.0060560224,
-0.0040721437,
-0.0013645191,
0.0011480609,
0.0061934777,
0.0092764786,
0.0311228186,
0.0212714225,
0.0238822103,
0.0311334878,
0.0163666066,
-0.0015405756,
0.0075784326,
-0.0029930808,
-0.0051004631,
0.0072399015,
0.0141332811,
0.0158503298,
0.0263366271,
0.0295570493,
0.0222160257,
0.0173344202,
0.0138342762,
-0.0038940387,
0.0050708689,
-0.0008558611,
0.0024118223,
0.0139373550,
0.0254136547,
0.0257708505,
0.0228988826,
0.0333778150,
0.0156551041,
0.0137148853,
-0.0016942072,
0.0006247311,
-0.0044405474,
0.0103135537,
0.0059897806,
0.0241629612,
0.0236146674,
0.0194155015,
0.0192063507,
0.0126530463,
-0.0015944000,
-0.0070713898,
0.0001429558,
-0.0081304917,
-0.0052570920,
0.0100971954,
0.0085352110,
0.0149402311,
0.0234527960,
0.0062583084,
0.0092965132,
-0.0030143051,
-0.0105465865,
-0.0277409367,
-0.0118982345,
-0.0223991014,
-0.0041391714,
0.0002811177,
0.0137880556,
0.0053269998,
0.0170541219,
0.0037804618,
-0.0130766649,
-0.0173778571,
-0.0207740776,
-0.0205956213,
-0.0217356700,
-0.0015821699,
-0.0081491116,
0.0140415300,
0.0042928783,
-0.0005006840,
-0.0042248657,
-0.0091340374,
-0.0341889188,
-0.0197444819,
-0.0236153565,
-0.0237319805,
-0.0168857481,
-0.0021437048,
-0.0052221362,
0.0015569441,
0.0052426727,
-0.0105645992,
-0.0121538388,
-0.0233337618,
-0.0275863968,
-0.0408153981,
-0.0194819421,
-0.0238629580,
-0.0116840936,
0.0033844505,
0.0037193163,
-0.0042196969,
0.0133241918,
-0.0124438992,
-0.0269868337,
-0.0212074853,
-0.0220847055,
-0.0263890270,
-0.0200927276,
-0.0088478271,
-0.0057192966,
0.0044268398,
-0.0010095052,
-0.0077278288,
-0.0088578314,
-0.0169710424,
-0.0230235141,
-0.0282203406,
-0.0167441368,
-0.0286902376,
-0.0001545649,
0.0051340316,
0.0013446510,
0.0148345288,
0.0153677780,
-0.0009903183,
-0.0068933638,
-0.0082500530,
-0.0301274117,
-0.0167080667,
-0.0057820259,
-0.0060959412,
0.0023649791,
0.0253214315,
0.0188933518,
0.0144913504,
0.0187707022,
0.0024883435,
-0.0095767230,
-0.0069071720,
-0.0080848159,
-0.0059749163,
0.0031097862,
0.0175127368,
0.0148347160,
0.0332739241,
0.0156432986,
0.0085780490,
0.0107270153,
-0.0091196811,
-0.0118828584,
-0.0040182522,
-0.0035168722,
0.0003317410,
0.0229315944,
0.0178074315,
0.0204809178,
0.0287876688,
0.0209310465,
0.0023495853,
0.0064900396,
0.0023148749,
-0.0161193460,
0.0042726854,
0.0114151482,
0.0017357204,
0.0181415752,
0.0311674587,
0.0252696145,
0.0176354162,
0.0225338936,
-0.0010486984,
-0.0044996478,
0.0006337102,
-0.0065555619,
0.0004001287,
0.0122686047,
0.0176467467,
0.0242295153,
0.0324717499,
0.0149587989,
0.0172492228,
0.0042359149,
-0.0080657331,
-0.0151386289,
-0.0005731049,
-0.0088139549,
0.0029528374,
0.0185399484,
0.0112861283,
0.0196578614,
0.0245618969,
-0.0041000745,
-0.0012422069,
-0.0059140604,
-0.0120196715,
-0.0200672168,
0.0023603935,
0.0043583643,
-0.0042076143,
0.0162825827,
0.0096622379,
0.0108685456,
-0.0090785595,
0.0031713573,
-0.0274349228,
-0.0127465883,
-0.0172477663,
-0.0081149125,
-0.0097180270,
0.0071539506,
0.0067616850,
0.0095018623,
0.0094422316,
-0.0070007700,
0.0031872056,
-0.0204928219,
-0.0186271258,
-0.0248915311,
-0.0136144720,
-0.0131576210,
-0.0015650161,
0.0056974879,
0.0021039615,
0.0048695789,
0.0021790338,
-0.0150965080,
-0.0202147588,
-0.0188889895,
-0.0216305535,
-0.0253550783,
0.0018976352,
-0.0008499922,
-0.0020450258,
0.0143883238,
0.0073300819,
-0.0128171025,
-0.0054966835,
-0.0134499408,
-0.0281270817,
-0.0129887126,
-0.0126846954,
-0.0061154775,
0.0003783620,
0.0181608740,
-0.0026199988,
0.0058900421,
0.0015382195,
-0.0106924456,
-0.0155279776,
-0.0151727479,
-0.0203048587,
-0.0113641573,
0.0021389555,
-0.0007580192,
0.0127972327,
0.0121075930,
0.0017105236,
0.0118283443,
-0.0035124284,
-0.0230155960,
-0.0084063681,
-0.0048977761,
-0.0215371512,
0.0056778630,
0.0166646782,
0.0094107473,
0.0169447288,
0.0314165428,
0.0017950084,
0.0023221462,
0.0053539984,
-0.0103633702,
-0.0148935132,
0.0068797506,
-0.0004220804,
0.0113215763,
0.0273316726,
0.0269805416,
0.0097575737,
0.0186332650,
0.0031835760,
-0.0106961019,
-0.0079748631,
-0.0173532944,
-0.0038953051,
0.0078006005,
0.0162939709,
0.0255461931,
0.0308587663,
0.0197089296,
0.0143783772,
0.0126737729,
-0.0111773741,
-0.0134880859,
-0.0007619018,
-0.0005410881,
-0.0024184845,
0.0192796532,
0.0264243372,
0.0113179637,
0.0284737423,
0.0167075284,
0.0090687815,
-0.0042577358,
0.0082776370,
-0.0125808120,
-0.0052859271,
0.0072557433,
0.0005180635,
0.0148652829,
0.0237980466,
0.0196373761,
0.0075626587,
0.0200558528,
-0.0100823166,
-0.0124918194,
-0.0194137804,
-0.0100796307,
-0.0157026481,
0.0075606578,
0.0145586105,
0.0248232335,
0.0257134773,
0.0133021818,
0.0064081741,
-0.0054266183,
-0.0271316431,
-0.0231051929,
-0.0249475688,
-0.0155332116,
-0.0033031553,
0.0052282931,
0.0170357917,
0.0021346225,
0.0148797538,
-0.0039915312,
-0.0145370979,
-0.0281262770,
-0.0077093090,
-0.0291378442,
-0.0160796773,
-0.0080928393,
-0.0005837369,
0.0034789613,
0.0158894826,
0.0011134627,
-0.0051971599,
0.0030588224,
-0.0268583484,
-0.0250201114,
-0.0281592049,
-0.0175161622,
-0.0223030802,
-0.0004533246,
0.0029613907,
0.0045251306,
0.0042878534,
-0.0003500888,
-0.0206685420,
-0.0194706190,
-0.0322372094,
-0.0311398339,
-0.0203407593,
-0.0128090894,
-0.0109747788,
0.0085010268,
0.0109147737,
-0.0022885171,
0.0078783948,
-0.0109849758,
-0.0244611111,
-0.0199077651,
-0.0206773430,
-0.0285105314,
-0.0114460029,
-0.0066310419,
-0.0027886152,
0.0065190298,
0.0070313709,
-0.0008836937,
-0.0053535514,
-0.0083538145,
-0.0315042585,
-0.0214916077,
-0.0153505169,
-0.0153436558,
-0.0010561434,
0.0100921616,
0.0133390166,
0.0161513872,
0.0219573993,
-0.0063283998,
-0.0016685105,
-0.0130199026,
-0.0165188387,
-0.0103403265,
0.0002042131,
0.0034685279,
0.0083724372,
0.0230334066,
0.0158721376,
0.0191386212,
0.0088190567,
0.0000411682,
-0.0083332872,
0.0018212496,
-0.0089571550,
-0.0024719615,
0.0219712779,
0.0188440979,
0.0195340980,
0.0349603742,
0.0280275177,
0.0124364961,
0.0153208058,
0.0045676525,
-0.0141117861,
0.0077856616,
0.0065142009,
0.0146407438,
0.0204627234,
0.0224281847,
0.0249750949,
0.0249513220,
0.0109961256,
-0.0012187907,
0.0026745619,
0.0013734574,
-0.0050054560,
0.0072382898,
0.0185416862,
0.0203115884,
0.0221724585,
0.0304261446,
0.0232712291,
0.0243627615,
0.0149279330,
0.0028329180,
0.0068575917,
0.0028854259,
0.0069252565,
0.0052727456,
0.0246852860,
0.0133331735,
0.0239806976,
0.0216385443,
0.0111997267,
0.0053712791,
0.0034670976,
-0.0050935177,
-0.0172995627,
0.0018622882,
-0.0005856951,
0.0141205974,
0.0128206974,
0.0227912031,
0.0137346135,
0.0218444876,
0.0021489784,
-0.0054106624,
-0.0069659557,
-0.0072467071,
-0.0056667323,
-0.0005544828,
0.0083975503,
0.0089985421,
0.0057977308,
0.0181020163,
-0.0055337921,
-0.0092728920,
-0.0096813738,
-0.0213228576,
-0.0197644997,
-0.0168382302,
-0.0073441393,
-0.0111284554,
0.0192331374,
-0.0105403727,
0.0063764602,
-0.0030365898,
-0.0058859428,
-0.0255492702,
-0.0081521720,
-0.0260262564,
-0.0191966090,
-0.0032819277,
-0.0031859020,
-0.0010921542,
-0.0006382211,
0.0057059717,
-0.0177641790,
-0.0085497424,
-0.0271942355,
-0.0332143679,
-0.0275014117,
-0.0204390939,
-0.0225469563,
-0.0053133033,
-0.0018063503,
-0.0053780144,
0.0032683848,
0.0016178126,
-0.0173654947,
-0.0154817104,
-0.0188621338,
-0.0232360698,
-0.0187131148,
-0.0095850397,
-0.0064530764,
0.0054211491,
0.0062825442,
-0.0011616379,
-0.0048267962,
-0.0114171840,
-0.0214393884,
-0.0313148908,
-0.0228284504,
-0.0315259397,
-0.0080772946,
-0.0025250111,
-0.0019469233,
0.0053848396,
0.0113575486,
-0.0034353347,
-0.0081088431,
-0.0105793606,
-0.0259491466,
-0.0186721757,
-0.0096182227,
-0.0085379407,
-0.0019899902,
0.0106858034,
0.0271339007,
0.0096822120,
0.0144222770,
0.0094581759,
-0.0063278549,
-0.0150089161,
-0.0118624829,
-0.0202090088,
-0.0106478008,
0.0057097105,
0.0123322792,
0.0207662433,
0.0233563576,
0.0206692982,
0.0122862700,
-0.0018754413,
-0.0101776179,
-0.0089817904,
-0.0080028437,
-0.0045364439,
0.0118573178,
0.0164757390,
0.0234758668,
0.0346296504,
0.0177607648,
0.0129618878,
-0.0015888672,
0.0013161304,
-0.0182571374,
-0.0100522684,
0.0020294131,
0.0006905717,
0.0031220433,
0.0260511320,
0.0276757441,
0.0117607452,
0.0266039595,
0.0129743237,
-0.0009244893,
-0.0015071693,
0.0049053202,
-0.0077472813,
0.0013656251,
0.0173070543,
0.0118751349,
0.0268640108,
0.0219845977,
0.0195632782,
0.0105650295,
-0.0010440012,
-0.0114608109,
-0.0152257970,
-0.0071096206,
-0.0080252122,
0.0063419486,
0.0043820040,
0.0231999755,
0.0208514836,
0.0172469132,
-0.0009007142,
0.0042691561,
-0.0060029104,
-0.0135380272,
-0.0021214727,
0.0006293971,
0.0012198035,
0.0056026746,
0.0289810039,
0.0072199334,
0.0066428031,
0.0127484798,
-0.0118178036,
-0.0220146496,
-0.0054892888,
-0.0201189965,
-0.0152431754,
-0.0035067406,
0.0044569899,
-0.0036386738,
0.0113393087,
0.0014879534,
-0.0020371904,
-0.0056369873,
-0.0197821502,
-0.0214987472,
-0.0192721393,
-0.0096330289,
-0.0117944321,
0.0034990020,
0.0005117957,
0.0114837615,
0.0075699138,
0.0051399022,
-0.0160113331,
-0.0064779078,
-0.0164826196,
-0.0232434943,
-0.0091365241,
-0.0096559767,
-0.0141357156,
-0.0008502629,
0.0079099480,
-0.0088295182,
-0.0038085016,
-0.0044764332,
-0.0180203747,
-0.0149142202,
-0.0063561443,
-0.0147711355,
-0.0016900909,
0.0108876741,
0.0103013422,
-0.0004104243,
0.0115273809,
0.0005790266,
-0.0089138476,
-0.0121939192,
-0.0174392872,
-0.0207619406,
-0.0073041609,
-0.0052527161,
-0.0040117474,
0.0070253662,
0.0028827738,
0.0094710765,
-0.0007750829,
-0.0060221837,
-0.0130411629,
-0.0022329683,
-0.0140846185,
-0.0072804047,
0.0014259543,
0.0101364134,
0.0058248383,
0.0162552074,
0.0148823503,
-0.0028418561,
0.0059258933,
-0.0006843579,
-0.0194062814,
-0.0018707361,
0.0055189296,
-0.0045474549,
0.0142156323,
0.0235240366,
0.0093687214,
0.0133390250,
0.0169317331,
-0.0073246146,
-0.0052716145,
0.0046458859,
-0.0028433718,
-0.0036236579,
0.0181143805,
0.0181455333,
0.0211673509,
0.0182330683,
0.0194642860,
0.0144962892,
0.0066140890,
-0.0010067530,
-0.0050182408,
0.0033372710,
-0.0011511609,
0.0017569278,
0.0190349929,
0.0157934651,
0.0113854501,
0.0263398793,
0.0080000907,
0.0010879237,
0.0027136109,
-0.0011563282,
-0.0135287307,
0.0071031996,
0.0077360980,
0.0120271323,
0.0215740055,
0.0256810915,
0.0063948585,
0.0183916260,
0.0081983032,
-0.0099066636,
0.0030051717,
-0.0047789803,
-0.0003464709,
-0.0037005087,
0.0150751499,
0.0044629844,
0.0134381326,
0.0092286840,
0.0087344758,
-0.0004812324,
-0.0060499045,
-0.0157404449,
-0.0167492107,
-0.0089983009,
-0.0180630498,
0.0032753916,
0.0098937145,
0.0125825014,
0.0110884095,
0.0208391063,
-0.0020201248,
-0.0131842308,
-0.0005400836,
-0.0235976260,
-0.0209539216,
-0.0019206422,
-0.0127338208,
0.0030462798,
0.0034393033,
0.0025236597,
-0.0165293999,
-0.0060070753,
-0.0215886645,
-0.0313672498,
-0.0209370293,
-0.0219379198,
-0.0126837566,
-0.0117858453,
0.0059144949,
-0.0055170036,
0.0088047087,
-0.0002033509,
-0.0038835069,
-0.0184571352,
-0.0160217099,
-0.0271527302,
-0.0194051471,
-0.0207227692,
-0.0269480124,
-0.0014305748,
-0.0014874325,
-0.0009891831,
-0.0058204406,
0.0001863443,
-0.0183005314,
-0.0194703173,
-0.0163023882,
-0.0281597096,
-0.0210427716,
-0.0078108599,
-0.0054126829,
-0.0067804307,
0.0112245809,
0.0002586381,
-0.0073500881,
-0.0046372814,
-0.0187786259,
-0.0288796276,
-0.0134289302,
-0.0176381301,
-0.0169597492,
0.0020507865,
-0.0008032512,
0.0050115497,
0.0123649267,
0.0007833252,
-0.0118499612,
-0.0096116699,
-0.0149295498,
-0.0232575163,
-0.0136395497,
-0.0076990901,
-0.0121481791,
0.0073064789,
0.0115607735,
0.0091424221,
0.0130902808,
0.0176501647,
-0.0031412786,
0.0038038068,
0.0029624957,
-0.0144667812,
0.0136500783,
0.0106823528,
0.0076651312,
0.0218032319,
0.0312822424,
0.0065586586,
0.0184006635,
0.0115511892,
-0.0123752235,
-0.0089739580,
0.0075841970,
-0.0070914929,
0.0090646511,
0.0226507187,
0.0246330518,
0.0246933289,
0.0387250297,
0.0154213561,
0.0148779759,
0.0102602914,
0.0082593355,
-0.0036727856,
0.0149376355,
0.0154019324,
0.0084570833,
0.0326641947,
0.0202139262,
0.0250185095,
0.0212020222,
0.0182812773,
-0.0020344481,
0.0063238502,
-0.0018178907,
0.0004118899,
0.0144161377,
0.0140656698,
0.0166750811,
0.0321670659,
0.0267560072,
0.0136192162,
0.0235837046,
0.0112094227,
-0.0071342126,
0.0082952091,
0.0035203323,
0.0051163351,
0.0130154192,
0.0202940218,
0.0150298998,
0.0161722153,
0.0212887283,
-0.0052096406,
0.0037768874,
-0.0028872555,
-0.0007316401,
-0.0165369306,
0.0130846854,
-0.0025948042,
0.0090272641,
0.0143044330,
0.0135454582,
0.0033106916,
0.0087160412,
-0.0000502604,
-0.0138144977,
0.0000976207,
-0.0132479910,
0.0042981720,
0.0043863603,
0.0050219232,
0.0018132409,
0.0095052738,
-0.0063833743,
-0.0059289206,
-0.0153425140,
-0.0158167463,
-0.0297701359,
-0.0072359210,
-0.0172310900,
-0.0123514198,
-0.0088833710,
0.0001118272,
-0.0114832111,
-0.0083254315,
-0.0097870640,
-0.0300962254,
-0.0126809394,
-0.0155717619,
-0.0210889615,
-0.0157379508,
0.0084750829,
-0.0092766089,
0.0029207766,
-0.0008141276,
-0.0026486050,
-0.0156124132,
-0.0124407392,
-0.0241937414,
-0.0295028538,
-0.0145797674,
-0.0145075461,
-0.0124028400,
0.0019447962,
-0.0040964438,
-0.0091059431,
-0.0034750265,
-0.0108398199,
-0.0251545534,
-0.0181327742,
-0.0198046099,
-0.0164240468,
0.0019717091,
-0.0034954483,
0.0056555076,
0.0135079399,
0.0031601856,
-0.0055916179,
-0.0033835634,
-0.0234548151,
-0.0242908020,
-0.0156170307,
-0.0172654521,
-0.0222914070,
0.0026931781,
0.0134064127,
-0.0043179803,
0.0075161289,
0.0082565863,
-0.0117744915,
-0.0102172326,
-0.0062680943,
-0.0248699561,
-0.0143252574,
0.0079833455,
-0.0034410767,
0.0162626691,
0.0181782916,
0.0120529449,
0.0173014216,
0.0115407389,
-0.0086469045,
-0.0066372147,
-0.0078373291,
-0.0154752610,
0.0045640911,
0.0025033318,
0.0110142911,
0.0243333764,
0.0256693810,
0.0057776812,
0.0111125652,
0.0057737394,
-0.0169970617,
-0.0094614550,
0.0038244438,
-0.0024558289,
0.0081278766,
0.0339328349,
0.0320383981,
0.0211599823,
0.0334643498,
0.0203595869,
-0.0028789723,
0.0033431454,
-0.0037802847,
-0.0073274700,
0.0040345192,
0.0122038824,
0.0128311794,
0.0216173194,
0.0262857787,
0.0170265902,
0.0166676808,
0.0039421311,
-0.0061697541,
-0.0076464154,
-0.0051510516,
-0.0066520916,
0.0094777150,
0.0094683571,
0.0175834447,
0.0292006712,
0.0206528511,
0.0214251578,
0.0026305364,
0.0033621152,
-0.0203827936,
-0.0057844874,
-0.0103650196,
-0.0100192819,
0.0005136108,
0.0213940237,
0.0183317140,
0.0067160837,
0.0258785151,
-0.0024969392,
-0.0084965657,
-0.0145521769,
-0.0091865342,
-0.0246459581,
0.0056999642,
0.0049493839,
0.0089936350,
0.0182088129,
0.0197981633,
0.0124933394,
-0.0022961893,
-0.0032353825,
-0.0186557099,
-0.0239825603,
-0.0118522821,
-0.0137757901,
-0.0074839694,
0.0040552700,
0.0019924310,
0.0072750961,
-0.0002695198,
-0.0049835625,
-0.0189515222,
-0.0090638660,
-0.0373209305,
-0.0150879174,
-0.0137108974,
-0.0084016239,
-0.0056547970,
0.0189366285,
0.0048645451,
0.0071751350,
0.0094162729,
-0.0084212748,
-0.0163273457,
-0.0180193149,
-0.0131509192,
-0.0260086749,
0.0026227825,
-0.0028878157,
-0.0013193033,
0.0055305073,
0.0090215495,
-0.0104861753,
-0.0087397881,
-0.0188611522,
-0.0255936217,
-0.0168042723,
-0.0130231632,
-0.0088631064,
0.0061473520,
0.0086827092,
0.0177841131,
0.0174190681,
0.0029872446,
-0.0043113176,
-0.0019388536,
-0.0162135474,
-0.0208812598,
-0.0069489330,
-0.0003058205,
0.0014045665,
0.0088600768,
0.0161689240,
0.0013013369,
0.0135758743,
0.0040064370,
-0.0164139345,
-0.0145800933,
-0.0007620204,
-0.0134662203,
0.0004427935,
0.0151961911,
0.0061984682,
0.0193110313,
0.0272652395,
0.0122749330,
0.0068189022,
-0.0056352974,
-0.0014608044,
-0.0112557020,
-0.0096606910,
0.0073136180,
0.0115998005,
0.0184236858,
0.0196077693,
0.0324192345,
0.0075004338,
0.0075497972,
-0.0060024522,
-0.0070968410,
-0.0174733270,
-0.0053217378,
0.0051479251,
0.0098872073,
0.0179753434,
0.0235730372,
0.0265079904,
0.0134113571,
0.0219262671,
0.0050080828,
-0.0066006877,
-0.0008743544,
0.0015502765,
0.0018077990,
0.0091623766,
0.0235349908,
0.0123415599,
0.0187323410,
0.0197285935,
0.0056271208,
-0.0107404981,
-0.0044557592,
-0.0093088038,
-0.0138482032,
0.0027375764,
0.0053918147,
0.0131486496,
0.0163374376,
0.0210054629,
0.0095228171,
-0.0006224905,
-0.0018200735,
-0.0138024623,
-0.0066176155,
-0.0166256931,
-0.0040670559,
0.0063953632,
0.0067836270,
0.0085551497,
0.0105407778,
0.0055996431,
-0.0068488009,
0.0019406510,
-0.0215306673,
-0.0212088395,
-0.0147696203,
-0.0065008872,
-0.0121401725,
0.0100456700,
0.0124099022,
0.0029835815,
0.0112535385,
0.0038639349,
-0.0142717920,
-0.0264244601,
-0.0110158212,
-0.0231277663,
-0.0189970303,
0.0015001260,
-0.0012765954,
0.0019126950,
0.0115239983,
-0.0040183058,
-0.0109494301,
-0.0246503726,
-0.0261600241,
-0.0357504785,
-0.0227756612,
-0.0299103204,
-0.0116442228,
0.0022857417,
0.0003016602,
0.0015204765,
0.0023733210,
-0.0037270787,
-0.0194945298,
-0.0157310441,
-0.0282633156,
-0.0267664157,
-0.0173508767,
-0.0086201048,
-0.0158533994,
0.0065878844,
0.0053457255,
-0.0071210810,
-0.0012208736,
-0.0171843246,
-0.0281477198,
-0.0291402638,
-0.0204254538,
-0.0292949174,
-0.0129971290,
-0.0000485764,
0.0033234830,
0.0109254364,
0.0064397515,
-0.0000852470,
-0.0117738247,
-0.0110760275,
-0.0251419730,
-0.0216125902,
-0.0128040500,
-0.0051991697,
-0.0009514109,
0.0218703952,
0.0137752760,
0.0138270203,
0.0179460905,
-0.0015929909,
-0.0127372667,
-0.0116026206,
-0.0173334982,
-0.0135709904,
-0.0048072319,
0.0030763096,
0.0133415256,
0.0262908936,
0.0175115429,
0.0155385602,
0.0137718599,
-0.0050031720,
-0.0040326342,
-0.0104470346,
0.0016818638,
-0.0066467728,
0.0219000503,
0.0243683346,
0.0273379758,
0.0283706468,
0.0290291924,
0.0062029664,
0.0004309400,
-0.0034942057,
-0.0184091385,
-0.0075129615,
0.0068049803,
0.0078515299,
0.0167267974,
0.0424775779,
0.0304022282,
0.0274022315,
0.0271367095,
0.0128022283,
-0.0030609048,
0.0066549699,
-0.0007303572,
0.0080470964,
0.0131242611,
0.0284308549,
0.0233311374,
0.0384004638,
0.0259287655,
0.0151269753,
0.0140987542,
-0.0017411290,
-0.0068280753,
-0.0020606518,
-0.0039896891,
0.0017938698,
0.0255875289,
0.0224372447,
0.0258160178,
0.0324743241,
0.0229158234,
0.0073323352,
0.0083245980,
-0.0050922604,
-0.0151902400,
0.0002083098,
0.0043125139,
-0.0035343487,
0.0296394881,
0.0175098144,
0.0244751833,
0.0132981418,
0.0171228461,
-0.0163534638,
-0.0085068000,
-0.0122375870,
-0.0178510062,
-0.0029760273,
-0.0007442818,
0.0104560275,
0.0079437662,
0.0252490751,
-0.0010030343,
0.0036179875,
-0.0165293477,
-0.0146140913,
-0.0279602259,
-0.0111341737,
-0.0168037228,
-0.0045618764,
0.0091929156,
0.0031111515,
0.0083185118,
0.0028549565,
-0.0098896110,
-0.0150429960,
-0.0182694942,
-0.0287282821,
-0.0285560675,
-0.0131181767,
-0.0092148809,
-0.0166223533,
0.0045818132,
-0.0058434894,
0.0013694370,
-0.0110065565,
-0.0093161063,
-0.0387886092,
-0.0164517369,
-0.0225494970,
-0.0199660081,
-0.0077088047,
0.0028432591,
-0.0038889262,
0.0116676176,
0.0068150535,
-0.0177480541,
-0.0111121880,
-0.0228797719,
-0.0280498974,
-0.0301767420,
-0.0165203288,
-0.0194363073,
-0.0058180229,
-0.0005608641,
-0.0043984186,
-0.0026419195,
-0.0081887245,
-0.0198307801,
-0.0186515506,
-0.0162948370,
-0.0255646650,
-0.0139651373,
0.0098819295,
-0.0034385948,
0.0041511487,
0.0163388215,
-0.0018088399,
-0.0089065973,
-0.0039903042,
-0.0230033658,
-0.0277167726,
-0.0055913357,
-0.0160451308,
-0.0024656430,
0.0120413359,
0.0138825886,
0.0047709122,
0.0137997158,
0.0052984590,
-0.0117562041,
-0.0091314167,
-0.0082923556,
-0.0125781652,
-0.0042793904,
0.0119224386,
0.0145297814,
0.0194977261,
0.0230722651,
0.0080580860,
0.0191884171,
-0.0025705539,
-0.0115864305,
-0.0044872714,
-0.0021003073,
-0.0086255381,
0.0123250857,
0.0281153433,
0.0146097839,
0.0291597676,
0.0306742806,
0.0067714890,
0.0003472544,
0.0072522368,
-0.0131115168,
-0.0085734939,
0.0138951074,
0.0071313102,
0.0208376702,
0.0341358483,
0.0298913084,
0.0137679223,
0.0207765363,
0.0059233140,
-0.0100479499,
0.0012246964,
-0.0102853607,
-0.0016408686,
0.0096603585,
0.0154490694,
0.0143121565,
0.0260887705,
0.0128846038,
0.0129036363,
0.0068237344,
-0.0104072616,
-0.0138184782,
-0.0026899297,
-0.0094002960,
-0.0088078203,
0.0238879472,
0.0152111715,
0.0164172910,
0.0335743017,
0.0143808974,
0.0019784661,
0.0015138665,
-0.0045470782,
-0.0182038900,
-0.0089726821,
0.0079502715,
-0.0057552033,
0.0206811614,
0.0176049601,
0.0205792412,
-0.0061285682,
0.0068764128,
-0.0211973693,
-0.0218528677,
-0.0206547119,
-0.0149096753,
-0.0125126448,
0.0055794027,
0.0181665272,
0.0132758971,
0.0181842204,
0.0020908832,
0.0082994476,
-0.0168873668,
-0.0233851019,
-0.0237388648,
-0.0170360077,
-0.0153932674,
-0.0059143966,
0.0049806172,
0.0121245198,
-0.0009279768,
0.0141448295,
-0.0088477535,
-0.0196812898,
-0.0232890528,
-0.0122656683,
-0.0293210633,
-0.0114855468,
0.0017989350,
-0.0064804037,
0.0175022408,
0.0128568755,
0.0018536266,
-0.0090661319,
-0.0007083756,
-0.0299772397,
-0.0186911933,
-0.0232694205,
-0.0098816073,
-0.0113155525,
0.0091191828,
0.0120258741,
0.0091609508,
0.0113841165,
-0.0031531500,
-0.0067110457,
-0.0191946905,
-0.0217494965,
-0.0234202370,
-0.0036023802,
-0.0063741482,
0.0017432270,
0.0238652807,
0.0058574369,
0.0174528062,
0.0189941730,
-0.0076758997,
-0.0148974564,
-0.0013442114,
-0.0156177962,
-0.0093203112,
0.0139484173,
0.0057309936,
0.0124934977,
0.0302695204,
0.0200174451,
-0.0020658704,
0.0086199632,
0.0006907725,
-0.0247980766,
-0.0120108258,
-0.0023206698,
-0.0033334596,
0.0048474800,
0.0272017997,
0.0160048511,
0.0225682203,
0.0236656610,
0.0034812430,
0.0019953847,
-0.0085921632,
-0.0121579692,
-0.0013164219,
0.0052306214,
0.0106290430,
0.0209962465,
0.0264667496,
0.0196953770,
0.0236541051,
0.0122992983,
-0.0086279642,
-0.0019729494,
0.0007979457,
-0.0084061772,
0.0052109882,
0.0270007644,
0.0117171705,
0.0204577893,
0.0322295874,
0.0147565790,
0.0020036304,
0.0089722630,
-0.0040945671,
-0.0171067119,
0.0071410551,
-0.0007848708,
0.0048597581,
0.0188922547,
0.0174147189,
0.0149405617,
0.0197908841,
0.0047011944,
-0.0053893356,
-0.0046163122,
-0.0105292620,
-0.0117310397,
0.0007752349,
0.0057650255,
0.0120895337,
0.0173757952,
0.0174202658,
0.0099293096,
0.0160693992,
-0.0101609444,
-0.0156074297,
-0.0082744090,
-0.0128601780,
-0.0059010996,
0.0002345502,
0.0161083993,
0.0011976274,
0.0147860534,
0.0024493812,
-0.0105691534,
-0.0179078933,
-0.0135953333,
-0.0190493781,
-0.0258718729,
-0.0011408303,
-0.0059126946,
0.0064452067,
0.0005560036,
0.0061749611,
-0.0096621960,
-0.0030798556,
-0.0207132697,
-0.0247899983,
-0.0224087052,
-0.0174112897,
-0.0117513761,
-0.0097796973,
0.0063173869,
-0.0052806493,
-0.0004128811,
-0.0017111194,
-0.0195639189,
-0.0216166675,
-0.0255459100,
-0.0336399116,
-0.0262533091,
-0.0149623072,
-0.0136058759,
-0.0034524947,
0.0088805808,
-0.0084613152,
-0.0010183055,
-0.0117615992,
-0.0303766280,
-0.0273088012,
-0.0234244950,
-0.0286183860,
-0.0182054341,
-0.0059122304,
0.0002950357,
0.0074293483,
0.0008709109,
-0.0006923262,
-0.0136949457,
-0.0129032824,
-0.0320326537,
-0.0301888939,
-0.0199592113,
-0.0211134627,
-0.0070062443,
0.0068903519,
0.0042759683,
0.0034553299,
0.0208141673,
-0.0035541866,
-0.0112710521,
-0.0136632379,
-0.0174992029,
-0.0123650115,
-0.0093065090,
-0.0028862010,
0.0073263240,
0.0243834388,
0.0158562586,
0.0122310873,
0.0086428868,
0.0025673581,
-0.0134158991,
-0.0109278234,
-0.0106334826,
-0.0100671295,
0.0059859864,
0.0191571731,
0.0161224995,
0.0342695005,
0.0253828093,
0.0166591294,
0.0101883570,
0.0071398546,
-0.0147846891,
0.0003788395,
0.0049133128,
0.0018363032,
0.0226639044,
0.0228720941,
0.0350835845,
0.0271793362,
0.0304487385,
0.0138201574,
0.0066231820,
0.0025638980,
0.0023223178,
0.0015329043,
0.0111077018,
0.0153160384,
0.0265779831,
0.0351677909,
0.0272175521,
0.0273460131,
0.0207069479,
0.0069133430,
0.0052415947,
0.0029098364,
0.0039225249,
0.0054089520,
0.0222276524,
0.0159883071,
0.0290008988,
0.0318093337,
0.0171961375,
0.0207190961,
0.0102865240,
0.0031824547,
-0.0075649498,
0.0036264725,
-0.0004408150,
0.0072288355,
0.0061994144,
0.0251510534,
0.0176067911,
0.0253247879,
0.0164094195,
0.0064877523,
-0.0017582437,
-0.0015882641,
-0.0024816755,
-0.0073341355,
0.0022628671,
0.0119806873,
0.0078041069,
0.0219348110,
0.0112058111,
0.0039478070,
0.0014497065,
-0.0137024429,
-0.0160724055,
-0.0247216076,
-0.0065191644,
-0.0182373635,
0.0056737978,
-0.0052495077,
0.0090942048,
-0.0013630365,
-0.0007611014,
-0.0180800762,
-0.0140621141,
-0.0234105606,
-0.0274049677,
-0.0129118245,
-0.0117062582,
-0.0116390837,
-0.0076365601,
0.0102018341,
-0.0098968064,
-0.0026579956,
-0.0052681589,
-0.0261824988,
-0.0244839098,
-0.0164872482,
-0.0274773054,
-0.0139190266,
-0.0123482058,
-0.0012847672,
-0.0055333432,
0.0079477997,
-0.0148267755,
-0.0077497168,
-0.0195288006,
-0.0257389043,
-0.0299492870,
-0.0266175158,
-0.0160687771,
-0.0104171084,
-0.0047977497,
-0.0048614056,
0.0001856402,
-0.0101648001,
-0.0105316751,
-0.0266793109,
-0.0180706736,
-0.0286594238,
-0.0175014976,
-0.0102042053,
-0.0146185383,
-0.0112502845,
-0.0000689821,
-0.0027008192,
-0.0120710339,
-0.0074305916,
-0.0113348868,
-0.0192241333,
-0.0109626679,
-0.0132951662,
-0.0075174957,
-0.0083128475,
0.0169477332,
0.0007728761,
0.0041719452,
0.0105518177,
-0.0010528711,
-0.0161852632,
-0.0090081096,
-0.0159753188,
-0.0234364346,
0.0030844565,
0.0036919154,
0.0109640975,
0.0116721895,
0.0219623167,
0.0114744669,
0.0066526607,
-0.0017983252,
-0.0031130468,
-0.0030891420,
-0.0043648011,
0.0091850739,
0.0135599244,
0.0149634611,
0.0163234733,
0.0203442723,
0.0134214275,
0.0009186262,
0.0061420202,
0.0018668461,
-0.0076438650,
0.0123061053,
0.0101476833,
0.0067877667,
0.0278248042,
0.0266689826,
0.0095051713,
0.0156111885,
0.0167065822,
-0.0023352457,
-0.0034131457,
0.0035553295,
-0.0033792327,
-0.0007462959,
0.0173122194,
0.0194600299,
0.0159011856,
0.0192202330,
0.0193191059,
0.0130684124,
-0.0008270054,
0.0056244363,
-0.0080189463,
0.0024017845,
0.0049922732,
0.0106528867,
0.0187450815,
0.0180395003,
0.0230403058,
0.0220163707,
0.0095802285,
0.0010216109,
0.0063847695,
-0.0109790908,
-0.0037681111,
0.0059781824,
0.0083710393,
0.0076047094,
0.0336286314,
0.0185055137,
0.0015531679,
0.0173400305,
-0.0040423120,
-0.0214705914,
-0.0044340184,
-0.0092947464,
-0.0103159193,
-0.0027251295,
0.0230659805,
0.0002287254,
0.0130747464,
0.0035583517,
-0.0012792826,
-0.0079149995,
-0.0154284099,
-0.0197654441,
-0.0180162918,
-0.0054134936,
-0.0131976232,
0.0087214066,
0.0014447734,
0.0104299830,
0.0079753231,
0.0132416710,
-0.0214068517,
-0.0103866961,
-0.0126619134,
-0.0298566818,
-0.0172319226,
-0.0095135486,
-0.0110511761,
0.0066903885,
0.0153915947,
0.0003758144,
-0.0007485863,
0.0017908786,
-0.0165215097,
-0.0268346649,
-0.0126129799,
-0.0187678430,
-0.0069944235,
0.0012104238,
0.0153665598,
0.0024157129,
0.0132762780,
0.0051410007,
-0.0076570646,
-0.0170905869,
-0.0214957613,
-0.0233791657,
-0.0166648272,
-0.0154743828,
-0.0105298692,
0.0081473384,
0.0075806696,
0.0119604124,
0.0090879323,
0.0086752735,
-0.0077012312,
-0.0064593302,
-0.0119268754,
-0.0169916805,
-0.0089343423,
0.0007581647,
0.0018756593,
0.0088207461,
0.0232646260,
-0.0001937459,
0.0075936960,
0.0078499978,
-0.0199850816,
-0.0206721369,
-0.0066558854,
-0.0126726544,
-0.0091385972,
0.0204941072,
0.0103066936,
0.0174188558,
0.0262542367,
0.0103189405,
-0.0049369275,
-0.0069119083,
-0.0072189649,
-0.0166213103,
-0.0010592184,
0.0062077078,
0.0046670972,
0.0257357303,
0.0293683894,
0.0236868933,
0.0194719266,
0.0147672100,
-0.0034343051,
0.0012951819,
-0.0073765661,
-0.0129934065,
0.0135082109,
0.0081150131,
0.0101433471,
0.0251364931,
0.0192822274,
0.0032900830,
0.0141662657,
-0.0007559395,
-0.0223786049,
-0.0040415237,
0.0002213980,
-0.0016005519,
0.0087378742,
0.0241569877,
0.0164823867,
0.0227401499,
0.0240297038,
0.0060270610,
0.0034494032,
-0.0012103720,
-0.0057982793,
-0.0122199431,
0.0062150219,
-0.0007963422,
0.0008364075,
0.0215856452,
0.0133040342,
0.0155069204,
0.0096764285,
0.0036095397,
-0.0117983660,
0.0002731196,
-0.0135949776,
-0.0059799505,
0.0099085560,
0.0095370030,
0.0102802813,
0.0234686416,
0.0115487864,
-0.0044376329,
0.0073760031,
-0.0166896768,
-0.0273214821,
-0.0105039068,
-0.0076370966,
-0.0059987875,
0.0011084464,
0.0083273454,
-0.0007876169,
0.0040967958,
0.0006820996,
-0.0283000804,
-0.0121194860,
-0.0235921107,
-0.0125753265,
-0.0209278781,
-0.0009433340,
-0.0134800272,
0.0024290746,
0.0048023188,
-0.0092212567,
-0.0038502656,
-0.0119962245,
-0.0191388410,
-0.0220406149,
-0.0127885453,
-0.0294012725,
-0.0021174792,
-0.0034337514,
-0.0054692021,
-0.0034969531,
-0.0018218627,
-0.0129779372,
-0.0214005075,
-0.0156035284,
-0.0315025151,
-0.0320211165,
-0.0144864796,
-0.0120628309,
-0.0081298789,
-0.0044864630,
0.0043709604,
-0.0071943826,
-0.0027110339,
-0.0175740551,
-0.0246726368,
-0.0167682506,
-0.0229605827,
-0.0183377359,
-0.0083926143,
0.0002596613,
-0.0071812458,
0.0101572350,
-0.0044426876,
-0.0067745410,
-0.0165705085,
-0.0109456331,
-0.0253202766,
-0.0212638229,
-0.0070368829,
-0.0153009398,
0.0057679419,
0.0133831035,
0.0051897522,
0.0012637088,
0.0186924711,
-0.0087648947,
-0.0134257181,
0.0029657064,
-0.0239486694,
-0.0007081444,
0.0113061871,
0.0081388270,
0.0130130090,
0.0328685157,
0.0119139310,
0.0101592429,
0.0089406949,
-0.0123966848,
-0.0111301243,
0.0016097876,
-0.0065362947,
-0.0013073301,
0.0284891669,
0.0294694267,
0.0240074694,
0.0387787595,
0.0245466363,
0.0096343998,
0.0129914172,
0.0050354898,
-0.0085773086,
0.0126643991,
0.0180362556,
0.0104067745,
0.0396902338,
0.0232830271,
0.0227865409,
0.0271602739,
0.0152445044,
-0.0030478653,
0.0045057926,
0.0011369118,
0.0003723081,
0.0161596872,
0.0146170063,
0.0205384605,
0.0355837271,
0.0247020442,
0.0179920308,
0.0189099647,
0.0104201166,
-0.0068514519,
0.0042755567,
0.0049977149,
0.0018962728,
0.0119848605,
0.0291771553,
0.0249559842,
0.0233534817,
0.0382956192,
0.0090254657,
0.0048679942,
0.0010403246,
-0.0035887174,
-0.0191298071,
0.0037576722,
0.0023479869,
0.0080181900,
0.0225530155,
0.0218291953,
0.0142133515,
0.0157405585,
0.0090251882,
-0.0161444470,
-0.0085247327,
-0.0100490097,
-0.0031807055,
-0.0001003939,
0.0053436207,
0.0132754771,
0.0180583932,
0.0075688148,
0.0018755550,
-0.0120918937,
-0.0121535137,
-0.0347610675,
-0.0130816167,
-0.0276877191,
-0.0156397484,
-0.0113437567,
0.0114301108,
-0.0047728405,
-0.0001190108,
0.0079198536,
-0.0211323686,
-0.0135538345,
-0.0208798833,
-0.0208323374,
-0.0288145132,
0.0007452482,
-0.0093213096,
0.0063090324,
0.0015623334,
0.0058903676,
-0.0066057267,
-0.0113684861,
-0.0222442523,
-0.0382764898,
-0.0335787795,
-0.0252229385,
-0.0258659236,
-0.0174827278,
-0.0064564869,
-0.0014919965,
0.0010296879,
-0.0060146768,
-0.0132175023,
-0.0243839063,
-0.0257421210,
-0.0323269069,
-0.0167464316,
-0.0225724448,
-0.0128031615,
0.0016178965,
0.0092574134,
-0.0047966889,
0.0022360219,
-0.0097744204,
-0.0226325262,
-0.0248360801,
-0.0194958560,
-0.0301518142,
-0.0178595148,
0.0038099755,
-0.0090022860,
-0.0047636926,
0.0136161558,
-0.0061406312,
-0.0107642114,
-0.0024095199,
-0.0250652041,
-0.0274721365,
-0.0035774799,
-0.0115486421,
-0.0079614082,
0.0076707425,
0.0089467149,
0.0247993339,
0.0127850398,
0.0023109990,
-0.0003251718,
-0.0003389035,
-0.0205709767,
-0.0084723216,
-0.0037865678,
-0.0016002108,
0.0101624904,
0.0191814471,
0.0099775810,
0.0150557840,
0.0239681918,
-0.0050081615,
-0.0078448271,
0.0066301115,
0.0001106778,
-0.0061768843,
0.0243892428,
0.0219002552,
0.0162003189,
0.0365331732,
0.0254385155,
0.0069477931,
0.0127439443,
-0.0022711405,
-0.0055154855,
-0.0066564213,
0.0056145857,
0.0126068471,
0.0165259819,
0.0181039218,
0.0244329348,
0.0233002603,
0.0078564994,
0.0028218911,
0.0033009378,
0.0002588971,
-0.0008068266,
0.0105255703,
0.0121269152,
0.0185138714,
0.0252655484,
0.0232622568,
0.0169124063,
0.0150658833,
0.0163065419,
-0.0019667142,
-0.0012710504,
0.0059404606,
-0.0064750947,
0.0088700484,
0.0153106414,
0.0171149354,
0.0027916662,
0.0202920828,
0.0064499052,
-0.0067858007,
-0.0089304363,
-0.0034396665,
-0.0152768660,
-0.0024818818,
0.0106159979,
0.0090970127,
0.0178928208,
0.0156744551,
0.0168306176,
-0.0035308439,
-0.0067641004,
-0.0156975649,
-0.0201153383,
-0.0152846659,
-0.0134003032,
-0.0008891751,
0.0085544568,
0.0052661430,
0.0122944694,
-0.0029674456,
-0.0026644124,
-0.0227250382,
-0.0075900806,
-0.0314549431,
-0.0143514704,
-0.0129156979,
-0.0047558849,
0.0055255624,
0.0141799450,
0.0093273921,
-0.0021162380,
0.0064233895,
-0.0120666493,
-0.0194221810,
-0.0285999198,
-0.0106774122,
-0.0258527212,
-0.0045385347,
0.0007684479,
0.0005101484,
0.0035956874,
0.0053646602,
-0.0047882721,
-0.0203419849,
-0.0234503578,
-0.0258753188,
-0.0247031841,
-0.0178633183,
-0.0166834556,
0.0075515849,
0.0121587850,
0.0177440345,
0.0153454486,
0.0124890674,
-0.0020729038,
-0.0102167632,
-0.0110335266,
-0.0250858832,
-0.0172928572,
-0.0059805601,
0.0022121798,
-0.0010627721,
0.0217888094,
-0.0003044716,
0.0073888171,
0.0013721571,
-0.0203979854,
-0.0196026936,
-0.0137186907,
-0.0133847296,
-0.0121420585,
0.0090149436,
0.0081452364,
0.0195860378,
0.0207057428,
0.0109685482,
0.0111004915,
-0.0102609014,
-0.0019422767,
-0.0140302796,
-0.0107916445,
-0.0031232988,
0.0085745249,
0.0123909405,
0.0261471774,
0.0269176830,
0.0195424855,
0.0148294447,
0.0015190195,
-0.0009709167,
-0.0172720030,
-0.0068742828,
-0.0024613726,
0.0022180099,
0.0163778309,
0.0290528350,
0.0244039707,
0.0188738760,
0.0236859825,
0.0078169061,
-0.0038800112,
-0.0056975712,
-0.0048929881,
0.0041575725,
-0.0004462204,
0.0173995625,
0.0243935995,
0.0199729484,
0.0233669858,
0.0169096589,
-0.0002861888,
-0.0022357788,
-0.0044366391,
-0.0146307983,
-0.0007494353,
0.0089914547,
0.0097324494,
0.0194823202,
0.0343170315,
0.0230954885,
0.0197370443,
0.0182287246,
-0.0026575720,
0.0002674478,
-0.0067953276,
-0.0079485979,
-0.0018353091,
0.0048187566,
0.0111046573,
0.0141880950,
0.0203559883,
0.0017030349,
0.0118173175,
-0.0040586046,
-0.0198272895,
-0.0165642351,
-0.0064640981,
-0.0129664708,
-0.0000209014,
0.0160755403,
0.0116923675,
0.0223066080,
0.0172289275,
0.0051031411,
-0.0149114849,
-0.0086232470,
-0.0234629810,
-0.0275781956,
-0.0078261020,
-0.0122801671,
-0.0043036472,
0.0097010462,
0.0060971635,
0.0010988344,
-0.0075562401,
-0.0088404138,
-0.0301431157,
-0.0221493691,
-0.0283980463,
-0.0160373580,
-0.0077774599,
-0.0060305344,
0.0037135286,
0.0042051258,
0.0059042946,
-0.0080034649,
-0.0046322783,
-0.0234935526,
-0.0264036655,
-0.0217841920,
-0.0095631331,
-0.0221676156,
-0.0016879909,
0.0053648660,
0.0008628203,
0.0019969377,
-0.0057320772,
-0.0160689745,
-0.0255959462,
-0.0216894206,
-0.0330156200,
-0.0255775787,
-0.0094606848,
-0.0096145505,
-0.0043820064,
0.0076630879,
-0.0018314973,
-0.0008433565,
-0.0006782230,
-0.0175610259,
-0.0277310591,
-0.0085190674,
-0.0154227186,
-0.0112592848,
0.0109058172,
0.0049467967,
0.0037193883,
0.0152186444,
-0.0017091726,
-0.0165689476,
-0.0086080832,
-0.0234393012,
-0.0220735148,
-0.0159511138,
-0.0033537294,
-0.0068945456,
0.0069239526,
0.0140353842,
0.0093056085,
0.0120043978,
0.0028357082,
0.0010394785,
-0.0032098603,
0.0043598288,
-0.0132449260,
0.0060526570,
0.0223766360,
0.0080952737,
0.0203996375,
0.0234196931,
0.0115706073,
0.0117512047,
0.0092417719,
-0.0114533436,
-0.0035773402,
0.0107670967,
0.0031375950,
