Filename,STFMK-20201105-LW19-2328_20201201_064410_004.dat
0.0189252011,
0.0315267518,
0.0320107713,
0.0219659060,
0.0348592214,
0.0142742423,
0.0014923554,
0.0054875864,
0.0045005325,
0.0018611120,
0.0106708165,
0.0293050930,
0.0143601242,
0.0299621671,
0.0256643444,
0.0170929227,
0.0136569664,
0.0030290333,
-0.0047143148,
0.0084602339,
-0.0010719799,
-0.0002469991,
0.0233040266,
0.0222062841,
0.0158482157,
0.0299525075,
0.0217868611,
0.0058777113,
0.0134368846,
0.0029099542,
-0.0158867929,
0.0058169640,
0.0151295103,
0.0052476726,
0.0299901124,
0.0283554420,
0.0168013275,
0.0172317326,
0.0254566204,
-0.0148210209,
-0.0083342353,
-0.0023408907,
-0.0125024198,
-0.0045515122,
0.0065558869,
0.0099035399,
0.0089517264,
0.0216365904,
0.0069140336,
0.0050118500,
-0.0077720215,
-0.0091967816,
-0.0165335815,
-0.0083632264,
-0.0131091019,
0.0019829241,
0.0184803549,
0.0121899135,
0.0123404805,
0.0176675599,
-0.0057313615,
-0.0110210516,
-0.0211234204,
-0.0223795120,
-0.0317140818,
-0.0140473302,
-0.0066610235,
-0.0083535435,
0.0166588500,
-0.0014263773,
0.0048114737,
-0.0153763788,
-0.0067194961,
-0.0420354828,
-0.0214634761,
-0.0243020281,
-0.0219942257,
-0.0129130352,
0.0049799792,
0.0020242056,
0.0012052625,
0.0074842148,
-0.0153620839,
-0.0146242548,
-0.0295097921,
-0.0287441276,
-0.0331324674,
-0.0268177651,
-0.0242144223,
-0.0173409991,
0.0049372716,
-0.0065174438,
0.0032165521,
0.0048813280,
-0.0138479741,
-0.0220548343,
-0.0159417782,
-0.0317865312,
-0.0327478275,
-0.0037844095,
-0.0158510059,
-0.0019103015,
0.0167435259,
0.0081268866,
-0.0109689366,
0.0011821989,
-0.0256987102,
-0.0371321887,
-0.0173321012,
-0.0236753654,
-0.0202661771,
-0.0042534489,
0.0134674124,
0.0024659168,
0.0103906207,
0.0092788506,
-0.0098302634,
-0.0150019480,
-0.0144399973,
-0.0222434308,
-0.0167181175,
0.0028104028,
-0.0009423975,
0.0095201293,
0.0236659534,
0.0080558062,
0.0304137766,
0.0086581577,
-0.0033978513,
-0.0042699846,
-0.0003789457,
-0.0183848441,
0.0060605397,
0.0103588067,
0.0017907221,
0.0215398706,
0.0309410673,
0.0110095665,
0.0030341325,
0.0142238839,
-0.0077511859,
-0.0169584900,
0.0033215561,
0.0065999189,
0.0046527032,
0.0244594924,
0.0311276391,
0.0246751681,
0.0291956812,
0.0227606278,
-0.0003656381,
0.0101635093,
-0.0047821756,
-0.0073072216,
0.0079395557,
0.0135733746,
0.0083559677,
0.0246933065,
0.0195754319,
0.0154852970,
0.0227785297,
0.0063823350,
-0.0064569502,
0.0015473897,
0.0008826272,
-0.0093479501,
0.0194819756,
0.0202771053,
0.0065082312,
0.0292467047,
0.0282585025,
0.0029744082,
0.0044766353,
0.0053585581,
-0.0151140597,
-0.0112378960,
0.0140107628,
-0.0083087739,
0.0122539587,
0.0145134972,
0.0200556386,
0.0032140585,
0.0086306641,
-0.0069878832,
-0.0100887930,
-0.0087982034,
-0.0179943237,
-0.0073450240,
-0.0050902828,
0.0121404137,
0.0005103900,
0.0169854872,
0.0013008048,
0.0137537895,
0.0017836296,
-0.0105585083,
-0.0148927011,
-0.0111036524,
-0.0118153375,
-0.0078215506,
0.0022691139,
0.0075835227,
-0.0036518448,
0.0111776944,
-0.0038068676,
-0.0179528594,
-0.0211634375,
-0.0165013094,
-0.0269111078,
-0.0230740961,
0.0019378611,
-0.0135462722,
0.0019249077,
0.0065551251,
0.0048626955,
-0.0141071808,
-0.0063750097,
-0.0238146428,
-0.0158011951,
-0.0197462011,
-0.0139060719,
-0.0115306480,
0.0053171730,
0.0030252188,
0.0000777683,
0.0061416477,
-0.0088513000,
-0.0087679569,
-0.0115025956,
-0.0273255799,
-0.0266721062,
-0.0055025965,
-0.0135221183,
-0.0052059791,
0.0153445210,
0.0060722972,
0.0044069253,
0.0183686744,
-0.0109247472,
-0.0186722651,
-0.0091614313,
-0.0214033797,
-0.0236291364,
0.0008273456,
0.0014595820,
0.0067069167,
0.0175124388,
0.0137205888,
0.0005156645,
-0.0036191503,
-0.0073397164,
-0.0264420100,
-0.0193707496,
-0.0093675051,
-0.0096226186,
0.0048346603,
0.0157245658,
0.0162537098,
0.0143649941,
0.0187628083,
0.0014548632,
0.0003577760,
-0.0099873077,
-0.0143576041,
0.0036346195,
-0.0025474653,
0.0066661560,
0.0212672204,
0.0314129591,
0.0108195469,
0.0199203212,
0.0099154189,
-0.0073735276,
-0.0117279971,
-0.0059836772,
-0.0113361925,
-0.0051545347,
0.0210426301,
0.0159985051,
0.0250006691,
0.0352762341,
0.0227203052,
0.0077273049,
0.0104824649,
-0.0034682965,
-0.0159028862,
0.0058657546,
0.0022181468,
0.0035735734,
0.0265194960,
0.0285699014,
0.0224341843,
0.0268398207,
0.0193033535,
0.0033552283,
-0.0039543742,
-0.0062879948,
-0.0105602499,
0.0011022331,
0.0028315266,
0.0053519923,
0.0262260232,
0.0288022105,
0.0143624181,
0.0206951760,
0.0067625898,
-0.0085639888,
-0.0034494833,
-0.0067369351,
-0.0065323780,
-0.0024910248,
0.0195399001,
0.0102026798,
0.0248498376,
0.0174832512,
0.0078337397,
-0.0025814101,
-0.0091919200,
-0.0179006048,
-0.0255950522,
-0.0105949789,
-0.0125234295,
-0.0018515129,
0.0047160881,
0.0175927989,
0.0032737339,
0.0129295588,
0.0008484183,
-0.0148158697,
-0.0198868476,
-0.0178941675,
-0.0135706365,
-0.0160435606,
-0.0009936052,
0.0030959817,
0.0024648013,
0.0125373388,
-0.0044616940,
-0.0053038402,
-0.0168254748,
-0.0294113979,
-0.0280792415,
-0.0287726056,
-0.0234366469,
-0.0260510035,
0.0071255006,
-0.0084521230,
0.0055395700,
-0.0057390262,
-0.0096142832,
-0.0209012926,
-0.0206289887,
-0.0352681875,
-0.0327395424,
-0.0151229296,
-0.0146250194,
-0.0053459704,
-0.0008090433,
0.0053452877,
-0.0052050902,
0.0076989597,
-0.0219920110,
-0.0283367466,
-0.0212144367,
-0.0282186791,
-0.0257330853,
-0.0121718794,
-0.0090355342,
-0.0074703973,
0.0085167997,
0.0011871023,
-0.0101487674,
-0.0061582909,
-0.0179250445,
-0.0195132494,
-0.0248249453,
-0.0163486749,
-0.0101629132,
-0.0006245689,
0.0064630508,
0.0096552558,
0.0081938086,
0.0073661474,
-0.0000919367,
-0.0095125288,
-0.0092492132,
-0.0184509326,
-0.0067522558,
-0.0010437864,
0.0015814946,
0.0104033202,
0.0135769024,
0.0121081602,
0.0156277418,
0.0099429311,
-0.0035419757,
0.0031235889,
0.0026741170,
-0.0028840941,
0.0138354301,
0.0133209638,
0.0220830403,
0.0218692645,
0.0261833798,
0.0222273767,
0.0058312034,
0.0094028907,
0.0023631516,
-0.0009051482,
-0.0001319502,
0.0146925272,
0.0168825611,
0.0216320921,
0.0242418163,
0.0295887124,
0.0236108247,
0.0116485134,
0.0146005852,
0.0084784245,
0.0079067489,
0.0057456833,
0.0205708947,
0.0199683979,
0.0221751668,
0.0280840676,
0.0236297138,
0.0265821610,
0.0141102802,
0.0158290900,
0.0046229064,
0.0112869265,
0.0123548033,
0.0129424883,
0.0192932859,
0.0294828042,
0.0196867548,
0.0195617005,
0.0242353138,
0.0087671196,
0.0070619928,
0.0032160270,
0.0049500987,
-0.0031477236,
0.0099160625,
0.0189940054,
0.0125344666,
0.0225386806,
0.0206346363,
0.0171189401,
0.0077745453,
0.0052406173,
0.0009215205,
-0.0109475646,
0.0017571824,
-0.0047601662,
0.0144607853,
0.0059756478,
0.0096994312,
0.0059350813,
0.0090368055,
-0.0084481658,
-0.0080679953,
-0.0108138174,
-0.0181758441,
-0.0064744824,
-0.0014607277,
0.0000845617,
0.0011757342,
0.0196323767,
-0.0007708519,
-0.0009350911,
-0.0000169516,
-0.0168209989,
-0.0192181859,
-0.0132047618,
-0.0241878778,
-0.0165227018,
-0.0074824896,
0.0001403440,
-0.0114647578,
0.0055451551,
-0.0097373426,
-0.0063541355,
-0.0143125933,
-0.0240572710,
-0.0230759103,
-0.0241411142,
-0.0158677828,
-0.0155146644,
0.0015832279,
-0.0036745167,
0.0006930828,
0.0025524856,
-0.0075463085,
-0.0252208896,
-0.0169302691,
-0.0244734176,
-0.0268717259,
-0.0140796211,
-0.0138866631,
-0.0113266557,
0.0004713605,
0.0025441553,
-0.0104545932,
-0.0102783684,
-0.0109971650,
-0.0256405883,
-0.0228453632,
-0.0213878788,
-0.0186981913,
-0.0217545964,
0.0046307631,
-0.0026238349,
-0.0030186328,
0.0060179364,
0.0009273100,
-0.0163287856,
-0.0146530308,
-0.0196761098,
-0.0287341364,
-0.0133407312,
-0.0094565153,
-0.0062830653,
0.0082491674,
0.0130934250,
0.0135264359,
0.0064308639,
0.0027007854,
-0.0082393326,
-0.0120568359,
-0.0154907815,
-0.0101572173,
-0.0023143669,
-0.0019960972,
0.0154502857,
0.0121743875,
0.0267223436,
-0.0037383449,
0.0160651244,
0.0057088076,
-0.0152070904,
-0.0032877261,
0.0034736723,
0.0015838188,
0.0060561690,
0.0323758237,
0.0117765646,
0.0233017243,
0.0241387077,
0.0123450551,
-0.0067580813,
-0.0007353255,
-0.0063861990,
-0.0084070778,
0.0059627658,
0.0086311083,
0.0137188826,
0.0272483006,
0.0290239435,
0.0222390983,
0.0205058753,
0.0169403274,
-0.0009289208,
0.0055645523,
-0.0056847627,
0.0020445455,
0.0142461937,
0.0092588514,
0.0168323908,
0.0305943973,
0.0158154014,
0.0096963290,
0.0207766034,
-0.0051924959,
-0.0100734923,
0.0035922108,
0.0049255127,
-0.0065165190,
0.0215676222,
0.0225290079,
0.0093937479,
0.0183935910,
0.0211513694,
-0.0038214542,
-0.0022697891,
-0.0021567182,
-0.0099989474,
-0.0126751270,
0.0102928001,
-0.0024405029,
0.0054046912,
0.0221925769,
0.0108739315,
0.0161830187,
0.0020910129,
0.0008994574,
-0.0152343195,
-0.0022320328,
-0.0187716335,
0.0017348658,
0.0010206315,
0.0072654802,
0.0101030804,
0.0161867626,
-0.0071534235,
-0.0042814007,
0.0006965510,
-0.0316949859,
-0.0242574625,
-0.0082506612,
-0.0152313858,
-0.0085979616,
0.0068881554,
0.0058293901,
0.0004813048,
0.0106914826,
-0.0058300374,
-0.0248468332,
-0.0080717718,
-0.0261736661,
-0.0156321432,
-0.0185956378,
0.0014770979,
-0.0138250822,
0.0071392385,
0.0035630884,
-0.0018080889,
-0.0028710226,
-0.0129699744,
-0.0212600119,
-0.0155709870,
-0.0135066463,
-0.0205029324,
0.0053571905,
0.0009547526,
0.0068025682,
0.0061413920,
0.0096658785,
-0.0145632625,
-0.0122707039,
-0.0119741801,
-0.0267264768,
-0.0220652819,
-0.0043863077,
-0.0046019973,
-0.0005245317,
0.0095418878,
0.0029408189,
-0.0035781378,
0.0111369425,
-0.0179449338,
-0.0216537043,
-0.0043409597,
-0.0105252732,
-0.0142584164,
0.0061658951,
0.0057933293,
-0.0037616768,
0.0192145966,
0.0035927512,
-0.0028620996,
-0.0039431700,
-0.0017812931,
-0.0164298881,
-0.0018117561,
-0.0008031636,
0.0008496094,
0.0186800994,
0.0186267048,
0.0081436839,
0.0178514421,
0.0133757759,
-0.0083588259,
-0.0016822853,
-0.0018642900,
-0.0201432481,
0.0092217252,
0.0122794695,
0.0083189961,
0.0259793364,
0.0221180320,
0.0094569921,
0.0106099891,
0.0046373629,
-0.0179567114,
0.0017674693,
0.0024852385,
0.0004197191,
0.0104878079,
0.0316082574,
0.0180774294,
0.0192153119,
0.0308019500,
0.0083881654,
0.0046398239,
0.0027070872,
-0.0013561732,
-0.0103987437,
0.0109374318,
0.0065955352,
0.0060419133,
0.0300111175,
0.0162847862,
0.0155153209,
0.0175642092,
0.0005044263,
-0.0139898574,
0.0031222790,
-0.0078494763,
-0.0090970173,
0.0134822829,
0.0167323295,
0.0165753663,
0.0226901881,
0.0229479652,
-0.0014200398,
0.0041716052,
-0.0107106697,
-0.0244466327,
-0.0093558170,
-0.0098663438,
-0.0075150658,
0.0031018588,
0.0198422279,
0.0086241560,
0.0118252272,
0.0186521262,
-0.0166542772,
-0.0080602067,
-0.0170613285,
-0.0183965899,
-0.0241850484,
-0.0006335519,
-0.0059728278,
0.0086452905,
0.0177447870,
0.0033707493,
0.0010761579,
-0.0029141936,
-0.0203290209,
-0.0326802023,
-0.0130804302,
-0.0313515887,
-0.0114012547,
-0.0043286700,
-0.0033122469,
0.0000063820,
0.0036472124,
-0.0115668587,
-0.0185118169,
-0.0228779390,
-0.0255136471,
-0.0370773487,
-0.0181231834,
-0.0238165837,
-0.0140915960,
-0.0045901216,
0.0042429143,
0.0014001214,
0.0027975785,
0.0026434124,
-0.0227955896,
-0.0129278144,
-0.0284230914,
-0.0278468095,
-0.0238699913,
-0.0066017788,
-0.0131449830,
0.0081746290,
0.0041544540,
-0.0065088393,
-0.0132495146,
-0.0135105839,
-0.0324291065,
-0.0402567536,
-0.0207089484,
-0.0248582195,
-0.0125822891,
0.0038310115,
0.0019616305,
0.0041010203,
0.0150354467,
-0.0004894215,
-0.0188762266,
-0.0066736247,
-0.0228231102,
-0.0170985311,
-0.0069080112,
-0.0092843994,
-0.0054421793,
0.0196336601,
0.0115052937,
0.0060477713,
0.0168706216,
-0.0022704385,
-0.0104001462,
-0.0062763523,
-0.0176085103,
-0.0194853619,
0.0047093248,
0.0110086007,
0.0000694920,
0.0332506560,
0.0265149586,
0.0119687142,
0.0174793005,
0.0099425483,
-0.0133270398,
-0.0035218270,
0.0088910749,
-0.0038566729,
0.0225589909,
0.0207562558,
0.0243658964,
0.0363694802,
0.0237536170,
0.0071490463,
0.0100004533,
-0.0001715508,
-0.0102394745,
0.0069996715,
0.0118273087,
0.0074328315,
0.0227160789,
0.0338368043,
0.0219079666,
0.0287892651,
0.0281702317,
0.0021509673,
0.0077014980,
0.0139688309,
0.0006751661,
0.0064625167,
0.0299167335,
0.0235501900,
0.0208585542,
0.0406752490,
0.0157605000,
0.0094475234,
0.0119011365,
0.0002149188,
-0.0127476025,
0.0057570594,
0.0091252960,
0.0131342802,
0.0191354491,
0.0246369075,
0.0211190898,
0.0196118951,
0.0138296131,
-0.0005388465,
0.0044797496,
-0.0042307694,
0.0037180653,
0.0047604144,
0.0113632390,
0.0092833480,
0.0211379752,
0.0160959587,
0.0122915227,
0.0075404304,
0.0076385373,
-0.0169755761,
-0.0056107021,
-0.0089440560,
-0.0138705932,
0.0019888591,
0.0103240004,
0.0110031487,
0.0029850802,
0.0169534031,
-0.0128207495,
-0.0142456880,
-0.0149481790,
-0.0216898695,
-0.0280136522,
-0.0078867758,
0.0007706274,
0.0044033704,
0.0095583461,
0.0048118546,
0.0044535007,
-0.0114529785,
-0.0168369301,
-0.0324118696,
-0.0299346913,
-0.0270528533,
-0.0227715261,
-0.0126849283,
-0.0075006587,
-0.0024469662,
0.0046406910,
-0.0065224855,
-0.0111055132,
-0.0219195485,
-0.0164438616,
-0.0360379852,
-0.0195750687,
-0.0236259624,
-0.0181919914,
-0.0025194455,
0.0034105433,
-0.0056018960,
-0.0075132535,
-0.0033133405,
-0.0241853669,
-0.0317115933,
-0.0256912578,
-0.0276356395,
-0.0321529470,
-0.0075589716,
-0.0103733018,
-0.0067031872,
0.0054219249,
-0.0030539865,
-0.0123269400,
-0.0160309579,
-0.0223582350,
-0.0347657874,
-0.0221921392,
-0.0244404636,
-0.0147999674,
-0.0023056197,
0.0056076660,
0.0079551134,
0.0071294196,
-0.0039562192,
-0.0089434646,
-0.0126907993,
-0.0301254373,
-0.0165798608,
-0.0144244339,
-0.0092885289,
0.0028032318,
0.0208165422,
0.0100901723,
0.0023641032,
0.0196234416,
0.0003015302,
-0.0215902813,
0.0004396140,
-0.0090524843,
-0.0111371614,
0.0095503349,
0.0159887895,
0.0138947554,
0.0291451626,
0.0264688414,
0.0077119633,
0.0098540364,
-0.0132810492,
-0.0055658300,
-0.0132892858,
-0.0053927773,
0.0023576196,
0.0154892486,
0.0222775061,
0.0316499472,
0.0307327136,
0.0144575909,
0.0136109730,
0.0029011555,
-0.0035890732,
-0.0082934890,
0.0040227547,
0.0120381629,
0.0144085204,
0.0365087651,
0.0313931555,
0.0279803164,
0.0217464846,
0.0257838685,
0.0013652255,
-0.0022805012,
0.0025437979,
-0.0059590787,
0.0011925809,
0.0048509166,
0.0238390751,
0.0117092412,
0.0309650414,
0.0232902728,
0.0186706688,
-0.0016754010,
0.0044555995,
-0.0112901814,
-0.0115529373,
0.0038667168,
0.0057555502,
0.0166551135,
0.0283599664,
0.0402152240,
0.0188990608,
0.0194915570,
0.0043016435,
-0.0126850959,
-0.0125709157,
-0.0164218545,
-0.0106006255,
0.0006509558,
0.0079158284,
0.0181190148,
0.0124140866,
0.0146007743,
-0.0026863266,
0.0128729837,
-0.0231483094,
-0.0159467645,
-0.0183265731,
-0.0085606715,
-0.0106696337,
0.0055225603,
0.0078807287,
0.0056224857,
0.0186249968,
0.0084373439,
-0.0065166894,
-0.0245607365,
-0.0113025233,
-0.0302982498,
-0.0226036292,
-0.0113738980,
-0.0110554686,
-0.0025446322,
0.0173188783,
0.0060027037,
0.0052521946,
-0.0021115700,
-0.0104136867,
-0.0239388682,
-0.0169208534,
-0.0277000759,
-0.0103503279,
-0.0013881315,
-0.0020207646,
0.0081238877,
0.0100098699,
0.0056290058,
-0.0091009969,
-0.0022892810,
-0.0256855059,
-0.0271777343,
-0.0192933511,
-0.0102707800,
-0.0174006224,
0.0057375561,
0.0042096800,
0.0040286905,
0.0093325982,
-0.0031767138,
-0.0192198604,
-0.0177819058,
-0.0200907681,
-0.0238556527,
-0.0114347935,
-0.0007259356,
-0.0035724989,
0.0139216157,
0.0124213621,
0.0130005963,
-0.0009677512,
0.0076468866,
-0.0108334180,
-0.0119409896,
-0.0096735936,
-0.0086833155,
0.0025729721,
0.0044063833,
0.0104318429,
0.0107291630,
0.0216226298,
0.0035872494,
0.0046908874,
-0.0077701760,
-0.0144856190,
-0.0075265635,
-0.0062435232,
0.0070600510,
0.0150309550,
0.0239301138,
0.0272522792,
0.0324450582,
0.0152680166,
0.0064866343,
-0.0026721554,
-0.0072372234,
-0.0008737410,
-0.0108833341,
0.0078116255,
0.0239766464,
0.0113577675,
0.0205835607,
0.0211936776,
0.0111293662,
0.0011998101,
0.0076499954,
-0.0115486328,
0.0003516865,
0.0112334676,
0.0109805577,
0.0190697331,
0.0305583496,
0.0223479532,
0.0221903771,
0.0225846916,
0.0033072827,
-0.0003732700,
-0.0016782684,
-0.0112927537,
-0.0067502824,
0.0064556524,
0.0106389867,
0.0104124155,
0.0254485160,
0.0160040632,
0.0114915790,
0.0097863302,
-0.0094924839,
-0.0106253047,
0.0009073684,
-0.0061432370,
-0.0051015932,
0.0217921212,
0.0166510213,
0.0201865025,
0.0246596914,
0.0122703416,
-0.0031786610,
0.0034540971,
-0.0092556532,
-0.0254530814,
-0.0040371558,
-0.0030783468,
0.0021858755,
0.0169351343,
0.0067108991,
0.0073594591,
0.0040599094,
-0.0033653972,
-0.0293717347,
-0.0219310224,
-0.0270547494,
-0.0251665860,
-0.0075009880,
-0.0110835209,
0.0063165580,
0.0024741900,
0.0133980718,
-0.0092453146,
-0.0038534522,
-0.0225607827,
-0.0224001855,
-0.0257848240,
-0.0124187395,
-0.0231248047,
-0.0081171859,
0.0127662336,
-0.0020899407,
0.0011824676,
0.0002888307,
-0.0161752626,
-0.0301583223,
-0.0200801082,
-0.0355667099,
-0.0349897370,
-0.0176129825,
-0.0112629123,
-0.0084042056,
0.0121468455,
-0.0013351054,
0.0001198626,
-0.0012660234,
-0.0115426490,
-0.0325038657,
-0.0198696852,
-0.0181176122,
-0.0259067565,
-0.0061170147,
0.0009015027,
-0.0022486285,
0.0073282700,
0.0062616197,
-0.0165128782,
-0.0135984654,
-0.0255317837,
-0.0282593034,
-0.0281205792,
-0.0162666831,
-0.0197716765,
0.0004216321,
0.0152120311,
0.0059403949,
0.0152362362,
0.0098339710,
-0.0008948381,
-0.0141667910,
-0.0056651025,
-0.0252814889,
-0.0106228609,
0.0077836653,
-0.0012131545,
0.0159745272,
0.0282204915,
0.0150240855,
0.0055714375,
0.0155983642,
-0.0186233856,
-0.0178644396,
-0.0043901051,
-0.0044470686,
-0.0052878768,
0.0160294082,
0.0336678773,
0.0271245316,
0.0302654356,
0.0282843709,
0.0074637113,
0.0031595586,
-0.0026169815,
-0.0039695348,
-0.0024678453,
0.0190533269,
0.0139482785,
0.0228573009,
0.0372116677,
0.0212925859,
0.0347439870,
0.0153421145,
0.0028966977,
0.0067226677,
0.0071924534,
-0.0074556023,
0.0125696994,
0.0216874015,
0.0075047947,
0.0336913653,
0.0354838409,
0.0160395019,
0.0186184403,
0.0271601565,
-0.0067893192,
-0.0033146162,
0.0181446057,
0.0010116211,
0.0119714551,
0.0260428973,
0.0287548304,
0.0225731265,
0.0360398702,
0.0156139759,
-0.0035733099,
0.0117438743,
-0.0072822468,
-0.0070969602,
0.0015760638,
0.0131158531,
0.0060437666,
0.0272356346,
0.0149489213,
0.0212647393,
0.0181080066,
0.0030720821,
-0.0036672873,
0.0020180284,
-0.0010341501,
-0.0026402029,
0.0276415814,
0.0062645744,
0.0113481451,
0.0257682167,
0.0108133899,
-0.0081479419,
-0.0033099719,
-0.0129351299,
-0.0256539341,
-0.0177366808,
-0.0037061132,
-0.0211700033,
0.0034759415,
0.0004341869,
0.0022167785,
-0.0037895443,
-0.0012512528,
-0.0184653066,
-0.0237893313,
-0.0109912558,
-0.0241780560,
-0.0155838914,
-0.0059783664,
0.0048409002,
-0.0035350213,
0.0124752428,
-0.0080548767,
-0.0052151727,
-0.0122977234,
-0.0260011274,
-0.0306064710,
-0.0228994712,
-0.0225663781,
-0.0151476162,
0.0011387418,
-0.0082185529,
-0.0119978581,
0.0063822563,
-0.0185440853,
-0.0277991891,
-0.0232830849,
-0.0253447630,
-0.0311122872,
-0.0101597924,
-0.0033430418,
-0.0127170468,
0.0118488427,
0.0038476030,
-0.0070399046,
-0.0124493651,
-0.0165539905,
-0.0340844877,
-0.0195231065,
-0.0206667930,
-0.0244431011,
-0.0124970507,
0.0036919559,
-0.0019582163,
-0.0091368686,
-0.0004869130,
-0.0139907645,
-0.0187770929,
-0.0196890831,
-0.0281479750,
-0.0255642068,
-0.0139754843,
-0.0080527058,
0.0006431929,
0.0179096032,
-0.0011090009,
0.0189442858,
0.0138395745,
-0.0125248749,
-0.0133302575,
-0.0063105859,
-0.0214764643,
-0.0182341076,
0.0079734931,
-0.0011235049,
0.0130109964,
0.0207327753,
0.0090250848,
-0.0028723667,
0.0007336922,
-0.0103729460,
-0.0216260906,
-0.0048804889,
0.0026514658,
-0.0040196357,
0.0180861615,
0.0292722490,
0.0208446681,
0.0223557018,
0.0254911780,
-0.0012165896,
0.0101291426,
0.0011041565,
-0.0078029484,
0.0050594164,
0.0105965566,
0.0089613143,
0.0258973390,
0.0282660462,
0.0060842838,
0.0236459542,
0.0122109810,
-0.0118674021,
-0.0043981704,
0.0045242389,
-0.0120754177,
0.0071105398,
0.0221633054,
0.0126469303,
0.0261423253,
0.0347549580,
0.0118875271,
0.0088912072,
0.0139792990,
-0.0017112306,
-0.0124259377,
0.0105672562,
-0.0046040220,
0.0072954549,
0.0196193010,
0.0231808163,
0.0189816728,
0.0222743023,
0.0135141555,
-0.0035405750,
0.0018614986,
-0.0154542821,
-0.0057735615,
-0.0026626440,
0.0043091229,
0.0078770528,
0.0335934609,
0.0129331099,
0.0172276441,
0.0159643870,
-0.0058181072,
-0.0158793814,
-0.0078022461,
-0.0146741532,
-0.0094934413,
0.0002945887,
0.0167685673,
0.0029443740,
0.0193903428,
0.0062703965,
-0.0044470555,
-0.0128771942,
-0.0143727651,
-0.0156518742,
-0.0335451551,
-0.0006642844,
-0.0169762224,
0.0005208632,
0.0035485891,
0.0185078122,
-0.0019836810,
0.0137515832,
-0.0031046215,
-0.0106432401,
-0.0177085064,
-0.0187508799,
-0.0148173226,
-0.0120016206,
-0.0012605743,
-0.0030071146,
0.0150314672,
0.0038656662,
-0.0026287220,
-0.0062312558,
-0.0189788546,
-0.0359738283,
-0.0177859161,
-0.0239453632,
-0.0215014517,
-0.0049416143,
0.0128420796,
0.0001691068,
0.0181141645,
0.0028861046,
-0.0055796257,
-0.0069937240,
-0.0120699909,
-0.0272939913,
-0.0173374806,
-0.0078581367,
-0.0077823931,
-0.0049116579,
0.0049426057,
0.0026773913,
0.0006721579,
0.0054050973,
-0.0153283728,
-0.0146094579,
-0.0169446003,
-0.0174978729,
-0.0136860944,
-0.0027129753,
-0.0064779641,
0.0080272742,
0.0169650875,
0.0022227771,
0.0047435882,
0.0021905836,
-0.0234244689,
-0.0057106223,
-0.0105834436,
-0.0135623803,
0.0021038456,
0.0117309131,
0.0038003817,
0.0153712165,
0.0162447337,
-0.0060420269,
0.0006725432,
-0.0032321154,
-0.0108066434,
-0.0179726407,
0.0048924512,
0.0050536916,
0.0024266320,
0.0184480157,
0.0174145177,
0.0137097659,
0.0187328719,
0.0133769298,
-0.0029252248,
0.0056187324,
0.0064958874,
0.0001345787,
0.0192176010,
0.0131957745,
0.0180697292,
0.0180468932,
0.0163888875,
0.0063180849,
-0.0005137603,
-0.0056557469,
-0.0108950762,
0.0000973415,
-0.0036058936,
0.0103247212,
0.0151256844,
0.0182536934,
0.0119358022,
0.0214977749,
0.0091899829,
-0.0016074540,
0.0051525519,
0.0015291093,
-0.0018234364,
0.0001475604,
0.0125012500,
0.0097256210,
0.0143079367,
0.0166041143,
0.0057367752,
0.0117477290,
0.0014901086,
-0.0016510068,
-0.0144767165,
-0.0027870224,
-0.0096031502,
0.0030845483,
0.0108396430,
0.0126776276,
0.0091546969,
0.0096874088,
0.0094731795,
-0.0073953466,
-0.0089843320,
-0.0181630813,
-0.0031179970,
-0.0116491867,
0.0029157873,
0.0077683162,
0.0106372181,
0.0112635130,
0.0069545778,
-0.0022879201,
-0.0107607422,
-0.0197086856,
-0.0195465069,
-0.0258444063,
-0.0172300488,
-0.0201420579,
0.0041167848,
-0.0018085823,
-0.0031398199,
0.0037187347,
-0.0069188764,
-0.0113231353,
-0.0190228075,
-0.0157493185,
-0.0276127830,
-0.0077013229,
-0.0080572218,
0.0000856222,
-0.0001193167,
0.0117488988,
-0.0079958318,
-0.0001407315,
-0.0128446100,
-0.0319349021,
-0.0258661155,
-0.0265191048,
-0.0323906913,
-0.0202114098,
-0.0077113360,
-0.0046090381,
-0.0018525998,
0.0044369563,
-0.0063090399,
-0.0088322731,
-0.0169136729,
-0.0203795098,
-0.0221348517,
-0.0213002805,
-0.0076383539,
-0.0088213366,
0.0071771760,
0.0056877518,
0.0059947241,
0.0005522327,
0.0007899717,
-0.0202545617,
-0.0167851783,
-0.0226799771,
-0.0177098028,
-0.0105435969,
-0.0079857726,
0.0078108460,
0.0111013930,
0.0100657977,
0.0072202226,
0.0063809287,
-0.0080037229,
-0.0148509154,
-0.0050530024,
-0.0153609291,
-0.0031125923,
-0.0047049387,
0.0230963714,
0.0155399265,
0.0165295191,
0.0240734257,
0.0142384768,
0.0007895794,
-0.0013672473,
-0.0072332546,
-0.0168320742,
0.0053663524,
0.0022451614,
0.0115086194,
0.0215308890,
0.0314286798,
0.0299943779,
0.0219087657,
0.0161593556,
0.0055501219,
-0.0014095795,
-0.0015517813,
0.0090665473,
0.0096234782,
0.0189373121,
0.0362022147,
0.0299505908,
0.0291438103,
0.0180436354,
0.0181405339,
0.0076004909,
-0.0034913768,
0.0065062055,
0.0059666112,
0.0069347443,
0.0141557362,
0.0248744506,
0.0160966739,
0.0259162597,
0.0227225777,
0.0130655142,
0.0046342826,
0.0088795032,
-0.0020211709,
-0.0058348309,
0.0165957920,
0.0086319633,
0.0193415284,
0.0338429175,
0.0339289792,
0.0261879377,
0.0193618108,
0.0136215603,
-0.0106306197,
-0.0042918730,
-0.0104069998,
0.0003080203,
0.0043081883,
0.0079934010,
0.0169577338,
0.0209657177,
0.0130512388,
0.0021750093,
0.0072353352,
-0.0181374047,
-0.0039755153,
-0.0049187811,
-0.0001502310,
-0.0073452159,
0.0187040847,
0.0160196405,
0.0034478423,
0.0154435178,
-0.0002797583,
-0.0124996388,
-0.0117188143,
-0.0195752475,
-0.0253355056,
-0.0146077201,
-0.0039527831,
-0.0156405345,
0.0011520399,
0.0037812488,
-0.0024562844,
0.0022586435,
-0.0170318782,
-0.0195956603,
-0.0261855982,
-0.0187582262,
-0.0249818079,
-0.0062662102,
-0.0079475595,
-0.0033115095,
0.0034083684,
0.0067364145,
-0.0149593540,
-0.0122221047,
-0.0143954642,
-0.0348067842,
-0.0234172754,
-0.0165817495,
-0.0195784885,
-0.0167763010,
0.0014865799,
-0.0016191013,
-0.0081000924,
-0.0048172059,
-0.0167910773,
-0.0259433351,
-0.0230612196,
-0.0263033174,
-0.0298997853,
-0.0108571406,
-0.0016104850,
-0.0122419363,
-0.0006669863,
0.0053245192,
-0.0097870473,
-0.0105877463,
-0.0121698119,
-0.0264945105,
-0.0160456207,
-0.0098215872,
-0.0137186851,
-0.0004551339,
0.0013570646,
-0.0027221018,
0.0016966292,
-0.0058900779,
-0.0175722614,
-0.0142685520,
-0.0151293492,
-0.0257857852,
-0.0127969589,
-0.0030785126,
-0.0014314719,
0.0040692380,
0.0189081747,
0.0040128427,
0.0033243885,
0.0162736159,
-0.0170151070,
-0.0124604804,
0.0032814846,
-0.0086086113,
-0.0087344823,
0.0223742425,
0.0143619990,
0.0075212871,
0.0288117863,
0.0107177086,
-0.0022479719,
-0.0017356924,
-0.0032196871,
-0.0062628891,
0.0019439474,
0.0156892873,
0.0172446109,
0.0322909057,
0.0244023111,
0.0248168968,
0.0162073709,
0.0113221155,
-0.0050830739,
0.0013803011,
-0.0016466007,
-0.0070626247,
0.0168704502,
0.0172449481,
0.0193135925,
0.0285894759,
0.0252744947,
0.0073745968,
0.0125679569,
0.0016700644,
-0.0159550235,
-0.0045994008,
0.0064307726,
-0.0039649047,
0.0150011489,
0.0362323746,
0.0194762498,
0.0197174847,
0.0311575923,
0.0091878856,
-0.0038052876,
-0.0022648762,
-0.0020350080,
-0.0093530267,
0.0098410631,
0.0097419936,
0.0114895776,
0.0320951641,
0.0165761132,
0.0215392001,
0.0075022043,
0.0005879084,
-0.0165121257,
0.0003664195,
-0.0199052598,
-0.0032580236,
0.0075456621,
0.0132941259,
0.0176720247,
0.0278466493,
0.0154265109,
-0.0035745371,
0.0099870246,
-0.0200981498,
-0.0261639897,
-0.0077250917,
-0.0057550017,
-0.0089853341,
0.0201683678,
0.0235889554,
0.0134554189,
0.0122040557,
0.0162901487,
-0.0256305523,
-0.0118629914,
-0.0269277170,
-0.0185654089,
-0.0219022520,
-0.0051412582,
-0.0042128665,
0.0012787171,
0.0154644353,
-0.0030557853,
0.0044861091,
-0.0125279892,
-0.0178151093,
-0.0230086930,
-0.0125202425,
-0.0280952435,
-0.0098597491,
-0.0016531881,
0.0043462729,
0.0069355075,
0.0096248994,
-0.0008311391,
-0.0092170816,
-0.0119490586,
-0.0248466656,
-0.0344184339,
-0.0148370080,
-0.0151670892,
-0.0103692263,
0.0061437860,
0.0187955834,
0.0035520361,
0.0177898183,
0.0028226806,
-0.0212265104,
-0.0164312348,
-0.0179922115,
-0.0245646238,
-0.0113070533,
0.0030313313,
-0.0019182321,
0.0202847682,
0.0149333496,
0.0053546671,
-0.0043541845,
-0.0005338650,
-0.0219605025,
-0.0215743892,
-0.0067339847,
-0.0104351863,
-0.0040831757,
0.0119143222,
0.0107298372,
0.0116606485,
0.0194617230,
0.0050043990,
-0.0088200215,
0.0015952028,
-0.0247719157,
-0.0143063860,
0.0018283486,
-0.0102966456,
0.0063389549,
0.0270202029,
0.0194313638,
0.0141368704,
0.0281083118,
-0.0051917527,
-0.0052325479,
-0.0018277449,
-0.0095733730,
-0.0106186084,
0.0176162776,
0.0148508605,
0.0113333343,
0.0324836299,
0.0234517287,
0.0024345182,
0.0090222945,
0.0022146900,
-0.0150299687,
-0.0043895361,
0.0092343139,
-0.0007958367,
0.0191810559,
0.0223025698,
0.0167569015,
0.0238917768,
0.0131165320,
0.0008046989,
-0.0005719191,
-0.0009251620,
-0.0151593108,
0.0036859661,
0.0096518807,
0.0086537981,
0.0140995895,
0.0238071419,
0.0121899322,
0.0134742428,
0.0072879768,
-0.0130843278,
-0.0054704119,
0.0002152869,
-0.0071795052,
0.0027067775,
0.0201560650,
0.0148484958,
0.0072993501,
0.0274672322,
-0.0034446856,
-0.0058078775,
-0.0023327968,
-0.0148312049,
-0.0208725799,
-0.0064823134,
0.0010461737,
-0.0055394936,
0.0203504078,
0.0053847237,
0.0089456225,
0.0015211564,
-0.0013936921,
-0.0231639761,
-0.0075628627,
-0.0208958350,
-0.0186226852,
0.0023570480,
0.0020506312,
0.0007289098,
0.0047141137,
0.0077334163,
-0.0081686489,
-0.0101781543,
-0.0159027688,
-0.0300018266,
-0.0157291889,
-0.0136314128,
-0.0158386789,
-0.0014503899,
0.0043939631,
0.0062399968,
-0.0033538654,
0.0011024520,
-0.0279894825,
-0.0182147305,
-0.0237822626,
-0.0294482727,
-0.0274601206,
-0.0081451228,
-0.0036710154,
0.0033399302,
0.0034591358,
-0.0038992702,
-0.0056901295,
-0.0170651879,
-0.0195188802,
-0.0374989584,
-0.0216072090,
-0.0259789228,
-0.0165828094,
-0.0059450162,
0.0032515666,
-0.0078829946,
0.0070043071,
0.0032548720,
-0.0148641672,
-0.0152730234,
-0.0171415173,
-0.0260351598,
-0.0123118097,
-0.0107381232,
-0.0094187791,
0.0086732777,
0.0113809127,
-0.0011388982,
0.0060576806,
-0.0030000014,
-0.0179942884,
-0.0141014475,
-0.0132377027,
-0.0247492846,
-0.0079640485,
0.0106401220,
0.0027345072,
0.0115969181,
0.0216954853,
0.0005148195,
-0.0001879959,
-0.0004327113,
-0.0179040655,
-0.0159660168,
0.0039459015,
-0.0073059299,
0.0111154765,
0.0271309465,
0.0132573880,
0.0274745971,
0.0221549440,
0.0098766834,
0.0031050579,
0.0027646904,
-0.0099566448,
0.0007426399,
0.0089002065,
0.0031319275,
0.0199032277,
0.0322262235,
0.0233443230,
0.0146743665,
0.0252006743,
0.0061413222,
-0.0060898578,
0.0042718826,
-0.0011346068,
0.0002740323,
0.0184190795,
0.0277449191,
0.0226822216,
0.0364406891,
0.0288367197,
0.0134055559,
0.0120331263,
-0.0034160328,
-0.0037728953,
-0.0022981069,
0.0066924286,
0.0098842895,
0.0202623382,
0.0279963780,
0.0332477540,
0.0255028792,
0.0210024677,
0.0127973072,
0.0054451758,
-0.0026719843,
-0.0017560811,
0.0053353724,
0.0081691481,
0.0100308359,
0.0270359013,
0.0281890482,
0.0241919048,
0.0153931733,
0.0228352249,
-0.0095778089,
-0.0087406104,
-0.0055059548,
-0.0144651299,
-0.0042388854,
0.0056423629,
0.0190223325,
0.0060304543,
0.0275014900,
0.0095041571,
-0.0004374493,
-0.0112858983,
-0.0128319860,
-0.0254932530,
-0.0141391810,
0.0000953623,
-0.0044953260,
0.0086855749,
0.0139453160,
0.0220792163,
0.0024882788,
0.0017843654,
-0.0112117538,
-0.0226795878,
-0.0240227059,
-0.0223798510,
-0.0164467823,
-0.0083204182,
-0.0032812359,
0.0118902326,
-0.0015461508,
0.0020398544,
-0.0098539516,
-0.0025304628,
-0.0347185098,
-0.0301812589,
-0.0223666392,
-0.0236230791,
-0.0115834698,
-0.0059482926,
0.0019823571,
-0.0058297324,
0.0075335689,
-0.0041001961,
-0.0194012299,
-0.0274691619,
-0.0192090794,
-0.0331927426,
-0.0205394141,
-0.0080809686,
-0.0176798142,
-0.0026144392,
0.0064574624,
-0.0012771190,
-0.0041653081,
-0.0065743960,
-0.0209120065,
-0.0229207315,
-0.0234438870,
-0.0284189992,
-0.0149056986,
-0.0097253956,
0.0031436333,
0.0055421931,
0.0015712916,
-0.0032555473,
-0.0044164117,
-0.0182460025,
-0.0310442559,
-0.0202541426,
-0.0183541682,
-0.0084800366,
-0.0005749931,
0.0112353256,
-0.0004982039,
0.0105745438,
0.0119044632,
-0.0154616488,
-0.0124143446,
-0.0079830233,
-0.0178169999,
-0.0123236775,
0.0056613102,
-0.0004689077,
0.0040696124,
0.0209571235,
0.0114314817,
0.0155771291,
-0.0026313071,
0.0062191621,
-0.0043227668,
-0.0114746680,
-0.0031892417,
0.0005931269,
0.0076980516,
0.0152759645,
0.0245108046,
0.0129218446,
0.0183276609,
0.0102023520,
-0.0024157905,
-0.0082439473,
-0.0043671709,
0.0001215108,
0.0025543373,
0.0219425559,
0.0256650597,
0.0218815506,
0.0272393804,
0.0235604383,
0.0108615104,
-0.0033485279,
0.0045432462,
-0.0068241516,
0.0026586037,
-0.0019317650,
0.0194975808,
0.0177735072,
0.0147320004,
0.0233128089,
0.0229385905,
0.0081150103,
0.0020434214,
0.0067687030,
-0.0074641239,
0.0068972744,
0.0108102849,
0.0155545212,
0.0211524591,
0.0341773443,
0.0189642496,
0.0160910115,
0.0144692091,
-0.0024273337,
-0.0054447008,
-0.0103767104,
-0.0107093845,
0.0010167186,
0.0050802813,
0.0198035967,
0.0095862448,
0.0261601582,
0.0103583038,
0.0150315920,
-0.0038291332,
-0.0151140001,
-0.0103688221,
-0.0134225003,
-0.0092283823,
-0.0063584466,
0.0221962370,
0.0041765957,
0.0216305740,
0.0158533305,
0.0108125452,
-0.0172384884,
-0.0045501492,
-0.0153723555,
-0.0253720991,
-0.0051871678,
-0.0014348768,
0.0064034993,
0.0173408613,
0.0125324633,
0.0064806752,
-0.0016504497,
-0.0087957587,
-0.0314278156,
-0.0203218758,
-0.0248062685,
-0.0221020710,
-0.0002466075,
0.0002620455,
0.0097087016,
0.0059773102,
0.0173959285,
-0.0088122077,
-0.0079948185,
-0.0190414265,
-0.0240508635,
-0.0257127099,
-0.0101781003,
-0.0213943087,
-0.0005686964,
0.0148611786,
0.0063228053,
0.0096752932,
0.0090786805,
-0.0114770690,
-0.0202691853,
-0.0157677680,
-0.0278616529,
-0.0253830105,
-0.0075650699,
-0.0019838305,
0.0102280267,
0.0171275232,
0.0126375034,
0.0034997787,
0.0047873789,
-0.0124762682,
-0.0276696887,
-0.0162535738,
-0.0180455353,
-0.0143684186,
0.0025969143,
0.0077320421,
0.0039091958,
0.0215828139,
0.0071873572,
-0.0085902214,
-0.0106277280,
-0.0170923322,
-0.0182557404,
-0.0110411849,
-0.0092758341,
0.0004931348,
0.0120648826,
0.0237595085,
0.0140146408,
0.0169191584,
0.0087731481,
-0.0020093340,
-0.0134100374,
-0.0108970106,
-0.0161273349,
-0.0113032535,
0.0147904083,
0.0027945733,
0.0209061224,
0.0249869414,
0.0186624397,
0.0015001043,
0.0116637480,
-0.0111180721,
-0.0167219918,
0.0003071661,
-0.0004937415,
0.0034695752,
0.0164885651,
0.0281969272,
0.0199698266,
0.0241187587,
0.0184692740,
0.0009886933,
-0.0046836245,
-0.0061946781,
-0.0116030630,
-0.0007756060,
0.0118520027,
0.0046277475,
0.0221994352,
0.0335894078,
0.0127279991,
0.0196691062,
0.0063935854,
-0.0072303368,
-0.0070986049,
-0.0040762713,
-0.0137594333,
0.0093903095,
0.0159233678,
0.0111559983,
0.0248225052,
0.0231211092,
0.0059260712,
0.0066183358,
0.0067351549,
-0.0239220597,
-0.0111295236,
-0.0033871606,
-0.0065793842,
0.0031127753,
0.0124360546,
0.0134248612,
0.0132356668,
0.0140622333,
-0.0022634482,
-0.0170449745,
-0.0059985393,
-0.0274554268,
-0.0102370158,
-0.0103797344,
0.0009824104,
-0.0013195325,
0.0188120529,
0.0094676632,
0.0041351393,
0.0047203302,
-0.0123504689,
-0.0149712516,
-0.0122114066,
-0.0091185542,
-0.0185207929,
0.0116906045,
-0.0011438396,
0.0025818802,
0.0044281119,
-0.0000756810,
-0.0207581576,
-0.0112600401,
-0.0184867457,
-0.0311530586,
-0.0217398666,
-0.0041447743,
-0.0194875859,
-0.0001106332,
-0.0002525229,
0.0002263857,
-0.0012647738,
-0.0019782032,
-0.0197527092,
-0.0275247842,
-0.0074728047,
-0.0317413323,
-0.0155649651,
-0.0080348356,
-0.0067449925,
-0.0067083491,
0.0102781653,
-0.0158878304,
-0.0129190441,
-0.0134151764,
-0.0275378134,
-0.0287553463,
-0.0127869146,
-0.0178814605,
-0.0092024803,
0.0108434372,
-0.0042711860,
-0.0047094868,
0.0049181334,
-0.0107194819,
-0.0216171816,
-0.0094803479,
-0.0174811296,
-0.0214479659,
0.0081299897,
0.0009398381,
-0.0054878858,
0.0205560289,
0.0063852463,
-0.0045572785,
-0.0005627359,
-0.0051699630,
-0.0277393144,
-0.0053842077,
-0.0081872912,
-0.0138974944,
0.0017059413,
0.0212731790,
0.0114998640,
0.0106896739,
0.0244490542,
0.0038280282,
0.0009469395,
-0.0017717603,
-0.0044700336,
-0.0082728555,
0.0137180565,
0.0136196902,
0.0228577703,
0.0376513824,
0.0151722496,
0.0172359943,
0.0223076232,
-0.0125917383,
-0.0070818383,
0.0019732718,
-0.0088747665,
-0.0038973221,
0.0256802421,
0.0143280979,
0.0192877166,
0.0351000987,
0.0165497530,
0.0072634458,
0.0140843736,
0.0057345629,
-0.0136148604,
0.0183918532,
0.0133586973,
0.0007623297,
0.0310294349,
0.0411397964,
0.0190997887,
0.0274590328,
0.0298938565,
-0.0034790298,
0.0059373868,
0.0005991700,
-0.0095562907,
0.0036867503,
0.0113868695,
0.0127241816,
0.0317118540,
0.0271119643,
0.0122107770,
0.0267933682,
0.0065395292,
-0.0110414028,
0.0003745416,
-0.0005673879,
-0.0135504417,
0.0139609817,
0.0212579686,
0.0073155970,
0.0319261253,
0.0292147398,
0.0058788769,
0.0045765922,
-0.0016971321,
-0.0184070244,
-0.0228164699,
0.0009835676,
-0.0221358389,
-0.0007086169,
0.0131310131,
0.0158545338,
0.0065337447,
0.0088717593,
0.0041170623,
-0.0240043942,
-0.0083012590,
-0.0224970430,
-0.0109479707,
-0.0175528079,
0.0077678533,
0.0038198279,
0.0165543016,
0.0037275683,
-0.0014754257,
0.0022745158,
-0.0194363780,
-0.0247620419,
-0.0280149486,
-0.0250112284,
-0.0283592548,
-0.0117574716,
-0.0049222680,
-0.0123387203,
0.0065195737,
0.0023983782,
-0.0144398622,
-0.0189060383,
-0.0195786208,
-0.0298880972,
-0.0335686579,
-0.0086362446,
-0.0247463863,
-0.0053472659,
0.0094174994,
0.0005261154,
-0.0039123036,
0.0039005023,
-0.0185913369,
-0.0235643312,
-0.0219651237,
-0.0300840307,
-0.0244659577,
-0.0103933066,
-0.0094161145,
-0.0106003331,
0.0016453706,
-0.0077533484,
-0.0147859296,
-0.0101038255,
-0.0242220610,
-0.0286785215,
-0.0175686982,
-0.0211021397,
-0.0192223694,
0.0046767383,
-0.0023556061,
0.0013438269,
0.0191681366,
-0.0010896759,
-0.0106999353,
-0.0021631534,
-0.0147266490,
-0.0293907132,
-0.0091041215,
-0.0071919756,
-0.0131373005,
0.0031591840,
0.0108789662,
-0.0025185954,
0.0024946532,
0.0063970974,
-0.0142557770,
-0.0110828765,
0.0010299339,
-0.0096141482,
0.0022474257,
0.0180684384,
0.0098423669,
0.0114669260,
0.0295812637,
0.0052303374,
0.0037395351,
0.0065414929,
-0.0166777596,
-0.0043616979,
-0.0012513294,
0.0008571094,
0.0093634371,
0.0207746960,
0.0116517404,
0.0220377482,
0.0182517841,
-0.0061559249,
-0.0036917033,
0.0035553577,
-0.0087773101,
-0.0105023896,
0.0181808863,
0.0172010586,
0.0096753761,
0.0322923772,
0.0227305107,
0.0122363484,
0.0184379481,
0.0127121611,
-0.0094566662,
0.0103042005,
0.0056778509,
0.0022773265,
0.0200598128,
0.0128128529,
0.0127792601,
0.0190252513,
0.0170725267,
-0.0022221750,
0.0091203228,
-0.0075227143,
-0.0072855176,
-0.0018495382,
0.0087221982,
0.0082675479,
0.0253719483,
0.0204253346,
0.0217087194,
0.0295045134,
0.0109278485,
-0.0063234568,
-0.0034606494,
-0.0017219090,
-0.0099808630,
-0.0014967365,
0.0132049751,
0.0094534978,
0.0135036102,
0.0187405143,
-0.0005034730,
0.0017341865,
-0.0068018050,
0.0000638593,
-0.0205019470,
-0.0049722139,
-0.0030977745,
0.0027530862,
0.0064554773,
0.0066299029,
0.0042227646,
0.0023647300,
0.0076824892,
-0.0079572033,
-0.0060928562,
-0.0149780065,
-0.0083379094,
-0.0087323580,
0.0000488841,
-0.0014623005,
0.0066970424,
0.0084658517,
-0.0026764413,
-0.0028292416,
-0.0094474042,
-0.0253310353,
-0.0169761162,
-0.0168647598,
-0.0167488195,
-0.0135023147,
0.0138775706,
0.0030235017,
0.0086996751,
0.0154375378,
-0.0042947717,
-0.0040508150,
-0.0043129358,
-0.0106738154,
-0.0183121413,
-0.0011578007,
-0.0056502521,
0.0032789574,
0.0057254010,
0.0052651134,
-0.0049007265,
0.0029325415,
-0.0121614048,
-0.0212399643,
-0.0146479048,
-0.0227496549,
-0.0150440624,
-0.0022920538,
-0.0039984537,
0.0044053658,
0.0160316415,
0.0088313539,
0.0027198354,
0.0032616127,
-0.0170739219,
-0.0093450500,
-0.0137822330,
-0.0127189644,
-0.0149199758,
0.0071607991,
0.0025155768,
0.0073610721,
0.0123042976,
0.0003725306,
0.0005542323,
-0.0086281653,
-0.0079953028,
-0.0197283253,
-0.0038611903,
0.0003128062,
-0.0003602422,
0.0166210458,
0.0264913030,
0.0123873493,
0.0210736431,
0.0133436657,
-0.0002495893,
-0.0087929126,
-0.0003294388,
-0.0089014620,
0.0046384432,
0.0062718200,
0.0190312527,
0.0265094433,
0.0163418707,
0.0177149512,
0.0102994740,
-0.0024696193,
-0.0145722320,
-0.0056870002,
-0.0089718169,
0.0023711615,
0.0040360512,
0.0149108330,
0.0197596736,
0.0231232941,
0.0260502882,
0.0135291945,
0.0099935802,
0.0072629368,
-0.0018967267,
-0.0023477436,
0.0015790984,
0.0057921051,
0.0070852442,
0.0260713045,
0.0137535110,
0.0187598765,
0.0142362984,
0.0100021120,
-0.0118914815,
-0.0124793863,
-0.0101704355,
-0.0111998878,
-0.0036354924,
0.0027767131,
0.0195931494,
0.0114801982,
0.0228296313,
0.0080033941,
0.0032151989,
-0.0115745068,
0.0009109568,
-0.0146006532,
-0.0106846560,
0.0087898485,
0.0038073831,
0.0122897606,
0.0164097268,
0.0106230760,
0.0093360990,
-0.0009938781,
-0.0051272293,
-0.0279168040,
-0.0124993064,
-0.0228489712,
-0.0132531058,
-0.0070935478,
-0.0084178532,
0.0100039830,
0.0031928271,
0.0074221231,
-0.0075474856,
0.0036009678,
-0.0281066708,
-0.0093681663,
-0.0140732471,
-0.0078356527,
-0.0152273122,
0.0098387152,
0.0010162611,
-0.0019142639,
0.0058087017,
-0.0170340873,
-0.0225564949,
-0.0189457554,
-0.0246411376,
-0.0317756869,
-0.0143970316,
-0.0109407296,
-0.0092897834,
0.0032445192,
0.0031158831,
-0.0038552983,
0.0059297597,
-0.0142437862,
-0.0127363987,
-0.0238704346,
-0.0161337275,
-0.0164020471,
-0.0033719987,
-0.0075760880,
-0.0022591380,
0.0058489940,
0.0043193372,
-0.0105023058,
-0.0115058478,
-0.0195019543,
-0.0239339061,
-0.0121811852,
-0.0187950730,
-0.0109593002,
-0.0034025218,
0.0016805878,
-0.0011086585,
0.0023275968,
-0.0043312591,
-0.0144737726,
-0.0102336602,
-0.0086603910,
-0.0149584571,
-0.0147799328,
0.0041961181,
0.0143964812,
-0.0037989621,
0.0210878272,
0.0127307279,
0.0061810338,
0.0021730880,
0.0044363085,
-0.0147794932,
-0.0027779585,
0.0049663470,
0.0037886370,
0.0154520031,
0.0140300067,
0.0210772995,
0.0132640032,
0.0134612396,
-0.0004728559,
0.0020207774,
-0.0025079213,
0.0040253466,
0.0099824565,
0.0185431838,
0.0294324867,
0.0240561329,
0.0285430457,
0.0220698863,
0.0144455079,
0.0109970551,
-0.0066341935,
0.0042556603,
0.0093953041,
-0.0008958715,
0.0081703737,
0.0271160807,
0.0214852616,
0.0183039755,
0.0296115484,
0.0107214460,
0.0040869704,
0.0087997308,
0.0066215033,
-0.0079471888,
0.0136630442,
0.0241927262,
0.0231097564,
0.0259441249,
0.0304275025,
0.0237712283,
0.0143993357,
0.0087124836,
-0.0070170849,
-0.0032477661,
-0.0008351370,
-0.0048564961,
0.0078316238,
0.0126968846,
0.0179373324,
0.0197699852,
0.0209817123,
0.0065606628,
0.0091699827,
-0.0007420044,
-0.0098236548,
-0.0045151399,
0.0037423596,
-0.0047121253,
0.0120254559,
0.0295381993,
0.0085230507,
0.0179146584,
0.0185894314,
-0.0067142346,
-0.0123089217,
-0.0062536146,
-0.0182455890,
-0.0217104517,
0.0021477635,
0.0009866345,
-0.0011341616,
0.0197342299,
-0.0032707935,
0.0059315199,
-0.0089560617,
-0.0193225387,
-0.0305243172,
-0.0183004662,
-0.0226425678,
-0.0184299927,
0.0035785534,
-0.0048949309,
0.0078032394,
0.0071621058,
-0.0000044171,
-0.0205246173,
-0.0040807477,
-0.0296213944,
-0.0301845092,
-0.0187982991,
-0.0186978020,
-0.0202178471,
0.0012740479,
0.0024246732,
-0.0075039575,
-0.0013484738,
-0.0050828084,
-0.0272288695,
-0.0238377750,
-0.0295092072,
-0.0289447028,
-0.0180885419,
-0.0059704604,
-0.0047491356,
0.0034801967,
0.0148393502,
-0.0016817205,
-0.0035017789,
-0.0118597923,
-0.0241120309,
-0.0226696655,
-0.0178083889,
-0.0237222966,
-0.0125746056,
0.0004225298,
-0.0005308705,
0.0048660166,
-0.0013522860,
-0.0090671759,
-0.0199777968,
-0.0141123049,
-0.0326734930,
-0.0299404748,
-0.0133929178,
-0.0088549759,
-0.0092424033,
0.0113444105,
0.0201411732,
-0.0083895810,
0.0223618448,
-0.0027381021,
-0.0217010900,
-0.0138207823,
-0.0056784758,
-0.0216161497,
0.0022550558,
0.0131883230,
-0.0007293213,
0.0217252225,
0.0191672798,
0.0011378501,
-0.0048905336,
-0.0025321352,
-0.0196835324,
-0.0160009600,
-0.0037392809,
0.0002897161,
0.0032528376,
0.0217166469,
0.0226579309,
0.0244177766,
0.0227526035,
0.0069167973,
0.0000205498,
0.0043998547,
-0.0170227345,
-0.0071568144,
0.0170161650,
0.0031928367,
0.0191167034,
0.0368042178,
0.0202610604,
0.0148004871,
0.0263470318,
-0.0044847364,
-0.0143402014,
0.0030585118,
-0.0020749315,
-0.0040354915,
0.0206461754,
0.0176815595,
0.0146434605,
0.0258700028,
0.0248005334,
-0.0027054525,
0.0095061250,
-0.0010656471,
-0.0080181127,
-0.0023732975,
0.0126819946,
-0.0018545152,
0.0201207381,
0.0195725486,
0.0156367216,
0.0225466397,
0.0096103195,
0.0003208739,
-0.0090490039,
-0.0019505339,
-0.0260684714,
0.0014183839,
0.0007737007,
0.0075352695,
0.0161129907,
0.0327999592,
0.0039996584,
0.0142376861,
0.0125264134,
-0.0228296686,
-0.0198310222,
-0.0058520376,
-0.0097526293,
-0.0014288521,
0.0243882835,
0.0143191703,
0.0087128468,
0.0257836916,
-0.0058512148,
-0.0150581999,
-0.0123937530,
-0.0227686968,
-0.0179053023,
-0.0168487355,
0.0026034685,
-0.0089261383,
0.0167900715,
-0.0020605684,
0.0074920054,
-0.0002618803,
-0.0084876101,
-0.0186323635,
-0.0092353476,
-0.0198810361,
-0.0227755029,
0.0012262980,
-0.0034556517,
0.0018484357,
0.0089635039,
0.0077951103,
-0.0099916793,
-0.0042149024,
-0.0172061995,
-0.0312935226,
-0.0218060426,
-0.0116518708,
-0.0194706768,
0.0017874629,
0.0070077498,
0.0062767919,
0.0014443923,
0.0085732555,
-0.0220148433,
-0.0162849203,
-0.0107106809,
-0.0211079456,
-0.0196855627,
-0.0000456785,
0.0000325979,
0.0061226655,
0.0122153591,
-0.0005990197,
-0.0011243534,
-0.0040304307,
-0.0171991829,
-0.0278687626,
-0.0132433800,
-0.0148055442,
-0.0187390633,
0.0078253467,
0.0101706926,
0.0031817097,
0.0157446582,
0.0135943349,
-0.0133455824,
-0.0027888850,
-0.0109563079,
-0.0264028199,
0.0044883732,
-0.0034090620,
0.0024637925,
0.0223348662,
0.0257312302,
-0.0011465763,
0.0209842734,
0.0014262225,
-0.0222633891,
-0.0072936034,
-0.0081875790,
-0.0178333446,
-0.0002448687,
0.0194469709,
0.0083577791,
0.0225893296,
0.0254154298,
0.0027901724,
0.0021964950,
0.0019283675,
-0.0202860571,
-0.0141775329,
0.0037450418,
-0.0015688220,
0.0141995233,
0.0373797640,
0.0150976842,
0.0298442058,
0.0245090984,
0.0065171141,
-0.0087975189,
-0.0001798553,
-0.0199342892,
-0.0047489665,
0.0049616080,
0.0038710155,
0.0174728464,
0.0298746470,
0.0172491726,
0.0123139452,
0.0193649046,
-0.0089081423,
-0.0113957506,
-0.0015588697,
-0.0095536010,
-0.0117637953,
0.0160236880,
0.0160260722,
0.0137091260,
0.0310026854,
0.0225824900,
0.0003812752,
0.0076468112,
-0.0129564339,
-0.0189018138,
-0.0221014172,
-0.0041428921,
-0.0138127003,
0.0124783143,
0.0183923095,
0.0188856833,
0.0144673614,
0.0168593265,
-0.0047050007,
-0.0134910187,
-0.0151505452,
-0.0239264406,
-0.0063308133,
-0.0057260143,
0.0026213182,
0.0110717881,
0.0179578662,
0.0087443851,
0.0058613475,
-0.0011845513,
-0.0201296173,
-0.0226205233,
-0.0133927222,
-0.0332686044,
-0.0080677662,
-0.0115518775,
0.0095987748,
-0.0031034681,
0.0151826367,
-0.0060701272,
-0.0079540061,
-0.0108025391,
-0.0277941581,
-0.0253728628,
-0.0235952884,
-0.0038856105,
-0.0144794807,
0.0083443057,
0.0010123696,
0.0137441177,
-0.0016568492,
-0.0031916343,
-0.0211468786,
-0.0199026968,
-0.0271617211,
-0.0251887348,
-0.0149820177,
-0.0101236766,
-0.0062669325,
0.0043021492,
0.0019841753,
0.0027467059,
-0.0075284676,
-0.0095801950,
-0.0240984857,
-0.0228022821,
-0.0173068400,
-0.0176180135,
-0.0066474737,
-0.0000318826,
0.0061607100,
0.0044108462,
0.0096037192,
-0.0095405821,
-0.0092513058,
-0.0158223864,
-0.0169276167,
-0.0278577581,
0.0017438642,
-0.0004688276,
-0.0049790945,
0.0126203662,
0.0124844555,
0.0002465251,
0.0058794487,
-0.0036137234,
-0.0195959490,
-0.0021972908,
-0.0079813860,
-0.0071189869,
0.0100134164,
0.0094166053,
0.0148810064,
0.0280366372,
0.0174093805,
0.0139230117,
0.0132125141,
0.0012811985,
-0.0162369795,
0.0015810744,
-0.0083333738,
0.0057606595,
0.0161686819,
0.0207685754,
0.0165544003,
0.0333519727,
0.0191343948,
-0.0036047706,
0.0041236547,
-0.0006699836,
-0.0103038587,
0.0067818314,
0.0198900346,
0.0196961574,
0.0304484162,
0.0350649729,
0.0242831334,
0.0224299822,
0.0107421447,
-0.0001275260,
0.0070481580,
-0.0027769413,
0.0108180866,
0.0134079577,
0.0205046404,
0.0214122161,
0.0302708987,
0.0191715099,
0.0184287503,
0.0162132252,
0.0039166920,
0.0005836372,
0.0001126377,
0.0066570756,
0.0033912938,
0.0199359693,
0.0265778452,
0.0258353427,
0.0241401326,
0.0251189433,
0.0140426401,
-0.0016578112,
0.0014512658,
-0.0075766742,
-0.0054751672,
0.0011469212,
0.0193827022,
0.0153769441,
0.0136277778,
0.0314476229,
0.0102366963,
0.0071841218,
-0.0059789699,
-0.0018818077,
-0.0199068449,
0.0024968644,
-0.0022362468,
0.0085656820,
0.0119430898,
0.0227384679,
0.0147598367,
-0.0004127973,
0.0005436942,
-0.0173017271,
-0.0145095084,
-0.0256205127,
-0.0133043732,
-0.0107159363,
-0.0053715012,
0.0115653137,
