Filename,STFMK-20201105-LW19-2328_20201201_064410_004.dat
0.0075845565,
0.0032969071,
0.0004047241,
-0.0054854890,
-0.0149879055,
-0.0315766037,
-0.0182106532,
-0.0282997973,
-0.0163267944,
-0.0132430261,
0.0056118378,
-0.0031184477,
0.0000068626,
0.0058061797,
-0.0077243005,
-0.0216746330,
-0.0190463569,
-0.0188285187,
-0.0268395841,
-0.0099185761,
-0.0068675769,
-0.0026118171,
0.0036601876,
0.0046685236,
-0.0056061712,
-0.0137515459,
-0.0210635383,
-0.0299610291,
-0.0275278725,
-0.0243356526,
-0.0253567304,
-0.0104407351,
-0.0002850545,
0.0085608400,
0.0017819954,
0.0033130138,
-0.0057296064,
-0.0103230849,
-0.0248479284,
-0.0279431511,
-0.0202136952,
-0.0121940784,
-0.0185081232,
0.0014552115,
0.0074699279,
-0.0018638083,
0.0104906075,
0.0003973586,
-0.0181930289,
-0.0113226622,
-0.0158860721,
-0.0208382402,
-0.0161144622,
0.0001093944,
-0.0017202075,
0.0173751973,
0.0134616736,
0.0130565977,
0.0065069254,
-0.0052639805,
-0.0032776860,
-0.0278526936,
-0.0112825353,
-0.0104245227,
0.0001535727,
-0.0034412467,
0.0226041283,
0.0201972555,
0.0150430342,
0.0128330719,
0.0051061474,
-0.0100304745,
-0.0131447939,
-0.0001290981,
-0.0065560662,
0.0047514141,
0.0178384390,
0.0210080314,
0.0270960126,
0.0259598196,
0.0211938582,
0.0076222462,
0.0028710023,
-0.0066306479,
-0.0036606055,
-0.0036540455,
-0.0031162007,
0.0248849988,
0.0151952840,
0.0239175968,
0.0318972133,
0.0236794632,
0.0039359257,
0.0129103949,
-0.0084558148,
-0.0154970698,
-0.0006555201,
0.0034832880,
-0.0009035631,
0.0204822980,
0.0290957633,
0.0160747804,
0.0239494704,
0.0158018637,
-0.0007754777,
-0.0069671068,
-0.0061613703,
-0.0108506046,
0.0042532105,
0.0107571464,
0.0065824646,
0.0213489048,
0.0285104997,
0.0116244610,
0.0193656348,
-0.0046060602,
-0.0054388489,
-0.0048121503,
-0.0066751279,
-0.0160892531,
0.0115247080,
0.0118222125,
0.0067566019,
0.0189300049,
0.0178792719,
0.0026815163,
-0.0034986874,
0.0014129916,
-0.0238162093,
-0.0125843566,
-0.0033809929,
-0.0041282871,
0.0053014769,
0.0110058198,
0.0137166232,
0.0035006874,
0.0011931952,
-0.0076941210,
-0.0239175931,
-0.0107654463,
-0.0264066346,
-0.0075214119,
-0.0041817259,
0.0042969259,
-0.0017839064,
0.0084843226,
0.0098931426,
-0.0091479253,
-0.0047442578,
-0.0194051713,
-0.0155450543,
-0.0122775743,
-0.0055307518,
-0.0153249772,
0.0085624000,
0.0053613349,
0.0009139744,
0.0026887760,
-0.0042049447,
-0.0202984530,
-0.0157166161,
-0.0152442148,
-0.0257289074,
-0.0130724451,
0.0015407092,
0.0015908801,
0.0110493824,
0.0096397828,
0.0055957348,
-0.0021698824,
-0.0025258022,
-0.0241811313,
-0.0216501020,
-0.0103250751,
-0.0171818957,
-0.0059881276,
0.0150244851,
0.0003846391,
0.0066032521,
0.0206945855,
-0.0050449092,
-0.0086261118,
-0.0065731020,
-0.0113818496,
-0.0162664372,
0.0014538842,
-0.0013921764,
0.0081065791,
0.0173909739,
0.0119810691,
0.0046920679,
0.0086556468,
-0.0070941560,
-0.0184818897,
-0.0152553711,
-0.0098214913,
-0.0205328576,
0.0045450218,
0.0138594592,
0.0095142219,
0.0238996074,
0.0178284626,
0.0049921619,
0.0001710790,
-0.0035291386,
-0.0219185576,
-0.0099017769,
-0.0036518706,
-0.0044806744,
0.0126233008,
0.0300633311,
0.0206836965,
0.0193407070,
0.0245183911,
0.0041987547,
-0.0092505254,
-0.0022913818,
-0.0099480944,
-0.0094546266,
0.0110427439,
0.0143354218,
0.0126865897,
0.0317208916,
0.0145455450,
0.0059658946,
0.0126691852,
-0.0109128598,
-0.0143579897,
-0.0028460892,
-0.0085252877,
-0.0066598067,
0.0193691254,
0.0154166436,
0.0172528885,
0.0291694738,
0.0159946308,
0.0021073583,
0.0096859997,
-0.0073964922,
-0.0204000808,
-0.0011248093,
0.0009957319,
-0.0083557051,
0.0196356978,
0.0230621323,
0.0106117912,
0.0150989685,
0.0130170733,
-0.0190438908,
-0.0059275124,
-0.0161516033,
-0.0246288087,
-0.0056871129,
-0.0013662698,
0.0065526483,
0.0108571518,
0.0268532448,
-0.0008618911,
0.0125251077,
-0.0109948674,
-0.0151077528,
-0.0233092066,
-0.0069761625,
-0.0253619961,
-0.0042372979,
0.0068340842,
-0.0005104161,
0.0065876176,
0.0067918533,
-0.0062058917,
-0.0159456991,
-0.0140094003,
-0.0289665535,
-0.0320639424,
-0.0140704252,
-0.0161961988,
-0.0203781202,
0.0074659144,
-0.0004254923,
0.0082902927,
-0.0073062857,
-0.0019332092,
-0.0319377445,
-0.0141844004,
-0.0265819561,
-0.0262445677,
-0.0172642563,
-0.0059718350,
-0.0035510713,
0.0056766015,
0.0029384815,
-0.0161137581,
-0.0029500087,
-0.0189884398,
-0.0327614956,
-0.0257066377,
-0.0178339295,
-0.0226781741,
-0.0074726599,
0.0000392094,
-0.0055650640,
0.0035685459,
0.0053936797,
-0.0153067652,
-0.0126703782,
-0.0166121945,
-0.0266893916,
-0.0253593531,
0.0039744056,
-0.0198096614,
0.0002836634,
0.0144736832,
0.0074007683,
-0.0034893076,
0.0084438846,
-0.0152301304,
-0.0194658507,
-0.0071052373,
-0.0163896866,
-0.0079506123,
-0.0005122349,
0.0134937447,
0.0037156367,
0.0154037029,
0.0101733198,
-0.0011652493,
-0.0005336062,
-0.0036769442,
-0.0132260201,
-0.0010035059,
0.0073301424,
0.0079820389,
0.0145341167,
0.0203207918,
0.0064487234,
0.0291916877,
0.0074651986,
-0.0025197698,
0.0046898699,
0.0049290252,
-0.0148191471,
0.0088632861,
0.0225581527,
0.0001143595,
0.0258323476,
0.0307813250,
0.0198656172,
0.0102507183,
0.0289484952,
-0.0017348595,
-0.0005059220,
0.0234009530,
0.0094523169,
0.0136595387,
0.0393805094,
0.0267555751,
0.0176990684,
0.0331875607,
0.0111067705,
-0.0032755847,
0.0112164598,
-0.0080819475,
-0.0020465311,
0.0158809684,
0.0130274985,
0.0205620416,
0.0312400162,
0.0155009087,
0.0177566353,
0.0241443589,
-0.0021485316,
-0.0026515694,
0.0106130131,
-0.0032490497,
-0.0073453020,
0.0263054855,
0.0127435103,
0.0057012225,
0.0278492607,
0.0212729350,
0.0013836212,
0.0160744675,
0.0025602800,
-0.0153575288,
0.0008599040,
0.0046732272,
-0.0121294577,
0.0166299976,
0.0151901394,
0.0121262250,
0.0049168672,
0.0075348876,
-0.0095883403,
-0.0136619937,
-0.0140236085,
-0.0213567615,
-0.0068207476,
-0.0055536726,
0.0115234042,
0.0097832810,
0.0124408398,
-0.0031488724,
0.0075958651,
-0.0139388777,
-0.0275243912,
-0.0221218001,
-0.0197563469,
-0.0196151976,
-0.0161196217,
0.0055889394,
-0.0035712142,
-0.0024348386,
0.0090943985,
-0.0117631070,
-0.0153029431,
-0.0201261397,
-0.0133796986,
-0.0277039204,
-0.0156404059,
-0.0075278394,
-0.0164533183,
0.0064900881,
-0.0010120887,
-0.0059570847,
-0.0097152982,
-0.0058328351,
-0.0315468833,
-0.0222081207,
-0.0279240515,
-0.0265327394,
-0.0181899741,
-0.0045509748,
-0.0063658231,
-0.0019627698,
0.0028568099,
-0.0156869218,
-0.0078103049,
-0.0256319791,
-0.0355698131,
-0.0265220478,
-0.0181780215,
-0.0262896493,
-0.0090977810,
0.0099346964,
-0.0026804507,
0.0119647626,
0.0130641824,
-0.0100292079,
-0.0129672242,
-0.0078125475,
-0.0258046594,
-0.0199324470,
-0.0064882194,
-0.0086969826,
0.0049517853,
0.0128662679,
0.0062523335,
-0.0038939621,
0.0057263402,
-0.0078397244,
-0.0211565103,
-0.0105402693,
-0.0100519145,
-0.0081071975,
0.0095404508,
0.0112800449,
0.0142308399,
0.0233879965,
0.0224698074,
0.0076116351,
0.0107581643,
-0.0132150855,
-0.0117026651,
-0.0022968010,
-0.0099192634,
-0.0042305230,
0.0132960556,
0.0249722321,
0.0169171784,
0.0318473540,
0.0164278802,
0.0061908965,
0.0011886037,
-0.0002276217,
-0.0119509408,
-0.0018123722,
0.0165421627,
0.0078631667,
0.0262289383,
0.0375229530,
0.0187172107,
0.0159453098,
0.0201176032,
-0.0029623653,
-0.0090403352,
0.0048550097,
-0.0092424378,
0.0062178262,
0.0151790502,
0.0147971800,
0.0247043576,
0.0294010825,
0.0180152357,
0.0134070488,
0.0112109520,
-0.0071990867,
-0.0038967440,
0.0033045844,
0.0022234553,
0.0024821097,
0.0227211453,
0.0193060189,
0.0275308900,
0.0284282453,
0.0134061975,
0.0033112117,
0.0082826996,
-0.0020953305,
-0.0101321172,
0.0019367486,
0.0081265764,
0.0047915922,
0.0247601718,
0.0112928692,
0.0181294829,
0.0058807572,
0.0068549248,
-0.0098899640,
-0.0171089880,
-0.0097628068,
-0.0095180124,
0.0008420931,
-0.0026760504,
0.0200540368,
0.0114947148,
0.0203587469,
0.0070690834,
0.0029019441,
-0.0145648625,
-0.0099401958,
-0.0128939738,
-0.0147280898,
-0.0016529541,
-0.0034642208,
0.0051868479,
0.0089266524,
0.0057966816,
0.0032129702,
-0.0083249193,
-0.0151629001,
-0.0171978083,
-0.0141656948,
-0.0160693340,
-0.0106757935,
0.0095110517,
-0.0069606369,
0.0140051860,
0.0044906810,
0.0032791202,
-0.0060477881,
-0.0027288133,
-0.0198904518,
-0.0211043935,
-0.0086408481,
-0.0108767692,
-0.0090419017,
-0.0016552989,
0.0011034616,
0.0002023344,
-0.0011936808,
-0.0133978985,
-0.0163244624,
-0.0136121977,
-0.0220469553,
-0.0115490323,
-0.0069720536,
-0.0007927627,
0.0040597729,
0.0156038292,
0.0047721411,
0.0012663743,
-0.0011401551,
-0.0157975703,
-0.0101357419,
-0.0193842147,
-0.0100267567,
-0.0040013986,
0.0094389459,
0.0011778284,
0.0044001983,
0.0035620327,
0.0009854698,
-0.0078532230,
-0.0143195428,
-0.0117943166,
-0.0148861092,
0.0014130217,
-0.0011296269,
0.0076102782,
0.0142588820,
0.0132067800,
0.0104669221,
0.0083512142,
-0.0035214811,
-0.0069856541,
-0.0040701316,
-0.0059207645,
-0.0040442026,
0.0077171815,
0.0070371069,
0.0284805410,
0.0125314984,
0.0187098216,
0.0113038458,
0.0032069569,
-0.0111593530,
-0.0061517628,
-0.0090344055,
-0.0071527697,
0.0076592159,
0.0140187480,
0.0259964895,
0.0185041558,
0.0207434185,
0.0152674839,
0.0039411560,
0.0004708494,
-0.0030448965,
-0.0063987984,
0.0026339900,
0.0123497108,
0.0153230354,
0.0246169586,
0.0259028822,
0.0181358624,
0.0168453380,
0.0026495846,
-0.0065640197,
-0.0171004627,
-0.0118321162,
-0.0082857199,
-0.0053788656,
0.0014720812,
0.0210682303,
0.0235688891,
0.0189311691,
0.0234842282,
0.0100035109,
-0.0057727201,
-0.0041941027,
-0.0011587584,
-0.0177050736,
-0.0022078706,
0.0072952146,
0.0153011791,
0.0159629900,
0.0185342412,
0.0084851654,
0.0050333422,
-0.0046286783,
-0.0154518252,
-0.0304049235,
-0.0100042960,
-0.0215096287,
0.0022492206,
-0.0004501317,
0.0109758126,
0.0122096064,
0.0093446234,
-0.0023319991,
-0.0153722987,
-0.0134413950,
-0.0343530998,
-0.0161286891,
-0.0122311823,
-0.0097666774,
-0.0069775274,
0.0230374020,
0.0001343829,
-0.0001469378,
0.0033371453,
-0.0224496089,
-0.0287098978,
-0.0190305486,
-0.0271483213,
-0.0292707514,
-0.0129987746,
-0.0018787207,
-0.0052144118,
0.0121732047,
-0.0068436428,
-0.0038184030,
-0.0072589284,
-0.0243436079,
-0.0315568522,
-0.0314078480,
-0.0183643140,
-0.0252302289,
-0.0015212059,
-0.0102010742,
0.0051301932,
0.0022033576,
-0.0022865417,
-0.0235857666,
-0.0198980644,
-0.0328447372,
-0.0317305885,
-0.0218752231,
-0.0179321840,
-0.0152253164,
0.0053683696,
0.0083097629,
-0.0014082480,
0.0026227129,
0.0005461042,
-0.0174136627,
-0.0180170238,
-0.0183198992,
-0.0152970301,
-0.0180162191,
0.0080582760,
0.0046735299,
0.0091090268,
0.0239710044,
0.0142349433,
-0.0036269375,
-0.0043088542,
-0.0114107318,
-0.0308266077,
-0.0103189647,
-0.0108754830,
-0.0041101770,
0.0058231922,
0.0214736443,
0.0200749170,
0.0172191523,
0.0128789162,
0.0031314997,
-0.0027861062,
-0.0055876281,
-0.0043960810,
0.0077492781,
0.0135777714,
0.0186993740,
0.0309260525,
0.0331083946,
0.0154112289,
0.0215167440,
0.0209594313,
-0.0122137228,
0.0044395393,
-0.0010945378,
-0.0000950057,
0.0100305108,
0.0314327292,
0.0088449279,
0.0323649310,
0.0360064618,
0.0151739642,
0.0101590017,
0.0089696832,
0.0028329873,
-0.0014417210,
0.0130555443,
0.0180023238,
0.0228531994,
0.0303124562,
0.0352386124,
0.0290846974,
0.0213817172,
0.0109536927,
0.0055429377,
0.0019048227,
-0.0013792054,
-0.0026767929,
0.0157266017,
0.0160446167,
0.0170989186,
0.0269055702,
0.0201955140,
0.0086954059,
0.0194835551,
0.0000874723,
-0.0081192963,
0.0044311318,
0.0075165019,
0.0005742658,
0.0250389893,
0.0290566776,
0.0079088416,
0.0246637091,
0.0200039558,
-0.0018091097,
-0.0111674471,
0.0016028956,
-0.0190356541,
-0.0102438703,
0.0087815411,
0.0012218882,
0.0050220615,
0.0189547688,
0.0008119456,
0.0020198841,
-0.0128672970,
-0.0222171061,
-0.0271864720,
-0.0115277572,
-0.0228078887,
-0.0095525840,
0.0097792502,
0.0000528711,
0.0085583180,
0.0144551741,
-0.0071500014,
-0.0179084223,
0.0033524921,
-0.0296551269,
-0.0248716306,
-0.0124872979,
-0.0121768508,
-0.0112270452,
0.0083447713,
-0.0058784653,
-0.0149432765,
-0.0031800729,
-0.0188343301,
-0.0397749953,
-0.0235124715,
-0.0339695066,
-0.0238614567,
-0.0131018348,
-0.0066542905,
-0.0044789533,
0.0016158110,
0.0039579505,
-0.0171982460,
-0.0103041362,
-0.0335544758,
-0.0282997340,
-0.0266668033,
-0.0182221737,
-0.0262049325,
-0.0022588614,
-0.0005423778,
-0.0107911807,
-0.0040646149,
-0.0062279082,
-0.0275033247,
-0.0292617269,
-0.0181577373,
-0.0326348767,
-0.0275998283,
-0.0091897314,
-0.0082309628,
-0.0037259790,
0.0135077620,
0.0014899757,
-0.0118415635,
0.0087000318,
-0.0171681512,
-0.0307521075,
-0.0143121090,
-0.0188671201,
-0.0188189670,
0.0062822476,
0.0105800182,
0.0016735392,
0.0228009559,
0.0049568843,
-0.0057201278,
-0.0099689811,
-0.0166778900,
-0.0234117284,
-0.0097022336,
-0.0018394605,
-0.0073321713,
0.0246126782,
0.0210926328,
0.0148640098,
0.0211385619,
0.0204063598,
-0.0078634443,
0.0027870438,
0.0024939093,
-0.0199358761,
0.0129260691,
0.0175822321,
0.0059892959,
0.0328594521,
0.0352737345,
0.0091634868,
0.0150963049,
0.0154821845,
-0.0167718194,
-0.0077745300,
0.0012068780,
-0.0067786388,
0.0074461410,
0.0264010672,
0.0238061417,
0.0268749613,
0.0367063396,
0.0164153129,
0.0105322981,
0.0071656266,
-0.0061135185,
-0.0058429730,
0.0092415586,
0.0074828235,
0.0083678756,
0.0355779678,
0.0222600233,
0.0244011134,
0.0296220090,
0.0098363049,
-0.0049907425,
0.0042993519,
-0.0092282891,
-0.0117424075,
0.0096060634,
0.0078893621,
0.0122341923,
0.0339460894,
0.0322436467,
0.0096017290,
0.0252133068,
0.0075999489,
-0.0199771505,
-0.0072998861,
-0.0009523902,
-0.0123769129,
0.0046424130,
0.0199000984,
0.0127486596,
0.0180443972,
0.0286523588,
-0.0120459739,
0.0003170642,
-0.0162012260,
-0.0140291909,
-0.0222172365,
-0.0064691640,
-0.0080312993,
-0.0005122897,
0.0223986823,
0.0019194689,
0.0140238926,
0.0055798264,
-0.0030460886,
-0.0203602761,
-0.0082895057,
-0.0299383998,
-0.0094524957,
0.0003932769,
-0.0105817784,
0.0044427491,
0.0141630862,
0.0032904455,
-0.0101377219,
-0.0033439465,
-0.0230079237,
-0.0370675176,
-0.0161907785,
-0.0271103717,
-0.0137389814,
-0.0073253135,
0.0066751624,
0.0044191554,
0.0102520781,
0.0039220322,
-0.0131987575,
-0.0058229803,
-0.0202445686,
-0.0179019999,
-0.0169219282,
-0.0007992541,
-0.0048911069,
0.0109181972,
0.0076428894,
0.0014472338,
0.0012079430,
-0.0032087662,
-0.0186378788,
-0.0243682619,
-0.0153855961,
-0.0202190727,
-0.0068891956,
0.0046248734,
-0.0011056131,
0.0036849270,
0.0144589236,
0.0047109546,
-0.0101447515,
0.0003026403,
-0.0234203264,
-0.0153542981,
-0.0031635608,
-0.0088631073,
-0.0009551862,
0.0150215700,
0.0116396286,
0.0039058533,
0.0180461593,
-0.0114342645,
-0.0129225003,
-0.0064430125,
-0.0126806377,
-0.0224658847,
0.0040690098,
0.0150282485,
-0.0002203525,
0.0229322258,
0.0220769662,
-0.0002311039,
0.0123827821,
0.0031145846,
-0.0153452475,
-0.0022236495,
0.0103561822,
-0.0059837550,
0.0271228533,
0.0265212450,
0.0153534682,
0.0325669870,
0.0198154319,
0.0020868403,
0.0020511164,
0.0004795672,
-0.0208205450,
0.0027625868,
0.0022186867,
0.0040013418,
0.0206133258,
0.0206701159,
0.0083198156,
0.0209666006,
0.0146971419,
-0.0136325024,
-0.0021245645,
0.0107468255,
-0.0068434332,
0.0013077452,
0.0222679805,
0.0148114674,
0.0145211536,
0.0326183960,
0.0078943176,
0.0055901222,
0.0076873600,
-0.0095481286,
-0.0158094335,
-0.0076509118,
-0.0007816086,
-0.0013877958,
0.0208967105,
0.0131721888,
0.0188102778,
0.0130446497,
0.0136714019,
-0.0128418673,
-0.0044944645,
-0.0176194776,
-0.0064747129,
-0.0010761662,
0.0028878269,
0.0093471790,
0.0192111339,
0.0170077719,
0.0014860989,
0.0069468431,
-0.0131151648,
-0.0238329507,
-0.0144646838,
-0.0178918280,
-0.0239380058,
-0.0021703860,
0.0024215204,
0.0064229318,
-0.0021031338,
0.0149294548,
-0.0126376571,
-0.0125845354,
-0.0177239031,
-0.0230974443,
-0.0240881518,
-0.0131184720,
-0.0048358664,
0.0013997485,
0.0116276816,
0.0036330360,
0.0046624267,
-0.0071098292,
-0.0153912045,
-0.0328964889,
-0.0255948957,
-0.0325098671,
-0.0246180575,
-0.0137917940,
-0.0076982989,
-0.0000982081,
0.0080536725,
-0.0017230581,
-0.0010616584,
-0.0208425988,
-0.0171892904,
-0.0319818221,
-0.0200599879,
-0.0259909239,
-0.0163149405,
-0.0006155560,
0.0068916152,
0.0093662106,
0.0027417832,
0.0094960826,
-0.0087917950,
-0.0151625751,
-0.0187696815,
-0.0219500735,
-0.0217813775,
-0.0064350013,
-0.0028355864,
-0.0034834901,
0.0130713452,
0.0043989285,
-0.0008295517,
-0.0084961429,
-0.0192511119,
-0.0246603526,
-0.0133171966,
-0.0147542190,
-0.0104659572,
0.0079041170,
0.0091598202,
0.0304701384,
0.0211529024,
0.0158920325,
0.0067682141,
0.0043527344,
-0.0178380031,
-0.0163460821,
-0.0071241381,
-0.0113328770,
0.0028081054,
0.0116479360,
0.0251219254,
0.0119829867,
0.0336008593,
0.0114960885,
-0.0015624377,
0.0055446113,
-0.0004258277,
-0.0097803110,
0.0165918246,
0.0192018021,
0.0205084141,
0.0372814722,
0.0384617560,
0.0227078758,
0.0244656876,
0.0030615109,
-0.0029942119,
-0.0037846360,
-0.0055777095,
0.0089515420,
0.0150434840,
0.0168982297,
0.0260346122,
0.0404443406,
0.0167040415,
0.0130940555,
0.0097588599,
0.0015882925,
-0.0064117857,
0.0001813612,
0.0054975040,
0.0073828110,
0.0204729866,
0.0290190168,
0.0216102451,
0.0289335586,
0.0258038938,
0.0133122122,
0.0007544938,
0.0021941948,
-0.0077311485,
0.0011325723,
0.0021630034,
0.0202773437,
0.0141283907,
0.0223743711,
0.0281577446,
0.0145507194,
0.0028321738,
-0.0008389492,
-0.0064450228,
-0.0228690058,
0.0004001473,
0.0002160193,
0.0073160748,
0.0076826792,
0.0311286636,
0.0123837125,
0.0093514118,
0.0022215894,
-0.0033034652,
-0.0120943934,
-0.0132816797,
-0.0077120820,
-0.0058762599,
-0.0018336334,
0.0073799607,
0.0025928412,
0.0062030097,
-0.0091303829,
0.0003195906,
-0.0157028940,
-0.0265645348,
-0.0148255862,
-0.0221845713,
-0.0101625416,
-0.0113731669,
0.0095212543,
-0.0138213597,
0.0060226950,
0.0015696090,
-0.0093603954,
-0.0264933072,
-0.0124510927,
-0.0252628494,
-0.0298561230,
-0.0116988290,
-0.0126867751,
-0.0113690635,
-0.0047346125,
0.0027853269,
-0.0145357139,
-0.0188486502,
-0.0218012929,
-0.0316024758,
-0.0294058807,
-0.0276448429,
-0.0213122964,
-0.0040449854,
-0.0020091045,
0.0023411366,
0.0003428049,
0.0007254992,
-0.0178381782,
-0.0126240812,
-0.0282526352,
-0.0301979501,
-0.0165690091,
-0.0076735998,
-0.0175560210,
0.0035183507,
0.0019297912,
-0.0119937509,
-0.0043227817,
-0.0123322159,
-0.0285868365,
-0.0233769976,
-0.0181436781,
-0.0243994407,
-0.0156352185,
-0.0015115964,
0.0041091838,
0.0071065868,
0.0071794637,
0.0071103387,
-0.0074613332,
-0.0109823225,
-0.0116751604,
-0.0268883798,
-0.0115212854,
-0.0093567781,
0.0013354626,
0.0072120009,
0.0218964368,
0.0136764366,
0.0163926929,
0.0069392724,
-0.0038126248,
-0.0061970646,
-0.0162070114,
-0.0020723734,
-0.0023086115,
0.0098409448,
0.0196770877,
0.0257792473,
0.0221849084,
0.0197984874,
0.0192985535,
0.0038554242,
-0.0040108450,
-0.0028695753,
0.0059060240,
0.0008509206,
0.0078874491,
0.0309283920,
0.0298656151,
0.0285189487,
0.0286399033,
0.0154624740,
0.0044118334,
0.0065241586,
-0.0080693457,
-0.0081507228,
0.0075653456,
0.0050704367,
0.0154599808,
0.0313646495,
0.0308020264,
0.0208985973,
0.0268108044,
0.0157892201,
0.0011844762,
0.0059038801,
0.0019623928,
0.0010110658,
0.0103854956,
0.0210833997,
0.0131151378,
0.0316114090,
0.0232873484,
0.0169864893,
0.0187048633,
0.0017279765,
-0.0095342416,
-0.0005625458,
-0.0000320327,
-0.0144349020,
0.0134236701,
0.0142630804,
0.0187465083,
0.0244949684,
0.0219855905,
-0.0033106899,
0.0012360662,
-0.0051870225,
-0.0248538330,
-0.0119524030,
-0.0054040686,
-0.0018536376,
0.0122377370,
0.0263999384,
0.0121474583,
0.0116561456,
0.0129693737,
-0.0110045280,
-0.0175136905,
-0.0086691156,
-0.0250350405,
-0.0042066332,
-0.0027843413,
-0.0011091500,
-0.0017745113,
0.0143023208,
0.0018826610,
-0.0033507354,
0.0000392569,
-0.0236944649,
-0.0166903399,
-0.0114719644,
-0.0156517308,
-0.0202798247,
0.0068642907,
0.0020611878,
0.0011602739,
0.0094705289,
-0.0004474573,
-0.0146710929,
-0.0114701791,
-0.0191098079,
-0.0306725129,
-0.0150886029,
-0.0054685157,
-0.0152428653,
0.0079070097,
0.0063941292,
-0.0003532289,
0.0021347553,
-0.0051887808,
-0.0242900625,
-0.0191160738,
-0.0100745838,
-0.0273986273,
-0.0065440154,
0.0030855555,
-0.0074518370,
0.0009563866,
0.0090285642,
-0.0108019179,
-0.0112216724,
-0.0063911942,
-0.0229523983,
-0.0180101451,
-0.0117211463,
-0.0046563912,
-0.0069697723,
0.0064132246,
0.0018627157,
0.0020695126,
0.0026526242,
-0.0107074007,
-0.0094795097,
-0.0135949831,
-0.0100701349,
-0.0248171370,
0.0130926967,
-0.0046952013,
0.0068616006,
0.0145445112,
0.0140368519,
0.0044999728,
0.0081674699,
-0.0013957703,
-0.0174832642,
0.0053479495,
-0.0053860433,
0.0043079481,
0.0130526498,
0.0214163288,
0.0140176360,
0.0207765028,
0.0160517227,
0.0021682917,
-0.0023675477,
0.0049407007,
-0.0090026176,
-0.0031091361,
0.0116605591,
0.0174721126,
0.0129481833,
0.0267743226,
0.0102318088,
0.0178449731,
0.0115772104,
-0.0058957143,
-0.0005884508,
0.0062437500,
-0.0025594430,
0.0041385260,
0.0299060363,
0.0097160982,
0.0166594107,
0.0278455913,
0.0107601900,
-0.0010990053,
0.0144036105,
-0.0046968707,
-0.0092820227,
0.0103664352,
0.0154529698,
0.0014420970,
0.0271178409,
0.0156745091,
0.0095041329,
0.0208578166,
0.0114449058,
-0.0171358883,
0.0064182840,
-0.0053134980,
-0.0119370855,
0.0053898441,
0.0078448970,
0.0107944766,
0.0170088168,
0.0201178547,
-0.0005732053,
0.0158370323,
-0.0080694128,
-0.0103036426,
-0.0109995855,
-0.0021564288,
-0.0180636887,
0.0183781516,
0.0091275908,
-0.0017818238,
0.0066152024,
0.0112106474,
-0.0137821632,
-0.0128491204,
-0.0026615269,
-0.0246756356,
-0.0158330258,
0.0032074619,
-0.0134043600,
-0.0035909310,
0.0055038398,
-0.0083712377,
-0.0011530285,
-0.0130133517,
-0.0140283173,
-0.0356904641,
-0.0078728804,
-0.0332521386,
-0.0153677454,
-0.0149774440,
-0.0027734274,
-0.0041433247,
0.0050956728,
-0.0123132169,
-0.0159177128,
-0.0100159422,
-0.0314660147,
-0.0304803476,
-0.0214705877,
-0.0190428346,
-0.0227601975,
0.0039200312,
-0.0009938205,
-0.0135262609,
0.0005265385,
-0.0074434630,
-0.0262757204,
-0.0166580360,
-0.0162569601,
-0.0296112262,
-0.0172059741,
0.0001782824,
-0.0206948780,
0.0017566605,
0.0053196424,
-0.0056316396,
-0.0097164810,
-0.0046416945,
-0.0256360509,
-0.0224495195,
-0.0129745910,
-0.0197608229,
-0.0125873918,
0.0007485173,
0.0072731432,
0.0074169650,
0.0100470837,
-0.0018775761,
-0.0075524468,
-0.0060104257,
-0.0215680934,
-0.0174441598,
-0.0021905387,
-0.0058127837,
-0.0027657296,
0.0222532041,
0.0080543887,
0.0097175082,
0.0324750915,
-0.0026337395,
-0.0036490420,
0.0069966791,
-0.0033453666,
-0.0215036198,
0.0164453294,
0.0003529294,
0.0073943990,
0.0301474147,
0.0258181393,
0.0096567133,
0.0199504867,
0.0187760890,
-0.0123358564,
-0.0011269723,
0.0100665260,
0.0020049086,
0.0131941885,
0.0272780918,
0.0215829052,
0.0351886004,
0.0312333889,
0.0144437561,
0.0131397825,
0.0074161682,
-0.0116449455,
0.0127916541,
0.0059779370,
0.0061759860,
0.0196342058,
0.0364544280,
0.0155069120,
0.0331480876,
0.0316328593,
0.0070110434,
0.0102796871,
0.0182055440,
-0.0025511878,
0.0043321298,
0.0278108120,
0.0066822972,
0.0169929527,
0.0363417231,
0.0204185620,
0.0067259138,
0.0251191929,
0.0029464848,
-0.0104480665,
0.0105403271,
-0.0004842046,
-0.0010373651,
0.0193802305,
0.0148472646,
0.0216770265,
0.0164558701,
0.0203415528,
0.0029405684,
0.0050315913,
-0.0151984189,
-0.0045500095,
-0.0065707793,
-0.0030346722,
-0.0027003437,
0.0115255881,
0.0091139134,
0.0076171942,
0.0218934268,
-0.0066408101,
-0.0085305283,
-0.0082186339,
-0.0051920624,
-0.0241076127,
0.0002916667,
0.0049674907,
-0.0044980394,
0.0070443982,
0.0088748159,
-0.0116610890,
-0.0067000007,
-0.0170114599,
-0.0136313923,
-0.0338370204,
-0.0081570502,
-0.0144494986,
-0.0072094854,
-0.0024884040,
-0.0006583792,
-0.0018286101,
-0.0094723944,
-0.0056009549,
-0.0241816454,
-0.0184509307,
-0.0290083513,
-0.0184430107,
-0.0203179177,
-0.0118794860,
-0.0163592063,
-0.0068238098,
-0.0091583487,
-0.0083165271,
-0.0091695981,
-0.0193143487,
-0.0294443369,
-0.0152148223,
-0.0183791183,
-0.0206091926,
-0.0095052468,
0.0028181730,
-0.0069837216,
0.0025517864,
0.0002552897,
-0.0178604554,
-0.0186094232,
-0.0201747790,
-0.0259058829,
-0.0310689416,
-0.0121260453,
-0.0115919011,
-0.0027424991,
-0.0055919196,
-0.0040443214,
-0.0106881484,
-0.0089257360,
-0.0204342436,
-0.0233039055,
-0.0130531024,
-0.0165064801,
-0.0076244064,
-0.0007439229,
0.0039353832,
0.0012224000,
0.0121419029,
0.0014132347,
-0.0032142643,
-0.0014145229,
-0.0194394104,
-0.0111026969,
-0.0061399853,
-0.0111731999,
0.0025222576,
0.0186746083,
0.0121246446,
0.0083606672,
0.0206312649,
0.0016400337,
-0.0006427002,
-0.0102100037,
-0.0017122969,
-0.0102835204,
0.0058998349,
0.0137854703,
0.0123415701,
0.0276823267,
0.0256452747,
0.0170223769,
0.0138884690,
0.0069182501,
-0.0072148261,
0.0042903647,
0.0002510020,
-0.0015836623,
0.0145007428,
0.0233291630,
0.0207965169,
0.0308111720,
0.0274774879,
0.0192815699,
0.0095468629,
0.0064133056,
-0.0043304851,
0.0007482189,
0.0032241500,
0.0063246214,
0.0203293916,
0.0273503475,
0.0258033425,
0.0235462710,
0.0243090447,
0.0034381424,
-0.0035841218,
0.0059446385,
-0.0075149825,
-0.0005314309,
0.0126966164,
0.0121604269,
0.0181956962,
0.0258670282,
0.0126952585,
0.0170874018,
0.0026171582,
-0.0047900965,
-0.0085748704,
-0.0077328994,
-0.0078963665,
-0.0053005004,
0.0070505175,
0.0106529035,
0.0252728723,
0.0190739781,
0.0244282894,
0.0101719247,
0.0049672509,
-0.0054241484,
-0.0079275072,
-0.0120890252,
-0.0092087537,
-0.0013806419,
0.0040474385,
0.0155349784,
0.0057782396,
0.0100782122,
-0.0006085558,
-0.0115520805,
-0.0191645678,
-0.0208324008,
-0.0113110747,
-0.0151649136,
-0.0004473839,
0.0123864058,
0.0032385229,
0.0131437257,
0.0012806242,
-0.0012915557,
-0.0158701632,
-0.0133474208,
-0.0282304566,
-0.0210517421,
-0.0072711376,
-0.0130202426,
-0.0058479095,
0.0049953493,
0.0067370282,
-0.0001182385,
0.0007962221,
-0.0154910889,
-0.0161465891,
-0.0172268022,
-0.0239962172,
-0.0188047457,
-0.0109773669,
-0.0030088031,
0.0024621501,
0.0124275424,
0.0033714660,
-0.0022095125,
-0.0031446794,
-0.0156830717,
-0.0252435748,
-0.0240008608,
-0.0142196864,
-0.0137214512,
-0.0033159740,
0.0019676909,
0.0052933120,
0.0038762598,
0.0016791733,
-0.0115158390,
-0.0137077346,
-0.0195066109,
-0.0216522422,
-0.0150755644,
-0.0029475684,
-0.0084333718,
0.0112151494,
0.0087767020,
0.0150034754,
0.0051744152,
0.0008866424,
-0.0078168232,
-0.0082697850,
-0.0123839919,
-0.0074027982,
0.0005964486,
0.0014087937,
0.0208603069,
0.0096646538,
0.0217248164,
0.0102176573,
0.0054133469,
-0.0117715206,
-0.0040841843,
-0.0189586580,
-0.0080464315,
0.0014999837,
0.0050862422,
0.0137975737,
0.0208553076,
0.0283756070,
0.0146508310,
0.0071069184,
0.0125028491,
-0.0032538848,
-0.0025319334,
0.0000804415,
0.0122558996,
0.0168337841,
0.0170122124,
0.0239542108,
0.0214302186,
0.0198130310,
0.0031645535,
0.0096714580,
-0.0132396119,
0.0018942042,
0.0010421549,
0.0070012920,
0.0074979379,
0.0305644590,
0.0154111329,
0.0172716770,
0.0243313387,
0.0081730960,
-0.0017295647,
0.0017669157,
-0.0006033618,
-0.0071780253,
0.0092544928,
0.0131628439,
0.0149284313,
0.0152494283,
0.0225189179,
0.0091966121,
0.0002477023,
0.0000136242,
-0.0100511517,
-0.0149524286,
-0.0060456269,
-0.0102216136,
0.0145062469,
0.0080347881,
0.0157331284,
0.0125939846,
0.0143438261,
-0.0077191610,
0.0022696420,
-0.0152038699,
-0.0225985814,
-0.0030551702,
0.0008343958,
-0.0017404639,
0.0114047257,
0.0257386751,
-0.0052043167,
0.0039653205,
-0.0050104321,
-0.0196505915,
-0.0320378616,
-0.0138038285,
-0.0247969776,
-0.0184329879,
-0.0022469368,
0.0020194994,
-0.0055366703,
0.0102967918,
-0.0080560241,
-0.0061089313,
-0.0175996255,
-0.0272233896,
-0.0279838666,
-0.0247295648,
-0.0186953805,
-0.0187720470,
0.0100575378,
-0.0066629522,
0.0059438972,
0.0054813758,
-0.0116841402,
-0.0286916979,
-0.0189206675,
-0.0330281295,
-0.0372564085,
-0.0177222043,
-0.0144811710,
-0.0120129623,
0.0082081435,
0.0036347508,
-0.0108601935,
-0.0079366900,
-0.0069987499,
-0.0365108326,
-0.0245741177,
-0.0189108793,
-0.0205387399,
-0.0143595235,
0.0112483241,
0.0024345410,
0.0057548513,
0.0152256805,
-0.0011219982,
-0.0128666032,
-0.0188903138,
-0.0231353473,
-0.0320206881,
-0.0111698955,
-0.0187564436,
-0.0025092722,
0.0102208983,
0.0119122062,
0.0115375509,
0.0106326016,
-0.0035838841,
-0.0160632879,
-0.0109018013,
-0.0188263357,
-0.0138150323,
0.0042745136,
0.0089841168,
0.0194141120,
0.0348552912,
0.0267279036,
0.0030072557,
0.0197733827,
0.0000655162,
-0.0267922096,
-0.0050599109,
-0.0033014687,
-0.0087618968,
0.0128045119,
0.0316620953,
0.0138588157,
0.0313265100,
0.0274227392,
0.0117830057,
-0.0012879079,
0.0009376933,
-0.0071417354,
-0.0046977783,
0.0125943320,
0.0130957253,
0.0259088837,
0.0420305170,
0.0340436101,
0.0306769982,
0.0272574928,
0.0066222912,
-0.0003257427,
0.0068203416,
-0.0055798646,
0.0059255203,
0.0252693724,
0.0174675733,
0.0287374631,
0.0395168439,
0.0214218181,
0.0169943590,
0.0210529491,
-0.0025874714,
-0.0071195308,
0.0083032511,
0.0009844268,
0.0020861691,
0.0295574665,
0.0283746999,
0.0212689862,
0.0321251377,
0.0313860327,
0.0034205525,
0.0024352195,
-0.0054807393,
-0.0175303761,
-0.0039243908,
0.0100167012,
-0.0025868900,
0.0231920145,
0.0264167693,
0.0140259545,
0.0224080142,
-0.0036797309,
-0.0107794367,
-0.0147384387,
-0.0054526618,
-0.0297539774,
0.0101472680,
0.0029190781,
0.0080063483,
0.0139866387,
0.0253706444,
-0.0060969009,
0.0020595356,
0.0024975608,
-0.0363101214,
-0.0204499420,
-0.0111342780,
-0.0170001332,
-0.0198665727,
0.0127759594,
-0.0030331993,
-0.0022204889,
0.0080027413,
-0.0167723391,
-0.0259009097,
-0.0155540630,
-0.0359961465,
-0.0222321879,
-0.0125753861,
-0.0028864555,
-0.0145057021,
0.0138183394,
-0.0045732306,
-0.0041288934,
-0.0051626945,
-0.0258301031,
-0.0302730016,
-0.0194628313,
-0.0277230628,
-0.0266041867,
0.0002733479,
-0.0107237091,
-0.0099021327,
-0.0006091042,
-0.0037788581,
-0.0291936994,
-0.0189614929,
-0.0255412143,
-0.0407866426,
-0.0309229903,
-0.0131493704,
-0.0192110445,
-0.0074652345,
0.0045155380,
-0.0017879759,
-0.0065555042,
-0.0058407309,
-0.0315241925,
-0.0254982356,
-0.0226123445,
-0.0295876991,
-0.0208639316,
