Filename,STFMK-20201105-LW19-2328_20201201_064413_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.015021,
-0.0013939559,
-0.0045191054,
-0.0017329145,
0.0077982005,
-0.0068530310,
-0.0092348540,
-0.0129919788,
-0.0187161844,
-0.0232453719,
-0.0113722170,
-0.0093670413,
-0.0033507182,
0.0204506312,
0.0082478281,
0.0077309548,
0.0229620449,
0.0097194975,
-0.0139983231,
-0.0010100041,
-0.0118540591,
-0.0283753090,
0.0137723107,
0.0023759853,
0.0090903379,
0.0266123377,
0.0290683378,
0.0088964943,
0.0158309378,
-0.0000557861,
-0.0196354315,
-0.0006056363,
-0.0061902553,
-0.0050213090,
0.0093699442,
0.0321005993,
0.0184646044,
0.0254778638,
0.0342826024,
0.0093063973,
0.0095073748,
0.0074512986,
-0.0025029131,
-0.0002045606,
0.0176348966,
0.0070210276,
0.0226271134,
0.0402310938,
0.0179174207,
0.0280198921,
0.0207010936,
0.0062547340,
-0.0047512171,
0.0049410909,
-0.0145780211,
0.0011163095,
0.0190997608,
0.0160281528,
0.0255137384,
0.0366134159,
0.0290643461,
0.0148493806,
0.0220374502,
-0.0070568458,
-0.0086956136,
0.0044126161,
0.0079607256,
-0.0038135215,
0.0276129209,
0.0255614631,
0.0160405021,
0.0307316929,
0.0128552979,
-0.0089545008,
0.0048160548,
-0.0126468027,
-0.0147611545,
-0.0107387751,
0.0044149435,
-0.0002676601,
0.0253829025,
0.0240011867,
0.0148482937,
0.0211815462,
0.0084951259,
-0.0097472901,
-0.0137100276,
-0.0120441765,
-0.0272928663,
0.0016328061,
0.0009489644,
0.0033668284,
0.0121436259,
0.0189109314,
-0.0053735301,
-0.0059302216,
-0.0095894691,
-0.0358559452,
-0.0257723872,
-0.0140311439,
-0.0204333868,
-0.0056451820,
0.0092098471,
0.0135521255,
0.0114220483,
0.0159066990,
-0.0006428362,
-0.0185479186,
-0.0076924236,
-0.0222728420,
-0.0195892304,
-0.0158292409,
-0.0035765662,
-0.0003448474,
0.0162679758,
0.0082641020,
-0.0019921272,
0.0029161493,
-0.0128579270,
-0.0267433077,
-0.0309798140,
-0.0213631205,
-0.0272403639,
-0.0101958774,
-0.0027815541,
0.0034400027,
0.0122848283,
0.0115407454,
-0.0000954768,
-0.0098973960,
-0.0103287036,
-0.0301855914,
-0.0151261874,
-0.0147352088,
-0.0119271595,
0.0003984604,
0.0210653991,
0.0057269302,
0.0122817699,
0.0126130953,
-0.0103939436,
-0.0152395442,
-0.0108628618,
-0.0233195871,
-0.0189915132,
0.0020051447,
-0.0046692770,
0.0010698109,
0.0244150460,
0.0114241112,
0.0020967100,
0.0133996960,
-0.0058957040,
-0.0151368026,
-0.0023779927,
-0.0012704891,
-0.0045974604,
0.0203141384,
0.0102619259,
0.0285210423,
0.0307011250,
0.0152363237,
0.0056031724,
0.0080086747,
-0.0166188218,
-0.0195536725,
-0.0030441713,
-0.0110996375,
0.0009930973,
0.0167858563,
0.0202620570,
0.0159219932,
0.0279210992,
0.0190945137,
-0.0029340873,
0.0054684770,
0.0102264155,
-0.0084774597,
0.0117429765,
0.0210834295,
0.0125659369,
0.0201197639,
0.0314654596,
0.0102504576,
0.0107699316,
0.0031258520,
-0.0104975495,
-0.0115067875,
-0.0044106836,
0.0003898958,
0.0037437736,
0.0095090372,
0.0155585278,
0.0248351954,
0.0152621940,
0.0103783887,
0.0044733980,
0.0079464065,
-0.0048550884,
0.0038936636,
0.0000840950,
0.0064613619,
0.0084395064,
0.0231475402,
0.0050818305,
0.0125521803,
0.0169224888,
0.0012511152,
-0.0150289629,
0.0071169254,
-0.0174464099,
-0.0084342267,
0.0013464590,
0.0094321202,
0.0012732198,
0.0042419303,
0.0134188551,
-0.0136712389,
-0.0049045780,
-0.0222493261,
-0.0115857199,
-0.0274160840,
0.0020954565,
-0.0043902085,
0.0079458402,
-0.0000790601,
0.0096331332,
0.0031367166,
-0.0144268330,
-0.0168129206,
-0.0211802050,
-0.0177181289,
-0.0213419944,
-0.0098290462,
-0.0122457780,
-0.0072081923,
-0.0046900990,
-0.0095235901,
-0.0169004612,
-0.0181823783,
-0.0264354385,
-0.0148748457,
-0.0316748545,
-0.0140079614,
-0.0179187004,
-0.0040045129,
0.0010423164,
0.0121514359,
-0.0052469498,
-0.0026345565,
0.0001182998,
-0.0210612491,
-0.0333398134,
-0.0240771808,
-0.0281457044,
-0.0248499420,
-0.0079322252,
-0.0018581887,
-0.0072679599,
-0.0001502097,
-0.0001925109,
-0.0183201507,
-0.0251197536,
-0.0308102444,
-0.0245067701,
-0.0247298907,
-0.0109699080,
-0.0070862700,
0.0150725283,
0.0092198225,
0.0180460699,
0.0055087307,
0.0023464216,
-0.0126835089,
-0.0106871864,
-0.0223385431,
-0.0186139420,
-0.0071324408,
-0.0082967132,
0.0015444318,
0.0166210458,
0.0128809819,
-0.0029200083,
0.0152568258,
-0.0038765282,
-0.0184115935,
-0.0077374214,
-0.0074709370,
-0.0108958799,
0.0077589005,
0.0153701175,
0.0214091539,
0.0239557140,
0.0287480559,
0.0157194734,
0.0143202031,
-0.0137041276,
0.0036544956,
-0.0093111526,
-0.0031792608,
0.0055434881,
0.0185273793,
0.0211855732,
0.0292937104,
0.0321601182,
0.0132171139,
0.0187273957,
0.0010602893,
0.0043488960,
-0.0091288723,
0.0078644119,
0.0088551017,
0.0159253981,
0.0323104635,
0.0357311964,
0.0319065191,
0.0263122469,
0.0214430541,
0.0100973723,
-0.0005104351,
0.0013856075,
0.0062913308,
0.0138882939,
0.0097629009,
0.0303043146,
0.0256614424,
0.0258386116,
0.0218346864,
0.0120204724,
-0.0016202342,
0.0043048509,
-0.0011024466,
-0.0098347394,
0.0093758376,
0.0113202594,
0.0153076136,
0.0197203550,
0.0346295573,
0.0192253180,
0.0217633322,
0.0056726853,
0.0106959976,
-0.0073681823,
-0.0044456641,
-0.0020209318,
0.0049575856,
0.0058437688,
0.0165434722,
0.0175496265,
0.0130453091,
-0.0031901328,
0.0048946445,
-0.0210017748,
-0.0293716937,
-0.0154081825,
-0.0129394177,
-0.0089008464,
-0.0008256678,
0.0168270599,
0.0016898587,
0.0184158739,
0.0006107695,
-0.0099471901,
-0.0220885500,
-0.0065476070,
-0.0244270265,
-0.0215682182,
-0.0078706853,
-0.0047601843,
-0.0045487704,
0.0008702443,
0.0002023907,
-0.0132319536,
-0.0118837710,
-0.0213276260,
-0.0335253701,
-0.0232591927,
-0.0292854272,
-0.0170204490,
-0.0036609510,
-0.0112806316,
-0.0012232866,
0.0008550629,
-0.0026077558,
-0.0254832041,
-0.0079813516,
-0.0314233899,
-0.0327612236,
-0.0160298161,
-0.0107849166,
-0.0196569227,
-0.0027867730,
0.0041922978,
-0.0107164718,
-0.0039246231,
-0.0164642632,
-0.0280946530,
-0.0286972318,
-0.0224258341,
-0.0337790661,
-0.0233475138,
-0.0082528396,
-0.0135495067,
-0.0017386557,
-0.0001055743,
-0.0060264068,
-0.0147288283,
-0.0087450640,
-0.0237822942,
-0.0250283703,
-0.0141535522,
-0.0114147179,
0.0023965403,
0.0049425205,
0.0040278691,
0.0000432275,
0.0080765104,
-0.0167592019,
-0.0119874449,
-0.0171236303,
-0.0212400854,
-0.0119586997,
-0.0058328123,
-0.0006632551,
0.0062511712,
0.0037384836,
0.0128859952,
0.0007735462,
0.0048616929,
-0.0051226346,
-0.0032802876,
-0.0064984756,
0.0024931417,
-0.0069306269,
0.0093427049,
0.0248999167,
0.0104490407,
0.0207615923,
0.0229439549,
0.0090007195,
-0.0054272399,
0.0097790696,
-0.0176164880,
-0.0022802958,
0.0090465061,
0.0101324823,
0.0180067737,
0.0280653480,
0.0194293503,
0.0106598213,
0.0175079741,
0.0032519773,
-0.0054599475,
0.0065497938,
0.0037155710,
0.0037099083,
0.0238520280,
0.0230284426,
0.0179570485,
0.0264059100,
0.0174367316,
0.0068872310,
0.0118127745,
-0.0059335255,
-0.0040533333,
0.0037135219,
0.0060380390,
0.0033675891,
0.0284230504,
0.0200832915,
0.0173319504,
0.0256182440,
0.0147200394,
-0.0017181088,
0.0071200645,
-0.0009591300,
-0.0144586470,
0.0078988643,
0.0092402110,
0.0138526279,
0.0234552398,
0.0274764039,
0.0061009564,
0.0134885125,
0.0084772538,
-0.0195082910,
-0.0109514492,
-0.0035916907,
-0.0134939793,
0.0076072477,
0.0071814563,
0.0134819131,
0.0100689791,
0.0183876120,
-0.0063731261,
-0.0043654242,
-0.0079143587,
-0.0212124176,
-0.0089607071,
-0.0069130138,
-0.0051079849,
0.0008900999,
0.0278955679,
0.0001968244,
0.0114267450,
0.0107149426,
-0.0001622750,
-0.0230428185,
-0.0048463163,
-0.0233824998,
-0.0214960650,
-0.0004638430,
-0.0073448233,
-0.0014890772,
0.0189408436,
0.0026612501,
-0.0065254145,
0.0040286579,
-0.0186035968,
-0.0317628607,
-0.0164451730,
-0.0097209718,
-0.0240416471,
0.0082017211,
0.0041093966,
0.0060940143,
0.0135665620,
0.0073813368,
-0.0150534287,
-0.0132324994,
-0.0178580265,
-0.0322165489,
-0.0177404806,
-0.0173180159,
-0.0167462211,
0.0005451826,
0.0115805808,
-0.0056370511,
0.0062042549,
0.0063128159,
-0.0171625894,
-0.0164972078,
-0.0159410536,
-0.0296923369,
-0.0136826979,
0.0043401383,
-0.0124389594,
0.0080322642,
0.0235276446,
0.0019322312,
0.0007099215,
0.0041519613,
-0.0206321962,
-0.0270412862,
-0.0046931482,
-0.0165193155,
-0.0115764700,
0.0102931745,
0.0155107155,
0.0123541802,
0.0168958418,
0.0151633862,
-0.0105931833,
-0.0016098289,
-0.0120037692,
-0.0158340987,
-0.0032600150,
0.0072754137,
0.0038246587,
0.0195651762,
0.0312482473,
0.0062511954,
0.0291415155,
0.0087008690,
-0.0053778831,
-0.0001911945,
0.0016041959,
-0.0145905092,
0.0097959917,
0.0162918158,
0.0005311400,
0.0268021300,
0.0271893386,
0.0068481537,
0.0085773682,
0.0142990192,
-0.0133918654,
-0.0125435442,
0.0158012770,
-0.0001463985,
0.0075517930,
0.0266656950,
0.0172858518,
0.0181685593,
0.0268218499,
0.0001855214,
-0.0075131264,
0.0058409590,
-0.0160532594,
-0.0038758512,
0.0023272652,
0.0067133592,
0.0060744807,
0.0279235132,
0.0075703557,
0.0161537435,
0.0167086087,
-0.0027063370,
-0.0050189309,
0.0080606844,
-0.0063723284,
-0.0032125576,
0.0285340659,
0.0049312836,
0.0085874703,
0.0248685926,
0.0201002862,
-0.0128510464,
0.0090803662,
-0.0059599634,
-0.0200544260,
-0.0085721454,
0.0030626894,
-0.0140737556,
0.0145404302,
0.0042869095,
0.0101770200,
-0.0011403860,
-0.0002311726,
-0.0191819351,
-0.0246291049,
-0.0150580192,
-0.0240904316,
-0.0060724611,
-0.0085546626,
0.0064159771,
0.0031708998,
0.0163424481,
-0.0073685376,
0.0028444086,
-0.0070791370,
-0.0244384781,
-0.0188747365,
-0.0097794821,
-0.0219852552,
-0.0099600796,
0.0084614567,
-0.0098594548,
-0.0121642137,
0.0060811108,
-0.0232211147,
-0.0249767862,
-0.0229887944,
-0.0190855805,
-0.0358383395,
-0.0094843917,
-0.0051455721,
-0.0123860072,
0.0123084616,
0.0016890984,
0.0013602804,
-0.0086919554,
-0.0059808893,
-0.0253128912,
-0.0126312282,
-0.0232582148,
-0.0166240763,
-0.0045995130,
0.0035191269,
-0.0046094679,
0.0053026909,
0.0030903327,
-0.0134968869,
-0.0078025581,
-0.0186635647,
-0.0300994478,
-0.0124687795,
-0.0068093194,
-0.0115787061,
0.0057150051,
0.0209117215,
-0.0055366964,
0.0172233470,
0.0106310379,
-0.0160497464,
-0.0156470872,
0.0013160858,
-0.0217178911,
-0.0145999007,
0.0137768667,
0.0038934478,
0.0154655278,
0.0222665407,
0.0188188851,
-0.0000951773,
0.0099996654,
-0.0048144013,
-0.0136731490,
-0.0030748341,
0.0013475108,
-0.0001642100,
0.0230532885,
0.0278565455,
0.0264919642,
0.0302210972,
0.0242436137,
0.0069582220,
0.0080087148,
-0.0031622290,
-0.0089295646,
0.0164007116,
0.0110563096,
0.0200985819,
0.0378706679,
0.0332963429,
0.0152327782,
0.0324278809,
0.0158000141,
-0.0061609498,
0.0042283563,
0.0098417401,
-0.0046550068,
0.0093410341,
0.0238148607,
0.0127414241,
0.0288404860,
0.0420940295,
0.0135029284,
0.0192373302,
0.0156099163,
-0.0019127178,
-0.0053669522,
0.0068627396,
-0.0009252774,
0.0131403990,
0.0314994156,
0.0249428377,
0.0306342002,
0.0230771769,
0.0158271044,
-0.0022519082,
0.0035114847,
-0.0197521895,
0.0016664468,
0.0010701917,
0.0078899702,
0.0133312792,
0.0317918137,
0.0139139909,
0.0190350842,
0.0203733817,
-0.0020218785,
-0.0102582099,
0.0003917535,
-0.0020719024,
-0.0126231741,
0.0139583163,
0.0041436804,
0.0068875682,
0.0185474288,
0.0074967179,
-0.0060820230,
-0.0099083791,
-0.0179573130,
-0.0175786372,
-0.0283142142,
-0.0110066738,
-0.0196099207,
0.0003232333,
0.0049174903,
0.0114166290,
-0.0002359854,
0.0022619180,
-0.0046491763,
-0.0183768440,
-0.0223924946,
-0.0304108132,
-0.0149810771,
-0.0184331480,
-0.0103599634,
-0.0099114375,
0.0077948212,
-0.0100502819,
-0.0072598606,
-0.0148274787,
-0.0258970801,
-0.0358007029,
-0.0236192364,
-0.0258766022,
-0.0214650873,
-0.0093577774,
0.0007566019,
-0.0021278285,
0.0019375597,
-0.0096137095,
-0.0224123541,
-0.0201736391,
-0.0324701034,
-0.0318617783,
-0.0264292490,
-0.0131973233,
-0.0148177901,
-0.0013795230,
0.0011246094,
-0.0026638624,
-0.0004255490,
-0.0080312956,
-0.0203735605,
-0.0236536171,
-0.0224120244,
-0.0283454843,
-0.0167988837,
-0.0122871147,
-0.0123475417,
0.0012192294,
0.0061012204,
-0.0030436572,
-0.0093087237,
-0.0060227616,
-0.0295555498,
-0.0219682958,
-0.0199502185,
-0.0153146954,
-0.0065948372,
0.0083689028,
0.0070227841,
0.0125300009,
0.0131477360,
-0.0047407039,
-0.0061354227,
-0.0157883875,
-0.0122023411,
-0.0244732928,
-0.0000334249,
0.0032774047,
0.0034655260,
0.0187489018,
0.0148882959,
0.0119612440,
0.0109177409,
0.0003012314,
-0.0048526558,
-0.0031698700,
0.0046794717,
-0.0037098024,
0.0192707144,
0.0112508899,
0.0218037777,
0.0233371835,
0.0210687369,
0.0123176984,
0.0050378116,
0.0050021945,
-0.0060513774,
0.0002482427,
-0.0020023216,
0.0118048638,
0.0184096340,
0.0264570396,
0.0183833186,
0.0259061083,
0.0166920703,
0.0010173124,
0.0072985264,
0.0012219988,
-0.0022614568,
0.0077820295,
0.0125660887,
0.0166806132,
0.0237427671,
0.0219833832,
0.0142535707,
0.0194993205,
0.0053368653,
0.0026502688,
-0.0049754400,
0.0016817586,
0.0028845191,
0.0126393652,
0.0196357965,
0.0262268428,
0.0253244638,
0.0213888288,
0.0218063127,
-0.0004853897,
-0.0034984362,
-0.0100179305,
0.0004563901,
-0.0126524940,
0.0041257013,
0.0126512162,
0.0219847634,
0.0175477266,
0.0186417550,
0.0054130247,
-0.0036541049,
-0.0069976589,
-0.0101370849,
-0.0184296276,
-0.0000804418,
-0.0067794328,
0.0174866915,
0.0183426738,
0.0077640773,
0.0122785615,
0.0030952115,
-0.0037878894,
-0.0202059578,
-0.0111271897,
-0.0314223990,
-0.0070963423,
-0.0046244520,
-0.0004179675,
0.0030765305,
0.0149662932,
0.0045164097,
-0.0023147026,
-0.0037839087,
-0.0276614260,
-0.0253328569,
-0.0231422558,
-0.0227376223,
-0.0191761944,
-0.0017341957,
0.0085673444,
0.0054981438,
0.0137587367,
0.0006088017,
-0.0063114930,
-0.0140016228,
-0.0240347385,
-0.0243803859,
-0.0223485567,
-0.0141447820,
-0.0086473664,
0.0093248570,
0.0031684621,
0.0041100616,
0.0049921796,
-0.0066236407,
-0.0209037382,
-0.0178987309,
-0.0266857408,
-0.0261089373,
-0.0107151605,
-0.0068138824,
-0.0025534236,
0.0093586836,
0.0085222805,
0.0026508356,
0.0003832137,
-0.0084326658,
-0.0263235755,
-0.0172663629,
-0.0155581255,
-0.0186355487,
-0.0136349835,
0.0089923507,
0.0108763212,
0.0031678912,
0.0140601732,
0.0017693959,
-0.0115042087,
-0.0163402725,
-0.0166828800,
-0.0291521959,
-0.0078882165,
-0.0071451343,
0.0045555858,
0.0154994298,
0.0196686760,
0.0214980617,
0.0127522480,
0.0057489388,
-0.0043235137,
-0.0069207642,
-0.0085297944,
-0.0061681550,
0.0082376450,
0.0116838431,
0.0213781632,
0.0250639319,
0.0234796442,
0.0080265766,
0.0071929246,
0.0028632632,
-0.0197803713,
-0.0038579893,
0.0046252478,
0.0009946937,
0.0097765923,
0.0268395953,
0.0183510520,
0.0196136497,
0.0205680747,
0.0064737792,
0.0003001385,
0.0027949931,
-0.0051987213,
-0.0060280417,
0.0059472141,
0.0121197952,
0.0052479515,
0.0226253308,
0.0202614218,
0.0216634199,
0.0089876559,
0.0088059725,
-0.0094708512,
-0.0030497997,
-0.0099688573,
-0.0019054951,
0.0110093309,
0.0041007209,
0.0227797981,
0.0260997228,
0.0169930439,
-0.0016111463,
0.0112782363,
-0.0193968154,
-0.0176173840,
-0.0049036299,
0.0022049707,
-0.0086271660,
0.0229766946,
0.0245572608,
0.0041064620,
0.0109927412,
0.0035354081,
-0.0136465868,
-0.0193231106,
-0.0086873630,
-0.0231644604,
-0.0102841202,
0.0097024310,
-0.0055221650,
0.0011492997,
0.0148802353,
-0.0016996864,
0.0066565652,
-0.0121224998,
-0.0149884187,
-0.0235268082,
-0.0091076372,
-0.0231243484,
-0.0016978798,
0.0037732373,
-0.0040669716,
0.0117485225,
0.0109771807,
-0.0145848421,
-0.0213762671,
-0.0114114471,
-0.0424843468,
-0.0337924957,
-0.0150529444,
-0.0143632395,
-0.0144069223,
0.0116278958,
0.0011441171,
-0.0081846695,
-0.0050349110,
-0.0167122465,
-0.0308063179,
-0.0205329657,
-0.0289236400,
-0.0220492333,
-0.0060214032,
0.0030907707,
-0.0053821779,
0.0060042804,
0.0035729832,
-0.0060918638,
-0.0104755079,
-0.0238664523,
-0.0322462916,
-0.0189392045,
-0.0184934791,
-0.0112755597,
0.0048228959,
0.0085439123,
0.0038937116,
0.0137888249,
-0.0017706216,
-0.0176055003,
-0.0166971646,
-0.0158080775,
-0.0318907276,
-0.0177939776,
0.0035378688,
-0.0011869164,
0.0077688079,
0.0236506425,
0.0103805885,
-0.0058212327,
0.0187426973,
-0.0195498317,
-0.0170016028,
-0.0070441659,
-0.0052329595,
-0.0180542544,
0.0205991268,
0.0195040852,
0.0071739783,
0.0314524733,
0.0128181381,
0.0043306849,
-0.0028685024,
-0.0013007596,
-0.0132879205,
-0.0001619320,
0.0123210754,
0.0181482248,
0.0306957848,
0.0321887024,
0.0172670614,
0.0274731256,
0.0080171879,
-0.0089667840,
-0.0067320522,
0.0033931467,
-0.0120401923,
0.0184765588,
0.0204810761,
0.0235860329,
0.0329859704,
0.0331846923,
0.0098996134,
0.0158704333,
0.0120329894,
-0.0100556342,
0.0022410809,
0.0097055966,
0.0064963805,
0.0193435345,
0.0356264859,
0.0222817641,
0.0271002464,
0.0322611816,
0.0214423146,
-0.0056284899,
0.0116420826,
-0.0071922177,
-0.0011761253,
0.0079895556,
0.0118774408,
0.0142525313,
0.0408068895,
0.0172919203,
0.0206103958,
0.0171496626,
-0.0050784955,
-0.0146180904,
-0.0086892731,
-0.0126514472,
-0.0157928821,
0.0233080406,
0.0121350251,
0.0227550324,
0.0282469690,
0.0255859010,
-0.0066699646,
0.0107347388,
-0.0195898972,
-0.0265088137,
-0.0136497980,
0.0020294981,
-0.0142757362,
0.0129802953,
0.0233510099,
0.0058137216,
0.0136322109,
0.0082311183,
-0.0227437448,
-0.0153626045,
-0.0204747505,
-0.0275692344,
-0.0118610533,
-0.0115058562,
-0.0008809179,
0.0024584592,
0.0252383687,
-0.0124666430,
0.0132637937,
-0.0168871246,
-0.0234594867,
-0.0288300626,
-0.0146166785,
-0.0379924811,
-0.0138139464,
0.0031777476,
-0.0069467993,
0.0035780054,
0.0053816196,
-0.0078860475,
-0.0181700606,
-0.0137428734,
-0.0372085012,
-0.0334494449,
-0.0199381076,
-0.0207199156,
-0.0163528603,
0.0009027589,
0.0048461468,
0.0034314767,
0.0051212814,
-0.0130854351,
-0.0318723992,
-0.0203464031,
-0.0314798802,
-0.0310533904,
-0.0193853881,
-0.0096600261,
-0.0104983766,
0.0099265380,
-0.0004169216,
-0.0107029034,
-0.0049076863,
-0.0168837346,
-0.0320972353,
-0.0228389185,
-0.0107817715,
-0.0239621997,
-0.0044600596,
0.0084120417,
-0.0018913130,
0.0068722088,
0.0117614213,
-0.0075462041,
-0.0124151437,
-0.0040961979,
-0.0302128606,
-0.0203533005,
0.0018126325,
-0.0114634167,
-0.0005294123,
0.0215671230,
0.0136588123,
0.0081658661,
0.0191573463,
-0.0127293905,
-0.0123158516,
-0.0061914790,
-0.0123015316,
-0.0083837556,
0.0138497455,
0.0129527608,
0.0114440899,
0.0343419462,
0.0189710204,
0.0025165421,
0.0127988271,
-0.0052386262,
-0.0089810370,
0.0035721469,
0.0055857403,
0.0043323757,
0.0233273357,
0.0209801737,
0.0125186108,
0.0279449262,
0.0057810070,
-0.0002905369,
0.0043076654,
-0.0028732235,
-0.0171472784,
0.0117853181,
0.0116845546,
0.0095291696,
0.0250528213,
0.0273298062,
0.0202595033,
0.0245493539,
0.0179318544,
-0.0041080643,
0.0066110520,
0.0129269250,
-0.0035883393,
0.0167049393,
0.0250928141,
0.0150199868,
0.0188418869,
0.0283662677,
0.0001543102,
0.0058928104,
0.0037301327,
-0.0096648782,
-0.0090602515,
0.0008512052,
0.0082374718,
0.0042107543,
0.0258679539,
0.0132575929,
0.0245598145,
0.0097318823,
0.0071250079,
-0.0062578889,
0.0024613526,
-0.0133590382,
-0.0048724543,
0.0069294125,
0.0042432202,
0.0106939208,
0.0166171286,
0.0113102719,
-0.0051939590,
0.0058565792,
-0.0134771978,
-0.0207748376,
-0.0084704226,
-0.0069340696,
-0.0059772125,
0.0107750865,
0.0118331835,
0.0108197313,
0.0029230432,
0.0082531376,
-0.0212524720,
-0.0112814102,
-0.0162788630,
-0.0182008110,
-0.0175699778,
-0.0031682721,
0.0055685895,
0.0023951607,
0.0066882349,
-0.0026662829,
0.0037197876,
-0.0144210942,
-0.0227438305,
-0.0235811137,
-0.0187512040,
-0.0236709341,
-0.0099602100,
-0.0055503994,
-0.0015352014,
0.0072648479,
0.0069205873,
-0.0045315656,
-0.0122273713,
-0.0115554351,
-0.0175403804,
-0.0228436217,
-0.0095355781,
-0.0078473249,
-0.0013106600,
0.0172463693,
0.0110803936,
0.0011783937,
0.0046573775,
-0.0029975062,
-0.0279974565,
-0.0234177615,
-0.0205275938,
-0.0311649051,
-0.0158164334,
0.0010215277,
-0.0011360856,
0.0009234772,
0.0162621662,
-0.0034070904,
-0.0019446535,
-0.0084580118,
-0.0182529371,
-0.0233679749,
-0.0071304208,
-0.0088917734,
-0.0005624498,
0.0152557446,
0.0082972357,
0.0212265458,
0.0145532787,
-0.0007098974,
-0.0069934102,
-0.0039839204,
-0.0220554359,
-0.0118735908,
-0.0022930778,
-0.0119356848,
0.0106690917,
0.0262392666,
0.0162988734,
0.0048088650,
0.0236123912,
0.0011253459,
-0.0140380627,
0.0010069936,
-0.0091981394,
-0.0085922647,
0.0113516161,
0.0161856450,
0.0171956457,
0.0291675776,
0.0221914165,
0.0070654619,
0.0068686893,
-0.0102434531,
-0.0147265531,
-0.0064685312,
-0.0046325256,
0.0056597423,
0.0136761004,
0.0197801441,
0.0248047821,
0.0227670725,
0.0138931619,
0.0035501290,
0.0052095805,
-0.0071553821,
-0.0036755824,
0.0046241656,
0.0039781639,
-0.0029052175,
0.0201064311,
0.0266830046,
0.0069473009,
0.0187767260,
0.0090220692,
-0.0054244855,
-0.0117840972,
-0.0018431264,
-0.0188454334,
-0.0055101831,
-0.0016951726,
0.0134907579,
0.0086060809,
0.0177599359,
0.0123174209,
0.0003315977,
-0.0012527774,
-0.0152720734,
-0.0109025817,
-0.0201410130,
0.0015006175,
-0.0010184434,
0.0067797964,
0.0090844631,
0.0236728266,
0.0079684006,
-0.0001164385,
-0.0098517220,
-0.0105172591,
-0.0190127846,
-0.0171790663,
-0.0067907944,
-0.0107687861,
-0.0045118984,
0.0067864754,
-0.0014771055,
0.0008528095,
-0.0078386376,
-0.0061011971,
-0.0181810725,
-0.0239094347,
-0.0130350525,
-0.0185750592,
-0.0037335816,
-0.0080340439,
0.0118169328,
-0.0010666199,
0.0068528852,
-0.0016299312,
-0.0105374046,
-0.0203069784,
-0.0223040618,
-0.0229237825,
-0.0284068659,
-0.0109117515,
-0.0121619506,
-0.0116788745,
-0.0052494374,
-0.0024921652,
-0.0086774863,
-0.0115898456,
-0.0151528781,
-0.0179395899,
-0.0107681975,
-0.0172971338,
-0.0042670257,
-0.0005708180,
0.0021717651,
0.0023544738,
0.0054669636,
-0.0021770522,
-0.0084953308,
-0.0051663960,
-0.0231890045,
-0.0170854144,
-0.0095073013,
-0.0048644431,
-0.0073344829,
0.0103536230,
0.0034261388,
0.0030232556,
0.0049915449,
-0.0080546839,
-0.0190956816,
-0.0054759621,
-0.0117889689,
-0.0078974906,
0.0021459532,
0.0152097652,
0.0100726057,
0.0190803763,
0.0115850465,
0.0119165033,
0.0026077919,
-0.0011347681,
0.0080696177,
-0.0012877268,
0.0062764985,
0.0095748091,
0.0251597390,
0.0056452435,
0.0197212175,
0.0112635735,
0.0099661704,
-0.0007650751,
0.0031042951,
-0.0034472505,
-0.0031327312,
0.0102036633,
0.0114591802,
0.0177301951,
0.0356680229,
0.0218861513,
0.0280036442,
0.0189400017,
0.0112658599,
0.0036107306,
0.0029778061,
0.0027287402,
0.0104211736,
0.0168928672,
0.0180237107,
0.0380706228,
0.0137840128,
0.0252510346,
0.0161997862,
0.0073488755,
-0.0110370619,
0.0126691256,
-0.0051869522,
0.0033758909,
0.0151243135,
0.0183558669,
0.0225730129,
0.0266659446,
0.0177856628,
0.0121839494,
0.0097223734,
0.0019705193,
-0.0007041013,
-0.0007695789,
-0.0003896086,
0.0078560989,
0.0184109397,
0.0173515808,
0.0126421126,
0.0191868544,
0.0084051061,
-0.0040749963,
0.0019597760,
-0.0231487937,
-0.0126824854,
-0.0128505677,
-0.0004750716,
-0.0104602333,
0.0223496016,
0.0081924545,
0.0124972546,
0.0137053225,
0.0073350491,
-0.0180706158,
-0.0119230617,
-0.0055467808,
-0.0264527444,
-0.0062923897,
-0.0051669162,
0.0114931241,
0.0036314665,
0.0126355831,
-0.0015302340,
-0.0072199949,
-0.0140019767,
-0.0255172309,
-0.0287965313,
-0.0199259408,
-0.0245047584,
-0.0017458050,
-0.0022229869,
0.0029526064,
0.0007298444,
0.0012653660,
-0.0100963172,
-0.0189550929,
-0.0166662671,
-0.0346625969,
-0.0218088552,
-0.0132444082,
-0.0126591679,
-0.0170206279,
0.0096699055,
-0.0044598840,
-0.0064454977,
-0.0010348980,
-0.0150738023,
-0.0318582691,
-0.0186681189,
-0.0261742901,
-0.0308120530,
-0.0156892091,
-0.0125752399,
-0.0083942786,
0.0089278864,
-0.0000642068,
-0.0092681926,
-0.0052077533,
-0.0156024881,
-0.0333904177,
-0.0183690079,
-0.0189957786,
-0.0214513242,
-0.0000245463,
0.0014130198,
-0.0015266762,
0.0079042455,
0.0035405057,
-0.0195414014,
-0.0123099927,
-0.0196315236,
-0.0283329934,
-0.0157952514,
-0.0066960910,
-0.0120924246,
0.0019931095,
0.0135178119,
0.0059838360,
0.0089725163,
0.0111507233,
-0.0001148847,
-0.0059035239,
-0.0016282591,
-0.0089352969,
-0.0072828024,
0.0071397554,
0.0022877981,
0.0075268280,
0.0243545305,
0.0135222431,
0.0036227843,
0.0061902874,
-0.0062369974,
-0.0215130523,
-0.0010368907,
-0.0083882343,
-0.0008900976,
0.0106229447,
0.0235613175,
0.0152405910,
0.0193705019,
0.0178880822,
0.0012846768,
-0.0018220451,
0.0010262146,
-0.0065647056,
0.0072563803,
0.0155067071,
0.0061925710,
0.0190272871,
0.0277134106,
0.0118686762,
0.0168537069,
0.0128146550,
-0.0048902207,
0.0031171392,
0.0061589754,
-0.0098493928,
0.0113209300,
0.0197256189,
0.0076555549,
0.0225485414,
0.0286429115,
0.0044281851,
0.0165484641,
0.0161393210,
-0.0113032525,
0.0004398991,
0.0186556429,
0.0084622316,
0.0077107484,
0.0328456350,
0.0186022185,
0.0138982395,
0.0207834970,
0.0030492446,
-0.0104126986,
0.0074644894,
-0.0097255297,
-0.0057724584,
0.0065409988,
0.0071518170,
0.0043920418,
0.0142545486,
0.0169720650,
0.0003635518,
0.0142076090,
-0.0100685889,
-0.0022723363,
-0.0029540367,
-0.0019997254,
-0.0076507148,
0.0196525641,
0.0092935935,
0.0033027916,
0.0131103350,
0.0079517365,
-0.0101386812,
-0.0058584521,
-0.0058311028,
-0.0260471813,
-0.0046466785,
0.0016121508,
-0.0071544177,
0.0034975396,
0.0072787255,
-0.0052089081,
0.0020404186,
-0.0060992958,
-0.0173723996,
-0.0227841642,
-0.0007047831,
-0.0219186656,
-0.0021551463,
-0.0006410039,
0.0014396502,
0.0029692366,
0.0153238429,
-0.0025016556,
-0.0071778004,
-0.0011739730,
-0.0237962827,
-0.0146269696,
-0.0131276120,
-0.0151506430,
-0.0091389464,
0.0128472773,
-0.0062310020,
-0.0047533466,
0.0070644473,
-0.0141271669,
-0.0230417941,
-0.0129941432,
-0.0179447755,
-0.0239290446,
0.0078918217,
0.0006365439,
-0.0009386406,
0.0144960154,
0.0078173149,
-0.0116465352,
-0.0070736986,
-0.0130186360,
-0.0335002951,
-0.0138684260,
-0.0158859696,
-0.0175974164,
-0.0033995793,
0.0071890447,
0.0011531748,
0.0010574404,
0.0069449884,
-0.0041830498,
-0.0130316010,
-0.0062830634,
-0.0164113455,
-0.0045831157,
-0.0014002456,
0.0064736586,
0.0110595617,
0.0291117765,
0.0032811835,
0.0134478835,
0.0117226392,
-0.0146738514,
-0.0105416756,
-0.0021359075,
-0.0142354071,
-0.0091144731,
0.0207690913,
0.0050756931,
0.0126194246,
0.0226523615,
0.0110441353,
-0.0032960153,
0.0032565917,
-0.0071278317,
-0.0153239910,
0.0017453217,
0.0092080068,
-0.0029588223,
0.0287906118,
0.0275270250,
0.0175416023,
0.0244719759,
0.0189440250,
-0.0059195585,
0.0001212991,
-0.0028009363,
-0.0162656531,
0.0064203991,
0.0053239013,
0.0082880137,
0.0222180933,
0.0247898903,
0.0034582438,
0.0220483709,
0.0014855143,
-0.0165075660,
-0.0053169988,
0.0021566779,
-0.0169735625,
0.0109008793,
0.0179529544,
0.0089394320,
0.0189164542,
0.0348586440,
0.0084749833,
0.0024808114,
0.0074572004,
-0.0113025215,
-0.0112802945,
0.0017566850,
-0.0067483615,
-0.0015619583,
0.0186232347,
0.0107821375,
0.0156240724,
0.0025378985,
0.0027809422,
-0.0230150186,
-0.0100195399,
-0.0300397146,
-0.0129056247,
-0.0094875963,
0.0020732817,
0.0111891255,
0.0206256509,
0.0111622931,
0.0019349972,
0.0131938783,
-0.0186438560,
-0.0224918835,
-0.0209728219,
-0.0098925885,
-0.0237756763,
0.0011097374,
-0.0003315569,
-0.0064282715,
0.0073771155,
0.0022779605,
-0.0186319705,
-0.0194005873,
-0.0214076694,
-0.0248123743,
-0.0304429978,
-0.0098944530,
-0.0172820017,
-0.0005657349,
0.0138424253,
0.0085323155,
0.0071439296,
0.0005605380,
-0.0089203985,
-0.0188791361,
-0.0213342346,
-0.0325033329,
-0.0176973958,
-0.0036025862,
-0.0087180529,
0.0040711481,
0.0119080264,
-0.0032052984,
-0.0111736218,
-0.0032236683,
-0.0302886367,
-0.0327782035,
-0.0149534931,
-0.0210414249,
-0.0150807295,
0.0061145234,
0.0043265363,
-0.0001845468,
0.0195093919,
-0.0030024848,
-0.0159684904,
-0.0114350561,
-0.0142761366,
-0.0295671541,
-0.0094020292,
-0.0049085966,
-0.0043526841,
0.0060383175,
0.0171099063,
0.0102221537,
0.0064600543,
0.0053448793,
-0.0048506660,
-0.0151934717,
-0.0113286115,
-0.0149039170,
-0.0025432045,
0.0098408936,
0.0097171469,
0.0194079205,
0.0259359591,
0.0143270269,
0.0099653015,
0.0113993892,
-0.0176493376,
0.0017020921,
0.0018442190,
0.0060331705,
0.0131700095,
0.0311004948,
0.0178084914,
0.0247386619,
0.0268427692,
0.0007583873,
-0.0036121304,
0.0014860922,
-0.0030011903,
-0.0106792171,
0.0149452826,
0.0174862742,
0.0095806466,
0.0289145745,
0.0285772346,
0.0117407478,
0.0232630111,
0.0090728104,
-0.0015221419,
0.0053526089,
0.0110486057,
0.0012090181,
0.0249448810,
0.0217367597,
0.0187349748,
0.0249369908,
0.0163636021,
-0.0008699201,
0.0058934973,
-0.0041605206,
-0.0143598858,
0.0001222483,
0.0046316385,
0.0075793169,
0.0227907468,
0.0245057084,
0.0161881763,
0.0251588002,
0.0116141755,
-0.0050158012,
-0.0068503809,
0.0016385241,
-0.0165942218,
0.0034162994,
0.0075713056,
0.0146171153,
0.0117719155,
0.0238299016,
0.0029082620,
0.0078001162,
-0.0150804697,
-0.0085893767,
-0.0213882886,
-0.0154768350,
-0.0038428865,
-0.0002838135,
0.0153523646,
0.0086296974,
0.0208646283,
-0.0050421385,
0.0088610183,
-0.0156471841,
-0.0140649630,
-0.0277144630,
-0.0065838448,
-0.0157569181,
-0.0066587804,
0.0001835302,
0.0068231928,
0.0031394279,
-0.0001994837,
-0.0053387159,
-0.0165550634,
-0.0238561928,
-0.0262132827,
-0.0274628196,
-0.0235690456,
-0.0179537553,
0.0000725441,
0.0064687375,
-0.0041149468,
0.0098007247,
-0.0091701346,
-0.0098720519,
-0.0277108159,
-0.0192251466,
-0.0325348638,
-0.0109404549,
-0.0110895876,
-0.0011835912,
0.0072506466,
0.0064291670,
-0.0014524562,
-0.0024614311,
-0.0125043103,
-0.0295907650,
-0.0250252634,
-0.0270815734,
-0.0254048929,
-0.0177424699,
-0.0114428420,
-0.0095412480,
0.0043376144,
-0.0021082871,
-0.0088355625,
-0.0127241854,
-0.0191713516,
-0.0264131483,
-0.0173099134,
-0.0225680601,
-0.0112574929,
-0.0041702767,
0.0134601807,
0.0064538051,
0.0108579230,
0.0014901480,
0.0014620285,
-0.0149078351,
-0.0161693972,
-0.0198727064,
-0.0149723012,
-0.0019737538,
-0.0020172647,
0.0054267272,
0.0145840654,
0.0099842707,
0.0059967297,
0.0071028350,
-0.0120272469,
-0.0114982678,
-0.0133087132,
-0.0055142916,
-0.0093325023,
0.0096807806,
0.0056357002,
0.0304927323,
0.0188510343,
0.0246257074,
0.0094090039,
-0.0000973333,
-0.0111287748,
-0.0106468620,
-0.0111095961,
-0.0025534732,
0.0137161333,
0.0140649173,
0.0354808755,
0.0227930229,
0.0261732861,
0.0104606608,
0.0005104243,
-0.0043680244,
-0.0077927602,
-0.0052778567,
0.0027229399,
0.0113972705,
0.0174170099,
0.0250390992,
0.0236601420,
0.0175194517,
0.0190712325,
0.0087301787,
-0.0001101443,
-0.0118303429,
0.0000132351,
-0.0022869320,
0.0070684860,
0.0130117144,
0.0253802799,
0.0257550105,
0.0291392375,
0.0236116759,
0.0022819962,
-0.0023807234,
-0.0032110324,
-0.0117216837,
-0.0144083053,
0.0060306117,
0.0087753301,
0.0224017799,
0.0190395825,
0.0298003126,
0.0120838089,
0.0086502116,
-0.0034617991,
-0.0166118722,
-0.0111531634,
-0.0048134783,
-0.0054412596,
0.0158105586,
0.0099865394,
0.0185879227,
0.0127883460,
0.0106181446,
-0.0070907478,
-0.0068474906,
-0.0155481594,
-0.0289393142,
-0.0071465801,
-0.0049709519,
-0.0018691146,
0.0034531506,
0.0199193023,
0.0016162415,
0.0108982865,
-0.0054426864,
-0.0152224498,
-0.0209483523,
-0.0155270705,
-0.0255270414,
-0.0154411402,
0.0034066385,
-0.0035855803,
0.0047513884,
0.0132366717,
0.0010374880,
-0.0008321524,
-0.0072000618,
-0.0217657182,
-0.0179170240,
-0.0165089425,
-0.0099601392,
-0.0057075825,
0.0118585918,
-0.0033465070,
0.0145110292,
0.0066063134,
-0.0075211916,
-0.0172057860,
-0.0131335575,
-0.0231965519,
-0.0261184722,
-0.0044508078,
-0.0073220339,
0.0033108038,
0.0068206484,
0.0110630374,
-0.0036991539,
-0.0032542972,
-0.0150983110,
-0.0218085349,
-0.0153963650,
-0.0193955228,
-0.0126566663,
-0.0022265005,
0.0183494370,
-0.0044867671,
0.0075179581,
0.0071945856,
-0.0019489059,
-0.0167315416,
-0.0121516399,
-0.0205676984,
-0.0157384463,
-0.0019434026,
-0.0038642413,
0.0128162820,
0.0076206233,
0.0131580252,
0.0106109018,
0.0012207743,
-0.0126877166,
-0.0100307250,
-0.0119987512,
-0.0202054735,
-0.0072488333,
0.0101028513,
0.0109533789,
0.0221370142,
0.0222226195,
0.0190139469,
-0.0041339984,
0.0098070269,
-0.0159064606,
-0.0140999826,
-0.0029201047,
0.0054848613,
0.0004681607,
0.0251550879,
0.0281253196,
0.0109095126,
0.0231458042,
0.0077621751,
-0.0049152104,
-0.0072847279,
-0.0023451080,
-0.0118140709,
0.0021340230,
0.0145288315,
0.0201084632,
0.0222812071,
0.0263991002,
0.0148715060,
0.0166290272,
-0.0014053129,
-0.0137736639,
-0.0122139594,
-0.0045622578,
-0.0128419474,
0.0090903211,
0.0161357522,
0.0142929880,
0.0290931761,
0.0248719938,
-0.0018211530,
-0.0021951282,
0.0000384903,
-0.0271430090,
-0.0182709638,
-0.0016134467,
-0.0072818659,
0.0027921870,
0.0325006582,
0.0128123183,
0.0134910159,
0.0173785705,
0.0057154498,
-0.0231051184,
-0.0063414443,
-0.0135322465,
-0.0196494535,
-0.0010045033,
0.0099076312,
0.0060963351,
0.0263377242,
0.0122171165,
0.0065756962,
0.0039008725,
-0.0218588933,
-0.0258002523,
-0.0273442641,
-0.0145512028,
-0.0212148242,
0.0124825640,
-0.0001640066,
0.0130039621,
0.0221289918,
0.0043670069,
-0.0198113397,
-0.0133072482,
-0.0199937169,
-0.0431870334,
-0.0186384823,
-0.0135448100,
-0.0142543018,
-0.0025960975,
0.0221544765,
-0.0067541492,
0.0019026657,
0.0031737261,
-0.0240917969,
-0.0271117352,
-0.0204894319,
-0.0295331310,
-0.0150117734,
-0.0068149371,
-0.0025594572,
0.0074227126,
0.0173672009,
-0.0028951257,
-0.0033954843,
-0.0120946914,
-0.0319729894,
-0.0273173675,
-0.0226701591,
-0.0217338856,
-0.0123272045,
0.0083193509,
0.0042844042,
0.0087909605,
0.0133692706,
-0.0053767026,
-0.0163559020,
-0.0122587606,
-0.0213907827,
-0.0299752094,
-0.0046503930,
-0.0049076434,
-0.0100366389,
0.0126716224,
0.0219792780,
-0.0022440581,
0.0111002019,
0.0049096718,
-0.0242161099,
-0.0129446238,
-0.0062162564,
-0.0168429520,
-0.0018160553,
0.0166734718,
0.0079944469,
0.0242318101,
0.0230868012,
0.0072186431,
0.0046321792,
-0.0014933585,
-0.0173696540,
-0.0148600629,
-0.0022835790,
0.0003025109,
0.0088738613,
0.0281443540,
0.0194972027,
0.0282196533,
0.0264826771,
0.0045744833,
-0.0027832959,
0.0050074519,
-0.0095580183,
-0.0072606048,
0.0252638310,
0.0091611631,
0.0204584189,
0.0384132415,
0.0269038565,
0.0119743254,
0.0292746872,
0.0005094211,
-0.0082112085,
0.0084098596,
0.0048931451,
0.0023408516,
0.0284952335,
0.0268532075,
0.0204281472,
0.0357610211,
0.0305268914,
-0.0001762536,
0.0157119744,
0.0027324944,
-0.0099484576,
0.0062085134,
0.0136521645,
0.0065826955,
0.0288528353,
0.0268220678,
0.0085716862,
0.0274436139,
0.0092006512,
-0.0053183427,
-0.0024814983,
0.0083611635,
-0.0143555636,
0.0126719307,
0.0144513901,
0.0136920195,
0.0175575912,
0.0305300392,
0.0065066060,
0.0154034132,
0.0121383267,
-0.0107712904,
-0.0096416064,
0.0071541676,
-0.0034550023,
0.0009514319,
0.0273452252,
0.0069904709,
0.0105050663,
0.0166325923,
-0.0025682992,
-0.0211332571,
-0.0022088839,
-0.0264564641,
-0.0055046356,
-0.0083395941,
0.0080950502,
-0.0040464681,
0.0243478641,
-0.0043280642,
-0.0024895561,
-0.0067193257,
-0.0226536244,
-0.0242921431,
-0.0165024102,
-0.0168373268,
-0.0244867522,
0.0062703518,
-0.0017852796,
-0.0062110280,
-0.0011890488,
0.0031982264,
-0.0213262923,
-0.0123863434,
-0.0193867199,
-0.0286618620,
-0.0220588259,
-0.0095346393,
-0.0184033960,
0.0059229089,
0.0016057752,
0.0013261135,
-0.0046855370,
-0.0023513732,
-0.0336718932,
-0.0264566652,
-0.0237145182,
-0.0347764865,
-0.0172041338,
-0.0102243712,
0.0001197141,
0.0002096272,
0.0098441374,
-0.0094631398,
-0.0050392188,
-0.0174356326,
-0.0254665650,
-0.0302258767,
-0.0188238509,
-0.0222472847,
-0.0209695138,
0.0033256421,
0.0012123359,
-0.0026933127,
0.0082488274,
0.0017235139,
-0.0160436630,
-0.0141659789,
-0.0113330334,
-0.0315960199,
-0.0060933391,
-0.0119456183,
-0.0019651842,
0.0106037864,
0.0151462629,
-0.0042326883,
0.0067304941,
-0.0064137084,
-0.0281963497,
-0.0156976152,
-0.0186820831,
-0.0174426083,
-0.0092401328,
0.0174062308,
0.0039943918,
0.0199860819,
0.0235833246,
0.0063898386,
0.0059388275,
0.0043426361,
-0.0125026787,
-0.0057940036,
0.0064332495,
-0.0037493249,
0.0031966697,
0.0262182839,
0.0100263190,
0.0195463207,
0.0247210450,
0.0028950982,
-0.0017221984,
0.0068276091,
-0.0075543802,
-0.0060078599,
0.0146970619,
0.0055296645,
0.0189574137,
0.0347769335,
0.0245908462,
0.0110673197,
0.0214009546,
0.0035036190,
-0.0095511870,
0.0050622174,
0.0052771256,
-0.0014619931,
0.0260545202,
0.0193914250,
0.0147675406,
0.0279618334,
0.0186775587,
0.0004446837,
0.0077161384,
0.0023656157,
-0.0047985977,
0.0020114176,
0.0084460760,
0.0068754475,
0.0118383076,
0.0232495833,
0.0180957187,
0.0240606964,
0.0171057992,
0.0097252335,
0.0035088207,
0.0000504417,
-0.0093343286,
0.0063516083,
0.0029948123,
0.0024724943,
0.0106252935,
0.0336490087,
0.0088135321,
0.0095805814,
0.0086590638,
-0.0126976194,
-0.0124259489,
-0.0056757540,
-0.0131414942,
-0.0023023656,
0.0096208099,
0.0092749922,
0.0086856540,
0.0062096966,
0.0050474354,
-0.0166886542,
-0.0014845630,
-0.0188465342,
-0.0086649209,
-0.0146554615,
0.0053017894,
-0.0008044892,
0.0030649847,
0.0043991096,
0.0043285899,
0.0029603227,
-0.0103003494,
-0.0138047561,
-0.0192648899,
-0.0144271813,
-0.0223027710,
-0.0016706238,
-0.0063585141,
-0.0043157032,
0.0041572964,
0.0071396176,
-0.0070481878,
-0.0103306603,
-0.0061035939,
-0.0176348928,
-0.0163519047,
-0.0052777682,
-0.0073293597,
-0.0014751334,
0.0059604044,
0.0024197488,
-0.0022164276,
-0.0048683286,
-0.0101482319,
-0.0224207547,
-0.0146839526,
-0.0176043268,
-0.0187580958,
-0.0114554074,
0.0050378754,
-0.0048427228,
-0.0004671923,
0.0053456565,
-0.0048926990,
-0.0048465300,
-0.0088480748,
-0.0129461288,
-0.0127487238,
-0.0025074615,
-0.0023064467,
0.0095294118,
0.0049460842,
0.0045329509,
0.0129560065,
-0.0037030817,
-0.0155559471,
-0.0086391885,
-0.0130006252,
-0.0266691949,
-0.0021540299,
-0.0028812534,
0.0021407669,
0.0123898555,
0.0191271864,
0.0001562861,
0.0063740322,
0.0100988355,
-0.0184140783,
-0.0092078708,
0.0033608952,
-0.0073206844,
0.0035209917,
0.0168032888,
0.0176928025,
0.0171279702,
0.0220308732,
0.0109858345,
0.0004338995,
0.0031274070,
-0.0121114533,
-0.0010072629,
-0.0047434592,
0.0036623015,
0.0162237454,
0.0229391269,
0.0153141757,
0.0168013275,
0.0142676374,
0.0028662567,
-0.0037219936,
-0.0024102274,
-0.0056309095,
-0.0021777535,
0.0156547949,
0.0114444979,
0.0134783071,
0.0340887196,
0.0147719588,
0.0113725765,
0.0104241110,
0.0006371574,
-0.0122324992,
-0.0083709359,
-0.0082348390,
-0.0065565594,
-0.0006707691,
0.0111516155,
0.0213455446,
0.0083400505,
0.0203894749,
0.0108147031,
-0.0011024964,
-0.0140928142,
-0.0010498657,
-0.0175805613,
-0.0031697240,
0.0086099170,
0.0132202208,
0.0181664135,
0.0252098050,
0.0156516302,
-0.0019896755,
-0.0060961479,
-0.0138683626,
-0.0153666139,
-0.0284308642,
-0.0067402218,
-0.0079979775,
0.0002851054,
0.0038708712,
0.0051472853,
-0.0031541134,
0.0017400479,
-0.0142262839,
-0.0088086203,
-0.0333629958,
-0.0182878412,
-0.0179321487,
-0.0142977834,
-0.0090653524,
0.0123356227,
0.0129322391,
-0.0008997761,
0.0149326455,
-0.0064682867,
-0.0227453858,
-0.0276454426,
-0.0233885180,
-0.0321845151,
-0.0226615574,
-0.0076182680,
-0.0072125206,
0.0020636469,
0.0033909036,
-0.0064051887,
-0.0142378174,
-0.0200053938,
-0.0283368863,
-0.0281607565,
-0.0190647282,
-0.0259154309,
-0.0029000347,
0.0018299802,
0.0044457237,
0.0009729366,
0.0051789074,
-0.0069280136,
-0.0125373155,
-0.0174816065,
-0.0349489525,
-0.0211093538,
-0.0105424114,
-0.0161496103,
-0.0121409502,
0.0111648496,
0.0018964303,
0.0018697687,
0.0074945511,
-0.0132015077,
-0.0201483276,
-0.0143218637,
-0.0164946690,
-0.0183996875,
-0.0062858402,
0.0058522676,
0.0083411951,
0.0202033445,
0.0109857088,
0.0146883167,
-0.0018123353,
0.0003097693,
-0.0160782803,
-0.0059357537,
-0.0072669326,
0.0036245189,
0.0071503399,
0.0145692015,
0.0217971727,
0.0159846023,
0.0132420193,
-0.0040273606,
0.0055231894,
-0.0151002686,
-0.0066835685,
0.0004234919,
0.0122189149,
0.0136955744,
0.0249907915,
0.0307875033,
0.0265065283,
0.0225902796,
0.0205936003,
0.0023837204,
0.0019971605,
0.0036577950,
0.0083232438,
0.0055680936,
0.0217359141,
0.0187540054,
0.0206500255,
0.0284286700,
0.0188707374,
0.0054479279,
0.0089258123,
-0.0000964972,
-0.0018718250,
0.0064762207,
0.0101741878,
0.0158730093,
0.0222890601,
0.0267086849,
0.0212967135,
0.0193462130,
0.0092813661,
0.0052823294,
-0.0050188508,
0.0016946972,
-0.0120569635,
0.0103499414,
0.0127710495,
0.0095100263,
0.0143927895,
0.0296033695,
0.0069233170,
0.0116667338,
0.0001981583,
-0.0144071188,
-0.0078317858,
0.0014882728,
-0.0084182639,
0.0071600974,
0.0224112011,
0.0062018102,
0.0177003443,
0.0164928138,
-0.0020273435,
-0.0129024517,
-0.0037520113,
-0.0245255437,
-0.0150489230,
-0.0080003673,
0.0042911507,
-0.0050004618,
0.0107867224,
0.0056175403,
-0.0005641149,
-0.0060575474,
-0.0188263282,
-0.0295044500,
-0.0135190962,
-0.0275855847,
-0.0180565119,
0.0034280459,
-0.0043842369,
-0.0003501816,
0.0049321330,
0.0064311000,
-0.0194886681,
0.0012329598,
-0.0282460675,
-0.0229057632,
-0.0157184973,
-0.0088473801,
-0.0190987550,
0.0052122767,
0.0061453437,
-0.0104060909,
-0.0035464077,
-0.0092697525,
-0.0279641319,
-0.0271056872,
-0.0194070842,
-0.0388430059,
-0.0202298313,
-0.0044225720,
-0.0086907493,
-0.0035248057,
0.0066653984,
-0.0052744015,
-0.0057399417,
-0.0149230547,
-0.0291408189,
-0.0258815177,
-0.0129563417,
-0.0234615095,
-0.0104167983,
0.0054622954,
-0.0031905633,
0.0011175524,
0.0059231068,
-0.0145002324,
-0.0206063036,
-0.0148071647,
-0.0221249443,
-0.0262128897,
-0.0096224351,
-0.0083713029,
-0.0012568755,
0.0073828571,
0.0063284673,
-0.0049497019,
0.0073774443,
-0.0087983636,
-0.0165189076,
-0.0085523566,
-0.0114422841,
-0.0166077781,
0.0032191842,
0.0182101782,
0.0080525987,
0.0250340067,
0.0187683776,
0.0067347265,
-0.0060620485,
-0.0062492881,
-0.0300067514,
-0.0132523244,
-0.0084518483,
-0.0009821447,
0.0111411894,
0.0257484689,
0.0255278982,
0.0211596508,
0.0228152871,
0.0043680165,
-0.0037776064,
0.0029047064,
-0.0090762991,
-0.0006695671,
0.0108315041,
0.0111356638,
0.0216687173,
0.0323419869,
0.0163302831,
0.0093602445,
0.0235714391,
-0.0136431502,
-0.0081097735,
-0.0015466461,
-0.0094681522,
-0.0054048542,
0.0254381523,
0.0169668607,
0.0222601723,
0.0336724669,
0.0195204262,
0.0055952128,
0.0111643840,
-0.0043763760,
-0.0176466107,
0.0030113962,
0.0108863711,
-0.0031773702,
0.0219189767,
0.0311962496,
0.0161507614,
0.0280488934,
0.0196575373,
-0.0030856794,
0.0012254511,
-0.0001976051,
-0.0187270772,
0.0039903829,
0.0022951225,
0.0083238753,
0.0188854598,
0.0270250347,
0.0088933213,
0.0224342663,
0.0023324967,
-0.0138222724,
-0.0059134141,
-0.0060068276,
-0.0159801282,
0.0052444218,
0.0193140674,
0.0077665132,
0.0190289430,
0.0223335065,
0.0049275085,
-0.0134180496,
0.0040189093,
-0.0319277197,
-0.0179999210,
-0.0047494047,
-0.0053305207,
-0.0164163560,
0.0189909749,
0.0018024013,
0.0075491103,
0.0040360629,
-0.0042746267,
-0.0180620626,
-0.0085885022,
-0.0118653011,
-0.0206845403,
0.0033461305,
-0.0072935540,
0.0110432459,
0.0100635588,
0.0131810596,
-0.0073241498,
0.0121400263,
-0.0158236474,
-0.0285654515,
-0.0160503276,
-0.0185662247,
-0.0246688332,
-0.0054308595,
0.0043632761,
-0.0065079955,
0.0127722044,
0.0048202705,
-0.0154208625,
-0.0076193511,
-0.0117651857,
-0.0235692952,
-0.0146466047,
0.0046628546,
-0.0108532943,
0.0035641366,
0.0176015459,
0.0008159300,
0.0024181833,
-0.0000537790,
-0.0089676809,
-0.0226788949,
-0.0072601759,
-0.0187244117,
-0.0108376835,
-0.0016325595,
-0.0001903737,
0.0006530317,
0.0069600148,
0.0040788320,
-0.0058307396,
0.0063337111,
-0.0153878098,
-0.0121054891,
-0.0050526527,
-0.0028131262,
-0.0038154121,
0.0092201466,
0.0107737863,
0.0024433737,
0.0246358365,
0.0003799718,
-0.0090917582,
0.0006029307,
0.0004784177,
-0.0195787363,
0.0039616921,
0.0106975827,
-0.0026723265,
0.0176543966,
0.0191449691,
0.0063060494,
0.0025126222,
0.0128200417,
-0.0107418979,
-0.0050857645,
0.0091215922,
-0.0032002944,
0.0139464252,
0.0275697447,
0.0101769157,
0.0200152099,
0.0232205894,
0.0038374024,
0.0018833351,
0.0088342829,
-0.0137408907,
0.0031586546,
0.0144008584,
0.0044484381,
0.0181038734,
0.0240961816,
0.0037988496,
0.0117416820,
0.0128397113,
-0.0119283292,
-0.0134558547,
0.0063444069,
-0.0052651535,
-0.0000480645,
0.0198311880,
0.0186825618,
0.0085271653,
0.0287654158,
0.0186726283,
-0.0024227174,
0.0124525502,
-0.0017007535,
-0.0109659089,
-0.0019032090,
0.0020204696,
-0.0079837823,
0.0195061713,
0.0088800192,
0.0120961554,
0.0089620845,
0.0038678772,
-0.0122817662,
-0.0102606742,
-0.0178446490,
-0.0221041050,
-0.0016421318,
-0.0005976782,
0.0145063866,
0.0214179773,
0.0189989936,
0.0008050582,
0.0108579127,
-0.0134948939,
-0.0322591774,
-0.0266064052,
-0.0074913767,
-0.0234541949,
-0.0079226522,
0.0107925721,
-0.0003170510,
-0.0023618648,
0.0050811032,
-0.0173084587,
-0.0187758934,
-0.0229123067,
-0.0169841349,
-0.0256556496,
-0.0179674830,
-0.0076837614,
-0.0059872540,
0.0110163856,
-0.0023801716,
0.0081512760,
-0.0079218755,
-0.0073814020,
-0.0273176637,
-0.0240138397,
-0.0316662490,
-0.0257133208,
-0.0117354766,
-0.0103300456,
-0.0000792478,
0.0063144420,
-0.0026277783,
-0.0137338210,
-0.0102698151,
-0.0278645847,
-0.0364719480,
-0.0269339494,
-0.0205212180,
-0.0208903197,
-0.0071520451,
0.0112078488,
0.0042934362,
0.0075082206,
0.0108576659,
-0.0049729133,
-0.0195579007,
-0.0125676487,
-0.0201651473,
-0.0231569000,
-0.0101486985,
0.0034268391,
0.0041284179,
0.0150348935,
0.0104602333,
0.0034243183,
0.0012201233,
-0.0143717928,
-0.0231312606,
-0.0229750220,
-0.0165359564,
-0.0102588944,
0.0075095305,
0.0056204349,
0.0215028524,
0.0250588823,
0.0211986303,
0.0058077639,
0.0143355206,
-0.0053167976,
-0.0095291324,
0.0091100391,
-0.0013491239,
0.0036299466,
0.0199759584,
0.0331793390,
0.0137331160,
0.0322637074,
0.0241618827,
0.0020976041,
-0.0010986201,
0.0014270579,
-0.0144932838,
-0.0024705608,
0.0208484456,
0.0120081995,
0.0312987305,
0.0459609851,
0.0286703762,
0.0264170226,
0.0191866569,
0.0015121371,
-0.0030068918,
0.0033723472,
-0.0001200015,
0.0181277469,
0.0249543805,
0.0200413745,
0.0365909487,
0.0303821359,
0.0156413242,
0.0112031940,
0.0070309620,
-0.0088794455,
0.0012305540,
0.0031445655,
0.0051702331,
0.0078465315,
0.0241333526,
0.0215987284,
0.0290331040,
0.0251301732,
0.0178021304,
0.0007355671,
0.0141854687,
-0.0045653922,
-0.0052832048,
0.0090168724,
0.0086274473,
0.0177795514,
0.0228350498,
0.0245134942,
0.0157808829,
0.0145990783,
-0.0028847344,
-0.0098520508,
-0.0241021365,
-0.0117620816,
-0.0090896040,
0.0013849285,
0.0008753357,
0.0187206287,
0.0147865098,
0.0127332360,
0.0026061933,
-0.0096280044,
-0.0171119366,
-0.0176659543,
-0.0164437871,
-0.0155030768,
-0.0057466663,
-0.0035971121,
0.0124053303,
0.0002263899,
0.0094731133,
-0.0087266993,
-0.0099637089,
-0.0268498641,
-0.0230220873,
-0.0320797935,
-0.0193490945,
-0.0190253686,
0.0005931549,
-0.0100274831,
-0.0004690329,
-0.0035038788,
-0.0129173007,
-0.0153624648,
-0.0215471052,
-0.0283261314,
-0.0377606004,
-0.0113598732,
-0.0181975923,
-0.0072826957,
-0.0082032736,
0.0022553438,
-0.0060264021,
-0.0108760884,
-0.0184367727,
-0.0320024714,
-0.0288275983,
-0.0326858759,
-0.0292425267,
-0.0236874279,
-0.0094914632,
-0.0095928684,
-0.0028677438,
0.0009388046,
-0.0145335542,
-0.0124531519,
-0.0196998119,
-0.0266682636,
-0.0300987456,
-0.0170781985,
-0.0129773393,
-0.0004702619,
0.0036761588,
-0.0005038506,
0.0038022583,
-0.0078505902,
-0.0156059377,
-0.0255990420,
-0.0195953473,
-0.0263068732,
-0.0087434258,
-0.0028031729,
-0.0001411753,
0.0107556563,
0.0067902314,
0.0032227312,
-0.0050241416,
-0.0089419428,
-0.0107926745,
-0.0143733323,
-0.0034035132,
-0.0111567602,
0.0026611926,
0.0051978417,
0.0200495329,
0.0100304019,
0.0200685319,
0.0165334176,
0.0039993920,
-0.0055337320,
-0.0075646639,
-0.0083757956,
-0.0084853554,
0.0068972604,
0.0113909300,
0.0336559042,
0.0218032524,
0.0279589463,
0.0149850231,
0.0027470971,
-0.0058260709,
-0.0081440955,
-0.0107030859,
0.0070883203,
0.0108194463,
0.0250879563,
0.0278602745,
0.0330353938,
0.0220002607,
0.0160699785,
0.0034744500,
0.0008842557,
-0.0048948335,
-0.0062674461,
0.0083892522,
0.0041066455,
0.0157732144,
0.0299477037,
0.0294037126,
0.0206345804,
0.0305972695,
0.0142872259,
