Filename,STFMK-20201105-LW19-2328_20201201_064413_004.dat
0.0001430397,
0.0019540812,
0.0003535538,
-0.0079231970,
0.0067047412,
0.0214959234,
0.0275128596,
0.0277256500,
0.0361736640,
0.0199905559,
0.0147503437,
-0.0027635009,
-0.0156779811,
-0.0197516363,
-0.0050732982,
-0.0121984929,
0.0104981642,
0.0115749342,
0.0209376216,
0.0244729407,
0.0159686320,
0.0032348500,
-0.0051170350,
-0.0068019982,
-0.0303145517,
-0.0082922475,
-0.0103082824,
-0.0050585577,
0.0064791497,
0.0317854211,
0.0091830855,
0.0144207962,
0.0090317270,
-0.0069982144,
-0.0276029669,
-0.0187189821,
-0.0227039289,
-0.0277175792,
-0.0016496150,
-0.0007294312,
0.0061605545,
0.0125868917,
0.0026721549,
-0.0056278901,
-0.0024491639,
-0.0299972929,
-0.0268868748,
-0.0236972868,
-0.0140578495,
-0.0185443908,
0.0074973349,
0.0004508196,
0.0108517967,
0.0184096582,
0.0032741635,
-0.0108832177,
-0.0144732874,
-0.0164772961,
-0.0331878923,
-0.0190458670,
-0.0164630115,
-0.0190199930,
0.0033681719,
0.0145647377,
-0.0036648982,
0.0025527566,
0.0002015233,
-0.0235792100,
-0.0215022918,
-0.0172829758,
-0.0251130722,
-0.0132832946,
0.0048010964,
0.0018788567,
0.0069969390,
0.0149827190,
0.0016781779,
-0.0074876095,
-0.0153805725,
-0.0259736702,
-0.0225107633,
-0.0169292502,
-0.0120638041,
-0.0057186140,
0.0074445289,
0.0055875108,
0.0132198902,
0.0093191583,
-0.0030179219,
-0.0128898323,
-0.0084701125,
-0.0176093839,
-0.0177368522,
0.0047718324,
-0.0025571461,
0.0019924510,
0.0228618197,
0.0244770180,
0.0032952500,
0.0133768572,
0.0068134572,
-0.0135696912,
0.0006505846,
-0.0004445744,
-0.0028744927,
0.0116383471,
0.0239655860,
0.0128713194,
0.0207498670,
0.0205997173,
0.0062202932,
0.0009535134,
-0.0079748714,
-0.0089364620,
-0.0102394866,
0.0054938747,
0.0099262046,
0.0165707506,
0.0269449297,
0.0236203708,
0.0271881260,
0.0173405167,
0.0009045983,
-0.0013977032,
0.0030151089,
-0.0137922876,
0.0009737846,
0.0191901401,
0.0075868936,
0.0138831530,
0.0316206664,
0.0103321373,
0.0039999648,
0.0110728769,
-0.0080946553,
-0.0128696412,
0.0033485033,
0.0003616805,
0.0011995935,
0.0288657434,
0.0198273938,
0.0128819551,
0.0167386774,
0.0206137095,
-0.0094595449,
0.0019009132,
-0.0038900783,
-0.0149549730,
0.0004875905,
0.0033620866,
0.0032672845,
0.0152874701,
0.0124847386,
0.0063480395,
0.0132583287,
-0.0117250988,
-0.0158370044,
-0.0149261169,
-0.0172502622,
-0.0264768675,
0.0045899870,
0.0035734433,
0.0006292594,
0.0179697126,
0.0159350932,
-0.0126848789,
-0.0054554204,
-0.0050834939,
-0.0318392068,
-0.0237883292,
-0.0034859967,
-0.0107779708,
-0.0051852507,
0.0184316356,
-0.0079434235,
-0.0070139477,
-0.0006505582,
-0.0206718110,
-0.0340408422,
-0.0174207874,
-0.0316810273,
-0.0161604322,
-0.0123971691,
-0.0057269237,
-0.0031665219,
0.0093322247,
-0.0009015864,
-0.0089336112,
-0.0088902358,
-0.0300855003,
-0.0188744925,
-0.0251397230,
-0.0197527222,
-0.0225051194,
0.0129081011,
0.0034970951,
-0.0021845328,
0.0119722355,
-0.0006364463,
-0.0218565688,
-0.0183315612,
-0.0170045458,
-0.0375560559,
-0.0132598588,
-0.0059156558,
-0.0072306027,
0.0055917678,
0.0152178574,
-0.0018256570,
-0.0020865351,
0.0033426725,
-0.0239445008,
-0.0218741316,
-0.0169574767,
-0.0130422618,
-0.0099306190,
0.0100077186,
0.0069573824,
0.0155766811,
0.0173318814,
0.0076924236,
-0.0061580050,
-0.0110692764,
-0.0178574119,
-0.0175860655,
-0.0141895562,
-0.0080660274,
-0.0014800944,
0.0275963712,
0.0184906106,
0.0175785869,
0.0278105997,
0.0115919849,
-0.0010847994,
0.0036291657,
0.0003974927,
-0.0128871901,
0.0259072781,
0.0139970882,
0.0200480241,
0.0378789641,
0.0365188792,
0.0044468218,
0.0231638588,
0.0076081082,
-0.0142005449,
-0.0022359092,
0.0028087024,
-0.0001710567,
0.0164199453,
0.0321226083,
0.0261731632,
0.0319167636,
0.0390565917,
0.0154134119,
0.0086217057,
0.0073254583,
-0.0119388113,
0.0018186604,
0.0070397612,
0.0068550282,
0.0128475847,
0.0420934856,
0.0186669156,
0.0262913182,
0.0192125700,
0.0039755772,
-0.0043195789,
0.0030363416,
-0.0117263664,
-0.0009431451,
0.0163699389,
0.0071513890,
0.0191015638,
0.0280552004,
0.0182024594,
0.0089165065,
0.0193857327,
-0.0095715616,
-0.0176377483,
-0.0015359790,
-0.0000988261,
-0.0139574539,
0.0203183871,
0.0104096578,
0.0195596460,
0.0258856416,
0.0165335797,
-0.0096015409,
0.0040123509,
-0.0212207995,
-0.0180503465,
-0.0147460029,
-0.0070259506,
-0.0101008173,
0.0079110861,
0.0158434510,
-0.0002361317,
0.0141940257,
-0.0076428750,
-0.0081140446,
-0.0213846788,
-0.0130400751,
-0.0330318809,
-0.0034164710,
-0.0094635682,
-0.0077858241,
-0.0022952156,
0.0133753028,
-0.0091330502,
-0.0055199014,
-0.0086170509,
-0.0343819745,
-0.0294153355,
-0.0249983855,
-0.0286654010,
-0.0200836174,
-0.0077015180,
-0.0088621872,
-0.0017501209,
-0.0070754243,
-0.0135881929,
-0.0270617269,
-0.0167494304,
-0.0311785266,
-0.0259946845,
-0.0193207227,
-0.0081037395,
-0.0137415007,
0.0000134112,
-0.0035246727,
-0.0147333266,
-0.0060920194,
-0.0161557756,
-0.0286228880,
-0.0226091631,
-0.0210266858,
-0.0266250502,
-0.0137237124,
-0.0066030156,
-0.0165417194,
-0.0033317541,
-0.0006992604,
-0.0086532822,
-0.0153842429,
-0.0113774873,
-0.0258444641,
-0.0164214876,
-0.0111001087,
-0.0124271419,
-0.0005832291,
0.0071266228,
0.0021533184,
-0.0014252847,
0.0007146791,
-0.0189451203,
-0.0161059089,
-0.0123911127,
-0.0192282982,
-0.0170481429,
0.0072328616,
0.0081616240,
0.0037560142,
0.0149501543,
0.0071239825,
-0.0036172753,
0.0068465518,
-0.0127469040,
-0.0090843188,
0.0007738412,
0.0040400391,
-0.0006592917,
0.0228085387,
0.0139412889,
0.0099315541,
0.0245205779,
0.0086788656,
0.0011158212,
0.0023357766,
0.0037169522,
-0.0141250994,
0.0150984051,
0.0066998233,
0.0173650943,
0.0235874169,
0.0246934481,
0.0152648007,
0.0158206280,
0.0096478872,
-0.0123729752,
0.0009463081,
0.0052756262,
-0.0062765228,
0.0121423034,
0.0278001372,
0.0204680860,
0.0234510545,
0.0259445775,
0.0134106530,
0.0083955238,
0.0089350371,
-0.0020403671,
-0.0007084027,
0.0068733124,
0.0110387625,
0.0164881703,
0.0266836137,
0.0167572275,
0.0246708281,
0.0223114435,
0.0127018848,
-0.0016042499,
0.0038401647,
-0.0094450032,
0.0016856961,
0.0060900738,
0.0082937665,
0.0107140467,
0.0307725929,
0.0126584526,
0.0077146799,
0.0115392646,
-0.0114127249,
-0.0105036004,
-0.0090346821,
-0.0046343314,
-0.0075888210,
0.0137530826,
0.0140932472,
0.0193538312,
0.0043147719,
0.0203900114,
-0.0050156256,
-0.0016737790,
-0.0114034303,
-0.0048349481,
-0.0167731680,
-0.0043154219,
0.0048181280,
0.0037343916,
0.0094753811,
0.0046222899,
0.0120774927,
-0.0076952567,
-0.0112062423,
-0.0197153836,
-0.0175144877,
-0.0301041752,
-0.0072090598,
-0.0121220034,
-0.0035086074,
0.0013598492,
0.0090443641,
-0.0054649115,
-0.0035046325,
-0.0150411008,
-0.0113232573,
-0.0256405883,
-0.0109528517,
-0.0117278481,
-0.0134168016,
0.0018338916,
0.0098239528,
0.0022665646,
-0.0060982350,
0.0120333498,
-0.0176746696,
-0.0117820771,
-0.0186615847,
-0.0161593389,
-0.0233222339,
-0.0090021770,
-0.0065411506,
-0.0058547175,
0.0040076515,
0.0038405203,
-0.0041102255,
-0.0103271557,
-0.0170959756,
-0.0193903763,
-0.0202079937,
-0.0145164821,
-0.0108807888,
-0.0026129996,
-0.0015024522,
0.0095792348,
0.0031467485,
-0.0051149894,
-0.0068053859,
-0.0052030310,
-0.0205605663,
-0.0192950889,
-0.0028450484,
-0.0102526611,
-0.0075707939,
0.0057546534,
0.0105240857,
0.0003875529,
0.0180073753,
0.0079961596,
-0.0088363560,
-0.0073173149,
-0.0029848705,
-0.0146037545,
-0.0017490127,
0.0048239976,
0.0125157069,
0.0160474256,
0.0247567408,
0.0151100215,
0.0047545792,
-0.0012094142,
-0.0081559448,
-0.0066255843,
-0.0091994554,
0.0125469659,
0.0104927225,
0.0134113766,
0.0215901844,
0.0334804989,
0.0109630413,
0.0103756189,
0.0104901325,
0.0037020138,
-0.0039407681,
0.0038101173,
0.0091595929,
0.0043484932,
0.0222316347,
0.0176278912,
0.0173184723,
0.0218855869,
0.0194009580,
0.0119862007,
-0.0048347712,
-0.0015750033,
-0.0009676673,
-0.0006516368,
0.0021864190,
0.0155869015,
0.0151771903,
0.0219867863,
0.0260816216,
0.0082099447,
0.0019829357,
0.0008843219,
-0.0037745526,
-0.0127872881,
0.0050145066,
0.0079086367,
0.0121767763,
0.0161151234,
0.0263039097,
0.0110313753,
0.0030906354,
0.0002564926,
-0.0018207665,
-0.0159714334,
-0.0075415848,
-0.0113419918,
-0.0036654104,
0.0038208568,
0.0029011562,
0.0059650228,
0.0087826597,
-0.0006198003,
0.0090414640,
-0.0092484877,
-0.0208786707,
-0.0100834658,
-0.0119384192,
-0.0087531870,
0.0013005980,
0.0125359287,
-0.0031605607,
0.0145551981,
0.0048545240,
-0.0120115560,
-0.0227348842,
-0.0111574763,
-0.0260497406,
-0.0240420401,
-0.0087537225,
-0.0073299911,
-0.0091533680,
0.0035379429,
0.0010471388,
-0.0146899270,
-0.0077264900,
-0.0239800364,
-0.0231803954,
-0.0196477585,
-0.0244814157,
-0.0196971595,
0.0017339427,
-0.0106329480,
-0.0052285758,
0.0029677756,
-0.0037225292,
-0.0151310377,
-0.0075964718,
-0.0263642874,
-0.0278331321,
-0.0101722684,
-0.0146631915,
-0.0117533412,
0.0034584224,
0.0065794215,
-0.0096481768,
0.0021464813,
-0.0115869371,
-0.0277409125,
-0.0179390591,
-0.0171196852,
-0.0216540061,
-0.0104150958,
0.0062905094,
-0.0022057814,
0.0088324388,
0.0023273164,
0.0020393720,
-0.0072443439,
-0.0077939150,
-0.0201813728,
-0.0121629238,
-0.0057792799,
-0.0089640552,
0.0041768011,
0.0118776485,
0.0130942315,
0.0106342304,
0.0176391155,
-0.0016843249,
-0.0015685399,
-0.0040376424,
-0.0109030912,
-0.0080324914,
0.0070734564,
0.0083431844,
0.0233232398,
0.0261728000,
0.0294384006,
0.0123273497,
0.0251779966,
-0.0005630315,
-0.0012597848,
-0.0015032444,
0.0077884574,
-0.0001344593,
0.0184989218,
0.0336809047,
0.0235336553,
0.0325245261,
0.0249361359,
0.0148441624,
0.0007923584,
0.0087284800,
-0.0109002842,
0.0063636145,
0.0080488492,
0.0145971254,
0.0256990679,
0.0362368263,
0.0276765898,
0.0334208198,
0.0297122374,
0.0098267402,
0.0030456302,
0.0120374886,
-0.0063218893,
0.0019873707,
0.0158145614,
0.0123965461,
0.0243587643,
0.0342406705,
0.0157679562,
0.0152663318,
0.0163680017,
-0.0083347606,
-0.0051306612,
0.0024055461,
-0.0018802338,
0.0037896053,
0.0258648675,
0.0168750975,
0.0259008631,
0.0235828925,
0.0145137385,
-0.0071464423,
0.0057085715,
-0.0161757972,
-0.0160751268,
-0.0112786004,
0.0030128413,
-0.0023604622,
0.0163939670,
0.0193634927,
0.0070862444,
0.0222375076,
0.0010611496,
-0.0170276742,
-0.0106109232,
-0.0112976963,
-0.0249976404,
0.0033024661,
-0.0077499384,
0.0039178873,
0.0096196085,
0.0142340651,
-0.0118785370,
0.0002529494,
-0.0100314235,
-0.0304150563,
-0.0164515935,
-0.0149858473,
-0.0214213151,
-0.0110537875,
0.0092417486,
-0.0091069611,
-0.0004360275,
0.0025396456,
-0.0158619583,
-0.0274816304,
-0.0144127831,
-0.0395426378,
-0.0313471556,
-0.0155622717,
-0.0195564218,
-0.0123601314,
0.0097870035,
-0.0054098777,
0.0020249379,
0.0018545827,
-0.0196096506,
-0.0266512074,
-0.0181585401,
-0.0258793030,
-0.0256312340,
-0.0026937746,
-0.0129230283,
-0.0015638059,
0.0052608917,
-0.0024157665,
-0.0235457178,
-0.0091196261,
-0.0252263881,
-0.0392773338,
-0.0198234133,
-0.0214704666,
-0.0217640549,
-0.0041444157,
0.0017903531,
-0.0058130645,
0.0076770131,
-0.0022166097,
-0.0173107386,
-0.0074280980,
-0.0131129473,
-0.0280796569,
-0.0158404484,
0.0036518343,
-0.0137360105,
0.0069062961,
0.0118320398,
-0.0003849968,
-0.0001451219,
0.0021612321,
-0.0211730786,
-0.0218843464,
-0.0095929559,
-0.0125409570,
-0.0010411707,
0.0120258182,
0.0118611585,
0.0160471704,
0.0222095009,
0.0071289646,
-0.0022117798,
0.0022369944,
-0.0109372791,
-0.0125825126,
0.0029539471,
0.0038266596,
0.0095580481,
0.0181565545,
0.0223799143,
0.0117203426,
0.0259633735,
0.0008937403,
-0.0095810611,
0.0007760334,
-0.0007429949,
-0.0112839472,
0.0161465686,
0.0244111028,
0.0131065249,
0.0348117240,
0.0271291919,
0.0084398957,
0.0125534832,
0.0120739173,
-0.0113288760,
-0.0021315543,
0.0195978004,
0.0066808965,
0.0242079142,
0.0351144820,
0.0158152655,
0.0258500893,
0.0220303498,
0.0035271875,
-0.0044921720,
0.0049459380,
-0.0146987280,
0.0045499187,
0.0023269346,
0.0093730595,
0.0162132718,
0.0260386318,
0.0105185341,
0.0196112543,
0.0140879201,
-0.0119944746,
-0.0033234365,
-0.0027204875,
-0.0121696396,
-0.0019914345,
0.0272918232,
0.0101071857,
0.0163536482,
0.0329499319,
0.0184207764,
-0.0140310396,
0.0124342702,
-0.0181398187,
-0.0245296545,
-0.0068240929,
-0.0013375097,
-0.0101570562,
0.0229943097,
0.0096961996,
0.0072385161,
0.0057237172,
0.0037560891,
-0.0150552997,
-0.0158665236,
-0.0103936121,
-0.0214666389,
0.0023527539,
-0.0071728844,
0.0134377331,
0.0092561338,
0.0161518082,
-0.0055659586,
0.0081528388,
-0.0160510633,
-0.0296688378,
-0.0228204168,
-0.0164394546,
-0.0331405289,
-0.0064048739,
0.0072429199,
-0.0064269770,
0.0060085002,
0.0145018660,
-0.0071977386,
-0.0142756859,
-0.0084861629,
-0.0215368532,
-0.0173378568,
-0.0085187927,
-0.0051784227,
-0.0070077418,
0.0168625806,
0.0031341019,
0.0005688560,
-0.0070438259,
-0.0088565322,
-0.0297170673,
-0.0236880314,
-0.0237567257,
-0.0261254590,
-0.0096651614,
-0.0070143836,
0.0038402914,
0.0044074603,
0.0009313682,
-0.0067108599,
-0.0068983436,
-0.0224875379,
-0.0322997682,
-0.0158028230,
-0.0190009959,
-0.0140786786,
0.0007676074,
0.0153162945,
-0.0006852451,
0.0169885680,
0.0136647550,
-0.0157296937,
-0.0105619542,
-0.0078173922,
-0.0229919795,
-0.0170913730,
0.0091715353,
-0.0091170622,
0.0090801986,
0.0218627825,
0.0093140937,
0.0017099278,
0.0127979163,
-0.0045601577,
-0.0197894964,
-0.0022037874,
-0.0087507451,
-0.0058781006,
0.0155333234,
0.0160281695,
0.0293305367,
0.0314780064,
0.0266388711,
0.0093973819,
0.0081865843,
-0.0114654973,
-0.0137767587,
-0.0012387852,
-0.0024426624,
0.0043104300,
0.0267294683,
0.0245710295,
0.0130232228,
0.0278921388,
0.0122228935,
-0.0084157689,
-0.0019823126,
-0.0027667815,
-0.0095199719,
0.0095122252,
0.0204076655,
0.0084279655,
0.0279326290,
0.0360503122,
0.0135268867,
0.0151342759,
0.0103460522,
-0.0056047407,
-0.0082415985,
-0.0077051437,
-0.0133450292,
-0.0010986023,
0.0082578622,
0.0119365659,
0.0197157990,
0.0214144792,
0.0122417882,
0.0034682953,
-0.0017182395,
-0.0164858345,
-0.0088551277,
-0.0063014771,
0.0007882188,
0.0078928461,
0.0259644166,
0.0158723928,
0.0229823925,
0.0190361645,
-0.0002338963,
-0.0166829936,
-0.0038711922,
-0.0158158578,
-0.0203829221,
0.0073153814,
-0.0016448421,
0.0029543270,
0.0102578327,
0.0105114048,
-0.0057874480,
-0.0053481087,
-0.0169337895,
-0.0213588756,
-0.0303967874,
-0.0146191213,
-0.0182057265,
-0.0020501860,
0.0016217924,
0.0087320562,
0.0104827173,
-0.0003650085,
-0.0047755344,
-0.0186803769,
-0.0189919565,
-0.0341209099,
-0.0196015425,
-0.0152217057,
-0.0132395346,
-0.0077254251,
0.0027947084,
-0.0081721405,
-0.0069353986,
-0.0099597387,
-0.0276680365,
-0.0289739966,
-0.0210555568,
-0.0227041356,
-0.0195986666,
-0.0034971454,
-0.0012560202,
-0.0003181337,
0.0062793498,
0.0017052053,
-0.0137353726,
-0.0122775994,
-0.0176204909,
-0.0244621746,
-0.0236953050,
-0.0070492635,
-0.0025625622,
0.0037397887,
0.0041586664,
0.0068369531,
0.0049759471,
-0.0142378174,
-0.0192519389,
-0.0260009971,
-0.0207018666,
-0.0271961987,
-0.0078953542,
-0.0011375949,
0.0071546212,
0.0106270751,
0.0176815018,
0.0028670826,
0.0020643636,
-0.0009508432,
-0.0176984333,
-0.0083387122,
-0.0047493177,
-0.0008866660,
0.0066369870,
0.0274367593,
0.0101876166,
0.0157727543,
0.0188793913,
0.0044865664,
-0.0140364263,
-0.0024767241,
-0.0073077488,
-0.0183104724,
0.0075705769,
0.0152145466,
0.0201015249,
0.0351581313,
0.0322413668,
0.0246940907,
0.0206729304,
0.0011231117,
-0.0032927780,
-0.0093735224,
0.0006196140,
-0.0032053278,
0.0262509659,
0.0222107861,
0.0337035060,
0.0351179615,
0.0287321601,
0.0158645045,
0.0101391170,
-0.0021172396,
-0.0056818044,
0.0044184807,
0.0089246389,
0.0116880182,
0.0283415690,
0.0371051505,
0.0323970541,
0.0296533480,
0.0250397958,
0.0051953481,
0.0074406974,
-0.0016193886,
-0.0070534926,
0.0031726588,
0.0089746807,
0.0206136517,
0.0266552176,
0.0304360203,
0.0231060963,
0.0216182508,
-0.0037032096,
-0.0007157593,
-0.0190539043,
-0.0123707894,
-0.0097234901,
-0.0018190409,
0.0095892260,
0.0261335149,
0.0266079195,
0.0219178423,
0.0238324665,
0.0043350821,
-0.0033526574,
-0.0137994206,
-0.0090480931,
-0.0170445237,
-0.0027745739,
0.0003560270,
0.0181112271,
0.0110234171,
0.0211889930,
0.0034153471,
-0.0030648066,
-0.0198304318,
-0.0255124569,
-0.0290566348,
-0.0230552722,
-0.0249104351,
0.0022706287,
0.0027155001,
0.0060459571,
0.0101041533,
-0.0008027751,
-0.0092322528,
-0.0199086256,
-0.0214905497,
-0.0403324142,
-0.0150119709,
-0.0188613255,
-0.0179893784,
-0.0049379375,
0.0116501236,
-0.0031568387,
-0.0009537895,
-0.0063350382,
-0.0246754140,
-0.0335330665,
-0.0275315344,
-0.0374768600,
-0.0296709985,
-0.0178247336,
-0.0116874138,
-0.0026042073,
0.0057155695,
-0.0071586459,
-0.0103811081,
-0.0152260251,
-0.0352668762,
-0.0311928242,
-0.0300937407,
-0.0210828055,
-0.0189285222,
-0.0012724432,
-0.0029299278,
0.0033282230,
-0.0035154868,
-0.0137895662,
-0.0207478404,
-0.0252456740,
-0.0307979044,
-0.0286680814,
-0.0124467965,
-0.0150058065,
-0.0110474881,
0.0092361718,
0.0037591415,
0.0034898603,
0.0010151211,
-0.0010361609,
-0.0231907722,
-0.0108009195,
-0.0175977666,
-0.0119301453,
-0.0061608367,
0.0094718961,
0.0148061058,
0.0117643829,
0.0234474149,
0.0048244540,
-0.0037248910,
-0.0110198008,
-0.0150370505,
-0.0248093121,
-0.0022413083,
-0.0013813032,
0.0105022285,
0.0182134435,
0.0280107539,
0.0210759882,
0.0141712287,
0.0100285551,
-0.0043169064,
-0.0061965319,
-0.0043590399,
-0.0036388927,
0.0139258187,
0.0108244820,
0.0207242332,
0.0291407146,
0.0281159580,
0.0161575414,
0.0155077772,
0.0051024947,
-0.0064424658,
0.0053767026,
0.0014637668,
0.0044559110,
0.0231583901,
0.0301414803,
0.0175255816,
0.0318034217,
0.0232494250,
0.0107801259,
0.0060987473,
0.0070495787,
-0.0053627845,
0.0035678877,
0.0151491929,
0.0242012832,
0.0167686511,
0.0328818560,
0.0245356169,
0.0229656678,
0.0171336420,
0.0074672019,
0.0027040476,
0.0034054320,
-0.0050520767,
0.0047951043,
0.0126309339,
0.0051593576,
0.0152363051,
0.0162573624,
0.0128738452,
0.0064685978,
0.0091039967,
-0.0152104516,
0.0006765744,
0.0037275297,
-0.0010547402,
0.0051908609,
0.0314401016,
0.0143489894,
0.0115777329,
0.0078964159,
0.0052546216,
-0.0207357388,
-0.0098685930,
-0.0132534364,
-0.0255273543,
0.0006789952,
0.0053272927,
0.0012034862,
0.0043329252,
0.0073285731,
-0.0090519050,
0.0005683991,
-0.0212870240,
-0.0165447593,
-0.0168003477,
-0.0028667278,
-0.0184322502,
0.0105717238,
0.0059637502,
-0.0013550505,
0.0110141272,
0.0047505191,
-0.0149882352,
-0.0155605003,
-0.0062841391,
-0.0334611945,
-0.0162578076,
-0.0043879426,
-0.0126952454,
-0.0023775890,
0.0183078628,
-0.0060958746,
-0.0005741304,
-0.0035688300,
-0.0269007757,
-0.0281834248,
-0.0174394157,
-0.0271274783,
-0.0173407681,
0.0057852305,
0.0050858408,
0.0047210148,
0.0071300562,
-0.0020575828,
-0.0143188778,
-0.0175126344,
-0.0313946269,
-0.0257271063,
-0.0159846172,
-0.0175166633,
-0.0132314637,
0.0124273431,
-0.0001484801,
0.0000795841,
0.0093207676,
-0.0080521759,
-0.0198142957,
-0.0104177287,
-0.0190021954,
-0.0320688672,
-0.0058991718,
-0.0037098720,
0.0008348739,
0.0178531520,
0.0202676393,
0.0082467068,
0.0115307560,
0.0082014343,
-0.0223351661,
-0.0095333727,
-0.0091144675,
-0.0064259884,
-0.0059488351,
0.0240046699,
0.0141974501,
0.0179796852,
0.0183052551,
0.0046816557,
-0.0013084722,
-0.0141165918,
-0.0112270936,
-0.0105295246,
-0.0030170148,
0.0023241730,
0.0129112024,
0.0298881251,
0.0239419583,
0.0244069379,
0.0293189846,
0.0057560834,
0.0020786198,
0.0030275639,
-0.0052355099,
-0.0131841460,
0.0178077258,
0.0128428824,
0.0128943762,
0.0340180546,
0.0246247612,
0.0030645982,
0.0114073521,
0.0000354157,
-0.0223457143,
-0.0043996004,
0.0009646250,
-0.0030527995,
0.0163899194,
0.0249534994,
0.0211575814,
0.0226175990,
0.0293184556,
0.0066936165,
0.0030688199,
0.0029637630,
-0.0168678369,
-0.0008735828,
0.0013835862,
-0.0049577253,
0.0090171471,
0.0264703371,
0.0136466604,
0.0286878254,
0.0130097009,
-0.0043496732,
-0.0024425774,
-0.0046951757,
-0.0249738414,
-0.0082239546,
0.0147449495,
-0.0036667613,
0.0216593500,
0.0250409376,
0.0100627169,
-0.0024015284,
0.0096746460,
-0.0268625431,
-0.0286523327,
-0.0139171183,
-0.0029389958,
-0.0217292346,
0.0110577308,
0.0040630633,
0.0022186227,
0.0093694720,
-0.0048611122,
-0.0157043189,
-0.0172510892,
-0.0237629022,
-0.0277902279,
-0.0158259440,
-0.0214280728,
-0.0138900531,
-0.0052351495,
0.0048808041,
-0.0092969248,
0.0100497939,
-0.0163066462,
-0.0159659889,
-0.0168924183,
-0.0190495048,
-0.0315934941,
-0.0094399285,
0.0001444473,
-0.0179641359,
0.0049928119,
0.0026179582,
-0.0196738522,
-0.0157534219,
-0.0113910856,
-0.0389815308,
-0.0299947970,
-0.0126950732,
-0.0174474139,
-0.0123127317,
0.0014938425,
-0.0033073570,
0.0000112591,
-0.0000308307,
-0.0084250476,
-0.0172872562,
-0.0068475343,
-0.0179764666,
-0.0149668474,
-0.0058508469,
-0.0038316089,
-0.0072786561,
0.0046494543,
0.0007455689,
-0.0105668474,
0.0034008720,
-0.0176164750,
-0.0169541463,
-0.0155524891,
-0.0109218340,
-0.0143357916,
0.0087548550,
0.0072640749,
-0.0005387557,
0.0183861777,
0.0101885190,
-0.0050523123,
-0.0027235446,
0.0025682366,
-0.0207823291,
0.0014551264,
0.0115119750,
0.0019573395,
0.0144053008,
0.0249949135,
0.0101325959,
0.0100874156,
0.0146682579,
-0.0106845526,
-0.0008303280,
0.0000769615,
-0.0027458435,
0.0007855841,
0.0246880297,
0.0182744898,
0.0175962523,
0.0326073468,
0.0200596042,
0.0113905119,
0.0190925188,
0.0040429700,
0.0061914939,
0.0163735803,
0.0204733852,
0.0122206397,
0.0379369967,
0.0245798975,
0.0169333369,
0.0270017311,
0.0162623934,
-0.0009593601,
0.0111341299,
0.0079582520,
-0.0006918475,
0.0183993559,
0.0158847664,
0.0166007951,
0.0272632353,
0.0219521448,
0.0104314098,
0.0208592974,
0.0094071329,
-0.0076421089,
0.0056347447,
0.0156396087,
-0.0060624322,
0.0211800802,
0.0268021524,
0.0189482160,
0.0249410793,
0.0289752372,
0.0018670731,
0.0105790561,
0.0044474546,
-0.0118667390,
-0.0048208637,
0.0050530285,
0.0041822116,
0.0063238456,
0.0228830650,
0.0019893444,
0.0152670676,
0.0043146648,
-0.0041428679,
-0.0146335931,
-0.0038309842,
-0.0147309145,
-0.0025167118,
0.0010231566,
0.0008494345,
0.0062589440,
0.0173409805,
-0.0030866764,
-0.0057748510,
-0.0011077988,
-0.0254864208,
-0.0241664033,
-0.0156253744,
-0.0194750391,
-0.0198545288,
0.0022024231,
-0.0030192980,
0.0051859976,
-0.0026478411,
0.0009456298,
-0.0257082619,
-0.0122035285,
-0.0262411274,
-0.0217622723,
-0.0226535499,
-0.0117589915,
-0.0039469809,
-0.0014677924,
0.0044165323,
-0.0103779519,
-0.0003221811,
-0.0138059761,
-0.0254534539,
-0.0306872670,
-0.0230441503,
-0.0267796051,
-0.0203808565,
-0.0154598467,
-0.0129080331,
-0.0025265692,
-0.0015169824,
-0.0072260690,
-0.0138415359,
-0.0168451276,
-0.0268832929,
-0.0263344571,
-0.0210420676,
-0.0241821967,
-0.0154607287,
0.0009296010,
0.0018954170,
-0.0076227360,
0.0035836645,
-0.0091883587,
-0.0233978517,
-0.0216331985,
-0.0203467309,
-0.0274505466,
-0.0108527476,
-0.0036359127,
-0.0038934224,
0.0053468077,
0.0102963680,
-0.0039160266,
0.0003661668,
-0.0042746756,
-0.0201254729,
-0.0177046265,
-0.0090173921,
-0.0113988928,
-0.0063701947,
0.0086546224,
0.0058470955,
0.0200026948,
0.0181455556,
0.0073170471,
0.0036429719,
-0.0043518245,
-0.0173780061,
-0.0112713836,
-0.0009332597,
-0.0014367419,
0.0060074730,
0.0218004752,
0.0255050901,
0.0189816393,
0.0227405783,
0.0054983650,
-0.0051170755,
0.0044135479,
-0.0038411040,
-0.0002527866,
0.0166510567,
0.0179640651,
0.0226318743,
0.0250360668,
0.0276238322,
0.0081359698,
0.0153397825,
0.0017217777,
-0.0012905744,
0.0024589696,
0.0036437695,
0.0085207578,
0.0143293105,
0.0152883846,
0.0219290294,
0.0278079733,
0.0205842219,
0.0098227253,
0.0142575530,
0.0034193727,
0.0016323917,
0.0025073674,
0.0135076791,
0.0050825295,
0.0225868858,
0.0284250546,
0.0161279067,
0.0274864286,
0.0143115781,
0.0033603339,
-0.0044803480,
0.0044442494,
-0.0091386326,
0.0047294004,
0.0104026236,
0.0151635073,
0.0120886462,
0.0212400313,
0.0159821678,
0.0005171442,
0.0033263650,
-0.0026478970,
-0.0015156377,
-0.0109032691,
0.0098262280,
0.0057296688,
0.0124121327,
0.0080000535,
0.0205208138,
0.0057410616,
0.0014495431,
-0.0108227432,
-0.0007525287,
-0.0197146796,
-0.0051801857,
-0.0046234475,
0.0010432771,
0.0022434439,
0.0046546366,
0.0055185724,
-0.0052801622,
-0.0063533708,
-0.0086544538,
-0.0117953951,
-0.0229427181,
-0.0056560379,
-0.0123032639,
0.0018515205,
0.0003568980,
0.0083255405,
-0.0081240516,
0.0085907765,
-0.0040081642,
-0.0176475942,
-0.0153074684,
-0.0122896107,
-0.0158662628,
-0.0174725093,
-0.0005578499,
-0.0059774197,
-0.0042835348,
0.0008201053,
-0.0065359119,
-0.0136710871,
-0.0194472894,
-0.0227229148,
-0.0229943804,
-0.0224953797,
-0.0162927657,
-0.0025362968,
0.0030093421,
-0.0032863000,
0.0071459673,
-0.0011411902,
-0.0138681764,
-0.0159470737,
-0.0157174077,
-0.0276741181,
-0.0156344622,
-0.0063812295,
-0.0079982691,
0.0049316008,
0.0114770923,
-0.0015425752,
-0.0071882345,
0.0029726755,
-0.0212528948,
-0.0259152837,
-0.0125706922,
-0.0184014030,
-0.0150219090,
-0.0020095380,
0.0114660207,
0.0044878982,
0.0174738169,
0.0089863883,
0.0048286347,
-0.0117660668,
-0.0142404251,
-0.0098554809,
-0.0229962058,
-0.0069157355,
0.0003576507,
0.0140729174,
0.0160728469,
0.0277729183,
0.0159723386,
0.0107194586,
-0.0043683848,
-0.0015594331,
-0.0159603041,
-0.0105517842,
0.0048445300,
0.0061522387,
0.0177160595,
0.0325116590,
0.0265941508,
0.0172231346,
0.0132895177,
0.0131668448,
-0.0081487913,
-0.0088625997,
-0.0028256723,
-0.0035462268,
0.0008602057,
0.0144742811,
0.0235492289,
0.0175813846,
0.0291398391,
0.0165909678,
0.0061634136,
-0.0052360496,
-0.0027761701,
-0.0168107525,
-0.0037002391,
0.0037463240,
0.0079110516,
0.0236573648,
0.0315247290,
0.0260064155,
0.0239611808,
0.0129469344,
0.0085097197,
-0.0063222703,
-0.0037154783,
-0.0072731865,
0.0012076588,
0.0071052285,
0.0122001721,
0.0196881201,
0.0235108677,
0.0062307660,
0.0122191105,
0.0051752953,
-0.0233834237,
-0.0117883403,
-0.0130309332,
-0.0107727675,
-0.0094578471,
0.0200338624,
0.0034507944,
0.0163122937,
0.0191313904,
-0.0014440302,
-0.0174064357,
-0.0119900219,
-0.0229495503,
-0.0302123260,
-0.0090620043,
-0.0042947843,
0.0006709264,
0.0123759024,
0.0182720628,
-0.0030993149,
0.0066783391,
-0.0131448433,
-0.0247272644,
-0.0245839916,
-0.0265783798,
-0.0266723502,
-0.0077927578,
-0.0117766485,
-0.0035199267,
0.0049236827,
0.0031664390,
-0.0130039696,
-0.0046908958,
-0.0200880505,
-0.0360988677,
-0.0196822826,
-0.0220740773,
-0.0189038459,
-0.0062793382,
0.0143711260,
-0.0009203542,
0.0079224147,
0.0033938200,
-0.0157016553,
-0.0244172662,
-0.0229177251,
-0.0334235057,
-0.0234988555,
-0.0106962044,
-0.0163044762,
0.0018293433,
0.0091165034,
0.0023171317,
0.0015086289,
0.0059411451,
-0.0196564924,
-0.0192600545,
-0.0175837781,
-0.0216963589,
-0.0156749673,
0.0019524536,
-0.0005197239,
0.0036106722,
0.0188515428,
0.0050182273,
-0.0058877305,
-0.0009193465,
-0.0171346515,
-0.0259793736,
-0.0049078641,
-0.0097685950,
-0.0059839343,
0.0113596255,
0.0211171471,
0.0094972635,
0.0189675167,
0.0091398424,
-0.0014612834,
0.0000094070,
-0.0045669093,
-0.0116628651,
0.0010797045,
0.0163876098,
0.0074077030,
0.0215732940,
0.0291394144,
0.0179942865,
0.0176354311,
0.0134825390,
-0.0023697014,
0.0010982539,
0.0066592409,
0.0004111236,
0.0182595961,
0.0280345380,
0.0202595927,
0.0267665666,
0.0300482083,
0.0195107777,
0.0022272302,
0.0127471061,
-0.0038062260,
0.0012736807,
0.0136904772,
0.0157938078,
0.0191199575,
0.0291090645,
0.0278232265,
0.0184579268,
0.0221730955,
0.0056335134,
0.0047834627,
0.0087957475,
0.0057792799,
-0.0004498380,
0.0221019816,
0.0175078288,
0.0177189354,
0.0248858184,
0.0201533847,
0.0066472106,
0.0149088223,
-0.0027257665,
-0.0109600881,
-0.0060884934,
0.0076257070,
0.0022577094,
0.0194829386,
0.0287327636,
0.0096804490,
0.0244268738,
0.0184737537,
-0.0073510762,
-0.0106433332,
-0.0003479805,
-0.0223662481,
0.0002828442,
0.0019931449,
0.0065184375,
0.0069564693,
0.0212327559,
-0.0001530952,
-0.0007303473,
-0.0017312203,
-0.0216718838,
-0.0123684481,
-0.0088740047,
-0.0135670733,
-0.0091207977,
0.0164549686,
-0.0011862577,
-0.0020752240,
0.0077885911,
0.0005594204,
-0.0318209417,
-0.0084101520,
-0.0270971935,
-0.0313458331,
-0.0169254541,
-0.0139456606,
-0.0129528539,
0.0094265267,
0.0002439632,
-0.0097254971,
0.0067005730,
-0.0154048149,
-0.0286145620,
-0.0258579403,
-0.0186836086,
-0.0329838991,
-0.0033226006,
-0.0095309932,
-0.0044191615,
0.0011410879,
-0.0007586702,
-0.0189080499,
-0.0216554329,
-0.0220940970,
-0.0399122946,
-0.0211325437,
-0.0221202914,
-0.0226481296,
-0.0051738089,
0.0052559786,
-0.0111337341,
-0.0026528263,
0.0053409529,
-0.0231463127,
-0.0205077119,
-0.0188693926,
-0.0281825382,
-0.0267709251,
-0.0055491682,
-0.0132715292,
-0.0019413930,
0.0115713626,
0.0019644145,
-0.0079764882,
-0.0043181358,
-0.0172330420,
-0.0318126455,
-0.0170044303,
-0.0200896412,
-0.0136479214,
0.0017915230,
0.0113983443,
0.0091701923,
0.0082797194,
0.0061545828,
-0.0075337850,
-0.0117382202,
-0.0163640697,
-0.0259455089,
-0.0036517761,
-0.0056108218,
-0.0011465413,
0.0094497027,
0.0267436691,
0.0048397272,
0.0242305342,
0.0198793579,
-0.0092878789,
0.0011477534,
0.0021144035,
-0.0179128088,
-0.0037484060,
0.0210309979,
0.0019718977,
0.0251773335,
0.0322222076,
0.0216032118,
0.0076591559,
0.0182891209,
-0.0087203458,
-0.0131628625,
0.0031254056,
0.0029768830,
0.0043275794,
0.0273915753,
0.0214235112,
0.0311081000,
0.0267969053,
0.0134943714,
0.0043749548,
0.0076682610,
-0.0100256577,
-0.0063761179,
0.0110723544,
0.0037021490,
0.0147781987,
0.0284255482,
0.0233837236,
0.0189217459,
0.0346793160,
0.0085687721,
0.0007669423,
0.0105042346,
0.0037705270,
-0.0027268608,
0.0236851554,
0.0175824333,
0.0110671557,
0.0255264807,
0.0396673419,
0.0012292990,
0.0133423144,
0.0083307950,
-0.0150030926,
-0.0090342592,
0.0028324940,
-0.0032250183,
0.0028549798,
0.0230514668,
0.0154854897,
0.0280194655,
0.0107964389,
0.0134259937,
-0.0086607542,
0.0026888659,
-0.0216340106,
-0.0001661435,
-0.0047302884,
0.0049212687,
0.0087447707,
0.0178046916,
0.0088671912,
0.0065849554,
0.0107328892,
-0.0195838809,
-0.0191428456,
-0.0123527450,
-0.0166458264,
-0.0207984243,
0.0155846160,
-0.0025624314,
-0.0006277300,
0.0144043704,
0.0071288762,
-0.0187000223,
-0.0081755025,
-0.0211771876,
-0.0250709634,
-0.0172573011,
-0.0036294314,
-0.0102057811,
0.0074443198,
0.0094597656,
0.0079488158,
-0.0010810693,
-0.0084757647,
-0.0124780182,
-0.0207903702,
-0.0212061293,
-0.0299594998,
-0.0105918804,
-0.0112275770,
-0.0054748263,
-0.0014090334,
0.0066925054,
-0.0064202473,
0.0004832989,
-0.0071727666,
-0.0231493991,
-0.0198462587,
-0.0107267704,
-0.0187464468,
-0.0045539122,
0.0139673725,
0.0039277808,
0.0031921077,
0.0143613964,
-0.0074016633,
-0.0213454105,
-0.0144703267,
-0.0243805200,
-0.0344478115,
-0.0079756249,
-0.0051881960,
-0.0033062967,
0.0071727755,
0.0137897134,
-0.0043135374,
-0.0001566604,
-0.0117574157,
-0.0203313287,
-0.0167056862,
-0.0094709247,
-0.0144311469,
0.0034539020,
0.0132504590,
0.0105443057,
0.0211204253,
0.0159506574,
0.0056168507,
0.0045958487,
-0.0002959105,
-0.0217194017,
-0.0005638046,
-0.0015690136,
-0.0062811133,
0.0147009352,
0.0252761394,
0.0089630466,
0.0173549931,
0.0226667300,
-0.0089135654,
-0.0071551348,
-0.0042939656,
-0.0089119812,
-0.0063175890,
0.0149561921,
0.0173602737,
0.0240881033,
0.0367679521,
0.0211481340,
0.0163170062,
0.0142317489,
-0.0077056475,
-0.0082142409,
-0.0081837196,
-0.0045855837,
-0.0036842285,
0.0174300410,
0.0124671971,
0.0218706112,
0.0247243308,
0.0175646432,
0.0010069783,
0.0011424446,
-0.0111504663,
-0.0116969533,
-0.0009102354,
0.0021576020,
0.0075304792,
0.0257566348,
0.0271243956,
0.0173912160,
0.0203413796,
0.0126219932,
-0.0143829733,
-0.0091233645,
-0.0042106775,
-0.0208620466,
0.0011674423,
0.0055021886,
0.0114613855,
0.0166884344,
0.0186257102,
0.0042379349,
0.0076451176,
-0.0124804359,
-0.0124593787,
-0.0237134099,
-0.0167911202,
-0.0153890271,
-0.0030130157,
0.0098778075,
0.0124062030,
0.0249795988,
0.0097654872,
0.0148214865,
-0.0116121788,
-0.0139324833,
-0.0299314428,
-0.0136229759,
-0.0182879511,
-0.0103694396,
-0.0033386657,
0.0172599796,
0.0011690318,
0.0007253434,
-0.0068014143,
-0.0200770646,
-0.0301437676,
-0.0283939969,
-0.0233721510,
-0.0241913050,
-0.0125924423,
0.0014159241,
0.0118558910,
-0.0000447267,
0.0089958087,
-0.0048741004,
-0.0074405456,
-0.0277428590,
-0.0202523023,
-0.0370144956,
-0.0196101870,
-0.0176421627,
-0.0088770604,
0.0033792350,
0.0049977326,
0.0121634221,
0.0006611008,
-0.0084468322,
-0.0247961618,
-0.0223882534,
-0.0292082317,
-0.0230435748,
-0.0126144830,
-0.0042190538,
0.0051597031,
0.0163537227,
0.0090911761,
-0.0015773437,
-0.0014261014,
-0.0173356477,
-0.0280839317,
-0.0166813526,
-0.0150861489,
-0.0129402485,
-0.0004864521,
0.0142346583,
0.0076986668,
0.0170145631,
0.0093935626,
-0.0056305509,
-0.0113548301,
-0.0109007526,
-0.0217796843,
-0.0190175604,
0.0030523217,
0.0003971644,
0.0134330848,
0.0220920499,
0.0250752624,
0.0224521905,
0.0139468685,
-0.0007765961,
-0.0057710009,
-0.0070937718,
-0.0102012362,
0.0023881276,
0.0107592046,
0.0140552744,
0.0305036083,
0.0257308241,
0.0190012995,
0.0137166250,
0.0067101377,
-0.0037033076,
-0.0069314549,
0.0000657301,
0.0047248211,
0.0173061807,
0.0211998075,
0.0300376527,
0.0315713659,
0.0359969139,
0.0164583623,
0.0120573761,
0.0091590304,
-0.0039440724,
-0.0003162962,
-0.0028084479,
0.0165216718,
0.0172560010,
0.0256659202,
0.0269295163,
0.0241833292,
0.0160335340,
0.0059867180,
0.0010479240,
-0.0102761285,
0.0024298271,
0.0022502777,
0.0115856677,
0.0198461413,
0.0257826000,
0.0188505519,
0.0253259949,
0.0139717432,
0.0009482997,
0.0043384256,
-0.0014481792,
-0.0105359694,
-0.0020574126,
0.0054843947,
0.0174017809,
0.0098902350,
0.0218176730,
0.0155136315,
0.0099407639,
-0.0004069472,
-0.0088524707,
-0.0161504969,
-0.0148356259,
-0.0151185505,
-0.0037042536,
0.0118516861,
0.0006579609,
0.0177021790,
0.0081455223,
0.0045117866,
-0.0119790323,
-0.0016451746,
-0.0253314786,
-0.0108860517,
-0.0037107340,
-0.0058165956,
0.0029565252,
0.0124117378,
0.0067057749,
-0.0063702958,
-0.0030539664,
-0.0167891905,
-0.0258347169,
-0.0269259904,
-0.0242552385,
-0.0314649642,
-0.0094825858,
-0.0062153586,
-0.0043201409,
0.0007422575,
0.0046671084,
-0.0094796093,
-0.0096300542,
-0.0235182382,
-0.0293846801,
-0.0288475137,
-0.0240417868,
-0.0216895230,
-0.0026472341,
-0.0030893316,
-0.0051592337,
0.0049796212,
-0.0104334801,
-0.0239491109,
-0.0262799188,
-0.0257047564,
-0.0383945033,
-0.0197890867,
-0.0095484098,
-0.0158556756,
0.0048196614,
0.0070868097,
-0.0037062683,
-0.0067804325,
-0.0020706190,
-0.0271698274,
-0.0231744442,
-0.0178672280,
-0.0253592134,
-0.0179646481,
0.0029684003,
0.0057970877,
0.0004992790,
0.0121078435,
0.0004516049,
-0.0090105999,
-0.0193255134,
-0.0213824324,
-0.0316506214,
-0.0156376623,
-0.0150283240,
0.0017555524,
0.0113901263,
0.0146448482,
0.0165315941,
0.0147487083,
-0.0057220906,
-0.0049811471,
-0.0095852986,
-0.0125199081,
-0.0118405176,
0.0077730007,
0.0078911129,
0.0161080137,
0.0336231999,
0.0187110100,
0.0144017469,
0.0099816564,
0.0097321337,
-0.0203823652,
-0.0065559978,
-0.0047291070,
-0.0016529147,
-0.0008531017,
0.0258952677,
0.0226407666,
0.0227370262,
0.0257187355,
0.0120897302,
0.0026178639,
-0.0025288633,
-0.0000972799,
-0.0060634231,
0.0087023433,
0.0222589411,
0.0188156888,
0.0359030329,
0.0315396637,
0.0222970936,
0.0283017047,
0.0059757186,
-0.0006556371,
0.0023344790,
0.0021281356,
-0.0039346893,
0.0167559199,
0.0065413159,
0.0236194041,
0.0317930952,
0.0239028372,
0.0057616667,
0.0280462857,
-0.0010542488,
-0.0126478039,
0.0059437873,
0.0045808600,
-0.0030217562,
0.0211956929,
0.0272103399,
0.0174646396,
0.0264810231,
0.0238646846,
0.0038337046,
-0.0110742822,
0.0041281600,
-0.0224077217,
-0.0050250166,
-0.0000113567,
0.0021305494,
0.0061051217,
0.0229150541,
0.0053351168,
0.0162001941,
0.0060498579,
-0.0072213011,
-0.0061478624,
-0.0036371718,
-0.0097129224,
-0.0021863810,
0.0110202786,
-0.0068020392,
0.0174896028,
0.0124383494,
0.0026813513,
-0.0051682140,
0.0084750578,
-0.0209169053,
-0.0235061795,
-0.0069608651,
-0.0105796102,
-0.0201317444,
0.0056717503,
0.0010561715,
-0.0037930920,
0.0075753964,
-0.0035153492,
-0.0193816070,
-0.0149512924,
-0.0177979954,
-0.0267470963,
-0.0025374941,
-0.0063895416,
-0.0049828556,
0.0036280390,
0.0057243370,
-0.0087584034,
0.0054779830,
-0.0137714967,
-0.0182243790,
-0.0108198775,
-0.0073240306,
-0.0195591971,
-0.0002424094,
0.0046213749,
-0.0152957793,
0.0028872541,
-0.0046546361,
-0.0210553519,
-0.0171201844,
-0.0082736909,
-0.0316192880,
-0.0191619787,
-0.0012263416,
-0.0082544601,
-0.0027557183,
0.0129411984,
0.0027299158,
-0.0000954800,
0.0073142955,
-0.0113413166,
-0.0182716325,
-0.0069269426,
-0.0136866868,
-0.0152200265,
-0.0021640949,
0.0041012173,
-0.0016224327,
0.0063988245,
-0.0019783000,
-0.0031770754,
-0.0046198592,
-0.0121852905,
-0.0119832773,
-0.0021167577,
-0.0020188452,
0.0035363974,
0.0204616040,
0.0157025848,
0.0105630876,
0.0222819857,
0.0104854396,
-0.0105291102,
-0.0019352901,
0.0004552098,
-0.0145589365,
0.0016605445,
0.0179029088,
0.0084028216,
0.0188284814,
0.0209284741,
0.0052823350,
0.0038812296,
0.0035957918,
-0.0108047761,
-0.0093052294,
0.0049689207,
0.0004414177,
0.0092043253,
0.0228369404,
0.0155077819,
0.0100420592,
0.0252085831,
0.0135497060,
-0.0026294638,
0.0124409413,
-0.0086271325,
-0.0033413474,
0.0072273631,
0.0011474368,
0.0033647586,
0.0254055709,
0.0068061198,
0.0070882710,
0.0230326541,
-0.0077462993,
-0.0120225558,
-0.0015513368,
-0.0083042616,
-0.0179436300,
0.0173360649,
0.0098350942,
0.0153167285,
0.0261217915,
0.0204474553,
0.0018686729,
0.0063244603,
-0.0065487325,
-0.0219530687,
-0.0136122368,
0.0066669052,
-0.0073697325,
0.0124060465,
0.0232645590,
0.0062809763,
0.0086707985,
0.0064815138,
-0.0107340105,
-0.0158315264,
-0.0094708111,
-0.0244652648,
-0.0044319001,
-0.0131006762,
0.0016581021,
-0.0020044963,
0.0177285429,
-0.0056086322,
0.0130472537,
0.0003647950,
-0.0114607569,
-0.0141231995,
-0.0092389723,
-0.0173071641,
-0.0192491319,
0.0101819392,
-0.0064606387,
0.0038344427,
0.0085780052,
-0.0024215719,
-0.0254759267,
-0.0124843596,
-0.0366781130,
-0.0364620052,
-0.0249040425,
-0.0167645030,
-0.0212896280,
0.0049241344,
0.0057761585,
0.0033779209,
0.0054902127,
-0.0004475625,
-0.0179763678,
-0.0132627133,
-0.0164037589,
-0.0245733093,
-0.0121156974,
-0.0075764121,
-0.0012825127,
0.0032756221,
0.0137780868,
-0.0064747077,
0.0022752695,
-0.0078524910,
-0.0247946102,
-0.0246694610,
-0.0174454469,
-0.0233971849,
-0.0142613901,
0.0008008003,
-0.0049333945,
0.0080638174,
0.0156406760,
-0.0000140635,
-0.0076898448,
-0.0000213884,
-0.0134447161,
-0.0174331442,
0.0018968941,
-0.0058372701,
-0.0030919977,
0.0184466653,
0.0171436872,
0.0080581252,
0.0217154250,
0.0077144392,
-0.0086331069,
-0.0027521539,
-0.0068052434,
-0.0143510066,
0.0006812340,
0.0093768528,
0.0077497750,
0.0228826050,
0.0295214020,
0.0102178948,
0.0193446055,
0.0093285721,
-0.0050562643,
-0.0008291518,
0.0059174630,
0.0036615937,
0.0139881261,
0.0243370440,
0.0156582166,
0.0348900557,
0.0251568463,
0.0110725453,
0.0102628805,
0.0065570213,
-0.0080017550,
0.0048042806,
0.0117789693,
0.0019582706,
0.0116171958,
0.0271170922,
0.0165825170,
0.0201144647,
0.0249786843,
0.0109450221,
-0.0007252273,
0.0197264329,
-0.0022582703,
0.0013134913,
0.0190698300,
0.0113261444,
0.0139459698,
0.0303623639,
0.0191627610,
0.0085650496,
0.0195965953,
0.0016939971,
-0.0076529784,
-0.0038884697,
0.0013869801,
-0.0031670043,
0.0102750100,
0.0095659848,
0.0154465260,
0.0154965604,
0.0089968797,
0.0020815250,
-0.0003062417,
-0.0073470552,
-0.0055319839,
-0.0001184734,
0.0026515080,
-0.0009416523,
0.0088891052,
0.0175516605,
-0.0049759448,
0.0136302458,
-0.0034614347,
-0.0130550647,
-0.0108823702,
-0.0067712301,
-0.0193242561,
-0.0056937244,
-0.0001550204,
-0.0031110612,
0.0026733067,
-0.0002556896,
-0.0053923186,
-0.0170564577,
-0.0057442388,
-0.0199361611,
-0.0164541677,
-0.0182860792,
-0.0002505245,
-0.0058854716,
-0.0012322629,
-0.0044877701,
-0.0035395611,
-0.0039098067,
-0.0189647060,
-0.0215115361,
-0.0203795135,
-0.0216593854,
-0.0223634485,
-0.0118915159,
-0.0132143945,
-0.0091010574,
-0.0032666002,
-0.0040224595,
-0.0121948253,
-0.0111773945,
-0.0197095592,
-0.0232834853,
-0.0214046706,
-0.0136323543,
-0.0150514431,
-0.0026025239,
0.0056078606,
-0.0027904764,
-0.0051812148,
-0.0020044036,
-0.0212720074,
-0.0305602327,
-0.0178305414,
-0.0294277240,
-0.0217152089,
-0.0111933434,
-0.0015632175,
-0.0042261211,
0.0014799855,
-0.0044607660,
-0.0101504102,
-0.0117636248,
-0.0193767603,
-0.0207311809,
-0.0197293125,
-0.0085623795,
-0.0127000129,
0.0053045810,
0.0033718979,
0.0119771520,
0.0111278351,
0.0059272866,
-0.0060063805,
-0.0049830745,
-0.0159301981,
-0.0247025825,
-0.0089177033,
-0.0085356273,
-0.0026503045,
0.0159812607,
0.0224327706,
0.0010727110,
0.0148408012,
0.0008798154,
-0.0139624486,
-0.0174226966,
-0.0048223217,
-0.0158497710,
0.0051237233,
0.0129325148,
0.0228390992,
0.0228008032,
0.0268494636,
0.0132646123,
0.0094030043,
-0.0011354916,
-0.0102189910,
-0.0000724551,
-0.0054192920,
-0.0009453106,
0.0094113955,
0.0215054676,
0.0216328464,
0.0226772614,
0.0257117562,
0.0100070694,
0.0068942932,
0.0031476417,
-0.0035323016,
-0.0005741171,
0.0094214426,
0.0128328325,
0.0167772621,
0.0438247025,
0.0204232354,
0.0293873958,
0.0184887815,
0.0144811627,
-0.0042301561,
0.0039183525,
-0.0010763684,
-0.0003179830,
0.0087864893,
0.0164623689,
0.0222806334,
0.0153833115,
0.0305401012,
0.0135400835,
0.0072414437,
-0.0091716237,
0.0016289458,
-0.0147654684,
-0.0002235610,
0.0027647959,
0.0071670813,
0.0187905263,
0.0297644511,
0.0214887112,
0.0126168029,
0.0013578199,
0.0040078908,
-0.0139812734,
-0.0146368053,
-0.0064945854,
-0.0024361052,
0.0093549378,
0.0128230918,
0.0189305320,
0.0117792301,
0.0054615126,
-0.0021605161,
0.0013129489,
-0.0326308385,
-0.0099978801,
-0.0161546059,
-0.0053498521,
-0.0102440845,
0.0190131534,
0.0015113577,
0.0105593996,
0.0174460094,
-0.0030213031,
-0.0114368359,
-0.0156111959,
-0.0111737009,
-0.0255813096,
-0.0086588655,
-0.0062333210,
-0.0000233917,
0.0086901374,
0.0159164723,
0.0033835273,
0.0003736588,
-0.0137265082,
-0.0182236359,
-0.0244828947,
-0.0253389627,
-0.0200216621,
-0.0006091334,
-0.0020540874,
0.0058242823,
0.0134522226,
0.0006095606,
-0.0092007853,
-0.0000102777,
-0.0208367109,
-0.0308485739,
-0.0121076703,
-0.0169040412,
-0.0124272946,
-0.0034205450,
0.0065566776,
-0.0062242867,
0.0045229765,
-0.0005318095,
-0.0184167437,
-0.0212823451,
-0.0155660734,
-0.0268967934,
-0.0217054226,
-0.0064305519,
-0.0039602211,
0.0006612828,
0.0160950404,
0.0106472764,
0.0077265501,
-0.0032741355,
-0.0041237604,
-0.0195070021,
-0.0151146147,
-0.0130832437,
0.0016937566,
0.0036405029,
0.0093817906,
0.0174358152,
0.0143229598,
0.0025189992,
0.0011489255,
-0.0024276834,
-0.0209354348,
-0.0113531314,
-0.0035183993,
-0.0002270635,
0.0052598016,
0.0176860411,
0.0217620395,
0.0141864270,
0.0212109480,
0.0072941785,
-0.0082272645,
-0.0042839954,
-0.0074003730,
-0.0111206286,
0.0007461157,
0.0201153774,
0.0066781612,
0.0223936737,
0.0263654832,
0.0134374490,
0.0026548773,
0.0016696600,
-0.0090050986,
-0.0060616010,
0.0011941058,
0.0034823576,
0.0156302340,
0.0208675973,
0.0186610799,
0.0171356890,
0.0176922828,
0.0081281029,
0.0021874460,
-0.0020727960,
-0.0073115248,
-0.0061197001,
0.0119886221,
0.0058996906,
0.0136239380,
0.0239406899,
0.0231443308,
0.0116132200,
0.0156718642,
-0.0082906513,
-0.0109436978,
-0.0052491720,
-0.0105341040,
-0.0141182914,
0.0137938373,
0.0171259157,
0.0120930132,
0.0250665303,
0.0154295610,
-0.0013725201,
-0.0020354018,
-0.0070757065,
-0.0250855479,
-0.0085772444,
0.0046637049,
0.0101626962,
0.0090601053,
0.0276583210,
0.0000225131,
0.0102410186,
-0.0034120281,
-0.0183924511,
-0.0245916191,
-0.0135654286,
-0.0308356024,
-0.0095473398,
-0.0000284595,
-0.0091904737,
0.0034843399,
0.0071211895,
-0.0000709182,
-0.0097744279,
-0.0023207443,
-0.0345050991,
-0.0129745789,
-0.0150147313,
-0.0160385109,
-0.0158579871,
0.0160772204,
0.0043641608,
-0.0023762956,
0.0102690123,
-0.0106894402,
-0.0241233110,
-0.0188962724,
-0.0256069209,
-0.0358294845,
-0.0088841012,
-0.0111368354,
-0.0045070103,
0.0096625993,
0.0045177485,
-0.0063652783,
0.0055287401,
-0.0142582674,
-0.0294815823,
-0.0194790158,
-0.0197859891,
-0.0246061981,
-0.0080973217,
0.0000368970,
0.0010852680,
0.0089661423,
0.0069835680,
-0.0062603080,
-0.0135720139,
-0.0151622249,
-0.0313125625,
-0.0162871908,
-0.0169783253,
-0.0097066713,
-0.0022402750,
0.0198760927,
0.0090021817,
0.0120530892,
0.0122569408,
-0.0061758170,
-0.0103094820,
-0.0113528185,
-0.0143193258,
-0.0151759870,
0.0078390641,
0.0073296614,
0.0142725855,
0.0308606513,
0.0223617516,
0.0148238419,
0.0136588877,
0.0010404548,
-0.0186989382,
-0.0028938320,
-0.0091700060,
-0.0026214777,
0.0113881323,
0.0256352592,
0.0239333659,
0.0307337940,
0.0259072501,
0.0103859361,
-0.0004543165,
-0.0023381945,
-0.0165558681,
0.0045239888,
0.0109687066,
0.0068733050,
0.0305240955,
0.0397932604,
0.0279314928,
0.0290065780,
0.0268264692,
-0.0009761416,
0.0059785889,
0.0039364914,
-0.0115659982,
0.0059354501,
0.0194464084,
0.0131365620,
0.0223921835,
0.0348095298,
0.0159179755,
0.0204162784,
0.0132343350,
-0.0061750743,
-0.0090710614,
0.0032677569,
0.0052594952,
-0.0011867787,
0.0295510907,
0.0210725963,
0.0267514978,
0.0301543325,
0.0143639408,
0.0001287141,
0.0009786590,
-0.0116199218,
-0.0183539297,
0.0013854593,
-0.0047333054,
0.0079924352,
0.0145629989,
0.0223282073,
0.0110125300,
0.0201818533,
-0.0035026411,
-0.0122171398,
-0.0056047454,
-0.0147986077,
-0.0153833013,
0.0014159763,
0.0098586781,
-0.0015088208,
0.0144205783,
0.0198323764,
-0.0034621023,
-0.0060055954,
-0.0049394593,
-0.0381101333,
-0.0223604683,
-0.0169325192,
-0.0174632110,
-0.0115396474,
0.0115650436,
-0.0020014979,
0.0144085111,
0.0006445516,
-0.0166605059,
-0.0232259817,
-0.0173202846,
-0.0325629562,
-0.0266886838,
-0.0047765453,
-0.0120978812,
0.0032492415,
0.0045112791,
0.0041585825,
-0.0137913115,
0.0025252560,
-0.0256043263,
-0.0293172374,
-0.0130679552,
-0.0232793484,
-0.0193052199,
0.0027379887,
-0.0061035347,
-0.0117095914,
0.0085486267,
-0.0029204185,
-0.0230219103,
-0.0174919944,
-0.0224264171,
-0.0362320952,
-0.0229246560,
-0.0153983925,
-0.0144545818,
-0.0032045632,
0.0081240050,
-0.0004938269,
-0.0023102607,
-0.0112204300,
-0.0210321024,
-0.0272027515,
-0.0185743775,
-0.0312640592,
-0.0145188356,
0.0002772058,
-0.0002379948,
0.0057559251,
0.0090814885,
-0.0008508504,
-0.0079306979,
-0.0070444639,
-0.0273099449,
-0.0163880009,
-0.0103170378,
-0.0106986063,
0.0024887992,
0.0179270674,
0.0091239912,
0.0053172009,
0.0260536280,
-0.0030814679,
-0.0127556557,
-0.0051501449,
-0.0119053591,
-0.0220136512,
0.0055809040,
0.0090327822,
0.0098325331,
0.0248021521,
0.0281892866,
0.0153251905,
0.0099025089,
-0.0006358274,
-0.0112770861,
-0.0061838897,
-0.0002803046,
-0.0035807502,
0.0141280061,
0.0259165168,
0.0270204581,
0.0313612781,
0.0192491859,
0.0096338745,
0.0041685952,
0.0037646084,
-0.0174797550,
0.0049834657,
0.0079602106,
0.0090027172,
0.0241794605,
0.0345384367,
0.0165648963,
0.0269744210,
0.0261202343,
-0.0005312857,
-0.0043785768,
0.0092727095,
-0.0068893963,
0.0010712951,
0.0208712667,
0.0206213109,
0.0201217234,
0.0399204791,
0.0270177405,
0.0057249861,
0.0166556053,
-0.0075387824,
-0.0117658647,
-0.0092889052,
0.0009893462,
-0.0067409948,
0.0201831851,
0.0171084702,
0.0320886672,
0.0228133537,
0.0188039877,
0.0027545516,
0.0023488747,
-0.0087039815,
-0.0126893632,
0.0014432110,
-0.0031968963,
0.0124665434,
0.0241332687,
0.0228454750,
0.0085522896,
0.0221817642,
-0.0002494338,
-0.0228083655,
-0.0173139833,
-0.0043247198,
-0.0350233689,
0.0009839553,
0.0045529711,
0.0063149622,
0.0114333145,
0.0206643716,
-0.0074843359,
-0.0040510911,
-0.0156849734,
-0.0238546096,
-0.0236695670,
-0.0185872167,
-0.0075963400,
-0.0097788889,
0.0155495908,
0.0067107989,
0.0183953550,
-0.0032812469,
0.0062308135,
-0.0175453741,
-0.0134254731,
-0.0273170546,
-0.0181661285,
-0.0069292351,
-0.0169459302,
-0.0011777764,
0.0110019604,
0.0036266900,
