Filename,STFMK-20201105-LW19-2328_20201201_064413_004.dat
-0.0062451055,
-0.0004560021,
-0.0185913090,
-0.0257184468,
-0.0214672871,
-0.0184806176,
-0.0204267204,
-0.0060552219,
0.0068912385,
0.0093357097,
0.0080285985,
0.0101956595,
-0.0077209845,
-0.0163221490,
-0.0198754948,
-0.0251267459,
-0.0321150869,
-0.0071152435,
-0.0123380404,
-0.0063542444,
0.0099404240,
0.0089435205,
0.0003636964,
0.0024011750,
-0.0060929358,
-0.0174223296,
-0.0151491649,
-0.0195090212,
-0.0104330769,
-0.0015787996,
-0.0003177271,
0.0074886065,
0.0188774057,
0.0111835431,
0.0027521071,
0.0063150604,
-0.0154112419,
-0.0225597769,
-0.0028898385,
-0.0128753344,
-0.0086551355,
0.0155749861,
0.0146158272,
0.0110361613,
0.0252430327,
0.0074464446,
-0.0086475834,
-0.0006578312,
-0.0083004786,
-0.0209831670,
-0.0035750722,
0.0084403418,
0.0048400071,
0.0179029945,
0.0234869029,
0.0158208404,
0.0211415738,
0.0081740450,
-0.0021441663,
-0.0030966301,
-0.0057060360,
-0.0053099990,
0.0028986915,
0.0152804833,
0.0093668131,
0.0202185847,
0.0203322340,
0.0113754869,
0.0049681547,
-0.0014541856,
-0.0094019910,
-0.0110602519,
0.0002029978,
0.0008617605,
0.0108943125,
0.0145484321,
0.0186018571,
0.0148494542,
0.0143863447,
0.0021728962,
-0.0090139592,
0.0074681151,
-0.0083723888,
-0.0006129405,
0.0003136994,
0.0137069356,
0.0140916780,
0.0134778675,
0.0129007418,
0.0043621534,
0.0066619916,
-0.0037023658,
-0.0042440095,
-0.0124020390,
0.0024216899,
-0.0052362685,
0.0156881995,
0.0102294330,
0.0125845317,
0.0097860536,
0.0100359097,
-0.0029437561,
-0.0142227029,
-0.0097647980,
-0.0196831226,
-0.0077119302,
-0.0064202766,
0.0003461145,
0.0125042954,
0.0125967395,
-0.0026551203,
0.0045224349,
-0.0148461154,
-0.0195598230,
-0.0287756547,
-0.0169227105,
-0.0219523702,
-0.0082412940,
-0.0062342603,
0.0129509103,
0.0000524750,
0.0049232189,
-0.0019757445,
-0.0137212584,
-0.0183689669,
-0.0193302110,
-0.0212059896,
-0.0238785632,
-0.0050039850,
-0.0077199452,
0.0105890622,
-0.0007511641,
0.0034358501,
-0.0061896956,
-0.0082430951,
-0.0234431140,
-0.0292719491,
-0.0229755510,
-0.0224445388,
-0.0153348707,
-0.0015357508,
0.0076943049,
0.0062859189,
0.0139181893,
0.0061931089,
-0.0093789808,
-0.0121177370,
-0.0207949020,
-0.0274413247,
-0.0202584658,
-0.0155758280,
-0.0099324072,
0.0098232413,
0.0086555863,
0.0046023536,
0.0141319390,
-0.0012720509,
-0.0117156766,
-0.0157158021,
-0.0120781222,
-0.0213822573,
-0.0058653806,
0.0019645805,
0.0059054694,
0.0229929406,
0.0154781956,
0.0145380655,
0.0064575225,
0.0005448291,
-0.0144514954,
-0.0115180258,
-0.0110219838,
-0.0131286699,
0.0075670001,
0.0086489422,
0.0231521558,
0.0215692855,
0.0210822709,
0.0135611231,
0.0079746246,
-0.0087068779,
-0.0083745476,
-0.0059709628,
-0.0038707219,
0.0033834102,
0.0130285267,
0.0313753299,
0.0243913662,
0.0332205892,
0.0248250291,
0.0136113521,
0.0071736081,
0.0003111636,
-0.0020579530,
-0.0001104864,
0.0117490869,
0.0220781658,
0.0200448856,
0.0360227004,
0.0241097100,
0.0183938909,
0.0087946150,
0.0040135304,
-0.0108161625,
-0.0034679763,
0.0046169683,
0.0036300002,
0.0125793479,
0.0250440910,
0.0226240829,
0.0219166819,
0.0210395791,
0.0105125085,
0.0046517639,
0.0064603370,
-0.0036687627,
-0.0055453875,
0.0030581742,
0.0110126734,
0.0076581910,
0.0179514121,
0.0262083448,
0.0166561641,
0.0224918146,
0.0007264303,
-0.0046435902,
-0.0100772623,
-0.0127835609,
-0.0133814905,
0.0067711598,
-0.0003950939,
0.0155117167,
0.0249697231,
0.0122086434,
0.0017379668,
0.0007687159,
-0.0102880420,
-0.0297234599,
-0.0018805901,
-0.0099244583,
-0.0034899516,
0.0019134051,
0.0136974510,
0.0002601585,
-0.0001520818,
-0.0030522305,
-0.0123092551,
-0.0253650267,
-0.0111454483,
-0.0246146396,
-0.0161608662,
-0.0071188724,
-0.0077104028,
-0.0033245303,
0.0054053771,
-0.0005517979,
-0.0004354782,
0.0005590972,
-0.0200601630,
-0.0157698467,
-0.0216758735,
-0.0167593826,
-0.0113369320,
0.0012208811,
-0.0148299038,
0.0051089469,
0.0051545859,
-0.0126265623,
-0.0189957786,
-0.0155620221,
-0.0252191890,
-0.0350278951,
-0.0041483846,
-0.0167189948,
-0.0112268981,
0.0014573326,
0.0052384874,
-0.0115019996,
-0.0022050200,
-0.0110869771,
-0.0264281575,
-0.0173790716,
-0.0194106027,
-0.0217102617,
-0.0092498744,
0.0033648501,
-0.0054678740,
0.0064061387,
0.0027253816,
-0.0052279672,
-0.0126885548,
-0.0163291246,
-0.0211340208,
-0.0193251744,
-0.0132489540,
-0.0079040639,
0.0045041791,
0.0044370899,
-0.0040082810,
0.0066109928,
-0.0034211178,
-0.0175394136,
-0.0130607784,
-0.0105230175,
-0.0217689984,
-0.0027759897,
0.0128199169,
0.0026500828,
0.0132268965,
0.0185345039,
0.0126874279,
0.0026224309,
0.0097612049,
-0.0070920186,
-0.0121501256,
-0.0043362696,
-0.0016913981,
-0.0097877178,
0.0115230456,
0.0173351541,
0.0115293656,
0.0150461793,
0.0152261741,
0.0060771303,
-0.0009219202,
0.0014603946,
-0.0033162297,
0.0056768213,
0.0133043882,
0.0235717706,
0.0266768206,
0.0301228650,
0.0120785013,
0.0239009894,
0.0067845117,
-0.0083964337,
-0.0027816342,
0.0028932190,
-0.0043257456,
0.0121377222,
0.0175937302,
0.0146259069,
0.0228440594,
0.0238342285,
0.0056228284,
0.0074906200,
0.0120531805,
-0.0065210750,
-0.0037224987,
0.0110274591,
0.0047838315,
0.0096702343,
0.0306592248,
0.0171232987,
0.0161410645,
0.0201326255,
0.0197679438,
-0.0141848102,
0.0080441590,
-0.0077032195,
-0.0060885721,
0.0052716713,
0.0092684934,
0.0134554692,
0.0280325413,
0.0136804748,
0.0048853974,
0.0179479830,
-0.0119669084,
-0.0117686382,
-0.0106263123,
-0.0024107515,
-0.0118875764,
0.0180914793,
0.0050408933,
0.0156332515,
0.0246736556,
0.0146577377,
-0.0069765421,
-0.0002182964,
-0.0072680456,
-0.0258641858,
-0.0178615712,
-0.0008685236,
-0.0130647970,
0.0021001396,
0.0230901595,
-0.0032860222,
0.0088140257,
0.0034305791,
-0.0108885011,
-0.0274153519,
-0.0104094762,
-0.0277634710,
-0.0073595070,
-0.0055064671,
-0.0044763712,
0.0057396316,
0.0169707555,
0.0042962884,
0.0012243553,
0.0055593252,
-0.0187848024,
-0.0153028071,
-0.0117228730,
-0.0147143099,
-0.0240665786,
0.0057150358,
-0.0029709665,
-0.0038600662,
0.0112713650,
-0.0038074572,
-0.0147096738,
-0.0133924205,
-0.0214182492,
-0.0320653729,
-0.0131382374,
-0.0103275906,
-0.0107148513,
0.0112976739,
0.0153310979,
0.0106444005,
0.0092490092,
0.0097298222,
-0.0158587452,
-0.0109827109,
-0.0169636589,
-0.0161688048,
-0.0122283353,
0.0014968409,
-0.0037002123,
0.0042904438,
0.0119993389,
-0.0053925533,
0.0040478189,
-0.0067717745,
-0.0203476436,
-0.0111598475,
-0.0062961495,
-0.0143074617,
-0.0034333039,
0.0076143607,
0.0046736882,
0.0142966388,
0.0218179077,
0.0005344480,
0.0020649661,
-0.0013535633,
-0.0078842817,
-0.0204026513,
0.0063068615,
0.0025675944,
0.0012022593,
0.0191187114,
0.0212084427,
0.0095105302,
0.0112962052,
0.0059146918,
-0.0140219405,
-0.0037894174,
-0.0063028145,
-0.0012603346,
0.0079869293,
0.0184187610,
0.0112260496,
0.0207739547,
0.0262312684,
0.0058491244,
0.0069996184,
0.0071046785,
-0.0148349451,
0.0036114301,
0.0000305856,
0.0022566044,
0.0079320315,
0.0184544809,
0.0073929685,
0.0167890489,
0.0134413093,
-0.0062212162,
-0.0046172678,
-0.0001765455,
-0.0126464861,
-0.0065750722,
0.0122399796,
0.0042106081,
0.0105033712,
0.0223447215,
0.0156405903,
0.0113999052,
0.0122785401,
-0.0007186693,
-0.0099579897,
0.0044847042,
0.0019613502,
-0.0072096451,
0.0230219141,
0.0024496051,
0.0105732223,
0.0130170733,
0.0068064006,
-0.0114309518,
-0.0049816468,
-0.0193938781,
-0.0202928036,
-0.0096874684,
-0.0155068515,
-0.0011092755,
0.0035855395,
0.0142488554,
-0.0014800797,
0.0161956586,
-0.0119655402,
-0.0096915085,
-0.0165388770,
-0.0118864831,
-0.0221520066,
-0.0010794353,
0.0074372576,
-0.0078001437,
-0.0006451734,
0.0089481417,
-0.0179868061,
-0.0169718359,
-0.0191685185,
-0.0287514590,
-0.0238729101,
-0.0165771153,
-0.0175368637,
-0.0123715047,
0.0033332838,
-0.0088891163,
-0.0012391846,
-0.0047283974,
-0.0070308591,
-0.0234881043,
-0.0084188944,
-0.0252584014,
-0.0184319839,
-0.0156237790,
-0.0019219221,
-0.0066431444,
0.0089153787,
0.0053973771,
-0.0063671027,
0.0000412455,
-0.0219933428,
-0.0216286331,
-0.0232346803,
-0.0218591057,
-0.0235626921,
0.0004400768,
0.0032291044,
-0.0005275739,
0.0091084754,
0.0069832085,
-0.0096114529,
-0.0139447153,
-0.0137192896,
-0.0228092037,
-0.0133337826,
-0.0013825741,
-0.0018815037,
0.0104471650,
0.0204232484,
0.0078754649,
0.0030232780,
0.0106403772,
-0.0154988263,
-0.0130849695,
-0.0067785913,
-0.0120445490,
-0.0130012482,
0.0050258748,
0.0076751574,
0.0134927649,
0.0203442741,
0.0159574337,
0.0094143385,
0.0084351301,
-0.0046398519,
-0.0057244310,
-0.0045205271,
-0.0006326949,
0.0019953216,
0.0224072970,
0.0266962461,
0.0223241821,
0.0345744900,
0.0201711841,
0.0037950568,
0.0057024839,
-0.0022000591,
-0.0146021219,
0.0091456193,
0.0118809566,
0.0116766095,
0.0348974690,
0.0355598815,
0.0183852687,
0.0243720636,
0.0215149708,
-0.0048534083,
0.0034915328,
0.0103399241,
-0.0024923463,
0.0137677621,
0.0183798056,
0.0204324443,
0.0286469646,
0.0267398171,
0.0142889181,
0.0086240871,
0.0052328650,
-0.0092550423,
-0.0098558282,
-0.0058006672,
-0.0012552526,
0.0064943293,
0.0202028379,
0.0205408260,
0.0266849883,
0.0213209763,
0.0118083926,
0.0032379557,
-0.0015993945,
-0.0116721299,
-0.0030040925,
0.0001277161,
-0.0000073261,
0.0067077056,
0.0332610607,
0.0057187751,
0.0123455701,
0.0130442139,
-0.0079009226,
-0.0180711094,
-0.0147619843,
-0.0182498451,
-0.0176504962,
-0.0029703854,
0.0006119105,
0.0149518605,
0.0068376046,
0.0137784276,
-0.0073975092,
-0.0095943371,
-0.0221511573,
-0.0184136257,
-0.0267939661,
-0.0097648539,
0.0003806705,
-0.0040384382,
0.0112248780,
0.0086712297,
0.0075323740,
-0.0118447468,
-0.0126072466,
-0.0193818249,
-0.0238855649,
-0.0312167015,
-0.0127838543,
-0.0192221440,
-0.0050987513,
-0.0027935067,
0.0078040874,
-0.0037761601,
-0.0026577336,
-0.0128988596,
-0.0186394975,
-0.0362748131,
-0.0279417075,
-0.0215074643,
-0.0254565571,
-0.0063814507,
0.0019747848,
0.0025600255,
-0.0036756275,
0.0059868814,
-0.0220282190,
-0.0218834002,
-0.0315645672,
-0.0284747034,
-0.0275477245,
-0.0136895049,
-0.0077990545,
-0.0106773386,
0.0044659525,
-0.0012180834,
-0.0032862485,
-0.0135468040,
-0.0140911238,
-0.0215809029,
-0.0174050946,
-0.0157691855,
-0.0120461173,
0.0009319967,
-0.0016111730,
0.0096519431,
0.0087705199,
-0.0022640498,
-0.0029181142,
-0.0052562258,
-0.0251631048,
-0.0266915150,
-0.0104720257,
-0.0146476002,
-0.0030384494,
0.0062742680,
0.0121402405,
0.0061966483,
0.0134963458,
0.0045923335,
-0.0135428356,
-0.0065759793,
-0.0066646677,
-0.0084723290,
-0.0009191310,
0.0184080992,
0.0112350136,
0.0172628108,
0.0228830725,
0.0150508210,
0.0094691282,
-0.0009134967,
-0.0056463145,
-0.0037071018,
-0.0037751349,
0.0010229843,
0.0143786697,
0.0150052188,
0.0172603596,
0.0237060189,
0.0156564191,
0.0009219259,
0.0022166381,
0.0005641390,
-0.0069138287,
0.0015005863,
0.0151172662,
0.0159253292,
0.0332964361,
0.0284739565,
0.0238145795,
0.0210152529,
0.0155501161,
0.0057044043,
-0.0042268536,
0.0013782781,
-0.0012802047,
0.0032366938,
0.0128080240,
0.0219690874,
0.0151345916,
0.0212539770,
0.0236116648,
0.0119928345,
0.0032623569,
0.0000452614,
-0.0017616216,
-0.0029384219,
0.0054011396,
0.0108523630,
0.0234384164,
0.0278422050,
0.0240155775,
0.0229276251,
0.0079692230,
0.0016161975,
-0.0023133724,
-0.0146315340,
-0.0044421023,
-0.0034264768,
0.0169625878,
0.0118957628,
0.0249480568,
0.0164224915,
0.0138996001,
-0.0065521030,
-0.0005624095,
-0.0162731428,
-0.0203661583,
-0.0061030528,
-0.0085303178,
-0.0011867726,
0.0118628284,
0.0219698958,
-0.0010034231,
0.0188400690,
0.0113428654,
-0.0082121734,
-0.0141917579,
-0.0072450382,
-0.0179776940,
-0.0160902906,
-0.0008440908,
0.0041833762,
0.0054300209,
0.0155073535,
0.0039792215,
0.0021329040,
-0.0124393729,
-0.0263974462,
-0.0263107643,
-0.0197201185,
-0.0248254612,
-0.0059849406,
0.0117947059,
0.0033168474,
0.0130268577,
0.0115323067,
-0.0009752878,
-0.0143734179,
-0.0109610055,
-0.0309845619,
-0.0195661541,
-0.0117365001,
-0.0103030866,
-0.0075472468,
0.0103959125,
0.0067713088,
-0.0044327392,
0.0076106722,
-0.0114725418,
-0.0245414078,
-0.0189149454,
-0.0223374646,
-0.0278907996,
-0.0129892249,
0.0024854972,
0.0018849793,
0.0187400691,
0.0103859454,
0.0131825916,
0.0039622625,
-0.0111397924,
-0.0223158468,
-0.0203393027,
-0.0182659049,
-0.0141350878,
0.0018892764,
0.0033501778,
0.0131817982,
0.0134695182,
0.0105182044,
-0.0086250203,
-0.0028038819,
-0.0155710317,
-0.0242344104,
-0.0120304208,
-0.0019886147,
-0.0090933954,
0.0122475205,
0.0213018321,
0.0148298498,
0.0145341745,
0.0227309801,
-0.0033492546,
-0.0074634538,
-0.0035259188,
-0.0135026928,
-0.0075935223,
0.0069995155,
0.0156719051,
0.0160689875,
0.0311551690,
0.0194345936,
0.0136311613,
0.0033513445,
-0.0014411544,
-0.0162190236,
-0.0075863465,
-0.0028224641,
0.0031321251,
0.0126930187,
0.0154328989,
0.0222296678,
0.0218000226,
0.0113669150,
0.0071284464,
0.0001192474,
-0.0020307642,
-0.0103067011,
0.0036710328,
0.0098126866,
0.0026108176,
0.0185592622,
0.0249402989,
0.0174428690,
0.0142119136,
0.0134725478,
-0.0113388374,
-0.0041992674,
-0.0080790306,
-0.0105634276,
-0.0065987073,
0.0162005089,
0.0084315091,
0.0204518102,
0.0265695825,
0.0106490413,
0.0019428267,
0.0044202008,
-0.0166533887,
-0.0183945689,
-0.0047270725,
0.0086033586,
-0.0017365345,
0.0138704181,
0.0199733190,
0.0058727683,
0.0135763045,
-0.0095871314,
-0.0144411363,
-0.0142535996,
-0.0162381716,
-0.0288548581,
0.0026273308,
-0.0066306014,
-0.0030927709,
0.0064346609,
0.0150349075,
-0.0008555787,
0.0069753090,
-0.0079676071,
-0.0284240674,
-0.0077787000,
-0.0187396929,
-0.0185768921,
-0.0055401027,
0.0111527480,
-0.0047808252,
0.0083596315,
0.0035733182,
-0.0174283739,
-0.0230378211,
-0.0150169358,
-0.0467989817,
-0.0243452452,
-0.0137424199,
-0.0095774056,
-0.0093269171,
0.0096381810,
-0.0028460973,
-0.0000933107,
-0.0031539847,
-0.0231329817,
-0.0170016624,
-0.0206877254,
-0.0175482575,
-0.0240338501,
0.0012422969,
-0.0062051280,
0.0029428953,
0.0004042956,
0.0055418490,
-0.0121691115,
-0.0023206177,
-0.0156967510,
-0.0262361933,
-0.0092994804,
-0.0138138039,
-0.0094670653,
0.0022199638,
0.0052651213,
0.0010054309,
0.0118832383,
-0.0002473456,
-0.0162713546,
-0.0070907716,
-0.0106746191,
-0.0169626661,
-0.0072295479,
0.0116745485,
0.0094309337,
0.0170629993,
0.0285802931,
0.0067250333,
0.0044860523,
0.0026368301,
-0.0079311021,
-0.0201771203,
0.0053438074,
-0.0072823996,
-0.0006284419,
0.0199516397,
0.0154729327,
0.0129119866,
0.0226225425,
0.0114308624,
-0.0040324759,
0.0114528686,
-0.0085003842,
-0.0004642639,
0.0122292973,
0.0133206546,
0.0184707791,
0.0370327011,
0.0256129447,
0.0184867457,
0.0234171040,
0.0085854754,
-0.0124939773,
0.0043063839,
0.0008408204,
-0.0039250161,
0.0176463183,
0.0238204096,
0.0200872328,
0.0321778692,
0.0247320514,
0.0076807356,
0.0129109798,
0.0027233316,
-0.0070544891,
-0.0024606418,
0.0155574726,
0.0027201767,
0.0201158449,
0.0342397429,
0.0212931931,
0.0298203230,
0.0257908534,
0.0059006545,
-0.0004451505,
-0.0002287579,
-0.0116263246,
-0.0040259752,
0.0049163098,
0.0062615303,
0.0212307163,
0.0297418348,
0.0153360125,
0.0147834383,
0.0155179184,
-0.0131915212,
-0.0119894752,
-0.0061539244,
-0.0122656152,
-0.0042588594,
0.0134134311,
0.0118283480,
0.0077116322,
0.0243123025,
0.0159362871,
-0.0147822574,
0.0054008346,
-0.0213708133,
-0.0240939111,
-0.0160240326,
-0.0071673831,
-0.0193182416,
0.0071024727,
0.0124221835,
0.0013814901,
0.0148236612,
-0.0067111459,
-0.0174942426,
-0.0274167471,
-0.0167326126,
-0.0375631005,
-0.0098203272,
-0.0163450502,
0.0008199209,
0.0117817540,
0.0108215157,
-0.0056333384,
-0.0036616880,
-0.0044986447,
-0.0434863605,
-0.0277790092,
-0.0206472930,
-0.0336726829,
-0.0195255950,
-0.0020657920,
-0.0104896426,
0.0000447172,
0.0021202138,
-0.0133251315,
-0.0242154822,
-0.0223819260,
-0.0361722820,
-0.0321950801,
-0.0265146531,
-0.0173787251,
-0.0149443783,
0.0023631668,
0.0022754897,
0.0005516186,
-0.0040232055,
-0.0113989748,
-0.0265708752,
-0.0250055380,
-0.0237118043,
-0.0288219284,
-0.0100226589,
-0.0144498944,
-0.0020795155,
0.0031580112,
-0.0012899423,
-0.0127096651,
-0.0088024382,
-0.0190653168,
-0.0325877480,
-0.0176284965,
-0.0166748110,
-0.0147023853,
-0.0044041183,
0.0101764053,
0.0007428383,
0.0106714610,
0.0165043306,
-0.0125551047,
-0.0131127620,
-0.0074446015,
-0.0230360758,
-0.0269676354,
0.0054003876,
-0.0003087190,
0.0042505367,
0.0225467626,
0.0170197636,
0.0089279618,
0.0074755917,
-0.0044798506,
-0.0126599558,
-0.0037621753,
-0.0039361166,
0.0050481195,
0.0256970357,
0.0111234523,
0.0267002620,
0.0255675875,
0.0141321570,
0.0017809613,
0.0085753864,
-0.0035206960,
-0.0081865666,
0.0107484013,
0.0067025046,
0.0119858216,
0.0293950662,
0.0216245577,
0.0147242425,
0.0263439026,
0.0133873438,
-0.0057600532,
0.0026214472,
0.0026248270,
-0.0074752877,
0.0047068349,
0.0258847475,
0.0187748037,
0.0234565213,
0.0400885567,
0.0192088857,
0.0196827017,
0.0104423519,
0.0064503006,
-0.0026037006,
0.0060980353,
0.0081529524,
0.0171395950,
0.0249426290,
0.0205899589,
0.0220703483,
0.0163502954,
0.0085276300,
-0.0037149810,
0.0022097277,
-0.0128564276,
-0.0035219905,
0.0020570958,
0.0098647000,
0.0145282643,
0.0255052838,
0.0176762678,
0.0153309759,
0.0151382722,
-0.0063907430,
-0.0196973812,
0.0016666019,
-0.0110831913,
-0.0149777671,
0.0132425949,
0.0135093052,
0.0122716827,
0.0149786463,
0.0150021957,
-0.0103729600,
-0.0060874587,
-0.0145615693,
-0.0160946120,
-0.0191784315,
-0.0073370803,
-0.0039256685,
0.0051767887,
0.0111955330,
0.0061915372,
0.0073931413,
-0.0027500526,
-0.0074098068,
-0.0173919257,
-0.0143805966,
-0.0262619928,
-0.0099844197,
-0.0066855587,
-0.0040623182,
0.0102218138,
0.0115260370,
0.0031546587,
0.0041544675,
-0.0111859217,
-0.0234693065,
-0.0308651328,
-0.0226137973,
-0.0262042433,
-0.0140532721,
0.0011470718,
0.0106393630,
0.0095846308,
0.0092826467,
0.0065747090,
-0.0181298181,
-0.0151615031,
-0.0203050002,
-0.0258418024,
-0.0212188214,
-0.0032102419,
-0.0079871761,
0.0051151025,
0.0043472224,
-0.0049345158,
-0.0040496252,
-0.0105769001,
-0.0175037514,
-0.0269680284,
-0.0173775274,
-0.0249001607,
-0.0087300893,
-0.0033579071,
0.0027045612,
0.0098976353,
0.0148577476,
0.0074392436,
-0.0032987278,
-0.0011029784,
-0.0275164023,
-0.0178063530,
-0.0135575663,
-0.0101887258,
-0.0048780334,
0.0252249837,
0.0147228036,
0.0161134619,
0.0255146436,
0.0009411908,
-0.0076240860,
-0.0072402153,
-0.0089890221,
-0.0174654908,
0.0068513006,
0.0080083534,
0.0117715560,
0.0296940003,
0.0223855842,
0.0114084464,
0.0107640540,
0.0009777171,
-0.0082770241,
-0.0103573864,
-0.0035779490,
-0.0061636576,
0.0158228092,
0.0145779867,
0.0250606779,
0.0299567562,
0.0203028433,
0.0103356829,
0.0085671544,
-0.0135045229,
-0.0157435816,
-0.0072642979,
-0.0005587673,
-0.0031723760,
0.0107784579,
0.0248977952,
0.0206475798,
0.0181073435,
0.0147733334,
-0.0006070595,
-0.0006117185,
-0.0019589965,
-0.0101874946,
0.0040899087,
0.0025151432,
0.0131996544,
0.0118867960,
0.0274019577,
0.0162910502,
0.0178419221,
0.0085434113,
0.0020473951,
-0.0138449939,
-0.0078251287,
-0.0068223542,
-0.0091899866,
0.0035342788,
0.0118608726,
0.0202601291,
0.0156958103,
0.0227222554,
-0.0030219250,
-0.0055375854,
-0.0151149128,
-0.0180734228,
-0.0181521568,
-0.0044227606,
-0.0025876299,
0.0133774010,
0.0061453506,
0.0171198882,
-0.0010476437,
0.0059374310,
-0.0173467658,
-0.0158014353,
-0.0184768029,
-0.0121395160,
-0.0138864554,
-0.0038944790,
0.0015406462,
-0.0056012105,
0.0109970579,
-0.0075682886,
-0.0011994852,
-0.0153734107,
-0.0107679684,
-0.0365856513,
-0.0084735109,
-0.0196021423,
-0.0095124505,
-0.0089138746,
0.0035104528,
-0.0009131787,
-0.0048845299,
-0.0040897140,
-0.0166454613,
-0.0219904967,
-0.0168680754,
-0.0210271738,
-0.0177212209,
-0.0017199770,
-0.0069237449,
0.0022467803,
0.0033641891,
-0.0013996674,
-0.0063139615,
0.0016533724,
-0.0228427518,
-0.0142494533,
-0.0141781671,
-0.0099161454,
-0.0067880289,
0.0079627950,
-0.0084034326,
0.0044889296,
0.0069650006,
-0.0066968664,
-0.0121505139,
-0.0085136760,
-0.0143196331,
-0.0169987511,
0.0038916166,
-0.0043828301,
0.0019093635,
0.0130563742,
0.0061805085,
-0.0037883352,
0.0040774150,
-0.0099828364,
-0.0178701878,
-0.0024364451,
-0.0055228584,
-0.0089588165,
0.0141763175,
0.0080134841,
0.0161574371,
0.0135424733,
0.0171242803,
0.0028319960,
0.0115779880,
-0.0036808178,
0.0016731466,
0.0032200138,
0.0004674276,
0.0096799610,
0.0235323962,
0.0199377276,
0.0116327768,
0.0278098844,
0.0146065941,
0.0074706268,
0.0038284645,
0.0060007768,
-0.0001774559,
0.0120496061,
0.0213019084,
0.0210727416,
0.0242362209,
0.0247502811,
0.0202906504,
0.0120795183,
0.0003577544,
-0.0008547287,
-0.0031336895,
0.0072497940,
0.0066962284,
0.0072367983,
0.0214398727,
0.0244115330,
0.0148502225,
0.0168960933,
0.0183743257,
0.0029130522,
0.0112970006,
0.0047228471,
0.0044188746,
0.0055005141,
0.0155246826,
0.0143699031,
0.0231975485,
0.0219994225,
0.0147854965,
0.0210880842,
0.0067569166,
-0.0122415135,
-0.0029422340,
-0.0075199525,
-0.0144877704,
0.0079833716,
0.0181372855,
0.0089925388,
0.0219304897,
0.0184982121,
0.0024419669,
-0.0067623919,
-0.0041821338,
-0.0254655853,
-0.0112233814,
0.0017077748,
-0.0085525392,
0.0005838903,
0.0173172783,
0.0062631238,
-0.0010717507,
0.0034815937,
-0.0012438692,
-0.0179284289,
-0.0125390757,
-0.0096953390,
-0.0239668712,
-0.0039932379,
-0.0098711448,
0.0021476594,
0.0008532677,
0.0048811631,
-0.0085486853,
0.0013398902,
-0.0245598815,
-0.0294328369,
-0.0230363049,
-0.0264993757,
-0.0237199962,
-0.0074456064,
0.0013312664,
-0.0098230131,
0.0122680105,
-0.0047890651,
-0.0151917543,
-0.0247731432,
-0.0168742165,
-0.0368061885,
-0.0260259174,
-0.0093895122,
-0.0234242342,
-0.0105173057,
0.0069624209,
-0.0092211943,
-0.0089821499,
-0.0026442145,
-0.0203056484,
-0.0270645656,
-0.0175263099,
-0.0269206502,
-0.0227988996,
-0.0075996057,
-0.0157124475,
-0.0034804968,
0.0046243174,
-0.0037732986,
-0.0099328673,
-0.0101285754,
-0.0272262115,
-0.0223365352,
-0.0189056117,
-0.0221288186,
-0.0145837869,
0.0019316800,
-0.0033306051,
-0.0041468367,
0.0135701699,
-0.0132680535,
-0.0142910518,
-0.0061009657,
-0.0142082758,
-0.0266946070,
0.0055063050,
-0.0016870814,
-0.0099164229,
0.0136411600,
0.0107500385,
0.0073186164,
0.0042483262,
0.0124202315,
-0.0104727270,
-0.0057424027,
-0.0075019058,
-0.0079394579,
0.0012776052,
0.0091121942,
0.0148471761,
0.0147033259,
0.0235327445,
0.0143512422,
0.0127758980,
-0.0022562593,
-0.0024860650,
0.0012347095,
0.0060318094,
0.0093339896,
0.0176276304,
0.0232495703,
0.0215507708,
0.0233389698,
0.0190667734,
0.0030024934,
0.0054029645,
0.0040010633,
-0.0006154353,
-0.0029892896,
0.0176930465,
0.0195315573,
0.0096099963,
0.0278766472,
0.0280463360,
0.0102830594,
0.0178053696,
0.0144321797,
-0.0039057084,
0.0053981268,
0.0156309046,
0.0044773878,
0.0241894685,
0.0277912244,
0.0170932114,
0.0233148560,
0.0254528932,
0.0049536163,
0.0031730824,
0.0090016602,
-0.0157372616,
0.0060350569,
0.0038047975,
0.0034855595,
0.0110420855,
0.0186854117,
0.0083400439,
0.0138746873,
0.0153343743,
-0.0116242375,
0.0037600228,
0.0011359775,
-0.0059477934,
-0.0041994439,
0.0198231991,
0.0034623872,
0.0166456923,
0.0238149054,
0.0077138864,
0.0017034645,
0.0056814579,
-0.0077589978,
-0.0245417319,
-0.0043697893,
0.0003389035,
-0.0083161024,
0.0164801646,
0.0051714038,
0.0006712481,
0.0012188358,
-0.0083403643,
-0.0216505937,
-0.0189959090,
-0.0170678794,
-0.0247158781,
0.0025015182,
-0.0072961324,
0.0043882206,
0.0024454461,
0.0094362982,
-0.0064461082,
0.0024396069,
-0.0129808318,
-0.0187180638,
-0.0123907141,
-0.0110105928,
-0.0185749158,
-0.0128794797,
0.0074109039,
-0.0150794890,
-0.0012751999,
0.0015423774,
-0.0121210311,
-0.0194714218,
-0.0102409590,
-0.0273019522,
-0.0248647630,
-0.0125695299,
-0.0129587930,
-0.0069849081,
0.0122208688,
-0.0012369284,
0.0009829026,
0.0008349266,
-0.0103847515,
-0.0260604247,
-0.0194484238,
-0.0240890346,
-0.0233529098,
-0.0051368224,
-0.0037810088,
-0.0006546580,
0.0070272237,
0.0018917770,
-0.0144898556,
-0.0064843623,
-0.0238186270,
-0.0270215049,
-0.0152983442,
-0.0136194788,
-0.0168453678,
0.0035567367,
0.0142168114,
-0.0004264711,
0.0133723505,
0.0091035385,
-0.0053728269,
-0.0064009260,
-0.0058198650,
-0.0139429048,
-0.0142699806,
0.0108851269,
-0.0038548352,
0.0157228261,
0.0237946399,
0.0134026185,
0.0070494837,
0.0104701295,
-0.0067783035,
-0.0099376757,
-0.0038570277,
-0.0071962923,
-0.0017987600,
0.0129190423,
0.0216309074,
0.0253087673,
0.0291048083,
0.0225121714,
0.0110204965,
0.0121741872,
-0.0142031349,
-0.0046918551,
-0.0019360397,
0.0011352806,
0.0007098956,
0.0220279191,
0.0277788751,
0.0122854868,
0.0279497448,
0.0099851117,
-0.0013423411,
-0.0021500341,
0.0012141444,
-0.0145337554,
0.0084396210,
0.0145027125,
0.0117534678,
0.0265095737,
0.0284941196,
0.0187916849,
0.0177938193,
0.0111632291,
-0.0131422784,
-0.0009874013,
0.0077521158,
-0.0099789631,
0.0090428460,
0.0168002695,
0.0157220382,
0.0236855727,
0.0215472858,
0.0068660774,
0.0022359549,
0.0005132205,
-0.0223593954,
-0.0078330189,
-0.0130679291,
-0.0016400048,
-0.0034157718,
0.0243378971,
0.0094931861,
0.0234234817,
0.0140524972,
0.0034556906,
-0.0102676721,
-0.0104166139,
-0.0185536798,
-0.0187417325,
-0.0005857833,
-0.0054196129,
-0.0004272308,
0.0178751387,
0.0048692892,
-0.0080564087,
0.0027408786,
-0.0253025368,
-0.0247189756,
-0.0316025391,
-0.0157367010,
-0.0292377584,
-0.0034610138,
-0.0068859253,
0.0085948473,
-0.0018698350,
0.0041559003,
-0.0125164054,
-0.0177195612,
-0.0239351485,
-0.0323594064,
-0.0291953012,
-0.0233867038,
-0.0099115437,
-0.0132790692,
0.0107432827,
-0.0065354360,
0.0066455835,
-0.0071569108,
-0.0157539900,
-0.0220844261,
-0.0216898974,
-0.0329058431,
-0.0169623606,
-0.0069589922,
-0.0059764325,
0.0018041935,
0.0156463534,
0.0041399295,
-0.0007583271,
-0.0037244728,
-0.0128233489,
-0.0244873110,
-0.0164904147,
-0.0176447127,
-0.0170926824,
0.0012410978,
0.0027701098,
0.0014489314,
0.0060905851,
0.0051964475,
-0.0179738142,
-0.0049441755,
-0.0195042454,
-0.0207096115,
-0.0172149446,
0.0012379361,
-0.0047746403,
0.0042525432,
0.0137096094,
0.0100685619,
0.0085836099,
0.0007874967,
-0.0031751965,
-0.0048114108,
-0.0027600466,
-0.0032133956,
0.0070630251,
0.0207453240,
0.0101771727,
0.0242917985,
0.0251665637,
0.0072020693,
0.0110470606,
0.0054877307,
-0.0115892664,
-0.0097569339,
0.0087469742,
0.0016599884,
0.0148320142,
0.0250924099,
0.0286734328,
0.0227758437,
0.0310352799,
0.0135350209,
0.0044424781,
0.0123981657,
0.0061206846,
0.0064548315,
0.0183860548,
0.0317974240,
0.0240527354,
0.0314240679,
0.0307659544,
0.0190056842,
0.0121174362,
0.0060633402,
-0.0072071487,
0.0048979521,
0.0044963327,
0.0125207901,
0.0212756749,
0.0231998134,
0.0200945493,
0.0272696875,
0.0176835470,
0.0014981766,
0.0079605673,
-0.0001861458,
-0.0047466010,
0.0005756060,
0.0089905215,
0.0020586338,
0.0243410487,
0.0231434125,
0.0090390472,
0.0203317497,
0.0092154220,
-0.0073940940,
-0.0153980544,
-0.0089951959,
-0.0157584548,
-0.0053183073,
0.0095864218,
0.0138277896,
0.0166343693,
0.0172499791,
0.0179327913,
-0.0087508336,
-0.0011659651,
-0.0146459639,
-0.0132925669,
-0.0166849028,
0.0056297635,
0.0043305401,
0.0105270240,
0.0103239417,
0.0066034305,
0.0055443025,
-0.0136553366,
-0.0143735707,
-0.0200494975,
-0.0242349729,
-0.0183718335,
-0.0151307080,
-0.0089842165,
-0.0008765418,
0.0041206842,
0.0046180789,
-0.0042294627,
-0.0079031847,
-0.0174444839,
-0.0216686949,
-0.0366389528,
-0.0183661152,
-0.0260547027,
-0.0103002368,
0.0024211591,
0.0058630113,
-0.0053018988,
0.0087569878,
-0.0092957988,
-0.0253155343,
-0.0253714174,
-0.0322602168,
-0.0274055451,
-0.0258197077,
-0.0090576624,
-0.0105313379,
0.0015466398,
-0.0009135399,
-0.0080906432,
-0.0131375268,
-0.0183372051,
-0.0306400545,
-0.0259637311,
-0.0216491930,
-0.0203353278,
-0.0085145552,
0.0024325312,
0.0020897856,
0.0119135287,
0.0062545408,
-0.0073702801,
-0.0117711145,
-0.0228031240,
-0.0348498896,
-0.0245715585,
-0.0177501868,
-0.0210254844,
-0.0025414797,
0.0106924763,
0.0066098794,
0.0005104901,
0.0094199227,
-0.0090734754,
-0.0218507908,
-0.0102511616,
-0.0175883416,
-0.0115631614,
0.0017628075,
0.0147480033,
0.0096235927,
0.0261499472,
0.0165440682,
0.0109476745,
0.0072111464,
-0.0150902513,
-0.0093166940,
-0.0171192884,
-0.0075648576,
-0.0057194061,
0.0126061635,
0.0098750563,
0.0279029347,
0.0303527527,
0.0114877904,
0.0085385870,
0.0028796680,
-0.0069927927,
-0.0160394236,
0.0065190992,
0.0071675787,
0.0107531995,
0.0332954600,
0.0336250216,
0.0278665088,
0.0213185772,
0.0228929780,
-0.0054628220,
-0.0012164384,
0.0007034938,
-0.0028532511,
0.0085501624,
0.0191165097,
0.0235820822,
0.0238114875,
0.0317876413,
0.0165238883,
0.0164490435,
-0.0005130310,
-0.0004645220,
-0.0098363580,
-0.0022807790,
0.0007575284,
0.0088934898,
0.0200541243,
0.0209240019,
0.0306765176,
0.0231640395,
0.0142889572,
0.0090150833,
-0.0039253132,
-0.0047010472,
-0.0084599871,
0.0044898554,
0.0091472473,
0.0108413417,
0.0248346776,
0.0253730901,
0.0096880198,
0.0084877573,
0.0049534943,
-0.0224239733,
-0.0115002515,
-0.0108474009,
-0.0068912725,
-0.0002768555,
0.0235295109,
0.0099062379,
0.0194493085,
0.0261127781,
0.0064506214,
-0.0047065546,
-0.0055227107,
-0.0167737734,
-0.0230613146,
-0.0131534934,
0.0009171804,
-0.0036853880,
0.0093692644,
0.0132205598,
0.0014582417,
0.0074656261,
-0.0184133444,
-0.0176840648,
-0.0225899965,
-0.0210930295,
-0.0280598551,
0.0054886434,
-0.0003490372,
-0.0031275456,
0.0194924623,
0.0083656758,
-0.0052529951,
-0.0036056903,
-0.0150974710,
-0.0324001014,
-0.0108629186,
-0.0177786201,
-0.0107249022,
-0.0010920449,
0.0090215886,
-0.0035610187,
0.0008199590,
0.0011802836,
-0.0219420493,
-0.0208423920,
-0.0214748867,
-0.0261601582,
-0.0223861896,
-0.0087316670,
-0.0031758284,
0.0041550752,
0.0095023699,
0.0016741549,
0.0020616290,
-0.0113202203,
-0.0205544345,
-0.0221242830,
-0.0175269172,
-0.0237003379,
-0.0085549913,
0.0025176422,
0.0028603000,
0.0004157804,
0.0076008793,
-0.0002232502,
-0.0152967321,
-0.0111022675,
-0.0187891424,
-0.0234914757,
-0.0054978263,
-0.0023795159,
0.0013703835,
0.0154746650,
0.0187775679,
0.0050253887,
0.0164114498,
0.0025771384,
-0.0200118348,
-0.0093247546,
-0.0086566815,
-0.0104926452,
-0.0008123015,
0.0193961393,
0.0214555264,
0.0263732299,
0.0270506386,
0.0106706005,
-0.0008572979,
-0.0069181719,
-0.0189704224,
-0.0141502628,
-0.0084708612,
-0.0011329537,
0.0133115686,
0.0270548370,
0.0225501396,
0.0272563323,
0.0264221504,
0.0095235072,
0.0008470326,
0.0042125513,
-0.0076942667,
-0.0037240302,
0.0176430829,
0.0063781496,
0.0254457593,
0.0302535892,
0.0221205056,
0.0158069581,
0.0163031537,
-0.0071263583,
-0.0188186951,
-0.0110307597,
-0.0139320223,
-0.0112845041,
0.0090547698,
0.0136527522,
0.0240858421,
0.0315977670,
0.0210233610,
0.0035992430,
0.0042531588,
-0.0068518678,
-0.0169224199,
-0.0143209575,
0.0038824994,
0.0035824468,
0.0130641088,
0.0344483890,
0.0105428593,
0.0282458439,
0.0111112464,
-0.0004088885,
-0.0167561229,
-0.0065335501,
-0.0281498488,
-0.0111368708,
-0.0020009372,
-0.0030855611,
0.0138622187,
0.0187214613,
0.0143377483,
0.0010933233,
0.0102982596,
-0.0314714462,
-0.0153615875,
-0.0212486126,
-0.0154863857,
-0.0162716415,
0.0122018764,
0.0073856157,
0.0055986647,
0.0146609992,
0.0016347091,
-0.0264842883,
-0.0136408154,
-0.0315534733,
-0.0373753384,
-0.0181429256,
-0.0183353052,
-0.0192696340,
0.0017902311,
0.0093044024,
-0.0122411288,
0.0120030725,
-0.0166909192,
-0.0190230347,
-0.0237071365,
-0.0203467235,
-0.0330105089,
-0.0102284998,
-0.0116707925,
-0.0028444915,
0.0107369926,
0.0083512999,
-0.0037671281,
-0.0042866459,
-0.0120434016,
-0.0361512080,
-0.0240119155,
-0.0228024255,
-0.0231446531,
-0.0073040412,
0.0013283805,
0.0012088725,
0.0055189645,
0.0039162324,
-0.0132890977,
-0.0156484954,
-0.0112768551,
-0.0246348139,
-0.0160492156,
-0.0053893626,
0.0030558929,
-0.0048231836,
0.0151353525,
0.0122632934,
0.0033295359,
0.0045299134,
0.0032065588,
-0.0193519071,
-0.0102264527,
-0.0058272239,
-0.0143881897,
0.0012794962,
0.0025901794,
0.0104841441,
0.0145876855,
0.0131774182,
0.0024944637,
0.0020145811,
-0.0014780299,
-0.0184906367,
-0.0015023169,
0.0014234387,
0.0068617477,
0.0211303663,
0.0244897492,
0.0252345111,
0.0210468005,
0.0265013278,
-0.0070126588,
0.0054917214,
0.0032416908,
-0.0066431258,
0.0007974447,
0.0247313809,
0.0164819919,
0.0170714967,
0.0341681316,
0.0176516715,
0.0197899528,
0.0143188182,
0.0079625268,
0.0005422058,
0.0157478843,
0.0122424485,
0.0137157328,
0.0308549497,
0.0194968954,
0.0272256695,
0.0296857096,
0.0163127650,
0.0082946029,
0.0062848078,
0.0001641789,
-0.0039402274,
0.0096393395,
0.0043565696,
0.0215070359,
0.0252689607,
0.0220477246,
0.0109266341,
0.0190529916,
0.0030288508,
-0.0055742376,
-0.0003671017,
-0.0007335510,
0.0003503358,
0.0113490233,
0.0240028556,
0.0077620172,
0.0164746400,
0.0277987663,
0.0042862878,
0.0020063277,
0.0042289249,
-0.0135581344,
-0.0076983171,
-0.0048380839,
-0.0022112078,
0.0023654618,
0.0199672356,
0.0044541936,
0.0139507698,
0.0039289119,
-0.0072712097,
-0.0183771104,
-0.0148143414,
-0.0218609422,
-0.0139808711,
0.0017638181,
-0.0019172503,
0.0172956083,
0.0123171462,
0.0056702262,
-0.0113787642,
-0.0011567627,
-0.0297289491,
-0.0315585583,
-0.0158464648,
-0.0233548470,
-0.0220473316,
0.0068057086,
-0.0057900352,
-0.0082037961,
-0.0031821220,
-0.0036473987,
-0.0277202167,
-0.0204576161,
-0.0284291543,
-0.0263304058,
-0.0228167027,
-0.0180339552,
-0.0098522576,
-0.0022301471,
0.0075720646,
-0.0071283150,
-0.0015687943,
-0.0196739994,
-0.0242581367,
-0.0372288711,
-0.0263677165,
-0.0387083963,
-0.0164571870,
-0.0149424355,
-0.0064286799,
0.0026510397,
-0.0028622495,
-0.0078492183,
-0.0196733065,
-0.0195695125,
-0.0372847766,
-0.0275314078,
-0.0242858715,
-0.0177599378,
-0.0152477147,
0.0076254411,
0.0067462428,
-0.0037775626,
0.0108821495,
0.0001595341,
-0.0229755230,
-0.0166720357,
-0.0119574377,
-0.0311812125,
-0.0126517294,
-0.0021164876,
-0.0050135590,
0.0107809994,
0.0144317914,
0.0004960442,
0.0017637918,
-0.0046090358,
-0.0173552670,
-0.0182200801,
-0.0118532423,
-0.0085376892,
0.0042015701,
0.0095331306,
0.0198899396,
0.0260278657,
0.0174701642,
0.0100314347,
0.0014574522,
-0.0022792302,
-0.0241287593,
-0.0054328474,
0.0002009557,
-0.0024575554,
0.0155700017,
0.0278824493,
0.0194199737,
0.0209566057,
0.0289936773,
0.0026475685,
-0.0054838387,
0.0045306389,
-0.0052760034,
-0.0010687714,
0.0124707492,
0.0217488408,
0.0216856487,
0.0417457148,
0.0312151741,
0.0218062121,
0.0165154953,
0.0073644361,
0.0006735547,
-0.0047805910,
0.0040933406,
0.0094706230,
0.0193304680,
0.0209652148,
0.0294140503,
0.0284362882,
0.0223399159,
0.0112044020,
0.0055764075,
-0.0038523446,
-0.0099741165,
0.0031654816,
0.0059357388,
0.0070306873,
0.0157179311,
0.0313625261,
0.0238959268,
0.0250096545,
0.0244990550,
-0.0039298376,
0.0076798075,
0.0044470839,
-0.0122418702,
0.0035808752,
0.0111569092,
0.0121862181,
0.0104399947,
0.0272037853,
0.0060543981,
0.0079723792,
-0.0072742170,
-0.0055101193,
-0.0235197861,
-0.0131533565,
-0.0079826266,
-0.0034289146,
0.0061600786,
0.0120620690,
0.0190239064,
0.0046334192,
0.0124339871,
-0.0058360798,
-0.0054182978,
-0.0216434263,
-0.0123344250,
-0.0040491885,
-0.0112114558,
-0.0000278549,
0.0089434395,
-0.0001151085,
0.0059901574,
-0.0006467520,
-0.0110456869,
-0.0199237950,
-0.0178704355,
-0.0170201808,
-0.0182120930,
-0.0065560136,
0.0001814168,
0.0075771152,
-0.0023380637,
0.0092042917,
-0.0069664000,
-0.0113245416,
-0.0139851440,
-0.0188803449,
-0.0271415934,
-0.0072520790,
-0.0062582898,
-0.0071786186,
0.0016785228,
0.0018571269,
-0.0010418675,
-0.0093537020,
-0.0105872750,
-0.0228536613,
-0.0206057318,
-0.0181853008,
-0.0228444040,
-0.0064123510,
-0.0011788362,
-0.0032762627,
0.0076637189,
0.0101146437,
-0.0098507339,
-0.0023749892,
-0.0114856334,
-0.0280688591,
-0.0097323963,
-0.0055495277,
-0.0072826375,
0.0107145216,
0.0142782638,
-0.0024587263,
0.0125939203,
0.0001917273,
-0.0224051047,
-0.0086117499,
-0.0145515697,
-0.0172852557,
-0.0079899943,
0.0044117435,
0.0027708805,
0.0092464602,
0.0116414931,
0.0042709694,
0.0073131355,
-0.0038807802,
-0.0066585597,
-0.0084152995,
-0.0000024141,
-0.0055564945,
0.0080667576,
0.0185054950,
0.0140024079,
0.0299279541,
0.0193818510,
0.0153665151,
0.0055301916,
-0.0000036596,
-0.0129915848,
-0.0036874122,
0.0013017235,
0.0011220754,
0.0175676681,
0.0236090235,
0.0206889994,
0.0085285017,
0.0135205463,
-0.0010830930,
-0.0038710646,
-0.0004253820,
-0.0028826562,
0.0091015073,
0.0085878354,
0.0236156303,
0.0174375325,
0.0218039453,
0.0171822514,
0.0109591447,
0.0044267275,
-0.0020404046,
-0.0096529545,
-0.0110753151,
0.0016464392,
-0.0061662146,
0.0074462942,
0.0204859637,
0.0230357964,
0.0157836191,
0.0238193963,
0.0043175239,
-0.0092038782,
-0.0032415153,
-0.0127180433,
-0.0134598296,
-0.0007330463,
0.0022603194,
0.0185100846,
0.0182455257,
0.0139608923,
0.0033144807,
0.0017901754,
-0.0087975319,
-0.0215280149,
-0.0100745028,
-0.0145976972,
-0.0039891270,
-0.0017486559,
0.0187592041,
0.0042571961,
0.0168126300,
0.0018996531,
-0.0005495720,
-0.0130886137,
-0.0166833624,
-0.0292783808,
-0.0181087535,
-0.0108147888,
-0.0147071276,
0.0025553221,
0.0061551537,
0.0125336098,
0.0030711619,
0.0006773631,
-0.0126396883,
-0.0246252678,
-0.0225984138,
-0.0213791877,
-0.0292861760,
-0.0095489491,
-0.0077695157,
0.0030751838,
0.0004178721,
0.0032489379,
-0.0179826133,
-0.0045714844,
-0.0255381223,
-0.0317364894,
-0.0206669625,
-0.0180132221,
-0.0179720558,
-0.0036375734,
0.0039894576,
-0.0025731800,
0.0116132088,
-0.0021207894,
-0.0082182046,
-0.0195717178,
-0.0147729144,
-0.0337929614,
-0.0157203637,
-0.0111666154,
-0.0176474284,
0.0029868153,
0.0104676746,
0.0006903713,
0.0037892144,
0.0052551278,
-0.0189372543,
-0.0167567320,
-0.0066733961,
-0.0208474547,
-0.0022753619,
0.0014058161,
0.0091130789,
0.0128599834,
0.0209701508,
0.0038589393,
0.0081108455,
-0.0022206646,
-0.0127421403,
-0.0114934565,
-0.0069072256,
-0.0031859044,
0.0022696273,
0.0142786801,
0.0116455639,
0.0212413073,
0.0200078618,
0.0047290460,
0.0028673999,
0.0029880526,
-0.0053935633,
-0.0087476978,
0.0098310355,
0.0146252438,
0.0123708406,
0.0305600949,
0.0259001292,
0.0270886049,
0.0159961469,
0.0119522661,
0.0020170109,
-0.0038155420,
0.0077605522,
0.0053431205,
0.0193609074,
0.0220348109,
0.0313469432,
0.0242275726,
0.0290064346,
0.0152932955,
0.0127352700,
0.0054806480,
0.0027926522,
0.0047980254,
0.0105395801,
0.0200876072,
0.0187864639,
0.0264769960,
0.0248175841,
0.0240831804,
0.0255110115,
0.0000472781,
0.0101955496,
0.0062683825,
-0.0034610117,
-0.0026464043,
0.0199906360,
0.0140485149,
0.0124830520,
0.0307432041,
0.0165039990,
0.0111642461,
0.0099802669,
0.0010310389,
-0.0189204495,
0.0056764861,
-0.0052010939,
-0.0004095367,
0.0160072148,
0.0170139782,
0.0094680861,
0.0102435164,
0.0128567321,
-0.0048301499,
-0.0093974900,
-0.0077047595,
-0.0195212923,
-0.0050138659,
-0.0033348051,
0.0011357025,
0.0039858320,
0.0058060787,
0.0015809307,
0.0017916348,
-0.0080272267,
-0.0269749966,
-0.0106645469,
-0.0205880664,
-0.0202182047,
-0.0164090265,
0.0077503230,
-0.0114062764,
0.0068926942,
0.0041600699,
-0.0051978575,
-0.0181423109,
-0.0108785043,
-0.0223155525,
-0.0364376456,
-0.0136718098,
-0.0110956300,
-0.0149910105,
0.0001556842,
0.0013472169,
-0.0160695389,
-0.0044725044,
-0.0198165681,
-0.0254373979,
-0.0297600664,
-0.0166128259,
-0.0359782912,
-0.0065213442,
-0.0122197047,
-0.0076067378,
-0.0050128354,
-0.0032835514,
-0.0137561765,
-0.0154312802,
-0.0225275494,
-0.0357750207,
-0.0216571447,
-0.0252513513,
-0.0268752612,
-0.0119414814,
0.0057662097,
-0.0163366925,
0.0040109092,
0.0043130708,
-0.0241013262,
-0.0205929764,
-0.0085504241,
-0.0322355665,
-0.0227703620,
-0.0032611133,
-0.0105481725,
0.0028466550,
0.0195225682,
0.0010818236,
-0.0005580696,
0.0026405519,
-0.0125037311,
-0.0277076997,
-0.0144413635,
-0.0187301990,
-0.0190726165,
0.0002335701,
0.0068736970,
0.0126997661,
0.0097061172,
0.0146980900,
-0.0024913545,
0.0000547969,
-0.0218196400,
-0.0124973264,
-0.0073663848,
-0.0065826150,
0.0019877092,
0.0208713505,
0.0229312405,
0.0157836173,
0.0324835815,
0.0117354980,
0.0025749856,
0.0008630282,
0.0004009437,
-0.0114260595,
-0.0002317829,
0.0113365129,
0.0113983080,
0.0256149452,
0.0375870280,
0.0186685286,
0.0169573519,
0.0169133060,
0.0022809561,
-0.0127245588,
0.0022345148,
-0.0024996770,
0.0099149067,
0.0236281287,
0.0314174257,
0.0309404656,
0.0373810679,
0.0269097481,
0.0141010322,
0.0167488474,
-0.0065718945,
-0.0004228872,
0.0096242772,
0.0061851339,
0.0076676253,
0.0280251876,
0.0218131114,
0.0205966942,
0.0317831114,
0.0116655054,
0.0011056659,
0.0083307512,
-0.0021540325,
-0.0133075668,
0.0108938422,
0.0051817256,
0.0113042109,
0.0320316181,
0.0260902271,
0.0153620597,
0.0206992291,
0.0087077692,
-0.0183755849,
-0.0127403075,
0.0022890028,
-0.0153521542,
0.0051140995,
0.0154901110,
0.0131911673,
0.0233116858,
0.0110269375,
0.0032937529,
-0.0073749111,
-0.0052613071,
-0.0299824215,
-0.0073389937,
-0.0118009178,
-0.0046367506,
-0.0011841838,
0.0124088060,
0.0057174754,
0.0102960793,
0.0132650416,
-0.0120972423,
-0.0067602517,
-0.0112074409,
-0.0117644658,
-0.0226774178,
0.0014032554,
-0.0085188448,
-0.0033268381,
0.0153434630,
0.0006034648,
-0.0065367226,
-0.0001247095,
-0.0179236177,
-0.0311270244,
-0.0236349702,
-0.0169453789,
-0.0245278329,
-0.0043867119,
-0.0021591072,
0.0049252296,
0.0037886354,
-0.0016076902,
-0.0179394353,
-0.0167827625,
-0.0203933381,
-0.0308407694,
-0.0182113014,
-0.0126793161,
-0.0108086495,
-0.0073766531,
0.0073726019,
-0.0166493021,
0.0018558432,
-0.0078955153,
-0.0237130783,
-0.0194733422,
-0.0184394866,
-0.0229573399,
-0.0159757100,
-0.0024514706,
-0.0162460040,
0.0033967337,
0.0046078321,
-0.0022050622,
-0.0075935917,
-0.0074523063,
-0.0173959695,
-0.0251104012,
-0.0075296476,
-0.0105412407,
-0.0016389382,
0.0066832621,
0.0121349562,
0.0041136532,
0.0094323382,
-0.0045095398,
-0.0144413849,
-0.0099216914,
-0.0090964921,
-0.0090081943,
0.0034027349,
0.0116107566,
0.0100902012,
0.0175368339,
0.0156064788,
0.0081240758,
0.0095162569,
0.0014912313,
-0.0029291178,
0.0040427172,
0.0013366680,
0.0062096235,
0.0131063014,
0.0251513328,
0.0091532301,
0.0186870415,
0.0196242742,
0.0023176088,
-0.0045437827,
-0.0023281747,
-0.0162380151,
-0.0077265291,
0.0095575135,
0.0101081952,
0.0164584070,
0.0260426458,
0.0189799611,
0.0177577399,
0.0108506018,
-0.0028901522,
-0.0076368293,
0.0089297444,
-0.0007792963,
0.0041459287,
0.0209429469,
0.0174726583,
0.0226343982,
0.0193054341,
0.0208138768,
0.0041810200,
0.0116975708,
-0.0050702901,
-0.0034335570,
-0.0053259074,
0.0027536124,
0.0047417236,
0.0201610848,
0.0228018090,
0.0163520761,
0.0266951155,
0.0071141738,
0.0025373839,
-0.0101248100,
-0.0063349674,
-0.0169428736,
0.0009464697,
0.0070649222,
0.0097423540,
0.0229993537,
0.0197474547,
0.0041036657,
0.0059113083,
-0.0122700129,
-0.0194711164,
-0.0216865391,
-0.0105055459,
-0.0144394599,
-0.0024797488,
0.0057410551,
0.0087224729,
0.0063260407,
0.0038108332,
-0.0040363632,
-0.0227686316,
-0.0127395904,
-0.0237242617,
-0.0223637260,
-0.0226332415,
-0.0039193351,
-0.0074863969,
0.0104734674,
-0.0021519738,
-0.0007293047,
0.0009746965,
-0.0188126862,
-0.0282920524,
-0.0236263797,
-0.0293760970,
-0.0265379734,
-0.0081247538,
-0.0031466319,
0.0005961653,
0.0095074987,
0.0091786245,
-0.0105034849,
-0.0089624850,
-0.0243021511,
-0.0269938465,
-0.0291326605,
-0.0132550318,
-0.0223818403,
-0.0004799967,
0.0118216425,
-0.0006427879,
0.0050617633,
0.0076644607,
-0.0177127868,
-0.0215931349,
-0.0180706177,
-0.0273263194,
-0.0209962241,
-0.0120278439,
-0.0015971333,
0.0030972252,
0.0105640907,
0.0105403159,
0.0026115598,
0.0004181061,
-0.0121687083,
-0.0138295125,
-0.0203822441,
-0.0104299486,
-0.0103337215,
0.0066581140,
0.0092127379,
0.0162175354,
0.0271651633,
0.0141808148,
0.0103257783,
-0.0006477730,
-0.0085856533,
-0.0210440569,
-0.0024049918,
-0.0045436514,
-0.0035738666,
0.0213795491,
0.0345701426,
0.0201737303,
0.0258507393,
0.0270285383,
0.0034268259,
0.0016357600,
0.0074516358,
-0.0041455040,
0.0059400527,
0.0226266216,
0.0227712467,
0.0229242165,
0.0402536765,
0.0282282103,
0.0179383494,
0.0188610479,
-0.0047088410,
0.0011859181,
-0.0015752194,
0.0061484082,
0.0105726048,
0.0238656159,
0.0230083391,
0.0365178324,
0.0336868241,
0.0113988938,
0.0120142670,
0.0101959324,
-0.0059983511,
-0.0041759848,
0.0127941100,
0.0036734072,
0.0097229248,
0.0325101167,
0.0194502566,
0.0215118378,
0.0217291322,
0.0134400204,
-0.0050179679,
0.0024153087,
-0.0002345238,
-0.0077851862,
0.0113638602,
0.0145947747,
0.0214183182,
0.0226525255,
0.0352511778,
0.0112984814,
0.0114364168,
-0.0060719349,
-0.0096000433,
-0.0224717148,
-0.0059466446,
0.0018913957,
0.0017157295,
0.0143124433,
0.0198987201,
0.0250951592,
-0.0019262733,
-0.0035680286,
-0.0069100778,
-0.0233123265,
-0.0194034912,
-0.0165222883,
-0.0106296400,
-0.0024114430,
-0.0023047372,
0.0130614750,
-0.0028727658,
0.0008900875,
-0.0112012941,
-0.0050880150,
-0.0386829525,
-0.0155295562,
-0.0232912507,
-0.0177182704,
-0.0050737774,
0.0084740538,
-0.0029013194,
0.0058054123,
0.0123449834,
-0.0228391550,
-0.0157934409,
-0.0325299203,
-0.0299064480,
-0.0405844115,
-0.0165727586,
-0.0185480509,
-0.0104627386,
-0.0033577895,
-0.0013368828,
-0.0097406954,
-0.0129881371,
-0.0273259934,
-0.0232351962,
-0.0275736507,
-0.0273751616,
-0.0211881921,
0.0011714592,
-0.0106193321,
0.0005123495,
0.0112910420,
-0.0118606854,
-0.0136061152,
-0.0136367269,
-0.0306692142,
-0.0359419696,
-0.0128811421,
-0.0244807824,
-0.0060312068,
0.0012843934,
0.0077513894,
-0.0125704128,
0.0022071693,
-0.0101868529,
-0.0258726403,
-0.0246756300,
-0.0174366273,
-0.0255177524,
-0.0131411850,
0.0009583280,
0.0007661192,
0.0049896138,
0.0137627134,
0.0006333771,
-0.0001085936,
-0.0153361149,
-0.0170868225,
-0.0156069137,
-0.0173096564,
-0.0115439743,
0.0007541927,
0.0157972388,
0.0112176444,
0.0251701139,
0.0141296992,
0.0040235831,
-0.0007324601,
-0.0029059844,
-0.0206591841,
-0.0053995857,
0.0098577095,
0.0052828104,
0.0234472118,
0.0365162157,
0.0260580741,
0.0134599861,
0.0205628015,
-0.0037589194,
-0.0157442726,
-0.0022374555,
-0.0068511013,
0.0029156639,
0.0159421470,
0.0242448319,
0.0317995660,
0.0262238104,
0.0261656940,
0.0126715573,
0.0103492234,
-0.0070507959,
0.0008084577,
0.0010570927,
0.0038176947,
0.0062633501,
0.0290668793,
0.0293765180,
0.0294512734,
0.0363583155,
0.0246028602,
0.0217228085,
0.0069976174,
0.0067071207,
-0.0091346055,
0.0037614361,
0.0126025844,
0.0088406997,
0.0273268744,
0.0304258429,
0.0250242371,
0.0173843689,
0.0191595387,
-0.0080023902,
-0.0113249524,
-0.0057980577,
-0.0028457211,
0.0009693073,
0.0160821173,
0.0303273555,
0.0256662704,
0.0348711088,
0.0188836325,
0.0082135936,
-0.0057772407,
-0.0110952510,
-0.0176749919,
-0.0201430451,
-0.0032598188,
-0.0016667758,
0.0129102319,
0.0208383407,
0.0076215165,
0.0161642712,
0.0009542134,
-0.0139009301,
-0.0165524241,
-0.0153368153,
-0.0273848996,
-0.0078472318,
0.0059891269,
-0.0071173836,
0.0179791003,
0.0166562889,
0.0025481703,
0.0018354803,
0.0025340272,
-0.0288371835,
-0.0162840094,
-0.0110751064,
-0.0183681771,
-0.0135316569,
0.0027147841,
0.0021118203,
-0.0025881436,
0.0113712670,
-0.0071465569,
-0.0184595939,
-0.0199256316,
-0.0293783545,
-0.0309945345,
-0.0202302933,
-0.0210499242,
-0.0064160018,
0.0122589767,
0.0083918972,
0.0047922479,
0.0118316347,
-0.0137810446,
-0.0210843347,
-0.0188819747,
-0.0276479647,
-0.0214472562,
-0.0078458907,
-0.0034137052,
-0.0059520956,
0.0060478635,
0.0002661527,
-0.0124208611,
-0.0157055408,
-0.0200114623,
-0.0333632976,
-0.0192870833,
-0.0166142657,
-0.0184491910,
-0.0067071291,
0.0020757287,
0.0036879522,
0.0024191209,
0.0123214722,
-0.0118674412,
-0.0040592034,
-0.0162656624,
-0.0153495260,
-0.0186516698,
-0.0010036282,
0.0042888992,
0.0009517962,
0.0198246278,
0.0157148186,
0.0118960384,
-0.0025213407,
-0.0041515362,
-0.0185358785,
-0.0104926489,
-0.0166564845,
-0.0008874378,
0.0117137106,
0.0114210099,
0.0160643850,
0.0244119801,
0.0107324691,
0.0034532859,
0.0057734232,
-0.0067477832,
-0.0132433847,
0.0091914199,
0.0028104100,
0.0119625572,
0.0178833660,
0.0178723522,
0.0162953530,
0.0116416244,
