Filename,STFMK-20201105-LW19-2328_20201201_064413_004.dat
0.0060094963,
-0.0101679843,
0.0010506713,
-0.0082079964,
-0.0140100112,
-0.0019186090,
0.0154416692,
0.0076684686,
0.0135359708,
0.0209926143,
0.0157809779,
0.0112178661,
0.0060815727,
-0.0035418256,
-0.0048987377,
0.0037220630,
0.0060673845,
0.0087061748,
0.0252499264,
0.0162348934,
0.0206924025,
0.0185828656,
-0.0001484776,
0.0000890179,
-0.0057921158,
-0.0072270939,
-0.0153764710,
0.0077530830,
-0.0007525002,
0.0166431386,
0.0105012655,
0.0184006598,
0.0058295154,
0.0114341620,
-0.0090909917,
-0.0113153998,
-0.0029501412,
-0.0122524286,
-0.0053422702,
0.0057987543,
0.0191130415,
-0.0010110766,
0.0136633031,
0.0155064929,
-0.0107483054,
-0.0091222506,
-0.0083203306,
-0.0288053639,
-0.0142815225,
-0.0102875680,
-0.0051815836,
-0.0056439573,
0.0174067877,
-0.0101435669,
0.0093228193,
-0.0080635101,
-0.0183601081,
-0.0197945330,
-0.0158253126,
-0.0227968302,
-0.0140805179,
-0.0000527824,
-0.0092656808,
0.0095713250,
0.0005573279,
0.0017894669,
-0.0160218589,
-0.0057880837,
-0.0349544585,
-0.0262842309,
-0.0188710466,
-0.0285105817,
-0.0137539841,
0.0060008788,
-0.0015432944,
-0.0024511819,
0.0085670147,
-0.0049175047,
-0.0199470818,
-0.0108910725,
-0.0212497674,
-0.0224122610,
-0.0093399109,
0.0012367718,
-0.0049621756,
0.0090426495,
0.0120901894,
-0.0030884175,
-0.0040438473,
-0.0072857197,
-0.0204849150,
-0.0270464644,
-0.0126096560,
-0.0223195963,
-0.0052508842,
0.0009658941,
0.0085908789,
0.0089605050,
0.0130147217,
0.0023496766,
-0.0025801044,
-0.0111729139,
-0.0226940308,
-0.0116191814,
-0.0085497145,
-0.0068502352,
0.0075860759,
0.0229733624,
0.0214580297,
0.0117647452,
0.0271996967,
0.0006033087,
-0.0064587891,
-0.0004356855,
-0.0112906648,
-0.0170840621,
0.0119539350,
0.0138687752,
0.0117778163,
0.0337991342,
0.0283792540,
0.0152749401,
0.0197527930,
0.0041976157,
-0.0077157123,
0.0009132156,
0.0062950635,
0.0089987433,
0.0183429904,
0.0275199786,
0.0334498696,
0.0378100798,
0.0167830791,
0.0181988496,
0.0012815838,
-0.0029349632,
-0.0150183309,
0.0018946534,
0.0066253180,
0.0091454526,
0.0253404770,
0.0316204466,
0.0253630951,
0.0259145647,
0.0262033045,
0.0001159763,
0.0027286403,
0.0033995933,
-0.0020135739,
0.0008719412,
0.0161306914,
0.0116982479,
0.0176710505,
0.0364348665,
0.0186387710,
0.0135854548,
0.0168230366,
-0.0035187174,
-0.0085228113,
-0.0116382372,
0.0019250133,
-0.0099979043,
0.0096642217,
0.0082265511,
0.0232952125,
0.0159756336,
0.0150407283,
0.0013162827,
-0.0061306003,
-0.0117255244,
-0.0168504715,
0.0015133158,
-0.0136438394,
0.0091402093,
0.0105886366,
0.0231463071,
0.0018725675,
0.0207210295,
-0.0033707190,
-0.0220013428,
-0.0077576698,
-0.0139174499,
-0.0283888336,
-0.0012985560,
-0.0032736636,
-0.0052972389,
0.0007976023,
0.0087702321,
-0.0136541063,
-0.0055513061,
-0.0166778229,
-0.0238244534,
-0.0196533073,
-0.0222209767,
-0.0120837102,
-0.0121480189,
0.0037545217,
-0.0048119025,
0.0077750585,
-0.0101172049,
-0.0039060765,
-0.0216237623,
-0.0211000182,
-0.0386256836,
-0.0193699095,
-0.0186469201,
-0.0228833053,
-0.0100450860,
-0.0068312096,
-0.0106939254,
-0.0110664461,
-0.0079008313,
-0.0234721601,
-0.0229617581,
-0.0180853307,
-0.0166035853,
-0.0226785038,
-0.0017317686,
0.0007430242,
-0.0010905825,
-0.0047259848,
0.0082820551,
-0.0156312995,
-0.0161505751,
-0.0189054497,
-0.0266663358,
-0.0303981230,
-0.0088530481,
-0.0126162264,
-0.0032744124,
0.0059379730,
0.0038067861,
-0.0022433773,
-0.0094489958,
-0.0115949577,
-0.0201956462,
-0.0152033288,
-0.0160683766,
-0.0051561254,
0.0020884553,
0.0090970537,
0.0090292366,
0.0122556351,
0.0088670747,
0.0011591415,
0.0078252899,
-0.0094410488,
-0.0128433434,
0.0121555515,
-0.0047667045,
0.0025202415,
0.0239625797,
0.0127879251,
0.0050363066,
0.0256389827,
0.0080473190,
-0.0118440529,
0.0020283738,
0.0030284773,
-0.0100803385,
0.0024462757,
0.0196792595,
0.0182474554,
0.0282082334,
0.0261340477,
0.0253252778,
0.0146298036,
0.0058480995,
0.0035196571,
-0.0012615859,
0.0041536191,
0.0087334346,
0.0145392483,
0.0283760224,
0.0182107631,
0.0286139138,
0.0228713118,
0.0118294507,
0.0096912645,
0.0059590540,
0.0013160413,
0.0020578257,
0.0140468348,
0.0110674873,
0.0241737366,
0.0313365236,
0.0238734446,
0.0208276771,
0.0295943860,
0.0067192623,
0.0006388245,
0.0105092619,
0.0013725262,
0.0049378481,
0.0098105278,
0.0241969991,
0.0171855036,
0.0227427017,
0.0229681358,
0.0069354153,
0.0037533087,
-0.0043561235,
-0.0033445181,
-0.0122270072,
0.0013236459,
0.0005986821,
0.0166329294,
0.0210184269,
0.0212887675,
0.0231184587,
0.0175400116,
0.0087239332,
-0.0056198104,
-0.0006841082,
-0.0219911449,
-0.0024388495,
-0.0128148720,
-0.0025435779,
0.0136831254,
0.0074649854,
0.0046477285,
0.0050929962,
-0.0019490713,
-0.0205867514,
-0.0221568160,
-0.0163231660,
-0.0255252030,
-0.0123723829,
-0.0074391109,
0.0083223674,
0.0002174899,
0.0095773116,
-0.0000005366,
-0.0125364168,
-0.0164475683,
-0.0222599041,
-0.0239057727,
-0.0203007311,
-0.0101289423,
-0.0170757398,
0.0024745981,
0.0003099556,
0.0052315933,
-0.0064926618,
-0.0008549131,
-0.0154157542,
-0.0208854377,
-0.0167631134,
-0.0288539827,
-0.0184911080,
-0.0129564516,
-0.0106273396,
-0.0070816069,
0.0112522105,
-0.0022461307,
-0.0049784444,
-0.0028977045,
-0.0218200348,
-0.0211050361,
-0.0110139800,
-0.0195475630,
-0.0109837968,
0.0062883780,
-0.0027539223,
0.0066430769,
0.0078948420,
-0.0099158101,
-0.0156519078,
-0.0145699065,
-0.0257276669,
-0.0281095114,
-0.0078492463,
-0.0098165171,
-0.0140187684,
0.0087268855,
0.0044869906,
0.0017641619,
0.0076172221,
-0.0006100073,
-0.0107715512,
-0.0035634087,
-0.0049421242,
-0.0127988979,
0.0104411766,
-0.0023936618,
0.0115058217,
0.0167067163,
0.0142738745,
0.0081461966,
0.0089394888,
-0.0048096953,
-0.0118309809,
-0.0071978671,
-0.0075438460,
-0.0038795115,
0.0085343057,
0.0128095448,
0.0201460943,
0.0225983784,
0.0190162119,
0.0039624460,
0.0095287282,
-0.0011792202,
-0.0030678776,
-0.0027136968,
0.0147555824,
0.0132966302,
0.0098348204,
0.0297949016,
0.0139654726,
0.0192777179,
0.0112443715,
0.0083401427,
-0.0093796114,
0.0031217595,
0.0016842474,
-0.0007300733,
0.0137564531,
0.0141589735,
0.0163702592,
0.0214368645,
0.0206917059,
0.0013064931,
0.0102356719,
0.0029876670,
-0.0065898541,
-0.0029649837,
0.0009527270,
0.0114482921,
0.0086736334,
0.0174035355,
0.0135317361,
0.0080293929,
0.0108713359,
-0.0080460133,
0.0020339382,
-0.0094955023,
-0.0012430166,
-0.0084162494,
0.0125139337,
-0.0047155675,
0.0098629873,
0.0084839026,
0.0008988387,
0.0009637847,
0.0027526454,
-0.0086071910,
-0.0155629730,
0.0068952353,
-0.0089436471,
0.0080172587,
0.0080857603,
0.0114557417,
0.0017966512,
0.0055322102,
-0.0010855350,
-0.0129949348,
-0.0171468370,
-0.0098113101,
-0.0218110569,
-0.0070711225,
-0.0075151315,
-0.0026591960,
-0.0063827829,
-0.0015951882,
-0.0125048757,
-0.0129145384,
-0.0110720340,
-0.0268469825,
-0.0122450031,
-0.0167956501,
-0.0119371507,
-0.0073425965,
0.0068152593,
-0.0097959004,
0.0053614294,
0.0003349978,
-0.0094619785,
-0.0152283395,
-0.0106553379,
-0.0256843660,
-0.0231335778,
-0.0041986974,
-0.0140923560,
-0.0073629022,
0.0081743607,
-0.0098424824,
-0.0111105852,
-0.0040348475,
-0.0191299878,
-0.0326000005,
-0.0130284941,
-0.0216893293,
-0.0175738763,
0.0005652331,
0.0007248231,
0.0064042443,
0.0078709591,
0.0022522046,
-0.0062590889,
-0.0073911045,
-0.0197268259,
-0.0176064540,
-0.0136775253,
-0.0082266945,
-0.0081938170,
0.0104944129,
0.0073666782,
0.0024292970,
0.0146743357,
0.0026126043,
-0.0119747492,
-0.0038551223,
-0.0068342495,
-0.0193224400,
0.0008854911,
0.0076796575,
0.0030963607,
0.0260365363,
0.0226838794,
0.0139761353,
0.0151345674,
0.0111143021,
-0.0008114548,
-0.0100995954,
0.0008638026,
0.0007203192,
0.0051971003,
0.0132736666,
0.0272392072,
0.0257417187,
0.0207876079,
0.0184514672,
0.0131351305,
0.0027338048,
-0.0041686441,
0.0002727280,
0.0019532859,
0.0067648040,
0.0159310587,
0.0278899167,
0.0276043825,
0.0227500666,
0.0344975479,
0.0143967895,
-0.0004678892,
0.0058007846,
0.0006345787,
-0.0032019361,
0.0072986949,
0.0129760699,
0.0122749293,
0.0277158041,
0.0275822319,
0.0094338832,
0.0111350194,
0.0105963666,
-0.0134115275,
-0.0069727153,
-0.0014312675,
-0.0072535733,
0.0050521246,
0.0173565261,
0.0164531637,
0.0176881161,
0.0207245983,
0.0192697626,
-0.0044909175,
0.0000401964,
-0.0124760177,
-0.0072386358,
-0.0068040569,
-0.0063713556,
0.0085216966,
0.0111734681,
0.0145804500,
0.0093600256,
0.0228007715,
-0.0157037582,
-0.0042436398,
-0.0139771486,
-0.0139973359,
-0.0163162351,
0.0073718973,
-0.0031059899,
0.0051716231,
0.0241373461,
0.0055418308,
0.0023238130,
-0.0054445746,
-0.0041304659,
-0.0347889066,
-0.0202097185,
-0.0101283183,
-0.0203668717,
-0.0083710328,
0.0081036231,
-0.0021898092,
0.0020993270,
-0.0037636331,
-0.0087477062,
-0.0288394075,
-0.0175870005,
-0.0393093973,
-0.0185927097,
-0.0190655105,
-0.0145496186,
-0.0060320715,
0.0040875492,
-0.0020914511,
0.0011018054,
-0.0040156664,
-0.0277886149,
-0.0186738633,
-0.0226021409,
-0.0239395015,
-0.0260707159,
0.0043112128,
-0.0179573800,
-0.0041241022,
0.0050408342,
-0.0122779552,
-0.0218739286,
-0.0103869466,
-0.0292818844,
-0.0356960595,
-0.0169544835,
-0.0195603911,
-0.0126541397,
-0.0013744659,
0.0054266821,
0.0020089608,
0.0011212146,
-0.0049295463,
-0.0159087293,
-0.0187607259,
-0.0195605531,
-0.0220417902,
-0.0167151056,
-0.0028295803,
-0.0021307692,
0.0025184168,
0.0066777542,
-0.0001773898,
0.0045230864,
-0.0151113616,
-0.0184984356,
-0.0142424880,
-0.0178200733,
-0.0144640161,
0.0060473913,
0.0065086046,
0.0011805553,
0.0208709557,
0.0176021941,
-0.0024573244,
-0.0004458542,
-0.0048135337,
-0.0147499125,
-0.0198281519,
0.0043726261,
0.0030594852,
0.0039783521,
0.0241543707,
0.0196893141,
0.0116523169,
0.0122704161,
0.0063671162,
-0.0168305133,
-0.0074056881,
-0.0047552772,
-0.0072172075,
0.0096706441,
0.0192881152,
0.0178818423,
0.0277168564,
0.0324695408,
0.0164204799,
0.0149140265,
0.0034788731,
-0.0012543120,
0.0072531933,
0.0016886266,
0.0146004446,
0.0244344249,
0.0329880342,
0.0170867275,
0.0326255485,
0.0217700396,
0.0038960741,
0.0028103841,
-0.0018020325,
-0.0114033483,
0.0029688277,
0.0194208287,
0.0092867771,
0.0310094003,
0.0289700907,
0.0288317688,
0.0162338912,
0.0166426077,
-0.0027432283,
-0.0069480184,
0.0046300241,
-0.0070716776,
0.0042105275,
0.0170435403,
0.0166806243,
0.0225843079,
0.0225683395,
0.0170649197,
0.0017003836,
0.0024934825,
-0.0135726901,
-0.0077551184,
-0.0059221424,
-0.0028483383,
0.0101470063,
0.0184211526,
0.0205793269,
0.0100523103,
0.0201322790,
-0.0050164890,
-0.0042236848,
-0.0162309520,
-0.0078361491,
-0.0196260847,
0.0020004197,
0.0066045364,
0.0013822161,
0.0183157269,
0.0128990654,
0.0010687523,
-0.0044479636,
-0.0116201099,
-0.0278228670,
-0.0246307049,
-0.0137584303,
-0.0205945447,
-0.0051840600,
0.0108477548,
0.0048386753,
0.0167982262,
0.0063932878,
-0.0058575231,
-0.0191437006,
-0.0105839884,
-0.0287695117,
-0.0211832225,
-0.0109609691,
-0.0052199280,
0.0009211432,
0.0178176146,
0.0016345864,
-0.0012245983,
0.0060621276,
-0.0246534478,
-0.0236802530,
-0.0277577434,
-0.0219824389,
-0.0287016146,
-0.0065212720,
-0.0053562550,
0.0035590101,
0.0083059305,
0.0013005943,
-0.0038662096,
-0.0145046804,
-0.0183057338,
-0.0328901559,
-0.0190348942,
-0.0164787825,
-0.0117392605,
0.0015170069,
0.0130992793,
0.0069062207,
0.0135499751,
0.0082786493,
-0.0155042596,
-0.0134461392,
-0.0154944360,
-0.0213591233,
-0.0158809479,
-0.0061780144,
0.0011085181,
0.0105501618,
0.0205339715,
0.0082728853,
0.0064528491,
0.0048590354,
-0.0135813504,
-0.0175335631,
-0.0119056068,
-0.0079405187,
-0.0093658352,
0.0186569095,
0.0138861975,
0.0195720885,
0.0288308430,
0.0165704209,
-0.0024443055,
0.0026146425,
-0.0127204238,
-0.0205394253,
0.0018318259,
-0.0017105052,
0.0006216468,
0.0270624347,
0.0320423469,
0.0168085508,
0.0253168885,
0.0121144019,
-0.0073096505,
-0.0007277781,
-0.0014627724,
-0.0115616769,
0.0102967722,
0.0136288255,
0.0190845747,
0.0243514441,
0.0301766247,
0.0116507486,
0.0114042442,
0.0031137713,
-0.0136849387,
-0.0075982949,
-0.0021420238,
-0.0027818661,
0.0071119820,
0.0210628547,
0.0211747568,
0.0256357491,
0.0211652014,
0.0097686034,
0.0003576202,
-0.0054366603,
-0.0129408101,
-0.0111178290,
-0.0023137955,
-0.0024485413,
0.0112852277,
0.0306531582,
0.0093363458,
0.0276826341,
0.0074454774,
0.0056010131,
-0.0151096694,
-0.0039509749,
-0.0147798555,
-0.0073851733,
0.0048818821,
0.0077773067,
0.0165050812,
0.0073015592,
0.0206934381,
-0.0073256907,
-0.0011442433,
-0.0234114099,
-0.0192336347,
-0.0300352294,
-0.0061152270,
-0.0090191001,
-0.0028569973,
0.0114366859,
0.0097754607,
0.0127523206,
-0.0068529164,
-0.0121493693,
-0.0157483965,
-0.0229252614,
-0.0286710840,
-0.0201005079,
-0.0070265285,
-0.0077085057,
-0.0010466232,
0.0086341528,
-0.0065437192,
-0.0019925125,
-0.0099478094,
-0.0159327853,
-0.0311526265,
-0.0096783563,
-0.0222809762,
-0.0114190578,
0.0039351908,
0.0025100887,
-0.0044977455,
0.0105332593,
-0.0014182517,
-0.0186961088,
-0.0168852601,
-0.0257202964,
-0.0272276923,
-0.0252170153,
-0.0072709918,
-0.0064668749,
-0.0008977922,
0.0046402439,
0.0070022037,
-0.0038984427,
-0.0126420837,
-0.0170804709,
-0.0158756301,
-0.0163343996,
-0.0139413020,
-0.0034700050,
0.0087142708,
0.0022605397,
0.0166588221,
0.0060280114,
-0.0036364035,
-0.0029981900,
-0.0070443610,
-0.0202756915,
-0.0130714495,
-0.0012565987,
-0.0073591769,
0.0127569381,
0.0256084204,
0.0138831558,
0.0102303792,
0.0242108181,
0.0025978279,
-0.0176773984,
-0.0043518334,
-0.0073226150,
-0.0157008767,
0.0065035624,
0.0199857615,
0.0193141438,
0.0262708757,
0.0360684805,
0.0107853385,
0.0172121357,
-0.0057931878,
-0.0034471387,
-0.0019080181,
0.0006415154,
0.0120074479,
0.0235496257,
0.0327826366,
0.0249654260,
0.0392747074,
0.0159209818,
0.0077180108,
0.0064065848,
0.0022728855,
-0.0130380746,
0.0058792294,
0.0114092678,
0.0053168200,
0.0333580077,
0.0338314027,
0.0207925253,
0.0210408978,
0.0223932993,
-0.0020166810,
-0.0115753198,
0.0032439441,
-0.0134635866,
0.0028067073,
0.0146766361,
0.0263915174,
0.0213362239,
0.0343009308,
0.0241403505,
0.0084003219,
0.0002289732,
-0.0090654017,
-0.0115464330,
-0.0148715461,
0.0014033292,
-0.0021330542,
0.0210187603,
0.0153914876,
0.0268602911,
0.0143892430,
0.0070854863,
0.0026860032,
-0.0053032031,
-0.0150308646,
-0.0126396390,
-0.0068322360,
0.0018569666,
-0.0001986847,
0.0224680994,
0.0137038250,
0.0112808533,
0.0035386798,
0.0040671425,
-0.0236811563,
-0.0225454364,
-0.0094827022,
-0.0209420957,
-0.0059201494,
0.0075159990,
0.0150192715,
0.0026041018,
0.0211743638,
-0.0090785529,
-0.0130487867,
-0.0245062616,
-0.0254128668,
-0.0355449766,
-0.0219671708,
-0.0114747081,
-0.0103281513,
0.0023435566,
0.0087253861,
-0.0029786346,
0.0042077103,
-0.0149959717,
-0.0223574862,
-0.0224872082,
-0.0270965863,
-0.0281072687,
-0.0115096616,
-0.0029212213,
-0.0130938366,
0.0175590273,
-0.0043648523,
-0.0094753373,
-0.0150746061,
-0.0193607323,
-0.0449916013,
-0.0248132814,
-0.0248845872,
-0.0183615312,
-0.0113554401,
0.0057338555,
0.0036122848,
-0.0012138621,
0.0011640504,
-0.0199231151,
-0.0229559932,
-0.0235434528,
-0.0292548835,
-0.0262389351,
-0.0088146236,
-0.0068265954,
-0.0011236388,
0.0150589040,
0.0002848803,
0.0070087546,
-0.0036126645,
-0.0147478525,
-0.0193727091,
-0.0198495239,
-0.0183719993,
-0.0126835629,
0.0047892695,
-0.0036422778,
0.0153843947,
0.0140696242,
0.0068056579,
-0.0066070585,
0.0016913697,
-0.0189075451,
-0.0262351595,
-0.0058699101,
-0.0032368167,
0.0013361059,
0.0190501101,
0.0247792564,
0.0152992588,
0.0237492006,
0.0097948508,
-0.0112018008,
-0.0037143612,
-0.0108604990,
-0.0133202430,
-0.0015757047,
0.0112346979,
0.0140838884,
0.0187761839,
0.0277636051,
0.0167467557,
0.0187973864,
0.0040096273,
-0.0019108460,
-0.0034638876,
0.0014345418,
-0.0023126425,
0.0166241974,
0.0301533099,
0.0210467651,
0.0298171714,
0.0289695542,
0.0145240175,
0.0094691142,
0.0099829473,
-0.0071661025,
-0.0043739155,
0.0140193403,
0.0119563118,
0.0115284594,
0.0241312720,
0.0190035179,
0.0184300151,
0.0120182652,
0.0058925059,
-0.0054751206,
0.0046292990,
0.0001443488,
-0.0012960567,
0.0109821353,
0.0225443672,
0.0184454508,
0.0205074921,
0.0238982923,
0.0140503496,
0.0143776890,
-0.0011326834,
-0.0058269324,
-0.0078182518,
0.0031468060,
0.0035212040,
0.0084677450,
0.0240953490,
0.0100569632,
0.0146249859,
0.0078679100,
-0.0110748885,
-0.0122740762,
-0.0114138760,
-0.0171233844,
-0.0163093843,
0.0186867248,
0.0014475441,
0.0155041572,
0.0141794411,
0.0091079036,
-0.0019789587,
0.0005708396,
-0.0192367099,
-0.0216844045,
-0.0011899305,
-0.0124725308,
-0.0016640133,
0.0031727850,
0.0174988694,
-0.0049369996,
0.0109950006,
-0.0014122658,
-0.0157320146,
-0.0153175686,
-0.0184731502,
-0.0287005827,
-0.0121682519,
-0.0097951395,
-0.0057334378,
0.0106791072,
0.0125527531,
-0.0026512730,
0.0108105186,
-0.0047620032,
-0.0270146318,
-0.0158922859,
-0.0211821515,
-0.0211648997,
-0.0123984348,
0.0048030568,
0.0025665786,
0.0094530247,
0.0048473999,
-0.0009394836,
-0.0176727138,
-0.0184666961,
-0.0328692757,
-0.0299989320,
-0.0191053376,
-0.0189737398,
-0.0050746826,
0.0085666999,
0.0063047661,
0.0028020216,
0.0136437090,
-0.0086977128,
-0.0148684662,
-0.0132059390,
-0.0195800848,
-0.0206637923,
-0.0093485285,
-0.0006622391,
0.0027988125,
0.0175944734,
0.0131797595,
-0.0012632231,
0.0058322055,
-0.0105646476,
-0.0235746503,
-0.0216767676,
-0.0142126428,
-0.0190199483,
0.0024842587,
0.0098135127,
0.0110602332,
0.0258239023,
0.0154920621,
0.0040853838,
0.0002982368,
-0.0077787274,
-0.0245482698,
-0.0028328642,
-0.0068490962,
-0.0061199674,
0.0157191493,
0.0237713121,
0.0192989185,
0.0167919975,
0.0203042589,
-0.0049565365,
-0.0078927400,
-0.0042635300,
-0.0195900183,
-0.0084731374,
0.0081985369,
0.0079872608,
0.0130194537,
0.0253244862,
0.0155985253,
0.0112981489,
0.0095886681,
-0.0079316469,
-0.0135147274,
-0.0065133926,
0.0015824394,
-0.0043313820,
0.0119475918,
0.0110689104,
0.0215737186,
0.0203646980,
0.0091942716,
0.0079806270,
-0.0022844619,
-0.0078744898,
-0.0169073530,
-0.0040258695,
-0.0068413513,
0.0011562153,
0.0093025146,
0.0216079708,
0.0167057328,
0.0271790829,
0.0120436046,
-0.0039227954,
0.0030479652,
-0.0057763644,
-0.0119763575,
-0.0040878020,
0.0146779381,
0.0022430602,
0.0137129910,
0.0303674117,
0.0060877623,
0.0013597311,
0.0088850763,
-0.0229413137,
-0.0197164491,
-0.0112636089,
-0.0020232019,
-0.0188220628,
0.0089971693,
-0.0031247647,
0.0107165612,
0.0056318291,
-0.0079021677,
-0.0084051164,
-0.0119494144,
-0.0123734679,
-0.0204177760,
-0.0022270598,
-0.0147951664,
0.0041321027,
0.0026640485,
0.0050125555,
-0.0028537400,
0.0076049822,
-0.0136158345,
-0.0286573246,
-0.0077483426,
-0.0236354657,
-0.0237806253,
-0.0020283835,
-0.0068666115,
-0.0028254930,
0.0045323363,
0.0066118268,
-0.0175579377,
-0.0026457924,
-0.0147643024,
-0.0230373964,
-0.0172211379,
-0.0081920726,
-0.0012177664,
-0.0030639395,
0.0095649641,
0.0049656378,
0.0062127523,
-0.0071164360,
-0.0051555587,
-0.0228174869,
-0.0129387984,
-0.0198737457,
-0.0087785944,
-0.0060024504,
-0.0029007043,
0.0048250742,
0.0013952078,
0.0002405205,
-0.0029962023,
-0.0004472927,
-0.0169791821,
-0.0099125868,
-0.0027699280,
-0.0097813727,
0.0026129270,
0.0089221392,
0.0132300882,
-0.0031776188,
0.0225352831,
0.0021949583,
-0.0088701583,
-0.0016016916,
-0.0054131476,
-0.0231148824,
-0.0017624544,
0.0152354259,
-0.0005347004,
0.0208698027,
0.0221608281,
0.0157458186,
0.0091467844,
0.0095000574,
-0.0046274653,
-0.0012071698,
0.0034236973,
0.0030680445,
0.0142744556,
0.0229242332,
0.0229063518,
0.0264277160,
0.0176584609,
0.0156023335,
0.0097974120,
0.0054362118,
-0.0041445098,
0.0057973964,
0.0138031840,
0.0050021433,
0.0217508860,
0.0271728057,
0.0161321759,
0.0145089328,
0.0219740923,
0.0024666407,
-0.0035225800,
0.0061771050,
0.0039488096,
-0.0007971402,
0.0184738245,
0.0182335526,
0.0203822628,
0.0230617523,
0.0265158173,
0.0078805992,
0.0084064286,
-0.0041031926,
-0.0012305297,
-0.0107925925,
0.0039536888,
-0.0006132273,
0.0091135781,
0.0239437558,
0.0168157201,
0.0196563266,
0.0111122914,
0.0084096203,
-0.0071872333,
0.0000316852,
-0.0151421865,
0.0017659034,
0.0033112187,
0.0129178539,
0.0171910208,
0.0279919989,
0.0082983477,
0.0096199587,
0.0109401140,
-0.0224239193,
-0.0152502572,
-0.0048226155,
-0.0160708446,
-0.0067192344,
0.0043313769,
0.0051574921,
0.0036386363,
0.0136595508,
-0.0019851495,
-0.0132509740,
-0.0096732043,
-0.0255615991,
-0.0159535985,
-0.0258885417,
-0.0089732492,
-0.0163898375,
0.0109411227,
0.0033084843,
0.0093487259,
0.0032385031,
-0.0016706175,
-0.0176627655,
-0.0205365829,
-0.0266651995,
-0.0327765979,
-0.0131045338,
-0.0225747116,
-0.0051645096,
0.0012911593,
0.0038849667,
-0.0094832908,
-0.0026038834,
-0.0132465465,
-0.0267413799,
-0.0270190984,
-0.0140337786,
-0.0214823224,
-0.0098238476,
-0.0008007704,
0.0074514118,
-0.0017760638,
0.0070971232,
-0.0065180757,
-0.0194841772,
-0.0220335554,
-0.0243607648,
-0.0285446458,
-0.0201618839,
-0.0168290474,
-0.0137952752,
0.0031550254,
0.0009589475,
-0.0000423339,
-0.0013736216,
-0.0057566492,
-0.0161625948,
-0.0181065761,
-0.0225291923,
-0.0212992504,
-0.0102173528,
-0.0063565443,
-0.0032267552,
0.0118705854,
0.0091587324,
-0.0032489011,
0.0025095392,
-0.0043615983,
-0.0362477750,
-0.0053676832,
-0.0119460635,
-0.0179994032,
0.0047113206,
0.0142530808,
0.0031618811,
0.0176093299,
0.0145842927,
-0.0112699904,
-0.0062535349,
-0.0094463071,
-0.0181047879,
-0.0152488071,
0.0104104653,
0.0034263604,
0.0139367394,
0.0276018083,
0.0282562710,
0.0228524618,
0.0159747470,
0.0092959907,
-0.0000718740,
-0.0012398427,
-0.0026303204,
-0.0009931590,
0.0184786469,
0.0054812217,
0.0237250905,
0.0266780872,
0.0147540811,
0.0116423992,
0.0133123901,
-0.0022964338,
-0.0119365789,
0.0091907782,
0.0023289325,
0.0101495497,
0.0208615996,
0.0300773885,
0.0211201869,
0.0315161347,
0.0179660097,
0.0054570050,
0.0092343157,
0.0042497232,
-0.0050087417,
-0.0021207766,
0.0161762107,
0.0066884561,
0.0104070464,
0.0234050211,
0.0142625943,
0.0161412284,
0.0094783362,
0.0020488326,
-0.0081230151,
0.0048310058,
-0.0042584767,
0.0068919174,
0.0158973113,
0.0165777318,
0.0213970784,
0.0277035981,
0.0154497344,
0.0013704436,
0.0123181511,
-0.0121199237,
-0.0070337923,
-0.0046183993,
-0.0048455945,
0.0109249773,
0.0114072133,
0.0066111004,
0.0086469501,
0.0046771728,
-0.0031981582,
-0.0206887498,
-0.0046586641,
-0.0162765216,
-0.0068993503,
-0.0048100599,
0.0137744732,
0.0025912572,
0.0050418070,
0.0119118532,
-0.0053889491,
0.0018765710,
-0.0084552849,
-0.0090721026,
-0.0183714405,
0.0024818140,
-0.0070817685,
0.0067420467,
0.0032159397,
0.0077658044,
0.0016122474,
-0.0034105643,
-0.0078847548,
-0.0234128386,
-0.0178365335,
-0.0224304236,
-0.0247191619,
-0.0087147653,
-0.0053123734,
0.0007293875,
0.0028299612,
0.0081195487,
-0.0073060207,
-0.0051337089,
-0.0108209923,
-0.0217859652,
-0.0111146495,
-0.0179592390,
-0.0100881988,
0.0038294494,
0.0079042735,
-0.0077336556,
0.0111786984,
-0.0071118092,
-0.0152426008,
-0.0188771468,
-0.0205228943,
-0.0328806266,
-0.0200890414,
-0.0066372892,
-0.0177800395,
0.0072863037,
0.0102075851,
-0.0035017892,
0.0032058689,
0.0040832758,
-0.0210121460,
-0.0158902965,
-0.0055688461,
-0.0248578489,
-0.0031866876,
0.0049674297,
0.0039434056,
0.0190245006,
0.0141042331,
0.0089707179,
-0.0004126712,
-0.0064201886,
-0.0251600426,
-0.0111587476,
-0.0178495049,
-0.0141221974,
-0.0009797052,
0.0168229416,
0.0145940445,
0.0180881824,
0.0211574975,
0.0044210716,
0.0026920098,
-0.0026019877,
-0.0101248194,
-0.0131718945,
0.0058361539,
0.0076721599,
0.0103333686,
0.0305352937,
0.0217640288,
0.0131919654,
0.0165297017,
0.0021038717,
-0.0135315498,
-0.0107184816,
-0.0058548674,
-0.0085690329,
0.0007341334,
0.0135551160,
0.0147682326,
0.0193152186,
0.0149900317,
0.0091828946,
0.0013040218,
-0.0023721263,
-0.0100346925,
-0.0097126598,
-0.0035802296,
0.0025418194,
0.0096868798,
0.0186690912,
0.0218011104,
0.0166736841,
0.0256045312,
0.0016403262,
0.0017686018,
-0.0037249362,
-0.0136571396,
-0.0075838016,
0.0030379412,
0.0011270738,
0.0047391988,
0.0291187540,
0.0081200376,
0.0110249426,
0.0098379608,
-0.0013440138,
-0.0242888033,
-0.0035788028,
-0.0123125557,
-0.0086260820,
0.0071228985,
0.0113313356,
0.0136601664,
0.0116817635,
0.0148872426,
-0.0017426177,
-0.0156364422,
-0.0104005150,
-0.0250393301,
-0.0179212186,
-0.0135873370,
-0.0102411499,
-0.0041202800,
0.0053907181,
0.0014276028,
-0.0052082930,
0.0079555213,
-0.0220880918,
-0.0153982695,
-0.0233992022,
-0.0178720765,
-0.0172957182,
-0.0028275177,
-0.0077281110,
0.0038258834,
0.0154438242,
-0.0006223749,
-0.0078261923,
-0.0118194520,
-0.0170309898,
-0.0389514938,
-0.0190643799,
-0.0184634998,
-0.0203761440,
-0.0014539617,
0.0047571016,
-0.0032723192,
0.0036626358,
0.0028296369,
-0.0145826591,
-0.0168065894,
-0.0141603686,
-0.0258312821,
-0.0074642249,
-0.0080989469,
-0.0081867715,
0.0048496029,
0.0093210926,
0.0021787160,
0.0072274311,
-0.0072847633,
-0.0120744938,
-0.0128275193,
-0.0136469658,
-0.0190708544,
-0.0003302434,
0.0036229878,
-0.0040362631,
0.0126963295,
0.0161128752,
-0.0090804575,
0.0015423388,
-0.0059024459,
-0.0227165930,
-0.0139054190,
0.0021089802,
-0.0075071733,
0.0079073235,
0.0209459458,
0.0162783470,
0.0234759934,
0.0107923076,
0.0114872493,
-0.0053812210,
0.0005103658,
-0.0136799728,
-0.0040585091,
-0.0030057309,
0.0116427513,
0.0089426022,
0.0132028023,
0.0171721950,
0.0166602079,
0.0145067545,
-0.0026941553,
0.0009496257,
0.0079097357,
0.0027114421,
0.0078562936,
0.0275813863,
0.0219961274,
0.0209597424,
0.0345613100,
0.0243359692,
0.0040710922,
0.0144301578,
0.0011046930,
-0.0046839421,
-0.0027418463,
0.0165437572,
0.0088767484,
0.0193892997,
0.0224517770,
0.0192636624,
0.0115863802,
0.0109291812,
-0.0012378916,
-0.0059032072,
-0.0003737844,
-0.0011358077,
0.0065147975,
0.0146740498,
0.0193854310,
0.0143643357,
0.0214428976,
0.0157017317,
0.0145417368,
0.0058106384,
-0.0022963556,
-0.0024622804,
0.0066228295,
-0.0088186665,
0.0102151986,
0.0122831557,
0.0111812521,
0.0045635006,
0.0237592757,
-0.0048926454,
-0.0104260407,
-0.0047413567,
-0.0167072285,
-0.0179107692,
-0.0025510879,
0.0084497705,
0.0004913928,
0.0217486508,
0.0111970538,
0.0073895189,
-0.0113110282,
-0.0042160871,
-0.0271910243,
-0.0249673259,
-0.0083555086,
-0.0125495540,
-0.0075179595,
0.0124452999,
0.0003583781,
0.0017901473,
-0.0058549056,
-0.0032715616,
-0.0258747209,
-0.0156424809,
-0.0264770836,
-0.0165848769,
-0.0090168593,
-0.0160867702,
0.0072693415,
0.0003405457,
0.0064273435,
-0.0097955372,
0.0043404992,
-0.0276621841,
-0.0202318300,
-0.0235912744,
-0.0208709911,
-0.0293562375,
0.0014389898,
-0.0010733185,
-0.0101199569,
0.0094092395,
0.0005899442,
-0.0162381008,
-0.0216432177,
-0.0263713300,
-0.0353129394,
-0.0280153286,
-0.0169816278,
-0.0219581313,
0.0027746812,
0.0095279226,
0.0077271601,
0.0057526981,
0.0006776219,
-0.0092961099,
-0.0235654153,
-0.0195527468,
-0.0312353764,
-0.0155308051,
-0.0147802904,
-0.0006499272,
-0.0011565298,
0.0144763459,
-0.0046612434,
0.0044343211,
-0.0092688939,
-0.0283160694,
-0.0167262424,
-0.0223467909,
-0.0230757520,
-0.0119332876,
0.0092185652,
0.0028743986,
0.0160559136,
0.0202617384,
0.0086559178,
0.0037615597,
-0.0036063513,
-0.0080106789,
-0.0228331499,
-0.0035497940,
0.0018725592,
-0.0047438713,
0.0181981381,
0.0244717970,
0.0213692151,
0.0164026730,
0.0192788728,
-0.0088221896,
-0.0052478900,
-0.0105191935,
-0.0082860533,
-0.0026182111,
0.0100740138,
0.0172945000,
0.0308629535,
0.0310658831,
0.0231893659,
0.0205405783,
0.0074967504,
-0.0038386148,
-0.0001092300,
-0.0020886906,
0.0015094141,
0.0127270063,
0.0258435607,
0.0256898031,
0.0255374219,
0.0304460153,
0.0070323842,
0.0071446663,
-0.0023365575,
-0.0094919205,
-0.0095383674,
0.0122114168,
0.0031171506,
0.0119600827,
0.0283607077,
0.0294769108,
0.0230502430,
0.0257643163,
0.0127532557,
0.0007630259,
0.0109532494,
-0.0020031775,
-0.0002465026,
0.0148161687,
0.0097789476,
0.0197733175,
0.0254260823,
0.0270016640,
0.0110764764,
0.0156005928,
-0.0042870832,
-0.0112543637,
-0.0058241892,
-0.0095409574,
0.0000048269,
0.0035255097,
0.0261672027,
0.0181172714,
0.0324356258,
0.0135528315,
0.0125094298,
-0.0065514743,
-0.0055641737,
-0.0187052600,
-0.0118266707,
0.0067781727,
-0.0066804006,
0.0164508149,
0.0216036178,
0.0117004812,
0.0115476996,
0.0001623243,
-0.0115462206,
-0.0230101645,
-0.0129678994,
-0.0172991231,
-0.0089627933,
0.0060852808,
0.0004370352,
0.0144971171,
0.0029357797,
0.0077807815,
-0.0152334524,
-0.0042334134,
-0.0223609582,
-0.0219690315,
-0.0183073170,
-0.0047004498,
-0.0091316570,
0.0037954445,
0.0123759769,
0.0026419475,
0.0085831098,
-0.0133123081,
-0.0117838616,
-0.0225258470,
-0.0238954015,
-0.0303391721,
-0.0175505225,
-0.0090764845,
-0.0025002314,
0.0010140772,
0.0031740426,
-0.0020670625,
-0.0026018403,
-0.0119645689,
-0.0207230039,
-0.0217812303,
-0.0116609372,
-0.0121517666,
0.0013523574,
0.0119381398,
0.0037919472,
0.0067073656,
0.0058076512,
-0.0130783282,
-0.0196824130,
-0.0148155596,
-0.0286196712,
-0.0203056447,
-0.0110444892,
0.0017731368,
0.0022606719,
0.0084767295,
0.0103225168,
-0.0007788467,
0.0001169194,
-0.0113095427,
-0.0164395161,
-0.0132896863,
-0.0041165021,
-0.0139604453,
0.0034834100,
0.0184995867,
0.0025111111,
0.0200096052,
0.0117377881,
-0.0004325638,
-0.0031252461,
-0.0054334337,
-0.0212857053,
-0.0081227133,
0.0030484279,
-0.0034245867,
0.0244183205,
0.0249372795,
0.0182249174,
0.0140121467,
0.0181467757,
-0.0104062203,
-0.0120520778,
-0.0064124283,
-0.0117177404,
-0.0037463619,
0.0120465364,
0.0217928533,
0.0182224717,
0.0286379997,
0.0164192207,
0.0091094067,
0.0048109046,
-0.0101935491,
-0.0136900060,
0.0000090173,
-0.0036426028,
0.0036283836,
0.0214705952,
0.0178563688,
0.0200814772,
0.0236429311,
0.0126573313,
-0.0045039481,
0.0004866396,
-0.0099704685,
-0.0101261819,
0.0013337568,
0.0027932043,
0.0111645283,
0.0323880389,
0.0243905280,
0.0153803127,
0.0192534029,
0.0075616417,
-0.0107432473,
-0.0126566701,
-0.0055822665,
-0.0178296603,
0.0016668853,
0.0109029524,
0.0170636754,
0.0128181018,
0.0200949684,
0.0064623430,
-0.0078210030,
-0.0085254582,
-0.0242505930,
-0.0206050109,
-0.0136653613,
-0.0035731576,
-0.0023809031,
0.0208051726,
0.0122380955,
0.0127198966,
