Filename,STFMK-20201105-LW19-2328_20201201_064416_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.015117,
0.0093514202,
-0.0082158083,
-0.0144866379,
-0.0210266598,
-0.0217559822,
-0.0240508374,
-0.0093766013,
-0.0047507249,
-0.0042612283,
0.0160559416,
0.0010827840,
-0.0013711243,
-0.0099381004,
-0.0107170232,
-0.0316285044,
-0.0239964239,
-0.0161129050,
-0.0297917239,
0.0002312784,
0.0065649329,
0.0100555755,
0.0039208373,
0.0132634733,
-0.0104266219,
-0.0138477320,
-0.0273900274,
-0.0296820030,
-0.0255046785,
-0.0189614277,
-0.0059163501,
-0.0042766873,
0.0135329738,
0.0088453945,
0.0101781534,
0.0033563282,
-0.0135473358,
-0.0165744163,
-0.0194321238,
-0.0216459315,
-0.0194770359,
0.0029271129,
-0.0049713603,
0.0112439748,
0.0214378424,
0.0079324357,
0.0025102089,
0.0014187279,
-0.0183091275,
-0.0244041383,
-0.0056415466,
-0.0133239422,
-0.0009717258,
0.0081511987,
0.0228461549,
0.0111745428,
0.0157489236,
0.0146402782,
-0.0101225926,
-0.0128193749,
-0.0055563124,
-0.0214425456,
-0.0152927041,
0.0097392257,
0.0059809573,
0.0067549297,
0.0315807946,
0.0164584331,
0.0248433985,
0.0109986626,
-0.0003368448,
0.0036714205,
-0.0042088926,
-0.0007266324,
0.0112921763,
0.0197769254,
0.0091099218,
0.0382419340,
0.0281073377,
0.0093841031,
0.0102112405,
0.0130702192,
-0.0118605336,
-0.0075164288,
0.0099804886,
0.0056294529,
0.0162334237,
0.0333081223,
0.0208453573,
0.0225983188,
0.0259991772,
0.0126007404,
-0.0070167403,
0.0091248034,
-0.0026854707,
-0.0032417744,
0.0115865758,
0.0157778505,
0.0146695646,
0.0226764902,
0.0251849145,
0.0145840505,
0.0157008916,
0.0011359825,
0.0032219850,
-0.0060128625,
-0.0024366875,
-0.0006022314,
0.0190777350,
0.0126438206,
0.0140592139,
0.0218460411,
0.0095393052,
0.0026932613,
0.0003824132,
-0.0087012267,
-0.0176156107,
-0.0112890359,
0.0046881535,
-0.0055580437,
0.0119822947,
0.0140011366,
0.0091171525,
0.0020768037,
0.0060927779,
-0.0096591329,
-0.0242929440,
-0.0036697278,
-0.0188021194,
-0.0093634287,
0.0003524608,
0.0159094073,
-0.0063663358,
0.0181353167,
0.0043822699,
-0.0084265573,
-0.0133098792,
-0.0135187563,
-0.0223653726,
-0.0262819976,
-0.0079398882,
-0.0078114457,
-0.0021027422,
0.0067798211,
-0.0033890577,
0.0004781952,
-0.0123151224,
-0.0264520273,
-0.0232140254,
-0.0286344904,
-0.0319805779,
-0.0235084742,
0.0020526936,
-0.0178233739,
0.0021624712,
-0.0036843312,
-0.0094234059,
-0.0134390639,
-0.0174820535,
-0.0357917733,
-0.0293244869,
-0.0208366737,
-0.0217407290,
-0.0151432976,
-0.0044101584,
-0.0003721129,
-0.0067406716,
0.0043456927,
-0.0146645010,
-0.0211814158,
-0.0221475437,
-0.0278212707,
-0.0326691195,
-0.0169252865,
-0.0164102726,
-0.0045298804,
0.0066077178,
0.0045322804,
-0.0031119604,
0.0058882423,
-0.0196042489,
-0.0194406155,
-0.0221813992,
-0.0200294554,
-0.0191546250,
-0.0019564081,
0.0016276735,
0.0080563687,
0.0097532896,
0.0060436619,
-0.0042553656,
-0.0116093373,
-0.0100567658,
-0.0298745167,
-0.0183297954,
-0.0038529858,
-0.0053079892,
0.0026791999,
0.0209187008,
0.0111092804,
0.0161961261,
0.0233499911,
-0.0019389421,
-0.0062110643,
-0.0030921553,
-0.0128442664,
-0.0028779693,
-0.0038854606,
0.0120913703,
0.0200062543,
0.0309161879,
0.0196365565,
0.0165900737,
0.0155632794,
-0.0048478767,
-0.0063499114,
-0.0097248061,
-0.0024102503,
0.0020333049,
0.0215481054,
0.0183107294,
0.0305665508,
0.0300065391,
0.0203357227,
0.0111303125,
0.0076896003,
-0.0050262692,
-0.0069488217,
0.0091207931,
0.0058050640,
0.0105706090,
0.0253102351,
0.0281812958,
0.0258804522,
0.0259793457,
0.0191734657,
0.0059100976,
0.0028679778,
-0.0021563447,
-0.0016179720,
0.0021749949,
0.0064941035,
0.0118898060,
0.0252149776,
0.0274688452,
0.0209799428,
0.0195268188,
0.0107267871,
-0.0044191233,
-0.0114505412,
0.0001692244,
-0.0031997464,
0.0010823098,
0.0180331469,
0.0198476948,
0.0171397272,
0.0249310192,
0.0064583262,
-0.0023180451,
-0.0084063513,
-0.0091276485,
-0.0219909027,
0.0028499966,
-0.0019058431,
-0.0040900139,
0.0137120131,
0.0154986084,
0.0082338946,
0.0078529706,
0.0068660988,
-0.0183607247,
-0.0031974725,
-0.0149197774,
-0.0104835331,
-0.0129956063,
0.0081326002,
-0.0032787691,
0.0075823064,
0.0134462360,
-0.0039213388,
-0.0047094151,
-0.0081545766,
-0.0312968567,
-0.0181469060,
-0.0166090913,
-0.0124534918,
-0.0105252722,
0.0095263422,
-0.0049405820,
0.0074035279,
0.0040546888,
-0.0185575467,
-0.0105238073,
-0.0213230327,
-0.0151892770,
-0.0251259487,
-0.0011350120,
-0.0123240566,
0.0004962716,
0.0004788723,
0.0004944808,
-0.0087341331,
-0.0040714545,
-0.0187336206,
-0.0273481756,
-0.0130124474,
-0.0262395740,
-0.0133966058,
-0.0073139467,
-0.0017440496,
-0.0051587219,
0.0067038061,
-0.0002368933,
-0.0103824073,
-0.0075540459,
-0.0161688421,
-0.0199636854,
-0.0205350462,
-0.0053482279,
-0.0034894901,
0.0016874775,
0.0091202483,
0.0032375832,
0.0021474343,
-0.0009458358,
-0.0131575838,
-0.0238191988,
-0.0064767571,
-0.0173968188,
-0.0066454429,
-0.0000376252,
0.0003993082,
0.0090698637,
0.0101291062,
0.0015407219,
0.0026674997,
0.0032452373,
-0.0104033928,
0.0006338733,
0.0002272523,
-0.0049751741,
0.0127796847,
0.0151976710,
0.0146190524,
0.0084965983,
0.0216850378,
0.0066278763,
-0.0079909787,
0.0029913557,
-0.0050989753,
-0.0076295324,
0.0042938925,
0.0172358956,
0.0112266261,
0.0183504857,
0.0194130298,
0.0148076378,
0.0066832937,
-0.0012951314,
-0.0024515311,
-0.0026321206,
0.0012073142,
0.0057031261,
0.0139637180,
0.0145347686,
0.0179613084,
0.0222591050,
0.0112339463,
0.0117089963,
0.0003042299,
0.0010790669,
-0.0029477500,
0.0018739051,
0.0046236864,
0.0057436936,
0.0231348462,
0.0206469651,
0.0161402915,
0.0129737686,
0.0209384710,
-0.0075386437,
-0.0054485067,
-0.0032777856,
-0.0058223847,
-0.0081884479,
0.0172805581,
0.0114392415,
0.0081362147,
0.0251291115,
0.0162164792,
-0.0031417604,
0.0004121049,
-0.0089728683,
-0.0153227765,
-0.0143532548,
0.0000312614,
-0.0092175826,
0.0105496114,
0.0117799873,
0.0074509028,
0.0154583706,
-0.0016097183,
-0.0042677796,
-0.0156243062,
-0.0068741152,
-0.0239598826,
-0.0039522685,
-0.0104887513,
0.0035399087,
0.0090686027,
0.0084285988,
-0.0055982973,
0.0014786898,
-0.0038785732,
-0.0383102112,
-0.0143905245,
-0.0215102360,
-0.0285554677,
-0.0141796470,
-0.0006338701,
-0.0057287849,
-0.0010342204,
0.0076101106,
-0.0092499927,
-0.0144199235,
-0.0130552333,
-0.0258757267,
-0.0215962902,
-0.0227992404,
-0.0086111417,
-0.0149947200,
0.0028559121,
0.0062189163,
0.0010198924,
0.0022088699,
-0.0060540349,
-0.0153230559,
-0.0155634992,
-0.0175676458,
-0.0207074583,
-0.0118268989,
-0.0107933432,
0.0011419824,
0.0067389733,
0.0053144530,
0.0003373972,
0.0018599306,
-0.0054753846,
-0.0227393303,
-0.0122880181,
-0.0142752361,
-0.0121696852,
-0.0059940079,
0.0084997471,
0.0008717633,
0.0074340831,
0.0184359234,
-0.0115062846,
-0.0114604449,
-0.0016254616,
-0.0162756909,
-0.0202373322,
0.0077511994,
-0.0064664902,
0.0005963564,
0.0248854198,
0.0165717937,
0.0128600178,
0.0179622546,
0.0091752419,
-0.0022305907,
-0.0034004790,
-0.0015628547,
-0.0032712501,
0.0094756633,
0.0087178210,
0.0243795495,
0.0240284912,
0.0240132101,
0.0147669986,
0.0184607245,
0.0035967692,
-0.0125535466,
0.0116670178,
-0.0003538374,
0.0091873212,
0.0180049334,
0.0262890682,
0.0153739918,
0.0343593173,
0.0221647583,
0.0041237650,
0.0097639225,
0.0038984416,
-0.0004508120,
0.0036832574,
0.0187902488,
0.0097364243,
0.0209795833,
0.0365746170,
0.0247516073,
0.0193508808,
0.0172266923,
0.0114495847,
-0.0018204893,
-0.0014982211,
-0.0026837923,
0.0000824687,
0.0164320804,
0.0076574413,
0.0175289419,
0.0190150533,
0.0145937400,
0.0068816147,
0.0140795689,
-0.0136517622,
-0.0000001132,
0.0039067669,
0.0020386595,
0.0007719751,
0.0192414299,
0.0145723103,
0.0091095800,
0.0166992862,
0.0001862326,
-0.0061440626,
0.0018022957,
-0.0105818324,
-0.0164343026,
-0.0003442983,
0.0034265176,
-0.0032728324,
0.0039519561,
0.0166674368,
-0.0054695508,
0.0072949310,
-0.0083737187,
-0.0046832631,
-0.0192705560,
-0.0036224853,
-0.0152642475,
0.0030262494,
0.0035688276,
0.0025008165,
0.0025316165,
-0.0008808320,
-0.0051033497,
-0.0156053444,
-0.0132809617,
-0.0335091688,
-0.0150545072,
-0.0197516717,
-0.0148840137,
-0.0059405938,
-0.0040741642,
-0.0092854090,
-0.0080131125,
-0.0131073613,
-0.0174678564,
-0.0330762938,
-0.0163219683,
-0.0279318243,
-0.0193846393,
-0.0176100750,
0.0011376991,
-0.0131432619,
-0.0075521991,
-0.0021423218,
-0.0202116743,
-0.0171226971,
-0.0263700057,
-0.0246417895,
-0.0288256258,
-0.0107833706,
-0.0189662613,
0.0003298518,
-0.0053358665,
-0.0029911182,
-0.0089715924,
-0.0063368073,
-0.0227446649,
-0.0258555617,
-0.0204383936,
-0.0257524401,
-0.0195676256,
-0.0038981349,
-0.0060753683,
0.0025038503,
0.0114754112,
0.0000062739,
-0.0066831261,
0.0080097225,
-0.0220844001,
-0.0208489746,
-0.0030894140,
-0.0191333313,
-0.0095785707,
0.0122402981,
0.0087205488,
-0.0024101697,
0.0217047222,
-0.0034184940,
-0.0067705130,
-0.0085773580,
-0.0063379551,
-0.0174553972,
0.0008619544,
0.0075897053,
0.0127694458,
0.0227404647,
0.0247365125,
0.0135960253,
0.0177486856,
0.0101227229,
-0.0048394674,
-0.0016773948,
-0.0014524412,
-0.0044904673,
0.0092028100,
0.0154251056,
0.0104794651,
0.0346178599,
0.0160067622,
0.0170468967,
0.0077286358,
0.0045726094,
-0.0141472518,
0.0059300005,
0.0020182247,
-0.0000186342,
0.0170147568,
0.0356566869,
0.0281560402,
0.0243048556,
0.0355733261,
0.0149411848,
0.0088686794,
0.0123023521,
0.0056949165,
-0.0017481626,
0.0163622648,
0.0202407986,
0.0142104756,
0.0338314250,
0.0212375820,
0.0170527510,
0.0213764794,
-0.0006246929,
-0.0062694284,
0.0012516404,
0.0032640763,
-0.0064164624,
0.0217599198,
0.0129190683,
0.0250818767,
0.0276916251,
0.0274878144,
0.0080418037,
0.0158670768,
0.0016446740,
-0.0088233054,
0.0027266310,
-0.0047167707,
0.0027269821,
0.0130523834,
0.0240622666,
0.0133991931,
0.0213043690,
0.0168202464,
-0.0072487653,
-0.0061992952,
-0.0070337858,
-0.0226920657,
-0.0125096841,
-0.0020367811,
0.0075415387,
0.0013780871,
0.0215376280,
0.0024383119,
0.0129986219,
0.0007852121,
-0.0087090936,
-0.0227812193,
-0.0066404091,
-0.0089155100,
-0.0069146161,
0.0022024168,
0.0070548858,
0.0145004122,
0.0052841590,
0.0084826918,
-0.0140814707,
-0.0151698459,
-0.0227688346,
-0.0300903898,
-0.0248426218,
-0.0143544059,
-0.0174652617,
-0.0005612854,
0.0051753032,
0.0050882739,
-0.0022232661,
0.0064647449,
-0.0219482034,
-0.0136378277,
-0.0184391551,
-0.0259455368,
-0.0140122678,
-0.0027675785,
-0.0049798312,
0.0008836689,
0.0107884370,
-0.0092212697,
-0.0106105031,
-0.0106302137,
-0.0271036774,
-0.0366820320,
-0.0135397622,
-0.0242082570,
-0.0208077598,
0.0014237115,
-0.0067704269,
-0.0021677364,
0.0062947795,
-0.0062998747,
-0.0205901600,
-0.0074157957,
-0.0222058147,
-0.0268706288,
-0.0038345931,
-0.0140738934,
0.0020900599,
0.0063693733,
0.0110063870,
0.0036319916,
0.0083109755,
-0.0153555553,
-0.0103022605,
-0.0106843747,
-0.0229285285,
-0.0070836879,
0.0055474360,
0.0045678350,
0.0006911656,
0.0245896317,
0.0087144235,
-0.0053344942,
0.0073509198,
-0.0082382755,
-0.0182376578,
-0.0039315452,
0.0080457525,
0.0016007958,
0.0164780002,
0.0218129065,
0.0162990112,
0.0251804665,
0.0054723620,
0.0035953796,
-0.0076906383,
-0.0030379631,
-0.0100903399,
-0.0012570203,
0.0076650805,
0.0167403165,
0.0167205576,
0.0140470089,
0.0231682993,
0.0124808848,
0.0106885806,
-0.0047282092,
0.0010797805,
0.0048842104,
0.0095000779,
0.0138784284,
0.0265370086,
0.0210934356,
0.0194385722,
0.0286953226,
0.0053902837,
-0.0024856525,
0.0048351013,
-0.0101706302,
-0.0140914740,
0.0044975691,
0.0082627926,
0.0042028483,
0.0225527026,
0.0188529678,
0.0113652321,
0.0111146448,
0.0082069244,
-0.0163782053,
-0.0076206750,
-0.0031381864,
-0.0092875753,
0.0045311679,
0.0161828529,
0.0162046626,
0.0095301410,
0.0180894304,
0.0041305665,
-0.0047748429,
-0.0080040973,
-0.0180160031,
-0.0178973600,
-0.0098616825,
-0.0069111427,
0.0082253926,
0.0052776490,
0.0069510103,
0.0032639359,
0.0063005043,
-0.0176270567,
-0.0231639389,
-0.0171840433,
-0.0280574542,
-0.0131725576,
-0.0070293392,
0.0060112146,
0.0010603016,
0.0222143494,
0.0032383474,
-0.0030984904,
-0.0138041154,
-0.0154663324,
-0.0365445688,
-0.0287738424,
-0.0149638904,
-0.0251637213,
-0.0056672073,
0.0066325888,
-0.0005314751,
0.0032473514,
0.0037197382,
-0.0120440405,
-0.0232219882,
-0.0162361059,
-0.0289247930,
-0.0215048492,
-0.0079950467,
-0.0090097375,
0.0110251168,
0.0116183218,
0.0072244620,
-0.0014466444,
-0.0009910990,
-0.0248240717,
-0.0325532183,
-0.0240302291,
-0.0265491176,
-0.0193243530,
0.0019677938,
0.0020600103,
0.0031409645,
0.0214810129,
-0.0004032211,
-0.0129522104,
-0.0117156524,
-0.0245574899,
-0.0319509581,
-0.0125535075,
-0.0156289376,
-0.0121651860,
0.0156147694,
0.0205637291,
0.0187729169,
0.0149790114,
0.0166350454,
0.0002526601,
-0.0099555328,
-0.0107298745,
-0.0138646811,
-0.0071336660,
0.0007897069,
0.0135973506,
0.0196237266,
0.0232855380,
0.0193628967,
0.0212674793,
0.0034261716,
-0.0124218799,
-0.0020075017,
-0.0074692857,
-0.0047070030,
0.0162375364,
0.0217685662,
0.0268847290,
0.0400573015,
0.0357066169,
0.0158441849,
0.0157347340,
-0.0041316301,
-0.0030081319,
-0.0111087048,
0.0036072591,
0.0106851347,
0.0099409763,
0.0316552483,
0.0339885578,
0.0243289880,
0.0185152534,
0.0147232860,
-0.0047330000,
-0.0058087911,
-0.0017869454,
-0.0070143268,
0.0082207704,
0.0162533596,
0.0260352828,
0.0292897765,
0.0280582514,
0.0226516668,
0.0176740233,
0.0000555735,
-0.0160620138,
-0.0008326225,
-0.0140750129,
-0.0025028966,
0.0040615485,
0.0207003783,
0.0131793711,
0.0294796657,
0.0203761626,
-0.0017860495,
0.0011501588,
-0.0059469705,
-0.0152644608,
-0.0175155830,
0.0092087872,
-0.0052209375,
0.0196043942,
0.0217594765,
0.0279510301,
0.0116964998,
0.0205017067,
-0.0049132025,
-0.0188539680,
-0.0105047803,
-0.0171021894,
-0.0186624527,
-0.0035931065,
0.0025479498,
0.0145497313,
0.0064342432,
0.0115617532,
-0.0031459529,
-0.0078421235,
-0.0264873877,
-0.0332457237,
-0.0181520917,
-0.0297712870,
-0.0061220219,
-0.0061583100,
0.0104890671,
-0.0002714701,
0.0166435372,
-0.0100618936,
-0.0160538703,
-0.0210390650,
-0.0191281494,
-0.0409186333,
-0.0232253373,
-0.0079374732,
-0.0225689374,
-0.0055505284,
0.0059371656,
-0.0099543482,
-0.0093303183,
-0.0099478150,
-0.0291932933,
-0.0314263217,
-0.0242613535,
-0.0266745314,
-0.0217165593,
0.0009045124,
-0.0085849259,
0.0081503941,
0.0007023417,
0.0025820464,
-0.0207661688,
-0.0117725190,
-0.0283297729,
-0.0279184524,
-0.0175564196,
-0.0124385813,
-0.0102309398,
0.0028875263,
0.0002792174,
-0.0058590779,
-0.0022746124,
-0.0266564079,
-0.0232055411,
-0.0176211745,
-0.0283246376,
-0.0245374702,
-0.0072261547,
0.0030717826,
-0.0044932305,
0.0109148016,
0.0064639747,
0.0033198362,
-0.0039627077,
-0.0063218912,
-0.0144248074,
-0.0211915914,
0.0027013712,
-0.0122929411,
0.0102435052,
0.0115887364,
0.0157880299,
0.0040312372,
0.0154043268,
-0.0064823921,
-0.0188882872,
-0.0122392178,
-0.0177313630,
-0.0083643654,
-0.0003624070,
0.0193835888,
0.0210007168,
0.0262639653,
0.0273293294,
0.0216787234,
0.0058011198,
-0.0038442339,
-0.0011141329,
-0.0049833069,
-0.0011282673,
0.0002887192,
0.0185638312,
0.0302401744,
0.0156014320,
0.0326000005,
0.0188064128,
0.0071750693,
0.0048822993,
0.0026652052,
-0.0157823842,
0.0065994593,
0.0143944882,
0.0092025427,
0.0284973495,
0.0338019766,
0.0231672861,
0.0200064443,
0.0192165300,
-0.0063983388,
-0.0013892879,
-0.0003304984,
-0.0045956294,
0.0013383001,
0.0189657826,
0.0190614201,
0.0249600746,
0.0296213031,
0.0229584835,
0.0085412245,
0.0114378724,
-0.0078624384,
-0.0078209108,
-0.0077249892,
-0.0013486163,
-0.0025334358,
0.0222411305,
0.0189720243,
0.0252794214,
0.0243417099,
0.0129654678,
0.0010844602,
-0.0022192530,
-0.0067944042,
-0.0165461823,
0.0034308224,
-0.0002134527,
0.0181912798,
0.0268268883,
0.0197635926,
0.0106666153,
0.0105080204,
-0.0075014560,
-0.0234979000,
-0.0222517587,
-0.0148645369,
-0.0229866132,
-0.0017466618,
0.0003410190,
0.0120930858,
0.0142480433,
0.0107444962,
-0.0010408310,
-0.0106266867,
-0.0053565912,
-0.0263406821,
-0.0169992801,
-0.0148127638,
-0.0053812219,
-0.0051386496,
0.0173300710,
0.0030779794,
0.0088400040,
0.0039703129,
-0.0143385129,
-0.0214117467,
-0.0217315070,
-0.0278903246,
-0.0264978148,
-0.0105309505,
-0.0098877391,
0.0004575984,
0.0148522956,
0.0032163037,
-0.0026051947,
-0.0015604700,
-0.0182682630,
-0.0297459681,
-0.0215377938,
-0.0162885413,
-0.0238265507,
0.0000961733,
0.0035228019,
0.0012106533,
0.0099156834,
-0.0011161226,
-0.0190920588,
-0.0165113024,
-0.0230302513,
-0.0332846977,
-0.0244004168,
-0.0096280118,
-0.0111875925,
-0.0058613149,
0.0117595140,
0.0035933382,
-0.0001795362,
0.0036653571,
-0.0082007963,
-0.0196536705,
-0.0127873011,
-0.0108695114,
-0.0124711916,
0.0065222429,
0.0006544825,
0.0125196073,
0.0220827404,
0.0090795113,
0.0026414611,
0.0010751565,
-0.0109136198,
-0.0211186875,
0.0003781338,
-0.0085753547,
0.0003634065,
0.0145383738,
0.0232844464,
0.0168173164,
0.0206779689,
0.0143352300,
-0.0034752756,
-0.0005543054,
-0.0002656657,
-0.0112575842,
0.0025275091,
0.0240708552,
0.0150400391,
0.0219665077,
0.0326775536,
0.0177533925,
0.0164648555,
0.0142523870,
-0.0124601349,
0.0057416786,
0.0011090450,
0.0032833137,
0.0118624568,
0.0210458711,
0.0068887407,
0.0213194266,
0.0195305385,
-0.0034539136,
0.0040936815,
0.0034999128,
-0.0083388053,
-0.0024927114,
0.0126370843,
0.0027445343,
0.0186040904,
0.0258969143,
0.0133051025,
0.0157068036,
0.0169074014,
0.0039935494,
-0.0127503322,
0.0075849211,
-0.0084287710,
-0.0055163023,
0.0100609735,
0.0151748098,
0.0115385577,
0.0165899228,
0.0171428993,
0.0004073982,
0.0074157636,
-0.0095568886,
-0.0056953700,
-0.0109087806,
0.0050687981,
0.0036229598,
0.0194018148,
0.0143635971,
0.0089177797,
0.0140537973,
-0.0070003150,
-0.0053916383,
-0.0151055567,
-0.0134835383,
-0.0150538618,
-0.0030727303,
0.0036269873,
-0.0031261414,
0.0064718020,
0.0060945544,
-0.0085270684,
-0.0108262571,
-0.0168012045,
-0.0177552216,
-0.0367005989,
-0.0115663195,
-0.0230537262,
-0.0129237585,
0.0044920151,
0.0085624689,
-0.0054269168,
0.0067747179,
-0.0014605751,
-0.0206363034,
-0.0215078294,
-0.0246317592,
-0.0257649850,
-0.0193387102,
-0.0094588622,
-0.0039827093,
0.0073358626,
0.0047245254,
-0.0079848515,
-0.0000014038,
-0.0165980551,
-0.0311608091,
-0.0181010496,
-0.0247347355,
-0.0232874621,
-0.0055147056,
0.0074245385,
-0.0081326989,
0.0123149268,
0.0063554016,
-0.0084511386,
-0.0069140298,
-0.0144193145,
-0.0291708689,
-0.0195086729,
-0.0073802229,
-0.0170719679,
-0.0008562633,
0.0180389136,
0.0126950648,
0.0025198148,
0.0161800180,
0.0010432892,
-0.0212945119,
-0.0112138931,
-0.0150500722,
-0.0174162183,
-0.0027019761,
0.0079167420,
0.0104068518,
0.0210140068,
0.0202461742,
0.0101270061,
0.0166551471,
-0.0133619374,
-0.0008429051,
-0.0088993283,
-0.0054952712,
-0.0034708807,
0.0162229445,
0.0176178515,
0.0226998962,
0.0349582583,
0.0142657291,
0.0135040805,
0.0063490490,
0.0011176850,
-0.0196424276,
0.0026054690,
0.0131337829,
0.0039743204,
0.0267724693,
0.0403591543,
0.0268796738,
0.0271403864,
0.0348380283,
0.0042061489,
-0.0004480324,
0.0081247324,
-0.0033239836,
0.0083011873,
0.0148978103,
0.0229569003,
0.0264518056,
0.0375052951,
0.0226873979,
0.0187536161,
0.0109805427,
0.0002989998,
-0.0013925566,
0.0019837164,
-0.0015114048,
0.0121273417,
0.0241350848,
0.0151283341,
0.0270487387,
0.0288447328,
0.0120942462,
0.0085882135,
0.0113540785,
-0.0061714733,
-0.0113681182,
0.0074374788,
0.0035949619,
-0.0023833173,
0.0241829995,
0.0165496692,
0.0165670104,
0.0183444265,
0.0158766042,
-0.0143663548,
-0.0064163739,
-0.0115467841,
-0.0128586348,
-0.0042477278,
0.0067601064,
0.0084432941,
0.0174985100,
0.0272714458,
0.0058249342,
0.0035717201,
-0.0137948990,
-0.0146960579,
-0.0256909169,
-0.0180122368,
-0.0100345109,
-0.0068726446,
0.0028496713,
0.0019133473,
0.0015028419,
0.0003005104,
-0.0205930695,
-0.0148246419,
-0.0281204730,
-0.0250432547,
-0.0350317024,
-0.0086607970,
-0.0147412587,
-0.0185814667,
0.0045272354,
-0.0048633348,
-0.0041812574,
-0.0056381691,
-0.0104498230,
-0.0350717120,
-0.0183733329,
-0.0279400647,
-0.0246702656,
-0.0196357612,
-0.0038581530,
-0.0170016568,
-0.0017187245,
-0.0017605871,
-0.0220994614,
-0.0222091824,
-0.0283688661,
-0.0422279201,
-0.0305488110,
-0.0228736848,
-0.0224102363,
-0.0101170950,
-0.0001222960,
-0.0053503886,
-0.0000657813,
-0.0064698029,
-0.0215129722,
-0.0165287443,
-0.0216624774,
-0.0275202580,
-0.0201199688,
-0.0064236540,
-0.0068434444,
-0.0046685948,
0.0030149950,
-0.0018460860,
-0.0106501123,
-0.0066617010,
-0.0232686028,
-0.0235590413,
-0.0157482922,
-0.0143581899,
-0.0112258634,
0.0077506639,
0.0023056921,
0.0074581485,
0.0095225936,
0.0079129590,
-0.0108437333,
-0.0002424207,
-0.0160334650,
-0.0094683152,
-0.0093491245,
0.0020533237,
0.0122085623,
0.0057245116,
0.0173757933,
0.0117277373,
0.0106765926,
-0.0035567919,
-0.0013027423,
-0.0112152584,
-0.0009282278,
-0.0041378485,
0.0066850618,
0.0179645717,
0.0174038671,
0.0271147937,
0.0249806251,
0.0125429984,
0.0135538075,
0.0096258717,
0.0002402242,
0.0053860629,
0.0183794498,
0.0122178905,
0.0289711170,
0.0331969783,
0.0251596980,
0.0213206559,
0.0169891696,
0.0151939122,
-0.0046381415,
0.0126656061,
-0.0011560752,
0.0119954553,
0.0131764058,
0.0263855141,
0.0204501096,
0.0268583223,
0.0220077150,
0.0180489141,
0.0142911710,
0.0048240395,
0.0013168666,
0.0043434380,
0.0085704178,
0.0079252962,
0.0224551149,
0.0267735720,
0.0233568270,
0.0262463111,
0.0198376570,
0.0105808061,
-0.0003493023,
-0.0010365574,
-0.0074413647,
-0.0052405233,
0.0079058167,
-0.0015757001,
0.0232302099,
0.0187473986,
0.0207405146,
0.0054305331,
0.0157072246,
-0.0116496813,
-0.0034010657,
-0.0103475600,
-0.0071958695,
-0.0027996600,
0.0099202711,
0.0152092418,
0.0062539144,
0.0240433812,
0.0042434079,
-0.0001512055,
-0.0118099712,
-0.0146797784,
-0.0236056037,
-0.0110206790,
-0.0157046244,
-0.0085811680,
0.0034796491,
0.0109366328,
-0.0054483693,
0.0178170726,
-0.0064522689,
-0.0109449103,
-0.0179813653,
-0.0159250163,
-0.0227344576,
-0.0134542473,
-0.0052710166,
-0.0097143678,
0.0126774060,
0.0072009219,
0.0006007868,
-0.0083542112,
-0.0060248962,
-0.0321388692,
-0.0231514797,
-0.0224888045,
-0.0299371555,
-0.0181962233,
-0.0056498214,
-0.0055978769,
-0.0009895319,
0.0022346701,
-0.0052678529,
-0.0156663880,
-0.0137060797,
-0.0292614754,
-0.0223774314,
-0.0216622315,
-0.0099783782,
-0.0166256335,
0.0043679816,
0.0031894885,
-0.0045332611,
0.0013157335,
-0.0063724141,
-0.0225099903,
-0.0223627873,
-0.0150915068,
-0.0251715742,
-0.0085470965,
-0.0083409101,
-0.0005112372,
0.0063814553,
0.0042725629,
-0.0027718274,
-0.0027679647,
-0.0092413202,
-0.0214856882,
-0.0122644743,
-0.0113583189,
-0.0079307109,
0.0003060932,
0.0111992797,
0.0154374968,
0.0078456057,
0.0213925187,
-0.0023762526,
-0.0037602882,
-0.0047966237,
-0.0126372874,
-0.0181702357,
0.0058024162,
0.0050822180,
-0.0019462382,
0.0244824383,
0.0156175289,
0.0137191927,
0.0063801422,
0.0056283399,
-0.0077550346,
-0.0055353944,
-0.0028264688,
0.0048789941,
0.0103374533,
0.0148351956,
0.0225354005,
0.0238144659,
0.0162080005,
0.0107706450,
0.0051716059,
0.0000463899,
-0.0103849880,
0.0024135532,
0.0014630198,
0.0043472392,
0.0151742389,
0.0168872457,
0.0119016189,
0.0175724663,
0.0128340395,
-0.0070545953,
0.0004347687,
-0.0011148491,
-0.0055668182,
-0.0023153001,
0.0173832644,
0.0051882952,
0.0117896311,
0.0274082236,
0.0172440242,
0.0083008958,
0.0106195072,
0.0035054451,
-0.0086468151,
-0.0057096756,
0.0013804353,
-0.0042065787,
0.0164691508,
0.0071170749,
0.0180189740,
0.0102025699,
0.0109154442,
-0.0021338831,
-0.0033941735,
-0.0126831755,
-0.0098929266,
0.0042883269,
-0.0043909680,
0.0126918303,
0.0097544231,
0.0131538343,
-0.0062299967,
0.0099579161,
-0.0194120854,
-0.0239486042,
-0.0049916105,
-0.0173622333,
-0.0208155438,
-0.0008306389,
0.0053684060,
-0.0097599300,
-0.0004369367,
0.0072242408,
-0.0163695980,
-0.0065166522,
-0.0171157811,
-0.0180150103,
-0.0200592093,
-0.0142124966,
-0.0106553687,
-0.0095319580,
0.0057848864,
-0.0055295932,
0.0012112604,
-0.0087344293,
-0.0081814276,
-0.0200149510,
-0.0156507045,
-0.0295522474,
-0.0139673753,
-0.0086712874,
-0.0045063295,
0.0036057192,
0.0038725026,
-0.0012239163,
-0.0076852245,
-0.0086799152,
-0.0256524645,
-0.0246389415,
-0.0156499613,
-0.0154176923,
-0.0152160982,
0.0059941015,
0.0087868730,
-0.0035139828,
0.0079200985,
0.0074313725,
-0.0176470615,
-0.0120055536,
-0.0034938990,
-0.0233935677,
-0.0114577031,
0.0050383015,
-0.0030318007,
0.0091532608,
0.0163406059,
0.0049057985,
0.0023723934,
0.0033361125,
-0.0144855380,
-0.0172102842,
-0.0122536737,
-0.0134407822,
-0.0094599361,
0.0074793543,
0.0095596332,
0.0217437223,
0.0179513749,
0.0125298500,
0.0058522122,
0.0082437843,
-0.0137668420,
-0.0105625940,
0.0085876547,
-0.0063914624,
0.0108050518,
0.0271072797,
0.0225024223,
0.0157373473,
0.0374157019,
0.0138102323,
-0.0039870106,
0.0135243582,
0.0021574453,
-0.0008892372,
0.0093624629,
0.0256997682,
0.0192283466,
0.0364793725,
0.0356502831,
0.0184703693,
0.0188101940,
0.0128602516,
0.0003453179,
-0.0065425187,
0.0050278269,
0.0024628080,
0.0122611541,
0.0242481418,
0.0219771564,
0.0321314000,
0.0252782535,
0.0140366070,
0.0076844217,
0.0033758278,
-0.0091383820,
0.0000577431,
0.0050372034,
0.0030045421,
0.0087457038,
0.0299564525,
0.0201400202,
0.0159210544,
0.0220333859,
0.0048536542,
-0.0068327598,
-0.0001608747,
-0.0111283744,
-0.0108395852,
0.0051263417,
0.0077549201,
0.0038249474,
0.0255459342,
0.0176351313,
0.0044566728,
0.0073904116,
-0.0083535807,
-0.0150979394,
-0.0165842418,
-0.0081237331,
-0.0149325663,
0.0101549411,
0.0069981571,
0.0144287702,
0.0146096423,
0.0106551172,
-0.0072240354,
-0.0092205405,
-0.0164043419,
-0.0328919403,
-0.0094561735,
-0.0152846929,
-0.0113304378,
0.0020021133,
0.0121568888,
-0.0003066095,
0.0013862622,
-0.0014380806,
-0.0237523299,
-0.0250002388,
-0.0191838928,
-0.0312083755,
-0.0147644337,
-0.0105514610,
0.0005695944,
-0.0044218646,
0.0060178684,
-0.0055299569,
-0.0140912607,
-0.0119657181,
-0.0314115398,
-0.0300826132,
-0.0248693153,
-0.0188576058,
-0.0186607279,
-0.0037870524,
-0.0046898481,
-0.0010889129,
-0.0023776416,
-0.0106162531,
-0.0232728422,
-0.0236577950,
-0.0270054713,
-0.0375947393,
-0.0206705593,
-0.0099476846,
-0.0180826932,
0.0000883799,
0.0074048722,
-0.0021244674,
-0.0049090730,
0.0027353235,
-0.0290094204,
-0.0168283135,
-0.0126533452,
-0.0192224570,
-0.0095348172,
0.0052123573,
-0.0058170822,
0.0050118091,
0.0097256321,
-0.0110467076,
-0.0091552325,
-0.0092045572,
-0.0188040696,
-0.0253295004,
-0.0030447834,
-0.0035816347,
-0.0016629947,
0.0129383784,
0.0071601421,
0.0060475478,
0.0149278026,
-0.0047122962,
-0.0093277693,
-0.0042822305,
-0.0066964771,
-0.0129578430,
0.0149625149,
-0.0013946537,
0.0130308596,
0.0231411457,
0.0178144258,
0.0093044415,
0.0129708834,
0.0013299859,
-0.0129748005,
0.0065236902,
-0.0052069798,
0.0061601494,
0.0204025321,
0.0297749192,
0.0126336887,
0.0279816799,
0.0251600593,
0.0020711296,
0.0022616740,
0.0104203904,
-0.0058754929,
0.0061078146,
0.0197288375,
0.0216113962,
0.0266418494,
0.0354486704,
0.0177126210,
0.0244365893,
0.0145648336,
0.0025306670,
-0.0001796900,
0.0042393031,
0.0022176509,
0.0053389436,
0.0236498844,
0.0169450548,
0.0259908773,
0.0291973632,
0.0251619145,
0.0093858615,
0.0153279034,
-0.0029732850,
-0.0026605071,
0.0040196762,
0.0061977254,
0.0156525392,
0.0302795321,
0.0254975893,
0.0177721418,
0.0212058704,
0.0074860272,
-0.0158974379,
0.0003402258,
-0.0158158541,
-0.0081259431,
-0.0018166746,
0.0180517435,
0.0124659352,
0.0223282725,
0.0218821410,
0.0034735654,
0.0095243696,
-0.0101726819,
-0.0120191872,
-0.0228213891,
-0.0022069640,
-0.0176716391,
0.0079164943,
0.0078134611,
0.0169619396,
0.0124403732,
0.0126396343,
0.0048790467,
-0.0140591254,
-0.0119774714,
-0.0256738737,
-0.0213785172,
-0.0126708467,
-0.0109972144,
0.0025689523,
0.0098773055,
0.0076756761,
0.0006933550,
0.0025096089,
-0.0134469084,
-0.0339210033,
-0.0153918639,
-0.0312619582,
-0.0204193182,
-0.0077387467,
0.0055413363,
-0.0034992262,
0.0150584755,
0.0026861483,
-0.0074452125,
-0.0164878014,
-0.0203499570,
-0.0386476927,
-0.0297670905,
-0.0190897640,
-0.0271789338,
-0.0079100514,
0.0051354268,
-0.0039857635,
0.0025109933,
0.0063082073,
-0.0191518404,
-0.0224659629,
-0.0198258311,
-0.0314695649,
-0.0245493352,
-0.0124003598,
-0.0116216578,
0.0074240635,
0.0050543472,
0.0025956645,
0.0013367259,
-0.0013539601,
-0.0230525900,
-0.0193799604,
-0.0221551806,
-0.0233313888,
-0.0130101470,
0.0030286899,
-0.0019861388,
0.0078433659,
0.0244113896,
0.0022091714,
-0.0044081351,
-0.0012365384,
-0.0173331629,
-0.0224977545,
-0.0050144456,
-0.0089148544,
-0.0091096219,
0.0183823165,
0.0217728578,
0.0164801776,
0.0215192363,
0.0083403056,
0.0060693091,
-0.0095521901,
-0.0058639785,
-0.0105149662,
-0.0018738327,
0.0018309086,
0.0156509783,
0.0194910001,
0.0162979178,
0.0203287154,
0.0093541024,
0.0060209371,
-0.0097482922,
-0.0009169057,
-0.0042496887,
0.0030433198,
0.0138204461,
0.0188684445,
0.0181743260,
0.0266589765,
0.0291539710,
0.0031144968,
0.0047842371,
-0.0009280949,
-0.0116534242,
-0.0070957439,
0.0069737057,
0.0055099027,
0.0057368721,
0.0304091927,
0.0281310789,
0.0171192903,
0.0157361180,
0.0120724794,
-0.0067195278,
0.0021286155,
-0.0013008460,
0.0001840223,
0.0117253177,
0.0211038440,
0.0204260498,
0.0210368447,
0.0273003206,
0.0127618155,
0.0061249845,
-0.0057226401,
-0.0147773186,
-0.0121587720,
-0.0116584823,
-0.0019783708,
0.0048401747,
0.0079237670,
0.0141609749,
0.0172365196,
0.0141282147,
-0.0135608939,
-0.0037726099,
-0.0185006578,
-0.0187696852,
-0.0154714743,
0.0027494759,
-0.0059677102,
0.0082060564,
0.0209653582,
0.0064492896,
0.0022924747,
-0.0070029451,
-0.0114079025,
-0.0362508595,
-0.0149579383,
-0.0203619543,
-0.0163183417,
-0.0012298087,
0.0042072651,
-0.0009717506,
0.0033457999,
-0.0049707321,
-0.0163708311,
-0.0216473676,
-0.0181221887,
-0.0365675949,
-0.0107565634,
-0.0137885464,
-0.0044532069,
0.0047083115,
0.0032366815,
0.0042551151,
-0.0002748051,
-0.0035835465,
-0.0255436562,
-0.0159104709,
-0.0237447619,
-0.0258878525,
-0.0189230610,
0.0011713334,
-0.0119990520,
0.0036911711,
0.0104468456,
-0.0089042410,
-0.0093617067,
-0.0120418090,
-0.0257641450,
-0.0260864962,
-0.0106153954,
-0.0152538856,
0.0012622866,
0.0113449385,
0.0100183031,
0.0087701799,
0.0051729735,
0.0001857567,
-0.0163123216,
-0.0162308551,
-0.0212639868,
-0.0134948008,
-0.0100540593,
0.0045609996,
0.0107975723,
0.0137527389,
0.0147083290,
0.0074551529,
0.0029705805,
-0.0155633315,
-0.0129073933,
-0.0056743696,
-0.0137047637,
-0.0006107966,
0.0184331480,
0.0229279622,
0.0203384720,
0.0291892365,
0.0242379829,
0.0077086319,
0.0060552992,
-0.0002538284,
-0.0012909406,
-0.0084501542,
0.0152774584,
0.0130393459,
0.0244827680,
0.0349529311,
0.0268853717,
0.0161522478,
0.0181689300,
0.0078071929,
-0.0135944374,
-0.0044088676,
-0.0003740120,
0.0058217533,
0.0178659540,
0.0273541845,
0.0376993269,
0.0339138061,
0.0306680612,
0.0207775068,
0.0063067172,
-0.0073598349,
-0.0092798248,
0.0000990690,
-0.0093641235,
0.0081567708,
0.0185119715,
0.0311416909,
0.0176753029,
0.0291485805,
0.0164973643,
0.0003714558,
-0.0002523003,
-0.0037433663,
-0.0113101024,
-0.0009804154,
0.0176244769,
0.0116199572,
0.0272270292,
0.0253718421,
0.0241943933,
0.0089606857,
0.0107472837,
-0.0147578130,
-0.0153322201,
-0.0094192084,
-0.0082500959,
-0.0035180980,
0.0087319901,
0.0152264433,
0.0232800450,
0.0101236459,
0.0152283581,
-0.0073618600,
-0.0098747620,
-0.0297351144,
-0.0170653462,
-0.0186229795,
-0.0178930219,
-0.0001145357,
0.0082908515,
0.0187286250,
0.0052552209,
0.0196568221,
-0.0113668088,
-0.0112069203,
-0.0227960832,
-0.0148078529,
-0.0366378240,
-0.0084677702,
-0.0013821973,
-0.0064911535,
0.0114962542,
0.0031369948,
-0.0082067680,
-0.0145389829,
-0.0200453866,
-0.0430303812,
-0.0393208563,
-0.0236740876,
-0.0290153455,
-0.0131245982,
-0.0038925933,
0.0011821256,
0.0066819065,
-0.0024903005,
-0.0110685630,
-0.0241036434,
-0.0226573944,
-0.0355711579,
-0.0281693377,
-0.0196861066,
-0.0187519211,
-0.0118465079,
0.0065153362,
-0.0083250590,
-0.0043778508,
-0.0023101743,
-0.0240529105,
-0.0282322038,
-0.0218446702,
-0.0308195893,
-0.0298405141,
-0.0113619547,
-0.0085895779,
-0.0042574950,
0.0100287497,
0.0033984743,
-0.0050124810,
-0.0089256121,
-0.0144458022,
-0.0335894488,
-0.0234929435,
-0.0100104604,
-0.0147685315,
-0.0001103044,
0.0085336454,
0.0066644368,
0.0030786197,
0.0050809346,
-0.0191426128,
-0.0149257993,
-0.0157966260,
-0.0175155047,
-0.0125673898,
0.0032165642,
0.0056072408,
0.0090654474,
0.0157148615,
0.0180934854,
0.0066088149,
0.0080298055,
-0.0045624054,
-0.0017619140,
-0.0041885274,
-0.0028142929,
0.0011745396,
0.0198119599,
0.0140929427,
0.0117321312,
0.0317816958,
0.0115648182,
0.0036295857,
0.0038799457,
-0.0012291800,
-0.0154097108,
0.0111677535,
0.0130592454,
0.0135379331,
0.0290484428,
0.0318999030,
0.0243374109,
0.0183943249,
0.0130539704,
-0.0015735659,
0.0051089935,
0.0077729542,
-0.0016804708,
0.0154114496,
0.0320095308,
0.0218571089,
0.0221431423,
0.0322741866,
0.0172978994,
0.0098319827,
0.0122824572,
-0.0047548553,
0.0039252108,
0.0070406846,
0.0121235549,
0.0157981236,
0.0339714810,
0.0190587062,
0.0310414545,
0.0228342768,
0.0142706176,
0.0010712484,
0.0102028046,
-0.0049721943,
0.0008165945,
0.0162106473,
0.0103899054,
0.0238277875,
0.0293883570,
0.0183316600,
0.0135126393,
0.0092397556,
-0.0076467847,
-0.0140181556,
-0.0097408788,
-0.0083801728,
-0.0148418099,
0.0143824508,
0.0059761126,
0.0206421763,
0.0073683159,
0.0195416883,
-0.0085295597,
-0.0014692660,
-0.0093503064,
-0.0148408040,
-0.0154356360,
0.0003261348,
0.0078426357,
0.0049334439,
0.0172393564,
-0.0013934225,
0.0133461468,
-0.0099021196,
-0.0170824938,
-0.0241159871,
-0.0188795421,
-0.0280394983,
-0.0127632497,
-0.0079972222,
-0.0026801075,
0.0027419345,
0.0122453477,
-0.0091502676,
-0.0016929150,
-0.0163151845,
-0.0177704208,
-0.0313720554,
-0.0152113624,
-0.0161654092,
-0.0141636524,
0.0124489907,
0.0029149698,
0.0027167818,
0.0088353213,
-0.0022839711,
-0.0267892964,
-0.0148893893,
-0.0264240727,
-0.0311821792,
-0.0229079351,
-0.0063297115,
-0.0102382489,
0.0065403241,
0.0033696932,
-0.0044037960,
-0.0038908501,
-0.0099499384,
-0.0286016539,
-0.0274819043,
-0.0230854843,
-0.0223181173,
-0.0095158694,
0.0047712093,
-0.0032596907,
0.0136053665,
0.0136925196,
-0.0100015020,
-0.0076522715,
-0.0134990225,
-0.0293749664,
-0.0230970010,
-0.0021457926,
-0.0227516424,
0.0047057252,
0.0186596978,
0.0121375602,
0.0010523956,
0.0211103596,
-0.0025803337,
-0.0152133768,
-0.0062572528,
-0.0120205861,
-0.0181354657,
0.0075811078,
0.0121513568,
0.0116240438,
0.0325014107,
0.0257955380,
0.0080317929,
0.0152201811,
-0.0025923778,
-0.0211146548,
0.0001791102,
-0.0111103412,
0.0034964995,
0.0098180566,
0.0237326119,
0.0158029459,
0.0355252288,
0.0108253406,
0.0026854817,
0.0065686763,
-0.0075598429,
-0.0132489037,
-0.0003398819,
0.0164693594,
0.0021950456,
0.0214656629,
0.0349655263,
0.0207291096,
0.0223872829,
0.0205418020,
-0.0010332130,
-0.0105774663,
0.0027152360,
-0.0153982677,
-0.0030908189,
0.0118518937,
0.0095171891,
0.0201532263,
0.0262171980,
0.0224306062,
0.0086196363,
0.0156046022,
-0.0118508954,
-0.0058951629,
-0.0035054106,
0.0007271855,
-0.0011312612,
0.0178645663,
0.0124408975,
0.0198283251,
0.0207306705,
0.0019812600,
0.0028023850,
-0.0028786939,
-0.0107904319,
-0.0208193250,
-0.0014889769,
-0.0031526173,
-0.0077377856,
0.0128497854,
0.0089784097,
0.0048156460,
0.0038195027,
0.0001420466,
-0.0154100629,
-0.0239002332,
-0.0047464040,
-0.0236717332,
0.0010985092,
0.0001033206,
0.0103899892,
0.0031881731,
0.0172292776,
-0.0013490213,
-0.0015787990,
-0.0123965228,
-0.0237618573,
-0.0168298576,
-0.0232134163,
-0.0110939788,
-0.0139716621,
0.0001827812,
-0.0083169332,
-0.0015605317,
-0.0026489487,
-0.0177340787,
-0.0145429131,
-0.0149819730,
-0.0200990736,
-0.0244669244,
-0.0052980147,
-0.0030014734,
-0.0126405200,
0.0086967181,
-0.0028208180,
-0.0060652378,
-0.0023612303,
-0.0113089532,
-0.0243452527,
-0.0141727198,
-0.0149723534,
-0.0177493282,
-0.0043023149,
0.0002440593,
-0.0060951682,
-0.0050455518,
-0.0013776957,
-0.0167381186,
-0.0189844668,
-0.0169326980,
-0.0234575663,
-0.0125326170,
-0.0059607485,
-0.0013052505,
0.0037877238,
0.0113956118,
-0.0000543251,
0.0078353630,
-0.0020471739,
-0.0176259857,
-0.0000649974,
-0.0095422603,
-0.0119228158,
-0.0056454218,
0.0115888184,
-0.0012493082,
0.0121069811,
0.0092935506,
0.0023208784,
0.0004363709,
0.0072974823,
-0.0073506800,
-0.0090352008,
0.0117840152,
0.0099216355,
0.0051268139,
0.0347778499,
0.0224018916,
0.0145138288,
0.0236071106,
0.0174776874,
-0.0072345654,
0.0069374908,
0.0052606431,
-0.0010357564,
0.0170465000,
0.0133240949,
0.0288510583,
0.0213542655,
0.0234660245,
0.0132958349,
0.0203020275,
-0.0086385049,
0.0007276036,
0.0058010290,
0.0015275104,
0.0040915543,
0.0218325760,
0.0281543136,
0.0193016268,
0.0322997943,
0.0260081124,
0.0093865823,
0.0097235907,
0.0096325967,
-0.0047875773,
-0.0006632818,
0.0160685778,
0.0057096989,
0.0182800572,
0.0274293721,
0.0131494123,
0.0139966495,
0.0135965003,
0.0003146788,
-0.0128551302,
-0.0000087306,
-0.0082098171,
-0.0007263108,
0.0053329864,
0.0227392986,
0.0177678894,
0.0243986771,
0.0195213705,
0.0156618021,
0.0047645760,
-0.0097105969,
-0.0065549179,
-0.0157917701,
-0.0026151619,
0.0003603350,
0.0130199585,
0.0159352906,
0.0156244952,
0.0177524760,
0.0062454771,
-0.0127707152,
-0.0100027667,
-0.0166467782,
-0.0223484468,
-0.0219824146,
-0.0008223077,
-0.0114063621,
0.0068576355,
0.0093837334,
-0.0028209598,
0.0007053312,
-0.0034562803,
-0.0160619784,
-0.0270085204,
-0.0119302841,
-0.0233137980,
-0.0131513719,
-0.0122592365,
-0.0004424241,
-0.0087695392,
0.0006693001,
-0.0077939709,
-0.0193945337,
-0.0224522687,
-0.0324451514,
-0.0341338851,
-0.0299860835,
-0.0261377096,
-0.0231952779,
-0.0064517302,
0.0010900637,
-0.0048023523,
0.0036378230,
-0.0080469679,
-0.0232292525,
-0.0177549422,
-0.0277438425,
-0.0248355996,
-0.0205171853,
-0.0085964231,
-0.0087526273,
0.0017762694,
0.0009716047,
-0.0071177497,
-0.0140549820,
-0.0168304536,
-0.0282404348,
-0.0257475078,
-0.0188789815,
-0.0226414409,
-0.0125382189,
-0.0044711591,
-0.0026702371,
0.0030924813,
0.0074202982,
-0.0068495516,
-0.0070146052,
-0.0074474113,
-0.0208367072,
-0.0158342123,
-0.0151350303,
-0.0025317022,
-0.0079578888,
0.0092740441,
0.0091628535,
0.0070055719,
0.0067403270,
-0.0005385921,
-0.0122825326,
-0.0130537851,
-0.0107813720,
-0.0127072530,
0.0031332402,
0.0036338302,
0.0099848201,
0.0233085901,
0.0176073406,
0.0115497019,
0.0124516021,
0.0002036756,
-0.0115532791,
-0.0000002537,
0.0019337679,
0.0021237475,
0.0169137716,
0.0170585644,
0.0306080319,
0.0247379765,
0.0179428607,
0.0080801090,
0.0070001981,
0.0029123668,
-0.0061724633,
-0.0007126388,
0.0125405062,
0.0170159005,
0.0163266640,
0.0252843276,
0.0262233634,
0.0230805930,
0.0230655298,
0.0118712615,
0.0037916503,
0.0094925743,
0.0125530176,
0.0112442430,
0.0176294725,
0.0252725091,
0.0218854882,
0.0313654840,
0.0153359883,
0.0206547603,
0.0043978924,
0.0075135729,
-0.0094694095,
0.0053315209,
0.0040912530,
0.0085536633,
0.0125737991,
0.0188737381,
0.0215256959,
0.0153885121,
0.0151080908,
-0.0022453861,
0.0095605412,
-0.0024096451,
0.0047075604,
-0.0050840192,
0.0229090247,
0.0078465790,
0.0145612238,
0.0215556361,
0.0060923677,
0.0011584180,
0.0065102540,
-0.0137734488,
-0.0135096665,
-0.0093900478,
-0.0016267017,
-0.0048809038,
0.0146573232,
-0.0009384975,
0.0021121998,
0.0106362486,
-0.0087105585,
-0.0054892036,
-0.0182927828,
-0.0041970620,
-0.0208129827,
0.0063935150,
-0.0109721152,
0.0079082269,
-0.0020618588,
0.0078035849,
-0.0119507136,
-0.0044705537,
-0.0162271354,
-0.0277168881,
-0.0132310204,
-0.0209144987,
-0.0215002242,
-0.0070032361,
-0.0002301471,
-0.0059714103,
0.0001585255,
0.0023707212,
-0.0117284013,
-0.0123750689,
-0.0166116413,
-0.0265179388,
-0.0156325102,
-0.0161468536,
-0.0049380055,
-0.0026610822,
0.0109057780,
-0.0041845180,
-0.0044293697,
-0.0066265347,
-0.0151189240,
-0.0288156569,
-0.0190017540,
-0.0249970965,
-0.0178509150,
-0.0055061928,
-0.0088126361,
0.0018635832,
-0.0021425120,
-0.0086383754,
-0.0115843080,
-0.0147650857,
-0.0259675067,
-0.0219307262,
-0.0131862219,
-0.0163240563,
-0.0101445066,
0.0061835493,
0.0125154210,
0.0021368351,
0.0070954310,
0.0150540117,
-0.0129779074,
-0.0065951119,
-0.0095947459,
-0.0173796453,
-0.0151586235,
0.0075320276,
-0.0063380511,
0.0118196104,
0.0184575766,
0.0082414337,
0.0054380130,
-0.0013536593,
-0.0066526197,
-0.0136702042,
-0.0077886372,
-0.0030666827,
0.0039906898,
0.0122770835,
0.0223091338,
0.0255072135,
0.0172747150,
0.0131813353,
0.0076206857,
-0.0038407554,
-0.0080017634,
-0.0121014556,
0.0049540098,
-0.0017487437,
0.0071586715,
0.0222872291,
0.0208114125,
0.0087291347,
0.0222934131,
0.0107684396,
-0.0146705359,
-0.0024988854,
0.0004644337,
-0.0094101522,
0.0021807104,
0.0184399560,
0.0107882936,
0.0232564546,
0.0302867480,
0.0170629248,
0.0080053192,
0.0056141247,
-0.0060149701,
-0.0110032549,
-0.0015007228,
-0.0034931805,
-0.0011122348,
0.0164004527,
0.0147782136,
0.0249587949,
0.0148685407,
0.0139509803,
-0.0012537070,
-0.0031341717,
-0.0162560139,
-0.0085781896,
-0.0022607129,
0.0000129153,
0.0088694748,
0.0256966688,
0.0177042224,
0.0111180022,
0.0266937092,
-0.0099405078,
-0.0094756847,
-0.0057297694,
-0.0090402123,
-0.0155995591,
0.0074813562,
0.0056234892,
-0.0004050782,
0.0147948330,
0.0125998892,
-0.0091662714,
-0.0048134262,
-0.0185717568,
-0.0204194039,
-0.0265431777,
-0.0173840355,
-0.0172371790,
-0.0120154759,
0.0067235273,
-0.0006908404,
0.0095396200,
-0.0042753704,
-0.0046218429,
-0.0153351165,
-0.0153651573,
-0.0328317471,
-0.0149742002,
-0.0112543702,
-0.0111261280,
0.0012639274,
0.0068576224,
0.0002254715,
-0.0023038776,
-0.0003984947,
-0.0231585186,
-0.0218183249,
-0.0155507009,
-0.0230023805,
-0.0160211343,
-0.0008146849,
-0.0000392087,
-0.0065005873,
0.0106079271,
0.0032770832,
-0.0170815233,
-0.0070264572,
-0.0144794723,
-0.0271605682,
-0.0128462017,
-0.0090449778,
-0.0109415948,
0.0049106162,
0.0101796612,
0.0049412297,
0.0060494943,
-0.0047197789,
-0.0091139376,
-0.0123459576,
-0.0147224450,
-0.0221496280,
-0.0069970074,
0.0019658937,
-0.0003659496,
0.0092458799,
0.0144461133,
0.0062450091,
0.0056152306,
0.0078527983,
-0.0249893330,
-0.0019133561,
0.0002877846,
-0.0120425122,
0.0103839170,
0.0233246367,
0.0076488103,
0.0187038705,
0.0305250399,
-0.0036778809,
0.0013984593,
0.0049861325,
-0.0053165336,
-0.0087194340,
0.0129959006,
0.0193719044,
0.0208598711,
0.0266397949,
0.0348981023,
0.0222494621,
0.0171496887,
0.0082945377,
-0.0026351409,
-0.0018608959,
0.0034252510,
-0.0009323680,
0.0185884833,
0.0255220793,
0.0143414838,
0.0342331342,
0.0224975646,
0.0137225874,
0.0089394832,
0.0051759831,
-0.0143067650,
0.0070713065,
0.0098264311,
0.0022690315,
0.0251756813,
0.0305267163,
0.0163737498,
0.0193906054,
0.0213887468,
-0.0015514705,
-0.0007442239,
0.0048999749,
-0.0123819141,
-0.0011418661,
0.0158214141,
0.0141197406,
0.0103791393,
0.0335734040,
0.0105689326,
0.0136932172,
0.0031947615,
-0.0062060766,
-0.0144513426,
-0.0108686294,
-0.0094121099,
-0.0071913656,
0.0205388274,
0.0089026298,
0.0211285092,
0.0208919905,
0.0186883546,
-0.0081260893,
0.0028799858,
-0.0195873901,
-0.0172036309,
-0.0032990938,
-0.0097016077,
0.0070141745,
0.0168334488,
0.0167334471,
0.0008791084,
0.0040675518,
-0.0064565688,
-0.0271984562,
-0.0190303512,
-0.0267202239,
-0.0223166645,
-0.0130103566,
-0.0039059818,
0.0054101590,
-0.0046565384,
0.0099686673,
-0.0115554323,
-0.0060435468,
-0.0240792967,
-0.0259106681,
-0.0315432325,
-0.0197756179,
-0.0242720507,
-0.0118381828,
0.0012165896,
-0.0002378165,
0.0021070759,
0.0003654645,
-0.0082941037,
-0.0227065049,
-0.0224956945,
-0.0306045283,
-0.0320141427,
-0.0172663052,
-0.0164795816,
-0.0123111391,
0.0036223559,
0.0052049952,
-0.0110832341,
-0.0094461599,
-0.0146082509,
-0.0370365530,
-0.0185578987,
-0.0231083483,
-0.0255992934,
-0.0083431946,
0.0024835942,
-0.0045603998,
0.0070458967,
-0.0044153393,
-0.0134449471,
-0.0147333657,
-0.0232097059,
-0.0350975394,
-0.0231675971,
-0.0127953738,
-0.0226167738,
-0.0064461641,
0.0113336174,
-0.0043916949,
0.0087973280,
0.0101704635,
-0.0156106874,
-0.0159743559,
-0.0095958533,
-0.0279284436,
-0.0128135923,
0.0036477798,
-0.0122972894,
0.0214509089,
0.0220514201,
0.0102722505,
0.0054979115,
0.0096151577,
-0.0235773064,
-0.0148288151,
-0.0091085099,
-0.0179630127,
0.0013511900,
0.0135522243,
0.0186402015,
0.0191297010,
0.0297724716,
0.0095761875,
0.0030155762,
0.0009448468,
-0.0122344922,
-0.0121005578,
0.0027402495,
0.0113410223,
0.0079713026,
0.0333490446,
0.0329440311,
0.0293134265,
0.0337814614,
0.0118882852,
0.0047744107,
-0.0000593230,
0.0029180706,
-0.0046476182,
0.0133560561,
0.0133364890,
0.0295551401,
0.0326386243,
0.0312307477,
0.0182226207,
0.0207990576,
0.0101059359,
-0.0050398945,
-0.0023749936,
0.0058310628,
0.0073005958,
0.0181318596,
0.0271050092,
0.0243222676,
0.0282782204,
0.0323606580,
0.0101033421,
0.0011020449,
0.0062908949,
-0.0125649013,
-0.0065900525,
0.0014814046,
0.0103325024,
0.0057491031,
0.0350428224,
0.0190637987,
0.0255030580,
0.0180482138,
0.0090925172,
-0.0116175935,
-0.0003182805,
-0.0063726194,
-0.0059657255,
0.0123716043,
0.0127732242,
0.0214266796,
0.0181056187,
0.0220307559,
0.0048172586,
0.0014544455,
-0.0118078515,
-0.0194937326,
-0.0164843202,
-0.0101261539,
-0.0090205660,
0.0086635081,
0.0046615619,
0.0135147795,
0.0053137979,
0.0134471888,
-0.0203576088,
-0.0120216087,
-0.0161826257,
-0.0239157863,
-0.0140658151,
-0.0030549401,
0.0040241405,
-0.0037974410,
0.0186192226,
0.0011012758,
0.0034649614,
-0.0131135024,
-0.0122850053,
-0.0284928046,
-0.0135259759,
-0.0158318076,
-0.0147844478,
0.0006764437,
0.0017235356,
0.0003960037,
-0.0004739253,
-0.0072470983,
-0.0195778254,
-0.0211765952,
-0.0235340763,
-0.0330650061,
-0.0175794140,
-0.0146350320,
-0.0002469416,
0.0009799561,
-0.0001953710,
0.0020921987,
-0.0000150000,
-0.0189262982,
-0.0255637169,
-0.0184546858,
-0.0252085403,
-0.0229358207,
-0.0087997029,
0.0058382303,
-0.0071141566,
0.0108365426,
0.0107600894,
-0.0119064730,
-0.0068244799,
-0.0117475409,
-0.0292788427,
-0.0200166460,
-0.0080383206,
-0.0119135072,
0.0026219420,
0.0209223125,
0.0053805821,
0.0163025837,
-0.0007753074,
0.0005035750,
-0.0188461579,
-0.0138628213,
-0.0223281272,
-0.0097513003,
-0.0075328932,
0.0084873885,
0.0257826392,
0.0098486189,
0.0209679529,
0.0119949793,
0.0075681638,
-0.0208342746,
-0.0085802171,
-0.0088634174,
-0.0106183328,
-0.0023543523,
0.0225484762,
0.0172494315,
0.0202819146,
0.0279361941,
0.0184446424,
-0.0043736426,
0.0003789269,
-0.0081212167,
-0.0141603760,
-0.0059134881,
0.0063199475,
0.0113479039,
0.0170352533,
0.0330502987,
0.0214394629,
0.0147727672,
0.0138732865,
0.0048630582,
-0.0113707576,
-0.0069223437,
-0.0059888782,
0.0009423167,
0.0085202139,
0.0210082792,
0.0217839535,
0.0298310518,
0.0227322951,
0.0177077893,
-0.0008901590,
-0.0110055152,
-0.0120989894,
-0.0100951698,
-0.0157595109,
0.0048109479,
0.0165320951,
0.0203090832,
0.0234447271,
0.0247421581,
0.0134203210,
-0.0080193561,
0.0031770193,
-0.0191519335,
-0.0095115807,
-0.0076771574,
0.0156498011,
0.0006617483,
0.0268972311,
0.0193764027,
0.0151731363,
-0.0039771800,
-0.0011669660,
-0.0181575008,
-0.0299043320,
-0.0096536325,
-0.0171208307,
-0.0037733561,
0.0005333182,
0.0173330940,
0.0084231971,
0.0112033896,
0.0018184561,
-0.0085232556,
-0.0207798965,
-0.0202336740,
-0.0280651543,
-0.0097212857,
-0.0208673663,
-0.0010278038,
0.0016228562,
0.0174008291,
0.0023599751,
0.0079078013,
-0.0067229075,
-0.0212898552,
-0.0165665783,
-0.0235145241,
-0.0259955432,
-0.0118828649,
0.0024591514,
-0.0083367918,
0.0142540243,
0.0032643266,
-0.0093026375,
-0.0144443437,
-0.0170775298,
-0.0348491333,
-0.0254312046,
-0.0145162642,
-0.0098427469,
-0.0029659343,
0.0115214307,
0.0125670955,
0.0114143137,
0.0008935725,
-0.0027667657,
-0.0165137798,
-0.0179374292,
-0.0225877166,
-0.0194431748,
-0.0069256686,
-0.0042298711,
-0.0001955454,
0.0112151969,
0.0087162759,
0.0037626864,
0.0062116245,
-0.0135234417,
-0.0105445506,
-0.0088590235,
