Filename,STFMK-20201105-LW19-2328_20201201_064416_004.dat
-0.0121994913,
-0.0024224326,
0.0094013335,
0.0105781183,
0.0165269859,
0.0260599479,
0.0105300555,
0.0071178265,
-0.0030058287,
-0.0019873995,
-0.0183225200,
-0.0156996436,
0.0108954543,
0.0083186282,
0.0158584751,
0.0233439934,
0.0261469260,
0.0125727747,
0.0149789508,
-0.0037584559,
-0.0111545203,
-0.0019755892,
-0.0020061354,
0.0072557172,
0.0140120182,
0.0248575695,
0.0235053506,
0.0264341738,
0.0207129959,
0.0142280106,
0.0052688140,
-0.0015465966,
-0.0017399330,
0.0026937269,
0.0047531701,
0.0112950169,
0.0237878151,
0.0235592462,
0.0128314290,
0.0274605788,
0.0098823681,
-0.0017156133,
0.0008362465,
0.0007142976,
-0.0115482928,
0.0091018975,
0.0154650500,
0.0129728867,
0.0209548678,
0.0243068486,
0.0096560558,
0.0081558330,
0.0009784810,
-0.0123212747,
-0.0079859160,
-0.0044741379,
-0.0048584635,
0.0063416520,
0.0160460901,
0.0132291401,
0.0130916145,
0.0168716311,
0.0058110519,
-0.0028713970,
-0.0025124007,
-0.0217909571,
-0.0010510674,
-0.0058648046,
0.0013343862,
0.0074615283,
0.0271680951,
0.0105610564,
0.0112486919,
0.0126861855,
-0.0090721557,
-0.0125749232,
-0.0106070712,
-0.0107738040,
-0.0216483530,
0.0102308290,
-0.0020497600,
0.0078310817,
0.0107727246,
0.0020848892,
-0.0115515990,
-0.0149227073,
-0.0222988911,
-0.0302246064,
-0.0225034766,
-0.0110403951,
-0.0163778346,
0.0090478444,
0.0030829094,
0.0106813386,
-0.0001525498,
0.0025611625,
-0.0159329455,
-0.0215742942,
-0.0182011835,
-0.0327444598,
-0.0116676576,
-0.0130364168,
-0.0060110884,
-0.0005494911,
0.0079578096,
-0.0147935543,
-0.0039140219,
-0.0145414360,
-0.0359501950,
-0.0283855125,
-0.0239904020,
-0.0259124264,
-0.0215119459,
-0.0010858650,
-0.0029334126,
0.0033584272,
0.0026613961,
-0.0051347110,
-0.0115794148,
-0.0206073225,
-0.0212219153,
-0.0323833823,
-0.0119258761,
-0.0162622128,
-0.0083965706,
0.0059126373,
0.0074276817,
-0.0029606908,
0.0100188982,
-0.0072170310,
-0.0234028157,
-0.0143364612,
-0.0203357972,
-0.0219949894,
-0.0122106373,
-0.0013761054,
0.0029112981,
0.0143970866,
0.0103325360,
0.0031902734,
0.0063331639,
-0.0029486211,
-0.0158807430,
-0.0140289580,
-0.0048044194,
-0.0070198886,
0.0009945298,
0.0172978267,
0.0062738433,
0.0195263829,
0.0238475874,
0.0015996081,
-0.0014396627,
0.0008730304,
-0.0152815785,
-0.0105998022,
0.0091460245,
-0.0048139230,
0.0099055152,
0.0313478559,
0.0250405930,
0.0189102218,
0.0254286546,
0.0131121520,
-0.0046057543,
0.0027886082,
0.0044266130,
-0.0037880167,
0.0168121364,
0.0229051895,
0.0216179751,
0.0296660587,
0.0306683183,
0.0096401516,
0.0168979187,
0.0069143446,
-0.0101680076,
0.0005721925,
0.0032420713,
0.0019088008,
0.0153117124,
0.0166008808,
0.0159247927,
0.0298856795,
0.0208466109,
0.0063025304,
0.0119669214,
0.0052370662,
-0.0075423475,
0.0067286836,
0.0087019447,
0.0048574270,
0.0152413277,
0.0327702090,
0.0152012995,
0.0199787691,
0.0168428496,
-0.0022742075,
-0.0079202857,
0.0087675042,
-0.0131134083,
-0.0013770052,
0.0166119263,
0.0081413835,
0.0156400576,
0.0174829885,
0.0173333902,
-0.0082018171,
0.0119373444,
-0.0117647983,
-0.0082050553,
-0.0089763748,
0.0061627151,
-0.0008922838,
0.0114659779,
0.0068100193,
0.0071775098,
0.0108055016,
-0.0066700233,
-0.0067426311,
-0.0108375140,
-0.0102641350,
-0.0188963935,
-0.0033751880,
-0.0027901281,
-0.0084733190,
0.0030505867,
0.0045872554,
-0.0074144648,
-0.0036261484,
-0.0114255734,
-0.0165666379,
-0.0216179192,
-0.0040266016,
-0.0192775019,
-0.0018534278,
0.0065843663,
-0.0036955220,
0.0006488253,
0.0028216769,
-0.0142564345,
-0.0210899580,
-0.0107117351,
-0.0266533457,
-0.0226255134,
-0.0127552804,
-0.0053500365,
-0.0072534638,
-0.0021629822,
-0.0051681721,
-0.0089049749,
-0.0066588344,
-0.0185878500,
-0.0216532331,
-0.0149566792,
-0.0155168818,
-0.0120025231,
0.0008611247,
0.0008294449,
-0.0086095426,
0.0150568653,
-0.0072492883,
-0.0157282557,
-0.0126277553,
-0.0157389212,
-0.0322542563,
-0.0067053018,
-0.0118862968,
-0.0068710316,
0.0119485408,
0.0110672265,
-0.0057481471,
0.0005707023,
0.0026101959,
-0.0242783148,
-0.0241363011,
-0.0062787556,
-0.0196457282,
-0.0092246188,
0.0104694236,
0.0067230384,
0.0084940447,
0.0163456593,
0.0026648210,
-0.0030369228,
0.0006573403,
-0.0290220790,
-0.0030618496,
-0.0131629640,
-0.0089891357,
0.0021958721,
0.0196620412,
0.0006062149,
0.0183064397,
0.0204246342,
-0.0077114948,
-0.0020772889,
-0.0022988489,
-0.0088607185,
-0.0159382056,
0.0147076417,
0.0047579398,
0.0146819018,
0.0380256251,
0.0250360090,
0.0071717058,
0.0195477046,
0.0029714131,
-0.0180377793,
-0.0087328088,
-0.0034456914,
-0.0124634150,
0.0163156874,
0.0112250987,
0.0227124728,
0.0237432793,
0.0230171811,
0.0062359427,
0.0087955706,
-0.0134724518,
-0.0085141351,
-0.0026235378,
-0.0017289048,
0.0008825671,
0.0190158263,
0.0260683522,
0.0169606060,
0.0263688061,
0.0139922202,
0.0034649479,
-0.0021613843,
0.0033651665,
-0.0197772495,
-0.0050065592,
0.0075783776,
0.0005060412,
0.0116615472,
0.0315830410,
0.0074669849,
0.0080906814,
0.0025160632,
-0.0041960278,
-0.0307453424,
-0.0110388305,
-0.0184274167,
-0.0110106682,
0.0023607248,
0.0132391928,
0.0150004961,
0.0140290856,
0.0179483034,
-0.0040873662,
-0.0050356248,
-0.0271196589,
-0.0160338208,
-0.0242957994,
-0.0094554219,
-0.0107815294,
0.0031447585,
0.0103685111,
0.0034522896,
0.0088694301,
-0.0043666321,
-0.0205037091,
-0.0152159072,
-0.0189769156,
-0.0227307696,
-0.0196965765,
0.0031275547,
-0.0045024958,
0.0074876309,
0.0156639852,
-0.0025258714,
0.0023909912,
-0.0057595177,
-0.0133527620,
-0.0323559642,
-0.0121488590,
-0.0202431604,
-0.0107688038,
-0.0079701580,
0.0046264636,
-0.0009062163,
0.0066590272,
-0.0034072890,
-0.0136967339,
-0.0173345059,
-0.0287267547,
-0.0206041913,
-0.0162124615,
-0.0153659694,
-0.0090982802,
0.0098734545,
0.0089592189,
0.0062412354,
0.0180703569,
-0.0062069148,
-0.0108014271,
-0.0082912408,
-0.0195980165,
-0.0204467662,
-0.0008756650,
-0.0024277358,
0.0008575316,
0.0158965942,
0.0105095422,
-0.0014586252,
-0.0007605845,
0.0021327152,
-0.0261234306,
-0.0128674777,
-0.0042671575,
-0.0085335355,
0.0025950777,
0.0171464775,
0.0143298544,
0.0190545600,
0.0265099481,
0.0077115288,
0.0050703487,
0.0000935814,
-0.0085371938,
0.0012549934,
-0.0011499951,
0.0039719660,
0.0150777567,
0.0190798733,
0.0207132772,
0.0224598721,
0.0150352446,
0.0009815315,
0.0051224334,
-0.0007542127,
-0.0074836174,
0.0071996967,
0.0210994892,
0.0121737979,
0.0208324473,
0.0351917334,
0.0202345494,
0.0134903053,
0.0181801450,
0.0007320309,
-0.0096610421,
0.0068244855,
0.0031678169,
0.0061965589,
0.0236740708,
0.0162734948,
0.0223171692,
0.0181826148,
0.0087521197,
0.0006647151,
0.0000221252,
-0.0031952851,
-0.0004135558,
0.0028388277,
0.0111718234,
0.0152636413,
0.0152581669,
0.0166511796,
0.0153425429,
0.0167031121,
0.0061827926,
0.0074305553,
-0.0002488009,
0.0053501041,
0.0002979851,
0.0082863942,
0.0145234056,
0.0058420971,
0.0101570589,
0.0147466362,
0.0023864817,
0.0014383973,
-0.0067762639,
-0.0110878563,
-0.0210658461,
-0.0032065075,
-0.0015435454,
-0.0025549815,
0.0129502537,
0.0074448879,
0.0100233676,
-0.0002217865,
-0.0023544389,
-0.0238948110,
-0.0084976796,
-0.0098696928,
-0.0083465632,
-0.0081815403,
0.0111971973,
0.0023443163,
-0.0039059061,
0.0021583219,
-0.0184485558,
-0.0168982614,
-0.0218191203,
-0.0212776680,
-0.0270682219,
-0.0137335006,
-0.0109361988,
-0.0036450233,
0.0001337856,
-0.0026901371,
-0.0068883067,
0.0041438029,
-0.0195478443,
-0.0142927654,
-0.0214859992,
-0.0174286440,
-0.0221580993,
-0.0106226187,
-0.0041549937,
-0.0081181452,
0.0008623803,
-0.0067863264,
-0.0095739802,
-0.0209154654,
-0.0245566033,
-0.0319395550,
-0.0214695446,
-0.0253201630,
-0.0213454552,
-0.0046787923,
-0.0015534897,
0.0013757071,
0.0025023511,
0.0017830785,
-0.0178922974,
-0.0121163968,
-0.0204903912,
-0.0196237657,
-0.0215358213,
-0.0082029365,
0.0035064113,
0.0025240006,
0.0138344932,
-0.0006494853,
-0.0000281823,
-0.0067245117,
-0.0150566129,
-0.0275647342,
-0.0146003077,
-0.0169747658,
-0.0076644272,
0.0017015553,
0.0021150101,
0.0144605450,
0.0104069114,
0.0021602134,
0.0061494806,
-0.0068828054,
-0.0133753829,
-0.0077169826,
-0.0002801817,
-0.0109837167,
0.0109965522,
0.0181458909,
0.0246689171,
0.0253374223,
0.0198695138,
0.0227019712,
-0.0051952535,
0.0030498942,
-0.0104789613,
-0.0083357207,
-0.0085483687,
0.0155862309,
0.0121097555,
0.0256297998,
0.0309549980,
0.0229233988,
0.0178027395,
0.0096760318,
-0.0014711143,
-0.0013139732,
0.0003065847,
0.0113473888,
0.0160097685,
0.0199694484,
0.0341498777,
0.0334862359,
0.0222285464,
0.0197325423,
0.0134944804,
-0.0036655366,
-0.0009947463,
-0.0084180515,
0.0038911055,
0.0040750029,
0.0145159001,
0.0197383370,
0.0322923996,
0.0220519304,
0.0303834639,
0.0146985408,
0.0058341762,
0.0045636920,
0.0055620796,
-0.0049951910,
0.0105597060,
0.0176202785,
0.0112818135,
0.0298571177,
0.0272360835,
0.0189183149,
0.0089199794,
0.0100377398,
-0.0165930055,
-0.0096347127,
-0.0079133557,
0.0002860069,
-0.0087769115,
0.0209970921,
0.0068992046,
0.0278579034,
0.0081867743,
0.0071056271,
-0.0076804897,
-0.0041733640,
-0.0133061828,
-0.0160373915,
0.0051724333,
-0.0069711469,
0.0113781178,
0.0111630075,
0.0158885214,
-0.0000966466,
0.0158778280,
-0.0159175228,
-0.0160083808,
-0.0105241677,
-0.0167647637,
-0.0122631993,
-0.0034784805,
-0.0001186361,
-0.0035209665,
0.0099722054,
0.0039764158,
-0.0124441106,
-0.0021365574,
-0.0191320144,
-0.0182906929,
-0.0192774609,
-0.0063939830,
-0.0098293666,
-0.0034640471,
0.0112971123,
0.0020659077,
0.0074775042,
-0.0041212346,
-0.0105589088,
-0.0189201981,
-0.0150542995,
-0.0273641963,
-0.0153251551,
-0.0105771814,
-0.0071236356,
-0.0040374780,
-0.0000705700,
-0.0079984954,
-0.0106383860,
-0.0103792772,
-0.0212373845,
-0.0245953687,
-0.0138832945,
-0.0115675302,
-0.0057082432,
0.0061617331,
0.0073041394,
-0.0080534406,
0.0159893818,
-0.0017347666,
-0.0190101322,
-0.0139428126,
-0.0145664169,
-0.0295518376,
-0.0075702094,
-0.0006310893,
-0.0117839025,
0.0070742117,
0.0105463993,
0.0045147873,
-0.0054463670,
-0.0060334457,
-0.0130521329,
-0.0133514926,
-0.0113156866,
-0.0073107528,
0.0008017762,
0.0142908953,
0.0115775261,
0.0181270000,
0.0107969521,
0.0106301717,
-0.0000527827,
0.0067599230,
-0.0175399575,
-0.0024011589,
0.0115641970,
-0.0019124737,
0.0207982380,
0.0242950562,
0.0099611366,
0.0094014788,
0.0216726623,
-0.0106072091,
-0.0108134449,
-0.0020545104,
-0.0054360768,
-0.0077179768,
0.0121293440,
0.0208808649,
0.0174685549,
0.0225168206,
0.0274187792,
0.0113100791,
0.0034095892,
-0.0022457540,
-0.0074969912,
-0.0097745182,
0.0022366925,
-0.0060186950,
0.0141982278,
0.0185190756,
0.0162482560,
0.0223705843,
0.0132731861,
0.0030127049,
0.0042734719,
-0.0009915041,
-0.0185288191,
0.0061123846,
0.0027337533,
0.0060599120,
0.0200643986,
0.0317177325,
0.0003293024,
0.0215477981,
0.0086207418,
-0.0166258775,
-0.0109808976,
0.0005700232,
-0.0159546249,
-0.0042919358,
0.0185651034,
0.0105199348,
0.0091565400,
0.0231244583,
-0.0002186343,
-0.0087199472,
-0.0114066936,
-0.0246011820,
-0.0203246698,
-0.0209281687,
-0.0052251411,
-0.0127884429,
0.0181984250,
-0.0012841168,
0.0180817544,
0.0036990778,
0.0005845032,
-0.0198559016,
-0.0078892782,
-0.0280779675,
-0.0235270057,
-0.0075078774,
-0.0170610119,
0.0025722049,
0.0129744466,
0.0062249005,
-0.0095851719,
0.0064122276,
-0.0150790056,
-0.0336880013,
-0.0235595554,
-0.0173042864,
-0.0257564560,
-0.0023605158,
0.0038226370,
0.0140688391,
0.0035389524,
0.0164491069,
-0.0108073177,
-0.0141135743,
-0.0229477137,
-0.0297301281,
-0.0257146955,
-0.0182709992,
-0.0098002618,
-0.0032918579,
0.0153066684,
0.0050711981,
0.0119644199,
0.0061143041,
-0.0073320707,
-0.0199002493,
-0.0135376016,
-0.0227830950,
-0.0204726029,
-0.0008399253,
-0.0017151638,
0.0052017649,
0.0234771613,
0.0122599686,
0.0008682365,
0.0123989023,
-0.0107659483,
-0.0295376871,
0.0011935565,
-0.0168966390,
-0.0121015161,
0.0087545728,
0.0172421914,
0.0061118277,
0.0253753923,
0.0119815348,
-0.0082082264,
-0.0000947164,
-0.0145027842,
-0.0213073920,
-0.0161753520,
0.0076007433,
-0.0019305840,
0.0210286789,
0.0316524431,
0.0274666362,
0.0275734663,
0.0256765429,
0.0002547289,
-0.0007699439,
-0.0003210138,
-0.0121267559,
0.0055558495,
0.0176930539,
0.0068791020,
0.0337881707,
0.0320510119,
0.0124109061,
0.0171332266,
0.0076708822,
-0.0176367462,
-0.0101655070,
0.0032131139,
-0.0098214960,
0.0065566902,
0.0207813419,
0.0226384848,
0.0250892229,
0.0318531692,
0.0108967898,
0.0021090994,
0.0103558982,
-0.0071361074,
-0.0172471032,
0.0051668854,
0.0062946929,
0.0023891004,
0.0248669107,
0.0237897057,
0.0120914672,
0.0248580463,
-0.0006269776,
-0.0120648453,
-0.0108266324,
-0.0119340001,
-0.0192685928,
0.0024132906,
0.0075376974,
0.0080597866,
0.0252166055,
0.0220364369,
0.0050027780,
0.0068414840,
-0.0029962626,
-0.0250287931,
-0.0116329454,
-0.0120669641,
-0.0038974411,
0.0009360193,
0.0156394560,
0.0110081760,
0.0149812931,
0.0106827766,
-0.0145286182,
-0.0148065649,
-0.0124207698,
-0.0312960371,
-0.0192012545,
-0.0151055939,
0.0001093599,
-0.0035665976,
0.0128853954,
0.0045186896,
0.0021786084,
0.0036983863,
-0.0180185493,
-0.0216622353,
-0.0232855994,
-0.0174050741,
-0.0195926204,
0.0045627542,
-0.0071418849,
0.0023225301,
0.0035172617,
-0.0008165855,
-0.0197220035,
-0.0213018619,
-0.0248605497,
-0.0413216613,
-0.0209149830,
-0.0206049699,
-0.0115705431,
-0.0038219630,
0.0038740921,
0.0016924121,
-0.0054157106,
-0.0081092883,
-0.0247099642,
-0.0217753556,
-0.0213259682,
-0.0275913272,
-0.0128839118,
-0.0038469722,
-0.0006967690,
0.0006998386,
0.0057182545,
-0.0090052849,
-0.0128446193,
-0.0142255891,
-0.0273975264,
-0.0311587173,
-0.0143371811,
-0.0158612542,
-0.0124866143,
0.0127811544,
0.0000164941,
-0.0002452024,
0.0083521558,
-0.0081252018,
-0.0232215691,
-0.0134116923,
-0.0203295145,
-0.0265362095,
0.0041807937,
-0.0069656577,
0.0143082719,
0.0157080293,
0.0148243010,
0.0041306266,
0.0051566688,
-0.0187785123,
-0.0190678686,
-0.0143881645,
-0.0193529688,
-0.0126779648,
0.0055746799,
0.0187723227,
0.0058385413,
0.0280749351,
0.0160063226,
-0.0023272152,
0.0019774712,
-0.0012544226,
-0.0211578999,
0.0017816067,
0.0089300815,
0.0093989018,
0.0260393303,
0.0390415601,
0.0134772481,
0.0357337818,
0.0104605202,
0.0026060410,
-0.0024857812,
-0.0011897421,
-0.0054116389,
0.0056580198,
0.0114694480,
0.0179738365,
0.0342706405,
0.0222045183,
0.0184178650,
0.0163125824,
0.0126714995,
-0.0102999518,
-0.0035309871,
0.0005508983,
-0.0006882941,
0.0107897632,
0.0322773084,
0.0238728672,
0.0285153538,
0.0360248275,
0.0195642170,
-0.0007438339,
0.0096402355,
-0.0100011742,
-0.0072060917,
-0.0024037361,
0.0114764031,
0.0070804586,
0.0290100090,
0.0265903622,
0.0174352881,
0.0178995263,
0.0141483312,
-0.0053836824,
-0.0119939391,
-0.0009142907,
-0.0061593996,
0.0102187078,
0.0088550420,
0.0290271733,
0.0201891251,
0.0278347284,
0.0118757049,
0.0093789659,
-0.0062553464,
-0.0140399681,
-0.0099120801,
-0.0130628534,
-0.0082414588,
0.0085018491,
0.0156116569,
0.0137443198,
0.0116529232,
0.0133247711,
0.0026794169,
-0.0209824275,
-0.0103808325,
-0.0250194781,
-0.0127298711,
-0.0073155290,
0.0052464898,
0.0001645467,
0.0191651694,
0.0146408184,
0.0027221884,
-0.0044109994,
-0.0107644480,
-0.0248540491,
-0.0296602882,
-0.0138520654,
-0.0196437370,
-0.0085552670,
0.0020129518,
0.0084910765,
0.0042814128,
0.0007617302,
-0.0056944760,
-0.0193463340,
-0.0245418306,
-0.0283327177,
-0.0272024591,
-0.0156857613,
-0.0157280993,
0.0023254601,
0.0066951783,
0.0075681559,
0.0050489129,
0.0051629171,
-0.0121426340,
-0.0222369842,
-0.0123701040,
-0.0247187447,
-0.0160520244,
0.0004020557,
-0.0022816483,
-0.0074673449,
0.0129993409,
-0.0009520969,
-0.0137592554,
-0.0104801841,
-0.0235964805,
-0.0288883876,
-0.0189177729,
-0.0083030323,
-0.0129756089,
0.0003199151,
0.0088748503,
0.0146638034,
0.0020965377,
-0.0019698690,
0.0002154172,
-0.0216238014,
-0.0156368576,
-0.0196617991,
-0.0154967252,
-0.0080751292,
0.0102272825,
0.0029119952,
0.0111347027,
0.0122896777,
0.0125240991,
-0.0018113051,
-0.0144412844,
-0.0011397372,
-0.0063957656,
-0.0073780082,
0.0158476774,
0.0199183822,
0.0132060144,
0.0267065801,
0.0247621685,
0.0015985933,
0.0007500940,
-0.0007583202,
-0.0078559723,
-0.0091188084,
-0.0009691251,
0.0169805586,
0.0146597289,
0.0201239437,
0.0238600560,
0.0200306140,
0.0088959029,
0.0073247058,
-0.0033593262,
-0.0067360960,
-0.0037860940,
0.0001139482,
0.0037121444,
0.0156643838,
0.0158454347,
0.0218186826,
0.0149734830,
0.0201015659,
0.0097824456,
-0.0023667519,
-0.0051657977,
-0.0001744436,
-0.0040683514,
0.0035484103,
0.0178645663,
0.0177726895,
0.0185211226,
0.0154281883,
0.0226881765,
-0.0077911392,
-0.0043709353,
-0.0075806999,
-0.0090006022,
-0.0148927309,
0.0103720175,
0.0077221687,
0.0144085716,
0.0224385671,
0.0218430702,
0.0046092831,
0.0009106215,
-0.0015960541,
-0.0206611026,
-0.0096960412,
-0.0079894457,
-0.0001732814,
0.0030148863,
0.0183290001,
0.0061279000,
0.0097573632,
0.0057413848,
-0.0028782056,
-0.0215783231,
-0.0103129912,
-0.0300983228,
-0.0025799503,
-0.0179042835,
-0.0015037935,
0.0021781186,
0.0117925908,
-0.0008204167,
-0.0015194271,
-0.0006284758,
-0.0291131288,
-0.0161996260,
-0.0225126836,
-0.0183128212,
-0.0213623047,
0.0098414235,
-0.0067914608,
0.0050895731,
0.0074304901,
0.0018610166,
-0.0180566087,
-0.0168670099,
-0.0245388616,
-0.0294673052,
-0.0209604241,
-0.0140757933,
-0.0090345694,
0.0128600178,
0.0067195157,
0.0069813449,
0.0066115530,
0.0026054154,
-0.0156805106,
-0.0175936166,
-0.0200788863,
-0.0249094032,
-0.0027226289,
-0.0017162262,
0.0012571870,
0.0142940190,
0.0200467631,
0.0011520830,
0.0072941324,
-0.0080537666,
-0.0183666609,
-0.0125839226,
-0.0137571078,
-0.0112933069,
-0.0012469304,
0.0115355458,
0.0116699450,
0.0146564189,
0.0162066296,
0.0067562256,
-0.0056976802,
-0.0126969684,
-0.0132366410,
-0.0289433002,
-0.0048895674,
-0.0011653729,
0.0032262979,
0.0249854084,
0.0253183357,
0.0183070563,
0.0167946536,
0.0139685310,
-0.0136159770,
-0.0030040427,
-0.0101456931,
-0.0007705408,
0.0034185918,
0.0149798356,
0.0259730406,
0.0282513499,
0.0287275910,
0.0179450624,
0.0140709104,
0.0044558989,
-0.0072400495,
-0.0049190824,
0.0018783925,
0.0062007857,
0.0100451205,
0.0295882765,
0.0244339705,
0.0277990997,
0.0267748255,
0.0089879138,
0.0009430720,
0.0012144600,
-0.0073683904,
-0.0060661146,
0.0162390918,
0.0081498772,
0.0174465366,
0.0342170410,
0.0257710963,
0.0194569565,
0.0197257083,
0.0059353677,
-0.0065082121,
0.0027586329,
-0.0011155905,
-0.0028816047,
0.0098425532,
0.0115991589,
0.0108242333,
0.0244420189,
0.0184577908,
0.0019708516,
0.0125933122,
-0.0088000102,
-0.0156350583,
-0.0059402306,
-0.0049652327,
-0.0097603370,
0.0079679871,
0.0184116829,
0.0090131667,
0.0239556432,
0.0106643718,
-0.0003550447,
-0.0077407211,
-0.0018474031,
-0.0247559045,
0.0002364578,
-0.0019460049,
-0.0037169051,
0.0050597941,
0.0141025567,
0.0020366244,
-0.0041069654,
0.0016567612,
-0.0237506237,
-0.0152485296,
-0.0104531450,
-0.0180757046,
-0.0098077636,
-0.0003783531,
-0.0079695787,
0.0027863125,
-0.0029664263,
-0.0064571984,
-0.0171632152,
-0.0077727074,
-0.0284249634,
-0.0225791968,
-0.0130297197,
-0.0199889541,
-0.0112397503,
-0.0039010406,
-0.0050838487,
-0.0146365333,
-0.0034313928,
-0.0212437734,
-0.0216502286,
-0.0220889319,
-0.0239097737,
-0.0309337880,
-0.0119371135,
-0.0067712916,
-0.0188591834,
-0.0032235452,
-0.0047603264,
-0.0138728460,
-0.0128782550,
-0.0186244473,
-0.0293999501,
-0.0173643269,
-0.0093641123,
-0.0233546495,
-0.0053154528,
0.0074579688,
-0.0098492280,
-0.0026557199,
-0.0043300390,
-0.0206841175,
-0.0204082932,
-0.0107126962,
-0.0274003502,
-0.0192623697,
-0.0062190006,
-0.0052593201,
-0.0041326671,
0.0014614117,
0.0021185812,
-0.0122915162,
0.0002204005,
-0.0181536116,
-0.0139618125,
-0.0120862611,
-0.0059052468,
-0.0118952887,
0.0157755446,
0.0041140080,
0.0014770426,
0.0197170582,
0.0004122810,
-0.0028958856,
-0.0039620213,
-0.0069376924,
-0.0202082638,
0.0113492869,
-0.0027757869,
0.0034417515,
0.0238955468,
0.0224056393,
0.0124210166,
0.0146355759,
0.0153353391,
-0.0086908452,
-0.0028211323,
0.0055045472,
-0.0057318499,
0.0023442311,
0.0213500485,
0.0192964002,
0.0200693384,
0.0257304162,
0.0157516208,
0.0105757322,
0.0079164039,
-0.0069857594,
0.0050096884,
0.0055172625,
0.0046517346,
0.0174489263,
0.0284897871,
0.0110613052,
0.0233775936,
0.0249064900,
0.0058133444,
0.0017054885,
0.0156743284,
-0.0052770134,
0.0013493290,
0.0152802300,
0.0076073408,
0.0086397259,
0.0388317630,
0.0145034697,
0.0095080668,
0.0277622528,
0.0082514146,
-0.0109327808,
0.0086820023,
-0.0000939401,
-0.0126187261,
0.0178079884,
0.0102423690,
0.0173535049,
0.0173554029,
0.0290064029,
0.0026679677,
0.0068269745,
-0.0077622477,
-0.0058953492,
-0.0103973337,
-0.0033901094,
-0.0042844033,
0.0139973080,
0.0171300881,
0.0058434396,
0.0200099144,
0.0026783543,
-0.0009333966,
-0.0040996410,
-0.0043092538,
-0.0228773318,
-0.0012864824,
0.0011230832,
-0.0089526698,
0.0082128970,
0.0189527329,
-0.0050311252,
0.0092999255,
-0.0019745643,
-0.0057354062,
-0.0268054269,
-0.0029795435,
-0.0211009402,
-0.0144700166,
0.0038758102,
0.0018514040,
0.0043673059,
0.0056137838,
0.0090801427,
-0.0118294219,
-0.0092641534,
-0.0243983120,
-0.0205598567,
-0.0208980385,
-0.0159323756,
-0.0171901174,
-0.0029165172,
-0.0012389036,
-0.0067092869,
0.0012041804,
-0.0129130287,
-0.0204223301,
-0.0096977856,
-0.0202655774,
-0.0246132053,
-0.0108211786,
-0.0011033927,
-0.0159079060,
0.0081971958,
0.0051072082,
-0.0109143183,
-0.0041966476,
-0.0063157151,
-0.0287323613,
-0.0247415062,
-0.0107207466,
-0.0235970411,
-0.0111996764,
0.0031496757,
-0.0001618862,
-0.0038564466,
0.0103840278,
-0.0060491282,
-0.0188759454,
-0.0127747525,
-0.0191783551,
-0.0252874959,
-0.0035741343,
-0.0070029311,
-0.0054779854,
0.0091396067,
0.0141403582,
0.0045608534,
0.0181149673,
-0.0121379271,
-0.0015076663,
-0.0021087106,
-0.0166093521,
-0.0069349022,
0.0073836739,
0.0003177617,
0.0065062270,
0.0290653184,
0.0029927355,
0.0047364477,
0.0118877590,
0.0003210389,
-0.0253216848,
-0.0019639549,
-0.0011280841,
-0.0082178945,
0.0154855903,
0.0166159309,
0.0117155677,
0.0215672143,
0.0181008019,
-0.0020572904,
-0.0029571010,
-0.0045562545,
-0.0181958098,
0.0029193941,
-0.0013376987,
0.0063829753,
0.0133436341,
0.0210953485,
0.0133028701,
0.0168720372,
0.0089754397,
-0.0042077424,
0.0053185136,
0.0018386497,
-0.0037470767,
0.0088184569,
0.0235328991,
0.0057600411,
0.0203592423,
0.0207266677,
0.0078131985,
0.0025777214,
0.0161263812,
-0.0124622528,
-0.0089095971,
0.0061670169,
-0.0039033806,
0.0024267631,
0.0174318291,
0.0097977500,
0.0153296245,
0.0096553946,
0.0117625622,
-0.0055140536,
-0.0024879472,
-0.0090082446,
-0.0084095215,
-0.0019636613,
0.0062218779,
0.0095134676,
0.0095681110,
0.0162751768,
0.0054722023,
0.0097086485,
-0.0162301976,
-0.0083617400,
-0.0176607147,
-0.0043747006,
-0.0144007346,
0.0077018240,
0.0060772290,
0.0013748894,
0.0046378737,
-0.0018054254,
-0.0156164439,
-0.0139918281,
-0.0143076992,
-0.0224019252,
-0.0198731311,
-0.0011771618,
0.0045092455,
-0.0072761634,
0.0144501515,
-0.0008356222,
0.0060235946,
-0.0097913574,
-0.0068286131,
-0.0271584019,
-0.0115722176,
-0.0137762530,
-0.0148765566,
-0.0043004737,
0.0046348330,
0.0033028100,
0.0007929789,
0.0012769368,
-0.0095476853,
-0.0093382988,
-0.0216744076,
-0.0229083523,
-0.0140525829,
-0.0069599655,
-0.0053895544,
0.0090112854,
0.0130006410,
0.0048034731,
0.0093059000,
0.0043553328,
-0.0173663329,
-0.0149715692,
-0.0150460415,
-0.0195593275,
-0.0155613478,
0.0017270563,
0.0036601378,
0.0068543982,
0.0112570683,
0.0074383365,
-0.0011685829,
-0.0018114059,
-0.0130291106,
-0.0212977286,
-0.0026482870,
-0.0076584183,
-0.0036523936,
0.0160970390,
0.0192837752,
0.0167098753,
0.0182705540,
0.0129064368,
-0.0054799831,
-0.0000838645,
-0.0113448957,
-0.0060710628,
-0.0033581161,
0.0021807346,
0.0210580323,
0.0218887851,
0.0219198726,
0.0137384236,
0.0238616019,
-0.0011328628,
0.0000824534,
-0.0079275817,
-0.0045729810,
-0.0051989923,
0.0132303033,
0.0150571289,
0.0149099715,
0.0375284888,
0.0263168439,
0.0169548932,
0.0154780792,
0.0032205335,
-0.0110511258,
0.0002206879,
-0.0004264107,
-0.0003919080,
0.0136773558,
0.0273938663,
0.0237845853,
0.0235623587,
0.0168975852,
0.0125000207,
-0.0075063757,
-0.0047799228,
-0.0060042604,
-0.0058217305,
0.0028884111,
0.0140012903,
0.0179611016,
0.0248213075,
0.0247775111,
0.0203392617,
0.0133896731,
0.0039751758,
-0.0073269685,
-0.0000473493,
-0.0074985479,
0.0009831747,
0.0091046672,
0.0060310485,
0.0153562110,
0.0162749067,
0.0116043724,
0.0050296169,
-0.0045739636,
-0.0162851661,
-0.0138914641,
-0.0169051103,
-0.0043685455,
-0.0125918481,
0.0079977717,
0.0143199982,
0.0193279218,
0.0155427782,
0.0124116968,
-0.0003958073,
-0.0145435715,
-0.0094450228,
-0.0213931892,
-0.0125569794,
-0.0126307448,
0.0045694532,
-0.0042183129,
0.0155959092,
-0.0014620777,
0.0023443052,
-0.0173426941,
-0.0174049642,
-0.0321208350,
-0.0275139119,
-0.0195202865,
-0.0146996221,
-0.0113487747,
0.0024714661,
-0.0031457720,
0.0049258899,
-0.0049228668,
-0.0163453408,
-0.0174889546,
-0.0256922748,
-0.0236199424,
-0.0293418840,
-0.0040959143,
-0.0225168578,
-0.0016323798,
-0.0020482200,
-0.0013529994,
-0.0095794871,
-0.0070401626,
-0.0274719093,
-0.0294412524,
-0.0205849838,
-0.0318819359,
-0.0205368549,
-0.0079669952,
-0.0040204558,
-0.0026682646,
0.0112710837,
-0.0071357586,
-0.0151222814,
-0.0077187568,
-0.0198201127,
-0.0306933578,
-0.0177608021,
-0.0074557774,
-0.0078362022,
-0.0016418982,
0.0092447009,
-0.0013799197,
0.0039108740,
-0.0072552608,
-0.0177730825,
-0.0192671344,
-0.0143745262,
-0.0188353788,
-0.0124355508,
0.0030231974,
0.0002095655,
0.0112111261,
0.0074773142,
0.0105841132,
0.0017430178,
0.0020740414,
-0.0087231854,
-0.0043344600,
-0.0039664018,
0.0017245767,
0.0132832769,
0.0143315028,
0.0188964792,
0.0130906468,
0.0280061532,
0.0042944350,
-0.0043067224,
-0.0007175878,
-0.0104043921,
-0.0136483693,
0.0008141922,
0.0146328062,
0.0049752109,
0.0234961417,
0.0284507722,
0.0221186653,
0.0149948131,
0.0085684089,
0.0056823432,
-0.0015076193,
0.0113198943,
0.0085400129,
0.0159364901,
0.0281982757,
0.0266855210,
0.0270297397,
0.0215925425,
0.0186717045,
0.0054594693,
0.0118795745,
-0.0089676138,
0.0098922057,
0.0105853807,
0.0130485091,
0.0237315502,
0.0299531501,
0.0158595629,
0.0230666734,
0.0223499555,
-0.0003259959,
0.0022611564,
0.0074488255,
-0.0004225032,
0.0028913077,
0.0255324692,
0.0153383370,
0.0208042748,
0.0304975547,
0.0298195146,
0.0062453602,
0.0112982765,
-0.0013886984,
-0.0108240489,
-0.0086495746,
0.0033911606,
-0.0102767115,
0.0187844317,
0.0138272941,
0.0196517743,
0.0170174725,
0.0090773581,
0.0009210399,
-0.0059277732,
-0.0077469051,
-0.0206896067,
0.0038061785,
-0.0054380596,
0.0130304685,
0.0168554261,
0.0227487385,
-0.0028242939,
0.0156113831,
-0.0083137108,
-0.0216811858,
-0.0158839151,
-0.0104029197,
-0.0211575069,
-0.0041283080,
0.0083409483,
-0.0017509034,
0.0025246521,
0.0107420497,
-0.0100723384,
-0.0134392679,
-0.0151228439,
-0.0294748228,
-0.0195565168,
-0.0213734023,
-0.0105797220,
-0.0156714916,
0.0170870200,
0.0011844051,
0.0109493993,
0.0058810022,
-0.0086926483,
-0.0197732598,
-0.0178193599,
-0.0296826083,
-0.0285376236,
-0.0121560274,
-0.0174966007,
-0.0025648323,
0.0107717775,
-0.0034418094,
-0.0131789139,
-0.0056328489,
-0.0195248798,
-0.0392366908,
-0.0219640359,
-0.0220966432,
-0.0228945315,
-0.0076641724,
0.0045077922,
-0.0021285792,
0.0053077429,
0.0122489268,
-0.0149333533,
-0.0141197061,
-0.0186543744,
-0.0275638737,
-0.0289005451,
-0.0081607811,
-0.0185588729,
-0.0017103737,
0.0125862798,
0.0085362131,
0.0049870545,
0.0064437510,
-0.0049383445,
-0.0178555101,
-0.0143880770,
-0.0163494386,
-0.0112917591,
-0.0010327841,
0.0008622729,
0.0189930536,
0.0227830727,
0.0139296884,
0.0058273557,
0.0138328932,
-0.0100224912,
-0.0202543028,
0.0032990263,
-0.0087411832,
-0.0015986770,
0.0159752723,
0.0245612748,
0.0134083182,
0.0313566439,
0.0164489727,
-0.0049017556,
-0.0038058709,
-0.0040187691,
-0.0147390887,
-0.0083713867,
0.0132447537,
0.0077663446,
0.0226156600,
0.0391266830,
0.0249262750,
0.0215797648,
0.0215687752,
-0.0017264892,
-0.0052367053,
-0.0013926806,
-0.0089737922,
0.0016024667,
0.0210834667,
0.0076936749,
0.0286270790,
0.0277880002,
0.0112865157,
0.0106981881,
0.0095298886,
-0.0164150987,
-0.0065969545,
0.0047863675,
-0.0060988409,
0.0024890781,
0.0308565907,
0.0180218983,
0.0185624994,
0.0286405832,
0.0103746718,
-0.0065535889,
0.0051987120,
-0.0051938696,
-0.0240722336,
0.0045424802,
0.0004934915,
0.0015299104,
0.0171819702,
0.0194863211,
0.0028217912,
0.0144656245,
-0.0115025043,
-0.0117671005,
-0.0217361469,
-0.0151112070,
-0.0199295692,
0.0053592073,
0.0032626246,
0.0072951689,
0.0190973915,
0.0078353016,
-0.0031529209,
-0.0049184756,
-0.0147158969,
-0.0410931930,
-0.0117939143,
-0.0220728870,
-0.0124112684,
-0.0083372993,
0.0113270720,
-0.0084142555,
0.0054982901,
-0.0020229097,
-0.0279431008,
-0.0243387017,
-0.0148101626,
-0.0318696052,
-0.0243419614,
-0.0065838154,
-0.0012378707,
-0.0033915490,
0.0095740184,
0.0010344798,
-0.0099403216,
0.0003324699,
-0.0229275189,
-0.0216818750,
-0.0193072334,
-0.0157376602,
-0.0123673733,
0.0092902482,
-0.0042154714,
-0.0007891344,
0.0096857632,
-0.0049839178,
-0.0216113850,
-0.0161134861,
-0.0217649303,
-0.0335512832,
-0.0132297389,
-0.0087880380,
-0.0084722396,
0.0072907587,
0.0099508893,
0.0018882244,
0.0012472306,
-0.0040512914,
-0.0291120429,
-0.0128574669,
-0.0111086983,
-0.0221105106,
-0.0020842438,
0.0137761235,
0.0047499491,
0.0128419278,
0.0189383421,
-0.0059857760,
-0.0036244234,
-0.0051645618,
-0.0159355793,
-0.0197404530,
-0.0031845761,
-0.0003101342,
0.0114128357,
0.0282848291,
0.0177136734,
0.0139140282,
0.0312271714,
0.0030768262,
-0.0062736617,
-0.0014751663,
-0.0049186740,
-0.0104070827,
0.0236167982,
0.0103781940,
0.0271203332,
0.0413147770,
0.0254350565,
0.0167804491,
0.0148713887,
-0.0037473335,
-0.0163646452,
0.0067097312,
-0.0120451413,
0.0032778035,
0.0228758547,
0.0351377465,
0.0173009336,
0.0394404605,
0.0306404401,
0.0007954709,
0.0128128333,
0.0077107223,
-0.0154175619,
0.0064050015,
0.0154846404,
0.0065888087,
0.0274980646,
0.0370808132,
0.0136091840,
0.0268899556,
0.0133045688,
-0.0070172972,
-0.0074768700,
-0.0068416256,
-0.0177351870,
-0.0015184467,
0.0137293525,
0.0107063428,
0.0289197117,
0.0248807203,
0.0195637122,
0.0069282367,
0.0092338854,
-0.0206456780,
-0.0093995295,
-0.0115318047,
-0.0025719083,
0.0023890990,
0.0272305589,
0.0186415464,
0.0230013318,
0.0278996844,
0.0015523355,
-0.0089417240,
-0.0047657401,
-0.0252011959,
-0.0216279197,
-0.0113260550,
-0.0031232217,
0.0003205694,
0.0155723477,
0.0165787935,
0.0002985586,
0.0109793842,
-0.0112051815,
-0.0200008936,
-0.0290490706,
-0.0141532291,
-0.0257944055,
-0.0044664205,
-0.0022761803,
0.0084900027,
0.0074173622,
0.0070394874,
-0.0078448430,
-0.0177928600,
-0.0229997914,
-0.0413587093,
-0.0312876999,
-0.0291664004,
-0.0210538302,
-0.0134183969,
0.0055835233,
-0.0017706610,
0.0003135592,
-0.0019982529,
-0.0150172561,
-0.0311137401,
-0.0193035081,
-0.0400807410,
-0.0209314022,
-0.0110474285,
-0.0113474820,
-0.0031085345,
0.0112273274,
0.0021066996,
-0.0140793007,
-0.0054635736,
-0.0320644826,
-0.0373828746,
-0.0326531157,
-0.0251190290,
-0.0278547611,
-0.0112252021,
-0.0013738007,
-0.0006170158,
0.0057887263,
-0.0032617569,
-0.0148854870,
-0.0231636148,
-0.0212428197,
-0.0336662345,
-0.0191263147,
-0.0138936238,
-0.0061018206,
0.0071578291,
0.0111626266,
0.0064461073,
0.0029487235,
0.0007657534,
-0.0180789568,
-0.0131277079,
-0.0231652167,
-0.0203324482,
-0.0042608986,
0.0051577315,
-0.0038958804,
0.0062728138,
0.0207691453,
0.0017497991,
-0.0002880630,
-0.0003560530,
-0.0171473939,
-0.0183516107,
0.0007008877,
-0.0010192642,
0.0033219485,
0.0243626386,
0.0234746356,
0.0300841220,
0.0228560343,
0.0079016620,
0.0022744644,
-0.0050572474,
-0.0111338394,
-0.0086501027,
0.0039768498,
0.0092493575,
0.0231522843,
0.0272927731,
0.0203493349,
0.0202941373,
0.0222327020,
0.0068505965,
-0.0042894329,
0.0104341637,
0.0061476193,
0.0043182024,
0.0332296714,
0.0251490064,
0.0181056317,
0.0310075078,
0.0288888961,
0.0046283244,
0.0115295593,
0.0005680501,
-0.0048529939,
0.0029377565,
0.0113619315,
0.0130447336,
0.0216767658,
0.0264937431,
0.0239771381,
0.0239501446,
0.0110396203,
0.0074582864,
-0.0021543473,
-0.0016214193,
-0.0005004266,
0.0081279939,
0.0047288858,
0.0243941545,
0.0200139526,
0.0229336414,
0.0143183386,
0.0196977872,
0.0085370569,
-0.0048709786,
-0.0031387215,
-0.0020139464,
-0.0058581172,
0.0097828275,
0.0169758331,
0.0133885462,
0.0129840793,
0.0094758701,
0.0123066455,
-0.0211421251,
-0.0109402929,
-0.0190496240,
-0.0116910953,
-0.0121177286,
0.0105105070,
0.0084471731,
0.0123240091,
0.0189627595,
0.0063231452,
-0.0023740814,
-0.0148042627,
-0.0129171545,
-0.0312152617,
-0.0114089455,
-0.0114704669,
-0.0054792836,
-0.0010398785,
0.0090307109,
-0.0005185064,
-0.0036647059,
-0.0075826598,
-0.0176651943,
-0.0226631574,
-0.0219629500,
-0.0266320258,
-0.0111968257,
-0.0099592553,
-0.0033038305,
0.0113424743,
0.0038186975,
-0.0000904566,
-0.0007952729,
-0.0085988045,
-0.0347648077,
-0.0230072364,
-0.0219668932,
-0.0259570032,
-0.0135052158,
-0.0003913689,
0.0021207258,
-0.0013338432,
0.0058889645,
-0.0110459682,
-0.0208538193,
-0.0253736526,
-0.0307737142,
-0.0317203552,
-0.0228280388,
-0.0124226129,
-0.0090348646,
0.0130332746,
0.0101454938,
0.0092763817,
-0.0029581278,
0.0020663515,
-0.0197082106,
-0.0238222852,
-0.0232262835,
-0.0130979540,
-0.0124434046,
-0.0002740003,
0.0079914285,
0.0073063583,
0.0130107105,
0.0055005024,
0.0051377113,
-0.0124183726,
-0.0189901199,
-0.0059848353,
-0.0128896059,
-0.0123482654,
0.0088581135,
0.0117406892,
0.0187170040,
0.0199835766,
0.0240220092,
-0.0010803180,
0.0051144473,
-0.0077502434,
-0.0056588482,
-0.0171150230,
0.0114030726,
0.0091901720,
0.0117465155,
0.0320152752,
0.0271393340,
0.0167501420,
0.0136880744,
0.0140354261,
-0.0113834618,
-0.0013127779,
-0.0034246636,
0.0038139876,
0.0086948182,
0.0144215291,
0.0220333803,
0.0242619216,
0.0206289366,
0.0202282108,
0.0059346510,
-0.0035584960,
-0.0068077650,
0.0008810431,
-0.0052321134,
0.0083886310,
0.0098248478,
0.0202101748,
0.0187267344,
0.0219952352,
0.0099449782,
-0.0005604111,
0.0007227669,
-0.0043794960,
-0.0078473026,
-0.0071634082,
0.0183720067,
0.0049182032,
0.0155003099,
0.0186368618,
0.0252033379,
0.0035275840,
0.0136002805,
-0.0059010321,
-0.0039607259,
-0.0073285769,
0.0030220244,
-0.0032842052,
0.0082570435,
0.0111375889,
0.0097683072,
0.0141192423,
0.0123749264,
-0.0025909343,
-0.0047734198,
-0.0119801899,
-0.0202967618,
-0.0035274748,
-0.0136996536,
0.0027064604,
-0.0015154750,
0.0177152157,
-0.0023391165,
0.0141857481,
-0.0101814084,
-0.0144727118,
-0.0147368489,
-0.0105103767,
-0.0284050629,
-0.0080539137,
0.0010316380,
-0.0113644209,
0.0054817596,
0.0031940285,
-0.0060656564,
-0.0154814348,
-0.0078156861,
-0.0281475876,
-0.0198913552,
-0.0125476755,
-0.0117621711,
-0.0011834222,
0.0093489783,
-0.0043417704,
0.0108554736,
-0.0000825729,
-0.0077564558,
-0.0226596091,
-0.0098982556,
-0.0288266875,
-0.0197171066,
-0.0049304832,
-0.0083767576,
-0.0012999184,
0.0069524562,
0.0063685495,
-0.0065031280,
-0.0022822202,
-0.0169285312,
-0.0193031337,
-0.0163391009,
-0.0159185342,
-0.0163120423,
0.0022053402,
0.0111927409,
0.0009521014,
0.0114043169,
0.0106025990,
-0.0007351634,
-0.0059542567,
-0.0053486219,
-0.0170696992,
-0.0107316207,
0.0085862335,
-0.0034934108,
0.0150081739,
0.0171801932,
0.0119644208,
0.0069686091,
0.0115808155,
-0.0173465330,
-0.0064973896,
-0.0039974959,
-0.0128607210,
-0.0003363120,
0.0145658618,
0.0175708272,
0.0178850126,
0.0240083132,
0.0178046022,
0.0065536229,
0.0081053497,
-0.0026308314,
-0.0021222066,
0.0054466496,
0.0062554125,
0.0091556348,
0.0273861829,
0.0294528157,
0.0140337730,
0.0326519273,
0.0162383709,
0.0057914709,
0.0041861888,
0.0028202683,
-0.0086892880,
0.0147391222,
0.0193400402,
0.0128436107,
0.0350161679,
0.0294496827,
0.0199570302,
0.0138581367,
0.0108804349,
-0.0089711705,
0.0004712385,
0.0088370228,
-0.0006968498,
0.0081872279,
0.0253141131,
0.0203431845,
0.0175816864,
0.0209428463,
0.0062231296,
0.0021305815,
0.0084695853,
-0.0135991452,
-0.0057359263,
0.0018748334,
0.0011590309,
0.0017332700,
0.0252976082,
0.0116531737,
0.0177723262,
0.0193489175,
0.0019554319,
-0.0066930884,
0.0026495324,
-0.0144731905,
-0.0125556262,
0.0099698901,
0.0007129707,
0.0142593700,
0.0265067145,
0.0123222833,
-0.0026504251,
0.0100304838,
-0.0178019851,
-0.0285106488,
-0.0105180573,
-0.0125573156,
-0.0198044349,
0.0075198989,
-0.0016649056,
0.0102960123,
0.0032785258,
0.0011097171,
-0.0202209689,
-0.0089652846,
-0.0191719942,
-0.0294931494,
-0.0148532400,
-0.0200010389,
-0.0115394406,
-0.0036154639,
0.0091407876,
-0.0139990244,
0.0096629430,
-0.0117526120,
-0.0186138544,
-0.0243274830,
-0.0216021929,
-0.0373592451,
-0.0219822135,
-0.0136380186,
-0.0178266838,
-0.0015428116,
0.0021323496,
-0.0102708880,
-0.0115893548,
-0.0134886708,
-0.0320085362,
-0.0338442139,
-0.0209377538,
-0.0204599164,
-0.0265798084,
0.0014464784,
-0.0048781261,
-0.0003123957,
-0.0006824697,
-0.0070875473,
-0.0186990872,
-0.0175196473,
-0.0231793914,
-0.0310352556,
-0.0177245438,
-0.0170022789,
-0.0159233101,
-0.0029654349,
0.0019713459,
-0.0063623628,
0.0018184783,
-0.0026014468,
-0.0186383966,
-0.0126732988,
-0.0154615641,
-0.0196146071,
-0.0042713778,
0.0059814351,
-0.0076426128,
0.0163879320,
0.0172309410,
-0.0085695069,
0.0050990423,
-0.0035596434,
-0.0303118136,
-0.0179104302,
0.0009167096,
-0.0191263277,
-0.0000539055,
0.0195044987,
0.0115777133,
0.0108925803,
0.0217784978,
0.0068028080,
-0.0063562049,
0.0071487250,
-0.0089643849,
-0.0112896273,
0.0101624727,
0.0113051832,
0.0079537109,
0.0232269038,
0.0259305555,
0.0173157156,
0.0271657333,
0.0023349116,
0.0006348800,
0.0126868840,
-0.0027019372,
0.0045393244,
0.0210751370,
0.0167146511,
0.0171825644,
0.0373959504,
0.0153422952,
0.0060308939,
0.0208986904,
0.0052548973,
-0.0093382178,
0.0063143899,
0.0200737976,
0.0056721466,
0.0253020320,
0.0307913311,
0.0158264004,
0.0248998106,
0.0255242828,
0.0015535397,
0.0033742590,
0.0137968697,
-0.0074486570,
0.0035023130,
0.0146641601,
0.0117643420,
0.0116505940,
0.0215418115,
0.0160169899,
0.0157037973,
0.0124994144,
-0.0040632822,
0.0023027845,
0.0009509303,
-0.0026987006,
0.0084469505,
0.0205703359,
0.0042861137,
0.0216623191,
0.0215884391,
0.0040014475,
-0.0037531070,
0.0100488076,
-0.0158506893,
-0.0131392861,
0.0069241859,
-0.0044460711,
0.0018612223,
0.0228060037,
0.0071112183,
-0.0012983228,
0.0079923943,
-0.0029280419,
-0.0189852677,
-0.0184168033,
-0.0103035988,
-0.0253319908,
0.0022621809,
-0.0000322816,
0.0022157885,
0.0019798875,
0.0100842565,
-0.0040942277,
-0.0044921474,
-0.0162814967,
-0.0198472179,
-0.0146280155,
-0.0170454178,
-0.0092555406,
0.0003509150,
0.0034730821,
-0.0065539442,
0.0017800923,
-0.0039159637,
-0.0229725018,
-0.0183754582,
-0.0193459932,
-0.0244251844,
-0.0235753991,
-0.0068625864,
-0.0068370877,
-0.0047629559,
0.0081935283,
-0.0050021261,
-0.0089153191,
-0.0117854401,
-0.0195572358,
-0.0304416176,
-0.0230618082,
-0.0228247195,
-0.0201521609,
-0.0008392404,
-0.0013675868,
-0.0040629515,
-0.0011021789,
0.0023569718,
-0.0177487284,
-0.0185805447,
-0.0172107350,
-0.0287041422,
-0.0166779552,
-0.0136745870,
-0.0087964917,
0.0013732828,
0.0115996245,
-0.0010842107,
0.0126491971,
-0.0033208835,
-0.0227888934,
-0.0077147689,
-0.0173337255,
-0.0229694974,
-0.0120227430,
0.0078689903,
-0.0067781820,
0.0239304788,
0.0111696022,
0.0042705410,
-0.0000527223,
0.0027985370,
-0.0248748176,
-0.0181266032,
-0.0009200847,
-0.0100959167,
-0.0038029207,
0.0286564454,
0.0111405281,
0.0179407764,
0.0244182572,
0.0078189159,
-0.0055959546,
0.0019524866,
-0.0095874108,
-0.0107571026,
0.0071674753,
-0.0023886687,
0.0216459204,
0.0268902108,
0.0216599628,
0.0177050773,
0.0260226727,
-0.0047780462,
-0.0023962758,
-0.0068543348,
-0.0115117040,
-0.0052191895,
0.0101234447,
0.0102310339,
0.0145789683,
0.0319544561,
0.0225379094,
0.0059753801,
0.0149862273,
-0.0016378466,
-0.0133326128,
-0.0056910985,
0.0013629800,
-0.0033078124,
0.0089052198,
0.0211294144,
0.0153102577,
0.0251512434,
0.0150446137,
0.0109226629,
-0.0080916733,
-0.0000342320,
-0.0178477727,
-0.0022496651,
-0.0053743338,
0.0092906291,
0.0127812745,
0.0264400840,
0.0165295862,
0.0198317487,
0.0087025538,
-0.0082370359,
-0.0120607521,
-0.0140495887,
-0.0119703840,
-0.0103141284,
0.0095402645,
-0.0021876534,
0.0127044525,
0.0148759168,
0.0023685405,
-0.0072859703,
-0.0078124413,
-0.0233670659,
-0.0244802069,
-0.0222522020,
-0.0022148017,
-0.0176953655,
0.0016913363,
0.0051816157,
0.0077410173,
0.0039357757,
-0.0036043306,
-0.0111929243,
-0.0247241370,
-0.0179188270,
-0.0260385759,
-0.0136697423,
-0.0162922554,
0.0006526502,
-0.0017570566,
0.0085061286,
-0.0036933962,
-0.0007648469,
-0.0152313393,
-0.0209589880,
-0.0267477781,
-0.0218033437,
-0.0173448864,
-0.0142546669,
-0.0030154218,
0.0038287698,
0.0042128414,
0.0017804108,
-0.0014457500,
-0.0181290433,
-0.0157517474,
-0.0263631158,
-0.0232050531,
-0.0196839217,
-0.0008434658,
-0.0107592028,
-0.0025873897,
0.0087062195,
0.0037575748,
0.0010043805,
-0.0066652191,
-0.0157565437,
-0.0166284777,
-0.0072847954,
-0.0124870809,
-0.0047764061,
0.0037244135,
0.0041556056,
0.0133696711,
0.0108253025,
-0.0034170051,
-0.0038482896,
-0.0039945934,
-0.0202595480,
-0.0142039098,
-0.0122492779,
-0.0021540411,
0.0084711229,
0.0095983939,
0.0149094258,
0.0105802417,
0.0184552260,
-0.0044110948,
0.0000037158,
-0.0054758843,
-0.0043835687,
-0.0010325493,
0.0153054399,
0.0166020244,
0.0206544045,
0.0331906825,
0.0193921048,
0.0208659824,
0.0172395669,
0.0039529707,
0.0005856282,
0.0109623848,
0.0086749792,
0.0128595401,
0.0283696093,
0.0182790272,
0.0265841354,
0.0207773894,
0.0143090589,
0.0081327194,
-0.0005915203,
0.0040637604,
0.0028765609,
0.0052905413,
0.0084259938,
0.0269799456,
0.0228034854,
0.0246379785,
0.0267973151,
0.0191025883,
0.0113391187,
0.0046815854,
0.0005317065,
-0.0025853869,
0.0065586334,
0.0106894495,
0.0133857513,
0.0207487829,
0.0189512242,
0.0142165693,
0.0107109733,
0.0039689410,
-0.0092997979,
-0.0056444011,
-0.0088006919,
-0.0009480972,
0.0049212226,
0.0094367303,
0.0247267615,
0.0214299839,
0.0178913269,
0.0115614180,
0.0109340297,
-0.0128051350,
-0.0069230492,
-0.0095071550,
-0.0052262843,
-0.0066525806,
0.0151128508,
0.0082606357,
0.0170630813,
0.0149387140,
0.0063822884,
-0.0090936366,
-0.0186965745,
-0.0184670873,
-0.0270761587,
-0.0196690504,
-0.0103335837,
-0.0043926206,
0.0059777736,
0.0117478073,
-0.0032912167,
0.0104577765,
-0.0154322404,
-0.0128599107,
-0.0307094082,
-0.0140298028,
-0.0263328403,
-0.0086138062,
-0.0096222684,
-0.0044782795,
0.0083775986,
-0.0000639629,
-0.0074814232,
-0.0156672578,
-0.0142753404,
-0.0438316986,
-0.0264280122,
-0.0294744261,
-0.0290419869,
-0.0195007436,
0.0017152005,
-0.0048529156,
-0.0019192365,
0.0059187114,
-0.0124681704,
-0.0240304675,
-0.0240711477,
-0.0335951224,
-0.0309034530,
-0.0182061531,
-0.0110642929,
-0.0108492514,
0.0125634689,
0.0041822968,
-0.0004456037,
0.0009794375,
-0.0169008970,
-0.0245649070,
-0.0219028629,
-0.0238590203,
-0.0241636839,
-0.0101871230,
-0.0121526849,
0.0067473454,
0.0062361402,
-0.0003014717,
0.0019120814,
-0.0006257909,
-0.0151635520,
-0.0210787356,
-0.0127401520,
-0.0190866198,
-0.0096356608,
0.0003273036,
0.0137790022,
0.0053462689,
0.0150222685,
0.0190014746,
-0.0071386183,
-0.0092327371,
-0.0090379976,
-0.0200421568,
-0.0192634743,
0.0068093622,
-0.0062864590,
0.0057018041,
0.0267583095,
0.0229893699,
0.0158111677,
0.0166384503,
0.0083272429,
-0.0013000946,
-0.0039594905,
0.0081416676,
0.0025262348,
0.0125527624,
0.0230834652,
0.0304673426,
0.0286956392,
0.0238090288,
0.0151174879,
0.0135958083,
0.0056927931,
-0.0080234706,
0.0087049929,
0.0096337982,
0.0138300704,
0.0266902354,
0.0281351823,
0.0208430942,
0.0322402418,
0.0212198906,
-0.0023752749,
0.0097479373,
0.0131175118,
-0.0067144707,
0.0150286611,
0.0220733397,
0.0161355827,
0.0193899367,
0.0423727743,
0.0225264989,
0.0187865905,
0.0194721557,
0.0036968696,
-0.0032798136,
0.0061669503,
0.0009867032,
0.0039452971,
0.0220158529,
0.0113813821,
0.0294595398,
0.0201093256,
0.0159071069,
0.0064257681,
0.0098604187,
-0.0120097306,
-0.0018201733,
0.0079665156,
0.0019507377,
0.0155475466,
0.0271143354,
0.0204392616,
0.0142526180,
0.0221483260,
-0.0089680636,
-0.0055448390,
-0.0110160848,
-0.0061232927,
-0.0194082521,
0.0119560445,
0.0104662739,
-0.0017559715,
0.0182158016,
0.0147116845,
-0.0038139604,
-0.0049560852,
-0.0155129302,
-0.0168488771,
-0.0150356330,
-0.0102096787,
-0.0088550579,
0.0055149985,
0.0142876562,
0.0006216869,
0.0114974231,
-0.0024399383,
-0.0138332592,
-0.0156244179,
-0.0181538723,
-0.0375457108,
-0.0165100656,
-0.0076504075,
-0.0113243135,
-0.0037434599,
0.0099667106,
-0.0061479229,
-0.0101586059,
-0.0069453237,
-0.0315962061,
-0.0269621834,
-0.0208874792,
-0.0265779812,
-0.0237416811,
0.0059567899,
-0.0039728102,
-0.0038533637,
0.0097174952,
-0.0056023691,
-0.0217962340,
-0.0156541951,
-0.0302839391,
-0.0353770107,
-0.0156656243,
-0.0214936752,
-0.0065285051,
0.0065250690,
0.0066349125,
-0.0061442386,
0.0026414846,
-0.0205077641,
-0.0228144862,
-0.0244187266,
-0.0281395167,
-0.0294663757,
-0.0064260634,
0.0017584788,
-0.0004717293,
0.0171774477,
0.0097654220,
0.0009635099,
-0.0022961728,
-0.0020853498,
-0.0349354632,
-0.0067141647,
-0.0070645264,
-0.0166824907,
0.0037022405,
0.0222694669,
0.0092973448,
0.0160452221,
0.0248338636,
-0.0084647685,
-0.0063065677,
-0.0066096867,
-0.0128004458,
-0.0168414824,
0.0014772809,
0.0112527059,
0.0183799509,
0.0323361866,
0.0273351185,
0.0121127805,
0.0195560642,
-0.0014466885,
-0.0111727929,
-0.0109837446,
-0.0056017190,
-0.0049483022,
0.0238523111,
0.0165652279,
0.0206136722,
0.0341645181,
0.0177181922,
0.0017966623,
0.0084202373,
-0.0083948597,
-0.0205463916,
0.0053646532,
0.0013744850,
-0.0060636173,
0.0264802184,
0.0299275070,
0.0148572354,
0.0284622498,
0.0262896381,
0.0005618959,
-0.0006448609,
0.0100327702,
-0.0194746703,
0.0034577420,
0.0107794292,
0.0090790624,
0.0238507632,
0.0402123556,
0.0114435507,
0.0249437150,
0.0089129917,
-0.0100239292,
-0.0125600528,
-0.0131883174,
-0.0164516475,
0.0002917118,
0.0219780393,
0.0065980456,
0.0322847851,
0.0207118224,
0.0136767365,
-0.0020870965,
0.0006436115,
-0.0359446593,
-0.0149733908,
-0.0127525143,
-0.0110273520,
-0.0071397694,
0.0216664094,
0.0123398053,
0.0058888975,
0.0170359854,
-0.0063540828,
-0.0226672906,
-0.0156345796,
-0.0244242810,
-0.0287849084,
-0.0155911641,
-0.0056235818,
0.0056434022,
0.0066075237,
0.0206032302,
-0.0059661078,
0.0118818888,
-0.0172584616,
-0.0202937983,
-0.0315345004,
-0.0195407532,
-0.0262934789,
-0.0081688240,
-0.0010055058,
0.0008134410,
0.0109797698,
0.0043689436,
-0.0080151008,
-0.0155214053,
-0.0198018029,
-0.0385719500,
-0.0258828327,
-0.0140414145,
-0.0176907405,
-0.0039594253,
0.0160302259,
0.0086918464,
0.0116359256,
0.0139082884,
-0.0101077734,
-0.0210669637,
-0.0086003626,
-0.0283352379,
-0.0174941514,
-0.0049328618,
-0.0013252271,
0.0024427159,
0.0196896214,
0.0021082833,
-0.0012201131,
-0.0016409392,
-0.0195942037,
-0.0294811819,
-0.0175633300,
-0.0128006926,
-0.0128039662,
0.0038290743,
0.0111215878,
0.0072127953,
0.0185097158,
0.0150048835,
-0.0086064646,
0.0008030402,
-0.0051536527,
-0.0120796338,
-0.0046790410,
0.0111420825,
-0.0057434500,
0.0250470601,
0.0210858602,
0.0163667053,
0.0182985403,
0.0157260764,
-0.0108741093,
0.0008378571,
-0.0042738863,
-0.0121281017,
0.0108826850,
0.0208344702,
0.0128365131,
0.0199451484,
0.0403053239,
0.0128968954,
0.0067982445,
0.0132718403,
-0.0065436466,
-0.0038190898,
0.0156703759,
0.0117757963,
0.0188593306,
0.0299717784,
0.0240650568,
0.0163820870,
0.0254112203,
-0.0053498261,
-0.0004204898,
-0.0000230637,
-0.0014758810,
-0.0063726115,
0.0140098576,
0.0125677083,
0.0128356032,
0.0235802475,
0.0134493029,
0.0159500521,
0.0133447219,
0.0050892406,
-0.0058001215,
0.0068198289,
-0.0019741389,
-0.0018409870,
0.0214779526,
0.0168041438,
0.0080739055,
0.0237392560,
0.0141907930,
-0.0060683112,
0.0016554734,
-0.0078054420,
