Filename,STFMK-20201105-LW19-2328_20201201_064416_004.dat
-0.0252694655,
-0.0044812700,
-0.0006501872,
0.0060081277,
0.0069710962,
0.0223408360,
0.0073155877,
0.0147291292,
-0.0041646832,
-0.0123803644,
-0.0176602863,
-0.0127203474,
-0.0116628977,
-0.0096851345,
0.0044157282,
0.0051612132,
0.0122946985,
0.0008643951,
0.0074007045,
-0.0161494799,
-0.0091529312,
-0.0261493735,
-0.0189572070,
-0.0224192068,
-0.0129838744,
-0.0069417055,
0.0019507897,
0.0006300577,
-0.0043331981,
-0.0057213856,
-0.0071731815,
-0.0268362574,
-0.0257456005,
-0.0232436396,
-0.0308542065,
-0.0122634880,
-0.0091372468,
0.0014301776,
-0.0069222269,
0.0094786966,
-0.0062367851,
-0.0078708874,
-0.0233804993,
-0.0308654550,
-0.0371147990,
-0.0246812366,
-0.0267685298,
-0.0222230982,
-0.0054349848,
-0.0066911778,
-0.0010035108,
-0.0009955089,
-0.0114277545,
-0.0240366459,
-0.0204698257,
-0.0272338297,
-0.0255017355,
-0.0162710957,
-0.0104061887,
0.0003524818,
0.0098708905,
-0.0000883656,
-0.0016821290,
-0.0021330020,
-0.0202266276,
-0.0284319948,
-0.0270773116,
-0.0287239924,
-0.0243395492,
-0.0027715322,
-0.0023422935,
0.0002938318,
0.0086834850,
0.0097961994,
-0.0113331825,
-0.0048515489,
-0.0155861378,
-0.0258393418,
-0.0148514146,
-0.0094122663,
-0.0071586990,
0.0040509566,
0.0231106859,
0.0132944752,
0.0234785415,
0.0083193481,
0.0060710707,
-0.0048031458,
-0.0123170111,
-0.0143939853,
-0.0038033468,
0.0003001022,
0.0033012745,
0.0266418941,
0.0185731798,
0.0247245096,
0.0132322265,
0.0194537025,
-0.0088944556,
-0.0028591342,
0.0026446036,
-0.0056441436,
0.0087753404,
0.0247774385,
0.0195275638,
0.0316228680,
0.0358329341,
0.0206979923,
0.0100130793,
0.0083735138,
-0.0073881987,
-0.0024722544,
0.0009982974,
0.0097177569,
0.0146789011,
0.0234224871,
0.0293645542,
0.0306685176,
0.0210591741,
0.0159102604,
0.0123605737,
0.0037592375,
-0.0023112304,
0.0090846214,
0.0150791733,
0.0138946511,
0.0226853509,
0.0301546976,
0.0339628570,
0.0201718863,
0.0301943254,
0.0086702304,
-0.0002318213,
0.0035597431,
0.0006759440,
-0.0015086411,
0.0120316762,
0.0116937254,
0.0174303968,
0.0211834367,
0.0180314463,
0.0119255846,
-0.0080707613,
-0.0007560822,
-0.0108124353,
-0.0060433797,
-0.0083313175,
0.0152473897,
0.0057955640,
0.0132894553,
0.0261196699,
0.0151388757,
0.0011843186,
0.0046783034,
-0.0069590732,
-0.0162391085,
-0.0062481137,
-0.0042139003,
-0.0014018384,
-0.0002631609,
0.0101142917,
0.0002114932,
0.0026953882,
-0.0050159777,
-0.0104406839,
-0.0178168248,
-0.0229704753,
-0.0265329145,
-0.0065876357,
-0.0173737556,
-0.0020938003,
-0.0046446868,
0.0038005307,
-0.0061389040,
-0.0012170265,
-0.0151764508,
-0.0306798629,
-0.0121176317,
-0.0223157033,
-0.0192933809,
-0.0166073646,
0.0029109765,
-0.0136345448,
0.0005864531,
-0.0059262938,
-0.0137116117,
-0.0184041895,
-0.0148824705,
-0.0230217353,
-0.0245619304,
-0.0149386181,
-0.0138065116,
-0.0045620115,
-0.0042330362,
-0.0014158885,
-0.0074837971,
-0.0082607735,
-0.0136812162,
-0.0231955741,
-0.0266364571,
-0.0259194933,
-0.0220005121,
-0.0134895267,
-0.0090983082,
-0.0029115537,
0.0007449239,
-0.0012079277,
-0.0022134965,
-0.0080208182,
-0.0191251412,
-0.0184175894,
-0.0104814395,
-0.0153010944,
-0.0098752696,
0.0002673893,
0.0087402984,
0.0004077328,
0.0094338581,
0.0016261130,
-0.0080654165,
-0.0088005867,
0.0002860805,
-0.0094503295,
-0.0116620073,
0.0128703546,
0.0026371162,
0.0087108091,
0.0170552693,
0.0047131637,
-0.0012478901,
0.0078042299,
-0.0088925865,
-0.0107203927,
-0.0015345968,
0.0004043217,
0.0042648772,
0.0122719351,
0.0207383744,
0.0206187591,
0.0139909843,
0.0219452213,
0.0079926644,
0.0007959576,
-0.0042411918,
-0.0019655114,
0.0032558187,
0.0017169584,
0.0108930133,
0.0188911650,
0.0277650058,
0.0075292676,
0.0243789982,
0.0050417194,
-0.0034162542,
-0.0025356715,
0.0032626374,
-0.0089495201,
0.0121651199,
0.0182626415,
0.0158271827,
0.0265903939,
0.0269575268,
0.0107302321,
0.0133853024,
0.0024309575,
-0.0026932245,
-0.0033680445,
0.0054262988,
0.0007810293,
0.0054940837,
0.0209948774,
0.0146148372,
0.0132421572,
0.0158102326,
0.0112989256,
-0.0076016402,
0.0029354673,
-0.0225615595,
-0.0004462840,
-0.0098999701,
0.0020416551,
-0.0015173048,
0.0259771217,
0.0089009302,
0.0107036484,
0.0149677098,
-0.0089362934,
-0.0104416031,
-0.0054440387,
-0.0096162893,
-0.0222944003,
0.0122934664,
-0.0045944862,
0.0095876781,
0.0110357394,
0.0111557553,
-0.0152592901,
0.0026760479,
-0.0189275257,
-0.0287106466,
-0.0200238191,
-0.0130811408,
-0.0230846927,
0.0019209831,
-0.0008858487,
0.0063964776,
0.0083582262,
0.0041325432,
-0.0118305441,
-0.0130831404,
-0.0147655969,
-0.0322486609,
-0.0122922864,
-0.0187869184,
-0.0086328629,
-0.0017708794,
0.0129784076,
-0.0073628686,
0.0038908527,
-0.0033482641,
-0.0170840584,
-0.0206470098,
-0.0140296165,
-0.0241674595,
-0.0154847419,
-0.0052067973,
-0.0049566049,
0.0008515015,
0.0114163030,
0.0004507281,
-0.0011938096,
-0.0031486652,
-0.0142748542,
-0.0238229167,
-0.0074296379,
-0.0148441307,
-0.0128665417,
0.0056096232,
0.0022744520,
0.0054327426,
0.0151330596,
-0.0003109118,
-0.0161715299,
-0.0047421823,
-0.0181489661,
-0.0231753364,
-0.0099137044,
-0.0024612267,
-0.0048305830,
0.0122280521,
0.0192177314,
0.0075533902,
0.0146008059,
0.0148162330,
-0.0047717160,
-0.0003381133,
-0.0001358712,
-0.0028422533,
0.0090017281,
0.0216707475,
0.0057953964,
0.0231320504,
0.0308584906,
0.0085277725,
0.0115854619,
0.0113291070,
-0.0093863327,
-0.0050337622,
0.0122795142,
-0.0032244900,
0.0123403678,
0.0227879249,
0.0259913728,
0.0212104246,
0.0291429553,
0.0153620429,
0.0052275048,
0.0093587190,
0.0029168506,
-0.0070200553,
0.0174068362,
0.0156322885,
0.0115681151,
0.0281818751,
0.0242065229,
0.0127074569,
0.0182551593,
0.0110501088,
-0.0089135310,
0.0074034971,
0.0024924914,
0.0001472079,
0.0194526091,
0.0158271082,
0.0139995283,
0.0244600866,
0.0137932776,
0.0014445693,
0.0130811986,
0.0034303076,
-0.0126595106,
0.0075224270,
0.0082135014,
0.0081586195,
0.0119987670,
0.0290944949,
0.0059951046,
0.0170234237,
0.0111936852,
-0.0136854267,
-0.0058016037,
0.0010286064,
-0.0158555321,
-0.0088887606,
0.0140552465,
-0.0000955880,
0.0141765075,
0.0107288184,
0.0065254336,
-0.0070083076,
0.0113385785,
-0.0212026555,
-0.0110529326,
-0.0055030761,
-0.0094929645,
0.0001204720,
0.0123214247,
-0.0000571831,
-0.0011948386,
0.0113056963,
-0.0131178740,
-0.0167073831,
-0.0138571104,
-0.0193098821,
-0.0340236723,
-0.0027661982,
-0.0135510964,
-0.0107453847,
0.0000113335,
-0.0034656492,
-0.0161830168,
-0.0059411442,
-0.0225903988,
-0.0273577087,
-0.0252427272,
-0.0142666847,
-0.0288591627,
-0.0046689026,
-0.0045642573,
-0.0054231072,
0.0002143809,
-0.0032512792,
-0.0111108655,
-0.0157974325,
-0.0140719712,
-0.0323659033,
-0.0186893996,
-0.0201176591,
-0.0122402338,
-0.0081078252,
0.0005939947,
-0.0127121201,
-0.0054035098,
-0.0018307393,
-0.0230414327,
-0.0236741249,
-0.0185272731,
-0.0223256070,
-0.0201246850,
0.0046121646,
-0.0098836971,
0.0037072580,
0.0141671132,
-0.0010111745,
-0.0127832768,
-0.0040390114,
-0.0197867975,
-0.0281042270,
-0.0082169315,
-0.0165683851,
-0.0142970383,
0.0082947761,
0.0127556026,
-0.0059981886,
0.0094115566,
0.0120570622,
-0.0104693556,
-0.0070239296,
-0.0009914004,
-0.0163187850,
-0.0009593322,
0.0075296462,
0.0049018790,
0.0200375523,
0.0231795851,
0.0145603679,
0.0199200474,
0.0145427324,
-0.0155217154,
0.0072753765,
-0.0039237696,
-0.0082072560,
0.0113468533,
0.0197961014,
0.0113005992,
0.0332145058,
0.0283488426,
0.0048506744,
0.0107196057,
0.0098454263,
-0.0073597110,
-0.0039741821,
0.0199339818,
0.0095137767,
0.0098655457,
0.0466151983,
0.0274567269,
0.0214725006,
0.0346054062,
0.0209020339,
0.0019023549,
0.0110804467,
0.0084214034,
-0.0039655501,
0.0204328056,
0.0131484978,
0.0250073615,
0.0262300596,
0.0300896727,
0.0195638742,
0.0258802958,
-0.0003463443,
-0.0036060847,
0.0045854575,
-0.0025864951,
0.0015857245,
0.0192093309,
0.0208553281,
0.0202792659,
0.0393380150,
0.0259936824,
0.0081615746,
0.0151916863,
0.0084079746,
-0.0153537365,
0.0036466229,
0.0079376632,
-0.0052150879,
0.0121885091,
0.0275825374,
0.0075741597,
0.0164616145,
0.0146226604,
0.0047740964,
-0.0179240685,
0.0015227324,
-0.0168856662,
-0.0044353250,
0.0049651270,
0.0105105946,
0.0139159476,
0.0182268750,
0.0168612115,
0.0047619147,
0.0010799901,
-0.0231445394,
-0.0174247343,
-0.0243058950,
-0.0148292445,
-0.0120608322,
0.0021918952,
-0.0068143937,
0.0051952545,
0.0116302725,
-0.0096130567,
-0.0167482402,
-0.0151127316,
-0.0223068781,
-0.0289664119,
-0.0190059710,
-0.0092536444,
-0.0161125325,
-0.0009664682,
0.0091060009,
-0.0059509701,
0.0018342165,
-0.0055205412,
-0.0146529032,
-0.0288436785,
-0.0203317069,
-0.0261649415,
-0.0171535220,
-0.0056594834,
-0.0076392908,
-0.0003133008,
0.0025333553,
-0.0058507016,
-0.0205066092,
-0.0170893855,
-0.0342243798,
-0.0294403173,
-0.0216246936,
-0.0215760078,
-0.0095494287,
0.0013872744,
-0.0020371494,
-0.0021206941,
0.0061245430,
-0.0229141023,
-0.0120530911,
-0.0131323449,
-0.0216692593,
-0.0243598521,
-0.0030824482,
-0.0083246203,
-0.0076276269,
0.0041115810,
0.0032764676,
-0.0041339919,
-0.0001755873,
-0.0078773787,
-0.0259028021,
-0.0157875996,
-0.0096767750,
-0.0175265633,
0.0059990822,
0.0112028196,
0.0067614946,
0.0186068192,
0.0156785175,
-0.0030823592,
-0.0064393627,
-0.0064429496,
-0.0189270675,
-0.0010930309,
-0.0051748990,
0.0114744771,
0.0227898359,
0.0180519540,
0.0136727355,
0.0200456288,
0.0007315889,
-0.0088409241,
-0.0073210872,
-0.0088215740,
-0.0095766699,
0.0003247992,
0.0143994410,
0.0126728453,
0.0172512960,
0.0258272868,
0.0147914737,
0.0079540936,
0.0123967035,
-0.0085415626,
-0.0072396244,
-0.0000475426,
0.0062258639,
0.0068150386,
0.0266240723,
0.0175876133,
0.0240603425,
0.0210406967,
0.0083848378,
-0.0074342033,
-0.0074764472,
-0.0096667632,
-0.0085483389,
0.0003694484,
0.0121053681,
0.0201639012,
0.0308821388,
0.0237970501,
0.0169629548,
0.0130186155,
-0.0020497744,
-0.0076990710,
-0.0157104637,
-0.0028520571,
-0.0133974813,
0.0134603763,
0.0102045275,
0.0228867531,
0.0167102721,
0.0254550092,
0.0063223094,
0.0056580552,
-0.0096285176,
-0.0121219838,
-0.0220159106,
-0.0109259002,
0.0048746904,
-0.0029910950,
0.0209039357,
0.0100574065,
0.0212981012,
-0.0002883790,
0.0034509462,
-0.0281943586,
-0.0207647048,
-0.0213644821,
-0.0151335448,
-0.0152404662,
0.0007307578,
0.0107214395,
0.0117049413,
0.0096428338,
-0.0025859806,
-0.0084075965,
-0.0252388064,
-0.0239037946,
-0.0321171731,
-0.0201058276,
-0.0207870100,
-0.0089089368,
0.0091016209,
0.0089735063,
0.0004235128,
0.0139261093,
-0.0089857792,
-0.0156034585,
-0.0243701879,
-0.0235919915,
-0.0301866829,
-0.0137615157,
-0.0061825952,
-0.0054875272,
0.0123715997,
0.0093826102,
0.0036068689,
-0.0051479232,
-0.0136189181,
-0.0308017246,
-0.0224983972,
-0.0227193944,
-0.0213296879,
-0.0078432299,
0.0042782309,
0.0102151372,
0.0135688316,
0.0080918334,
-0.0044594333,
-0.0059670676,
-0.0194295701,
-0.0240706354,
-0.0191661604,
-0.0144704673,
-0.0076741828,
-0.0035383939,
0.0168935508,
0.0074946405,
0.0134291388,
0.0074414648,
-0.0015660172,
-0.0163362287,
-0.0102513703,
-0.0188547615,
-0.0098287025,
0.0003922520,
0.0029620712,
0.0177067667,
0.0244062040,
0.0155915171,
0.0178095121,
0.0108767524,
-0.0062419726,
-0.0050697075,
-0.0030376189,
-0.0020266392,
0.0033342044,
0.0159886684,
0.0186411869,
0.0313484110,
0.0145457052,
0.0252306685,
0.0036180746,
-0.0021494436,
-0.0062873112,
-0.0095615890,
-0.0061443504,
0.0112408027,
0.0130559746,
0.0164701082,
0.0331072882,
0.0264410395,
0.0225758646,
0.0095134899,
0.0022740504,
0.0002982241,
-0.0035116903,
0.0047243470,
0.0085625611,
0.0132681755,
0.0245818086,
0.0239076652,
0.0222457666,
0.0114042126,
0.0091764145,
-0.0025436101,
-0.0057139550,
-0.0176539831,
0.0005588156,
-0.0053926706,
0.0064516598,
0.0153071042,
0.0212096274,
0.0160416849,
0.0218934380,
0.0096150711,
-0.0109431949,
-0.0034264461,
-0.0075421524,
-0.0156137161,
-0.0046978034,
0.0139642842,
0.0051115262,
0.0229882859,
0.0204662569,
0.0209798254,
-0.0015237725,
0.0039913319,
-0.0190785527,
-0.0160880778,
-0.0120686647,
-0.0028898322,
-0.0034103866,
0.0120846191,
0.0048546409,
0.0153251998,
0.0063061998,
-0.0091960076,
-0.0113440193,
-0.0193118788,
-0.0177137163,
-0.0252532493,
-0.0043242928,
-0.0149896936,
0.0086450912,
0.0034078937,
0.0055484297,
-0.0091301706,
0.0015002138,
-0.0257394165,
-0.0299255587,
-0.0251019485,
-0.0263266973,
-0.0307049453,
-0.0051309764,
0.0024292015,
-0.0121613825,
0.0082760109,
0.0038469278,
-0.0146072563,
-0.0162394680,
-0.0211820304,
-0.0351431333,
-0.0221376270,
-0.0189122539,
-0.0111945923,
-0.0082796514,
0.0084457714,
-0.0100729447,
0.0056868210,
-0.0129890330,
-0.0230237655,
-0.0251088105,
-0.0220222566,
-0.0321088843,
-0.0222522318,
-0.0073135761,
-0.0105390381,
0.0039645825,
-0.0005978864,
-0.0037279129,
-0.0112982104,
-0.0085518556,
-0.0282233991,
-0.0233559832,
-0.0167582724,
-0.0263406746,
-0.0084631713,
0.0134845404,
0.0091119427,
-0.0043891468,
0.0223421417,
-0.0022234204,
-0.0187243633,
-0.0140114706,
-0.0186057724,
-0.0312261917,
-0.0072386404,
0.0018628796,
-0.0014524111,
0.0184467360,
0.0162334964,
0.0086473096,
0.0007311662,
-0.0027359659,
-0.0167341009,
-0.0175955072,
-0.0097360853,
-0.0098697376,
0.0009233068,
0.0175260454,
0.0222644303,
0.0262479037,
0.0223727915,
0.0155518372,
0.0071944161,
0.0050398791,
-0.0177218840,
-0.0052264081,
0.0061955280,
-0.0008925005,
0.0184818394,
0.0407856666,
0.0215097424,
0.0316765308,
0.0372063518,
0.0008927673,
-0.0040822062,
0.0078592114,
-0.0077806558,
-0.0089635979,
0.0200902466,
0.0245043729,
0.0257257260,
0.0429324806,
0.0366466939,
0.0173681807,
0.0282401629,
0.0068076416,
-0.0072266869,
0.0007826900,
0.0022205836,
0.0004344228,
0.0204847734,
0.0221262500,
0.0255297776,
0.0387163460,
0.0224194936,
0.0104432665,
0.0126124136,
-0.0044106655,
-0.0171907227,
0.0034488081,
-0.0004513766,
0.0001678899,
0.0313657634,
0.0331081524,
0.0190453399,
0.0337787531,
0.0194411557,
-0.0057951426,
-0.0056663710,
0.0034953775,
-0.0230354592,
-0.0014937306,
0.0129911602,
0.0071452446,
0.0179828256,
0.0336852781,
0.0097500719,
0.0086611528,
0.0036200790,
-0.0159387011,
-0.0149475047,
-0.0235165115,
-0.0091977827,
-0.0121393157,
0.0155736394,
0.0010209370,
0.0251932554,
0.0111588417,
0.0068665799,
-0.0062986817,
-0.0112953028,
-0.0292443298,
-0.0299809054,
-0.0061980020,
-0.0203816667,
-0.0070506716,
0.0146018397,
0.0139255617,
-0.0070644468,
0.0123177245,
-0.0135257570,
-0.0276239421,
-0.0185647793,
-0.0249379482,
-0.0293531790,
-0.0095684435,
-0.0043317392,
-0.0049761068,
0.0074924687,
0.0075640162,
-0.0085393665,
-0.0015605685,
-0.0180022754,
-0.0298362598,
-0.0227479339,
-0.0243226532,
-0.0205121636,
-0.0101262415,
0.0056450488,
-0.0016686541,
0.0094307112,
0.0002943211,
-0.0116887651,
-0.0168450959,
-0.0208101831,
-0.0379734933,
-0.0227192584,
-0.0014067218,
-0.0161037836,
-0.0032187053,
0.0144286584,
0.0049651982,
-0.0052203853,
0.0095042512,
-0.0227180980,
-0.0255833399,
-0.0055042356,
-0.0169949941,
-0.0197242033,
0.0080555780,
0.0036672698,
0.0009403677,
0.0169734359,
0.0081028109,
-0.0072906078,
0.0009457223,
-0.0090410104,
-0.0248241425,
-0.0088627990,
-0.0001931998,
0.0000728410,
0.0079289600,
0.0239872448,
0.0118400985,
0.0209288187,
0.0086071705,
-0.0074074375,
-0.0035262522,
-0.0062748534,
-0.0172537435,
0.0031728209,
0.0184760783,
0.0017454966,
0.0293159019,
0.0287782550,
0.0104461759,
0.0175342076,
0.0110062016,
-0.0144735062,
-0.0009961784,
0.0143178180,
-0.0053186622,
0.0168443639,
0.0343578868,
0.0158003680,
0.0209790319,
0.0304843131,
0.0100708418,
-0.0056239353,
0.0148140462,
-0.0102851000,
-0.0056354348,
0.0113224499,
0.0071766051,
0.0113353096,
0.0276812278,
0.0147733688,
0.0117442049,
0.0215434115,
-0.0080853645,
-0.0032592667,
-0.0025454082,
-0.0052601919,
-0.0080428664,
0.0193881914,
0.0146031240,
0.0183954388,
0.0303448476,
0.0203290228,
0.0051651057,
0.0140381902,
-0.0063693589,
-0.0178787410,
-0.0013629755,
-0.0014965204,
-0.0027082204,
0.0152389416,
0.0262089111,
0.0005004164,
0.0164592229,
0.0060024392,
-0.0145566193,
-0.0172146279,
-0.0100220423,
-0.0247574057,
-0.0055950978,
-0.0025994359,
0.0131261293,
0.0078180833,
0.0176918022,
0.0033999151,
-0.0001490707,
-0.0060506659,
-0.0250530820,
-0.0186122134,
-0.0189865902,
-0.0131928939,
-0.0095467288,
0.0115468493,
0.0007798055,
0.0057073361,
0.0072407559,
-0.0038793322,
-0.0219697990,
-0.0155959046,
-0.0301450305,
-0.0319984965,
-0.0148597416,
-0.0155335749,
-0.0097550210,
0.0123402989,
0.0054877321,
0.0018827312,
0.0049588941,
-0.0053260624,
-0.0288892891,
-0.0179276820,
-0.0209346749,
-0.0295550190,
-0.0043417402,
0.0003188593,
0.0102393292,
0.0125062298,
0.0153321736,
-0.0026410981,
-0.0010625807,
-0.0192587934,
-0.0331921801,
-0.0248339064,
-0.0172474403,
-0.0164563097,
-0.0084672011,
0.0151644796,
0.0040899646,
0.0128172375,
0.0160077997,
-0.0043246574,
-0.0105428211,
-0.0089314850,
-0.0125512425,
-0.0183844995,
0.0041288831,
-0.0088424943,
0.0163360480,
0.0215661302,
0.0102772694,
0.0082089668,
0.0141936988,
-0.0126561793,
-0.0204517171,
-0.0054067462,
-0.0214138217,
-0.0079807537,
0.0065219752,
0.0188920926,
0.0112107657,
0.0348985903,
0.0214516837,
0.0042763641,
0.0119675780,
0.0004568470,
-0.0200497322,
0.0022126460,
0.0024176610,
0.0016701635,
0.0153582580,
0.0322273523,
0.0186260734,
0.0328129195,
0.0193299260,
0.0027098837,
0.0032997769,
-0.0005265484,
-0.0086282883,
0.0026266379,
0.0103052985,
0.0089871036,
0.0322254784,
0.0257231928,
0.0206466559,
0.0190477874,
0.0174650885,
-0.0078945272,
-0.0026528775,
0.0028453930,
-0.0066940440,
0.0071031828,
0.0247431286,
0.0047203647,
0.0252352133,
0.0265077613,
0.0049941945,
0.0007323422,
0.0069987690,
-0.0137963183,
-0.0135484301,
-0.0007133255,
0.0007974358,
0.0025662207,
0.0122289136,
0.0223879516,
0.0132842232,
0.0218805876,
0.0055004400,
0.0019684290,
-0.0082271956,
-0.0026057239,
-0.0093522463,
0.0048225201,
0.0019738681,
0.0125670163,
0.0134698628,
0.0218190104,
0.0071536163,
0.0076173143,
-0.0119207380,
-0.0171825066,
-0.0129908370,
-0.0195109937,
-0.0126520395,
-0.0008749374,
0.0017450554,
0.0021208981,
0.0076542813,
-0.0010821902,
-0.0032428717,
-0.0175639745,
-0.0035779215,
-0.0276963599,
-0.0114252334,
-0.0104800696,
0.0027398947,
-0.0100539988,
0.0009046709,
0.0034441459,
-0.0090576792,
-0.0070098578,
-0.0224854220,
-0.0209681131,
-0.0291897077,
-0.0173413977,
-0.0264738500,
-0.0089719454,
-0.0153956506,
-0.0029479344,
-0.0067551830,
-0.0045760749,
-0.0182974488,
-0.0168165639,
-0.0244936328,
-0.0269139465,
-0.0228582360,
-0.0135491714,
-0.0088324500,
-0.0008638023,
-0.0035767136,
-0.0041519878,
-0.0044988543,
-0.0160148162,
-0.0237164721,
-0.0238033403,
-0.0161103643,
-0.0258602984,
-0.0141869681,
-0.0075380886,
-0.0045764986,
-0.0097905481,
0.0004954446,
-0.0081357183,
-0.0152618866,
-0.0111927828,
-0.0145392381,
-0.0200700108,
-0.0104923230,
-0.0070574605,
-0.0037209345,
0.0067878738,
0.0084646456,
0.0107757803,
0.0043442398,
-0.0050558224,
-0.0078038736,
-0.0173271671,
-0.0212569628,
-0.0138105880,
-0.0076806527,
0.0005298061,
0.0117700584,
0.0140958792,
0.0046039787,
0.0089603215,
0.0041257134,
-0.0080037322,
-0.0174623001,
0.0000767107,
-0.0028333080,
-0.0011465556,
0.0167928264,
0.0195064787,
0.0193367228,
0.0249043033,
0.0212569498,
0.0056210533,
0.0010623343,
0.0016115158,
-0.0003688475,
0.0038294506,
0.0072227335,
0.0169854593,
0.0272674281,
0.0272967927,
0.0271838177,
0.0166810155,
0.0082588056,
0.0066160252,
0.0014354509,
-0.0079875709,
-0.0000034927,
0.0143797975,
0.0167972744,
0.0203964785,
0.0328969173,
0.0309976786,
0.0154451830,
0.0276197214,
0.0085882684,
-0.0032359085,
-0.0015904207,
-0.0010363325,
0.0003633474,
0.0097231716,
0.0142349135,
0.0250105970,
0.0266371369,
0.0177696552,
0.0246413313,
0.0051281257,
-0.0081237415,
-0.0023415810,
-0.0042062383,
-0.0114076901,
0.0100160167,
0.0169004016,
0.0139089534,
0.0321418196,
0.0250859559,
0.0035685697,
0.0007153476,
0.0010032391,
-0.0183931254,
-0.0133510688,
-0.0045012725,
0.0022871094,
-0.0012369829,
0.0214992929,
0.0092547201,
0.0112689920,
0.0054638702,
0.0038267211,
-0.0121454438,
-0.0125613194,
-0.0249239430,
-0.0061193695,
-0.0085812435,
-0.0140992505,
0.0056924745,
0.0113456119,
0.0096586691,
0.0044895001,
0.0162596647,
-0.0233501270,
-0.0124513349,
-0.0153547237,
-0.0226909108,
-0.0243618544,
-0.0041983225,
-0.0025257107,
-0.0020056029,
0.0128597207,
-0.0009296761,
-0.0120619358,
-0.0137335612,
-0.0195849966,
-0.0339667909,
-0.0222229213,
-0.0168916900,
-0.0152601004,
-0.0021534984,
0.0060849735,
0.0031530890,
0.0002266394,
-0.0052855955,
-0.0096293800,
-0.0236545336,
-0.0228303261,
-0.0308699738,
-0.0150610702,
-0.0199871976,
-0.0152035626,
-0.0069688316,
0.0000966330,
-0.0089343134,
-0.0002385744,
-0.0030993042,
-0.0238224007,
-0.0106753819,
-0.0186311621,
-0.0195924900,
-0.0161034726,
0.0016963165,
-0.0055357027,
0.0043979306,
0.0127876531,
-0.0027117766,
-0.0018690815,
-0.0037179301,
-0.0116421431,
-0.0310767293,
-0.0001819789,
-0.0101088919,
-0.0065506259,
0.0058216793,
0.0136334775,
0.0037899637,
0.0079087261,
0.0024534962,
-0.0162782688,
-0.0100144707,
-0.0144918216,
-0.0110352784,
-0.0057815677,
0.0058779311,
0.0084911529,
0.0155882342,
0.0163583662,
0.0146500710,
0.0117830243,
0.0038170314,
-0.0072343685,
0.0000373007,
-0.0059950780,
0.0002580643,
0.0083233947,
0.0148211196,
0.0040689209,
0.0203315280,
0.0163199920,
0.0019911295,
-0.0000502634,
0.0059301676,
-0.0147385662,
-0.0039031971,
0.0071525630,
0.0044898344,
0.0078540472,
0.0228639469,
0.0169041827,
0.0141686667,
0.0159176737,
0.0057512466,
-0.0006715467,
0.0006920064,
0.0072477078,
-0.0110020349,
0.0187785886,
0.0090401517,
0.0103063593,
0.0193074793,
0.0221098214,
0.0035194638,
0.0117928162,
-0.0009225508,
-0.0051896856,
0.0040806360,
-0.0041293004,
0.0034653072,
0.0148832966,
0.0161457583,
0.0018134653,
0.0223542936,
0.0064949989,
-0.0039319419,
-0.0011533103,
-0.0055110706,
-0.0213408507,
0.0042020036,
0.0028164024,
0.0024133958,
0.0060591334,
0.0202792399,
0.0000253169,
0.0024313082,
-0.0005992104,
-0.0238581169,
-0.0133211548,
-0.0079178428,
-0.0192719586,
-0.0056660762,
0.0085744951,
-0.0038856922,
0.0114431065,
0.0059701707,
0.0001664950,
-0.0127575658,
0.0026098918,
-0.0234705880,
-0.0077579548,
-0.0102895955,
-0.0090150554,
0.0009717221,
0.0114037478,
-0.0001487541,
-0.0045791217,
0.0051541915,
-0.0143686961,
-0.0169173516,
-0.0140473759,
-0.0199367367,
-0.0245437957,
0.0011538166,
-0.0038220070,
-0.0039455108,
0.0064131413,
0.0030520719,
-0.0028539354,
-0.0056283320,
-0.0142991282,
-0.0233426318,
-0.0095414938,
-0.0121807596,
-0.0169356279,
0.0014323848,
0.0095224790,
-0.0028441758,
0.0128117204,
0.0074141496,
-0.0141304834,
-0.0103035700,
-0.0049745236,
-0.0246129334,
-0.0176418833,
-0.0004403311,
-0.0039068805,
0.0062213796,
0.0153903328,
0.0042418246,
0.0009982262,
0.0106338561,
-0.0137577374,
-0.0144753037,
-0.0059725954,
-0.0099340808,
-0.0052596489,
0.0174902417,
0.0102994908,
0.0149158863,
0.0335236005,
0.0095439069,
0.0042924662,
0.0006621930,
-0.0099130403,
-0.0191149898,
0.0030638000,
-0.0087287175,
0.0039014206,
0.0272630379,
0.0273670051,
0.0143134054,
0.0309959315,
0.0197752565,
-0.0075341687,
0.0025719379,
0.0015828892,
-0.0106682386,
0.0092125703,
0.0151251918,
0.0141233522,
0.0339451954,
0.0321593024,
0.0112283714,
0.0174170509,
0.0117715253,
-0.0179557241,
0.0002124217,
-0.0039290339,
-0.0022004209,
0.0128800431,
0.0214343164,
0.0136689264,
0.0337162428,
0.0265953336,
0.0088593764,
0.0089408848,
0.0088131325,
-0.0142490389,
-0.0022406229,
0.0047454848,
-0.0012956302,
0.0061613033,
0.0390821733,
0.0184947606,
0.0208948459,
0.0358139612,
0.0052797818,
-0.0065808329,
0.0001982740,
-0.0151404934,
-0.0167293232,
0.0107120741,
-0.0000946420,
0.0170020312,
0.0221314617,
0.0285553578,
0.0070368215,
0.0157626346,
-0.0114061721,
-0.0151564190,
-0.0112897344,
-0.0117888665,
-0.0078187110,
0.0058326693,
0.0074562249,
0.0113261035,
0.0249224342,
0.0034804638,
-0.0031030830,
-0.0088732932,
-0.0117271803,
-0.0405287445,
-0.0110573862,
-0.0188843738,
-0.0175544880,
-0.0055644643,
0.0126921898,
-0.0110630598,
0.0083087226,
-0.0064140605,
-0.0121832173,
-0.0266222116,
-0.0172482170,
-0.0271386020,
-0.0165556539,
-0.0009922766,
-0.0077636731,
0.0112746730,
0.0012107916,
0.0086733093,
-0.0112068243,
-0.0064838775,
-0.0356358439,
-0.0291173160,
-0.0281594601,
-0.0267910678,
-0.0206050295,
-0.0101305507,
-0.0079043303,
0.0010426204,
0.0059886677,
-0.0106934682,
-0.0212556943,
-0.0153574152,
-0.0285772644,
-0.0322326683,
-0.0177572817,
-0.0100746481,
-0.0177889336,
0.0099326707,
0.0072152424,
-0.0123512950,
-0.0001933098,
-0.0080672102,
-0.0262494422,
-0.0288447738,
-0.0106692491,
-0.0295403004,
-0.0049250275,
-0.0008667825,
-0.0045690974,
-0.0037161587,
0.0112495497,
-0.0059914431,
-0.0123298950,
-0.0086621083,
-0.0249252059,
-0.0195184760,
-0.0113417478,
-0.0111252051,
-0.0033307378,
0.0110445255,
0.0092317294,
0.0169850476,
0.0181078296,
-0.0111774923,
-0.0010308431,
-0.0007099181,
-0.0227163211,
-0.0066377372,
0.0097397584,
0.0015957757,
0.0093231229,
0.0353916734,
0.0062824269,
0.0089385770,
0.0122728888,
0.0003843181,
-0.0156240873,
0.0082480982,
0.0060547059,
0.0048263194,
0.0345071852,
0.0313748866,
0.0179020744,
0.0297744367,
0.0248309691,
0.0050223237,
0.0045053661,
0.0010115134,
-0.0017176371,
0.0078531504,
0.0103319753,
0.0140166320,
0.0278615486,
0.0195251834,
0.0226525683,
0.0211950392,
0.0081531862,
-0.0035136323,
0.0096695889,
-0.0013179454,
-0.0059543853,
0.0119834095,
0.0223108046,
0.0185982101,
0.0238762274,
0.0368549377,
0.0141484812,
0.0129166013,
0.0198069792,
-0.0087287920,
-0.0017511337,
0.0137979994,
0.0048523522,
0.0084619019,
0.0329351313,
0.0178701282,
0.0137419254,
0.0157045554,
0.0087012807,
-0.0111002773,
-0.0071977642,
-0.0035699843,
-0.0100204982,
0.0062689176,
0.0086326655,
0.0256547630,
0.0220427811,
0.0228083134,
0.0158562697,
0.0084605617,
-0.0139330141,
-0.0121373348,
-0.0111487824,
-0.0122184977,
-0.0111459251,
0.0128699793,
0.0117766540,
0.0062482427,
0.0170822032,
0.0038762991,
-0.0083711641,
-0.0116926357,
-0.0142002534,
-0.0250319615,
-0.0164603237,
-0.0082958601,
-0.0027129254,
-0.0003916200,
0.0160648655,
-0.0007369792,
0.0047559356,
-0.0033880363,
-0.0103078391,
-0.0288761146,
-0.0222027116,
-0.0168888345,
-0.0196590610,
-0.0058029955,
-0.0038388488,
0.0100071076,
0.0017935308,
0.0029992145,
-0.0123802591,
-0.0199293680,
-0.0321645550,
-0.0300819445,
-0.0265551563,
-0.0242512636,
-0.0163711682,
0.0008401874,
0.0091608716,
-0.0026250889,
0.0099013792,
-0.0008077329,
-0.0146235991,
-0.0206922814,
-0.0177460331,
-0.0318457559,
-0.0157784466,
-0.0083430978,
-0.0062025390,
0.0026254198,
0.0073816585,
-0.0015517534,
-0.0031585593,
-0.0083091697,
-0.0239972044,
-0.0278546643,
-0.0192513987,
-0.0179233234,
-0.0174829140,
0.0036550860,
0.0022727000,
0.0119990772,
0.0093721729,
0.0046667620,
-0.0068881381,
-0.0092188064,
-0.0194830224,
-0.0141997719,
-0.0118360929,
-0.0117610525,
0.0049239090,
0.0107849436,
0.0161654912,
0.0114673367,
0.0211352278,
-0.0025099246,
-0.0026147417,
-0.0090708425,
-0.0175176337,
-0.0130710574,
0.0038794703,
0.0038684541,
0.0073382836,
0.0319503397,
0.0266502127,
0.0105683794,
0.0202290528,
-0.0004114694,
-0.0098137604,
-0.0071986443,
-0.0057540094,
-0.0014284560,
0.0128456196,
0.0167297702,
0.0192185231,
0.0266192202,
0.0116419885,
0.0062960256,
-0.0030127412,
-0.0076520527,
-0.0118659083,
-0.0029318244,
0.0007890142,
0.0133492015,
0.0145723075,
0.0210341625,
0.0255577676,
0.0248472802,
0.0144352214,
0.0096465619,
-0.0037171426,
0.0018616155,
-0.0107846959,
0.0005905399,
0.0041733561,
0.0094095767,
0.0191930272,
0.0206535216,
0.0236471351,
0.0118142134,
0.0064504100,
-0.0095883245,
-0.0149493394,
-0.0233186930,
-0.0037190642,
-0.0035651785,
0.0078982655,
0.0141119631,
0.0275577158,
0.0186387338,
0.0104261925,
-0.0003770854,
-0.0141499201,
-0.0130941253,
-0.0164124593,
-0.0146856103,
-0.0055387691,
0.0076972190,
0.0073070410,
0.0147451255,
0.0077381758,
0.0106615340,
-0.0141758323,
-0.0088243131,
-0.0291281790,
-0.0184798129,
-0.0211234912,
-0.0066646417,
-0.0045355405,
0.0096369330,
0.0041317143,
0.0131423920,
0.0073116990,
-0.0122101959,
-0.0093325721,
-0.0189857539,
-0.0207554027,
-0.0276414342,
0.0011262463,
-0.0098791029,
0.0048319967,
0.0062327897,
0.0064120116,
-0.0061818454,
-0.0100545231,
-0.0171632748,
-0.0294785928,
-0.0170850158,
-0.0270726513,
-0.0145566966,
-0.0011869137,
0.0043737828,
0.0057775760,
0.0158659443,
0.0036962586,
-0.0031993657,
-0.0005844847,
-0.0187724438,
-0.0231875498,
-0.0105759082,
-0.0045693163,
0.0001955719,
0.0130581893,
0.0136617096,
0.0070460881,
0.0134942634,
-0.0052020303,
-0.0152214197,
-0.0183440708,
-0.0122123491,
-0.0203241259,
-0.0048132297,
0.0028758780,
0.0096277548,
0.0161921438,
0.0100347009,
0.0068241805,
-0.0041197138,
-0.0039564297,
-0.0083315391,
-0.0081175063,
-0.0030663994,
-0.0009861508,
0.0165391751,
0.0209786911,
0.0236783288,
0.0113403611,
0.0228529349,
0.0088826297,
-0.0040669609,
-0.0076391296,
-0.0075278217,
-0.0127261495,
0.0042274082,
0.0117405653,
0.0130454339,
0.0284262821,
0.0248908792,
0.0214499123,
0.0079496000,
0.0056293346,
-0.0098731928,
-0.0110057881,
-0.0010117048,
0.0017635676,
0.0086926362,
0.0302978512,
0.0251464192,
0.0300074648,
0.0187992025,
0.0092297476,
-0.0015418673,
-0.0037175519,
-0.0177814737,
-0.0040384550,
0.0009977391,
-0.0019650357,
0.0211967733,
0.0268401727,
0.0101753175,
0.0196533054,
0.0195942745,
-0.0070872279,
-0.0066420194,
0.0001975187,
-0.0166394673,
-0.0065281312,
0.0159450490,
0.0109126493,
0.0192702170,
0.0293359794,
0.0255414918,
0.0039802119,
0.0145001281,
-0.0142791234,
-0.0211769119,
-0.0148404110,
-0.0032214331,
-0.0128818508,
0.0118831173,
0.0126426872,
0.0203108788,
0.0184854660,
0.0036354694,
-0.0015489191,
-0.0158913918,
-0.0136632584,
-0.0279981438,
-0.0015250244,
-0.0169497617,
0.0061161513,
0.0168297216,
0.0181531385,
-0.0034490898,
0.0151020614,
-0.0037793415,
-0.0242810715,
-0.0212546401,
-0.0133882761,
-0.0335157439,
-0.0128122643,
0.0021587880,
-0.0072423704,
0.0076056318,
0.0127143357,
-0.0078162476,
-0.0101791145,
-0.0094575612,
-0.0371866152,
-0.0278687775,
-0.0240459666,
-0.0140060224,
-0.0193765871,
0.0124832094,
-0.0050601428,
0.0135686323,
-0.0002777131,
-0.0110151321,
-0.0210496411,
-0.0195598006,
-0.0311741941,
-0.0273651276,
-0.0135340858,
-0.0251169298,
-0.0056803282,
0.0078603337,
-0.0062197968,
-0.0088998014,
0.0092572523,
-0.0226481147,
-0.0259766765,
-0.0120206103,
-0.0226633456,
-0.0238469150,
0.0032174536,
-0.0003908466,
-0.0013625699,
0.0174935944,
0.0107495040,
-0.0134054758,
-0.0079234252,
-0.0179100297,
-0.0315832645,
-0.0203355663,
-0.0089937886,
-0.0110689746,
0.0007626699,
0.0136355683,
0.0060498687,
0.0068164826,
0.0013977694,
-0.0076739299,
-0.0172673762,
-0.0145604536,
-0.0169517342,
-0.0091330968,
0.0039179907,
-0.0001554844,
0.0143062957,
0.0196430869,
0.0144569501,
0.0142030921,
0.0140194744,
-0.0134890052,
-0.0091524310,
0.0073879818,
-0.0124586234,
0.0044862116,
0.0258300118,
0.0164649207,
0.0194043647,
0.0381612442,
0.0104413414,
-0.0045619961,
0.0083752740,
-0.0052994071,
-0.0164386705,
0.0027358741,
0.0223821495,
0.0089115733,
0.0295018181,
0.0350599475,
0.0200278424,
0.0246928260,
0.0134679666,
-0.0023228480,
0.0047748648,
0.0033386180,
-0.0075436849,
0.0152488658,
0.0222375691,
0.0126883490,
0.0304406509,
0.0280852076,
0.0129650142,
0.0221677795,
0.0082572829,
-0.0139054107,
0.0073606796,
0.0100268843,
-0.0014965261,
0.0243605208,
0.0320773870,
0.0145421457,
0.0329357348,
0.0283878949,
0.0044976827,
-0.0039373054,
0.0159275327,
-0.0088468017,
-0.0077927723,
0.0179997217,
0.0060977964,
0.0175345354,
0.0255433861,
0.0179652385,
0.0078725433,
0.0118580041,
-0.0073685274,
-0.0080038160,
-0.0106601119,
-0.0133713428,
-0.0080194455,
0.0097911432,
0.0112782586,
0.0107922163,
0.0267237406,
0.0090710614,
0.0069023371,
0.0012239133,
-0.0114428587,
-0.0250301547,
-0.0055971034,
-0.0067762062,
-0.0046305642,
0.0111004394,
0.0152392164,
-0.0060453750,
0.0107061043,
-0.0066079535,
-0.0261810776,
-0.0234953836,
-0.0129537638,
-0.0297739282,
-0.0108790398,
-0.0032454496,
-0.0039452300,
0.0026563075,
0.0045665442,
-0.0076633226,
-0.0143196350,
-0.0096776355,
-0.0322592109,
-0.0171512961,
-0.0263828002,
-0.0204960462,
-0.0147909783,
0.0102802888,
-0.0096678920,
0.0018553708,
0.0132194525,
-0.0126579488,
-0.0161645021,
-0.0186559167,
-0.0291003007,
-0.0394716933,
-0.0078203138,
-0.0196366850,
-0.0082534160,
0.0080876742,
0.0047160983,
-0.0056527266,
0.0005233142,
-0.0136756012,
-0.0321791843,
-0.0161142759,
-0.0224506017,
-0.0219301898,
-0.0080172885,
0.0035193891,
-0.0011038836,
0.0096305190,
0.0050966810,
-0.0117288996,
-0.0103536155,
-0.0189362019,
-0.0284665637,
-0.0238162391,
-0.0142122013,
-0.0133855557,
-0.0028144624,
0.0179939047,
0.0035945841,
0.0154285133,
0.0178850945,
-0.0084682666,
-0.0054517966,
-0.0027816910,
-0.0192732755,
-0.0080552520,
0.0129232202,
-0.0070717568,
0.0202722941,
0.0321411677,
0.0076151602,
0.0069107693,
0.0194307566,
-0.0149974059,
-0.0142181013,
-0.0012126233,
-0.0115159266,
-0.0038528035,
0.0184940714,
0.0187280681,
0.0194830652,
0.0333285779,
0.0193298087,
0.0009197419,
0.0128017757,
-0.0067231143,
-0.0188741609,
0.0056686951,
-0.0013178826,
0.0035912516,
0.0215363987,
0.0306407157,
0.0166954305,
0.0357583575,
0.0121481735,
-0.0026263897,
0.0027048886,
-0.0036389465,
-0.0117180916,
0.0095388275,
0.0074932254,
0.0085490011,
0.0321015716,
0.0234123319,
0.0088288113,
0.0145031419,
0.0060587246,
-0.0124582518,
-0.0080335476,
0.0009052633,
-0.0069524050,
0.0026172537,
0.0186037421,
0.0035417532,
0.0209149495,
0.0176303126,
0.0073578930,
-0.0025700734,
0.0036861652,
-0.0187400281,
-0.0111691486,
-0.0130151715,
-0.0014230500,
-0.0053122225,
0.0093355011,
0.0132543240,
0.0048938375,
0.0165820532,
-0.0059454511,
-0.0082576117,
-0.0220658612,
-0.0110950647,
-0.0179131981,
-0.0003982360,
-0.0098292232,
0.0034408702,
0.0100135338,
0.0088394014,
-0.0112248035,
-0.0026569946,
-0.0143742552,
-0.0235988405,
-0.0162149481,
-0.0172797814,
-0.0158824436,
-0.0019299240,
0.0052389950,
-0.0047173495,
0.0024915836,
0.0000631377,
-0.0064634248,
-0.0133566894,
-0.0076484783,
-0.0239832625,
-0.0103725735,
-0.0064301859,
-0.0052521322,
-0.0067883879,
0.0053220820,
-0.0024915761,
-0.0068882243,
-0.0000175247,
-0.0206376128,
-0.0169287547,
-0.0129461056,
-0.0108900527,
-0.0075078062,
0.0029774955,
0.0040085441,
0.0014563701,
0.0112624187,
-0.0000026474,
-0.0057237949,
-0.0086446656,
-0.0073207817,
-0.0113966772,
-0.0067088297,
-0.0064058700,
-0.0004795367,
0.0123266391,
0.0007182069,
0.0016674430,
-0.0010633037,
-0.0034325512,
-0.0180173442,
-0.0056780153,
-0.0134201013,
-0.0114941765,
0.0019655526,
0.0150279198,
0.0069839666,
0.0123107247,
0.0222918745,
0.0016601251,
0.0030352569,
0.0074502784,
-0.0117339268,
-0.0012396793,
0.0124824233,
0.0098650176,
0.0126418211,
0.0310028270,
0.0148832723,
0.0187269710,
0.0170254912,
-0.0005356251,
-0.0019641393,
-0.0009227655,
-0.0038999971,
-0.0005466788,
0.0090973927,
0.0092346491,
0.0261982623,
0.0234608650,
0.0124186417,
0.0176278949,
0.0185210854,
-0.0050163306,
-0.0071660886,
0.0104388492,
-0.0011078389,
0.0056802877,
0.0328088105,
0.0198756270,
0.0207598247,
0.0311453659,
0.0160936378,
-0.0024144787,
0.0044516483,
-0.0032722186,
-0.0114449132,
0.0018211296,
0.0057780039,
0.0089954771,
0.0192077570,
0.0218301490,
0.0101564117,
0.0145374509,
0.0059261057,
0.0035214892,
-0.0116848936,
-0.0034605828,
-0.0064187534,
0.0018167533,
-0.0014241473,
0.0203868188,
0.0167462584,
0.0225933082,
0.0115640005,
0.0180983003,
-0.0023034515,
-0.0155714387,
-0.0074638003,
-0.0219720248,
-0.0110756960,
-0.0043699155,
0.0109430775,
0.0026139838,
0.0125451442,
0.0058859130,
0.0095429588,
-0.0176815279,
-0.0111745251,
-0.0186254773,
-0.0168762412,
-0.0120060705,
-0.0011984012,
-0.0015480759,
0.0029319993,
0.0162070785,
-0.0035450049,
-0.0064159720,
-0.0095631145,
-0.0157036632,
-0.0273193754,
-0.0187119562,
-0.0246570185,
-0.0158992056,
-0.0150773022,
0.0008027410,
-0.0099672563,
0.0006923891,
-0.0090681445,
-0.0078870766,
-0.0256930254,
-0.0244740043,
-0.0306682270,
-0.0214954074,
-0.0211196300,
-0.0175535884,
-0.0029179878,
-0.0040109484,
-0.0016076025,
-0.0057058544,
-0.0058590351,
-0.0299930554,
-0.0136896577,
-0.0234756172,
-0.0176702645,
-0.0134121869,
-0.0054700570,
-0.0078422418,
-0.0006798127,
0.0071295998,
-0.0120004546,
-0.0090820137,
-0.0128765292,
-0.0157449078,
-0.0222023576,
-0.0133247897,
-0.0161179435,
-0.0085574221,
0.0038946185,
0.0056181746,
0.0054382761,
-0.0002906475,
0.0040932111,
-0.0085862847,
-0.0176835228,
-0.0198000371,
-0.0147849964,
-0.0091848578,
-0.0045462875,
-0.0004247329,
0.0019390950,
0.0110185631,
0.0073580914,
0.0118141510,
-0.0097546047,
-0.0000297317,
0.0023596906,
-0.0088669127,
0.0008253581,
0.0123600401,
0.0071976557,
0.0149492035,
0.0206466373,
0.0159317888,
0.0068311864,
0.0087220445,
-0.0007198435,
-0.0080723306,
-0.0089305062,
0.0033014757,
0.0109258629,
0.0105270557,
0.0246028397,
0.0275819860,
0.0206727684,
0.0163391158,
0.0138919000,
-0.0013394223,
-0.0047061164,
0.0031095715,
0.0058777286,
0.0117977876,
0.0184119865,
0.0263658836,
0.0227675959,
0.0298862942,
0.0266689416,
0.0124870129,
0.0149255898,
0.0016768284,
0.0070918356,
0.0044371956,
0.0106311738,
0.0144392615,
0.0222120136,
0.0154316695,
0.0243178867,
0.0220460482,
0.0031749846,
0.0100090504,
0.0024448566,
-0.0067689503,
-0.0041565369,
0.0174181107,
0.0028477141,
0.0151061965,
0.0255233943,
0.0155968312,
0.0069629909,
0.0122030228,
0.0004464225,
-0.0105141494,
-0.0029876989,
0.0012890918,
-0.0079192743,
0.0148415547,
0.0081535578,
0.0097651947,
0.0169509687,
0.0098129325,
0.0015557958,
0.0038687671,
-0.0102646472,
-0.0077714855,
0.0035225283,
-0.0154112075,
0.0059540081,
0.0083188601,
0.0078219948,
-0.0062531959,
0.0183002949,
-0.0126418564,
-0.0118088592,
-0.0061778533,
-0.0160617307,
-0.0264920741,
-0.0036460147,
0.0020709240,
-0.0073593897,
0.0060781632,
0.0075613749,
-0.0040412759,
-0.0115441633,
-0.0103024021,
-0.0320172347,
-0.0177136026,
-0.0198790468,
-0.0133538116,
-0.0092553012,
0.0042241155,
-0.0071573257,
0.0068063373,
-0.0054610670,
-0.0096194306,
-0.0159593690,
-0.0160203278,
-0.0281871408,
-0.0155275604,
-0.0121617634,
-0.0166662298,
-0.0004108849,
0.0023263958,
-0.0051716333,
-0.0147199063,
0.0005537961,
-0.0260795206,
-0.0237045065,
-0.0162163451,
-0.0219555106,
-0.0219551455,
0.0025911843,
0.0053794263,
-0.0072147464,
0.0093385465,
0.0008415076,
-0.0089261411,
-0.0124616548,
-0.0153595712,
-0.0343219787,
-0.0114128655,
-0.0047504953,
-0.0158615708,
0.0050887796,
0.0115811490,
0.0031886566,
0.0076550841,
0.0023459231,
-0.0166146588,
-0.0090551544,
-0.0131669836,
-0.0192697253,
-0.0067113736,
-0.0051804171,
0.0051310989,
0.0160540752,
0.0157002211,
0.0072565973,
0.0107883699,
0.0031908331,
-0.0166992266,
-0.0040374892,
-0.0125777908,
-0.0063614915,
-0.0012830193,
0.0229492560,
0.0134100560,
0.0185464807,
0.0274671223,
0.0066518709,
0.0005772691,
-0.0047406019,
-0.0132189952,
-0.0175964162,
0.0061133387,
-0.0034563979,
0.0068962113,
0.0254634395,
0.0256969668,
0.0179272816,
0.0255876128,
0.0135340532,
-0.0057448065,
0.0024272383,
0.0070101470,
-0.0129699232,
0.0048340443,
0.0122036934,
0.0060802652,
0.0229695477,
0.0255011171,
0.0064632855,
0.0154398326,
0.0038043850,
-0.0136125945,
-0.0038315544,
-0.0034563318,
-0.0124927927,
0.0073845661,
0.0179732777,
0.0087429024,
0.0261818506,
0.0214792266,
0.0045879218,
0.0006973353,
-0.0007132376,
-0.0273017548,
-0.0065684943,
-0.0044088326,
-0.0076174699,
0.0007005641,
0.0315121561,
0.0070732599,
0.0171453841,
0.0224653725,
-0.0126763824,
-0.0104089621,
-0.0043925652,
-0.0226379074,
-0.0183448493,
0.0071949083,
-0.0085597746,
0.0153017519,
0.0158113781,
0.0133088212,
-0.0020300508,
0.0105739655,
-0.0188493971,
-0.0176252369,
-0.0101282308,
-0.0204405170,
-0.0093751736,
-0.0005308186,
0.0042599021,
-0.0028124638,
0.0131186415,
-0.0057431245,
-0.0082642436,
-0.0085862353,
-0.0199933685,
-0.0345985852,
-0.0101617090,
-0.0162405334,
-0.0181491468,
0.0006002900,
0.0091423225,
0.0008380655,
0.0135934530,
0.0003652064,
-0.0138738090,
-0.0132615231,
-0.0128602125,
-0.0273996405,
-0.0142473532,
0.0039136335,
-0.0034751256,
0.0089458311,
0.0119369552,
0.0034415061,
-0.0112511627,
-0.0014356137,
-0.0267062988,
-0.0279163551,
-0.0102011058,
-0.0107998326,
-0.0096885506,
0.0050941939,
0.0108628590,
0.0028238373,
0.0124482857,
-0.0047140797,
-0.0097027831,
-0.0007182757,
-0.0109801088,
-0.0157000441,
0.0021080575,
0.0016384739,
-0.0078917798,
0.0218952727,
0.0073401490,
0.0030821408,
0.0137199089,
0.0026751352,
-0.0190214142,
0.0037007029,
-0.0058615352,
-0.0148814488,
0.0180653725,
0.0181833096,
0.0084353248,
0.0254427064,
0.0259680189,
0.0033410098,
0.0060962369,
0.0052020494,
-0.0182699747,
-0.0045333188,
0.0133812875,
0.0055650598,
0.0179070197,
0.0250359979,
0.0215994921,
0.0201909244,
0.0176222697,
-0.0077134413,
-0.0014540850,
0.0065498389,
-0.0083715180,
0.0054223463,
0.0164155234,
0.0102179684,
0.0189276170,
0.0303594209,
0.0085031027,
0.0109530417,
0.0186507311,
-0.0019425368,
-0.0047297026,
0.0076736165,
0.0069610206,
0.0015183474,
0.0376219116,
0.0239478350,
0.0097882748,
0.0340184420,
0.0118754059,
-0.0054790210,
-0.0032589233,
-0.0047165104,
-0.0251034070,
0.0040380200,
0.0029515217,
0.0063311765,
0.0180781223,
0.0207382981,
0.0111823454,
0.0127726337,
0.0055307643,
-0.0136823757,
0.0014315804,
-0.0108131962,
-0.0052938932,
0.0074241869,
0.0164804179,
0.0064426870,
0.0234627239,
0.0199964270,
0.0002057103,
-0.0032719239,
0.0018602915,
-0.0320337154,
-0.0134048285,
-0.0082862042,
-0.0159845669,
0.0038262811,
0.0226744078,
0.0006402144,
0.0033421910,
0.0040167649,
-0.0155599406,
-0.0209313352,
-0.0233658105,
-0.0235179290,
-0.0244474709,
0.0017740148,
-0.0066300631,
0.0127310408,
0.0015816761,
0.0064007570,
-0.0065784343,
-0.0072140424,
-0.0332089923,
-0.0299542919,
-0.0250775348,
-0.0272731781,
-0.0278386083,
-0.0049299146,
-0.0054618954,
-0.0046676858,
0.0079746088,
-0.0040681898,
-0.0175065696,
-0.0210677106,
-0.0188659281,
-0.0342205018,
-0.0195664242,
-0.0142410956,
-0.0052096033,
0.0010143662,
0.0176856872,
-0.0012789090,
-0.0024314651,
-0.0079345806,
-0.0196272172,
-0.0361562446,
-0.0236927327,
-0.0208021626,
-0.0227237567,
-0.0004739707,
-0.0006806123,
0.0059784572,
0.0039561535,
0.0018645001,
-0.0120266713,
-0.0137268417,
-0.0251457300,
-0.0274849795,
-0.0119511466,
-0.0167822856,
-0.0068008816,
0.0110323159,
0.0173505805,
0.0149980988,
0.0270138606,
0.0044293036,
-0.0146311009,
0.0035738747,
-0.0257643852,
-0.0232995208,
-0.0081971297,
0.0036421493,
-0.0048944512,
0.0318346359,
0.0207427591,
0.0056714257,
0.0154171307,
0.0064958176,
-0.0236280169,
-0.0153017528,
-0.0006566051,
-0.0100393305,
0.0103242155,
0.0274471473,
0.0242302399,
0.0386053883,
0.0327521116,
0.0181085784,
0.0072154123,
0.0002910338,
-0.0134117771,
-0.0029580228,
0.0006145522,
-0.0011991310,
0.0257067196,
0.0281335209,
0.0285268296,
0.0325150192,
0.0292659625,
0.0031541046,
0.0070853536,
0.0018188292,
-0.0107342480,
-0.0022079577,
0.0198769644,
0.0198788010,
0.0226363353,
0.0478812084,
0.0315686241,
0.0208380911,
0.0255274549,
0.0094985506,
-0.0157788061,
0.0019623830,
0.0006368332,
0.0006194655,
0.0130187385,
0.0261895098,
0.0221433751,
0.0280092917,
0.0238275565,
0.0127197392,
-0.0005142479,
-0.0019849427,
-0.0100149754,
-0.0070684701,
-0.0009671809,
0.0095390566,
0.0165585447,
0.0255266726,
0.0286383647,
0.0306375176,
0.0118512046,
-0.0025060093,
-0.0049786568,
-0.0073894346,
-0.0241237599,
-0.0022493794,
0.0133891348,
0.0005013981,
0.0229851995,
0.0168271456,
0.0093997549,
0.0031617889,
0.0037917856,
-0.0252960883,
-0.0206233114,
-0.0203988478,
-0.0062049436,
-0.0100955758,
0.0009406128,
0.0068844110,
0.0109896511,
0.0126024690,
-0.0013141601,
-0.0032220583,
-0.0239349883,
-0.0123049431,
-0.0274462439,
-0.0178068485,
-0.0172447078,
-0.0021923101,
-0.0072243479,
0.0015472021,
-0.0015791632,
-0.0069622193,
-0.0217105057,
-0.0223092809,
-0.0255000480,
-0.0232888982,
-0.0215473287,
-0.0115786670,
0.0010257750,
-0.0017084082,
-0.0022374371,
-0.0002557068,
-0.0034760323,
-0.0212019961,
-0.0133337276,
-0.0250274874,
-0.0296387635,
-0.0217044335,
-0.0042360667,
-0.0133917555,
-0.0030489627,
-0.0000466258,
-0.0041991337,
-0.0066487496,
-0.0214107670,
-0.0284546036,
-0.0262786523,
-0.0198261738,
-0.0255950373,
-0.0059151738,
-0.0004244779,
0.0072467858,
0.0079581719,
0.0076420782,
-0.0076543037,
-0.0086750155,
-0.0143567985,
-0.0197083149,
-0.0145896040,
-0.0111550018,
-0.0017492867,
0.0140211098,
0.0087844199,
0.0075570345,
0.0091392063,
0.0053759376,
-0.0099991132,
-0.0126324324,
-0.0162247494,
-0.0191445779,
-0.0087371944,
0.0006282504,
0.0056587276,
0.0218473524,
0.0239672307,
0.0133639751,
0.0195091590,
-0.0000632512,
-0.0107493959,
-0.0089554153,
-0.0101322979,
-0.0073522441,
0.0052025290,
0.0195281580,
0.0238294881,
0.0307358354,
0.0219035968,
0.0143008269,
0.0048044641,
-0.0089830263,
-0.0094330218,
-0.0142203681,
-0.0063100080,
0.0083270706,
0.0159001499,
0.0236060023,
0.0298546087,
0.0277544595,
0.0171702057,
0.0174004920,
-0.0019280100,
-0.0015340052,
-0.0083468221,
0.0009321226,
0.0003263575,
0.0094671156,
0.0218320005,
0.0186471287,
0.0240150690,
0.0202367119,
0.0102776894,
-0.0052685188,
-0.0085805058,
-0.0227557756,
-0.0103704520,
-0.0111506209,
-0.0035083187,
0.0140756099,
0.0223650038,
0.0228023939,
0.0195367783,
0.0107978946,
-0.0106597450,
-0.0053873127,
-0.0184373632,
-0.0216567032,
-0.0105187306,
0.0032983965,
0.0071961940,
0.0191577487,
0.0132516026,
0.0168885719,
-0.0045009493,
-0.0042149569,
-0.0274947472,
-0.0302379131,
-0.0201748777,
-0.0206708517,
-0.0176712368,
-0.0000396538,
0.0070204940,
0.0055673537,
0.0157698411,
-0.0043406077,
-0.0084568877,
-0.0196220689,
-0.0178031418,
-0.0315829702,
-0.0087009082,
-0.0148077812,
-0.0058714785,
0.0143653192,
0.0142908460,
0.0011908906,
-0.0014437396,
-0.0070980024,
-0.0297901742,
-0.0211326387,
-0.0234327242,
-0.0312537886,
-0.0119267832,
-0.0017875223,
-0.0021830683,
0.0118170381,
0.0092414543,
-0.0020616227,
-0.0004215559,
-0.0081008477,
-0.0346478112,
-0.0208727624,
-0.0143522769,
-0.0162066631,
-0.0117674265,
0.0110385064,
0.0038862505,
0.0157206319,
0.0081690392,
-0.0095189307,
-0.0154570770,
-0.0163343418,
-0.0215328373,
-0.0244799294,
-0.0048349993,
-0.0114163300,
0.0090859197,
0.0131704081,
0.0053179595,
0.0090926029,
0.0054402491,
-0.0042812862,
-0.0136015322,
-0.0031031750,
-0.0124250595,
0.0052023777,
0.0093181841,
0.0153945591,
0.0144476537,
0.0248653442,
0.0233689398,
0.0030774798,
0.0060228091,
-0.0066032568,
-0.0137559464,
-0.0125865787,
0.0073581631,
-0.0022843126,
0.0148501350,
0.0257020779,
0.0294310041,
0.0218173079,
0.0171913058,
0.0077892379,
-0.0069524390,
-0.0045805164,
0.0021993446,
-0.0017832515,
0.0212605093,
0.0159989316,
0.0251531750,
0.0273792632,
0.0229258761,
0.0114592994,
0.0124809882,
-0.0044753226,
-0.0038579083,
0.0081220437,
-0.0018973503,
0.0098077431,
0.0252094958,
0.0152395852,
0.0114551513,
0.0304693133,
0.0065440149,
-0.0022207873,
0.0046969922,
-0.0036170059,
-0.0132614886,
0.0067404495,
0.0091795102,
0.0070965299,
0.0174960475,
0.0307632405,
0.0104653751,
0.0149469152,
0.0083979610,
-0.0066178348,
-0.0002165969,
-0.0032641666,
-0.0054724379,
0.0046333452,
0.0162534807,
0.0047386480,
0.0212934911,
0.0061285896,
0.0097007500,
0.0034598382,
-0.0019774456,
-0.0169198234,
0.0058992002,
-0.0035051969,
-0.0045228628,
0.0163868852,
0.0168947373,
-0.0007629560,
0.0085862773,
0.0093303602,
-0.0135292783,
-0.0208362564,
-0.0052423892,
-0.0200263485,
-0.0225436091,
0.0075646606,
-0.0102824457,
-0.0034338054,
0.0050228951,
0.0006638368,
-0.0203290656,
-0.0098416582,
-0.0283850655,
-0.0195685197,
-0.0200181641,
-0.0148535063,
-0.0149231460,
0.0061588045,
0.0034091433,
-0.0039435346,
0.0083723431,
-0.0125429230,
-0.0142022055,
-0.0179189481,
-0.0181533042,
-0.0376265906,
-0.0078371409,
-0.0147505403,
-0.0141038895,
0.0035090004,
-0.0009148484,
-0.0237133820,
-0.0022941069,
-0.0153788067,
-0.0421201736,
-0.0240263827,
-0.0135820955,
-0.0286220666,
-0.0070269499,
0.0072272457,
-0.0040219179,
0.0083994409,
0.0122988503,
-0.0081952615,
