Filename,STFMK-20201105-LW19-2328_20201201_064416_004.dat
-0.0173463114,
-0.0159491636,
-0.0240585357,
-0.0222560652,
-0.0153986234,
-0.0127504878,
-0.0014684009,
0.0154804895,
0.0034778749,
0.0027817625,
0.0024753532,
-0.0112758912,
-0.0188133959,
-0.0199787114,
-0.0250274874,
-0.0190795604,
-0.0039761574,
-0.0029471379,
0.0090480763,
0.0230186153,
0.0082430448,
0.0092796888,
0.0130945742,
-0.0042062672,
-0.0245803297,
0.0030513401,
-0.0047421670,
-0.0072089233,
0.0171567202,
0.0229871124,
0.0160829015,
0.0275979564,
0.0274921507,
-0.0058142990,
-0.0021322952,
-0.0022906992,
-0.0122909080,
-0.0099914437,
0.0094201220,
0.0084303962,
0.0195815153,
0.0404263437,
0.0259684194,
0.0214460343,
0.0281604566,
0.0051163007,
0.0029652799,
0.0043656174,
-0.0026820253,
0.0039094249,
0.0250099935,
0.0134073664,
0.0286023486,
0.0429827683,
0.0169295594,
0.0169382989,
0.0236024056,
-0.0041381354,
-0.0079882732,
0.0173074268,
-0.0002896131,
0.0097171888,
0.0329703093,
0.0224976242,
0.0232160687,
0.0377219692,
0.0204359218,
-0.0010454699,
0.0184650496,
0.0043231538,
-0.0141023789,
0.0136707863,
0.0067727710,
0.0039754324,
0.0230377261,
0.0276290514,
0.0148041211,
0.0312682241,
0.0060902280,
0.0030024888,
0.0032888816,
-0.0073730522,
-0.0118621299,
0.0083311703,
0.0099343825,
0.0075363833,
0.0333707742,
0.0151408138,
0.0125060650,
0.0086401906,
0.0038990518,
-0.0232287534,
-0.0075556403,
-0.0036970247,
-0.0044376063,
-0.0003046296,
0.0207053423,
-0.0007426430,
0.0089722639,
0.0091146370,
-0.0147913117,
-0.0140993679,
-0.0122807184,
-0.0207228046,
-0.0247663464,
-0.0055672745,
-0.0108759627,
-0.0044598957,
-0.0011768980,
0.0080096163,
-0.0081869364,
0.0069865049,
-0.0164271686,
-0.0130963568,
-0.0197722539,
-0.0139271012,
-0.0168865900,
0.0012754567,
0.0007974485,
-0.0064061694,
0.0138050634,
-0.0017431892,
-0.0194527730,
-0.0135894455,
-0.0207517482,
-0.0404563323,
-0.0202624574,
-0.0136688156,
-0.0194790736,
-0.0046714470,
0.0034815909,
-0.0115808742,
-0.0026283888,
-0.0132210590,
-0.0197476856,
-0.0203355886,
-0.0118955132,
-0.0264096111,
-0.0102701122,
-0.0034747645,
-0.0059042722,
-0.0058163512,
0.0018724629,
-0.0068822121,
-0.0098920558,
-0.0038732016,
-0.0261654798,
-0.0160462167,
-0.0159236453,
-0.0109737944,
-0.0077183750,
0.0099543445,
0.0023322678,
0.0024942658,
0.0165905580,
-0.0048551746,
-0.0167136695,
-0.0092568500,
-0.0155743994,
-0.0179648101,
0.0007993730,
0.0069947029,
0.0002281163,
0.0296547245,
0.0151959890,
0.0062984368,
0.0062023429,
0.0019020593,
-0.0136495214,
-0.0006815494,
-0.0002700008,
-0.0058810688,
0.0135570597,
0.0235387534,
0.0147875035,
0.0140021238,
0.0295601673,
0.0032618744,
0.0091085192,
0.0067807916,
-0.0100576021,
-0.0011894470,
0.0090091936,
0.0044503435,
0.0153939286,
0.0319548361,
0.0129986946,
0.0160084311,
0.0194393396,
-0.0030283935,
-0.0091007082,
-0.0003637053,
-0.0097332699,
0.0019926978,
0.0138586992,
0.0105405776,
0.0192826837,
0.0281519517,
0.0088370200,
0.0088895261,
0.0087688155,
-0.0037448206,
-0.0074982503,
0.0059606112,
-0.0004037476,
-0.0034102960,
0.0228030160,
0.0131953489,
0.0125666158,
0.0228984375,
0.0104690148,
0.0048284759,
0.0054831621,
-0.0055323676,
-0.0162480362,
-0.0024064425,
-0.0051465509,
0.0065413811,
0.0148934424,
0.0227539148,
0.0082368050,
0.0175643191,
0.0039892425,
-0.0113388430,
-0.0149354907,
-0.0168699548,
-0.0098131495,
-0.0053264620,
0.0022390403,
0.0024067375,
0.0126060192,
0.0123866163,
-0.0071305060,
-0.0072848233,
-0.0099567082,
-0.0274299979,
-0.0173637308,
-0.0187836010,
-0.0175576955,
-0.0153475143,
0.0040656216,
-0.0039899917,
-0.0013249954,
0.0011527431,
0.0031157315,
-0.0150584262,
-0.0144306300,
-0.0178985633,
-0.0198288169,
-0.0134384651,
-0.0085920803,
0.0000232542,
-0.0009540062,
0.0117999734,
-0.0071080984,
-0.0021130573,
-0.0163174085,
-0.0252635628,
-0.0282876901,
-0.0231433101,
-0.0186627749,
-0.0110771647,
-0.0049770442,
0.0000030727,
0.0056836270,
-0.0002486242,
-0.0032981732,
-0.0104167722,
-0.0166128967,
-0.0179163292,
-0.0124147171,
-0.0131658046,
-0.0100543816,
0.0010158767,
0.0048798220,
0.0056396052,
0.0025093448,
0.0075834664,
-0.0047745076,
-0.0121773174,
-0.0165921859,
-0.0177683309,
-0.0144332880,
-0.0025225887,
-0.0033290291,
0.0011434841,
0.0132075176,
0.0164994020,
-0.0033332193,
0.0064506382,
-0.0039222408,
-0.0154531198,
-0.0081289690,
-0.0037951297,
0.0001437553,
0.0046909153,
0.0220182762,
0.0151570337,
0.0252797082,
0.0113902558,
0.0121250888,
0.0049530105,
-0.0073977048,
-0.0084272996,
-0.0037299311,
0.0031339340,
0.0038451247,
0.0185014270,
0.0156879760,
0.0201326236,
0.0250216741,
0.0188216474,
-0.0021020297,
0.0063476344,
0.0087508084,
-0.0075853919,
0.0127641875,
0.0244867541,
0.0116570555,
0.0250122063,
0.0270146728,
0.0198137108,
0.0025869349,
0.0122822430,
-0.0058736587,
-0.0040191072,
-0.0011176771,
0.0066602975,
0.0132232625,
0.0138452407,
0.0205705278,
0.0229666401,
0.0157945007,
0.0084180050,
0.0080695348,
-0.0031689273,
-0.0057170084,
-0.0007752050,
-0.0047516488,
0.0024450619,
0.0121834204,
0.0149265314,
0.0075717047,
0.0208216701,
0.0238768924,
-0.0022406457,
0.0043695713,
-0.0051956070,
-0.0081274053,
-0.0071136970,
0.0060088085,
0.0028447018,
0.0060779499,
0.0104509965,
0.0151982997,
0.0015977283,
-0.0104199992,
-0.0027646706,
-0.0166230388,
-0.0143381916,
-0.0106310183,
0.0064349878,
-0.0080023119,
0.0099450247,
0.0098655466,
-0.0004057668,
-0.0088745002,
-0.0081911534,
-0.0219080430,
-0.0226104353,
-0.0211148858,
-0.0139653627,
-0.0206038430,
-0.0007712867,
-0.0052318345,
-0.0093154311,
-0.0018427697,
-0.0101960395,
-0.0135995690,
-0.0219963193,
-0.0193305854,
-0.0298015550,
-0.0102745742,
-0.0212313794,
-0.0046536336,
-0.0072105927,
-0.0086154966,
-0.0112378057,
-0.0032190818,
-0.0241412595,
-0.0300334673,
-0.0168241225,
-0.0291736331,
-0.0242536496,
-0.0178839415,
-0.0049578659,
-0.0152438050,
0.0005542011,
-0.0010301819,
-0.0175735150,
-0.0193307884,
-0.0200632308,
-0.0311012343,
-0.0303866379,
-0.0212202407,
-0.0171989575,
-0.0046107681,
0.0094577847,
-0.0005373551,
0.0047841226,
0.0030853441,
-0.0073207873,
-0.0224950798,
-0.0160487648,
-0.0238010008,
-0.0172564127,
-0.0080349594,
-0.0048162127,
0.0050962232,
0.0090083471,
0.0040336684,
-0.0036000963,
-0.0014915644,
-0.0229093768,
-0.0155746639,
-0.0118062366,
-0.0156452674,
-0.0073000225,
0.0111290356,
0.0151261957,
0.0110758701,
0.0268280432,
0.0165553577,
0.0032784245,
0.0020270087,
-0.0090603083,
-0.0148921693,
-0.0105447583,
0.0056209490,
-0.0010133184,
0.0234839730,
0.0324977636,
0.0279723145,
0.0278266314,
0.0247662626,
0.0023955815,
0.0012284953,
-0.0023077549,
-0.0035959643,
0.0060681999,
0.0135737089,
0.0253847353,
0.0342878588,
0.0370082557,
0.0270739403,
0.0233451277,
0.0196951646,
0.0000026585,
0.0025873051,
0.0083240904,
0.0025219817,
0.0149992062,
0.0277530178,
0.0278747659,
0.0268971585,
0.0376107953,
0.0169106275,
0.0099544432,
0.0059688282,
-0.0031557591,
-0.0107483063,
0.0083652800,
0.0071301246,
0.0096494788,
0.0327298865,
0.0318787470,
0.0267734546,
0.0267937034,
0.0199757479,
0.0004115024,
-0.0022715910,
0.0061987145,
-0.0096381605,
0.0058375373,
0.0096386997,
0.0101219304,
0.0273840129,
0.0225645881,
0.0112541728,
0.0163252894,
0.0049010995,
-0.0189205986,
0.0068062707,
-0.0118008684,
-0.0059471051,
0.0053094057,
0.0233309697,
0.0046610790,
0.0303190313,
0.0168187711,
-0.0096476553,
-0.0033786462,
-0.0116772503,
-0.0313705355,
-0.0229276940,
0.0001803010,
-0.0123674069,
0.0037951432,
0.0221516155,
0.0054278229,
-0.0008441779,
0.0106069548,
-0.0241200030,
-0.0215082448,
-0.0182865541,
-0.0177620836,
-0.0172390435,
-0.0003721199,
-0.0142514724,
0.0079769474,
0.0087961312,
-0.0070199156,
-0.0092699686,
-0.0034176679,
-0.0242109988,
-0.0268448666,
-0.0132862721,
-0.0296889637,
-0.0154499281,
-0.0076184189,
0.0049329856,
-0.0139709851,
0.0114538632,
-0.0097820219,
-0.0197368450,
-0.0205933452,
-0.0232210942,
-0.0383086577,
-0.0181080978,
-0.0078175636,
-0.0132657876,
0.0040478827,
0.0098531870,
0.0007437922,
-0.0008133386,
-0.0028932705,
-0.0270635225,
-0.0229842663,
-0.0139671331,
-0.0171852075,
-0.0083012646,
0.0049206223,
0.0004336934,
0.0064850813,
0.0078780632,
-0.0089641828,
-0.0121892970,
-0.0080131534,
-0.0255105253,
-0.0224208646,
-0.0067611043,
-0.0105491756,
-0.0036988233,
0.0115636354,
0.0085890703,
0.0057934951,
0.0166466814,
-0.0037392215,
-0.0095381225,
0.0019476071,
-0.0148500204,
-0.0123608196,
0.0058827912,
0.0093239285,
0.0027872741,
0.0256624408,
0.0212842263,
0.0057721832,
0.0134908911,
-0.0001240231,
-0.0128912572,
-0.0022814705,
0.0061632995,
-0.0026926093,
0.0222449545,
0.0264021922,
0.0185181480,
0.0235093608,
0.0227116756,
0.0067168404,
-0.0051766313,
0.0093704918,
-0.0112164384,
-0.0008634161,
0.0129272565,
0.0149330217,
0.0201014038,
0.0262339581,
0.0203409772,
0.0186184812,
0.0132220015,
-0.0044241659,
-0.0037182032,
0.0021880316,
-0.0045000101,
-0.0002430763,
0.0199546702,
0.0155841475,
0.0192373730,
0.0274941400,
0.0113822063,
0.0034438970,
0.0114026237,
-0.0082206735,
-0.0100308303,
0.0054956488,
0.0085027544,
0.0028577093,
0.0319774784,
0.0250714924,
0.0060870894,
0.0265173763,
0.0027084579,
-0.0186353438,
-0.0044770287,
-0.0104539376,
-0.0259984769,
-0.0013829512,
0.0057376777,
0.0050974120,
0.0182140395,
0.0128676752,
0.0021930211,
0.0000052935,
-0.0058219507,
-0.0278313644,
-0.0098128477,
-0.0175669007,
-0.0139120175,
0.0055259028,
0.0111370608,
-0.0003661121,
0.0074930065,
0.0114128776,
-0.0169307552,
-0.0187023506,
-0.0110759828,
-0.0311022438,
-0.0177878588,
-0.0038602946,
-0.0156791881,
0.0019172458,
0.0147937322,
0.0004492728,
-0.0072260927,
0.0053199097,
-0.0255862065,
-0.0222585276,
-0.0212641358,
-0.0228471216,
-0.0266714375,
-0.0007897304,
0.0028132014,
0.0030528661,
0.0098672369,
0.0045726351,
-0.0053077340,
-0.0155391544,
-0.0202749111,
-0.0379866250,
-0.0205740798,
-0.0226294808,
-0.0137782134,
0.0012849385,
0.0092919571,
0.0030366792,
0.0104607847,
0.0098174289,
-0.0159357451,
-0.0123860044,
-0.0137029532,
-0.0242557898,
-0.0125540085,
-0.0015811336,
-0.0083764913,
0.0085834237,
0.0199628808,
-0.0022143023,
0.0012203039,
0.0029723791,
-0.0203379914,
-0.0227149688,
-0.0047969441,
-0.0211669616,
-0.0118311010,
0.0170008074,
0.0111876978,
0.0111362133,
0.0243905298,
0.0138078164,
-0.0006855723,
0.0027692383,
-0.0076158345,
-0.0205296539,
0.0044793114,
0.0002998651,
0.0041307672,
0.0217693876,
0.0261648465,
0.0245247856,
0.0297115836,
0.0175907575,
-0.0047976673,
0.0140508413,
-0.0072807265,
-0.0101357047,
0.0116199739,
0.0107626701,
0.0077633644,
0.0350449830,
0.0296370778,
0.0103489170,
0.0246354416,
0.0150242057,
-0.0089528169,
-0.0007611039,
0.0120753814,
0.0006651040,
0.0127323288,
0.0345052443,
0.0160321612,
0.0339597948,
0.0288341381,
0.0071630976,
0.0032250332,
0.0034677002,
-0.0106088463,
-0.0112559795,
0.0063162348,
0.0002931264,
0.0119872196,
0.0160020962,
0.0204220805,
0.0166519433,
0.0198859442,
0.0012779706,
-0.0002936416,
0.0032441656,
-0.0066765216,
0.0017516251,
0.0151041355,
0.0073616225,
0.0125533575,
0.0325872898,
0.0194548108,
-0.0016919507,
0.0214782096,
-0.0066159554,
-0.0243111905,
-0.0041566761,
-0.0096700303,
-0.0107042538,
0.0056141657,
0.0130996406,
0.0011190587,
0.0203719363,
0.0012051152,
-0.0050938977,
-0.0216857325,
-0.0100454148,
-0.0295671485,
-0.0095862029,
-0.0060721370,
0.0005300936,
0.0068038753,
0.0060200691,
0.0074561960,
-0.0013891768,
-0.0067804917,
-0.0303705037,
-0.0195045937,
-0.0238559730,
-0.0285259113,
-0.0119185876,
0.0023930555,
-0.0179583225,
0.0024727222,
-0.0017959340,
-0.0142940236,
-0.0252244957,
-0.0161131453,
-0.0357486755,
-0.0344420746,
-0.0248241909,
-0.0127532976,
-0.0117769707,
-0.0035367827,
-0.0013702482,
-0.0067406073,
-0.0080197044,
-0.0191403106,
-0.0241616741,
-0.0353177302,
-0.0224013589,
-0.0266803764,
-0.0125129381,
-0.0089080557,
-0.0044489321,
-0.0033487803,
-0.0017302756,
-0.0108270524,
-0.0159769356,
-0.0203662626,
-0.0305466056,
-0.0253723357,
-0.0186644979,
-0.0220263265,
-0.0013587758,
0.0100284871,
0.0047803950,
0.0067746975,
0.0076946206,
-0.0181082617,
-0.0211063400,
-0.0160245821,
-0.0359695256,
-0.0277280174,
-0.0007840755,
0.0028985287,
0.0058597424,
0.0203325953,
0.0062006889,
-0.0016579399,
-0.0013738098,
-0.0180923305,
-0.0302381106,
-0.0122117475,
-0.0065990016,
-0.0049882759,
0.0123342872,
0.0190210193,
0.0191742107,
0.0258067474,
0.0152334431,
0.0073914328,
0.0019425086,
-0.0029244111,
-0.0089042671,
0.0021554807,
-0.0010664018,
0.0094246473,
0.0366452560,
0.0265693404,
0.0266923830,
0.0313115083,
0.0165612549,
-0.0038273621,
-0.0001745949,
-0.0054634106,
-0.0082005868,
0.0117112454,
0.0213000663,
0.0242660083,
0.0382030681,
0.0420757979,
0.0183283407,
0.0247606169,
0.0145267788,
-0.0069890674,
-0.0043722671,
0.0006130981,
0.0095637273,
0.0132029448,
0.0292982329,
0.0300342403,
0.0349782817,
0.0315814428,
0.0213738345,
0.0075780861,
-0.0016793266,
-0.0022533373,
-0.0016832969,
0.0050033540,
0.0079468684,
0.0282024406,
0.0333726108,
0.0345460214,
0.0258480497,
0.0268880818,
0.0075406851,
-0.0042201458,
-0.0009764454,
-0.0087301526,
-0.0098827314,
0.0152793489,
0.0075959689,
0.0182401035,
0.0233448092,
0.0195005182,
0.0080247354,
0.0083411485,
-0.0074003665,
-0.0173459016,
-0.0127484445,
-0.0079203127,
-0.0015264880,
-0.0053259768,
0.0184116084,
0.0145197771,
0.0198307559,
0.0077140927,
0.0112154437,
-0.0174965225,
-0.0175988600,
-0.0174213499,
-0.0182763673,
-0.0182481315,
-0.0056190500,
0.0071089817,
0.0075618601,
0.0057780785,
0.0050189449,
-0.0128730834,
-0.0252365880,
-0.0266491584,
-0.0350767002,
-0.0228284132,
-0.0245805625,
-0.0031773294,
-0.0034483755,
0.0108336527,
-0.0051492229,
0.0073735211,
-0.0154349664,
-0.0186615735,
-0.0308553670,
-0.0287297759,
-0.0298481900,
-0.0157992393,
-0.0165023841,
-0.0163154826,
0.0042617600,
-0.0047620307,
-0.0042959652,
-0.0112500992,
-0.0146759562,
-0.0310799759,
-0.0207050219,
-0.0303808749,
-0.0277990680,
-0.0130940937,
-0.0072773332,
-0.0013006208,
0.0055192090,
0.0064272271,
-0.0056220875,
-0.0050421646,
-0.0227231383,
-0.0296041109,
-0.0231696833,
-0.0178047083,
-0.0099903950,
-0.0033713127,
0.0068240473,
0.0088165365,
0.0103959870,
-0.0027063268,
-0.0117666693,
-0.0170533024,
-0.0184690896,
-0.0151003785,
-0.0087008895,
0.0007677440,
0.0002124723,
0.0155100590,
0.0070612850,
0.0141921313,
0.0114890803,
0.0023732733,
-0.0016879394,
-0.0019988415,
-0.0021448834,
-0.0052893837,
0.0070273369,
0.0147732804,
0.0149579989,
0.0221148841,
0.0174757037,
0.0223965775,
0.0003152847,
-0.0010831264,
-0.0021842918,
-0.0109126559,
-0.0042918832,
0.0119944476,
0.0176867917,
0.0097704493,
0.0300255679,
0.0240271576,
0.0157534815,
0.0073381350,
0.0060992381,
-0.0015688101,
0.0015981446,
0.0095549421,
0.0033545140,
0.0208617263,
0.0172052439,
0.0171897970,
0.0233783908,
0.0123192221,
0.0103888586,
0.0038528242,
-0.0004429951,
-0.0038914371,
0.0079832021,
0.0021099295,
0.0195136573,
0.0235920809,
0.0186937694,
0.0208703391,
0.0216909461,
0.0036692601,
-0.0066596293,
0.0074495603,
-0.0123623796,
-0.0071924999,
0.0050334684,
0.0129220951,
0.0116218580,
0.0130959274,
0.0209581144,
0.0068294448,
-0.0009114507,
-0.0014321010,
-0.0189875234,
-0.0094661675,
-0.0095014535,
-0.0064480845,
-0.0029253575,
0.0145301744,
0.0010102504,
0.0160669666,
0.0034298534,
-0.0058735171,
-0.0120302644,
-0.0112537704,
-0.0184338018,
-0.0145799313,
0.0040962882,
-0.0075031817,
0.0197833665,
0.0113645736,
0.0087327007,
-0.0068584993,
0.0005489070,
-0.0255253557,
-0.0242648721,
-0.0163008906,
-0.0267299246,
-0.0208610632,
0.0033620105,
-0.0031312529,
-0.0042424342,
0.0111232251,
-0.0004200262,
-0.0102804331,
-0.0088776853,
-0.0209150985,
-0.0266255885,
-0.0086644161,
-0.0142486067,
-0.0092266472,
0.0092460606,
0.0112425266,
0.0031557293,
0.0159598514,
-0.0070053153,
-0.0166242961,
-0.0159712061,
-0.0174552035,
-0.0319912136,
-0.0068119485,
-0.0023987631,
-0.0024006008,
0.0198980514,
0.0095822280,
0.0000047162,
0.0045161895,
-0.0062659718,
-0.0257616509,
-0.0146200033,
-0.0133777093,
-0.0146693233,
0.0054834639,
0.0172342863,
0.0123121403,
0.0159841124,
0.0234187003,
0.0034302166,
-0.0067337113,
-0.0088191237,
-0.0158788580,
-0.0221392680,
-0.0030506058,
-0.0065941107,
0.0025370982,
0.0222986285,
0.0263543781,
0.0154587338,
0.0189030357,
0.0082812235,
-0.0049426798,
-0.0054987883,
-0.0097672623,
-0.0089390697,
0.0077504013,
0.0191157442,
0.0190606732,
0.0375089943,
0.0233782716,
0.0166065916,
0.0160343349,
0.0062441085,
-0.0172879696,
-0.0024493828,
0.0064355377,
-0.0062861787,
0.0134501923,
0.0238606986,
0.0175238699,
0.0234888047,
0.0260938480,
0.0007002500,
-0.0020400863,
0.0055200225,
-0.0102344630,
-0.0062866369,
0.0106271356,
0.0079661971,
0.0142226880,
0.0422522947,
0.0272781849,
0.0167551059,
0.0265659131,
-0.0003566496,
-0.0015846405,
-0.0057426989,
-0.0086282212,
-0.0045627966,
0.0150006432,
0.0009373995,
0.0212555155,
0.0250960346,
0.0076879961,
0.0102173826,
0.0112042306,
-0.0145153739,
-0.0161394328,
0.0070805824,
-0.0152746346,
-0.0046731308,
0.0136550413,
0.0110531040,
0.0041531189,
0.0231704861,
0.0086160256,
-0.0106741618,
-0.0064246384,
-0.0041147810,
-0.0324616618,
-0.0045394949,
-0.0048849289,
-0.0110982861,
0.0043041566,
0.0191496406,
-0.0001780567,
0.0021217428,
-0.0038018103,
-0.0176199116,
-0.0129404617,
-0.0238158535,
-0.0152683854,
-0.0111687500,
0.0075979149,
-0.0104917502,
0.0139230192,
-0.0043824636,
-0.0073896237,
-0.0070355302,
-0.0091938879,
-0.0368177593,
-0.0240073632,
-0.0074571469,
-0.0239236653,
-0.0151059218,
0.0056211632,
-0.0121573303,
-0.0138757471,
0.0037265141,
-0.0250131041,
-0.0278816298,
-0.0214293636,
-0.0250194315,
-0.0351213850,
-0.0034227772,
-0.0123856273,
-0.0051102550,
0.0024341133,
0.0012048950,
-0.0139042549,
-0.0049122209,
-0.0227905065,
-0.0249433424,
-0.0169074237,
-0.0187924765,
-0.0149393938,
0.0002989117,
0.0011106275,
-0.0148790237,
0.0023681512,
-0.0179539230,
-0.0233679786,
-0.0132230185,
-0.0207223520,
-0.0331176370,
-0.0105184373,
-0.0062859622,
-0.0135067124,
0.0050800117,
0.0089957798,
-0.0024087625,
0.0059189498,
0.0051537780,
-0.0172214974,
-0.0178935099,
0.0027951440,
-0.0203381479,
-0.0118376175,
0.0094867544,
0.0099404156,
0.0005571702,
0.0179459359,
0.0038591754,
-0.0095987655,
-0.0012093926,
-0.0096707316,
-0.0149335656,
-0.0027554247,
0.0123596322,
0.0086653372,
0.0285111163,
0.0240658149,
0.0155061111,
0.0196905527,
0.0117783099,
-0.0088384179,
0.0029313730,
0.0006528276,
0.0022907474,
0.0130325630,
0.0229779296,
0.0144477934,
0.0307435840,
0.0277230628,
0.0069427951,
0.0191285536,
0.0047499612,
-0.0049047088,
0.0026721649,
0.0139545705,
-0.0036893198,
0.0201514941,
0.0360583104,
0.0222663190,
0.0246511195,
0.0367469750,
0.0181653164,
0.0041379654,
0.0222656671,
-0.0008977973,
0.0055981246,
0.0235994738,
0.0130535839,
0.0266027153,
0.0331755318,
0.0211728383,
0.0137591604,
0.0265446715,
-0.0052101035,
-0.0010506471,
0.0022187617,
-0.0050840671,
0.0004760882,
0.0162597261,
0.0138956569,
0.0153286746,
0.0302112326,
0.0112478575,
0.0158357043,
0.0064291935,
-0.0048026810,
-0.0153889284,
0.0027690772,
0.0012778396,
-0.0067529939,
0.0211470388,
0.0247595944,
0.0080805896,
0.0195576809,
0.0052398397,
-0.0078805434,
-0.0124940146,
-0.0070822733,
-0.0276314206,
-0.0074792509,
-0.0027864019,
0.0013406423,
0.0066557555,
0.0080164475,
0.0004732024,
-0.0010796306,
0.0044820742,
-0.0238048658,
-0.0105467830,
-0.0172785409,
-0.0123794898,
-0.0188282561,
0.0055655888,
-0.0119685512,
0.0017570582,
0.0062228688,
-0.0069405381,
-0.0146096665,
-0.0146495821,
-0.0332340635,
-0.0332990885,
-0.0179433674,
-0.0235715471,
-0.0197303705,
0.0010047109,
0.0025338053,
-0.0025239331,
0.0037424145,
-0.0135783944,
-0.0195871089,
-0.0184453465,
-0.0215239115,
-0.0321436226,
-0.0089935362,
-0.0124625694,
-0.0065448377,
-0.0023528468,
-0.0015925269,
-0.0181245580,
-0.0047347820,
-0.0203028731,
-0.0334512591,
-0.0246616621,
-0.0211922657,
-0.0235763025,
-0.0121595431,
-0.0057807895,
-0.0051539866,
0.0042657796,
0.0090633305,
-0.0090733254,
-0.0091356272,
-0.0095376112,
-0.0173801985,
-0.0224936381,
-0.0088802520,
-0.0108489208,
-0.0074340007,
0.0130801192,
0.0064038280,
0.0084957639,
0.0098049920,
-0.0002611357,
-0.0143848909,
-0.0063443300,
-0.0175395459,
-0.0133819459,
0.0039405036,
0.0061716055,
0.0041116439,
0.0222053677,
0.0206366088,
0.0030132597,
0.0126368571,
0.0038392562,
-0.0147829745,
0.0014341170,
0.0010399666,
0.0025534339,
0.0103883538,
0.0214558933,
0.0146690775,
0.0253577195,
0.0195627324,
-0.0022457861,
0.0103719495,
-0.0053028828,
-0.0096933367,
-0.0040772194,
0.0114131905,
-0.0005170231,
0.0157980118,
0.0190536752,
0.0141745070,
0.0206592232,
0.0148237534,
0.0046199481,
0.0029360808,
0.0163379014,
-0.0039226413,
0.0140121533,
0.0241277572,
0.0075988220,
0.0180751793,
0.0238220487,
0.0071453466,
0.0082065528,
0.0137288766,
-0.0071130022,
-0.0044960016,
0.0028051829,
-0.0024196999,
0.0079050623,
0.0111109503,
0.0179774277,
0.0154502112,
0.0203086901,
0.0031497052,
0.0062473379,
-0.0035435704,
-0.0054118852,
-0.0019836426,
-0.0000755425,
0.0060132397,
0.0083364509,
0.0130916396,
0.0120755993,
0.0036597690,
0.0092453379,
-0.0036071378,
-0.0106046777,
-0.0059654047,
-0.0095650572,
-0.0070776865,
0.0000296987,
0.0054237666,
-0.0074151368,
0.0018745251,
-0.0036142846,
-0.0019521517,
-0.0182317775,
-0.0061858799,
-0.0172265358,
-0.0101566706,
-0.0049267188,
0.0034113904,
0.0015983592,
0.0006201998,
0.0102218259,
-0.0091619026,
-0.0051431516,
-0.0249418058,
-0.0180050246,
-0.0233892817,
-0.0161772259,
-0.0153456219,
-0.0055953553,
-0.0069095870,
0.0000330722,
-0.0026056697,
-0.0051639006,
-0.0135492161,
-0.0078489641,
-0.0173209496,
-0.0175039973,
-0.0143239936,
-0.0099410964,
-0.0051674983,
0.0064247381,
0.0075314655,
-0.0030953828,
0.0078237019,
0.0029316028,
-0.0135059170,
-0.0201127194,
-0.0142626502,
-0.0217395630,
-0.0088202832,
-0.0052382350,
0.0019802880,
0.0030232500,
0.0105592040,
0.0038946592,
-0.0125013767,
-0.0108220661,
-0.0187386274,
-0.0176003929,
-0.0140266269,
-0.0023189457,
-0.0065330844,
0.0135306120,
0.0180994906,
0.0176127609,
0.0096455049,
0.0130779427,
0.0074532535,
0.0003954493,
-0.0063357339,
-0.0058943629,
-0.0026780160,
-0.0011620064,
0.0081205880,
0.0211041775,
0.0153946877,
0.0181741472,
0.0237989705,
0.0080104442,
-0.0060824817,
-0.0021913743,
-0.0016861445,
-0.0079204841,
0.0148994401,
0.0155432187,
0.0233714953,
0.0277762525,
0.0298528895,
0.0133416951,
0.0038776430,
0.0024027976,
-0.0061916607,
0.0008724889,
0.0053211390,
0.0062503284,
0.0123072620,
0.0210626498,
0.0304372255,
0.0209114887,
0.0178252589,
0.0188738368,
0.0072941813,
0.0012184141,
-0.0013289815,
0.0036070545,
-0.0012893791,
0.0123150777,
0.0175288823,
0.0268853735,
0.0162370913,
0.0348978564,
0.0152294422,
0.0013640510,
-0.0032325045,
-0.0051078908,
-0.0018977420,
-0.0038497595,
0.0117623638,
0.0108736902,
0.0251387414,
0.0158636533,
0.0241025500,
0.0008489208,
-0.0018505694,
-0.0055867271,
-0.0086442782,
-0.0131287016,
0.0035031929,
0.0059639853,
-0.0057610339,
0.0245525967,
0.0179528296,
0.0060927784,
0.0057623582,
0.0042763823,
-0.0136852907,
-0.0184885338,
-0.0107857361,
-0.0169315953,
-0.0156732351,
0.0060388218,
-0.0035827765,
0.0051771645,
0.0030613034,
0.0063037896,
-0.0146059021,
-0.0144254752,
-0.0352304019,
-0.0183699615,
-0.0226279236,
-0.0184132680,
-0.0056741182,
0.0029757195,
0.0037155349,
0.0027202927,
0.0042875893,
-0.0281784050,
-0.0142189339,
-0.0259556435,
-0.0304031223,
-0.0313918069,
-0.0075749913,
-0.0159910098,
-0.0070118941,
0.0069106393,
-0.0013247936,
-0.0095894346,
-0.0036401977,
-0.0187027100,
-0.0271395594,
-0.0236990470,
-0.0255183242,
-0.0213517789,
-0.0104592610,
-0.0046678088,
-0.0022947884,
0.0092907753,
-0.0019715149,
-0.0088478383,
-0.0155990068,
-0.0225663520,
-0.0309486538,
-0.0214312524,
-0.0202234853,
-0.0104666036,
-0.0011484388,
0.0084165381,
-0.0013469696,
0.0025560190,
-0.0084344484,
-0.0213133935,
-0.0166099705,
-0.0204012524,
-0.0299039818,
-0.0147131030,
0.0000637426,
-0.0051052431,
0.0028695667,
0.0181553848,
0.0023085461,
0.0058849617,
0.0040065767,
-0.0096722757,
-0.0190270618,
-0.0020420707,
-0.0045301616,
0.0004945071,
0.0195988193,
0.0163500458,
0.0186450575,
0.0227505248,
0.0109654292,
-0.0070880176,
-0.0016614796,
-0.0117390556,
-0.0083232541,
-0.0005752014,
0.0106912833,
0.0179371685,
0.0240747649,
0.0300808363,
0.0241508726,
0.0168034136,
0.0108606629,
-0.0009168905,
0.0061718845,
-0.0029816574,
0.0012611860,
0.0140923019,
0.0292102415,
0.0197475739,
0.0288774781,
0.0364639275,
0.0170630198,
0.0155645553,
0.0088862507,
-0.0022829755,
0.0006124271,
0.0191691425,
0.0060959104,
0.0253639407,
0.0312828198,
0.0253617018,
0.0206154250,
0.0216965787,
0.0081303176,
-0.0027125913,
0.0066064103,
0.0018378551,
-0.0015385660,
0.0232883357,
0.0150450338,
0.0197670646,
0.0297084004,
0.0252680890,
0.0135410195,
0.0158590227,
0.0019916624,
-0.0076512210,
0.0055819661,
-0.0080426205,
-0.0015355466,
0.0165174082,
0.0247802678,
0.0105669498,
0.0355166234,
0.0108719878,
0.0009997804,
0.0040249131,
-0.0074871974,
-0.0256135277,
-0.0049122712,
0.0051481505,
0.0014445374,
0.0145524424,
0.0231464170,
0.0012874488,
0.0083244517,
-0.0038150940,
-0.0286533516,
-0.0179102533,
-0.0175554696,
-0.0183891952,
-0.0105370171,
0.0073313182,
-0.0049058320,
0.0162252821,
0.0020424630,
-0.0056672683,
-0.0110701555,
-0.0100335516,
-0.0309682172,
-0.0187738389,
-0.0170325395,
-0.0268639661,
-0.0066702296,
0.0038173245,
-0.0018371652,
-0.0079168482,
0.0135726742,
-0.0170222186,
-0.0226848219,
-0.0192726236,
-0.0317883566,
-0.0361288562,
-0.0151756052,
-0.0150212357,
-0.0070367404,
0.0084058307,
0.0040015448,
-0.0077598421,
-0.0027275966,
-0.0219031647,
-0.0371288247,
-0.0282170475,
-0.0256829374,
-0.0306751039,
-0.0113105914,
-0.0043941895,
-0.0015259035,
0.0049399482,
0.0008680732,
-0.0196811389,
-0.0168068819,
-0.0209018011,
-0.0399699621,
-0.0243917219,
-0.0191106778,
-0.0195182450,
-0.0043971133,
0.0116917007,
-0.0039007722,
0.0043136203,
0.0100123677,
-0.0169258825,
-0.0194843467,
-0.0129246796,
-0.0251898896,
-0.0134568699,
0.0028973166,
-0.0053164829,
0.0029640314,
0.0309301522,
0.0056981882,
0.0007887255,
0.0056819594,
-0.0126374103,
-0.0227610022,
-0.0050476450,
-0.0115774963,
-0.0080736224,
0.0137090078,
0.0168086048,
0.0152998008,
0.0207045004,
0.0146596562,
-0.0035133297,
-0.0021026186,
-0.0102609731,
-0.0173057839,
-0.0033917739,
0.0072797765,
0.0019989021,
0.0258060694,
0.0262531862,
0.0190795548,
0.0206527710,
0.0132061364,
-0.0120059969,
-0.0045427140,
0.0016800321,
-0.0132766729,
0.0170766637,
0.0184132867,
0.0158118047,
0.0272834636,
0.0342173055,
0.0047243373,
0.0106167467,
0.0107370792,
-0.0134775843,
-0.0032026009,
0.0110172629,
0.0058245808,
0.0039096931,
0.0343936905,
0.0179471001,
0.0140210222,
0.0305068567,
0.0026260142,
-0.0014789156,
0.0039691627,
-0.0037249038,
-0.0200130343,
0.0120420847,
0.0065959655,
0.0157419499,
0.0241712332,
0.0241641663,
0.0172340609,
0.0188926030,
0.0008623808,
-0.0180427283,
-0.0009372530,
-0.0181721915,
0.0018974813,
0.0125028510,
0.0153866764,
0.0059843231,
0.0260577742,
0.0109367389,
-0.0141003449,
-0.0040406696,
-0.0135536827,
-0.0356417336,
-0.0073374221,
-0.0056631984,
-0.0083938651,
0.0074240174,
0.0166084692,
-0.0013952986,
0.0069540809,
-0.0003251470,
-0.0185857117,
-0.0133596193,
-0.0179575235,
-0.0195472296,
-0.0201750696,
0.0070093754,
-0.0040695979,
0.0103560006,
0.0015196528,
0.0061791036,
-0.0063588661,
-0.0069871354,
-0.0281980745,
-0.0254706070,
-0.0158060864,
-0.0242802594,
-0.0025457805,
0.0094341319,
-0.0029983036,
0.0008135941,
0.0106755625,
-0.0084001031,
-0.0202549733,
-0.0152739659,
-0.0192860384,
-0.0253052786,
-0.0024484317,
-0.0039535156,
0.0002962501,
0.0101603456,
0.0154553652,
-0.0081103649,
-0.0024245167,
-0.0111303097,
-0.0263025053,
-0.0274549387,
-0.0142785255,
-0.0282393172,
-0.0097658318,
0.0153265148,
0.0013898327,
0.0079595754,
0.0154197877,
0.0034583383,
-0.0166562255,
-0.0085658822,
-0.0223922990,
-0.0157929920,
0.0002912623,
-0.0009766268,
0.0139048845,
0.0293424353,
0.0183169078,
0.0177197866,
0.0214753672,
-0.0066919485,
-0.0140589532,
0.0031674213,
-0.0242754072,
-0.0096047176,
0.0113546997,
0.0054982030,
0.0131972609,
0.0348683149,
0.0181783326,
0.0086054504,
0.0172865856,
-0.0081745153,
-0.0157967228,
-0.0063995081,
0.0023638210,
-0.0103863925,
0.0267646499,
0.0338803008,
0.0215484835,
0.0348422825,
0.0249018073,
0.0063591120,
-0.0025036905,
-0.0021832583,
-0.0119474893,
0.0017490780,
0.0102736903,
0.0104326745,
0.0253003575,
0.0263599865,
0.0184626561,
0.0208681636,
0.0094811870,
-0.0079339994,
-0.0035266406,
-0.0052440395,
-0.0136177484,
0.0029736492,
0.0102625778,
0.0151579715,
0.0232262164,
0.0340300128,
0.0155289415,
0.0106327282,
0.0184904151,
-0.0141845224,
-0.0152818859,
-0.0052396255,
-0.0020177790,
0.0014329968,
0.0211500525,
0.0195658505,
0.0182649568,
0.0271688979,
0.0089977458,
-0.0052819559,
-0.0129733784,
-0.0089505212,
-0.0177123509,
-0.0001584015,
-0.0025681534,
0.0132919559,
0.0213567186,
0.0178753305,
0.0138293076,
0.0071332422,
-0.0069151931,
-0.0223741829,
-0.0165473334,
-0.0173178297,
-0.0248774774,
0.0006888784,
-0.0045841755,
0.0018373412,
0.0131331086,
0.0025293578,
-0.0088367742,
-0.0116951251,
-0.0144504365,
-0.0316933505,
-0.0219409000,
-0.0240116343,
-0.0038986942,
-0.0099232402,
0.0078797508,
0.0033187957,
0.0060927914,
-0.0023440386,
-0.0099342093,
-0.0241887588,
-0.0340683758,
-0.0205467083,
-0.0236774161,
-0.0095021920,
-0.0150545351,
0.0065612677,
0.0062220991,
0.0005596377,
-0.0094623435,
-0.0160038341,
-0.0258709956,
-0.0313171521,
-0.0239619315,
-0.0231448170,
-0.0155675048,
-0.0059663854,
0.0043053371,
0.0044893040,
0.0042762803,
0.0025667534,
-0.0159492046,
-0.0160401706,
-0.0231114402,
-0.0284731369,
-0.0287042540,
-0.0036679555,
-0.0118774362,
-0.0014755437,
0.0112725925,
0.0036445870,
0.0014005661,
0.0003767242,
-0.0127919689,
-0.0247311201,
-0.0128974905,
-0.0160991382,
-0.0108241197,
0.0091135567,
0.0008878023,
0.0154536199,
0.0200346876,
0.0072135571,
0.0014138413,
-0.0006146330,
-0.0136997961,
-0.0174977947,
-0.0016685803,
-0.0123604499,
0.0113065615,
0.0179654751,
0.0147364531,
0.0203210525,
0.0304446742,
0.0034873618,
-0.0008026069,
0.0023935179,
-0.0087614302,
-0.0061667548,
0.0068306313,
0.0190776773,
0.0128850071,
0.0308334790,
0.0268285889,
0.0170254409,
0.0189476330,
0.0095230136,
-0.0020781676,
