Filename,STFMK-20201105-LW19-2328_20201201_064419_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014966,
0.0036941390,
0.0048955539,
0.0148222419,
0.0151330028,
0.0315404646,
0.0227332525,
0.0262237433,
0.0202315580,
0.0145776654,
0.0060862666,
0.0019925188,
0.0043143295,
0.0014785614,
0.0086140065,
0.0156843159,
0.0266027115,
0.0204707384,
0.0272173844,
0.0266364887,
0.0209147446,
0.0110748746,
0.0014764925,
0.0089721046,
-0.0006295128,
0.0102749476,
0.0164589100,
0.0179326199,
0.0256723575,
0.0200585015,
0.0235911757,
0.0061099324,
0.0081801219,
-0.0030274375,
-0.0033445451,
-0.0059069688,
0.0113740927,
0.0093125310,
0.0193514042,
0.0280197430,
0.0170547664,
0.0174912866,
0.0049719317,
0.0057356101,
-0.0237220507,
-0.0020705068,
-0.0134553052,
-0.0054082973,
-0.0040976945,
0.0130587155,
0.0154193416,
0.0084953038,
0.0091083664,
0.0041532218,
-0.0191002488,
-0.0157395266,
-0.0266728736,
-0.0227449425,
-0.0164601821,
-0.0073841363,
0.0024512901,
0.0068065198,
0.0042595440,
-0.0002565804,
0.0062673595,
-0.0258022882,
-0.0185348745,
-0.0228763763,
-0.0202113297,
-0.0220047683,
0.0003092963,
-0.0116698202,
0.0090317260,
0.0103942342,
-0.0012425461,
-0.0077864612,
-0.0126494486,
-0.0253633335,
-0.0361726843,
-0.0223627277,
-0.0309774019,
-0.0226560198,
-0.0032674961,
0.0024994523,
0.0026258666,
0.0075042457,
0.0005553945,
-0.0155162616,
-0.0173236392,
-0.0258159842,
-0.0331357047,
-0.0184827298,
-0.0180208739,
-0.0084084813,
0.0029637178,
0.0065087201,
-0.0044937362,
0.0089061614,
-0.0114386044,
-0.0180808082,
-0.0211697966,
-0.0192075074,
-0.0241846442,
-0.0129956938,
-0.0062254556,
-0.0029880309,
0.0174853168,
0.0089836614,
0.0078064827,
0.0030222188,
-0.0058695497,
-0.0185354836,
-0.0136687504,
-0.0142908394,
-0.0165905785,
0.0012754218,
0.0120894043,
0.0180364009,
0.0172760151,
0.0178902447,
0.0115946680,
-0.0070323115,
-0.0067935321,
-0.0161816906,
-0.0158137716,
-0.0042547369,
0.0066254376,
0.0049092439,
0.0248853881,
0.0273169130,
0.0192049481,
0.0161038935,
0.0115519296,
0.0016066218,
-0.0063446392,
0.0031356562,
-0.0005931390,
0.0079113655,
0.0173390731,
0.0165255405,
0.0259950906,
0.0224941801,
0.0103424843,
0.0110996570,
0.0023447382,
-0.0077206381,
-0.0047780066,
0.0044524688,
-0.0016721560,
0.0133748548,
0.0206154585,
0.0161217339,
0.0219732802,
0.0218800195,
-0.0025736117,
0.0021057595,
0.0075638150,
-0.0118204318,
-0.0033179652,
0.0142611386,
0.0105326083,
0.0106107462,
0.0244476665,
0.0231242925,
0.0060593034,
0.0169900917,
-0.0019460125,
-0.0108720735,
-0.0030693416,
-0.0055665984,
-0.0027433948,
0.0039471076,
0.0094750840,
0.0071910415,
0.0231256373,
-0.0024036730,
0.0042268545,
-0.0069966614,
-0.0071691005,
-0.0218922924,
-0.0011747201,
-0.0079383980,
-0.0015771949,
0.0122506786,
0.0047866106,
0.0022752096,
-0.0014758575,
0.0005621967,
-0.0237233397,
-0.0150787970,
-0.0076423814,
-0.0255440772,
-0.0092294766,
0.0058512348,
-0.0114523070,
-0.0027770032,
0.0051808306,
-0.0078321099,
-0.0170548055,
-0.0018474808,
-0.0301201828,
-0.0156226996,
-0.0148829017,
-0.0113512306,
-0.0100448299,
0.0091559291,
-0.0040722820,
0.0044998527,
0.0049182051,
-0.0185589790,
-0.0121746352,
-0.0172892921,
-0.0215786137,
-0.0307753123,
0.0033362198,
-0.0147046279,
0.0023575088,
0.0059406180,
0.0000256646,
-0.0106452890,
-0.0020125923,
-0.0186707117,
-0.0270824526,
-0.0087006725,
-0.0188344177,
-0.0130295474,
0.0038579225,
0.0062619485,
-0.0065751071,
0.0110300826,
0.0032523905,
-0.0107333679,
-0.0094905701,
-0.0104894573,
-0.0182234477,
-0.0100580649,
-0.0017492243,
-0.0056344513,
0.0073305992,
0.0150015205,
0.0028443779,
0.0079056807,
0.0003525387,
-0.0094166668,
-0.0095173642,
-0.0069597918,
-0.0164667293,
-0.0044575431,
0.0137914754,
0.0106662801,
0.0160732847,
0.0223296974,
0.0114902621,
0.0072230501,
0.0066491738,
-0.0127293505,
-0.0133960806,
0.0056394506,
0.0046937983,
-0.0000623716,
0.0307532325,
0.0221856013,
0.0123565281,
0.0220299531,
0.0130017670,
-0.0059737549,
0.0023995657,
0.0059575709,
-0.0073540239,
0.0131543931,
0.0213887896,
0.0173455458,
0.0260274820,
0.0353229679,
0.0093157794,
0.0190834105,
0.0076577822,
-0.0131837931,
-0.0044037825,
-0.0037239473,
-0.0091401748,
0.0065490045,
0.0209630467,
0.0121758059,
0.0234096777,
0.0207001735,
0.0001403618,
0.0056335013,
0.0012167207,
-0.0208344162,
-0.0052768122,
0.0089827636,
-0.0039645717,
0.0114235925,
0.0317137614,
0.0127389506,
0.0159616657,
0.0238607600,
0.0086332234,
-0.0140905343,
0.0049352804,
-0.0102627845,
-0.0166096333,
0.0073782234,
0.0003256887,
0.0089236740,
0.0225851424,
0.0181212593,
-0.0011671423,
0.0070609613,
-0.0159911215,
-0.0173726510,
-0.0158168133,
-0.0194854997,
-0.0092616938,
0.0045400364,
0.0123513639,
0.0080871480,
0.0245950837,
0.0011081730,
-0.0041661235,
-0.0065915911,
-0.0187566150,
-0.0331823826,
-0.0160742756,
-0.0061422265,
-0.0222664997,
-0.0018110536,
0.0158716235,
-0.0107050305,
-0.0016797479,
0.0014579900,
-0.0256563388,
-0.0300940685,
-0.0209323484,
-0.0311656948,
-0.0289974622,
-0.0062007639,
-0.0151905594,
0.0039637005,
0.0086172763,
0.0001993434,
-0.0107847583,
-0.0050828136,
-0.0269950274,
-0.0274403039,
-0.0223557539,
-0.0256317817,
-0.0180336572,
-0.0001063995,
-0.0034993819,
-0.0084882248,
0.0101346718,
-0.0157117508,
-0.0163376573,
-0.0179791451,
-0.0326198936,
-0.0340065770,
-0.0138375051,
-0.0145600447,
-0.0204104539,
0.0062013222,
0.0043916986,
-0.0000506172,
0.0058197966,
-0.0030742981,
-0.0227162335,
-0.0159631670,
-0.0121340398,
-0.0255741328,
-0.0081675574,
-0.0002516289,
0.0025648186,
0.0045872508,
0.0130361700,
-0.0047656526,
-0.0032533482,
-0.0055491854,
-0.0225149356,
-0.0195148196,
-0.0114515051,
-0.0033283932,
-0.0016429997,
0.0090952646,
0.0113542741,
0.0136389416,
0.0213265140,
-0.0035467732,
0.0004127999,
-0.0002644628,
-0.0096968552,
-0.0093314601,
0.0107204365,
0.0082216039,
0.0005559743,
0.0357479304,
0.0169420987,
0.0152105149,
0.0246261433,
0.0106939133,
-0.0096669886,
0.0133475307,
0.0038246852,
-0.0024022926,
0.0253621861,
0.0274060499,
0.0170190483,
0.0324995592,
0.0347969569,
0.0042353701,
0.0134481480,
0.0174881108,
-0.0099823382,
0.0104707927,
0.0161813237,
0.0146879582,
0.0239758100,
0.0246970169,
0.0147188418,
0.0214062445,
0.0186432600,
-0.0050783227,
0.0093684159,
0.0077990852,
0.0026207822,
0.0101228431,
0.0207124203,
0.0089783948,
0.0217166021,
0.0241322182,
0.0150059555,
0.0185908508,
0.0159030613,
0.0001559989,
0.0004092433,
0.0120798489,
0.0024892960,
0.0043028868,
0.0333673358,
0.0120164631,
0.0178894065,
0.0253702328,
0.0028699555,
-0.0052656094,
-0.0025270884,
-0.0062505989,
-0.0172754545,
0.0091874776,
0.0008314082,
0.0226189382,
0.0109806824,
0.0200804882,
0.0027452805,
0.0093980515,
-0.0095322831,
-0.0130694956,
-0.0104294987,
-0.0098417597,
-0.0005039260,
-0.0015829456,
0.0137478318,
-0.0046962905,
0.0095293438,
0.0047383355,
-0.0088842148,
-0.0094688535,
-0.0121284891,
-0.0266391970,
-0.0151114920,
-0.0130027216,
-0.0123407878,
-0.0059463093,
0.0118192378,
-0.0057884660,
0.0061356272,
-0.0062418533,
-0.0134784672,
-0.0223681331,
-0.0136225019,
-0.0253682565,
-0.0218355395,
-0.0040446972,
-0.0033089297,
-0.0001303031,
-0.0021344139,
0.0022254982,
-0.0155142397,
-0.0066595483,
-0.0349923149,
-0.0295749288,
-0.0280035622,
-0.0233215000,
-0.0230531935,
-0.0060103415,
-0.0008996890,
0.0010793667,
0.0098273326,
0.0025713807,
-0.0127034308,
-0.0135823013,
-0.0187183060,
-0.0215487387,
-0.0209944975,
-0.0106473714,
-0.0079685822,
0.0081723379,
0.0029924794,
-0.0022744611,
0.0000213013,
-0.0065852152,
-0.0222149529,
-0.0225899257,
-0.0159586072,
-0.0253836662,
-0.0113561731,
-0.0055897078,
-0.0008084952,
0.0027450209,
0.0156944599,
0.0006083841,
0.0030985221,
-0.0013220964,
-0.0168035012,
-0.0164831374,
-0.0076024374,
-0.0084292525,
-0.0073698303,
0.0135711962,
0.0190029796,
0.0178293362,
0.0236323327,
0.0059674559,
-0.0053540971,
-0.0022775978,
-0.0166851766,
-0.0144858938,
-0.0032499651,
0.0031832680,
0.0111725731,
0.0287407991,
0.0207851101,
0.0153069301,
0.0213996042,
0.0093374392,
-0.0090295244,
0.0023686695,
0.0025037006,
-0.0011919073,
0.0208611228,
0.0140625648,
0.0158571173,
0.0315063782,
0.0220713597,
0.0115441438,
0.0079678316,
0.0025054670,
-0.0126506016,
-0.0037565241,
-0.0011567955,
0.0003553429,
0.0089027090,
0.0232346281,
0.0295595974,
0.0274393614,
0.0246106107,
0.0137614869,
0.0090613877,
-0.0047296602,
-0.0004629892,
-0.0029160685,
0.0054019666,
0.0086704614,
0.0219334923,
0.0258882903,
0.0154288253,
0.0180617217,
0.0117754210,
-0.0091052959,
-0.0049023749,
-0.0162778087,
-0.0089708446,
-0.0039591570,
0.0051547838,
0.0042996034,
0.0144160856,
0.0136558693,
0.0136411637,
0.0057629570,
-0.0108028110,
-0.0051290118,
-0.0159092024,
-0.0073131691,
-0.0033349586,
0.0089032399,
-0.0028080735,
0.0283451788,
0.0186373089,
0.0094112884,
0.0011184399,
-0.0071985424,
-0.0132036852,
-0.0220654923,
-0.0180230886,
-0.0123103410,
-0.0107353479,
0.0018281562,
0.0050002565,
0.0048655868,
0.0025259170,
-0.0029980144,
-0.0047353273,
-0.0194175038,
-0.0175260864,
-0.0225792490,
-0.0028363427,
-0.0146896262,
0.0044167144,
0.0020553498,
0.0081346855,
0.0036903108,
0.0076797656,
-0.0154256774,
-0.0156579800,
-0.0156651903,
-0.0244211406,
-0.0182454176,
-0.0101477038,
-0.0021069874,
-0.0060113315,
0.0157239921,
-0.0007113349,
-0.0033844020,
-0.0077116266,
-0.0125677977,
-0.0208376534,
-0.0160613116,
-0.0053782770,
-0.0093966285,
0.0070638745,
0.0078575769,
0.0108053237,
0.0034395969,
0.0072637303,
-0.0012430872,
-0.0066160359,
-0.0095084514,
-0.0114246663,
-0.0019917996,
-0.0031960360,
0.0081333127,
0.0055915746,
0.0097523369,
0.0116721429,
0.0129877143,
-0.0029408329,
-0.0107821934,
0.0012535562,
-0.0087274639,
-0.0095691131,
0.0042287828,
0.0153249782,
0.0107367504,
0.0197494738,
0.0236536209,
0.0045065731,
0.0094376262,
0.0071806489,
-0.0035385783,
-0.0049344590,
0.0066645606,
0.0138484547,
0.0126170218,
0.0221606791,
0.0178573467,
0.0138999633,
0.0123153059,
0.0058611566,
-0.0035484103,
-0.0007047662,
0.0006295967,
0.0047255256,
0.0048838784,
0.0174163003,
0.0256498270,
0.0200054795,
0.0180722736,
0.0238263030,
0.0060531702,
0.0003068047,
-0.0054573659,
-0.0010495803,
-0.0019361534,
-0.0018856354,
0.0151705574,
0.0188653395,
0.0181070752,
0.0165340286,
0.0214209631,
-0.0063560940,
0.0017801654,
0.0007849722,
-0.0108672604,
-0.0062160725,
0.0161058493,
0.0101491585,
0.0165994577,
0.0310985409,
0.0120786866,
0.0091842245,
0.0054903440,
-0.0034050036,
-0.0193251185,
-0.0101872208,
-0.0009515813,
-0.0113060996,
0.0088082012,
0.0152133210,
0.0092995148,
0.0157147609,
0.0041849734,
-0.0043695727,
-0.0234536380,
-0.0208798870,
-0.0350041315,
-0.0072619002,
-0.0265561864,
-0.0060486277,
0.0128025198,
0.0146331582,
0.0031917468,
0.0131767606,
-0.0021382705,
-0.0289292671,
-0.0063580596,
-0.0252922978,
-0.0263089798,
-0.0179777630,
0.0063551227,
-0.0035140060,
0.0059778658,
0.0115286205,
-0.0078044669,
-0.0091226529,
-0.0166252926,
-0.0360944830,
-0.0346310213,
-0.0264249668,
-0.0245146118,
-0.0174700357,
0.0044265874,
-0.0015710945,
0.0075676059,
0.0053084106,
-0.0084247142,
-0.0224086419,
-0.0299443603,
-0.0349767432,
-0.0325936526,
-0.0185042433,
-0.0225688219,
-0.0030363640,
0.0089075919,
0.0121591538,
-0.0066608381,
0.0067078387,
-0.0181052387,
-0.0277372226,
-0.0201027580,
-0.0290265717,
-0.0326193236,
-0.0116005670,
0.0028417830,
-0.0060655391,
0.0116601167,
0.0098425020,
-0.0020788242,
-0.0014801038,
-0.0146089755,
-0.0315871611,
-0.0283269044,
-0.0106802993,
-0.0217262655,
-0.0027773087,
0.0091705481,
0.0135599002,
0.0149839632,
0.0155777130,
-0.0043877764,
-0.0088566430,
-0.0110963155,
-0.0241820477,
-0.0128175458,
-0.0012842509,
-0.0005987625,
0.0142740794,
0.0287340097,
0.0169223156,
0.0200881716,
0.0197071210,
-0.0022913718,
-0.0033502758,
0.0002272800,
-0.0117847370,
0.0059876041,
0.0171649382,
0.0189832039,
0.0179199725,
0.0376130417,
0.0212599691,
0.0111934179,
0.0109887738,
-0.0043425076,
-0.0100344038,
-0.0016957314,
0.0045910748,
0.0055847540,
0.0226941593,
0.0288166497,
0.0307455808,
0.0288091078,
0.0210356675,
0.0057966458,
0.0022111123,
0.0020485567,
-0.0092804879,
0.0052087409,
0.0231932290,
0.0092894118,
0.0290734302,
0.0333201103,
0.0236034915,
0.0142058181,
0.0181983132,
-0.0112896143,
-0.0008208735,
-0.0006290233,
-0.0029307117,
0.0053809052,
0.0244623013,
0.0128287207,
0.0227994565,
0.0334355943,
0.0058287759,
0.0053564915,
0.0053769159,
-0.0121944016,
-0.0172766801,
0.0072574653,
0.0049499893,
0.0048175650,
0.0243667364,
0.0275909826,
0.0056221387,
0.0261222590,
-0.0106339660,
-0.0123353954,
-0.0104577765,
-0.0125200218,
-0.0273160152,
0.0077060945,
0.0018950170,
0.0024484007,
0.0226360578,
0.0063445796,
0.0031989869,
-0.0006270059,
-0.0049274135,
-0.0328348726,
-0.0048529156,
-0.0220164470,
-0.0037415707,
0.0033284680,
0.0125543876,
-0.0032351355,
0.0132153518,
0.0056647114,
-0.0210801661,
-0.0192588530,
-0.0158607755,
-0.0407553650,
-0.0219950080,
-0.0094964020,
-0.0111121405,
0.0008081716,
0.0079467632,
-0.0020667699,
-0.0066061481,
-0.0075544519,
-0.0339194648,
-0.0221639480,
-0.0282783415,
-0.0212037824,
-0.0244844556,
0.0028054970,
-0.0064158598,
0.0028019117,
0.0013163490,
-0.0061011119,
-0.0193403941,
-0.0120973047,
-0.0220987294,
-0.0365075544,
-0.0165825486,
-0.0151503915,
-0.0100376932,
0.0031883991,
0.0030232952,
-0.0074231727,
0.0074538472,
-0.0075310958,
-0.0281775258,
-0.0201463886,
-0.0208800267,
-0.0288771503,
-0.0062376549,
-0.0013793329,
0.0008157043,
0.0115298666,
0.0221936200,
-0.0095704366,
-0.0044245841,
-0.0134338634,
-0.0253766235,
-0.0247205310,
-0.0073025557,
-0.0160902515,
0.0011620442,
0.0247158073,
0.0087028509,
0.0149252219,
0.0138391070,
0.0019682865,
-0.0126735140,
-0.0004460615,
-0.0198087879,
-0.0065250602,
0.0042193877,
0.0039093667,
0.0140862530,
0.0322234184,
0.0123915225,
0.0160424002,
0.0133388592,
-0.0014715034,
-0.0192819797,
-0.0046574380,
-0.0142060444,
-0.0107087232,
0.0161781274,
0.0120577635,
0.0192971863,
0.0289921444,
0.0227928981,
0.0013136673,
0.0077617820,
-0.0064417119,
-0.0136319511,
-0.0000646435,
0.0141428076,
0.0014173687,
0.0223594811,
0.0407068729,
0.0154737802,
0.0231436715,
0.0204557944,
-0.0045998218,
-0.0019547916,
-0.0060231388,
-0.0117403781,
-0.0093257139,
0.0117098801,
0.0041361582,
0.0232656412,
0.0243212674,
0.0200320669,
0.0129621141,
0.0128664309,
-0.0126290182,
-0.0118952300,
-0.0034294811,
-0.0157163590,
0.0079739140,
0.0127295321,
0.0188569725,
0.0136716925,
0.0322679728,
0.0052147820,
-0.0101159802,
0.0036508478,
-0.0254567545,
-0.0280610546,
-0.0012890889,
-0.0112070600,
-0.0096103912,
0.0133548109,
0.0181941055,
-0.0046686628,
0.0148536740,
-0.0072239195,
-0.0121524520,
-0.0179293305,
-0.0165019631,
-0.0200213101,
-0.0082052862,
0.0042785136,
0.0028285594,
0.0211862214,
0.0060527353,
0.0136464285,
-0.0047564190,
-0.0074659158,
-0.0361303091,
-0.0204353146,
-0.0202190485,
-0.0242841076,
-0.0049988097,
0.0011230210,
-0.0002753407,
0.0108906031,
0.0010045471,
-0.0119801313,
-0.0202341042,
-0.0149307996,
-0.0281583127,
-0.0175583716,
-0.0089838337,
-0.0045216205,
-0.0013565867,
0.0102219731,
0.0092415148,
-0.0021169332,
0.0025955914,
-0.0067576575,
-0.0201364122,
-0.0199178401,
-0.0101009086,
-0.0209965389,
0.0021108959,
-0.0005688051,
0.0024294236,
0.0081109405,
0.0099674016,
-0.0027563521,
-0.0093935933,
-0.0142610921,
-0.0246302746,
-0.0107771894,
-0.0100418385,
-0.0053085322,
0.0098978542,
0.0134453829,
0.0152907977,
0.0153937824,
0.0145801194,
-0.0165325180,
0.0015559681,
-0.0045861905,
-0.0214268453,
-0.0019824507,
0.0124487737,
-0.0001265520,
0.0081619406,
0.0270395763,
-0.0005667445,
0.0115555422,
0.0116755366,
-0.0082444800,
-0.0084047280,
0.0085899392,
-0.0026582698,
0.0061181588,
0.0304914247,
0.0151367914,
0.0188047867,
0.0255729277,
0.0102038365,
0.0010653518,
-0.0050358074,
-0.0074294773,
-0.0088513372,
0.0091224080,
0.0029103076,
0.0204448290,
0.0250596721,
0.0145067386,
0.0191829503,
0.0123752458,
-0.0058781193,
-0.0116940169,
0.0062619122,
-0.0097208479,
-0.0027628276,
0.0125524811,
0.0203601494,
0.0094683766,
0.0256415363,
0.0224124286,
0.0058513577,
0.0163817164,
0.0055309995,
-0.0060203178,
0.0011301537,
0.0019376716,
0.0029477780,
0.0153355626,
0.0264159422,
0.0158200450,
0.0195671432,
0.0153509341,
0.0036860276,
-0.0104263145,
-0.0097110365,
-0.0118505564,
-0.0096680429,
0.0032565412,
0.0121526793,
0.0224106554,
0.0171369780,
0.0218976084,
0.0109030129,
-0.0002030595,
-0.0181994792,
-0.0153970430,
-0.0069140713,
-0.0183097981,
-0.0079987673,
0.0098503744,
0.0017400056,
0.0099078137,
0.0094117196,
0.0010837917,
-0.0110445684,
-0.0114348251,
-0.0168926995,
-0.0261231475,
-0.0200776495,
-0.0139456699,
0.0029453447,
-0.0029916787,
0.0137968371,
0.0026152199,
0.0070998296,
-0.0055831275,
-0.0136671690,
-0.0310191307,
-0.0240498986,
-0.0229658205,
-0.0198788103,
-0.0081610987,
-0.0051222974,
0.0095331827,
0.0003936399,
0.0026174141,
-0.0090098241,
-0.0199680757,
-0.0275678970,
-0.0278273970,
-0.0272497497,
-0.0234134756,
-0.0161978751,
0.0010968016,
0.0053238859,
0.0065960484,
0.0057870932,
0.0077793300,
-0.0185450651,
-0.0142263975,
-0.0189281721,
-0.0297764707,
-0.0192883313,
-0.0050784322,
-0.0078801075,
0.0030856978,
0.0095858406,
-0.0030305157,
-0.0014555422,
-0.0163685791,
-0.0204699859,
-0.0307687074,
-0.0219202898,
-0.0224809423,
-0.0141441338,
-0.0044958335,
0.0018674291,
0.0152385607,
0.0078495108,
0.0055570658,
-0.0050257212,
-0.0055091968,
-0.0225241631,
-0.0139702009,
-0.0179031286,
-0.0127858380,
0.0057837139,
0.0134074893,
0.0155917648,
0.0216316730,
0.0220263191,
0.0034812456,
0.0001264566,
-0.0046969862,
-0.0151087139,
-0.0027274119,
0.0045210784,
0.0105755730,
0.0226847343,
0.0336216912,
0.0278986320,
0.0236238874,
0.0156369433,
0.0020458812,
0.0002663765,
-0.0064242301,
0.0022134339,
0.0042826328,
0.0123675065,
0.0194918904,
0.0351873823,
0.0271915738,
0.0209818631,
0.0203109533,
0.0118010957,
0.0002336303,
-0.0005283535,
-0.0008998934,
0.0068431906,
0.0122678233,
0.0177506097,
0.0307632089,
0.0311151352,
0.0294136479,
0.0200864226,
0.0149264475,
0.0029725372,
0.0042314483,
0.0013622202,
0.0135186296,
0.0121264663,
0.0232747123,
0.0193920322,
0.0292579476,
0.0239989553,
0.0143656032,
0.0144811459,
0.0031877218,
-0.0020436258,
0.0021937680,
0.0158072934,
-0.0034286855,
0.0175289400,
0.0207957234,
0.0259359218,
0.0185762923,
0.0216841474,
0.0029746059,
0.0049616471,
0.0022502975,
-0.0107136313,
-0.0064788670,
0.0033872554,
0.0114151360,
0.0114095127,
0.0123817828,
0.0196428560,
0.0047993935,
0.0011518433,
-0.0067242142,
-0.0220543798,
-0.0096562123,
-0.0121848751,
0.0005469265,
-0.0047705034,
0.0132724829,
-0.0090957731,
0.0175837781,
-0.0077342284,
-0.0082436837,
-0.0130917234,
-0.0135923065,
-0.0219140369,
-0.0086698420,
-0.0047978312,
-0.0175444987,
0.0052201757,
0.0006968504,
-0.0031249397,
-0.0132916849,
-0.0006166127,
-0.0244075786,
-0.0221068207,
-0.0133803403,
-0.0281679146,
-0.0202598758,
0.0010742990,
-0.0085479934,
-0.0018834985,
0.0041363733,
-0.0073181815,
-0.0123138959,
-0.0055689975,
-0.0292116292,
-0.0222451985,
-0.0129296361,
-0.0126290470,
-0.0058907308,
0.0040888395,
-0.0075879917,
-0.0035091019,
-0.0023794887,
-0.0202822983,
-0.0202545170,
-0.0218967367,
-0.0201427899,
-0.0245781727,
-0.0071218805,
-0.0149999233,
-0.0013664486,
0.0028565354,
-0.0070428750,
-0.0103374179,
-0.0050381953,
-0.0172111783,
-0.0236082301,
-0.0107162893,
-0.0162136648,
-0.0166716613,
0.0097353123,
0.0033175594,
0.0066683386,
0.0061702873,
0.0144284312,
-0.0079326406,
-0.0081851641,
-0.0085576428,
-0.0142136300,
-0.0084885387,
0.0011724943,
0.0089677628,
0.0103717279,
0.0217217505,
0.0097056516,
0.0083447192,
0.0011386318,
-0.0030054585,
-0.0109890886,
-0.0030308173,
0.0003010623,
0.0027538033,
0.0160143115,
0.0185672026,
0.0157115310,
0.0199766718,
0.0074831774,
0.0072540604,
-0.0013070672,
-0.0078568663,
-0.0103821931,
0.0050524385,
0.0026606966,
0.0031990001,
0.0304674730,
0.0186152533,
0.0119663794,
0.0221886896,
0.0168912355,
-0.0135443937,
0.0064799218,
-0.0001348998,
-0.0058013229,
0.0069214851,
0.0216055289,
0.0128005985,
0.0233098976,
0.0283070076,
0.0122583415,
0.0125255622,
0.0102719860,
-0.0139435176,
-0.0020055072,
-0.0027475264,
-0.0061891619,
0.0030785478,
0.0159341171,
0.0135086188,
0.0250326768,
0.0185589399,
0.0065735755,
0.0105844103,
-0.0033210521,
-0.0128282588,
-0.0115128178,
0.0039661680,
-0.0137209259,
0.0154653704,
0.0174727123,
0.0098049454,
0.0057030451,
0.0163734034,
-0.0039949566,
-0.0227130931,
-0.0046638795,
-0.0121993814,
-0.0199628472,
0.0048532821,
0.0033236903,
-0.0014357853,
0.0155322719,
0.0079164710,
-0.0058514634,
-0.0028855514,
-0.0077793654,
-0.0295499973,
-0.0035106852,
-0.0169381946,
-0.0109269563,
-0.0041937320,
0.0111991409,
-0.0003051176,
0.0161726046,
0.0040572598,
-0.0088198464,
-0.0054500555,
-0.0114838351,
-0.0279614553,
-0.0220383741,
-0.0020073268,
-0.0201837625,
0.0013618864,
0.0131539293,
-0.0063318992,
0.0027221793,
0.0093439901,
-0.0163598396,
-0.0170838106,
-0.0044136466,
-0.0136329141,
-0.0067902179,
0.0115825664,
-0.0050314460,
0.0064869924,
0.0155987674,
0.0040487302,
-0.0098944493,
-0.0046619722,
-0.0131833274,
-0.0169402771,
-0.0113673918,
-0.0114318524,
-0.0093764737,
-0.0014883715,
0.0026615753,
-0.0031167583,
0.0093712034,
-0.0078766942,
-0.0061140233,
-0.0067374101,
-0.0111582130,
-0.0159096755,
0.0002089965,
0.0058669830,
-0.0046936399,
0.0159996916,
0.0103501137,
0.0077625411,
0.0120366365,
0.0066851308,
-0.0098920055,
-0.0039070416,
0.0085776392,
-0.0083816787,
0.0096835438,
0.0143275075,
0.0085886857,
0.0080282576,
0.0211276207,
0.0018427612,
-0.0032331957,
0.0080066202,
-0.0096682375,
-0.0068635172,
0.0040136375,
0.0103789838,
0.0080920104,
0.0219419412,
0.0193212442,
0.0176515281,
0.0187036563,
-0.0002390887,
-0.0021019580,
0.0054517533,
-0.0086396411,
-0.0007739627,
0.0170445703,
0.0151892984,
0.0048583997,
0.0262408163,
0.0141443834,
-0.0001436113,
0.0136741214,
0.0005058155,
-0.0125351436,
0.0074545229,
0.0087231966,
-0.0059826509,
0.0216089673,
0.0157416202,
0.0044943667,
0.0144837834,
0.0147560835,
-0.0078817466,
-0.0003400327,
0.0091891307,
-0.0190128163,
0.0041538957,
0.0073809894,
0.0038169136,
0.0167648718,
0.0148626044,
0.0085565224,
0.0095669264,
0.0021774932,
-0.0187347084,
-0.0032894332,
-0.0159965176,
-0.0105889719,
-0.0040776450,
0.0139382351,
0.0000957044,
0.0147582684,
0.0187619515,
-0.0061815754,
0.0004270566,
-0.0058184802,
-0.0172016378,
-0.0262743495,
0.0004810346,
-0.0080537098,
-0.0100657493,
0.0192078575,
0.0019002650,
-0.0095033403,
0.0038560615,
-0.0142552387,
-0.0272662640,
-0.0211025849,
-0.0161456224,
-0.0281435549,
-0.0065409821,
-0.0068193013,
0.0024361184,
0.0031413492,
0.0004322424,
-0.0089185005,
-0.0126737496,
-0.0174316820,
-0.0322418474,
-0.0193948671,
-0.0270436965,
-0.0142983440,
-0.0088941846,
0.0058411537,
-0.0188470148,
0.0033915723,
0.0023342324,
-0.0209865086,
-0.0151014999,
-0.0157235358,
-0.0326622128,
-0.0193287358,
-0.0101945940,
-0.0175152160,
-0.0084498515,
0.0117797451,
-0.0032431877,
-0.0027842063,
-0.0033817443,
-0.0151022719,
-0.0263700746,
-0.0225082207,
-0.0228860974,
-0.0231052302,
-0.0063712262,
0.0010804774,
0.0072960095,
0.0065498380,
0.0049853204,
-0.0109299142,
-0.0090038534,
-0.0244126078,
-0.0255710445,
-0.0182504449,
-0.0164367184,
-0.0045044045,
0.0047386661,
0.0122794472,
0.0066310074,
0.0175719634,
0.0107200425,
-0.0066082790,
-0.0020930036,
-0.0083276676,
-0.0101628285,
-0.0047756038,
0.0063523389,
-0.0053143911,
0.0155544672,
0.0284139216,
0.0031938858,
0.0153003503,
0.0132020209,
-0.0043409588,
-0.0119386390,
0.0070805838,
-0.0104200384,
0.0034548363,
0.0201407187,
0.0200011302,
0.0237379409,
0.0316253603,
0.0213858411,
0.0031844680,
0.0125936782,
-0.0121962102,
-0.0024561635,
0.0048002484,
0.0045328764,
0.0106458999,
0.0256204307,
0.0274359137,
0.0157619566,
0.0297197122,
0.0091478983,
0.0004374441,
0.0034918971,
0.0005075192,
-0.0016424676,
0.0106987655,
0.0118539650,
0.0146210250,
0.0338840932,
0.0239082538,
0.0191320963,
0.0209132321,
0.0106499149,
-0.0098489504,
0.0047963313,
0.0021749814,
-0.0063280901,
0.0167251471,
0.0149261560,
0.0102720046,
0.0263148025,
0.0167929493,
0.0058514667,
0.0038375277,
-0.0001763137,
-0.0130547993,
-0.0045349710,
-0.0023896440,
0.0019826265,
0.0067587569,
0.0188560840,
0.0200014394,
0.0187602509,
0.0226241723,
0.0025301266,
-0.0037087887,
-0.0137258805,
-0.0081266407,
-0.0168640018,
-0.0020025072,
-0.0029607648,
0.0082706073,
0.0218979102,
0.0109598543,
0.0033720862,
0.0071873544,
-0.0197938345,
-0.0209792424,
-0.0226753689,
-0.0132739842,
-0.0140205948,
0.0025514732,
0.0028635075,
0.0016804832,
0.0076705678,
-0.0027224510,
-0.0057393662,
-0.0212050490,
-0.0105518671,
-0.0285338406,
-0.0137297921,
-0.0106243957,
-0.0099352235,
-0.0092257271,
0.0060886731,
-0.0009422398,
-0.0010277736,
-0.0024679641,
-0.0202900283,
-0.0142872995,
-0.0229270104,
-0.0248544812,
-0.0193317290,
-0.0118324962,
-0.0055790376,
-0.0006135267,
0.0067971461,
0.0005744121,
-0.0051810080,
-0.0106748231,
-0.0158928819,
-0.0223308168,
-0.0234339964,
-0.0133138159,
-0.0115073016,
0.0021359979,
-0.0080712717,
0.0002463535,
-0.0050888215,
-0.0088647967,
-0.0219966210,
-0.0116988812,
-0.0225786269,
-0.0153640490,
-0.0088564809,
0.0002745826,
-0.0030668704,
0.0047426950,
0.0088170795,
-0.0006880500,
-0.0009160271,
-0.0037114287,
-0.0115907090,
-0.0087509109,
-0.0066714031,
-0.0059860619,
-0.0020789346,
0.0141037991,
0.0053695352,
0.0108410381,
0.0131946020,
-0.0038083121,
0.0060323970,
-0.0135879721,
-0.0107127670,
-0.0163245890,
0.0023641873,
-0.0031326930,
0.0199476983,
0.0121636633,
0.0148480888,
0.0199035350,
0.0112217460,
-0.0075042862,
-0.0056596640,
0.0018045544,
-0.0108124828,
0.0066131707,
0.0149039663,
0.0205524080,
0.0195255280,
0.0241503753,
0.0146020008,
0.0066070631,
0.0013294069,
-0.0024551514,
-0.0104050850,
0.0003401597,
-0.0013457274,
0.0122470744,
0.0149314422,
0.0221558437,
0.0172865801,
0.0188646857,
0.0098508522,
0.0057611978,
-0.0042079757,
-0.0033309998,
-0.0016941993,
0.0019733023,
0.0091856457,
0.0156185273,
0.0289024040,
0.0176573843,
0.0202238578,
0.0150798690,
0.0009690940,
-0.0061452612,
-0.0115948403,
-0.0165366940,
-0.0069251568,
-0.0049459040,
0.0160309598,
0.0098631391,
0.0194853581,
0.0174033903,
0.0196645521,
-0.0102047240,
-0.0003993835,
-0.0081624398,
-0.0138458228,
-0.0055843052,
0.0079121673,
0.0090349810,
0.0153708011,
0.0312779173,
0.0046654344,
0.0114877615,
-0.0111778369,
-0.0072131166,
-0.0282662380,
-0.0182128251,
-0.0122697642,
-0.0082987444,
-0.0000574010,
0.0098279407,
0.0094761057,
0.0117211221,
0.0000644582,
-0.0024557188,
-0.0195141323,
-0.0178919900,
-0.0265426449,
-0.0115296058,
-0.0162514243,
-0.0091244234,
0.0170841962,
0.0060578994,
0.0119944494,
0.0151106901,
0.0049014436,
-0.0201648008,
-0.0078719277,
-0.0225460678,
-0.0190451872,
-0.0182278473,
0.0011009286,
-0.0033550637,
0.0126205608,
0.0175383072,
0.0014193726,
-0.0048130248,
-0.0037632305,
-0.0207225028,
-0.0226574466,
-0.0155181978,
-0.0098034851,
-0.0063797953,
0.0122472914,
0.0110010626,
0.0136405053,
0.0148768183,
0.0035895219,
-0.0039517097,
-0.0204753485,
-0.0184816532,
-0.0185415950,
-0.0071306732,
-0.0151547836,
0.0047247955,
0.0132274218,
0.0170812197,
0.0092457803,
0.0162794851,
-0.0043488499,
-0.0098633915,
-0.0022197845,
-0.0172739662,
-0.0118298680,
0.0070736110,
0.0118754655,
0.0091799945,
0.0273566414,
0.0214022882,
0.0057726405,
0.0141701698,
-0.0058342749,
-0.0136483442,
-0.0141318496,
-0.0006231607,
0.0041668806,
0.0021456126,
0.0233481489,
0.0237095077,
0.0253836904,
0.0107902233,
0.0149985915,
-0.0095311664,
-0.0083174733,
-0.0087053208,
-0.0012539267,
0.0039083315,
0.0138602480,
0.0276378710,
0.0272280797,
0.0328319371,
0.0200669374,
0.0162607692,
-0.0067731808,
-0.0064169518,
-0.0034191515,
-0.0097144172,
0.0041504665,
0.0173698496,
0.0203524046,
0.0221723486,
0.0293565560,
0.0148253795,
0.0019369882,
0.0037673372,
-0.0097604850,
-0.0168252066,
-0.0079150889,
0.0085161440,
0.0016767554,
0.0235854760,
0.0252491683,
0.0232801922,
0.0178556908,
0.0165806413,
-0.0033651737,
-0.0147890663,
-0.0031352639,
-0.0135992020,
-0.0047944589,
0.0109619461,
0.0049208822,
0.0192643199,
0.0195204262,
0.0106190629,
0.0031715329,
-0.0026094527,
-0.0264878087,
-0.0132853547,
-0.0117125418,
-0.0219681840,
0.0054957531,
0.0126991905,
0.0104801310,
0.0111737829,
0.0262391977,
-0.0145076578,
-0.0085076867,
-0.0096183270,
-0.0297127999,
-0.0321547501,
-0.0095488206,
-0.0024547114,
-0.0115190148,
0.0126636205,
0.0076808226,
-0.0110537186,
0.0004596265,
-0.0230933260,
-0.0323421173,
-0.0271689724,
-0.0274659358,
-0.0261827912,
-0.0060307332,
0.0031132866,
-0.0080800969,
0.0184320733,
-0.0041054366,
-0.0042929337,
-0.0173859335,
-0.0201472063,
-0.0366190299,
-0.0139611531,
-0.0210622996,
-0.0127745271,
0.0063810940,
0.0067450991,
-0.0026500025,
-0.0063790046,
0.0006893629,
-0.0363243036,
-0.0211026035,
-0.0230196454,
-0.0315526612,
-0.0233239140,
-0.0009783685,
-0.0018613116,
0.0000237611,
0.0129955551,
0.0014795761,
-0.0004604988,
-0.0094711520,
-0.0220016539,
-0.0251260679,
-0.0145193459,
-0.0169033147,
-0.0127778845,
0.0136391670,
0.0129295811,
0.0096476236,
0.0129828965,
0.0035566879,
-0.0175237767,
-0.0124605792,
-0.0207791869,
-0.0294391885,
-0.0039834031,
-0.0008702545,
0.0070472159,
0.0237636473,
0.0214242227,
0.0076794066,
0.0189877748,
0.0039750566,
-0.0215186365,
0.0000663465,
-0.0073853456,
-0.0052197380,
0.0110776667,
0.0262998883,
0.0248856824,
0.0308820494,
0.0341724642,
0.0158965383,
0.0062614148,
-0.0025874279,
-0.0162568614,
-0.0115197916,
-0.0010274131,
0.0008155874,
0.0139871314,
0.0406757332,
0.0317058265,
0.0324050412,
0.0299198534,
0.0135387164,
-0.0008088926,
0.0040315287,
-0.0038166307,
-0.0062569706,
0.0207963306,
0.0166781768,
0.0292923395,
0.0385815278,
0.0306729972,
0.0216334648,
0.0190495066,
0.0043963976,
-0.0107507398,
-0.0014222470,
-0.0022618936,
0.0013655217,
0.0150461551,
0.0241511595,
0.0219024625,
0.0383996665,
0.0260712225,
0.0118199941,
0.0088617261,
-0.0027071221,
-0.0174453761,
-0.0034372441,
0.0045556487,
-0.0001539777,
0.0198321026,
0.0415648520,
0.0185721628,
0.0320055112,
0.0196821839,
-0.0108733876,
-0.0036911736,
-0.0077606440,
-0.0204003807,
-0.0098023061,
0.0149821788,
0.0019827296,
0.0287687778,
0.0275995322,
0.0131551903,
0.0065383520,
0.0091403285,
-0.0181156565,
-0.0205605999,
-0.0087133925,
-0.0223597139,
-0.0023944881,
0.0031450992,
0.0063120378,
-0.0003872617,
0.0212779846,
-0.0035257197,
-0.0181679223,
-0.0123745063,
-0.0323683061,
-0.0359400548,
-0.0167738069,
-0.0208927318,
-0.0170811471,
0.0028154356,
0.0118937818,
-0.0042861425,
0.0074736252,
-0.0147397490,
-0.0234708171,
-0.0197318308,
-0.0267005265,
-0.0262832679,
-0.0135276364,
-0.0012365989,
-0.0061577973,
0.0079973992,
-0.0000622350,
-0.0129000023,
-0.0161513854,
-0.0165877882,
-0.0416594446,
-0.0310130976,
-0.0218251124,
-0.0243735407,
-0.0108502302,
-0.0055954563,
-0.0064506372,
-0.0009589221,
-0.0001761570,
-0.0157300550,
-0.0206901319,
-0.0114243310,
-0.0247001871,
-0.0158606395,
-0.0049989615,
-0.0023414961,
-0.0076200073,
0.0122108310,
0.0025023825,
-0.0111488979,
-0.0017426034,
-0.0154332025,
-0.0259787701,
-0.0152658587,
-0.0119924676,
-0.0207661111,
0.0075411419,
0.0023991624,
0.0029700352,
0.0091563221,
0.0060993796,
-0.0130889043,
-0.0066008708,
-0.0133978855,
-0.0215154365,
-0.0082878917,
0.0059545655,
-0.0001451581,
0.0186615027,
0.0092214430,
0.0176420826,
0.0120530603,
0.0078497585,
-0.0173232723,
-0.0060006939,
0.0025203812,
-0.0202391781,
0.0057592597,
0.0115711847,
0.0120030241,
0.0089267856,
0.0268088076,
-0.0035955249,
0.0058689294,
0.0047037718,
-0.0091686593,
-0.0090102982,
0.0128979879,
0.0122786583,
0.0137399398,
0.0380107202,
0.0219607241,
0.0181480758,
0.0230944343,
0.0032367206,
-0.0031685848,
-0.0062221359,
-0.0029751351,
-0.0092111798,
0.0095545361,
0.0067368979,
0.0183799528,
0.0211890079,
0.0139077958,
0.0148701118,
0.0086586121,
-0.0053728912,
-0.0157714058,
0.0054958654,
-0.0125089940,
0.0042956877,
0.0120372437,
0.0241850484,
0.0082156854,
0.0292125884,
0.0166231170,
-0.0099426545,
0.0087155104,
-0.0019621805,
-0.0248645041,
-0.0027141985,
-0.0001645362,
-0.0036112214,
0.0109052705,
0.0228547845,
0.0027050977,
0.0067149941,
0.0025573787,
-0.0147524765,
-0.0196654946,
-0.0224439502,
-0.0146299237,
-0.0155787095,
0.0094092628,
0.0050331955,
0.0239060111,
0.0048803007,
0.0133623658,
0.0003612010,
-0.0114989597,
-0.0313646682,
-0.0208701082,
-0.0100626256,
-0.0230779275,
-0.0077830562,
0.0098462366,
-0.0015553163,
0.0038821090,
0.0022012189,
-0.0080833714,
-0.0206735618,
-0.0111426935,
-0.0156854931,
-0.0277181156,
-0.0087758983,
-0.0067730788,
0.0056154821,
0.0029628151,
0.0204023328,
-0.0027477010,
0.0043403422,
-0.0056108511,
-0.0183064733,
-0.0314501524,
-0.0174422562,
-0.0210239086,
-0.0120612960,
-0.0001704826,
0.0044515179,
0.0123406677,
0.0030281360,
0.0045282999,
-0.0102012604,
-0.0201519560,
-0.0282708593,
-0.0186845548,
-0.0140059507,
-0.0120938737,
-0.0011365904,
0.0138893584,
0.0151990028,
0.0113412291,
0.0142155075,
-0.0005359853,
-0.0154902041,
0.0055148294,
-0.0178014282,
-0.0141661372,
0.0001252378,
0.0052949176,
-0.0008074199,
0.0243571177,
0.0079651317,
0.0022278428,
0.0101893507,
-0.0040286020,
-0.0189298373,
-0.0145305339,
-0.0035273028,
-0.0083578527,
0.0095792245,
0.0137390336,
0.0260257199,
0.0280328579,
0.0226895437,
0.0123587493,
0.0022333609,
-0.0064154817,
-0.0088522388,
-0.0042985547,
-0.0002211456,
0.0001475665,
0.0225945935,
0.0200707652,
0.0193677545,
0.0245679729,
0.0138564492,
0.0032262676,
0.0028224068,
0.0003628019,
-0.0106664412,
0.0060245898,
0.0094502624,
0.0123405876,
0.0208877698,
0.0338497348,
0.0202463046,
0.0187413748,
0.0141338557,
-0.0003900980,
-0.0069295685,
-0.0085901171,
-0.0026577422,
0.0027097168,
0.0128856469,
0.0186623931,
0.0216695778,
0.0233546849,
0.0109538995,
0.0053508859,
-0.0063165342,
-0.0063100648,
-0.0093548363,
-0.0013089791,
0.0023691088,
0.0081110056,
0.0109139811,
0.0162521396,
0.0167791937,
0.0114295352,
0.0094788782,
-0.0048627406,
0.0063372659,
-0.0093571413,
-0.0094726179,
0.0038402111,
0.0016813901,
0.0031899312,
0.0088789770,
0.0145771075,
0.0054564336,
0.0022397577,
-0.0041917204,
-0.0202056654,
-0.0221198425,
-0.0209257416,
-0.0052584889,
-0.0147434846,
0.0038642019,
0.0067798411,
0.0112664280,
0.0002035015,
-0.0028813386,
-0.0168189388,
-0.0225311927,
-0.0120686237,
-0.0239194538,
-0.0106032481,
-0.0088549117,
0.0055402294,
-0.0040981439,
-0.0005403961,
-0.0055911178,
-0.0108830538,
-0.0193001460,
-0.0216614660,
-0.0288012438,
-0.0177692417,
-0.0219790600,
-0.0098007899,
-0.0048983991,
-0.0044329078,
-0.0075282133,
0.0032662610,
-0.0067502987,
-0.0232029054,
-0.0083737718,
-0.0286542419,
-0.0225662142,
-0.0137467366,
-0.0047537251,
-0.0117741814,
0.0040981760,
0.0030798386,
-0.0035090512,
-0.0126023330,
-0.0180448666,
-0.0238517504,
-0.0220050253,
-0.0135545535,
-0.0227014162,
-0.0028540448,
-0.0005393474,
-0.0001461271,
0.0034608939,
-0.0022882908,
-0.0111048706,
-0.0036959522,
-0.0089829797,
-0.0241803546,
-0.0055258041,
-0.0091588013,
0.0030383714,
0.0093881004,
0.0075693284,
0.0017680009,
0.0161297321,
0.0047899261,
-0.0119169746,
-0.0052718162,
-0.0094706649,
-0.0074782525,
-0.0029711402,
0.0085496930,
0.0119916638,
0.0173688661,
0.0192314349,
0.0114113186,
0.0096040098,
0.0000774949,
-0.0007910653,
-0.0044222926,
0.0014141013,
0.0076326849,
0.0084406929,
0.0254385900,
0.0200420432,
0.0298568457,
0.0144493766,
0.0202850662,
0.0073766680,
0.0007948742,
0.0040691560,
0.0018520430,
0.0078287069,
0.0149852075,
0.0273088198,
0.0253645070,
0.0312352739,
0.0218867790,
0.0211120956,
0.0114731323,
0.0025245729,
0.0018402913,
0.0029518413,
0.0097942371,
0.0118312845,
0.0233512186,
0.0248868410,
0.0247349702,
0.0268191695,
0.0113972733,
0.0117971878,
-0.0010566975,
-0.0039287461,
-0.0072828825,
0.0065202974,
0.0018589502,
0.0123887425,
0.0277289115,
0.0252294708,
0.0229388215,
0.0227548443,
0.0150951101,
-0.0048588049,
0.0087374505,
-0.0110616237,
-0.0032311326,
-0.0000615298,
0.0146670081,
0.0166986603,
0.0209159609,
0.0226681661,
0.0185150914,
0.0056737177,
0.0000744324,
-0.0208137147,
-0.0113019925,
-0.0143222567,
-0.0067193788,
-0.0032480103,
0.0096105319,
0.0119933020,
0.0109979091,
0.0124926958,
-0.0110743372,
-0.0051436778,
-0.0214304775,
-0.0191878565,
-0.0221072324,
-0.0014485397,
-0.0198752824,
0.0015358715,
0.0104215192,
0.0016880169,
-0.0044893255,
0.0027836927,
-0.0098974761,
-0.0291173644,
-0.0125490613,
-0.0235566385,
-0.0308538247,
-0.0042501427,
-0.0094260834,
-0.0054492187,
0.0040430091,
0.0034405219,
-0.0162534267,
-0.0072916001,
-0.0243972149,
-0.0392417200,
-0.0157305375,
-0.0245482307,
-0.0202109255,
-0.0090738377,
0.0035973105,
-0.0043576774,
0.0075093778,
-0.0105901100,
-0.0151946060,
-0.0177941918,
-0.0195461661,
-0.0323190466,
-0.0174929556,
-0.0103848949,
-0.0206415802,
0.0055161864,
0.0028041434,
-0.0081556942,
0.0035444775,
0.0008503761,
-0.0215334799,
-0.0180512797,
-0.0112205837,
-0.0226164646,
-0.0005691293,
0.0035091583,
0.0008552189,
0.0077590155,
0.0137438262,
0.0036860313,
-0.0125631951,
-0.0062760017,
-0.0189388134,
-0.0159288496,
-0.0132035632,
0.0035443101,
-0.0030832775,
0.0124118021,
0.0179111697,
0.0148076881,
0.0081022903,
0.0034590312,
-0.0024213574,
-0.0048406133,
-0.0061249193,
-0.0075613838,
0.0054357015,
0.0130492244,
0.0094775660,
0.0245641079,
0.0201234128,
0.0136225298,
0.0158036090,
0.0021051364,
-0.0054974225,
-0.0103872046,
0.0081787473,
-0.0049024215,
0.0216725469,
0.0259085447,
0.0145235639,
0.0199114885,
0.0258104093,
-0.0003314645,
-0.0076523987,
0.0039660549,
-0.0074956249,
-0.0017102589,
0.0128662083,
0.0181542765,
0.0139357382,
0.0264552087,
0.0248749331,
0.0129493643,
0.0147342086,
-0.0049800007,
-0.0007659986,
-0.0008793637,
-0.0063936347,
0.0005050691,
0.0090641240,
0.0148103945,
0.0107532889,
0.0292631891,
0.0063860877,
0.0146877496,
0.0065723127,
-0.0024369718,
-0.0178267080,
0.0104151778,
-0.0062589482,
0.0061933417,
0.0276762284,
0.0143094128,
0.0097434055,
0.0138217546,
0.0145665295,
-0.0225091428,
-0.0078665661,
-0.0023838547,
-0.0225195773,
-0.0039819125,
0.0072064903,
0.0011151937,
0.0066609862,
0.0096833156,
0.0059476178,
-0.0104589108,
-0.0039879740,
-0.0309517216,
-0.0109959468,
-0.0213014744,
-0.0114443051,
-0.0105904415,
0.0109211858,
-0.0004953098,
0.0145104509,
0.0120187644,
-0.0104866819,
-0.0033612608,
-0.0096470239,
-0.0200372487,
-0.0332069099,
0.0027553944,
-0.0141704939,
-0.0032488238,
0.0119145494,
-0.0012956444,
-0.0178132728,
0.0052898265,
-0.0224056654,
-0.0292926058,
-0.0197623875,
-0.0107770134,
-0.0280775093,
0.0007621734,
-0.0015964539,
-0.0002435341,
0.0107269827,
0.0032759476,
-0.0023453496,
-0.0097731594,
-0.0087426472,
-0.0254224725,
-0.0126114255,
-0.0186048858,
-0.0148056867,
0.0005391827,
0.0097559933,
-0.0062695974,
0.0136358291,
0.0059165880,
-0.0157815851,
-0.0141901802,
-0.0124758249,
-0.0301504992,
-0.0137524772,
-0.0024887053,
-0.0041147489,
0.0078657065,
0.0259514712,
0.0028662602,
0.0082132947,
0.0063857627,
-0.0098943012,
-0.0209893677,
-0.0028991275,
-0.0037397882,
-0.0133763049,
0.0166168399,
0.0133254295,
0.0171792191,
0.0128351226,
0.0211350545,
-0.0064964243,
0.0016102677,
-0.0131263565,
-0.0116228573,
-0.0102513134,
-0.0024509302,
0.0023262799,
0.0167044047,
0.0280804858,
0.0192571953,
0.0317711048,
0.0186113995,
0.0033875029,
0.0009631576,
-0.0061291340,
-0.0107786255,
0.0071421829,
0.0158022288,
0.0104617244,
0.0260766111,
0.0424051844,
0.0074536195,
0.0179535113,
0.0092576481,
-0.0071480498,
-0.0098826354,
0.0094145024,
-0.0080987858,
0.0077695111,
0.0218588393,
0.0186830536,
0.0221228525,
0.0274974369,
0.0143811023,
0.0033003059,
0.0072080009,
-0.0134646036,
-0.0091046197,
0.0009049664,
-0.0057549998,
0.0066440711,
0.0248927139,
0.0216700025,
0.0220138952,
0.0276460722,
0.0051629385,
-0.0048001483,
-0.0019190715,
-0.0226249620,
-0.0117036309,
0.0045780838,
0.0041988296,
0.0035773939,
0.0319397338,
0.0119193820,
0.0105514657,
0.0076530310,
-0.0070735272,
-0.0264008641,
-0.0134430397,
-0.0075232121,
-0.0245374143,
0.0019311244,
0.0059473496,
0.0042888210,
0.0088205831,
0.0044199144,
-0.0086180801,
-0.0144203063,
-0.0164010506,
-0.0289865211,
-0.0265055038,
-0.0162977949,
-0.0178285949,
0.0012378120,
-0.0005845582,
0.0065434980,
0.0005649942,
0.0064122519,
-0.0195096489,
-0.0169372857,
-0.0263849460,
-0.0287562702,
-0.0178587604,
-0.0071034064,
-0.0128872683,
-0.0088342251,
0.0165145267,
-0.0116322050,
-0.0090874890,
-0.0109296590,
-0.0260299463,
-0.0326550379,
-0.0191916991,
-0.0209662151,
-0.0237372369,
-0.0032286753,
-0.0022594682,
-0.0026227990,
-0.0007279320,
-0.0098119006,
-0.0166707896,
-0.0191054605,
-0.0198820122,
-0.0279721282,
-0.0159610938,
-0.0096096667,
-0.0084351227,
0.0001818934,
0.0049452526,
-0.0072307792,
-0.0010225067,
-0.0098523833,
-0.0252509862,
-0.0179346297,
-0.0228913948,
-0.0160297770,
-0.0068503227,
0.0004299567,
-0.0047776620,
0.0058873422,
0.0126553942,
-0.0054719741,
-0.0041577425,
-0.0091893421,
-0.0108822025,
-0.0159696192,
-0.0016109564,
-0.0027616380,
0.0004870612,
0.0207767356,
0.0092293732,
0.0080012139,
0.0094530070,
0.0043976670,
-0.0140976524,
0.0038946527,
-0.0075172517,
-0.0016330475,
0.0142223313,
0.0228332318,
0.0162736289,
0.0257246122,
0.0292349420,
0.0131750032,
0.0099088298,
0.0075865816,
-0.0055495808,
0.0077751894,
0.0041705240,
0.0138330571,
0.0219480097,
0.0329315625,
0.0219894201,
0.0261011254,
0.0270094089,
0.0034533383,
0.0117795523,
0.0003613246,
-0.0003281218,
0.0041430769,
0.0147578353,
0.0108030150,
0.0290228333,
0.0264852103,
0.0182949211,
0.0249175169,
0.0113925477,
-0.0001377619,
0.0012960983,
0.0073434459,
-0.0052006580,
0.0117680384,
0.0285629835,
0.0175308231,
0.0266924016,
0.0243535228,
0.0177086182,
0.0047272900,
0.0053345626,
-0.0076608434,
-0.0069897617,
0.0023322939,
0.0023821862,
0.0148701956,
0.0192046575,
0.0313875191,
0.0162023604,
0.0267660022,
0.0066179684,
0.0076138717,
-0.0103968158,
-0.0000593692,
-0.0044112564,
-0.0049105603,
0.0093187559,
0.0124454089,
0.0243280735,
0.0094812661,
0.0099015525,
0.0035595889,
-0.0126664005,
-0.0192444623,
-0.0168397110,
-0.0189630892,
-0.0137828197,
0.0014270723,
0.0116618732,
0.0065873293,
0.0133409984,
0.0075333109,
0.0021188983,
-0.0180139188,
-0.0132195335,
-0.0243933797,
-0.0207993612,
-0.0110968910,
-0.0057336716,
-0.0030053954,
0.0046603861,
0.0106637962,
-0.0023222091,
-0.0005006669,
-0.0215112045,
-0.0234146621,
-0.0286188796,
-0.0284148455,
-0.0242081080,
-0.0169067234,
-0.0047950465,
0.0067119189,
0.0062703197,
0.0045073549,
-0.0045041405,
-0.0100619113,
-0.0253626630,
-0.0256454349,
-0.0288698468,
-0.0225796252,
-0.0160325859,
-0.0033510129,
0.0048817527,
-0.0045377584,
0.0038899439,
0.0023551909,
-0.0151547473,
-0.0202653520,
-0.0195440128,
-0.0251580998,
-0.0197330844,
-0.0094551099,
-0.0106339008,
-0.0054824855,
0.0082754130,
0.0071966173,
-0.0051494939,
-0.0029978328,
-0.0119905472,
-0.0250623915,
-0.0191293415,
-0.0142227812,
-0.0180170853,
-0.0027676160,
0.0169477612,
0.0068910192,
0.0168097094,
0.0056144306,
0.0034454400,
-0.0122788344,
-0.0204658657,
-0.0195798371,
-0.0140666403,
-0.0040533701,
-0.0035387136,
0.0154026337,
0.0158768967,
0.0199447013,
0.0197279807,
0.0108673200,
-0.0008466543,
0.0039956733,
-0.0020606222,
-0.0068565202,
0.0092079788,
0.0135009792,
0.0137381405,
0.0209136046,
0.0286801718,
0.0170443319,
0.0046821097,
0.0059281997,
-0.0150444563,
-0.0100933276,
-0.0108461836,
0.0009649077,
0.0078762127,
0.0141905751,
0.0261307489,
0.0262764841,
0.0152521441,
0.0089885751,
0.0038595786,
-0.0058053243,
-0.0086182700,
-0.0045120087,
0.0051065851,
0.0079254881,
0.0153162368,
0.0202284828,
0.0213452615,
0.0254033506,
0.0162686724,
0.0040324759,
-0.0014061067,
-0.0075703016,
-0.0011269589,
-0.0116555775,
0.0093566170,
0.0076368460,
0.0159855261,
0.0176120196,
0.0292191003,
0.0060972879,
-0.0011652256,
-0.0004860039,
-0.0176093411,
-0.0201986693,
-0.0038525392,
0.0084124319,
-0.0045236861,
0.0317576230,
0.0192457121,
0.0176811777,
0.0020236124,
0.0041691964,
-0.0148173654,
-0.0238675363,
-0.0120011941,
-0.0130159883,
-0.0090608895,
0.0085546160,
-0.0027684569,
0.0108206840,
0.0018975677,
0.0020681587,
-0.0100621590,
-0.0117452061,
-0.0238773953,
-0.0175075643,
-0.0061887782,
-0.0231311917,
0.0094228256,
-0.0005038834,
0.0065169386,
0.0040180651,
0.0164249558,
-0.0268205982,
-0.0123775899,
-0.0192116089,
-0.0282604974,
-0.0299884491,
-0.0075915451,
-0.0000969412,
-0.0025426853,
0.0160228498,
0.0037003192,
-0.0072326073,
-0.0095116515,
-0.0164552350,
-0.0260667522,
-0.0226099342,
-0.0141986087,
-0.0061505493,
0.0087304339,
0.0079407971,
0.0041277981,
0.0171591192,
-0.0046815975,
-0.0068971654,
-0.0141059244,
-0.0207915269,
-0.0253138095,
-0.0057463571,
-0.0161809959,
-0.0024724766,
0.0104283448,
0.0138594098,
-0.0014257018,
0.0113316886,
-0.0014828199,
-0.0250139441,
-0.0107855033,
-0.0127847195,
-0.0259580389,
-0.0040010656,
0.0139811272,
0.0093198717,
0.0179838594,
0.0282338187,
0.0062110778,
0.0011828588,
-0.0015194896,
-0.0175257046,
-0.0180928092,
-0.0110097323,
0.0046623051,
-0.0012059320,
0.0284055639,
0.0218453035,
0.0240578521,
0.0177998450,
0.0086385701,
-0.0012767054,
-0.0087590963,
-0.0074487384,
-0.0055965474,
0.0097699687,
0.0082807317,
0.0295628086,
0.0354844294,
0.0316114388,
0.0248939618,
0.0257055871,
0.0006782154,
-0.0111702420,
-0.0024593596,
-0.0061365431,
-0.0057677561,
0.0170658287,
0.0216974486,
0.0286603700,
0.0237537622,
0.0267317295,
0.0024695089,
0.0033009679,
-0.0102366600,
-0.0156236673,
-0.0111855194,
0.0028270511,
0.0045556021,
0.0125906374,
0.0313629471,
0.0229151901,
0.0257588960,
0.0183736514,
0.0129205631,
-0.0064390874,
0.0001752901,
-0.0094882324,
-0.0080732740,
0.0051267031,
0.0047584800,
0.0186714604,
0.0260276552,
0.0188352838,
0.0137586324,
0.0089705633,
-0.0130856736,
-0.0281229056,
-0.0078859031,
-0.0248974022,
-0.0096464809,
0.0071064774,
0.0195470713,
0.0122365002,
0.0286050364,
0.0093937637,
-0.0102180801,
-0.0038491548,
-0.0255059786,
-0.0266571157,
-0.0232239738,
0.0041186712,
-0.0162400194,
0.0089285653,
0.0164524466,
0.0019685072,
0.0026449675,
-0.0039618500,
-0.0270999558,
-0.0259389766,
-0.0217793919,
-0.0290689953,
-0.0220790468,
-0.0055008372,
-0.0107330009,
0.0104783550,
0.0117556937,
-0.0078058140,
-0.0033779521,
-0.0138230808,
-0.0314816497,
-0.0331735648,
-0.0227776580,
-0.0348221958,
-0.0145191224,
-0.0019861250,
-0.0004862134,
-0.0089004179,
0.0072909482,
-0.0143161789,
-0.0239053927,
-0.0218868349,
-0.0337233357,
-0.0327108391,
-0.0155766997,
-0.0127591118,
-0.0153782554,
0.0084921448,
0.0053082751,
-0.0030889879,
0.0019422290,
-0.0162452366,
-0.0297005102,
-0.0150867477,
-0.0228739828,
-0.0217141882,
-0.0078292368,
0.0012500312,
-0.0025916477,
0.0073737744,
0.0047409399,
-0.0163180623,
-0.0124061964,
-0.0152239781,
-0.0307198893,
-0.0204133317,
-0.0064273314,
-0.0140918624,
0.0032992193,
0.0075204568,
0.0053979913,
0.0036403607,
0.0130940275,
-0.0103080506,
-0.0095880050,
-0.0021047171,
-0.0188423842,
-0.0016955904,
0.0079336641,
0.0096332217,
0.0064103673,
0.0305473432,
0.0180281494,
0.0121737141,
0.0111401910,
-0.0072717313,
-0.0091877468,
0.0019170850,
0.0006452802,
0.0037893604,
0.0339634754,
0.0253875218,
0.0279415790,
0.0301465113,
0.0177678764,
0.0032760520,
0.0045708581,
0.0047861310,
-0.0037707363,
0.0143845854,
0.0221420154,
0.0240830909,
0.0287488215,
0.0245892927,
0.0229752809,
0.0192609541,
0.0127027500,
0.0013953289,
0.0061933072,
0.0126560777,
-0.0009115359,
0.0160420705,
0.0275795795,
0.0166182369,
0.0248134155,
0.0318308510,
0.0166072156,
0.0160980430,
0.0146189881,
-0.0027098900,
0.0005031065,
0.0162909068,
0.0089862375,
0.0172157008,
0.0390204452,
0.0242258497,
0.0166396797,
0.0316409580,
-0.0044305669,
-0.0059398012,
-0.0028584525,
-0.0038586599,
-0.0205133408,
0.0126233660,
0.0091829197,
0.0173856523,
0.0265836120,
0.0177744050,
0.0128913773,
0.0071147680,
0.0009842044,
-0.0157620534,
-0.0002196083,
-0.0173572022,
0.0024369138,
0.0065981243,
0.0138131352,
0.0018656591,
0.0182953905,
0.0135179004,
-0.0177554619,
-0.0016061172,
-0.0127548166,
-0.0310713872,
-0.0141156651,
-0.0130629549,
-0.0096623115,
0.0017036089,
0.0123592578,
-0.0084307902,
0.0024794852,
