Filename,STFMK-20201105-LW19-2328_20201201_064419_004.dat
-0.0046846480,
-0.0274970159,
-0.0163225159,
-0.0254584439,
-0.0185530130,
-0.0217481107,
0.0002409986,
-0.0108224023,
0.0073931371,
-0.0048446138,
-0.0032601706,
-0.0148921032,
-0.0176462997,
-0.0328509994,
-0.0338672176,
-0.0229015592,
-0.0351854265,
-0.0165694226,
-0.0046590073,
-0.0097580785,
-0.0050790706,
0.0054364344,
-0.0095587885,
-0.0265892521,
-0.0156491920,
-0.0247192644,
-0.0302405916,
-0.0129450709,
-0.0075384378,
-0.0062508089,
0.0084807528,
0.0104151499,
-0.0144030582,
-0.0079402290,
-0.0128441947,
-0.0300892517,
-0.0338246524,
-0.0131606329,
-0.0240858532,
-0.0070992699,
0.0069804867,
0.0013670197,
0.0048344336,
0.0102061229,
-0.0027109298,
-0.0078326240,
-0.0129398471,
-0.0209779087,
-0.0175166205,
-0.0069670267,
-0.0095005874,
-0.0002662420,
0.0185632966,
0.0148390932,
0.0203938708,
0.0160968788,
-0.0003258499,
-0.0154407080,
0.0063162409,
-0.0258173607,
-0.0116129145,
0.0057267812,
0.0100492397,
0.0102442028,
0.0339920111,
0.0193974040,
0.0010975737,
0.0193949305,
-0.0017078902,
-0.0156035479,
-0.0047709569,
0.0074168066,
0.0032039541,
0.0176060107,
0.0290049259,
0.0245251618,
0.0350000449,
0.0179629102,
0.0127322497,
0.0021969257,
-0.0053669750,
-0.0078755319,
-0.0059024803,
0.0081113186,
0.0007808902,
0.0244407561,
0.0226320047,
0.0292823650,
0.0260576624,
0.0252402239,
-0.0013840445,
0.0096200481,
0.0043483847,
-0.0026466758,
0.0097462535,
0.0165526196,
0.0143094976,
0.0233832374,
0.0392660797,
0.0066663604,
0.0120047005,
0.0202903301,
-0.0069568451,
-0.0136506418,
-0.0014199176,
-0.0012674312,
-0.0025245636,
0.0118515128,
0.0125769656,
0.0091258427,
0.0193142164,
0.0077077877,
0.0043158242,
-0.0151991956,
-0.0028858425,
-0.0182191879,
-0.0015705363,
-0.0101950876,
0.0089527741,
0.0051457696,
0.0149319842,
0.0143911727,
0.0082906121,
-0.0006396236,
-0.0192851666,
0.0035625407,
-0.0201660488,
-0.0117008490,
0.0025663038,
0.0013598747,
-0.0057810615,
0.0093850214,
0.0004711971,
-0.0126881711,
-0.0095708175,
-0.0091121597,
-0.0288210455,
-0.0164731331,
-0.0154570900,
-0.0055308547,
-0.0085721081,
0.0016547120,
0.0017342758,
-0.0029520122,
-0.0009967512,
-0.0052339230,
-0.0158068743,
-0.0207911991,
-0.0129514141,
-0.0194536727,
-0.0100277197,
-0.0123318154,
-0.0015469552,
-0.0045040362,
-0.0029468557,
-0.0068007219,
-0.0077314810,
-0.0181576647,
-0.0148427710,
-0.0121373516,
-0.0109398412,
-0.0120319752,
0.0068166554,
0.0042551840,
0.0014580605,
0.0032673215,
0.0069073639,
-0.0125917373,
-0.0081173368,
-0.0084736068,
-0.0196039714,
-0.0117844064,
0.0041004983,
-0.0051370971,
0.0030655977,
0.0114596821,
0.0017112477,
-0.0019288978,
-0.0000125326,
-0.0111982021,
-0.0180287808,
-0.0019340115,
-0.0050556310,
-0.0041908058,
0.0135397036,
0.0174335409,
0.0131480303,
0.0170349050,
0.0088304114,
0.0025130138,
-0.0010552559,
-0.0002430441,
-0.0109643135,
0.0106113870,
-0.0034646131,
0.0199963078,
0.0234422758,
0.0125733567,
0.0118936785,
0.0207784679,
0.0031972239,
-0.0136374505,
0.0053749969,
-0.0078827897,
-0.0022115950,
0.0086565958,
0.0174332801,
0.0163343437,
0.0317743942,
0.0211609509,
0.0163843874,
0.0143937571,
0.0055593783,
-0.0056599770,
-0.0026396129,
0.0027439150,
0.0066765631,
0.0124673313,
0.0265676919,
0.0212309677,
0.0246914569,
0.0245984066,
0.0099639986,
0.0020710067,
-0.0028303517,
0.0004817492,
-0.0082088010,
0.0040508411,
0.0064023528,
0.0229268968,
0.0209582988,
0.0201591458,
0.0128372256,
0.0197209641,
-0.0017634862,
-0.0055749896,
-0.0066581606,
-0.0077198329,
-0.0020029945,
0.0045126402,
0.0080604544,
0.0137789063,
0.0116350111,
0.0154458461,
0.0004623435,
-0.0049984995,
-0.0122831557,
-0.0177692343,
-0.0205676705,
-0.0130332159,
-0.0046521053,
-0.0049251011,
0.0176396836,
0.0051461784,
0.0181183126,
0.0046441047,
0.0022940913,
-0.0260581058,
-0.0058469390,
-0.0241089128,
-0.0185083374,
-0.0158893429,
-0.0070765731,
0.0093020024,
-0.0023002257,
0.0049831709,
-0.0074102222,
-0.0044491384,
-0.0214179829,
-0.0261166357,
-0.0264645945,
-0.0213061459,
-0.0213746019,
-0.0078826947,
-0.0071138954,
-0.0033181228,
-0.0057022744,
0.0070876004,
-0.0257864855,
-0.0149729047,
-0.0285625085,
-0.0256874245,
-0.0246817842,
-0.0126646543,
-0.0224060602,
-0.0073493919,
0.0012898754,
-0.0066743786,
-0.0056235562,
-0.0141051840,
-0.0195059534,
-0.0285058953,
-0.0193024091,
-0.0344310217,
-0.0235363543,
-0.0156338066,
-0.0141111100,
-0.0055045821,
0.0036818672,
-0.0068674446,
-0.0102211768,
-0.0063454616,
-0.0253094882,
-0.0310728997,
-0.0166392587,
-0.0216226801,
-0.0125853345,
-0.0016758147,
0.0020709019,
0.0051355250,
0.0101918308,
-0.0044100164,
-0.0135331377,
-0.0144964680,
-0.0180273037,
-0.0230110474,
-0.0111517552,
-0.0000053004,
-0.0097463513,
0.0101159597,
0.0094891181,
0.0069845021,
0.0078055942,
0.0046149166,
-0.0043412987,
-0.0024292220,
0.0015898161,
-0.0052328412,
0.0117833866,
0.0113800019,
0.0133810025,
0.0273779854,
0.0211816654,
0.0208003558,
0.0112951174,
0.0096953902,
-0.0047359066,
-0.0067244521,
0.0006104711,
0.0055858726,
0.0138535826,
0.0203954875,
0.0301724765,
0.0279217232,
0.0275131389,
0.0106438482,
0.0097858347,
0.0043527395,
0.0046894066,
0.0053628618,
0.0151332021,
0.0237271022,
0.0141631979,
0.0357453153,
0.0230579842,
0.0199479908,
0.0243752040,
0.0144019993,
0.0074610910,
0.0083460696,
0.0174117740,
0.0056727743,
0.0254894681,
0.0215368364,
0.0166879538,
0.0262355208,
0.0279992726,
0.0036149144,
0.0126804588,
0.0103250965,
-0.0059272498,
0.0022850283,
0.0084341085,
0.0151117668,
0.0096874656,
0.0260522440,
0.0250316765,
0.0085994331,
0.0157516785,
0.0012271015,
-0.0024771737,
-0.0004842520,
-0.0009177208,
-0.0012311998,
0.0060593570,
0.0125619732,
0.0020074528,
0.0241043530,
-0.0042834831,
0.0033297180,
-0.0012904040,
-0.0023268024,
-0.0161693990,
0.0060121384,
-0.0084390920,
-0.0031543658,
0.0194499865,
0.0013167725,
-0.0002565258,
-0.0030621046,
0.0064854715,
-0.0254663471,
-0.0153944045,
-0.0106685609,
-0.0271287113,
-0.0106772128,
0.0015030686,
-0.0103892405,
-0.0026325497,
0.0038458621,
-0.0086256471,
-0.0188564286,
-0.0124238478,
-0.0362421945,
-0.0183667038,
-0.0174011998,
-0.0222370755,
-0.0082291858,
-0.0002694259,
-0.0067599323,
-0.0008267043,
-0.0008960038,
-0.0226675738,
-0.0137431975,
-0.0178759508,
-0.0306318924,
-0.0288343579,
-0.0071993237,
-0.0243929103,
-0.0106620099,
0.0074295225,
-0.0146354679,
-0.0151377264,
0.0002714717,
-0.0222667512,
-0.0336779580,
-0.0159846600,
-0.0221928321,
-0.0254549067,
0.0040510148,
-0.0015660458,
0.0006865088,
0.0063145142,
0.0052614040,
-0.0142343361,
-0.0155759528,
-0.0249920860,
-0.0299038105,
-0.0237460267,
-0.0129142813,
-0.0109003624,
0.0001014681,
0.0122185806,
0.0065871929,
0.0069510634,
-0.0006039639,
-0.0130921081,
-0.0089784143,
-0.0120722326,
-0.0202445537,
0.0005089528,
0.0034387398,
0.0006500143,
0.0208360218,
0.0214822106,
0.0025566057,
0.0168195963,
0.0088906148,
-0.0090175075,
-0.0172157902,
0.0008893897,
-0.0082590254,
-0.0063231764,
0.0182250105,
0.0179440826,
0.0185824763,
0.0213341005,
0.0172421113,
-0.0038761285,
-0.0030691088,
-0.0084226700,
-0.0128320800,
0.0008020897,
0.0086261304,
0.0114085386,
0.0281959623,
0.0338591039,
0.0251894798,
0.0276062991,
0.0170303285,
-0.0011826076,
0.0054361615,
-0.0056257360,
-0.0022342922,
0.0077877026,
0.0108654760,
0.0107603977,
0.0318322368,
0.0276309289,
0.0127762519,
0.0203317255,
0.0066112718,
-0.0124947485,
-0.0019948066,
0.0075932411,
-0.0075192540,
0.0174452811,
0.0238018893,
0.0212376714,
0.0171613339,
0.0328263491,
0.0075009414,
-0.0046074386,
-0.0018837426,
-0.0059550628,
-0.0188022666,
0.0033386005,
-0.0053838277,
0.0057571377,
0.0158123896,
0.0198381171,
0.0071813762,
0.0149226822,
-0.0011187482,
-0.0127795069,
-0.0052450141,
-0.0266111568,
-0.0092256870,
-0.0066907015,
0.0079948474,
0.0024910024,
0.0292525459,
0.0056752320,
0.0116702709,
0.0039230054,
-0.0107252179,
-0.0301009417,
-0.0160593186,
-0.0029213100,
-0.0254390668,
0.0037252568,
0.0060667796,
-0.0034510226,
0.0027188021,
-0.0008326543,
-0.0200858619,
-0.0196783338,
-0.0109226201,
-0.0305575971,
-0.0200058483,
-0.0046821097,
-0.0174280889,
0.0052518845,
0.0024802182,
0.0042933966,
0.0005038427,
0.0059954477,
-0.0174389668,
-0.0129752103,
-0.0166268181,
-0.0236452706,
-0.0143935252,
0.0040355469,
-0.0051437449,
-0.0007115014,
0.0143803358,
-0.0095383693,
-0.0120439120,
-0.0124068325,
-0.0262928177,
-0.0317006111,
-0.0113839889,
-0.0111495815,
-0.0091017205,
0.0053106174,
0.0041789133,
0.0053675175,
0.0049667638,
-0.0042994292,
-0.0149516659,
-0.0094103292,
-0.0041912287,
-0.0184978470,
-0.0054129055,
0.0056694350,
0.0093690651,
0.0056959786,
0.0181963760,
0.0003311602,
0.0059942459,
-0.0019478658,
-0.0137487138,
-0.0128076859,
-0.0079026166,
-0.0077367863,
0.0151568837,
0.0179318320,
0.0142605342,
0.0271256305,
0.0236720107,
0.0030082837,
-0.0001347211,
0.0018996483,
-0.0143069820,
-0.0038912825,
0.0059613362,
0.0152088981,
0.0054662065,
0.0352974832,
0.0125180846,
0.0159156471,
0.0143420529,
0.0029550334,
-0.0110347047,
0.0029710226,
0.0003220139,
-0.0088833664,
0.0203452911,
0.0203064755,
0.0201496650,
0.0287730917,
0.0294789784,
0.0108110830,
0.0162312128,
0.0035990381,
-0.0095440987,
0.0044844593,
-0.0003558451,
0.0063960254,
0.0264834706,
0.0235677920,
0.0203552730,
0.0231385957,
0.0170706809,
-0.0097761955,
0.0065890327,
-0.0110519491,
-0.0103672734,
-0.0021796443,
0.0183613785,
0.0039284988,
0.0239589456,
0.0232804362,
0.0162488446,
0.0150493635,
0.0061468962,
-0.0039376761,
-0.0125142271,
0.0072517507,
-0.0152070066,
0.0027994500,
0.0164001659,
0.0131443003,
0.0140313953,
0.0191672929,
0.0038168426,
-0.0050770519,
-0.0111624589,
-0.0219232403,
-0.0278544817,
-0.0129482485,
-0.0182645842,
0.0061491635,
0.0044287867,
0.0135498354,
0.0042661028,
0.0081223287,
-0.0138510866,
-0.0183082484,
-0.0218614377,
-0.0261133276,
-0.0171983838,
-0.0123049021,
0.0020620392,
-0.0111994650,
0.0152913537,
-0.0044496283,
-0.0091298036,
-0.0094392858,
-0.0238572080,
-0.0346592739,
-0.0263726786,
-0.0235182643,
-0.0271959528,
-0.0135974661,
0.0045342920,
-0.0035521016,
0.0087675862,
-0.0003919875,
-0.0086711580,
-0.0200965144,
-0.0264714379,
-0.0334086232,
-0.0331229530,
-0.0164671838,
-0.0157009922,
-0.0011114455,
0.0043529905,
0.0045741727,
-0.0047956924,
-0.0014445343,
-0.0291427784,
-0.0279546529,
-0.0278203096,
-0.0238691419,
-0.0206885412,
-0.0116352364,
-0.0032434319,
0.0008424034,
0.0091123898,
-0.0018041510,
-0.0098482342,
-0.0118068848,
-0.0215136148,
-0.0247064028,
-0.0271447916,
-0.0131126782,
-0.0177498739,
0.0053336695,
0.0081293024,
0.0068037705,
0.0130941588,
0.0122688198,
-0.0077229482,
-0.0110651683,
-0.0102754086,
-0.0224366803,
-0.0006482395,
0.0048756045,
0.0068240715,
0.0174887460,
0.0307677463,
0.0170242693,
0.0149923740,
0.0104606105,
-0.0084184986,
-0.0085496334,
-0.0037656496,
0.0002603111,
0.0028160585,
0.0184020270,
0.0281058345,
0.0303411670,
0.0334692076,
0.0184197593,
0.0119498940,
0.0045407419,
-0.0109792389,
-0.0064873751,
0.0001438799,
0.0081308857,
0.0121378805,
0.0343256742,
0.0306561608,
0.0299099125,
0.0346083380,
0.0171290934,
0.0029125037,
0.0077725616,
-0.0008163379,
-0.0038250349,
0.0231223032,
0.0201661028,
0.0224979799,
0.0358229205,
0.0339513794,
0.0225215573,
0.0155969523,
0.0115729570,
-0.0130676627,
-0.0040611289,
0.0028488541,
0.0016393733,
0.0070778630,
0.0276558101,
0.0309764445,
0.0277972147,
0.0270314235,
0.0172696430,
0.0046429462,
-0.0003122272,
-0.0035889677,
-0.0100507224,
-0.0008933519,
0.0077905557,
0.0192054380,
0.0245076139,
0.0162488110,
0.0319114253,
0.0151060075,
-0.0034780612,
-0.0063310559,
-0.0143092908,
-0.0140050277,
-0.0113150720,
0.0105166333,
0.0003895060,
0.0174220204,
0.0127892159,
0.0131716616,
0.0003841124,
-0.0107037071,
-0.0115640005,
-0.0316517353,
-0.0144355549,
-0.0129745957,
0.0004363546,
-0.0124189164,
0.0171543974,
0.0047755954,
0.0066211103,
-0.0080588516,
-0.0161441993,
-0.0175898299,
-0.0288922824,
-0.0185486097,
-0.0284777675,
-0.0118332747,
-0.0028816352,
-0.0014633174,
-0.0015520668,
-0.0018475361,
-0.0029809042,
-0.0165461935,
-0.0237777680,
-0.0291421358,
-0.0240921993,
-0.0166026093,
-0.0128492732,
0.0017631778,
-0.0037259194,
-0.0043044034,
0.0028694160,
-0.0138867637,
-0.0315519422,
-0.0263858885,
-0.0286477506,
-0.0330473818,
-0.0240621865,
-0.0101824515,
-0.0072114505,
-0.0037557955,
0.0021686745,
-0.0087981112,
-0.0160493273,
-0.0175168756,
-0.0277240295,
-0.0287357140,
-0.0240347274,
-0.0192556437,
-0.0175007321,
0.0070339823,
0.0001055190,
0.0051928796,
0.0036688228,
-0.0010070900,
-0.0109598218,
-0.0214099661,
-0.0260010455,
-0.0224097427,
-0.0123440437,
-0.0150265452,
0.0118211079,
0.0133079905,
0.0126945237,
0.0094282739,
0.0158848073,
-0.0131301908,
-0.0189638659,
-0.0103592174,
-0.0131007768,
-0.0201192796,
0.0098128300,
0.0124191605,
0.0178896450,
0.0260929558,
0.0224784948,
0.0043362402,
0.0043212054,
-0.0063652536,
-0.0198557135,
-0.0086306371,
-0.0102281757,
0.0054640654,
0.0089298766,
0.0290877838,
0.0223845579,
0.0276351366,
0.0182200912,
0.0069140811,
-0.0005665894,
-0.0088841524,
-0.0077609620,
-0.0009463533,
0.0078730797,
0.0159603320,
0.0268480536,
0.0323772542,
0.0262555871,
0.0280314870,
0.0136053422,
0.0006032206,
-0.0102372225,
-0.0009913055,
-0.0070394780,
-0.0055394112,
0.0160111077,
0.0184074864,
0.0274471547,
0.0261795186,
0.0331118666,
0.0021412089,
0.0109753525,
-0.0059015742,
-0.0089668613,
-0.0107372496,
0.0098324884,
0.0027659228,
0.0198538434,
0.0324147120,
0.0254834592,
0.0238521323,
0.0108031593,
0.0109347338,
-0.0132852346,
-0.0064355368,
-0.0096247848,
-0.0024935233,
0.0022435253,
0.0083459578,
0.0132262949,
0.0206711162,
0.0074294019,
0.0081962356,
-0.0090569705,
-0.0148439957,
-0.0302127153,
-0.0007293670,
-0.0248005129,
-0.0064323386,
0.0069029517,
0.0109220147,
0.0097648753,
0.0160038117,
0.0005041510,
-0.0204237550,
-0.0074110795,
-0.0253774822,
-0.0256262515,
-0.0222930051,
0.0035396265,
-0.0099172778,
0.0051436811,
0.0147870844,
0.0007300504,
-0.0035129765,
-0.0069131074,
-0.0232883748,
-0.0228405073,
-0.0223153681,
-0.0137016736,
-0.0092934594,
0.0040616067,
-0.0048550759,
0.0176380202,
0.0081008738,
-0.0084094964,
-0.0052526961,
-0.0169167332,
-0.0259852055,
-0.0221284758,
-0.0094308788,
-0.0173049159,
-0.0014666951,
0.0079991193,
0.0087374831,
-0.0035541980,
0.0076009640,
-0.0150827970,
-0.0226367358,
-0.0146110374,
-0.0234388113,
-0.0246070512,
-0.0004652912,
0.0017752521,
-0.0021733462,
0.0136166383,
0.0106620518,
-0.0011031609,
0.0046869195,
-0.0128385182,
-0.0126398811,
-0.0193135273,
-0.0019406290,
-0.0003236625,
0.0100757917,
0.0085567059,
0.0168656595,
0.0171179324,
0.0053199017,
0.0011507885,
-0.0080120638,
-0.0074115852,
-0.0207407847,
-0.0015118166,
-0.0033539219,
0.0105553763,
0.0195098352,
0.0253022686,
0.0164283719,
0.0222119484,
0.0128764799,
-0.0079198759,
-0.0061461045,
-0.0034546847,
-0.0123495739,
0.0064664283,
0.0201979112,
0.0216983836,
0.0171317086,
0.0285356957,
0.0187910702,
0.0019660774,
0.0028515097,
-0.0062030945,
-0.0055418499,
-0.0002601317,
0.0105092786,
0.0069637462,
0.0260801800,
0.0209929254,
0.0165153779,
0.0170526020,
0.0109324250,
-0.0034962480,
0.0004765368,
-0.0020074889,
-0.0075541586,
0.0074398452,
0.0136148045,
0.0126642603,
0.0268093981,
0.0194749832,
0.0113339992,
0.0113060679,
0.0011468002,
-0.0129888374,
-0.0052942755,
-0.0018665791,
-0.0078482730,
0.0115811629,
0.0183537714,
0.0149667393,
0.0142139550,
0.0210950710,
-0.0047067325,
0.0051311315,
-0.0081008822,
-0.0132279489,
-0.0147515861,
0.0071907146,
0.0051015331,
0.0067779566,
0.0270072650,
0.0136341862,
0.0021623776,
0.0100393174,
-0.0202636402,
-0.0211167373,
-0.0175467953,
-0.0161846541,
-0.0234389305,
0.0032057185,
0.0020927847,
0.0044269692,
0.0166989472,
-0.0082965856,
-0.0046089794,
-0.0173912793,
-0.0170560032,
-0.0371349119,
-0.0084189409,
-0.0265165716,
-0.0075384690,
0.0002170169,
0.0052871979,
-0.0109462813,
-0.0028184280,
0.0004281693,
-0.0345870666,
-0.0145850293,
-0.0263161622,
-0.0331242234,
-0.0205959678,
-0.0053835171,
-0.0136882253,
0.0062134424,
0.0087490883,
-0.0086920420,
-0.0038238233,
-0.0120066097,
-0.0377673544,
-0.0261330698,
-0.0258275159,
-0.0274106115,
-0.0172818936,
-0.0005766330,
0.0017595240,
0.0053252457,
0.0019025810,
-0.0074168872,
-0.0219512898,
-0.0205718093,
-0.0322271958,
-0.0318576582,
-0.0182734504,
-0.0227472018,
-0.0051528378,
0.0065579754,
0.0041759810,
-0.0007714990,
0.0086328294,
-0.0096951127,
-0.0166966841,
-0.0180779435,
-0.0231340732,
-0.0193647817,
-0.0073224129,
-0.0047958740,
0.0021148988,
0.0167445317,
0.0159879364,
0.0000997567,
0.0037815394,
-0.0052830093,
-0.0208135806,
-0.0158564597,
-0.0078846179,
-0.0129359784,
0.0024497090,
0.0256655887,
0.0152156884,
0.0276369750,
0.0256956834,
0.0139445532,
0.0046749460,
-0.0000233752,
-0.0118349846,
-0.0057816850,
0.0055636396,
0.0019282582,
0.0142039834,
0.0322421864,
0.0290426277,
0.0274085402,
0.0245904736,
0.0177954677,
0.0015389664,
0.0130376872,
-0.0027534747,
0.0031570438,
0.0201361850,
0.0157950334,
0.0211770926,
0.0354205221,
0.0292536505,
0.0147287119,
0.0282856282,
0.0051247696,
-0.0015827041,
0.0106167244,
0.0055673132,
0.0015055301,
0.0229562521,
0.0280149132,
0.0174161103,
0.0342101865,
0.0177021585,
0.0097625135,
0.0073631965,
0.0009392581,
-0.0064452919,
0.0005517562,
0.0118875634,
0.0055571669,
0.0203253534,
0.0200480707,
0.0277731046,
0.0224649571,
0.0206466783,
0.0073977830,
0.0132036433,
0.0051722811,
-0.0001252174,
0.0106869657,
0.0061318055,
0.0072883419,
0.0120403729,
0.0295360088,
-0.0000964743,
0.0103406161,
0.0083362134,
-0.0124933403,
-0.0136689935,
-0.0059723989,
-0.0103906468,
-0.0017344460,
0.0097256005,
0.0077690100,
0.0004849641,
0.0138732716,
-0.0098267030,
-0.0074266787,
-0.0162187144,
-0.0152295176,
-0.0174946617,
-0.0070829415,
-0.0023168782,
-0.0088518038,
0.0012335939,
-0.0061289831,
-0.0014699176,
-0.0099214362,
-0.0098565212,
-0.0306610949,
-0.0126643423,
-0.0212561414,
-0.0238779914,
-0.0053202836,
-0.0132669304,
-0.0092893764,
-0.0041942690,
-0.0008557504,
-0.0214576181,
-0.0175958332,
-0.0167456195,
-0.0293566324,
-0.0211356878,
-0.0180441178,
-0.0064450391,
-0.0069444822,
0.0015575450,
-0.0047769905,
-0.0132980663,
-0.0099835265,
-0.0174414888,
-0.0254696999,
-0.0245780889,
-0.0203805678,
-0.0200504437,
-0.0068448954,
-0.0116949044,
-0.0093888892,
-0.0063969013,
-0.0058965441,
-0.0082434397,
-0.0181425717,
-0.0159083456,
-0.0181342680,
-0.0099087236,
-0.0157513060,
-0.0040884018,
0.0051640249,
0.0035110102,
0.0022998583,
0.0045789806,
0.0023687286,
-0.0280461535,
-0.0048289862,
-0.0222009867,
-0.0255456083,
-0.0081907948,
0.0068384293,
-0.0041315309,
0.0132862534,
0.0179371871,
-0.0035512892,
0.0033451060,
-0.0038866317,
-0.0118273217,
-0.0099860691,
0.0046288869,
0.0006941217,
0.0131521653,
0.0233833492,
0.0231550094,
0.0173479673,
0.0183770470,
0.0116735827,
0.0031504149,
-0.0067901728,
0.0017774526,
-0.0074859331,
0.0110869352,
0.0018838197,
0.0201951433,
0.0289756656,
0.0202915240,
0.0160084721,
0.0228531752,
0.0043965699,
-0.0074491003,
0.0049021319,
-0.0046614888,
-0.0011597881,
0.0190003496,
0.0202969797,
0.0157267414,
0.0336735584,
0.0225908048,
0.0080705667,
0.0117466738,
0.0038222342,
-0.0086957570,
-0.0005743338,
-0.0005159448,
0.0050478708,
0.0041844947,
0.0276400503,
0.0142673114,
0.0216736160,
0.0162636917,
0.0158585757,
-0.0013651809,
-0.0040342081,
-0.0054771770,
-0.0063839462,
0.0019284402,
0.0072040451,
0.0236674696,
0.0185892060,
0.0259302109,
0.0158918295,
0.0136410827,
-0.0148686990,
-0.0025541920,
-0.0072665485,
-0.0176769290,
0.0033036990,
0.0073502348,
0.0070553743,
0.0127127245,
0.0145605225,
0.0062339371,
-0.0091320127,
0.0000214545,
-0.0170496423,
-0.0190607123,
-0.0145936664,
-0.0079313908,
-0.0073131230,
-0.0082723284,
0.0178563111,
-0.0007370691,
0.0097372895,
0.0034465466,
-0.0039272611,
-0.0263658073,
-0.0135174729,
-0.0243282784,
-0.0174375847,
-0.0163120460,
-0.0047038058,
0.0050212205,
0.0021218783,
0.0047923275,
-0.0056725452,
-0.0086102169,
-0.0225074869,
-0.0221543089,
-0.0180491973,
-0.0183613487,
-0.0101089953,
0.0031325619,
0.0066479351,
0.0020935056,
0.0072654076,
0.0058444254,
-0.0144276591,
-0.0120503251,
-0.0235414952,
-0.0265367813,
-0.0120427320,
-0.0090937447,
-0.0157459993,
0.0016831048,
0.0102085425,
0.0052630100,
0.0001929811,
-0.0002395954,
-0.0147173051,
-0.0179205276,
-0.0152320676,
-0.0132541582,
-0.0104026739,
0.0028329331,
0.0100533571,
0.0156926941,
0.0160023365,
0.0087823067,
0.0010346374,
-0.0032777712,
-0.0184303727,
-0.0165970083,
-0.0110543566,
-0.0158037711,
0.0102174580,
0.0037549902,
0.0114120133,
0.0143603245,
0.0145075293,
-0.0033866451,
-0.0009462859,
-0.0059119184,
-0.0188805573,
-0.0058635548,
0.0021543242,
0.0058069238,
0.0060760072,
0.0246781930,
0.0249467772,
0.0220390260,
0.0161564387,
0.0090614837,
-0.0003714215,
0.0018355675,
0.0011653296,
0.0001967112,
0.0160712022,
0.0186385196,
0.0121602099,
0.0250662453,
0.0123355500,
0.0055151316,
-0.0010884752,
-0.0011411039,
-0.0139126871,
-0.0020906753,
-0.0000944595,
0.0055121826,
0.0142828664,
0.0182871539,
0.0174015276,
0.0151151596,
0.0130004259,
0.0036644912,
0.0033390059,
-0.0013618625,
-0.0002295723,
0.0017333541,
0.0108870761,
0.0131907649,
0.0072705322,
0.0185363814,
0.0176739637,
0.0062578316,
0.0033543990,
-0.0050519202,
-0.0063921427,
-0.0049763620,
0.0033197035,
-0.0028896853,
0.0176394321,
0.0087818466,
0.0156234028,
0.0141936112,
0.0094590932,
-0.0105930781,
-0.0056460225,
-0.0035268939,
-0.0156080918,
-0.0010423800,
-0.0034054122,
0.0163443331,
0.0065326365,
0.0134754591,
0.0018949192,
-0.0001789653,
-0.0101523614,
-0.0167987011,
-0.0274492763,
-0.0111979628,
-0.0217393078,
-0.0044337781,
-0.0038394635,
0.0049066618,
-0.0106803309,
0.0111666285,
-0.0094096987,
-0.0232222304,
-0.0126050645,
-0.0260831770,
-0.0178012270,
-0.0172812082,
-0.0018631548,
-0.0123087130,
0.0139647499,
-0.0041944850,
-0.0030659479,
-0.0138601251,
-0.0136744184,
-0.0330617726,
-0.0283732377,
-0.0202650297,
-0.0333390422,
-0.0107264165,
-0.0033088869,
-0.0052340138,
0.0014199264,
0.0031788442,
-0.0109464759,
-0.0156803019,
-0.0155072231,
-0.0356984474,
-0.0210235473,
-0.0210644640,
-0.0189416409,
-0.0054488755,
0.0054689143,
0.0007670801,
0.0047491640,
0.0066095609,
-0.0161895938,
-0.0154922418,
-0.0219353121,
-0.0189348422,
-0.0269796345,
-0.0063919830,
-0.0103447828,
0.0054851435,
0.0149130076,
0.0016112991,
0.0046902038,
0.0013725916,
-0.0124342190,
-0.0228184797,
-0.0087514073,
-0.0207189880,
-0.0091652712,
0.0114255119,
0.0057097878,
0.0201813355,
0.0168524571,
0.0178849250,
0.0021606146,
-0.0022941451,
-0.0174196735,
-0.0150915505,
-0.0087291449,
-0.0056861709,
0.0037078145,
0.0156737417,
0.0311778765,
0.0247053392,
0.0304819997,
0.0168539733,
0.0062467433,
0.0057015778,
0.0019466638,
-0.0059162262,
0.0069629783,
0.0138995433,
0.0129033197,
0.0307367295,
0.0324343741,
0.0180931967,
0.0249494724,
0.0168490931,
-0.0033306610,
-0.0029867482,
-0.0002930781,
0.0008052979,
0.0058377078,
0.0226360206,
0.0246703904,
0.0295723993,
0.0315178707,
0.0232883450,
0.0130049242,
0.0073712431,
-0.0002788753,
-0.0039874166,
0.0050345138,
0.0145462574,
0.0089630103,
0.0215029120,
0.0322337598,
0.0278012492,
0.0222241841,
0.0190714765,
-0.0004125652,
0.0067638243,
-0.0080302441,
-0.0031402819,
-0.0008363482,
0.0070275171,
0.0075382907,
0.0235942546,
0.0255618840,
0.0082361139,
0.0218063034,
0.0018109357,
-0.0071144067,
-0.0127654765,
0.0049116090,
-0.0162643492,
0.0107818516,
0.0129476236,
0.0130498968,
0.0088783363,
0.0196089968,
0.0047470424,
-0.0210362449,
-0.0029435768,
-0.0222288650,
-0.0216896832,
-0.0069575468,
-0.0072189290,
-0.0091600912,
0.0078132711,
0.0113486042,
-0.0044780672,
0.0006558336,
-0.0124149621,
-0.0237594154,
-0.0088700317,
-0.0276216492,
-0.0115714017,
-0.0048719118,
0.0001761042,
-0.0030973766,
0.0137674641,
-0.0041042147,
-0.0129880179,
-0.0055838656,
-0.0196074713,
-0.0348017961,
-0.0227739755,
-0.0087838005,
-0.0294492971,
-0.0009936865,
-0.0026935278,
-0.0133960452,
-0.0075016427,
-0.0044562072,
-0.0243729986,
-0.0257921144,
-0.0173193384,
-0.0294321198,
-0.0171968453,
-0.0050759520,
-0.0094428370,
-0.0034895344,
0.0079268739,
-0.0028843926,
-0.0106682209,
-0.0175223425,
-0.0192725696,
-0.0270428210,
-0.0242241919,
-0.0182327572,
-0.0119596813,
0.0010534211,
-0.0039776242,
-0.0005953833,
0.0007312814,
-0.0143522657,
-0.0151140671,
-0.0114501957,
-0.0324233286,
-0.0197915696,
-0.0071383757,
-0.0043997616,
-0.0039075585,
0.0179381464,
0.0046926774,
0.0083274879,
0.0095384251,
-0.0031068441,
-0.0200279765,
-0.0109049315,
-0.0045460332,
-0.0234123487,
-0.0006066704,
0.0106680430,
0.0078953197,
0.0082806665,
0.0219058096,
0.0024315773,
-0.0023868752,
0.0026325521,
-0.0127074048,
-0.0049628494,
-0.0007478663,
0.0068710516,
0.0204399507,
0.0251357611,
0.0206763074,
0.0236792266,
0.0193229504,
-0.0001577689,
0.0022833860,
-0.0014491526,
-0.0135080693,
0.0016106339,
0.0080403602,
0.0128110303,
0.0138823120,
0.0261892769,
0.0116811125,
0.0133471247,
0.0103303920,
-0.0002007132,
-0.0114566926,
0.0102220094,
0.0023260983,
0.0060512517,
0.0213941447,
0.0289668124,
0.0174677391,
0.0305081792,
0.0249825958,
0.0044533955,
0.0071400097,
0.0115183461,
-0.0076024509,
0.0041578747,
0.0061301151,
0.0113685839,
0.0228603818,
0.0206726082,
0.0146755567,
0.0127638690,
0.0125709996,
-0.0145077286,
-0.0012210769,
-0.0162693150,
-0.0073042563,
-0.0035721401,
0.0164724346,
0.0055741994,
0.0281079859,
0.0202651434,
0.0071459454,
0.0071068415,
-0.0049897842,
-0.0188819468,
-0.0236992333,
0.0083366306,
-0.0142034786,
0.0013732678,
0.0233787131,
0.0089357616,
0.0017713377,
0.0135396989,
-0.0122897225,
-0.0207574125,
-0.0189056136,
-0.0124792065,
-0.0300310161,
0.0019221018,
-0.0117752384,
0.0147632090,
0.0117650582,
0.0109419487,
0.0035408277,
0.0048855692,
-0.0064255740,
-0.0256390981,
-0.0139618022,
-0.0267245900,
-0.0145278070,
-0.0048853252,
0.0055380515,
-0.0061122938,
0.0160486847,
0.0038689207,
-0.0091360882,
-0.0102511793,
-0.0235403106,
-0.0319094546,
-0.0234433971,
-0.0132275242,
-0.0151416669,
-0.0027266918,
0.0163368899,
0.0066997940,
0.0123822764,
0.0024180203,
-0.0042297104,
-0.0234669186,
-0.0142999012,
-0.0251626633,
-0.0234989524,
-0.0084709441,
0.0009624469,
0.0045630187,
0.0117878355,
0.0098784715,
-0.0001490663,
0.0089077465,
-0.0221784227,
-0.0165069103,
-0.0202138331,
-0.0141135706,
-0.0119770262,
0.0037458700,
0.0033520693,
0.0133776870,
0.0200971495,
0.0113680316,
-0.0029790695,
-0.0004639785,
-0.0118662380,
-0.0168166663,
-0.0138163138,
0.0078776972,
-0.0084372200,
0.0167358164,
0.0289228354,
0.0106060039,
0.0250483826,
0.0146943349,
-0.0027370923,
-0.0127891302,
-0.0003058488,
-0.0176071152,
0.0024848981,
0.0062530469,
0.0147091430,
0.0252547972,
0.0359474197,
0.0182585120,
0.0222270209,
0.0115349274,
-0.0062667932,
-0.0071478728,
-0.0007553622,
0.0000271009,
0.0134254303,
0.0186114330,
0.0246578995,
0.0257128589,
0.0298780371,
0.0067209802,
-0.0014253118,
0.0037160211,
-0.0123542156,
-0.0067206183,
0.0006876157,
0.0109263863,
0.0057713063,
0.0265334249,
0.0212578867,
0.0226194412,
0.0202408135,
0.0154316798,
-0.0023904385,
0.0058076200,
-0.0041077654,
-0.0023405214,
0.0111684259,
0.0128735639,
0.0098461742,
0.0235160924,
0.0188472401,
0.0130911162,
0.0030258505,
-0.0009153946,
-0.0224721432,
-0.0103064366,
-0.0106091537,
-0.0046055196,
0.0064924238,
0.0100724734,
0.0193676185,
0.0123272473,
0.0172974374,
-0.0145766735,
-0.0055282852,
-0.0215182900,
-0.0124038141,
-0.0224592444,
0.0026841960,
-0.0084909946,
0.0050089881,
0.0164749399,
-0.0016741042,
0.0030070127,
-0.0059682094,
-0.0133007560,
-0.0252535865,
-0.0168532021,
-0.0183208007,
-0.0138539830,
0.0012567488,
-0.0001218789,
-0.0040407889,
0.0003641866,
-0.0076679518,
-0.0093438737,
-0.0286265239,
-0.0189134907,
-0.0365741998,
-0.0153652253,
-0.0155039858,
-0.0040559364,
-0.0082124872,
0.0015472517,
-0.0013823243,
-0.0084586851,
-0.0203896146,
-0.0291078463,
-0.0250698421,
-0.0320853703,
-0.0224058032,
-0.0234192200,
-0.0070646354,
-0.0025310810,
0.0004232489,
0.0013886248,
-0.0038297540,
-0.0140300728,
-0.0156264361,
-0.0193824880,
-0.0280240029,
-0.0195096880,
-0.0119658103,
-0.0073076314,
0.0098467050,
0.0012316869,
-0.0022631530,
0.0020375468,
-0.0120173497,
-0.0311650336,
-0.0204014927,
-0.0287556984,
-0.0242408197,
-0.0112184919,
0.0017490399,
0.0037680585,
0.0110587208,
0.0154064149,
-0.0000992279,
-0.0055414713,
-0.0059401449,
-0.0192415062,
-0.0153588122,
-0.0079979450,
-0.0042576240,
-0.0007832426,
0.0208781566,
0.0149048539,
0.0206112117,
0.0257182792,
0.0002965635,
0.0085387696,
-0.0084465286,
-0.0112899570,
-0.0119535020,
0.0034750374,
-0.0047159805,
0.0278755631,
0.0318457596,
0.0190639067,
0.0250063576,
0.0206714906,
0.0026352475,
-0.0111684483,
0.0030051284,
-0.0043535405,
0.0078165028,
0.0202184282,
0.0292895455,
0.0289968587,
0.0324924700,
0.0272157770,
0.0081643546,
0.0056869239,
0.0042285463,
-0.0060577914,
0.0035579468,
0.0092402529,
0.0107601332,
0.0177783072,
0.0296570268,
0.0222227424,
0.0253447890,
0.0197672583,
0.0138179641,
-0.0007089323,
0.0032180194,
-0.0014370817,
0.0014228205,
0.0048451726,
0.0129607460,
0.0295632221,
0.0285559110,
0.0259872489,
0.0250251777,
0.0187160000,
-0.0088836178,
-0.0068430658,
-0.0098087592,
-0.0075685135,
-0.0025117327,
0.0187465735,
0.0130328545,
0.0245223269,
0.0266643818,
0.0140534136,
-0.0073186350,
-0.0052895304,
-0.0136175109,
-0.0249691680,
-0.0043142815,
0.0001151568,
0.0012300389,
0.0107765626,
0.0291051939,
0.0041867034,
0.0108086979,
-0.0048826085,
-0.0046778098,
-0.0219281483,
-0.0144890826,
-0.0116276573,
-0.0119545599,
-0.0007870566,
0.0024124139,
0.0055809994,
0.0080269370,
-0.0000396690,
-0.0012325878,
-0.0166445673,
-0.0264217164,
-0.0301778056,
-0.0198807716,
-0.0169934966,
-0.0204569306,
0.0070812041,
-0.0030872377,
0.0118748676,
-0.0007459056,
-0.0057517840,
-0.0308628231,
-0.0171564315,
-0.0318360776,
-0.0339947306,
-0.0223521367,
-0.0094982432,
-0.0111350687,
-0.0019735910,
0.0122602377,
-0.0103005879,
-0.0057050395,
-0.0128763244,
-0.0288768206,
-0.0289446153,
-0.0201287027,
-0.0221852623,
-0.0090055848,
0.0057102153,
-0.0034992525,
0.0088091213,
0.0013015658,
-0.0080082174,
-0.0167879593,
-0.0265765395,
-0.0318924263,
-0.0225824825,
-0.0136042992,
-0.0124036912,
0.0012680630,
0.0035420291,
0.0049578254,
0.0035978502,
0.0000924454,
-0.0192523636,
-0.0222827904,
-0.0066919508,
-0.0209664386,
-0.0189383663,
0.0039740205,
0.0057608765,
0.0008506470,
0.0203039106,
0.0115674492,
-0.0000756435,
0.0078122113,
-0.0111857634,
-0.0108459797,
-0.0110109895,
-0.0032545859,
0.0045254021,
0.0144971982,
0.0162415076,
0.0169782266,
0.0182663221,
0.0042547411,
-0.0047861291,
-0.0102243740,
-0.0144851385,
-0.0138304699,
-0.0000016476,
0.0100660566,
0.0172089525,
0.0255978201,
0.0259351619,
0.0170864947,
0.0204484556,
0.0059938221,
-0.0067636226,
-0.0052634212,
0.0088486904,
-0.0083124451,
0.0104792137,
0.0214473978,
0.0162465144,
0.0154736526,
0.0246107113,
0.0124212187,
-0.0024525295,
0.0024303023,
-0.0058861244,
-0.0063450877,
-0.0021545067,
0.0086801946,
0.0113659808,
0.0305669550,
0.0174326599,
0.0166440737,
0.0132733844,
0.0081647737,
-0.0066085667,
-0.0031501194,
-0.0060766628,
-0.0020477371,
0.0074917246,
0.0158831105,
0.0091095828,
0.0284209885,
0.0110287704,
0.0067193490,
-0.0014512673,
-0.0075878273,
-0.0232695248,
-0.0130899586,
-0.0035340106,
-0.0232209116,
0.0145344511,
0.0109102242,
0.0173097961,
0.0061766715,
0.0281963702,
-0.0161319226,
-0.0077421055,
-0.0097667603,
-0.0153072234,
-0.0227042455,
-0.0000736160,
0.0139098233,
0.0022602212,
0.0236090161,
0.0102766650,
-0.0033917045,
-0.0039606895,
-0.0178922042,
-0.0261394344,
-0.0191495232,
-0.0180487074,
-0.0142659470,
0.0003522870,
0.0085550705,
-0.0036608982,
0.0215507224,
-0.0049182824,
-0.0051750061,
-0.0122648282,
-0.0174171627,
-0.0314508751,
-0.0125487037,
-0.0132010803,
-0.0154802101,
0.0072741369,
0.0160535835,
0.0017111357,
0.0062608831,
0.0097163897,
-0.0218479559,
-0.0160212107,
-0.0141569618,
-0.0307725910,
-0.0172779690,
0.0012533239,
-0.0016632850,
0.0097201299,
0.0170176718,
0.0041624489,
0.0047731590,
-0.0033071162,
-0.0257525481,
-0.0170409270,
-0.0201271679,
-0.0084860679,
-0.0068774084,
0.0115788989,
0.0084215896,
0.0223976448,
0.0130025726,
0.0025874071,
-0.0068185297,
-0.0044493792,
-0.0185496509,
-0.0236319788,
-0.0025051702,
-0.0132363271,
-0.0008492266,
0.0228764508,
0.0153796421,
0.0128001487,
0.0278331917,
0.0099130683,
-0.0104006436,
0.0011820005,
-0.0118938424,
-0.0133016156,
0.0059357989,
0.0066798734,
0.0173721220,
0.0217189379,
0.0314985998,
0.0068293065,
0.0114441644,
-0.0012317982,
-0.0092608398,
-0.0131129939,
-0.0048810178,
0.0000577621,
0.0050920984,
0.0178415906,
0.0184068717,
0.0267184004,
0.0161862578,
0.0091034323,
0.0023197022,
-0.0014093206,
-0.0118681639,
-0.0026580715,
0.0054438249,
-0.0014348603,
0.0137059484,
0.0270084478,
0.0205398351,
0.0178910885,
0.0155782001,
0.0064355605,
-0.0053903484,
0.0004588172,
-0.0079083079,
-0.0004471906,
0.0105665736,
0.0093415976,
0.0070979870,
0.0239147209,
0.0108546475,
0.0059292675,
0.0062315594,
-0.0054163444,
-0.0129225310,
-0.0016252797,
0.0066899909,
-0.0078360979,
0.0109470692,
0.0119493641,
0.0135816652,
0.0085831489,
0.0111970194,
-0.0130471718,
-0.0011293456,
-0.0136525938,
-0.0149362665,
-0.0151576698,
0.0033508926,
-0.0079183485,
0.0080055939,
0.0125612393,
0.0010731859,
0.0043915468,
-0.0039897803,
-0.0118132606,
-0.0196677539,
-0.0036120180,
-0.0212262552,
0.0016373221,
0.0019779555,
0.0012728213,
-0.0101972474,
0.0095545072,
-0.0110299177,
-0.0191268716,
-0.0075091030,
-0.0266470537,
-0.0254878569,
-0.0089838244,
-0.0095881326,
-0.0136191780,
-0.0005350501,
0.0032960814,
-0.0119866757,
-0.0019129728,
-0.0166480131,
-0.0271259062,
-0.0133792041,
-0.0234021991,
-0.0203489866,
-0.0187740885,
0.0062442729,
-0.0080027469,
0.0044817906,
-0.0023027617,
-0.0096653849,
-0.0109944912,
-0.0134347575,
-0.0316984914,
-0.0215022545,
-0.0107164681,
-0.0190002248,
0.0036940197,
-0.0022867525,
-0.0045873066,
-0.0021672910,
-0.0021556383,
-0.0204790309,
-0.0184809417,
-0.0150448829,
-0.0247064624,
-0.0080984719,
-0.0072613806,
0.0007155956,
0.0002918002,
0.0127019119,
0.0006465378,
-0.0060268450,
-0.0011798643,
-0.0144694271,
-0.0204363577,
-0.0120309917,
-0.0072728219,
-0.0155374501,
0.0126042953,
0.0121639157,
0.0098787621,
0.0134924185,
0.0123955570,
0.0012654769,
0.0011067137,
-0.0054098484,
-0.0045194761,
0.0028322716,
0.0079262033,
0.0120903784,
0.0224420261,
0.0193006340,
0.0191322677,
0.0152775515,
0.0121496944,
-0.0064734747,
-0.0040131253,
0.0063553285,
-0.0097173387,
0.0123262014,
0.0190970786,
0.0212774873,
0.0215882286,
0.0354195982,
0.0145063223,
0.0155962892,
0.0132117411,
-0.0024664795,
0.0018741312,
0.0141375922,
0.0057574464,
0.0128451455,
0.0339957140,
0.0300797224,
0.0163556356,
0.0301904809,
0.0173746720,
0.0078239720,
0.0057483190,
0.0040490651,
-0.0028797470,
0.0117808916,
0.0144350072,
0.0151973907,
0.0332334600,
0.0217367262,
0.0274778306,
0.0237560943,
0.0141844451,
-0.0031529018,
0.0146686202,
-0.0058537526,
0.0043840460,
0.0105403094,
0.0187247172,
0.0116081955,
0.0307850391,
0.0239570364,
0.0043995297,
0.0141059132,
-0.0001713428,
-0.0155308889,
-0.0076682582,
-0.0030993093,
-0.0075849509,
0.0035076586,
0.0210015010,
0.0082902387,
0.0100838374,
0.0145365614,
-0.0041411221,
-0.0025766967,
-0.0151970517,
-0.0083531756,
-0.0186729040,
0.0030636443,
-0.0036099143,
0.0108760353,
0.0026477459,
0.0063076206,
0.0032485458,
-0.0026362496,
-0.0187915303,
-0.0287630036,
-0.0066787908,
-0.0304162409,
-0.0149281062,
-0.0103128934,
-0.0064822123,
-0.0050604199,
0.0080722831,
-0.0035874036,
-0.0171850659,
-0.0102948770,
-0.0176177807,
-0.0298276264,
-0.0174636897,
-0.0139505435,
-0.0088843806,
-0.0073092612,
0.0094053783,
-0.0037309877,
-0.0046785744,
-0.0015336028,
-0.0210515969,
-0.0221438352,
-0.0212582834,
-0.0237874761,
-0.0198789593,
-0.0102947988,
-0.0144673474,
-0.0030965842,
-0.0009191018,
-0.0061838725,
-0.0092333779,
-0.0164274592,
-0.0243364088,
-0.0259221010,
-0.0168049000,
-0.0222844444,
-0.0125732217,
-0.0028559496,
-0.0000672038,
0.0005538965,
0.0061104861,
-0.0051919837,
-0.0254981983,
-0.0053451834,
-0.0252544209,
-0.0277078692,
-0.0106985942,
0.0014575984,
-0.0162313059,
0.0049521700,
0.0089443000,
-0.0029074620,
0.0047596274,
-0.0000131283,
-0.0097124148,
-0.0113222301,
-0.0045006415,
-0.0053351130,
0.0000522525,
0.0080200434,
0.0084954482,
0.0190659817,
0.0130704436,
0.0136455810,
0.0024871833,
0.0020715753,
-0.0101007428,
-0.0072579002,
0.0015307646,
-0.0077233394,
0.0163841695,
0.0143703930,
0.0135218678,
0.0168022234,
0.0176362339,
-0.0069124028,
0.0006531907,
0.0050412021,
-0.0101969019,
-0.0007220020,
0.0181448311,
0.0144257322,
0.0106614912,
0.0244497918,
0.0211746618,
0.0123603595,
0.0154999467,
0.0075374083,
-0.0013144845,
0.0020792077,
0.0092501948,
0.0030138195,
0.0127338562,
0.0198655277,
0.0150036765,
0.0201580711,
0.0109680258,
0.0051687146,
0.0002503367,
0.0004971291,
-0.0107566537,
0.0076468843,
0.0020233369,
0.0164615475,
0.0174423419,
0.0235264208,
0.0139448009,
0.0156093100,
0.0013970245,
-0.0121287350,
0.0029151596,
-0.0061388295,
-0.0080837933,
0.0022749659,
0.0178374872,
0.0077953301,
0.0105365422,
0.0110766748,
0.0069447346,
-0.0085971747,
0.0050206115,
-0.0158727895,
-0.0131536536,
-0.0087301293,
0.0078219986,
-0.0017187472,
0.0058183782,
0.0169587638,
0.0034185441,
0.0097096469,
-0.0056615006,
-0.0092407865,
-0.0242237858,
-0.0073838658,
-0.0181281306,
-0.0078341207,
-0.0070056291,
0.0077438070,
0.0108146211,
-0.0001666299,
0.0013375492,
-0.0082150064,
-0.0185526405,
-0.0269180126,
-0.0234057177,
-0.0157097783,
-0.0175290816,
-0.0011208408,
0.0091792773,
0.0089188116,
0.0064186845,
0.0089774951,
0.0036890577,
-0.0164016224,
-0.0059182094,
-0.0219648872,
-0.0186571889,
-0.0068504764,
-0.0020244094,
-0.0037686415,
0.0097997021,
0.0107231541,
0.0006207734,
0.0008879376,
-0.0076374509,
-0.0212060194,
-0.0249719974,
-0.0134147387,
-0.0203804336,
-0.0108957700,
0.0054574409,
0.0073558306,
0.0178492703,
0.0090351310,
0.0045285481,
-0.0038579877,
-0.0016924076,
-0.0245812628,
-0.0118664373,
-0.0100021791,
-0.0101592029,
0.0086092791,
0.0130659733,
0.0106485086,
0.0104649775,
0.0209902301,
-0.0108355386,
-0.0014488703,
-0.0123500545,
-0.0128924018,
-0.0140648065,
0.0045301504,
-0.0012920077,
0.0116003156,
0.0273862630,
0.0173341781,
0.0087500932,
0.0165982135,
-0.0009482810,
-0.0126426751,
-0.0044067865,
-0.0035749911,
-0.0044526751,
0.0146170417,
0.0186575558,
0.0232747160,
0.0276820529,
0.0127238361,
0.0163714848,
-0.0044265292,
-0.0065901452,
-0.0140345199,
0.0005768812,
-0.0027616424,
0.0050380807,
0.0166763496,
0.0227633417,
0.0224894378,
0.0232003927,
0.0166057013,
0.0013650386,
0.0012214534,
-0.0008725514,
-0.0094302073,
0.0005427882,
0.0091328891,
0.0082497941,
0.0198733397,
0.0286186021,
0.0132596567,
0.0146548282,
0.0113717392,
-0.0131464740,
-0.0049926704,
-0.0037535294,
-0.0021389239,
-0.0035595475,
0.0204150826,
0.0095332097,
0.0205328334,
0.0140609732,
0.0091565875,
-0.0073368140,
-0.0010970598,
-0.0121744014,
-0.0167923458,
-0.0047959825,
-0.0012965825,
0.0081430227,
0.0028600600,
0.0200448278,
0.0073298682,
0.0121920882,
-0.0026764306,
-0.0137537718,
-0.0178887900,
-0.0090074185,
-0.0196356717,
-0.0050817179,
-0.0045324266,
0.0087960595,
-0.0015858037,
0.0184876714,
-0.0084029818,
-0.0048968312,
-0.0126192151,
-0.0274807233,
-0.0253337454,
-0.0184985511,
-0.0163940173,
-0.0156178409,
0.0061706258,
-0.0060370071,
0.0002780612,
-0.0081723901,
-0.0074551050,
-0.0300426316,
-0.0162490904,
-0.0264675189,
-0.0316424593,
-0.0102179274,
-0.0067220964,
-0.0094245011,
0.0047177132,
0.0037797787,
-0.0058845263,
-0.0069140261,
-0.0121382773,
-0.0326396227,
-0.0161410328,
-0.0182599779,
-0.0206755381,
-0.0010471774,
-0.0025455526,
0.0004484601,
0.0008873711,
0.0020972507,
-0.0231022909,
-0.0162610579,
-0.0178179033,
-0.0237075575,
-0.0236183666,
-0.0108242268,
-0.0119807646,
-0.0009278768,
0.0048906235,
-0.0091091618,
-0.0031863949,
-0.0034086900,
-0.0168058071,
-0.0156309735,
-0.0096925469,
-0.0176019035,
-0.0104869492,
0.0131648965,
-0.0018079916,
0.0095210373,
0.0096426858,
0.0123785352,
-0.0061018257,
-0.0048018070,
-0.0139274318,
-0.0155433221,
-0.0103345709,
-0.0074928347,
0.0080767386,
0.0147499600,
0.0223099273,
0.0116414502,
0.0253052060,
0.0029023672,
-0.0032146499,
0.0025552788,
-0.0066407323,
-0.0067375232,
0.0109735522,
0.0153177893,
0.0166777130,
0.0271607209,
0.0195758790,
0.0116160652,
0.0171869900,
0.0008510757,
0.0005130826,
-0.0018482079,
0.0072074095,
0.0014938215,
0.0113332476,
0.0250855666,
0.0202042386,
0.0245555378,
0.0232792925,
0.0172046628,
0.0052235825,
0.0090486733,
-0.0014660219,
0.0016452967,
0.0105384504,
0.0203277264,
0.0234315321,
0.0333996043,
0.0254108179,
0.0245916098,
0.0182876568,
-0.0020258904,
-0.0046522119,
-0.0006131213,
-0.0098213814,
0.0005042178,
0.0109868385,
0.0150361788,
0.0174323395,
0.0290967058,
0.0167339351,
0.0071188016,
0.0121627264,
-0.0016022320,
-0.0141041372,
-0.0013435094,
0.0019337883,
-0.0054659918,
0.0228652246,
0.0233576279,
0.0174975023,
0.0138227511,
0.0261086300,
-0.0110265436,
-0.0134418178,
-0.0033392853,
-0.0213749185,
-0.0175246336,
0.0055472273,
0.0054517197,
0.0151666682,
0.0184585173,
0.0131014083,
-0.0008076325,
0.0014925022,
-0.0232154056,
-0.0233277902,
-0.0127595859,
-0.0294022635,
-0.0012570502,
-0.0036418783,
0.0078448337,
0.0042317682,
0.0228346158,
-0.0129152648,
-0.0050537991,
-0.0134964231,
-0.0293713976,
-0.0409899727,
-0.0184035636,
-0.0179365538,
-0.0288206693,
0.0112570459,
0.0047332682,
-0.0036556325,
0.0042284611,
-0.0026780423,
-0.0268027540,
-0.0247443132,
-0.0239787083,
-0.0296981223,
-0.0155987069,
-0.0069077364,
-0.0047045397,
0.0147489272,
0.0056929234,
0.0015598895,
-0.0119236344,
-0.0158109497,
-0.0292052329,
-0.0316259824,
-0.0297042429,
-0.0267223064,
-0.0104869427,
-0.0070387768,
-0.0045482279,
0.0018498574,
0.0091629811,
-0.0148571925,
-0.0078854850,
-0.0183378495,
-0.0336073712,
-0.0260214116,
-0.0062683560,
-0.0207766742,
-0.0094705140,
0.0188760329,
0.0085552409,
0.0062515484,
0.0128037846,
-0.0039041303,
-0.0238164905,
-0.0196210518,
-0.0183593687,
-0.0286139101,
-0.0042064297,
0.0052352953,
0.0051441872,
0.0150357317,
0.0201419406,
0.0008690078,
-0.0014595833,
-0.0113553051,
-0.0206356086,
-0.0133532053,
-0.0140670408,
0.0049554827,
0.0113011412,
0.0162816532,
0.0249711964,
0.0288729556,
0.0119562531,
0.0023925009,
0.0026338443,
-0.0170056131,
-0.0148024932,
-0.0049583572,
0.0043135528,
0.0045434926,
0.0146271009,
0.0333233736,
0.0193786286,
0.0192172658,
0.0152683528,
-0.0050899312,
-0.0124246543,
-0.0056203962,
-0.0044227219,
-0.0022875122,
0.0230748542,
0.0229897741,
0.0278300401,
0.0334178954,
0.0250111334,
0.0108567607,
0.0040237722,
-0.0015426642,
-0.0100458832,
-0.0016617975,
-0.0022166723,
0.0130868610,
0.0144333113,
0.0235320404,
0.0184592996,
0.0181805082,
0.0095935268,
-0.0067383917,
0.0015126775,
-0.0150954407,
-0.0079168398,
-0.0031524918,
0.0131867956,
0.0064248238,
0.0306381863,
0.0232187435,
0.0214571431,
0.0172236878,
0.0102753388,
-0.0125208171,
-0.0139552429,
0.0047498639,
-0.0148043232,
0.0097813224,
0.0182337575,
0.0133518269,
0.0097529134,
0.0180591904,
-0.0030296552,
-0.0166274998,
-0.0122306459,
-0.0202314071,
-0.0241085794,
-0.0052977651,
-0.0079077892,
0.0142651275,
0.0122932978,
0.0120139122,
0.0075791315,
0.0054855961,
-0.0073765167,
-0.0190585814,
-0.0156261306,
-0.0215726271,
-0.0143269841,
-0.0043492932,
0.0058623212,
-0.0039133313,
0.0182332899,
0.0068852743,
-0.0063144723,
-0.0093890009,
-0.0191654637,
-0.0283793639,
-0.0223199129,
-0.0117242839,
-0.0090734037,
0.0096597765,
0.0180270132,
0.0049288301,
0.0121032307,
-0.0011374346,
-0.0104939677,
-0.0230980758,
-0.0193858035,
-0.0208408348,
-0.0194786340,
0.0022064275,
0.0028256830,
0.0099445926,
0.0131324567,
0.0070468062,
-0.0023269036,
-0.0051663020,
-0.0234485026,
-0.0256977119,
-0.0165849403,
-0.0223332308,
-0.0095749460,
0.0071225087,
0.0138178663,
0.0112226829,
0.0222918876,
0.0141148465,
-0.0095554581,
-0.0079471581,
-0.0168508105,
-0.0171668269,
-0.0176360160,
0.0062955702,
-0.0060715200,
0.0280966386,
0.0220166408,
0.0075026667,
0.0122479079,
0.0040462213,
-0.0186289512,
-0.0196413025,
-0.0050404733,
-0.0250043496,
0.0069584604,
0.0071666865,
0.0211689919,
0.0259216335,
0.0275944211,
0.0194936488,
0.0092174252,
0.0001148264,
-0.0105146123,
-0.0074307490,
-0.0024233838,
-0.0047853030,
0.0121396910,
0.0215555374,
0.0295604374,
0.0199166853,
0.0308557898,
0.0024713865,
-0.0038879921,
-0.0059257876,
-0.0112930518,
-0.0136443246,
0.0062057115,
0.0090531316,
0.0119402576,
0.0342078358,
0.0205191001,
0.0191908777,
0.0101329284,
0.0046935161,
-0.0098637687,
-0.0006884753,
-0.0055698277,
0.0003414866,
0.0106028831,
0.0188863631,
0.0180086046,
0.0227188393,
0.0186621733,
0.0076448428,
-0.0004572824,
-0.0036585561,
-0.0204031821,
-0.0127427829,
-0.0057209833,
-0.0032793349,
0.0038779322,
0.0208356325,
0.0203119032,
0.0195777453,
0.0213596392,
-0.0039141141,
-0.0070151649,
-0.0145313060,
-0.0105187753,
-0.0169935115,
0.0069941184,
-0.0042677382,
0.0198861808,
0.0227142591,
0.0110413553,
0.0009204320,
-0.0025799477,
-0.0190010499,
-0.0268913582,
-0.0211871527,
-0.0198900849,
-0.0135884257,
0.0015678362,
0.0016452014,
0.0024642823,
0.0053483481,
-0.0076985145,
-0.0094072754,
-0.0263168588,
-0.0159888193,
-0.0317848884,
-0.0118038561,
-0.0091103716,
-0.0053941901,
-0.0040302943,
0.0080802683,
0.0051932181,
-0.0046126074,
-0.0092822136,
-0.0234892387,
-0.0184549484,
-0.0263389573,
-0.0192160718,
-0.0154328831,
-0.0044838940,
-0.0072386414,
0.0029231631,
0.0071577542,
-0.0046428326,
-0.0114635993,
-0.0129128955,
-0.0225901995,
-0.0232662912,
-0.0175779853,
-0.0072284648,
-0.0061543947,
0.0093072001,
0.0071271341,
0.0016230677,
0.0025749677,
-0.0112032034,
-0.0239412896,
-0.0160988010,
-0.0209435150,
-0.0224196911,
-0.0038186719,
0.0043216259,
-0.0064151771,
0.0036450496,
0.0104639502,
-0.0077464050,
-0.0109025193,
-0.0083704852,
-0.0141335782,
-0.0150802406,
-0.0006085949,
-0.0043179384,
0.0082610417,
0.0178458150,
0.0094700195,
0.0130017204,
0.0149118388,
-0.0020632667,
0.0023040327,
-0.0048961425,
-0.0140297795,
-0.0048170658,
0.0070617092,
0.0019798791,
0.0188648626,
0.0265509002,
0.0145472502,
0.0205723476,
0.0111079887,
-0.0044540884,
-0.0114229368,
0.0063130949,
-0.0021913098,
0.0050492934,
0.0273508746,
0.0299902540,
0.0228376687,
0.0300136581,
0.0248007830,
0.0044735326,
0.0039547118,
0.0087769311,
-0.0031441147,
0.0115005169,
0.0132453609,
0.0197928008,
0.0269341078,
0.0269580036,
0.0198023934,
0.0178172663,
0.0120693399,
0.0034340015,
0.0041242512,
-0.0037792649,
-0.0013521817,
0.0080245985,
0.0111465454,
0.0175107643,
0.0317228511,
0.0259089805,
0.0161434002,
0.0206116475,
0.0057970006,
-0.0084540062,
-0.0088825133,
0.0006296329,
-0.0047650808,
0.0079504792,
0.0267871637,
0.0166192055,
0.0221274029,
0.0233964790,
0.0157817956,
-0.0127328895,
0.0034061763,
-0.0061799940,
-0.0079468368,
0.0031369927,
0.0146722235,
0.0122842938,
0.0260129198,
0.0274273194,
0.0034525348,
0.0069007762,
-0.0109971501,
-0.0027490510,
-0.0282403938,
-0.0128973546,
-0.0105947834,
-0.0007071311,
-0.0000796433,
0.0119949235,
0.0095314765,
0.0046485714,
-0.0050487155,
-0.0097078858,
-0.0264467932,
-0.0286659561,
-0.0279664323,
-0.0151592027,
-0.0136600193,
-0.0104542458,
0.0158505756,
0.0002287499,
0.0081157675,
0.0033207978,
-0.0064041051,
-0.0351978056,
-0.0138969673,
-0.0256302375,
-0.0282304455,
-0.0190816522,
-0.0035168445,
-0.0084295860,
0.0039771073,
0.0061060959,
-0.0183601342,
-0.0143252583,
-0.0213370584,
-0.0358357579,
-0.0310353301,
-0.0225016885,
-0.0205095895,
-0.0077861696,
0.0062463610,
0.0026650643,
0.0078302119,
0.0024553074,
-0.0134822773,
-0.0105165737,
-0.0293972753,
-0.0301268958,
-0.0191633739,
-0.0116994902,
-0.0203409810,
-0.0021886895,
0.0092052817,
-0.0024474962,
0.0022855438,
0.0015250371,
-0.0184900984,
-0.0255387537,
-0.0075714365,
-0.0301519819,
-0.0186051074,
0.0011055918,
-0.0009581420,
0.0042618215,
0.0142156444,
0.0077618095,
-0.0061294227,
0.0046490300,
-0.0212241877,
-0.0164582469,
-0.0156696774,
-0.0055506369,
0.0000682589,
0.0014577225,
