Filename,STFMK-20201105-LW19-2328_20201201_064419_004.dat
0.0177955609,
0.0163668673,
0.0160628483,
-0.0032727327,
0.0055228635,
-0.0099753952,
-0.0113148158,
-0.0147674251,
-0.0030939789,
0.0031542117,
0.0026445515,
0.0193110500,
0.0205848962,
0.0177594107,
0.0192311294,
0.0135583701,
-0.0063499399,
0.0007763748,
0.0067957048,
-0.0066483971,
0.0134792076,
0.0181794520,
0.0189428665,
0.0154421618,
0.0236862320,
0.0073091332,
0.0021518702,
0.0021431264,
-0.0077600428,
-0.0056530843,
0.0030229054,
0.0104489839,
0.0108544379,
0.0195857044,
0.0131043531,
0.0180858783,
0.0115113324,
0.0067499317,
-0.0023203178,
0.0062098033,
-0.0032322758,
-0.0003099880,
0.0095833037,
0.0088272337,
0.0045236549,
0.0214045718,
0.0113136992,
0.0084748566,
0.0056483075,
-0.0016654562,
-0.0151244747,
-0.0051009287,
-0.0047134338,
-0.0112630818,
0.0176082421,
0.0096368119,
0.0100575760,
0.0082040401,
0.0156347901,
-0.0107759181,
-0.0022074853,
-0.0143330898,
-0.0127208829,
-0.0146822371,
0.0058629597,
0.0092781764,
0.0057154456,
0.0167538766,
0.0044534453,
0.0011157277,
-0.0111937625,
-0.0192161892,
-0.0239174291,
-0.0172562376,
-0.0185692925,
-0.0115987370,
0.0021097858,
0.0049129971,
-0.0028573824,
0.0224692561,
-0.0032100768,
-0.0048561124,
-0.0112296930,
-0.0104224104,
-0.0223353878,
-0.0083498769,
-0.0080825035,
-0.0095016193,
0.0141109657,
0.0088721476,
-0.0075162025,
-0.0027734425,
0.0016185817,
-0.0267470796,
-0.0178516768,
-0.0184969716,
-0.0281699337,
-0.0100118481,
0.0026258747,
-0.0001499780,
0.0034483192,
0.0112302732,
-0.0023579265,
0.0000519524,
-0.0155568346,
-0.0233295653,
-0.0151836276,
-0.0125193279,
-0.0154212592,
-0.0010292968,
0.0094844718,
0.0062825829,
0.0119776335,
0.0138371615,
-0.0010477098,
-0.0104579013,
-0.0017448399,
-0.0195348784,
-0.0173761770,
-0.0042482843,
-0.0058179796,
0.0034782882,
0.0198017154,
0.0026602745,
0.0069418666,
0.0121414009,
-0.0048427628,
-0.0166654550,
-0.0020820319,
-0.0120455688,
-0.0028943541,
0.0115592023,
0.0161106680,
0.0234207492,
0.0134395901,
0.0216974858,
0.0036615951,
-0.0003394998,
-0.0132427355,
-0.0082992511,
-0.0159415342,
-0.0015457656,
0.0005846316,
0.0081868032,
0.0213884115,
0.0187714193,
0.0248165540,
0.0161725916,
0.0042322003,
0.0017568049,
-0.0001496341,
-0.0085217981,
-0.0033461316,
0.0082284110,
0.0092749242,
0.0229831189,
0.0264497623,
0.0120718461,
0.0142054278,
0.0087843034,
-0.0027348662,
-0.0186938588,
0.0027730563,
-0.0046417224,
0.0054386375,
0.0153726656,
0.0208747275,
0.0171584599,
0.0275505073,
0.0123737743,
0.0046980157,
0.0059403423,
-0.0027527390,
-0.0125263399,
0.0004231949,
0.0034819043,
-0.0033168297,
0.0183888543,
0.0225777477,
0.0134822875,
0.0224041790,
0.0145415049,
-0.0047819987,
-0.0025260367,
-0.0085257776,
-0.0135080926,
-0.0087209512,
0.0080442494,
-0.0034976273,
0.0257353280,
0.0115710311,
0.0143006667,
0.0031771325,
0.0016346474,
-0.0215145666,
-0.0128376689,
-0.0144155473,
-0.0138917174,
0.0028692167,
-0.0013219083,
0.0068955664,
-0.0011066220,
0.0209361892,
-0.0194938704,
-0.0069969851,
-0.0121099632,
-0.0197271518,
-0.0273849294,
-0.0064249653,
-0.0151871014,
-0.0129577713,
0.0034088946,
0.0054348423,
-0.0079303440,
0.0065842494,
-0.0135568883,
-0.0166411866,
-0.0149262780,
-0.0231795534,
-0.0164780412,
-0.0141614787,
0.0036680591,
-0.0056593628,
0.0109917223,
-0.0000216783,
0.0002558352,
-0.0085152844,
-0.0163465589,
-0.0357696675,
-0.0201312918,
-0.0187877212,
-0.0208014343,
-0.0084105870,
-0.0056004669,
-0.0082945907,
0.0044720066,
-0.0068873116,
-0.0169584751,
-0.0144861676,
-0.0081923436,
-0.0283046179,
-0.0133959074,
-0.0080090156,
-0.0091345673,
-0.0072608124,
0.0069745742,
0.0005237758,
-0.0110785523,
0.0052626594,
-0.0142404176,
-0.0210533775,
-0.0157581605,
-0.0078281583,
-0.0168689918,
0.0076993871,
0.0051116715,
0.0075149219,
0.0094900820,
0.0071436018,
-0.0009227498,
-0.0051007019,
-0.0114843771,
-0.0130823068,
-0.0059836246,
0.0030057437,
0.0077008638,
0.0093012173,
0.0101094143,
0.0228342507,
0.0133088157,
0.0087833460,
-0.0044197985,
0.0007870153,
0.0069737518,
-0.0145641137,
0.0052282959,
0.0105601139,
0.0177752972,
0.0096577769,
0.0353810079,
0.0080025159,
0.0165238250,
0.0135083012,
0.0010031427,
-0.0018276237,
0.0134191718,
0.0140675381,
0.0154888714,
0.0328788646,
0.0254354645,
0.0205956418,
0.0223711506,
0.0116091277,
-0.0015368380,
0.0023277979,
0.0035588858,
-0.0006095327,
0.0146498010,
0.0194644332,
0.0199222732,
0.0268422253,
0.0174174756,
0.0199846253,
0.0151764276,
0.0045419545,
-0.0040175002,
0.0120975720,
0.0041000210,
0.0064953812,
0.0196119063,
0.0251042098,
0.0158590339,
0.0321615823,
0.0245978292,
0.0078636454,
0.0111337462,
0.0062977336,
-0.0066359667,
-0.0020005924,
0.0079351515,
0.0067816954,
0.0168346725,
0.0284216646,
0.0150240101,
0.0135180717,
0.0139567032,
-0.0065746401,
-0.0110382102,
-0.0167685542,
-0.0022394778,
-0.0095047485,
0.0121312877,
0.0091108289,
0.0229129419,
0.0095407367,
0.0161956325,
-0.0018337123,
-0.0077143819,
-0.0242994167,
-0.0206942875,
-0.0099493284,
-0.0217195340,
-0.0057641547,
0.0031137769,
0.0078411857,
-0.0039102780,
0.0087014297,
-0.0025929336,
-0.0193900261,
-0.0150126778,
-0.0171907917,
-0.0271588545,
-0.0161359925,
-0.0119684674,
-0.0000193396,
-0.0032927939,
0.0115624126,
-0.0061938656,
-0.0049018948,
-0.0075506456,
-0.0284585431,
-0.0301034655,
-0.0256161597,
-0.0210693628,
-0.0209582895,
-0.0043927664,
-0.0089776842,
0.0072756824,
-0.0044930694,
-0.0047400091,
-0.0164984725,
-0.0203368161,
-0.0320490412,
-0.0267856643,
-0.0180790666,
-0.0220459718,
-0.0096996846,
0.0053239525,
0.0053802505,
-0.0027331747,
0.0067715230,
-0.0028923722,
-0.0228638761,
-0.0120693026,
-0.0187909789,
-0.0288270433,
-0.0124599133,
-0.0014992907,
-0.0109307729,
0.0125743458,
0.0075199362,
-0.0001348492,
-0.0004371917,
-0.0053976527,
-0.0223000329,
-0.0217741933,
-0.0120665589,
-0.0067437184,
-0.0104362145,
0.0090163564,
0.0117582781,
0.0185610354,
0.0124122016,
0.0037275716,
-0.0016976147,
-0.0100586563,
-0.0104690725,
-0.0171067826,
0.0029366489,
-0.0077987267,
0.0125512518,
0.0215668529,
0.0149073033,
0.0136752883,
0.0224857684,
-0.0020254790,
-0.0112246610,
0.0037284431,
-0.0101154661,
-0.0045771813,
0.0116822086,
0.0169481281,
0.0122466972,
0.0306344945,
0.0270705074,
0.0047627646,
0.0124201477,
0.0056549544,
-0.0126118772,
-0.0065209884,
0.0034537925,
0.0069788378,
0.0105264354,
0.0261937119,
0.0174481571,
0.0320197307,
0.0139648058,
0.0064978441,
0.0006033154,
-0.0012833521,
-0.0109022539,
0.0026634454,
0.0077150255,
0.0077523487,
0.0197425652,
0.0263823234,
0.0151028764,
0.0169828199,
0.0133332051,
-0.0057644667,
-0.0000733240,
-0.0029269673,
-0.0074787992,
-0.0017579594,
0.0159630701,
0.0062909108,
0.0070139263,
0.0192903131,
0.0099663939,
-0.0034966487,
0.0033835359,
-0.0117392987,
-0.0162516274,
-0.0121521931,
0.0043567149,
-0.0023520379,
0.0064995149,
0.0170270521,
0.0114258621,
0.0110482853,
-0.0020712046,
-0.0077235694,
-0.0202901773,
-0.0083390391,
-0.0231119543,
-0.0044478746,
-0.0052953549,
0.0114509137,
0.0069869207,
0.0083282432,
0.0017573000,
-0.0029151617,
-0.0113559226,
-0.0253219157,
-0.0139802555,
-0.0135734417,
-0.0135003580,
-0.0034545637,
0.0094756503,
-0.0027481704,
0.0027432349,
0.0025931187,
-0.0021308861,
-0.0227465630,
-0.0015548833,
-0.0266506560,
-0.0179937594,
-0.0075981421,
-0.0018966945,
-0.0023177708,
0.0043842150,
0.0111218067,
-0.0015210661,
-0.0036928565,
-0.0200834759,
-0.0210502297,
-0.0248109624,
-0.0170470811,
-0.0227729380,
-0.0065332144,
0.0039664488,
0.0001185178,
0.0102945706,
0.0045033512,
-0.0066167032,
-0.0087133190,
-0.0082111442,
-0.0256138649,
-0.0122420220,
-0.0022917392,
-0.0053327233,
0.0133986995,
0.0105975773,
0.0032817177,
0.0106710102,
0.0057663526,
-0.0143625503,
-0.0107890908,
-0.0045140716,
-0.0127932597,
-0.0074995053,
0.0052534733,
0.0064699934,
0.0067379610,
0.0213213358,
0.0083427122,
0.0008441092,
0.0062065776,
-0.0070631620,
-0.0115741221,
-0.0065746326,
-0.0023272119,
-0.0055398010,
0.0267172959,
0.0151541699,
0.0215822458,
0.0281360038,
0.0119465701,
0.0051252777,
-0.0042749075,
-0.0065506827,
-0.0110424133,
0.0053291703,
0.0018098527,
0.0183010548,
0.0265593305,
0.0248369016,
0.0129760522,
0.0175821688,
0.0075366744,
-0.0077384901,
-0.0019891122,
-0.0009936887,
-0.0023386753,
0.0132111777,
0.0138574839,
0.0153185315,
0.0206484720,
0.0235369988,
0.0024876622,
0.0070492881,
-0.0028715730,
-0.0122647164,
-0.0030113785,
-0.0022621581,
-0.0010488358,
0.0076621678,
0.0323157683,
0.0158809070,
0.0222174097,
0.0181919318,
0.0080009755,
-0.0098087844,
0.0022775778,
-0.0154538816,
-0.0091216415,
-0.0001840623,
0.0134353945,
0.0105653014,
0.0245093741,
0.0194167756,
0.0096814856,
0.0029989816,
-0.0095596686,
-0.0261382852,
-0.0185254570,
-0.0185149331,
-0.0134614855,
-0.0046779867,
0.0016289947,
0.0123245735,
0.0071776449,
0.0158850197,
-0.0173713155,
-0.0047352361,
-0.0297955219,
-0.0219299924,
-0.0254891906,
-0.0059303474,
-0.0198359024,
0.0065858313,
0.0152392080,
0.0022780441,
-0.0003109528,
-0.0028258099,
-0.0106187118,
-0.0363676846,
-0.0151334051,
-0.0330021307,
-0.0275021885,
-0.0113687050,
-0.0059041865,
-0.0058057043,
0.0085142348,
0.0015998096,
-0.0050173742,
-0.0086667221,
-0.0225809757,
-0.0452329814,
-0.0198369678,
-0.0339726917,
-0.0181857776,
-0.0141777117,
0.0014964842,
0.0037573858,
0.0117218541,
-0.0031903381,
-0.0137720639,
-0.0149683459,
-0.0271753706,
-0.0329660997,
-0.0234645419,
-0.0119745536,
-0.0211047195,
0.0057944614,
0.0024285275,
-0.0084126042,
-0.0000272681,
-0.0007807897,
-0.0262539312,
-0.0197301432,
-0.0163412541,
-0.0262195468,
-0.0105835889,
0.0005215438,
-0.0045917104,
0.0094557963,
0.0105484128,
0.0045937109,
-0.0044585722,
-0.0045034015,
-0.0186770875,
-0.0203890130,
-0.0177754220,
-0.0072096875,
-0.0065033161,
0.0075064264,
0.0121081630,
0.0137326475,
0.0190323349,
0.0071616415,
-0.0004149119,
0.0016372961,
-0.0095332684,
-0.0102002565,
0.0082826857,
0.0065486543,
0.0088234963,
0.0265249573,
0.0219132099,
0.0143556092,
0.0252450611,
0.0051140115,
0.0023697694,
-0.0022666212,
0.0070132548,
0.0008888448,
0.0177279226,
0.0245070197,
0.0216994788,
0.0295327157,
0.0270851664,
0.0195165128,
0.0064172186,
0.0083101904,
-0.0018957017,
0.0031915575,
0.0074683717,
0.0148493033,
0.0250581950,
0.0262582637,
0.0305068307,
0.0303582512,
0.0220881253,
0.0055248402,
0.0129077965,
0.0065989783,
-0.0054498380,
0.0083991503,
0.0140265711,
0.0169313606,
0.0161710009,
0.0286129043,
0.0190600324,
0.0201655254,
0.0135051729,
0.0024539256,
-0.0058174785,
0.0063519883,
0.0054358603,
0.0073875040,
0.0265500918,
0.0254055187,
0.0238039065,
0.0256667100,
0.0304913130,
-0.0033683807,
0.0042446000,
-0.0043081916,
-0.0079617500,
-0.0072421455,
0.0059868204,
0.0070798444,
0.0126557788,
0.0185244270,
0.0142354332,
0.0060031312,
-0.0016016251,
-0.0169582460,
-0.0078960583,
-0.0129511589,
-0.0179343913,
0.0015128258,
0.0091376780,
0.0099173049,
0.0085184900,
0.0200931374,
-0.0063551776,
0.0013616839,
-0.0107555659,
-0.0219191033,
-0.0352760106,
-0.0015878268,
-0.0147162043,
-0.0076202853,
0.0131674353,
0.0009768497,
-0.0019699642,
-0.0003565413,
-0.0145059619,
-0.0346770808,
-0.0224539563,
-0.0278036483,
-0.0262903962,
-0.0128751751,
-0.0023321158,
0.0002484296,
0.0147170387,
-0.0043580392,
-0.0011236903,
-0.0209670607,
-0.0250150450,
-0.0339001156,
-0.0284974948,
-0.0299339518,
-0.0262912642,
-0.0030542514,
-0.0016509193,
-0.0050825570,
0.0007774308,
0.0037962743,
-0.0217475183,
-0.0160722602,
-0.0230174307,
-0.0348368436,
-0.0270651300,
-0.0113148391,
-0.0128952404,
-0.0013212292,
0.0139010744,
0.0019055940,
0.0015727628,
-0.0073190103,
-0.0163731892,
-0.0348405540,
-0.0213584229,
-0.0179568157,
-0.0240732990,
-0.0036642789,
0.0077853533,
0.0085964091,
0.0065291771,
0.0120536834,
-0.0127384309,
-0.0141042117,
-0.0217648614,
-0.0211489741,
-0.0158844274,
-0.0137461722,
0.0008340200,
0.0161851868,
0.0180192403,
0.0205516983,
0.0282696541,
0.0129283536,
-0.0027457441,
0.0022266295,
-0.0116252005,
-0.0122111067,
-0.0010921630,
0.0113107273,
0.0054561743,
0.0217028037,
0.0354010835,
0.0081701297,
0.0111779533,
0.0051023695,
-0.0116571002,
-0.0204963908,
0.0000482995,
-0.0055639734,
0.0033183708,
0.0222016610,
0.0251603406,
0.0277883466,
0.0259280857,
0.0181112923,
0.0078156674,
-0.0034440204,
-0.0056892750,
-0.0069928095,
0.0022171102,
0.0029357034,
0.0131376227,
0.0229202211,
0.0282129534,
0.0251260009,
0.0226152390,
0.0124385133,
-0.0056166882,
0.0012955122,
-0.0124110486,
-0.0067917323,
0.0063585667,
0.0186413117,
0.0131435096,
0.0358184353,
0.0279695373,
0.0175738260,
0.0111734131,
0.0035798221,
-0.0212933719,
-0.0078170057,
0.0007305101,
-0.0090398109,
0.0104033016,
0.0221005157,
0.0194564238,
0.0192455165,
0.0167449247,
0.0020250706,
-0.0074470746,
-0.0077367383,
-0.0198065490,
-0.0188000351,
-0.0007415161,
-0.0065510832,
0.0130902510,
0.0071772817,
0.0226213224,
0.0075929994,
0.0160239898,
-0.0122899394,
-0.0148895001,
-0.0197401997,
-0.0205450859,
-0.0127409473,
-0.0028508715,
0.0028229377,
0.0030152963,
0.0277447365,
-0.0037140581,
-0.0036503752,
-0.0129341045,
-0.0211234093,
-0.0323989205,
-0.0213465821,
-0.0132966051,
-0.0111705204,
0.0058485270,
0.0057534231,
0.0060088662,
0.0041769966,
-0.0061029964,
-0.0106255347,
-0.0153696807,
-0.0155683346,
-0.0204540603,
-0.0179014355,
0.0013725552,
-0.0068405964,
-0.0002184758,
0.0070093954,
0.0012657786,
-0.0036433279,
-0.0038242694,
-0.0234899260,
-0.0257061459,
-0.0146340467,
-0.0155410497,
-0.0086346837,
0.0054789521,
0.0073964712,
0.0081019206,
0.0145776160,
0.0009991340,
-0.0165287685,
-0.0119496845,
-0.0164735299,
-0.0197186805,
-0.0110372957,
0.0054566143,
-0.0011492613,
0.0184105933,
0.0107728764,
-0.0011511277,
-0.0000243829,
-0.0082686068,
-0.0247457791,
-0.0117209181,
-0.0096357558,
-0.0133894561,
0.0083871689,
0.0167790204,
0.0097559430,
0.0166196171,
0.0152028026,
0.0065720356,
0.0022176809,
-0.0017785789,
-0.0109128850,
-0.0004868590,
0.0061876187,
0.0077394033,
0.0200508628,
0.0274908207,
0.0237741675,
0.0153186619,
0.0207335465,
-0.0079321228,
-0.0084217535,
-0.0053983778,
-0.0120112468,
-0.0030533816,
0.0121354628,
0.0197760183,
0.0249990262,
0.0300446246,
0.0189406984,
0.0119523993,
0.0021641322,
-0.0096484497,
-0.0071949321,
-0.0028709318,
0.0022197647,
0.0043962453,
0.0247001182,
0.0309664849,
0.0215130709,
0.0193851963,
0.0173313022,
0.0014779858,
-0.0115279835,
-0.0035507616,
-0.0218229815,
0.0001598587,
0.0049032364,
0.0106953224,
0.0155200828,
0.0339251310,
0.0116551407,
0.0143582895,
0.0058108154,
-0.0108086122,
-0.0141924163,
-0.0059141032,
-0.0106987767,
-0.0105512347,
0.0151644833,
0.0078223422,
0.0261120200,
0.0142801190,
0.0120927803,
-0.0004120623,
-0.0041875383,
-0.0257300735,
-0.0211310051,
-0.0177167673,
-0.0140315909,
-0.0103755118,
0.0157123022,
0.0075626229,
0.0131176952,
0.0098465858,
0.0005898800,
-0.0145415319,
-0.0216435678,
-0.0175378993,
-0.0279830694,
-0.0046692565,
-0.0053051831,
0.0088971462,
0.0050023813,
0.0147406738,
-0.0071409401,
-0.0079185553,
-0.0274671689,
-0.0286556743,
-0.0299464166,
-0.0294258296,
-0.0213321522,
-0.0162858255,
-0.0054008709,
-0.0034168002,
0.0006521377,
-0.0017977949,
-0.0074003348,
-0.0152764134,
-0.0187348872,
-0.0275475718,
-0.0304578450,
-0.0208158884,
-0.0114996806,
-0.0176570304,
0.0090053687,
-0.0011340053,
-0.0015422154,
0.0046857265,
-0.0132562397,
-0.0298255086,
-0.0235054865,
-0.0246156417,
-0.0316784158,
-0.0125370063,
-0.0075488705,
-0.0064588087,
0.0034286589,
0.0077660615,
-0.0131770363,
-0.0145540591,
-0.0118865455,
-0.0285945684,
-0.0205104910,
-0.0142218564,
-0.0102198822,
0.0002346487,
0.0155285615,
0.0035260872,
0.0136079304,
0.0065250769,
-0.0119360331,
-0.0001915423,
-0.0174476262,
-0.0207582470,
-0.0130746281,
0.0082264245,
-0.0137631577,
0.0168712642,
0.0151886474,
0.0142870340,
0.0135441273,
0.0167692751,
-0.0051978561,
-0.0071915090,
0.0075205863,
-0.0028802815,
0.0013318240,
0.0244301371,
0.0224293657,
0.0183299370,
0.0324281454,
0.0219798181,
0.0053491187,
0.0094217667,
0.0040608048,
-0.0064118542,
0.0083662784,
0.0068612914,
0.0216627903,
0.0186252445,
0.0264222529,
0.0278864540,
0.0251325592,
0.0061183563,
0.0084771486,
0.0089582643,
-0.0030544123,
-0.0000427532,
0.0137779135,
0.0240224004,
0.0212066509,
0.0290588029,
0.0369525328,
0.0206696689,
0.0226646084,
0.0170782842,
-0.0060805799,
0.0015999526,
0.0157583598,
0.0065753814,
0.0134949749,
0.0356335938,
0.0144721176,
0.0230428241,
0.0212146640,
0.0110142762,
-0.0067308354,
0.0100236107,
-0.0046220403,
-0.0034403759,
0.0142667126,
0.0162089039,
0.0164705478,
0.0208346844,
0.0231976043,
0.0125815552,
0.0105288075,
-0.0037552929,
0.0016918512,
-0.0145714916,
-0.0059757335,
-0.0075004427,
0.0079689650,
0.0021968079,
0.0097406246,
0.0159327146,
0.0069818879,
-0.0051795058,
0.0028287810,
-0.0218646005,
-0.0217456929,
-0.0208902210,
-0.0001389529,
-0.0149238724,
0.0108850943,
0.0107896551,
-0.0011776314,
0.0039768857,
-0.0030630049,
-0.0155523224,
-0.0304411724,
-0.0084486026,
-0.0308148228,
-0.0177100189,
-0.0186907426,
0.0044763437,
-0.0158706717,
0.0004078995,
-0.0084548108,
-0.0188527219,
-0.0206190255,
-0.0265492480,
-0.0302831307,
-0.0324338041,
-0.0197362993,
-0.0226936135,
-0.0035384791,
-0.0032340856,
-0.0063322363,
0.0055637136,
-0.0054199849,
-0.0204878822,
-0.0128280660,
-0.0253947657,
-0.0266811065,
-0.0174134430,
-0.0126111126,
-0.0181420911,
0.0021585338,
0.0008033097,
-0.0173268951,
-0.0122328009,
-0.0098090898,
-0.0326617993,
-0.0243210159,
-0.0140579650,
-0.0297913048,
-0.0121589862,
0.0020118107,
-0.0035589023,
0.0014169249,
0.0079326574,
-0.0050690938,
-0.0064599863,
-0.0091194659,
-0.0251645632,
-0.0133416234,
-0.0164231434,
-0.0078465082,
0.0004274737,
0.0100186821,
0.0086909402,
0.0164778084,
0.0103423391,
-0.0059098015,
-0.0036309657,
-0.0092551615,
-0.0144850975,
-0.0071095610,
0.0057591796,
0.0040151719,
0.0145054702,
0.0315162912,
0.0166281033,
0.0116358977,
0.0195786804,
0.0037537934,
-0.0077186734,
0.0023050881,
0.0036657550,
-0.0019450217,
0.0177825522,
0.0172752179,
0.0280364435,
0.0195136536,
0.0209477749,
0.0130498316,
0.0043776263,
-0.0051733600,
-0.0098955715,
-0.0025957962,
0.0021584779,
0.0125907687,
0.0167230256,
0.0350570567,
0.0241717882,
0.0310573094,
0.0287398249,
0.0068177697,
0.0047636721,
0.0096826088,
-0.0019868608,
0.0048862821,
0.0163323358,
0.0082369326,
0.0173969790,
0.0295215752,
0.0096590333,
0.0139364032,
0.0116456682,
-0.0002846575,
-0.0113086104,
0.0062857424,
-0.0095516872,
0.0008461482,
0.0091920970,
0.0159811638,
0.0161721390,
0.0219566748,
0.0173673183,
0.0058872527,
0.0056301779,
-0.0142523665,
-0.0103845997,
-0.0166921970,
0.0052577052,
-0.0038076784,
0.0143971983,
0.0163382087,
0.0137356445,
0.0134577425,
0.0032135148,
-0.0119535206,
-0.0128090307,
-0.0136212390,
-0.0157832969,
-0.0100668808,
-0.0003560899,
-0.0076677259,
0.0037968387,
0.0121440962,
-0.0088909194,
0.0000896212,
-0.0076732063,
-0.0077124191,
-0.0232073776,
-0.0035972837,
-0.0198472701,
-0.0062693334,
-0.0015675836,
0.0031770933,
-0.0079605039,
0.0062715514,
-0.0024218524,
-0.0215034280,
-0.0094087645,
-0.0258505419,
-0.0282114446,
-0.0148408255,
-0.0078909369,
-0.0157156195,
0.0069000642,
0.0072930809,
-0.0008748118,
0.0063511916,
-0.0078907795,
-0.0188409425,
-0.0061720028,
-0.0158349201,
-0.0131639177,
0.0011466398,
0.0044351337,
-0.0008804626,
0.0096338782,
0.0118378401,
-0.0094579244,
-0.0054814285,
-0.0097335773,
-0.0218955092,
-0.0169028081,
-0.0048540076,
-0.0126653183,
0.0038344371,
0.0057533518,
0.0023123729,
0.0067997742,
0.0038034343,
-0.0065524201,
-0.0065391860,
-0.0041573336,
-0.0085928272,
0.0007201530,
0.0040973979,
0.0103590833,
0.0050237970,
0.0116076823,
0.0101609109,
-0.0010350303,
-0.0011368685,
-0.0053999457,
-0.0045977989,
-0.0056440714,
0.0047084559,
0.0035729222,
0.0177181344,
0.0152045675,
0.0122357635,
0.0190639142,
0.0091692340,
0.0021757514,
0.0049442449,
-0.0051347381,
-0.0018936100,
0.0070455275,
0.0140896998,
0.0187903959,
0.0228616334,
0.0216367263,
0.0182962250,
0.0137720769,
0.0033759577,
-0.0035041077,
-0.0063099442,
0.0085831117,
0.0044388715,
0.0081173871,
0.0260430016,
0.0160237327,
0.0163470972,
0.0193384774,
0.0092478041,
-0.0048830472,
0.0082420381,
-0.0011854523,
-0.0045669503,
0.0153273549,
0.0094732922,
0.0176132992,
0.0220539831,
0.0237821620,
0.0104640899,
0.0177197978,
-0.0032959096,
-0.0092457915,
-0.0065244483,
-0.0112124626,
-0.0109850578,
-0.0027591679,
0.0094547505,
0.0067212107,
0.0237161499,
0.0084700380,
0.0128488336,
-0.0024198866,
-0.0065708724,
-0.0179655217,
-0.0111510213,
-0.0107083982,
-0.0032153879,
0.0092409104,
0.0118765840,
0.0085244291,
0.0135793239,
0.0167955570,
-0.0180280302,
-0.0099945776,
-0.0138792377,
-0.0179679580,
-0.0226669014,
-0.0068361270,
-0.0071919900,
-0.0013921398,
0.0098733781,
0.0021484429,
-0.0121901147,
-0.0003947620,
-0.0249133054,
-0.0205350034,
-0.0292921420,
-0.0183887109,
-0.0236876477,
-0.0082959877,
0.0007806085,
-0.0019987228,
0.0057900604,
-0.0060230303,
-0.0074254763,
-0.0179649983,
-0.0248300657,
-0.0422784761,
-0.0181867424,
-0.0277781934,
-0.0228933282,
-0.0039112326,
-0.0034521238,
-0.0107170250,
0.0010431882,
-0.0052399244,
-0.0279135741,
-0.0206452403,
-0.0223290585,
-0.0322644413,
-0.0168620739,
-0.0120062977,
-0.0097459611,
-0.0007071072,
0.0107458886,
-0.0074282289,
-0.0150156813,
-0.0064572068,
-0.0258790292,
-0.0286979675,
-0.0204862487,
-0.0199190248,
-0.0144738341,
-0.0006140490,
-0.0007315618,
0.0039301477,
0.0013487427,
-0.0012146453,
-0.0061279307,
-0.0183714349,
-0.0251156073,
-0.0160861034,
-0.0171062443,
-0.0103495754,
-0.0055343006,
0.0108436253,
0.0112922015,
0.0180780627,
0.0104838656,
0.0115886144,
-0.0125820898,
-0.0006300164,
-0.0088088689,
-0.0192867555,
0.0049433410,
0.0121983178,
0.0108204084,
0.0218949169,
0.0400299355,
0.0060948124,
0.0169094596,
0.0069600898,
-0.0056930296,
-0.0127954800,
0.0094136205,
0.0074463617,
0.0109048234,
0.0240245089,
0.0390568748,
0.0244883355,
0.0294381790,
0.0142402938,
0.0087780571,
-0.0006637180,
0.0046311072,
-0.0039863251,
0.0186349750,
0.0117392205,
0.0199102685,
0.0365366489,
0.0274208412,
0.0285036284,
0.0268072598,
0.0157669261,
-0.0048453081,
0.0193662308,
-0.0011221208,
0.0075317803,
0.0222837366,
0.0250525493,
0.0174036548,
0.0392723419,
0.0275905263,
0.0122342855,
0.0169518944,
0.0096457098,
-0.0084543610,
-0.0021979904,
0.0077676205,
0.0050815139,
0.0129258744,
0.0255527310,
0.0186434202,
0.0219843183,
0.0182266086,
0.0073334239,
-0.0017186166,
-0.0064358767,
-0.0001912232,
-0.0061949547,
0.0092835948,
0.0063038990,
0.0197189301,
0.0147325899,
0.0214319080,
0.0052743796,
0.0094215218,
-0.0157988649,
-0.0030848249,
-0.0106301336,
-0.0130300839,
-0.0019853271,
0.0087912474,
0.0044979416,
-0.0024112689,
0.0110924002,
-0.0026885113,
-0.0161897242,
-0.0147529272,
-0.0201460496,
-0.0319062509,
-0.0155089051,
-0.0142853325,
0.0000119727,
-0.0077891508,
0.0128311748,
-0.0105805919,
0.0001361008,
-0.0115989838,
-0.0244333148,
-0.0264543202,
-0.0240492634,
-0.0244903546,
-0.0196384750,
-0.0064080204,
-0.0182290301,
0.0026923427,
-0.0068974644,
-0.0101131480,
-0.0203321204,
-0.0184790771,
-0.0373087786,
-0.0261073895,
-0.0233737975,
-0.0285342112,
-0.0111606847,
0.0050743129,
-0.0032040102,
-0.0095971720,
0.0005212269,
-0.0154607324,
-0.0268258154,
-0.0163200516,
-0.0268660113,
-0.0299000721,
-0.0094692837,
-0.0072142743,
-0.0049026473,
-0.0006631963,
-0.0007323685,
-0.0099918768,
-0.0139136845,
-0.0261769779,
-0.0268524997,
-0.0257276557,
-0.0184082594,
-0.0167843997,
-0.0071216738,
0.0016417566,
0.0043673385,
0.0039602560,
0.0050324211,
-0.0072961925,
-0.0135845654,
-0.0079472940,
-0.0201347992,
-0.0072591514,
-0.0012148476,
-0.0046635405,
0.0173738953,
0.0229136553,
0.0037805270,
0.0123401340,
0.0108261351,
-0.0160689410,
-0.0160961375,
-0.0030398138,
-0.0168247931,
-0.0060565630,
0.0125542842,
0.0184047036,
0.0139231840,
0.0282109324,
0.0214952398,
0.0022247920,
0.0028982968,
-0.0036617564,
-0.0137205627,
0.0012831194,
0.0059579844,
0.0085779261,
0.0318646356,
0.0323320217,
0.0230175667,
0.0366470069,
0.0148302587,
-0.0001553369,
0.0083378488,
-0.0050801430,
-0.0080054551,
0.0122946948,
0.0136808883,
0.0143898092,
0.0397075191,
0.0325399674,
0.0159887373,
0.0277663674,
0.0111032790,
0.0005238554,
-0.0005401975,
0.0039452668,
-0.0066047297,
0.0145942336,
0.0202338807,
0.0181998163,
0.0232358985,
0.0306462962,
0.0169416610,
0.0079915188,
0.0019231300,
-0.0113041997,
-0.0074406150,
-0.0135320593,
0.0060731666,
0.0018777193,
0.0227549337,
0.0242627617,
0.0264590830,
0.0220815800,
0.0094923247,
-0.0052436283,
-0.0117669124,
-0.0131357815,
-0.0229719914,
-0.0020713580,
-0.0005840677,
0.0228111520,
0.0175047517,
0.0273456499,
0.0062278416,
0.0090560270,
-0.0107628703,
-0.0266144257,
-0.0229616631,
-0.0177669413,
-0.0207604561,
-0.0065636020,
0.0021023382,
0.0050219130,
0.0003644155,
0.0184186175,
-0.0058275377,
-0.0119034341,
-0.0072101643,
-0.0300957356,
-0.0197013002,
-0.0125061804,
-0.0118198097,
-0.0153034013,
0.0201351978,
0.0070060324,
0.0093840798,
0.0032889391,
-0.0065000779,
-0.0208826158,
-0.0198851749,
-0.0284823049,
-0.0296389218,
-0.0086714923,
-0.0116984555,
0.0003095923,
0.0072613461,
0.0041572819,
-0.0061739464,
-0.0014339574,
-0.0201839954,
-0.0318722278,
-0.0180337168,
-0.0161304437,
-0.0172936097,
-0.0030336231,
-0.0008009116,
0.0064024683,
0.0093380306,
-0.0002902804,
-0.0095918849,
-0.0069450643,
-0.0139796939,
-0.0225440785,
-0.0143399658,
-0.0026943195,
-0.0107623544,
-0.0022826679,
0.0147100817,
-0.0031857521,
0.0043825069,
0.0053763492,
-0.0125788758,
-0.0121848108,
-0.0054441309,
-0.0111780511,
-0.0024454095,
0.0203578454,
0.0057027438,
0.0240519624,
0.0199302584,
0.0136474092,
0.0026305802,
0.0021402165,
-0.0153901670,
-0.0125148203,
-0.0029498436,
-0.0007653071,
0.0137339914,
0.0143379048,
0.0233225543,
0.0206251908,
0.0260437727,
0.0026602249,
-0.0046838941,
0.0060074120,
-0.0088653881,
-0.0070488760,
0.0126000633,
0.0144528868,
0.0145666897,
0.0301779173,
0.0267977733,
0.0100388741,
0.0240719244,
-0.0010550537,
-0.0066801417,
-0.0019955905,
0.0037254314,
-0.0000911744,
0.0232156776,
0.0243457127,
0.0211787149,
0.0250521507,
0.0192675125,
0.0074808365,
-0.0007351907,
-0.0021848984,
-0.0117770806,
-0.0008985325,
0.0020603281,
0.0163749419,
0.0180767607,
0.0279553887,
0.0226124581,
0.0276526343,
0.0109229852,
0.0025753935,
-0.0047930740,
-0.0048737549,
-0.0137318773,
0.0006358413,
0.0022206400,
0.0105205746,
0.0133424960,
0.0230179150,
0.0140739838,
-0.0012934792,
0.0034313742,
-0.0181024279,
-0.0171467029,
-0.0133883683,
-0.0021200760,
-0.0071640294,
0.0261311401,
0.0156594049,
0.0090203602,
0.0037326687,
0.0128517663,
-0.0196618009,
-0.0230720360,
-0.0147538222,
-0.0275944732,
-0.0145073142,
-0.0070147971,
-0.0015360479,
0.0005105849,
0.0089138150,
-0.0023827730,
-0.0100516994,
-0.0163848773,
-0.0289757662,
-0.0311718527,
-0.0157528520,
-0.0318376794,
-0.0057586511,
-0.0018734722,
0.0077541173,
0.0014588184,
0.0103583112,
-0.0118098259,
-0.0197296999,
-0.0176014118,
-0.0333316550,
-0.0316193476,
-0.0179289952,
-0.0111170020,
-0.0078646149,
0.0146137308,
-0.0015103846,
-0.0038470402,
-0.0026436131,
-0.0166097991,
-0.0304680970,
-0.0293747000,
-0.0204780102,
-0.0278978683,
-0.0088245086,
-0.0043734750,
0.0054558860,
0.0032123057,
0.0056749494,
-0.0039235521,
-0.0200822502,
-0.0247982629,
-0.0254992843,
-0.0271121003,
-0.0215135403,
-0.0117134936,
-0.0058971113,
0.0154636577,
0.0098032923,
0.0156882424,
0.0115975980,
-0.0037515806,
-0.0097982446,
-0.0082378378,
-0.0264258534,
-0.0109335771,
-0.0004303208,
0.0010862465,
0.0140181603,
0.0286174826,
0.0123069417,
0.0158146452,
0.0130429016,
-0.0079158051,
-0.0189213846,
-0.0114938542,
-0.0000478792,
-0.0070379563,
0.0133099817,
0.0192946978,
0.0332657471,
0.0275143627,
0.0284177829,
0.0099669406,
0.0006030006,
-0.0080226883,
-0.0093602631,
-0.0054605315,
0.0012961947,
0.0122320605,
0.0309974980,
0.0330546573,
0.0359487832,
0.0394828320,
0.0180651899,
0.0009903120,
0.0020672812,
-0.0029939180,
-0.0102395490,
0.0115901139,
0.0147928251,
0.0246850848,
0.0268722475,
0.0386046469,
0.0203337893,
0.0184331611,
0.0130424742,
-0.0001300178,
-0.0080992850,
0.0047335234,
0.0074477033,
0.0129271867,
0.0191875380,
0.0295311473,
0.0270737074,
0.0345304906,
0.0237698033,
0.0083279060,
0.0002056729,
0.0006740080,
-0.0076976330,
-0.0045771664,
0.0045993398,
0.0085695628,
0.0203860588,
0.0229819212,
0.0252000578,
0.0127180610,
0.0095550856,
-0.0179814566,
0.0035221823,
-0.0217685197,
-0.0076740496,
0.0025212148,
0.0172129776,
0.0055099288,
0.0228450932,
0.0187744908,
-0.0027508277,
0.0030806777,
-0.0132531384,
-0.0234420430,
-0.0321464017,
0.0066943509,
-0.0209967159,
0.0016257213,
0.0058437553,
0.0078814048,
-0.0037783792,
0.0042033051,
-0.0170467943,
-0.0192304719,
-0.0187993683,
-0.0199583247,
-0.0256868601,
-0.0055951495,
-0.0119827604,
0.0006195520,
0.0031159678,
-0.0017446537,
-0.0005875549,
-0.0126240822,
-0.0171742421,
-0.0288404431,
-0.0108712595,
-0.0298884958,
-0.0107303690,
-0.0022932107,
-0.0021583373,
-0.0107570589,
0.0053229379,
-0.0127382819,
-0.0253623612,
-0.0189674906,
-0.0245390572,
-0.0345281586,
-0.0211360641,
-0.0092279585,
-0.0081382859,
-0.0055663912,
0.0014783313,
0.0001093458,
-0.0108932005,
-0.0173945315,
-0.0209131427,
-0.0294810925,
-0.0234036930,
-0.0162395835,
-0.0246898364,
0.0004843267,
0.0025469742,
-0.0020467450,
0.0011350103,
-0.0012104842,
-0.0191481225,
-0.0150541356,
-0.0267491210,
-0.0228644330,
-0.0161768124,
-0.0080712922,
0.0069492874,
0.0135768717,
0.0045584585,
0.0078563858,
0.0121814096,
-0.0092784325,
-0.0213871989,
-0.0103081716,
-0.0146312118,
-0.0162768066,
-0.0013653834,
0.0100692641,
0.0080582695,
0.0164029542,
0.0249019433,
-0.0042640618,
0.0032743975,
-0.0062451581,
-0.0151437102,
-0.0208642241,
0.0017194048,
-0.0066910852,
0.0116044879,
0.0266987607,
0.0271306820,
0.0247069970,
0.0208380353,
0.0141811790,
-0.0030963356,
-0.0026449955,
-0.0065540387,
-0.0037872517,
0.0036366489,
0.0139924698,
0.0225106888,
0.0251393225,
0.0235411525,
0.0144874528,
0.0168249253,
0.0012638248,
-0.0110236760,
-0.0015205190,
-0.0051074084,
0.0016294327,
0.0136563880,
0.0209288597,
0.0231449492,
0.0329800211,
0.0272927228,
0.0094488952,
0.0057231402,
0.0012194754,
-0.0119501334,
-0.0035200189,
0.0023862305,
0.0015069814,
0.0150740901,
0.0342587680,
0.0188395269,
0.0185043495,
0.0189332757,
-0.0027239390,
-0.0085347295,
-0.0033597683,
-0.0187666006,
-0.0088969590,
0.0065734452,
0.0015834109,
0.0205647312,
0.0210466459,
0.0173437037,
0.0051921350,
0.0141437557,
-0.0146723837,
-0.0146916034,
-0.0122698406,
-0.0117635671,
-0.0100923833,
0.0063798553,
0.0009079628,
0.0127710542,
0.0212222897,
-0.0065319850,
-0.0042908564,
-0.0129029108,
-0.0217954051,
-0.0304300636,
-0.0125889815,
-0.0145716453,
-0.0101898313,
0.0109595004,
0.0104419962,
0.0036423500,
0.0082990816,
-0.0102576902,
-0.0121103376,
-0.0219154637,
-0.0155732334,
-0.0268687848,
-0.0086942865,
-0.0005542673,
-0.0002262524,
0.0100724576,
0.0056227408,
0.0018275306,
-0.0088308947,
-0.0071714800,
-0.0331584066,
-0.0240400266,
-0.0224157758,
-0.0124895442,
-0.0134110255,
-0.0019651884,
0.0089600226,
0.0051374389,
0.0089145163,
-0.0062117814,
-0.0081113391,
-0.0190761480,
-0.0126849385,
-0.0277606044,
-0.0103674997,
-0.0055554067,
-0.0075710611,
0.0152032729,
0.0080505013,
0.0008539070,
0.0096132150,
-0.0033506686,
-0.0249068607,
-0.0035964013,
-0.0126355086,
-0.0113537405,
0.0046807453,
0.0092309816,
0.0023243581,
0.0204294138,
0.0160936918,
-0.0023357831,
-0.0017581724,
0.0008767458,
-0.0230646916,
-0.0091340085,
-0.0016402286,
-0.0018038808,
0.0072197765,
0.0188425016,
0.0149658611,
0.0149337966,
0.0183907524,
-0.0123347817,
0.0009707381,
-0.0052590007,
-0.0119294636,
-0.0025335783,
0.0152878910,
0.0026832670,
0.0192076489,
0.0246342067,
0.0111609315,
0.0126811629,
0.0122479964,
-0.0004975417,
-0.0057193288,
0.0088028079,
0.0047148992,
0.0073070247,
0.0241722241,
0.0211048853,
0.0112690674,
0.0218202509,
0.0133430352,
-0.0012777258,
-0.0024151942,
0.0021426587,
-0.0133989993,
0.0064619649,
0.0081471950,
0.0164158437,
0.0200993419,
0.0240963101,
0.0142030502,
0.0141238710,
0.0037188707,
-0.0027969163,
-0.0058972007,
0.0028795111,
-0.0042998404,
0.0059204297,
0.0173980109,
0.0177169759,
0.0154969748,
0.0165664945,
0.0066022412,
0.0012642244,
0.0017598285,
-0.0147442669,
-0.0069532786,
0.0029960370,
-0.0008849805,
0.0054665757,
0.0244305078,
-0.0002256273,
0.0079430006,
0.0046692011,
-0.0027660485,
-0.0209350046,
-0.0104338378,
-0.0175210945,
-0.0189654622,
0.0042595514,
0.0000199273,
0.0075059067,
0.0066035870,
0.0105451318,
-0.0116176205,
-0.0072070681,
-0.0308737941,
-0.0198307335,
-0.0241033696,
-0.0186222214,
-0.0194747932,
-0.0010068789,
0.0012243176,
-0.0057219034,
0.0019451194,
-0.0081702424,
-0.0163756870,
-0.0169479121,
-0.0198249351,
-0.0284775328,
-0.0195174478,
-0.0108122770,
-0.0062665483,
-0.0072473795,
0.0087908804,
-0.0152678583,
-0.0047365827,
-0.0106319375,
-0.0253166407,
-0.0339640640,
-0.0190146975,
-0.0236115046,
-0.0256089140,
-0.0055551324,
-0.0076422323,
-0.0041525876,
-0.0052435175,
-0.0019026553,
-0.0214530937,
-0.0201936848,
-0.0255927276,
-0.0282475520,
-0.0207949709,
-0.0165547319,
-0.0115805771,
0.0078302640,
0.0080910251,
-0.0038345878,
0.0100451279,
-0.0089544402,
-0.0191914309,
-0.0144397914,
-0.0230460502,
-0.0237250254,
-0.0058346125,
-0.0058338903,
-0.0039632297,
0.0195487868,
0.0082132276,
-0.0015543790,
0.0073971641,
-0.0007313716,
-0.0204859935,
-0.0156920198,
-0.0007992267,
-0.0095592979,
0.0059167068,
0.0237744302,
0.0182418432,
0.0233371202,
0.0229481906,
0.0153930029,
-0.0031567344,
-0.0016332354,
-0.0145505648,
-0.0010241860,
-0.0050962968,
0.0071310555,
0.0201214682,
0.0292719360,
0.0282163341,
0.0323893279,
0.0270729214,
0.0073090671,
0.0126372976,
0.0009155134,
-0.0004641190,
0.0012772194,
0.0235633533,
0.0167434439,
0.0248497687,
0.0430226773,
0.0330093801,
0.0201450586,
0.0284826569,
0.0126940059,
-0.0042406758,
0.0039640199,
0.0100625874,
0.0020021368,
0.0225205924,
0.0284073409,
0.0259613823,
0.0299584530,
0.0282772481,
0.0171243660,
0.0035770698,
0.0058729351,
-0.0033929278,
0.0007755917,
0.0101262936,
0.0174599197,
0.0179957487,
0.0364449844,
0.0271185320,
0.0314004011,
0.0169187617,
0.0167666525,
0.0036555741,
0.0075667067,
-0.0085038869,
0.0064859069,
0.0065264343,
0.0044313697,
0.0108624212,
0.0263449363,
0.0085385665,
0.0095904255,
0.0106372591,
-0.0113272574,
-0.0144861275,
-0.0075223851,
0.0012449713,
-0.0149775119,
0.0173382498,
0.0062076566,
0.0185609702,
0.0087889358,
0.0136787854,
-0.0197165236,
-0.0082900049,
-0.0167885926,
-0.0252735447,
-0.0228210147,
-0.0054589896,
-0.0011907304,
-0.0100335311,
0.0114124622,
-0.0003484524,
-0.0030995114,
-0.0141210621,
-0.0201280676,
-0.0256550163,
-0.0221862476,
-0.0203051828,
-0.0162412263,
-0.0081776809,
-0.0060215127,
-0.0068569249,
0.0124589596,
-0.0190154482,
-0.0079356795,
-0.0184022672,
-0.0217006151,
-0.0341638364,
-0.0112183839,
-0.0183474198,
-0.0179909989,
-0.0000284961,
-0.0033503489,
-0.0084214257,
-0.0079942178,
-0.0098457886,
-0.0359236710,
-0.0173251368,
-0.0321878195,
-0.0360661224,
-0.0185438599,
-0.0087131690,
-0.0157095976,
0.0001913290,
0.0053612939,
-0.0091734985,
0.0018311653,
-0.0150466971,
-0.0219473336,
-0.0165999979,
-0.0158804748,
-0.0123484163,
-0.0017511892,
-0.0000017713,
-0.0043121949,
0.0087916898,
-0.0047877748,
-0.0119137131,
-0.0174547192,
-0.0130030503,
-0.0268375874,
-0.0115651162,
-0.0000605666,
-0.0084952060,
0.0103016607,
0.0138241183,
0.0029929536,
0.0074832612,
0.0108388988,
-0.0105487984,
-0.0028053964,
0.0004508459,
-0.0086571239,
-0.0002376579,
0.0129142879,
0.0116457064,
0.0157815851,
0.0165506192,
0.0181448758,
0.0072699329,
0.0018904132,
-0.0045346529,
-0.0056922622,
-0.0030720818,
0.0027166749,
0.0113910623,
0.0220434070,
0.0279806890,
0.0216949582,
0.0257095657,
0.0152290612,
0.0004601656,
0.0047460622,
-0.0022275564,
-0.0035123662,
0.0127731068,
0.0160148703,
0.0163336955,
0.0262062885,
0.0242205877,
0.0176622644,
0.0151266549,
0.0029371441,
-0.0038097459,
-0.0024158275,
0.0042466139,
-0.0031678122,
0.0088180685,
0.0237827953,
0.0213207789,
0.0241011120,
0.0259598009,
0.0168650970,
0.0119176265,
0.0044116941,
-0.0052924296,
-0.0062761279,
0.0079528699,
0.0067277998,
0.0101869199,
0.0310018305,
0.0190433282,
0.0215401575,
0.0148262978,
0.0017151755,
-0.0111471098,
-0.0054771705,
-0.0115181599,
-0.0094851665,
-0.0009629227,
0.0102979951,
0.0066769272,
0.0207975321,
0.0136247985,
0.0050117639,
0.0027948110,
-0.0124897202,
-0.0117740948,
-0.0180239733,
-0.0073368736,
-0.0143064521,
0.0057663233,
0.0096485587,
0.0103739221,
0.0015264207,
0.0154035715,
-0.0102435034,
-0.0154093951,
-0.0156781655,
-0.0236094929,
-0.0220694877,
-0.0143063767,
-0.0059053143,
-0.0069418093,
0.0139823845,
0.0012795455,
-0.0000750211,
-0.0005601984,
-0.0150516341,
-0.0238881335,
-0.0072653550,
-0.0184910242,
-0.0129117407,
-0.0075285691,
0.0088560199,
-0.0044995118,
0.0081320461,
0.0001292229,
-0.0123732639,
-0.0110788783,
-0.0203261804,
-0.0277950950,
-0.0206130929,
-0.0118319308,
-0.0206068754,
0.0056819804,
0.0033687053,
0.0033311965,
0.0082094464,
0.0067270910,
-0.0127974134,
-0.0104427151,
-0.0125726797,
-0.0189635269,
-0.0025669881,
-0.0053220997,
0.0035744188,
0.0076778755,
0.0170948431,
0.0019258712,
-0.0031382353,
-0.0076887561,
-0.0170298666,
-0.0199487321,
-0.0113210650,
-0.0097024515,
-0.0098055769,
0.0053537893,
0.0062654442,
0.0124821169,
0.0106495013,
0.0027808864,
0.0076523973,
-0.0066538206,
-0.0142493937,
-0.0064477255,
-0.0067665866,
0.0008563970,
0.0046023289,
0.0175523367,
0.0202816352,
0.0255511068,
0.0142973959,
0.0122059137,
-0.0046676020,
-0.0073928684,
-0.0021053290,
-0.0106043080,
0.0045357309,
0.0177481547,
0.0133431368,
0.0155057311,
0.0300141443,
0.0085587511,
0.0018341026,
0.0046440591,
-0.0078952434,
-0.0040606880,
0.0064387852,
0.0086392472,
0.0122617260,
0.0201674998,
0.0301790237,
0.0165335201,
0.0186486337,
0.0038445296,
0.0054058256,
-0.0020596450,
-0.0048231175,
-0.0101179127,
0.0076930830,
0.0109173153,
0.0069035729,
0.0191998035,
0.0136707081,
0.0166237094,
0.0116342362,
0.0008330606,
-0.0098747192,
0.0060048974,
-0.0061316537,
0.0008363940,
0.0140419565,
0.0163977239,
0.0060946504,
0.0280797686,
0.0131069608,
-0.0039250627,
0.0002699273,
-0.0012487045,
-0.0199643876,
-0.0107896011,
0.0002128220,
0.0010666579,
0.0019371891,
0.0134584578,
0.0064652497,
-0.0007812068,
-0.0024269989,
-0.0210713148,
-0.0106604826,
-0.0233557560,
-0.0050016907,
-0.0210895650,
0.0069360426,
0.0007046032,
0.0066748280,
-0.0028186732,
-0.0040340191,
-0.0104658436,
-0.0149321919,
-0.0263019949,
-0.0269597173,
-0.0068480666,
-0.0220458880,
-0.0041713142,
0.0027141594,
-0.0053490773,
-0.0121808406,
-0.0008757171,
-0.0183881056,
-0.0326087475,
-0.0164686125,
-0.0210061446,
-0.0294536948,
-0.0111285411,
-0.0058564954,
-0.0011259231,
-0.0056876782,
0.0066413563,
-0.0117071308,
-0.0150165288,
-0.0192776527,
-0.0314251333,
-0.0302910246,
-0.0247089639,
-0.0177246239,
-0.0116796289,
0.0017132772,
-0.0035252585,
0.0037839115,
-0.0030245387,
-0.0122379987,
-0.0187523868,
-0.0240935571,
-0.0263456292,
-0.0191272441,
-0.0106400764,
-0.0083601959,
0.0065205130,
0.0142597584,
0.0051436881,
0.0010522226,
0.0022535122,
-0.0127500053,
-0.0269584991,
-0.0042169043,
-0.0219739787,
-0.0196891129,
0.0012111616,
0.0130272880,
-0.0063375081,
0.0144663407,
0.0148701407,
-0.0029195545,
-0.0022833329,
-0.0051784161,
-0.0171136465,
-0.0159388222,
0.0048936335,
0.0017093831,
0.0126740821,
0.0332042128,
0.0296200085,
0.0248806886,
0.0274067577,
0.0094868764,
-0.0020516403,
0.0020776470,
-0.0084964046,
0.0004453047,
0.0157353021,
0.0099363169,
0.0298766382,
0.0345593132,
0.0177570563,
0.0194748100,
0.0199160427,
-0.0078043020,
-0.0022647802,
0.0097785881,
-0.0049326094,
0.0078306384,
0.0288162585,
0.0262420047,
0.0292764585,
0.0369584225,
0.0265216995,
0.0130424285,
0.0140812807,
0.0004456113,
-0.0094807716,
0.0029663588,
0.0078403782,
0.0045524063,
0.0182879884,
0.0306146760,
0.0161705427,
0.0269042123,
0.0130304322,
0.0043134708,
-0.0025374305,
-0.0010879606,
-0.0107828528,
0.0085576084,
0.0060149119,
0.0134742809,
0.0273763929,
0.0315189846,
0.0154737001,
0.0188269876,
0.0071369670,
-0.0110029150,
0.0009610251,
-0.0088693053,
-0.0061619189,
-0.0016379179,
0.0202922337,
0.0073257172,
0.0190742705,
0.0182584915,
0.0048975763,
-0.0115660066,
-0.0056845844,
-0.0267411750,
-0.0230875351,
-0.0147761358,
-0.0003052622,
-0.0055125169,
0.0128147760,
0.0164455716,
-0.0010100543,
0.0145726390,
-0.0066483635,
-0.0165337417,
-0.0232377797,
-0.0109852087,
-0.0222998038,
-0.0020833423,
-0.0139596323,
0.0031247130,
0.0066998457,
0.0039005461,
-0.0112877656,
-0.0075239018,
-0.0193834882,
-0.0366000012,
-0.0257360637,
-0.0254179835,
-0.0262385514,
-0.0114977174,
-0.0021699530,
-0.0050874734,
0.0003851449,
-0.0009250209,
-0.0091429027,
-0.0254828185,
-0.0167752691,
-0.0373118445,
-0.0204939507,
-0.0149261113,
-0.0124552716,
-0.0071487008,
0.0051190071,
-0.0036891524,
-0.0051182318,
-0.0058797230,
-0.0260981824,
-0.0246918723,
-0.0250758063,
-0.0210987143,
-0.0208131708,
-0.0007576385,
-0.0064064073,
-0.0010318703,
0.0066740089,
-0.0046854103,
-0.0102349669,
-0.0069348612,
-0.0156701915,
-0.0329023600,
-0.0062941010,
-0.0140532395,
-0.0104939090,
0.0075922026,
0.0067432062,
0.0009799800,
0.0081268176,
0.0016345873,
-0.0240613781,
-0.0080569237,
-0.0184409115,
-0.0206206180,
-0.0136692300,
0.0125242732,
-0.0025353546,
0.0076071396,
0.0239642430,
0.0047630798,
0.0050845095,
0.0079971049,
-0.0113943424,
-0.0099221412,
-0.0000697432,
-0.0044540903,
0.0086904680,
0.0278596915,
0.0142868906,
0.0254187454,
0.0263435245,
0.0018610694,
0.0034700655,
-0.0037834956,
-0.0178976655,
-0.0119888606,
0.0039903247,
0.0004831575,
0.0202524811,
0.0257972777,
0.0210389774,
0.0211746451,
0.0259552673,
0.0015575008,
-0.0034663652,
0.0065598208,
0.0021966393,
-0.0046602734,
0.0200249776,
0.0208341684,
0.0171954110,
0.0266510434,
0.0239876509,
0.0125116808,
0.0105755273,
0.0016255538,
-0.0114312293,
0.0024629685,
-0.0014767663,
0.0086430293,
0.0172735043,
0.0278463215,
0.0164853949,
0.0308561306,
0.0165268481,
0.0048778462,
-0.0038209604,
-0.0011223694,
-0.0157552063,
-0.0039535579,
0.0030779259,
0.0171940885,
0.0233904570,
0.0246640518,
0.0219026003,
0.0142292436,
0.0083974609,
-0.0172090195,
-0.0151404683,
-0.0128681827,
-0.0087571004,
-0.0110247862,
0.0131062781,
0.0056337230,
0.0108925682,
0.0083341710,
0.0189260561,
-0.0207571872,
0.0000171890,
-0.0172213726,
-0.0157561079,
-0.0099736415,
-0.0008041834,
0.0030575083,
0.0137798470,
0.0251828860,
0.0000619316,
0.0122721298,
-0.0108315870,
-0.0131770130,
-0.0303084012,
-0.0154593810,
-0.0343433321,
-0.0114658279,
-0.0047520748,
0.0023300073,
0.0090740463,
0.0116698891,
0.0039044057,
-0.0046222382,
-0.0119009446,
-0.0251735970,
-0.0226316303,
-0.0155089553,
-0.0205978006,
-0.0000451371,
0.0106039941,
0.0077234954,
0.0156013668,
0.0125335045,
-0.0039433003,
-0.0179188177,
-0.0119605334,
-0.0285498351,
-0.0187368449,
-0.0130283637,
-0.0030773440,
-0.0015409749,
0.0215222277,
0.0109869223,
0.0036038880,
0.0069630304,
-0.0108143426,
-0.0211420357,
-0.0193143096,
-0.0169947501,
-0.0241103675,
0.0034068504,
0.0048049940,
0.0142367911,
0.0196610037,
0.0160563700,
0.0082052611,
-0.0083472980,
-0.0155691523,
-0.0219616108,
-0.0122270370,
-0.0163347032,
-0.0010500603,
0.0055242977,
0.0218107346,
0.0172762517,
0.0212337114,
0.0183971487,
-0.0075928867,
-0.0022490118,
-0.0020878019,
-0.0232338756,
0.0007812707,
0.0081694443,
0.0064012031,
0.0237261578,
0.0353687741,
0.0184135139,
0.0173942894,
0.0158587322,
-0.0095190015,
-0.0084044496,
-0.0057870946,
-0.0001837425,
0.0034976120,
0.0173192136,
0.0220789742,
0.0296751801,
0.0227226727,
0.0144752972,
0.0066833533,
-0.0031611323,
-0.0087601533,
-0.0082129687,
-0.0022659118,
0.0091402894,
0.0100772446,
0.0259423517,
0.0230490584,
0.0304787979,
0.0265427213,
0.0096074510,
0.0008077653,
0.0022516053,
-0.0104854405,
-0.0116174035,
0.0048792446,
-0.0000666682,
0.0117216855,
0.0182198118,
0.0289835241,
0.0064147399,
0.0156665891,
0.0026360480,
-0.0112954080,
-0.0199022982,
-0.0038384772,
-0.0081169596,
0.0014264189,
0.0142665543,
0.0161979012,
0.0115346760,
0.0161146186,
0.0113672204,
-0.0221398287,
-0.0089875059,
-0.0150058148,
-0.0189032257,
-0.0153454477,
0.0020090460,
-0.0046108728,
0.0110102547,
0.0110913739,
0.0059010917,
-0.0049004368,
-0.0015227988,
-0.0249115974,
-0.0098316111,
-0.0232935436,
-0.0160227511,
0.0002288326,
-0.0033185692,
0.0033747246,
0.0072705117,
0.0087189414,
-0.0189444311,
-0.0039903400,
-0.0207109638,
-0.0305937584,
-0.0325693525,
-0.0093785450,
-0.0232870951,
-0.0082229273,
0.0025468876,
-0.0042704446,
-0.0089253271,
-0.0079988418,
-0.0189288687,
-0.0298284087,
-0.0224252436,
-0.0229675602,
-0.0205535144,
-0.0077054412,
-0.0062280516,
-0.0022850758,
0.0051892558,
-0.0046066213,
-0.0074063223,
-0.0216405485,
-0.0166997053,
-0.0259910561,
-0.0180316828,
-0.0182507001,
-0.0074945488,
0.0055515943,
0.0002078689,
-0.0033321991,
-0.0007379061,
-0.0075399801,
-0.0286486819,
-0.0161820743,
-0.0283677652,
-0.0281102117,
-0.0082100220,
0.0027227635,
0.0011559258,
0.0163606629,
0.0196833014,
0.0033061856,
0.0059069358,
-0.0080778254,
-0.0132172965,
-0.0247015078,
-0.0060229464,
-0.0077396017,
-0.0025034591,
0.0181494560,
0.0197085924,
0.0159237515,
0.0157896299,
0.0134563539,
-0.0082642008,
-0.0029465226,
-0.0168306958,
-0.0038947677,
-0.0009907001,
0.0078012785,
0.0290700998,
0.0356056988,
0.0224905759,
0.0303070992,
0.0232562497,
0.0005042922,
-0.0051752757,
-0.0018977233,
-0.0059526889,
0.0019586296,
0.0131771881,
0.0241188370,
0.0316989198,
0.0308744218,
0.0290310103,
0.0173739269,
0.0060742716,
0.0057665026,
-0.0062210467,
-0.0067050681,
0.0068233064,
0.0078746835,
0.0149298692,
0.0328516141,
0.0287365541,
0.0262498483,
0.0267397445,
0.0132770315,
0.0047010845,
-0.0045433156,
0.0039888397,
-0.0065416135,
0.0056454097,
0.0121043269,
0.0277355798,
0.0328713134,
0.0260867085,
0.0221642815,
0.0170017891,
0.0019901372,
-0.0127229886,
0.0015479701,
-0.0089207925,
0.0019995505,
0.0125393439,
0.0269476958,
0.0189729501,
0.0328383632,
0.0176642798,
0.0011926797,
-0.0040228041,
-0.0084421327,
-0.0246305298,
-0.0042582098,
-0.0016993574,
-0.0063721547,
0.0141552202,
0.0225839168,
0.0104459198,
0.0079979710,
0.0104431249,
-0.0134902829,
-0.0133000053,
-0.0188513827,
-0.0172666218,
-0.0158634260,
-0.0016974984,
-0.0095713716,
0.0209631100,
0.0035846678,
0.0088028554,
-0.0047242343,
-0.0035626392,
-0.0284454394,
-0.0265850220,
-0.0225292351,
-0.0302766077,
-0.0108119138,
-0.0040975204,
-0.0003219713,
-0.0064664958,
0.0105237765,
-0.0140639348,
-0.0193085037,
-0.0274144560,
-0.0307595842,
-0.0345200300,
-0.0201932713,
-0.0136381928,
-0.0147499274,
0.0041402588,
0.0068750484,
-0.0004945062,
-0.0052466937,
-0.0121428622,
-0.0202594604,
-0.0275725462,
-0.0217804778,
-0.0282497667,
-0.0143524148,
-0.0037730590,
-0.0054309480,
0.0000296040,
0.0033181151,
-0.0058973301,
-0.0127721094,
-0.0170569383,
-0.0333565548,
-0.0256334879,
-0.0231668204,
-0.0182595216,
-0.0069286530,
0.0006248627,
0.0039948784,
0.0039500385,
0.0068215625,
-0.0096281692,
-0.0150773907,
-0.0131676178,
-0.0194052532,
-0.0244799908,
-0.0058478625,
0.0025380903,
-0.0137483440,
0.0232315604,
0.0088853557,
0.0015633549,
0.0037860728,
0.0001913319,
-0.0232454687,
-0.0048754308,
-0.0058713332,
-0.0102390237,
0.0108087771,
0.0115737878,
0.0151686184,
0.0144361285,
0.0167994257,
-0.0012411799,
-0.0009821905,
-0.0053453799,
-0.0092862630,
-0.0077604391,
0.0056239753,
0.0102026202,
0.0196333770,
0.0177760869,
0.0260090865,
0.0158925783,
0.0202972237,
-0.0065911263,
0.0058929622,
0.0007090517,
-0.0039679310,
0.0048938924,
0.0208567809,
0.0101408744,
0.0147196827,
0.0323171094,
0.0120152617,
0.0115880482,
0.0105925575,
0.0029652228,
-0.0052329525,
0.0100853406,
0.0036287233,
0.0095713101,
0.0235311650,
0.0212094970,
0.0105711576,
0.0232377760,
0.0135608390,
-0.0019921002,
0.0023565539,
0.0025161155,
-0.0119022951,
0.0074994890,
0.0084254649,
0.0115404231,
0.0142373526,
0.0203414746,
0.0061014984,
0.0091245035,
0.0058838464,
-0.0112137366,
-0.0066539505,
-0.0069587375,
-0.0035195241,
0.0029197922,
