Filename,STFMK-20201105-LW19-2328_20201201_064419_004.dat
0.0161139052,
-0.0012789008,
0.0238175765,
0.0067593781,
0.0030735263,
-0.0081506008,
-0.0004556052,
-0.0198052861,
-0.0078329435,
-0.0007243939,
-0.0027610487,
0.0113647208,
0.0148190688,
0.0018421438,
0.0001973066,
0.0017484175,
-0.0135777816,
-0.0130641777,
-0.0159035046,
-0.0088543221,
-0.0189493950,
0.0081360796,
-0.0028695771,
0.0069001475,
0.0010843512,
0.0076667331,
-0.0063610338,
-0.0102985566,
-0.0155774700,
-0.0209764317,
-0.0149621237,
-0.0156483911,
-0.0053575700,
-0.0014211591,
0.0127535779,
0.0014920090,
0.0084792459,
-0.0003966370,
-0.0089939423,
-0.0135151800,
-0.0103599997,
-0.0220536850,
-0.0109180789,
0.0011258685,
-0.0020391520,
0.0054114675,
0.0150002781,
-0.0085804379,
-0.0014702342,
-0.0019893995,
-0.0251514092,
-0.0202927347,
-0.0060918159,
-0.0169703159,
-0.0112908352,
0.0118215531,
-0.0003271669,
0.0058128098,
0.0091218930,
0.0057403604,
-0.0159898140,
-0.0035770822,
-0.0177700818,
-0.0231128894,
-0.0088948114,
-0.0067354329,
-0.0071103787,
0.0158730187,
0.0196283851,
0.0074024098,
0.0223228540,
-0.0034512435,
-0.0095418394,
-0.0011974678,
-0.0185836460,
-0.0172558837,
0.0066215843,
-0.0006532567,
0.0095258597,
0.0301433578,
0.0122416187,
0.0080834134,
0.0174218584,
0.0023511734,
-0.0185733847,
-0.0074390769,
0.0013270604,
-0.0084821181,
0.0104571488,
0.0169720352,
0.0160636660,
0.0196667351,
0.0222769231,
0.0065268381,
-0.0006882654,
0.0016524586,
-0.0133617828,
-0.0035295500,
0.0021753348,
0.0016062215,
0.0101788426,
0.0273702517,
0.0166934226,
0.0236356147,
0.0188014247,
0.0086245239,
-0.0019503965,
0.0024603994,
-0.0092608435,
-0.0094544198,
0.0052226475,
0.0038119750,
0.0124799609,
0.0230546091,
0.0206633266,
0.0068897614,
0.0259023495,
-0.0013544359,
-0.0116482582,
-0.0030054888,
0.0006178926,
-0.0118868742,
0.0136747770,
0.0118751992,
0.0061226767,
0.0211908966,
0.0185601916,
0.0004461479,
-0.0055471198,
-0.0011122834,
-0.0185394213,
-0.0032458457,
-0.0006768723,
-0.0027871411,
0.0054344470,
0.0216446072,
0.0076129199,
0.0077810278,
-0.0003551356,
-0.0044477712,
-0.0082825907,
-0.0137472330,
-0.0173893683,
-0.0065481947,
-0.0023767976,
-0.0070697763,
0.0042816703,
0.0063374015,
-0.0017751192,
-0.0017717327,
-0.0017212245,
-0.0209701546,
-0.0189029500,
-0.0177957769,
-0.0038298767,
-0.0217975099,
0.0017937587,
-0.0055141374,
-0.0007140608,
-0.0012080180,
-0.0040076422,
-0.0199320000,
-0.0219719764,
-0.0150377192,
-0.0290876925,
-0.0161376316,
-0.0111702289,
-0.0066218222,
-0.0083286427,
0.0083308173,
-0.0065785712,
-0.0083207265,
-0.0132463295,
-0.0241337568,
-0.0173600931,
-0.0166091379,
-0.0176365972,
-0.0094871819,
0.0022999821,
-0.0134053919,
-0.0005829684,
0.0009066620,
-0.0185694005,
-0.0108546950,
-0.0119453613,
-0.0276072249,
-0.0170228221,
-0.0049729850,
-0.0145456558,
-0.0083053354,
0.0052516772,
-0.0064209313,
-0.0042456649,
0.0032143230,
-0.0156560689,
-0.0253663063,
-0.0039643100,
-0.0135619044,
-0.0245540421,
0.0090469643,
0.0030440816,
0.0022981444,
0.0115530575,
0.0120510291,
-0.0004591405,
0.0106629953,
-0.0072733890,
-0.0088643180,
0.0033666764,
-0.0111261206,
0.0096770180,
0.0106370458,
0.0104913898,
0.0108104516,
0.0275169425,
-0.0003028145,
0.0045792842,
0.0055247284,
-0.0026305567,
-0.0073412806,
0.0109950276,
0.0157999601,
0.0132070901,
0.0276116859,
0.0315475501,
0.0114495754,
0.0239730738,
0.0152186537,
-0.0034174179,
0.0014674577,
0.0116398260,
0.0010085806,
0.0077057793,
0.0256322213,
0.0147427851,
0.0241178535,
0.0223889500,
0.0223746728,
0.0082066013,
0.0151243191,
0.0053980276,
0.0070899259,
0.0078800432,
0.0156036811,
0.0218280777,
0.0332832485,
0.0260056183,
0.0262114480,
0.0264284108,
0.0125041045,
-0.0002270858,
0.0054480126,
-0.0020733159,
-0.0005717163,
0.0204866678,
0.0093513904,
0.0146530559,
0.0277584326,
0.0225787517,
0.0065223225,
0.0126636401,
-0.0036992200,
-0.0044511068,
-0.0047677988,
0.0080610402,
-0.0072869034,
0.0143761989,
0.0183382574,
0.0164042935,
0.0150020998,
0.0176857896,
0.0041389531,
-0.0050252439,
-0.0023824796,
-0.0126214614,
-0.0140773300,
-0.0088292770,
0.0081897173,
-0.0019394251,
0.0148623269,
0.0003481013,
0.0078883506,
-0.0097642438,
-0.0141807599,
-0.0264078733,
-0.0218801368,
-0.0203472562,
-0.0143764094,
-0.0087442454,
-0.0001441040,
-0.0027519143,
0.0074638664,
0.0004074370,
-0.0142335612,
-0.0088137984,
-0.0259158649,
-0.0203894433,
-0.0255084001,
-0.0094190370,
-0.0248834938,
-0.0020305177,
0.0024117178,
-0.0068376651,
-0.0070204092,
-0.0031579775,
-0.0201333091,
-0.0243485458,
-0.0187962521,
-0.0346882194,
-0.0243715644,
-0.0131618641,
-0.0109143499,
-0.0041004145,
0.0023991105,
-0.0037554603,
-0.0064217071,
-0.0055111954,
-0.0276305992,
-0.0260433853,
-0.0250280462,
-0.0229803119,
-0.0204540323,
-0.0114477621,
-0.0058090799,
-0.0009712715,
0.0013687669,
-0.0120107271,
-0.0152771035,
-0.0193415359,
-0.0241482146,
-0.0313196369,
-0.0173440780,
-0.0155372461,
-0.0096437735,
0.0088173095,
0.0058312099,
0.0048091160,
0.0128297964,
0.0004837430,
-0.0132184047,
-0.0120753599,
-0.0144579019,
-0.0200664699,
-0.0018196579,
-0.0069714473,
0.0106528690,
0.0131980982,
0.0160780009,
0.0095400698,
0.0042334376,
-0.0046669836,
-0.0134328734,
-0.0162884481,
-0.0171860475,
0.0019927367,
-0.0028188413,
0.0162554737,
0.0176418982,
0.0325887129,
0.0203446411,
0.0124355238,
0.0086988546,
-0.0003183632,
-0.0097005218,
-0.0020912958,
0.0009155942,
0.0049872668,
0.0127308629,
0.0250539817,
0.0224419888,
0.0238179490,
0.0184323471,
0.0090392064,
-0.0005800487,
-0.0030412467,
-0.0009839294,
-0.0008888636,
0.0095246406,
0.0172056500,
0.0158346705,
0.0258260705,
0.0242644735,
0.0160165336,
0.0107061416,
0.0051777456,
-0.0064406330,
-0.0003423376,
0.0088345455,
-0.0012930196,
0.0149746994,
0.0202846322,
0.0246833544,
0.0147676170,
0.0163996406,
0.0018951953,
-0.0023280482,
-0.0068003712,
-0.0095348451,
-0.0135086523,
0.0042047836,
0.0083706332,
0.0028216350,
0.0232417770,
0.0116994735,
0.0194806959,
0.0033369728,
0.0071869926,
-0.0138315661,
0.0012697652,
-0.0093993871,
0.0037786034,
0.0074555795,
0.0119167902,
0.0050402903,
0.0156311300,
0.0116778184,
-0.0121176727,
-0.0052649779,
-0.0156853739,
-0.0190632828,
-0.0207913481,
0.0020782356,
-0.0080368146,
0.0081549576,
0.0118653309,
0.0077783689,
-0.0017015813,
0.0022680429,
-0.0218147859,
-0.0064486349,
-0.0154498573,
-0.0125291795,
-0.0144182257,
0.0104496069,
0.0055045718,
0.0030950969,
0.0120986635,
-0.0069301613,
-0.0011660309,
-0.0120304106,
-0.0182918385,
-0.0273088720,
-0.0071256519,
-0.0199462064,
-0.0019901798,
0.0061994535,
0.0006329840,
0.0022776325,
0.0120449606,
-0.0084638810,
-0.0182059482,
-0.0105796177,
-0.0149561558,
-0.0204156693,
-0.0051982263,
0.0025010677,
0.0064190663,
0.0137379616,
0.0138716064,
-0.0007289664,
-0.0059583364,
-0.0085391728,
-0.0273662210,
-0.0187809691,
-0.0151855443,
-0.0095993411,
-0.0063572815,
0.0143589247,
0.0063117379,
0.0104921013,
0.0045704134,
0.0010991951,
-0.0077078347,
-0.0128531624,
-0.0081643937,
-0.0109463939,
-0.0038452495,
0.0036973369,
0.0147668496,
0.0166256558,
0.0145519665,
0.0125247147,
0.0103326431,
-0.0018063309,
-0.0223153681,
-0.0067280657,
-0.0100542884,
-0.0170495398,
0.0096909143,
0.0129946135,
0.0140193701,
0.0200334787,
0.0273675732,
-0.0039904183,
0.0021649785,
-0.0083950544,
-0.0106895082,
-0.0115362229,
0.0060394914,
0.0094889691,
0.0170582738,
0.0345465466,
0.0172538254,
0.0197235774,
0.0115448833,
0.0001878837,
-0.0093285888,
-0.0032154769,
-0.0102166282,
0.0004186777,
0.0138406120,
0.0090893116,
0.0252188575,
0.0268819761,
0.0133899227,
0.0152983274,
0.0129401609,
-0.0129647516,
-0.0064059324,
-0.0004862353,
-0.0126925614,
0.0000498886,
0.0212509651,
0.0118684079,
0.0204007607,
0.0300875902,
0.0118043693,
0.0005872380,
-0.0004605768,
-0.0119936801,
-0.0255479869,
-0.0096162390,
-0.0019585083,
-0.0069568856,
0.0138316005,
0.0199333932,
0.0104876505,
0.0141088665,
0.0016417465,
-0.0078523103,
-0.0146520464,
-0.0154569549,
-0.0167582836,
-0.0037053565,
0.0048660841,
0.0084666833,
0.0179052427,
0.0135002797,
0.0057257731,
0.0006986746,
-0.0129777016,
-0.0332271010,
-0.0159951616,
-0.0204092097,
-0.0194704887,
-0.0102274381,
0.0094245970,
-0.0017548412,
0.0073515922,
0.0065677296,
-0.0121847894,
-0.0184741728,
-0.0121627385,
-0.0304394867,
-0.0289623253,
-0.0086383196,
-0.0075686527,
-0.0065297661,
0.0082252948,
0.0108497404,
-0.0046359687,
0.0096238609,
-0.0165602397,
-0.0207971446,
-0.0251654610,
-0.0240680426,
-0.0193645470,
-0.0108370362,
-0.0082738101,
-0.0016953629,
0.0132716037,
-0.0052985912,
-0.0030542603,
-0.0112049738,
-0.0192238800,
-0.0324190706,
-0.0185835063,
-0.0165270995,
-0.0160398260,
0.0024282625,
0.0069981730,
0.0072463369,
0.0058165868,
0.0059884922,
-0.0224770382,
-0.0134094059,
-0.0169311427,
-0.0297240894,
-0.0186810493,
0.0064302981,
-0.0024180505,
0.0024452547,
0.0206473321,
0.0049653747,
0.0033091570,
0.0006677513,
-0.0090655908,
-0.0195689294,
-0.0149404304,
0.0017272653,
-0.0036054871,
0.0090613710,
0.0222331937,
0.0177603979,
0.0250682440,
0.0157881193,
0.0067419256,
-0.0018152162,
-0.0048504360,
-0.0231457483,
0.0022177175,
-0.0046231826,
0.0105091818,
0.0250329655,
0.0257063620,
0.0213535726,
0.0289662834,
0.0095635736,
-0.0154469302,
0.0057265544,
-0.0099808918,
-0.0107925367,
0.0086353794,
0.0296219923,
0.0166699402,
0.0334373899,
0.0402447879,
0.0209671669,
0.0157110412,
0.0201039929,
-0.0090422872,
-0.0031358870,
0.0074684033,
0.0006441822,
0.0123638203,
0.0291801356,
0.0190513805,
0.0245214608,
0.0260589160,
0.0059959390,
0.0051274854,
-0.0001170581,
-0.0127879344,
-0.0028747984,
0.0097416611,
0.0049746167,
0.0206992999,
0.0308692008,
0.0260413215,
0.0226537660,
0.0234509595,
-0.0021517619,
-0.0000317650,
-0.0027347459,
-0.0020012576,
-0.0157975033,
0.0178973544,
0.0118774064,
0.0101126283,
0.0210815035,
0.0191951059,
0.0017223874,
0.0047160909,
-0.0062175132,
-0.0201363470,
-0.0060382695,
-0.0044633313,
0.0057462887,
0.0086981375,
0.0263481233,
0.0056786598,
0.0186891463,
0.0053737103,
-0.0091567039,
-0.0193213709,
-0.0134104826,
-0.0231476761,
-0.0122161135,
-0.0008770059,
0.0027261977,
0.0129477074,
0.0088017145,
0.0032910062,
-0.0099281957,
-0.0075592548,
-0.0375122800,
-0.0271317102,
-0.0227470063,
-0.0215417333,
-0.0190575719,
0.0101544689,
-0.0005353697,
0.0034745960,
0.0061776033,
0.0020579149,
-0.0212304015,
-0.0139559153,
-0.0249980688,
-0.0282073114,
-0.0125953704,
-0.0156676862,
-0.0015472984,
0.0036886393,
0.0061235209,
-0.0091522578,
-0.0024349443,
-0.0238152407,
-0.0333680287,
-0.0306321774,
-0.0304639060,
-0.0322983041,
-0.0192039032,
-0.0008175977,
-0.0023937512,
0.0101875830,
0.0100232484,
-0.0056992602,
-0.0081561655,
-0.0156168696,
-0.0316077620,
-0.0278852116,
-0.0154608730,
-0.0237854663,
-0.0033997477,
0.0083972150,
0.0002035147,
0.0065864772,
0.0059578409,
-0.0130691584,
-0.0243763700,
-0.0171882790,
-0.0277350303,
-0.0158058982,
-0.0104103200,
-0.0026794083,
0.0024575624,
0.0229343865,
0.0135983797,
0.0015948506,
0.0127690304,
-0.0123351384,
-0.0174162146,
-0.0110889832,
-0.0162628330,
-0.0140981991,
0.0093703205,
0.0133250523,
0.0145455301,
0.0364197753,
0.0075572673,
0.0095812269,
-0.0015616162,
-0.0158974584,
-0.0227111932,
-0.0048336061,
-0.0095065385,
-0.0007075939,
0.0231194105,
0.0248357859,
0.0212982520,
0.0263969377,
0.0221754704,
-0.0072255097,
0.0019291723,
0.0011294992,
-0.0116260927,
0.0106197326,
0.0179885160,
0.0119446293,
0.0268977918,
0.0338435434,
0.0168208387,
0.0167132504,
0.0095643038,
-0.0134690432,
-0.0041626832,
-0.0065340968,
-0.0074492441,
-0.0000932986,
0.0158064868,
0.0170195326,
0.0299741887,
0.0254624933,
0.0162203256,
0.0090046367,
0.0065876488,
-0.0055001141,
-0.0131157925,
-0.0001333398,
0.0090103112,
0.0134919025,
0.0204324946,
0.0292217899,
0.0230115186,
0.0289586391,
-0.0015607488,
-0.0060630240,
-0.0115320468,
-0.0103639383,
-0.0187111609,
0.0025971127,
0.0000421543,
0.0120526124,
0.0105391629,
0.0233455524,
0.0014118030,
0.0018248964,
-0.0008488426,
-0.0190466344,
-0.0108784437,
-0.0045506000,
0.0012656893,
-0.0039966642,
0.0206780285,
0.0068476559,
0.0104618808,
0.0027738987,
-0.0039302036,
-0.0215864964,
-0.0066684522,
-0.0234751981,
-0.0226287358,
-0.0111784916,
-0.0024056111,
-0.0065627927,
0.0063337362,
0.0025767488,
-0.0021434200,
-0.0039076693,
-0.0144051928,
-0.0237122346,
-0.0126218507,
-0.0095662326,
-0.0128741935,
0.0132334251,
-0.0017391379,
0.0135099003,
0.0053737755,
0.0075235036,
-0.0237329472,
-0.0049115336,
-0.0212966856,
-0.0264747925,
-0.0166080967,
-0.0056779562,
-0.0050137928,
0.0005452509,
0.0148558887,
-0.0035448303,
0.0023791371,
-0.0094843507,
-0.0180875994,
-0.0222493634,
-0.0126821166,
-0.0189729109,
-0.0069578923,
0.0095857177,
0.0070927767,
0.0119026694,
0.0084738843,
0.0067307614,
-0.0085878447,
-0.0146055026,
-0.0174281914,
-0.0159132425,
-0.0132958964,
-0.0089948056,
0.0073859929,
0.0115548577,
0.0102145784,
0.0082903616,
0.0125148911,
-0.0093480460,
-0.0149706602,
-0.0020989750,
-0.0230938308,
-0.0172997173,
0.0073095011,
0.0094441362,
0.0082725538,
0.0292360522,
0.0213620104,
0.0098076481,
0.0176258702,
-0.0046287398,
-0.0125651527,
-0.0099136205,
-0.0083694570,
-0.0084629152,
0.0056619314,
0.0186512861,
0.0204392746,
0.0199141074,
0.0179282725,
0.0105454214,
0.0018196552,
-0.0090459669,
-0.0086393608,
-0.0023822705,
0.0055671297,
0.0096626841,
0.0293136220,
0.0285257678,
0.0202180110,
0.0303786620,
0.0106940037,
-0.0060651191,
-0.0019853241,
-0.0039664321,
-0.0165349599,
0.0011089807,
0.0052808449,
0.0107179787,
0.0190276317,
0.0216342323,
0.0119651835,
0.0068439497,
0.0034682588,
-0.0063985116,
-0.0174719300,
-0.0088608181,
-0.0025008258,
0.0005938060,
0.0094992919,
0.0259556137,
0.0185556896,
0.0170961227,
0.0209341943,
-0.0024477532,
-0.0077808686,
-0.0112009160,
-0.0087985387,
-0.0115332743,
-0.0024807358,
0.0083499569,
0.0113333687,
0.0152391624,
0.0115631912,
0.0012053610,
-0.0073985346,
-0.0185247026,
-0.0254563577,
-0.0145783462,
-0.0234936699,
-0.0054825447,
-0.0015020288,
0.0121703977,
0.0093838926,
0.0162323117,
-0.0054508816,
-0.0090672942,
-0.0091841528,
-0.0276379213,
-0.0327963419,
-0.0153970644,
-0.0101861525,
-0.0148223015,
0.0108158123,
0.0047993856,
0.0047422373,
-0.0025075097,
-0.0026160292,
-0.0268803369,
-0.0249744300,
-0.0232717767,
-0.0236784890,
-0.0184203517,
-0.0071057044,
-0.0020605887,
0.0112373009,
0.0108947223,
-0.0017158362,
-0.0057074735,
-0.0148811387,
-0.0231547188,
-0.0329018384,
-0.0166545715,
-0.0227787271,
-0.0055879522,
0.0001159684,
0.0072718323,
0.0014649868,
0.0040723826,
-0.0072199390,
-0.0175026972,
-0.0182531904,
-0.0288967341,
-0.0223668665,
-0.0137702860,
-0.0049230959,
-0.0084105991,
0.0114921536,
0.0132644186,
0.0070899595,
0.0060792901,
0.0020350285,
-0.0141025390,
-0.0191423334,
-0.0064128824,
-0.0169037059,
-0.0036809938,
0.0074588093,
0.0076813861,
0.0135960747,
0.0160629172,
0.0045192996,
-0.0017391776,
-0.0084232716,
-0.0192189179,
-0.0085570002,
-0.0087093785,
-0.0018269835,
0.0187195875,
0.0108685018,
0.0240330920,
0.0259939469,
0.0173269492,
0.0013380295,
0.0070642359,
-0.0002646275,
-0.0061145104,
0.0052769808,
0.0122776544,
0.0196117256,
0.0122671109,
0.0316728801,
0.0210337434,
0.0159434769,
0.0148470383,
0.0081855766,
-0.0052018841,
0.0053680828,
0.0114911795,
0.0063327150,
0.0244658776,
0.0233997069,
0.0271133929,
0.0260421187,
0.0217609480,
0.0133057553,
0.0030914131,
0.0064312085,
-0.0007564772,
0.0041940687,
0.0144000538,
0.0213663075,
0.0224776920,
0.0221740007,
0.0205838494,
0.0136561431,
0.0148626985,
-0.0095493961,
0.0036772920,
0.0021711527,
0.0012021853,
0.0027200584,
0.0278917234,
0.0099234730,
0.0164575949,
0.0233789254,
0.0147847226,
0.0057680635,
0.0099701919,
-0.0051847966,
-0.0052543357,
0.0132990237,
0.0029352913,
0.0133300945,
0.0221726391,
0.0245729834,
0.0050813491,
0.0161971077,
-0.0026917798,
-0.0119834132,
-0.0137010580,
-0.0097847097,
-0.0203279424,
0.0040004882,
-0.0003854688,
0.0151168006,
0.0107492190,
0.0034876645,
-0.0013758295,
-0.0029393216,
-0.0113984291,
-0.0281350780,
-0.0072815269,
-0.0192407407,
-0.0055498006,
0.0017322636,
0.0105058830,
-0.0084717125,
0.0122704646,
-0.0014277309,
-0.0135741988,
-0.0233385544,
-0.0170394946,
-0.0312070008,
-0.0244253296,
-0.0126142567,
-0.0108511196,
-0.0033329506,
0.0100401491,
-0.0030223050,
-0.0060071028,
-0.0079927575,
-0.0226117503,
-0.0266185682,
-0.0244472250,
-0.0203346945,
-0.0283451844,
0.0042375522,
-0.0010735887,
0.0037221087,
0.0011232840,
0.0017486973,
-0.0157796238,
-0.0167383682,
-0.0279699154,
-0.0344965458,
-0.0245443061,
-0.0195311923,
-0.0160339121,
-0.0007120610,
0.0081314296,
-0.0049269423,
0.0030965069,
0.0031782591,
-0.0248332582,
-0.0183452275,
-0.0156933740,
-0.0240943879,
-0.0157218743,
0.0050496925,
-0.0082081044,
0.0084845619,
0.0196798593,
-0.0068152156,
0.0035268776,
-0.0035059238,
-0.0211540349,
-0.0242135394,
-0.0049227062,
-0.0242614541,
-0.0033558751,
0.0082320767,
0.0120353177,
0.0105465865,
0.0162881538,
0.0088609466,
-0.0047963304,
-0.0073931850,
-0.0192098748,
-0.0151675530,
-0.0070867040,
-0.0026019230,
0.0056651272,
0.0244003199,
0.0250871815,
0.0183492266,
0.0241201185,
0.0063532526,
-0.0074557709,
0.0036532504,
-0.0117671657,
-0.0088523058,
0.0085792858,
0.0093093831,
0.0079271216,
0.0297626033,
0.0206381194,
0.0096724294,
0.0141567132,
0.0062942496,
-0.0097656539,
-0.0042717978,
0.0048826402,
-0.0030846011,
0.0080811754,
0.0244291704,
0.0128691997,
0.0209653489,
0.0244302675,
0.0053084781,
-0.0005288957,
0.0039717210,
-0.0144586759,
-0.0084985485,
0.0065171840,
-0.0027536633,
0.0089099463,
0.0225060582,
0.0193237104,
0.0127172554,
0.0238736700,
-0.0034935824,
-0.0038228203,
-0.0017322613,
-0.0095671611,
-0.0112159401,
0.0077910013,
-0.0019328410,
0.0184022281,
0.0255703758,
0.0148356194,
0.0062162690,
0.0160738844,
-0.0063235993,
-0.0207826644,
-0.0024857316,
-0.0125739723,
-0.0071201683,
0.0077594374,
0.0020774892,
-0.0005987614,
0.0155971497,
-0.0022030666,
-0.0079300841,
-0.0160932709,
-0.0074176956,
-0.0244102329,
0.0008914607,
-0.0049812002,
-0.0017077568,
0.0036195493,
0.0141867166,
0.0036157866,
0.0011874593,
-0.0020552883,
-0.0121897971,
-0.0087433774,
-0.0188017711,
-0.0121534504,
-0.0125012193,
0.0001888254,
-0.0111360569,
0.0109933633,
0.0046747336,
0.0020743243,
-0.0080536753,
-0.0006105257,
-0.0225613080,
-0.0214218143,
-0.0129019106,
-0.0094326967,
-0.0106363837,
0.0064612646,
0.0035299384,
-0.0018876721,
0.0131492820,
-0.0084525170,
-0.0147884246,
-0.0153962327,
-0.0095556499,
-0.0228118133,
0.0025268272,
0.0023847506,
-0.0041400976,
0.0074805277,
0.0145890927,
-0.0073384871,
-0.0059865764,
-0.0014808058,
-0.0222127587,
-0.0100041218,
-0.0065139830,
-0.0105882939,
0.0037314454,
0.0108369980,
0.0016722826,
0.0115889460,
0.0104427021,
-0.0106700193,
0.0058113402,
-0.0088226525,
-0.0205709431,
-0.0035719392,
0.0011688647,
-0.0089655323,
0.0130089195,
0.0145399114,
0.0008248610,
0.0132949110,
0.0064093871,
-0.0108051598,
-0.0158759914,
0.0017901715,
-0.0091837095,
-0.0080883987,
0.0218565501,
0.0128691290,
0.0122605460,
0.0209683850,
0.0140934335,
0.0019305211,
0.0049498435,
-0.0037425503,
-0.0102434009,
0.0079097627,
-0.0001226126,
0.0124513227,
0.0188226122,
0.0162118562,
0.0127515858,
0.0190142095,
-0.0002025849,
-0.0060295993,
0.0029071814,
-0.0039031601,
-0.0078065484,
0.0069725569,
0.0164202936,
0.0119475555,
0.0251320750,
0.0256905127,
0.0053381552,
0.0169966500,
0.0074523492,
-0.0203118492,
-0.0073064049,
0.0003990577,
-0.0087129949,
0.0025447910,
0.0223919563,
0.0077831661,
0.0169169754,
0.0197107885,
0.0052618566,
-0.0053945421,
0.0009098419,
-0.0111422865,
-0.0086360816,
0.0022133796,
-0.0018518881,
0.0119959107,
0.0201112479,
0.0096132252,
0.0048135975,
0.0095316041,
-0.0090017878,
-0.0129847368,
-0.0143860895,
-0.0154063590,
-0.0146039091,
0.0099735204,
-0.0113247298,
0.0094429860,
0.0145674031,
0.0064389724,
-0.0064912317,
-0.0018323262,
-0.0235324334,
-0.0237913355,
-0.0204540212,
-0.0163408164,
-0.0170609877,
-0.0037021982,
0.0137088709,
-0.0030527508,
0.0106295673,
-0.0006558615,
-0.0040633697,
-0.0265079327,
-0.0130247921,
-0.0251902044,
-0.0196334273,
-0.0140345888,
-0.0020387426,
0.0023111240,
0.0068543078,
-0.0008920148,
-0.0095327301,
-0.0105566867,
-0.0269568525,
-0.0291153751,
-0.0280478615,
-0.0230997782,
-0.0217515714,
-0.0008958775,
-0.0020521276,
-0.0013038451,
0.0094553307,
0.0025337473,
-0.0176818781,
-0.0129750296,
-0.0297297798,
-0.0254550613,
-0.0214210376,
-0.0122347828,
-0.0232459567,
0.0088990126,
0.0109036556,
-0.0020476850,
0.0041652326,
0.0020631447,
-0.0188786890,
-0.0206388906,
-0.0104172267,
-0.0309899151,
-0.0101572145,
-0.0013815947,
0.0014500562,
0.0138927726,
0.0182411801,
0.0098652253,
0.0094652968,
0.0008536816,
-0.0198090672,
-0.0080745341,
-0.0181857850,
-0.0129800998,
0.0048903287,
0.0084795235,
0.0120997671,
0.0306984968,
0.0199042335,
0.0056236791,
0.0095020691,
-0.0051858546,
-0.0169798192,
-0.0092844795,
0.0028812787,
-0.0039654220,
0.0087668477,
0.0335176587,
0.0245452411,
0.0280789081,
0.0325981453,
0.0124699529,
0.0040384927,
-0.0009864121,
0.0012831237,
-0.0074255415,
0.0134972660,
0.0125810821,
0.0271103512,
0.0276921839,
0.0309064239,
0.0245151892,
0.0164284613,
0.0094072577,
0.0029646666,
-0.0017551963,
-0.0018704658,
0.0099685472,
0.0138209723,
0.0182633139,
0.0228796974,
0.0336617380,
0.0285760667,
0.0132684670,
0.0155094769,
0.0061767604,
-0.0082689160,
0.0061362139,
0.0063983169,
0.0071973470,
0.0126360208,
0.0322390944,
0.0167536344,
0.0265202187,
0.0174203441,
0.0093877465,
-0.0051116450,
0.0062670950,
-0.0047054067,
-0.0001248309,
0.0184991043,
0.0117026884,
0.0178009905,
0.0191658325,
0.0209520571,
0.0007409957,
0.0094084851,
-0.0070201145,
-0.0071999440,
-0.0127285244,
0.0036151605,
-0.0014721426,
0.0133396918,
0.0044250791,
0.0125890309,
0.0039308071,
-0.0031619770,
-0.0089095030,
-0.0122896349,
-0.0187320411,
-0.0169002414,
-0.0109255090,
-0.0042181001,
-0.0013935764,
-0.0019691181,
0.0172207095,
-0.0039781001,
0.0031984518,
-0.0140643287,
-0.0093420260,
-0.0290743522,
-0.0109048132,
-0.0240470544,
-0.0091558425,
0.0026103733,
-0.0013794295,
-0.0073844497,
0.0000576019,
-0.0082527585,
-0.0293226708,
-0.0183481574,
-0.0260480344,
-0.0298187118,
-0.0214965288,
-0.0040547005,
-0.0148820244,
0.0033651048,
0.0002488368,
-0.0022950051,
-0.0106849438,
-0.0116695138,
-0.0274527706,
-0.0156312287,
-0.0226220042,
-0.0231715087,
-0.0114419088,
0.0001519499,
-0.0073385979,
-0.0010106311,
0.0046751788,
-0.0114420224,
-0.0088095395,
-0.0161192175,
-0.0270691719,
-0.0219365805,
-0.0139355678,
-0.0146223586,
-0.0002877706,
0.0063711028,
-0.0017948926,
0.0112182265,
0.0021598777,
-0.0132000549,
-0.0139325541,
-0.0149000576,
-0.0179814734,
-0.0149133503,
0.0003016672,
-0.0009240920,
0.0136389919,
0.0042728852,
0.0137973279,
-0.0021990484,
-0.0041101975,
-0.0126401540,
-0.0124651063,
-0.0149511266,
-0.0077377092,
-0.0008531647,
0.0023814924,
0.0174905844,
0.0156852957,
0.0231672749,
0.0088196080,
0.0114470683,
0.0023681463,
-0.0046365652,
-0.0055258600,
0.0011520147,
0.0020613417,
0.0121003781,
0.0220376775,
0.0207590424,
0.0176327303,
0.0194519721,
0.0096732304,
0.0000585489,
-0.0090822494,
-0.0016236433,
-0.0024940241,
0.0021084214,
0.0166361593,
0.0192267224,
0.0225755200,
0.0226081498,
0.0178121626,
0.0067489119,
0.0036472327,
-0.0047199577,
-0.0047898623,
0.0038141387,
0.0039435388,
0.0096418699,
0.0155139891,
0.0252802689,
0.0237574726,
0.0148933586,
0.0169454105,
0.0015897672,
0.0006011899,
-0.0063700369,
-0.0048478805,
-0.0056355000,
0.0077046570,
0.0098688155,
0.0236556232,
0.0232923049,
0.0193625521,
0.0194022376,
0.0022051928,
-0.0033629804,
-0.0154035445,
-0.0074927509,
-0.0121112317,
0.0043990193,
0.0066955937,
0.0144530376,
0.0173125342,
0.0224701576,
0.0030127647,
-0.0028003813,
-0.0152294617,
-0.0137972385,
-0.0235217176,
-0.0053323829,
-0.0058179484,
-0.0025266109,
0.0177085530,
0.0196248330,
0.0034556247,
0.0092347031,
-0.0018265201,
-0.0174346901,
-0.0135545228,
-0.0221278239,
-0.0157807805,
-0.0120521327,
0.0096786134,
-0.0060945195,
0.0175256673,
0.0046702493,
0.0020271193,
-0.0062407376,
-0.0102296993,
-0.0353571288,
-0.0215165224,
-0.0156074315,
-0.0229596812,
-0.0040880889,
0.0060030208,
0.0041202102,
0.0053285193,
0.0118831461,
-0.0112877702,
-0.0129623991,
-0.0182407107,
-0.0269725509,
-0.0222648345,
-0.0061057890,
-0.0094585158,
-0.0000367699,
0.0147421211,
0.0092742005,
-0.0004061419,
0.0080812238,
-0.0161444806,
-0.0196290649,
-0.0193690564,
-0.0177265257,
-0.0166021995,
-0.0005123424,
0.0044634123,
0.0086268373,
0.0130683798,
0.0033776299,
0.0047197090,
-0.0086327950,
-0.0175172612,
-0.0191493556,
-0.0153054465,
-0.0076218084,
-0.0072293174,
0.0083797034,
0.0101852501,
0.0131802596,
0.0106846709,
0.0104316920,
-0.0125475181,
-0.0106417397,
-0.0028652432,
-0.0235778000,
-0.0047137723,
0.0115142204,
0.0068451799,
0.0092299227,
0.0320754983,
0.0124364346,
0.0100789536,
0.0112974700,
-0.0021332519,
-0.0091082184,
-0.0011265138,
0.0067501566,
0.0050922902,
0.0202598814,
0.0266279094,
0.0183880031,
0.0264535751,
0.0112888133,
0.0006918178,
-0.0035804347,
-0.0079171900,
-0.0137872798,
0.0009867488,
0.0086872689,
0.0104665989,
0.0289983582,
0.0169506371,
0.0209042281,
0.0199530292,
0.0040079951,
-0.0159001313,
0.0068858038,
-0.0009250978,
-0.0082107559,
0.0129720587,
0.0184815042,
0.0114540625,
0.0181840472,
0.0247167218,
0.0029338133,
0.0039265491,
0.0083816424,
-0.0139920078,
-0.0127227185,
0.0011375428,
-0.0030777645,
0.0059159780,
0.0193260424,
0.0079284450,
0.0170266293,
0.0141906822,
-0.0025523924,
-0.0081641087,
-0.0163688082,
-0.0141532989,
-0.0144415647,
0.0038292315,
-0.0011753121,
0.0167735461,
0.0151333082,
0.0108213145,
0.0019456941,
-0.0044067758,
-0.0301081892,
-0.0199433137,
-0.0157538820,
-0.0221191011,
-0.0170198195,
0.0086522456,
0.0067896200,
-0.0081043886,
0.0119520240,
-0.0058803777,
-0.0216046907,
-0.0168458987,
-0.0189496614,
-0.0341663100,
-0.0173938125,
-0.0077005783,
-0.0020131099,
0.0026060177,
0.0108694211,
-0.0058676465,
-0.0008306986,
-0.0116592478,
-0.0339488015,
-0.0291904323,
-0.0316842534,
-0.0289385300,
-0.0196719170,
-0.0010584962,
-0.0055409959,
0.0124601033,
0.0056741098,
-0.0043737683,
-0.0124440454,
-0.0188322533,
-0.0425729491,
-0.0279978812,
-0.0202140380,
-0.0273604244,
-0.0118405633,
0.0124166142,
0.0039680861,
0.0023899192,
0.0136421518,
-0.0142626911,
-0.0244339518,
-0.0161933191,
-0.0272742640,
-0.0354215056,
-0.0079452638,
-0.0076040840,
0.0027601486,
0.0116276285,
0.0147812944,
0.0017631379,
0.0017680486,
-0.0133294389,
-0.0259965751,
-0.0197969079,
-0.0172831938,
-0.0114245862,
-0.0026936794,
0.0187602621,
0.0172508024,
0.0281936210,
0.0200008582,
0.0096980920,
-0.0013851789,
-0.0062520220,
-0.0255124364,
-0.0101688430,
-0.0059143677,
-0.0129349213,
0.0187028740,
0.0268408265,
0.0180368572,
0.0347345173,
0.0278047640,
0.0014635557,
0.0009229291,
0.0112023316,
-0.0108416788,
0.0017498656,
0.0243120827,
0.0175288245,
0.0299103409,
0.0460002348,
0.0312925018,
0.0141038876,
0.0265932642,
-0.0036644747,
-0.0106971432,
-0.0017491682,
0.0016850174,
0.0016750488,
0.0249995627,
0.0224242508,
0.0296663139,
0.0404848903,
0.0160192363,
0.0116262659,
0.0090871537,
-0.0067242486,
-0.0106931105,
0.0086309370,
0.0019071337,
0.0093013383,
0.0339466184,
0.0301916897,
0.0202842820,
0.0355822742,
0.0173670836,
0.0060609467,
0.0021912956,
0.0056598131,
-0.0099898400,
0.0161970928,
0.0135774687,
0.0087805483,
0.0279822052,
0.0293369796,
0.0148417037,
0.0158278979,
0.0073143383,
-0.0139893368,
-0.0082232170,
-0.0161275379,
-0.0061723590,
-0.0049735634,
0.0189299677,
0.0148488404,
0.0277682580,
0.0241807308,
0.0087560583,
0.0002684911,
-0.0072950055,
-0.0199431647,
-0.0209551658,
-0.0081328331,
-0.0042891921,
0.0035915961,
0.0147934761,
0.0126941279,
-0.0031933445,
0.0108401943,
-0.0197277609,
-0.0213607755,
-0.0236783624,
-0.0179225318,
-0.0266500581,
-0.0013137468,
-0.0086675044,
-0.0037231389,
0.0004113480,
0.0093137408,
-0.0105576310,
-0.0061421092,
-0.0106101064,
-0.0321783423,
-0.0147647234,
-0.0229776725,
-0.0173852630,
-0.0168178678,
0.0024365224,
-0.0088869845,
0.0002452774,
-0.0102105103,
-0.0249473490,
-0.0206221268,
-0.0254066363,
-0.0331900343,
-0.0285382401,
-0.0120282546,
-0.0120576760,
-0.0005726718,
0.0049475580,
-0.0032571764,
-0.0053330874,
-0.0053664926,
-0.0210540071,
-0.0300602615,
-0.0174054205,
-0.0200713612,
-0.0132787274,
-0.0034994436,
-0.0067617558,
0.0003586623,
0.0004223601,
-0.0062529207,
-0.0184760895,
-0.0162051655,
-0.0254034512,
-0.0248323530,
-0.0193648823,
-0.0083525432,
-0.0088066496,
0.0036751605,
0.0080680028,
-0.0022986622,
0.0013863868,
-0.0009807446,
-0.0239498708,
-0.0126805762,
-0.0112439133,
-0.0127764838,
-0.0031548017,
0.0183218885,
0.0071158069,
0.0213718116,
0.0187981036,
0.0030485985,
0.0039757797,
-0.0020175227,
-0.0139339166,
-0.0102832997,
-0.0006897100,
-0.0078641577,
0.0178775825,
0.0213265326,
0.0151665006,
0.0159268714,
0.0292025097,
0.0017403024,
-0.0039937827,
0.0065614525,
-0.0093182325,
-0.0042946385,
0.0172754191,
0.0075603533,
0.0250269286,
0.0278567243,
0.0190839395,
0.0097414972,
0.0161996037,
-0.0079672206,
-0.0088197663,
0.0005914672,
-0.0060431822,
0.0055481540,
0.0147329178,
0.0234611630,
0.0184712484,
0.0270057730,
0.0145268328,
0.0140774250,
0.0064914110,
0.0034178887,
0.0011677964,
0.0053810463,
0.0078288913,
0.0120690791,
0.0259053987,
0.0215880461,
0.0152872596,
0.0263173878,
0.0073668417,
-0.0044508856,
-0.0065059676,
-0.0076810736,
-0.0132602537,
-0.0029805151,
0.0040985919,
0.0124879126,
0.0217808206,
0.0212720148,
0.0190687347,
0.0017366047,
0.0079941209,
-0.0174748972,
-0.0065954179,
-0.0132887885,
0.0004812838,
-0.0042556599,
0.0171383712,
0.0182590745,
0.0096706171,
0.0118810497,
0.0081439978,
-0.0113538262,
-0.0144761018,
-0.0127155371,
-0.0213449486,
-0.0115402024,
-0.0112247784,
0.0019591192,
0.0022660294,
0.0101810936,
-0.0027196892,
0.0051827012,
-0.0086202379,
-0.0233917981,
-0.0226813722,
-0.0111988196,
-0.0252851620,
-0.0081508048,
0.0001168788,
0.0066103376,
0.0136236195,
0.0132165495,
-0.0011739874,
-0.0080160778,
-0.0078484444,
-0.0296009220,
-0.0285110883,
-0.0226437021,
-0.0129761128,
-0.0145141026,
0.0035899119,
-0.0004037016,
0.0028662262,
0.0025758171,
-0.0011245448,
-0.0192317236,
-0.0146936299,
-0.0148480255,
-0.0141653530,
-0.0095221875,
