Filename,STFMK-20201105-LW19-2328_20201201_064431_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014863,
-0.0303410627,
-0.0265582055,
-0.0268440060,
-0.0231946241,
-0.0133944638,
-0.0066896249,
0.0025722939,
0.0021360549,
0.0084704133,
-0.0012703189,
-0.0141205220,
-0.0159467589,
-0.0230059661,
-0.0289853737,
-0.0223435573,
-0.0135823023,
-0.0211782865,
0.0046017319,
0.0005498810,
0.0010824738,
-0.0012078168,
0.0065421155,
-0.0184541196,
-0.0142329047,
-0.0133362785,
-0.0211615507,
-0.0132631222,
-0.0044867857,
0.0028502652,
0.0055672107,
0.0201711021,
0.0054946672,
0.0077465549,
0.0017392380,
-0.0162552372,
-0.0150929242,
-0.0061090612,
-0.0144036403,
0.0017985458,
0.0143676894,
0.0126883965,
0.0194632467,
0.0338637941,
-0.0052629802,
0.0105448114,
-0.0069875601,
-0.0160146765,
-0.0114211356,
0.0063693100,
-0.0024461644,
0.0125934090,
0.0313277841,
0.0212005377,
0.0245679468,
0.0224616732,
0.0134183392,
-0.0011290188,
0.0107748210,
-0.0027929656,
0.0044976147,
0.0204265006,
0.0164086167,
0.0194416791,
0.0348392017,
0.0248830579,
0.0208802912,
0.0165510308,
0.0091955615,
-0.0089982580,
0.0075306017,
-0.0038369012,
0.0056699435,
0.0128315585,
0.0240090135,
0.0266915709,
0.0306518283,
0.0226395670,
0.0172217768,
0.0123949209,
0.0006886203,
0.0026208649,
-0.0013372204,
0.0198656227,
0.0126272738,
0.0158915147,
0.0277532302,
0.0266684592,
0.0223917793,
0.0152224200,
0.0050827898,
0.0004121888,
0.0030150099,
-0.0017712672,
-0.0025711127,
0.0178851970,
0.0084279235,
0.0205313042,
0.0208748840,
0.0253279880,
0.0027711065,
0.0161303692,
-0.0109072113,
-0.0129019339,
-0.0054681157,
-0.0059091188,
0.0022279173,
0.0004966793,
0.0209795292,
0.0023484789,
0.0146123068,
-0.0048912689,
-0.0095028821,
-0.0141664203,
-0.0141465422,
-0.0203594100,
-0.0117220730,
-0.0028511528,
-0.0062424527,
-0.0026330373,
0.0029085274,
-0.0059683244,
-0.0060917200,
-0.0109593403,
-0.0200689025,
-0.0224904455,
-0.0099956533,
-0.0170422830,
-0.0103214467,
-0.0008937251,
-0.0043561631,
-0.0001000745,
-0.0064023118,
-0.0073667378,
-0.0290644728,
-0.0143879848,
-0.0291741993,
-0.0269203484,
-0.0197841376,
-0.0065563810,
-0.0117998328,
-0.0008336169,
0.0020147534,
-0.0101567358,
-0.0073130159,
-0.0161474124,
-0.0248912536,
-0.0197608117,
-0.0168699473,
-0.0239643194,
-0.0051500248,
-0.0022525203,
-0.0079217646,
0.0004451583,
-0.0023520521,
-0.0122274319,
-0.0153989429,
-0.0160447247,
-0.0269833207,
-0.0183961149,
-0.0133131668,
-0.0128098940,
-0.0001488635,
0.0053684465,
-0.0043764967,
-0.0000090901,
0.0044167573,
-0.0241979510,
-0.0177454185,
-0.0071116351,
-0.0316137411,
-0.0085618934,
0.0067858701,
-0.0049892087,
0.0129167270,
0.0196404029,
0.0084095094,
-0.0012814883,
0.0067907525,
-0.0219162274,
-0.0086303288,
-0.0115902647,
-0.0124022961,
0.0033885497,
0.0127855204,
0.0213158578,
0.0178716984,
0.0234758705,
0.0118064154,
0.0093908794,
-0.0053207157,
-0.0033220225,
-0.0074478798,
0.0081328582,
0.0044593224,
0.0138006127,
0.0346782394,
0.0238672849,
0.0184364207,
0.0247158706,
0.0079878820,
-0.0051003327,
-0.0019513398,
0.0003591566,
-0.0090580117,
0.0131302830,
0.0158514865,
0.0187322870,
0.0220979154,
0.0222559068,
0.0141736232,
0.0059408266,
0.0053704758,
-0.0086100679,
-0.0075848261,
-0.0005330353,
0.0076369308,
-0.0001836421,
0.0259223431,
0.0265699625,
0.0187108833,
0.0237483010,
0.0142311724,
-0.0000218811,
-0.0033119870,
-0.0092019411,
-0.0064881071,
-0.0026248982,
0.0041068946,
0.0136473905,
0.0243648030,
0.0154988654,
0.0161294658,
0.0140014179,
-0.0068614120,
-0.0171587374,
-0.0051880553,
-0.0105935717,
-0.0156898256,
0.0142530371,
0.0051205303,
0.0164669976,
0.0155551592,
0.0234401152,
-0.0095231840,
-0.0046135536,
-0.0063994112,
-0.0300908089,
-0.0181061365,
-0.0097488714,
-0.0068404442,
-0.0067993305,
0.0177491978,
0.0091020819,
0.0044321944,
0.0062883087,
-0.0071176770,
-0.0222536828,
-0.0158298127,
-0.0224956684,
-0.0155575909,
-0.0159174036,
0.0009803366,
0.0001751966,
0.0180495773,
-0.0021688412,
-0.0007305320,
-0.0056459429,
-0.0181864053,
-0.0285368897,
-0.0185887069,
-0.0129801268,
-0.0234992467,
0.0071175448,
-0.0016760128,
0.0057543260,
0.0045488244,
0.0092226788,
-0.0202244110,
-0.0122204758,
-0.0135456845,
-0.0335304216,
-0.0172166619,
-0.0085363546,
-0.0096944412,
0.0006123480,
0.0175756551,
0.0045733345,
0.0082591623,
0.0040809214,
-0.0076406924,
-0.0175807979,
-0.0135822240,
-0.0087156780,
-0.0083412621,
0.0038664513,
0.0036600546,
0.0127618201,
0.0120460754,
0.0027945733,
-0.0005550807,
-0.0044381418,
-0.0179495811,
-0.0133570544,
-0.0010310180,
-0.0128849838,
0.0034340890,
0.0142321549,
0.0051913015,
0.0162323527,
0.0158249382,
-0.0022592503,
-0.0068590459,
0.0040526171,
-0.0165984817,
-0.0132693546,
0.0018356948,
0.0067259716,
0.0063615469,
0.0097504985,
0.0253946893,
0.0140741700,
0.0130573846,
0.0055044824,
-0.0041793301,
-0.0078845816,
0.0050271279,
-0.0011132673,
0.0136186602,
0.0211657789,
0.0209074244,
0.0231844373,
0.0166501496,
0.0046158554,
0.0013104705,
-0.0075247493,
-0.0087536834,
-0.0039623049,
0.0053147199,
0.0119210742,
0.0172409005,
0.0211155899,
0.0139849065,
0.0198281519,
0.0054864837,
0.0022749768,
-0.0092616426,
0.0064488854,
-0.0060941195,
0.0001638869,
0.0132700885,
0.0223159753,
0.0068540256,
0.0229542609,
0.0187080018,
0.0048181559,
0.0096193682,
-0.0010258115,
-0.0111156497,
-0.0026818928,
-0.0007184830,
0.0012141082,
0.0103419460,
0.0188779570,
0.0113061117,
0.0111270500,
0.0069251023,
-0.0136458315,
-0.0074096886,
-0.0205202997,
-0.0119549874,
-0.0137128951,
0.0116760172,
-0.0000787153,
0.0301369447,
0.0067819231,
0.0089773331,
-0.0027334518,
-0.0112611698,
-0.0268712714,
-0.0279451534,
-0.0066518881,
-0.0309653282,
0.0038785050,
0.0022523273,
0.0055988869,
-0.0078066997,
0.0116314087,
-0.0154037299,
-0.0255323369,
-0.0189306755,
-0.0223268010,
-0.0316923037,
-0.0138359657,
-0.0126183890,
-0.0018463085,
0.0031826003,
0.0059817415,
-0.0096015502,
0.0001334712,
-0.0197347905,
-0.0257575344,
-0.0273792930,
-0.0282225199,
-0.0267259981,
-0.0118029825,
-0.0017024816,
-0.0089952098,
0.0113361347,
-0.0043594795,
-0.0087606739,
-0.0222486109,
-0.0208266173,
-0.0437292494,
-0.0266735163,
-0.0228073914,
-0.0203197487,
-0.0025601743,
0.0120439576,
0.0008784269,
0.0049110716,
0.0058626807,
-0.0123311253,
-0.0264210422,
-0.0197538696,
-0.0252139233,
-0.0239059702,
-0.0110804420,
-0.0039042868,
-0.0015971350,
0.0147149675,
0.0056456486,
-0.0024182601,
0.0014276714,
-0.0164343528,
-0.0190306846,
-0.0182350148,
-0.0179182924,
-0.0135469055,
0.0101886978,
0.0055918442,
0.0168097839,
0.0190417729,
0.0108566824,
0.0040491074,
-0.0027597065,
-0.0144030545,
-0.0163583569,
-0.0088957194,
-0.0026828460,
0.0002062848,
0.0197361149,
0.0256566256,
0.0238186419,
0.0230702404,
0.0250069443,
0.0020493227,
-0.0066150869,
0.0039665368,
-0.0133227324,
0.0040757568,
0.0134673622,
0.0178898387,
0.0268708654,
0.0409437194,
0.0206305925,
0.0194773078,
0.0127110612,
0.0006725642,
-0.0053637479,
-0.0005012371,
0.0060601044,
0.0074675661,
0.0240113065,
0.0303863082,
0.0276199132,
0.0301613621,
0.0193545520,
0.0101458132,
0.0064465385,
-0.0006625405,
-0.0092269331,
0.0073496304,
0.0133414455,
0.0070403009,
0.0260455385,
0.0290472433,
0.0257679187,
0.0273875073,
0.0179630369,
-0.0033318100,
0.0094089266,
-0.0044743964,
0.0002494144,
0.0056978604,
0.0140024330,
0.0142475627,
0.0293825287,
0.0211466644,
0.0100681987,
0.0070151342,
0.0053391862,
-0.0210534744,
-0.0112402420,
-0.0059127994,
-0.0097894277,
0.0033063444,
0.0125102503,
0.0152409924,
0.0141078066,
0.0158947315,
-0.0049811392,
-0.0023779271,
-0.0202334896,
-0.0115145799,
-0.0249468554,
0.0010543166,
-0.0114285015,
0.0084925881,
0.0099886479,
0.0064630164,
0.0105117243,
-0.0033040326,
-0.0101483781,
-0.0274151918,
-0.0153878229,
-0.0258047339,
-0.0141022690,
-0.0023141855,
-0.0012065201,
0.0006029243,
0.0111561036,
0.0005702981,
-0.0108741559,
-0.0124342376,
-0.0159127899,
-0.0373722836,
-0.0191804972,
-0.0191674288,
-0.0112290634,
-0.0103422813,
0.0068188338,
-0.0031053543,
-0.0007178434,
-0.0055123148,
-0.0201834328,
-0.0256565493,
-0.0273820963,
-0.0246344768,
-0.0265217684,
-0.0053923554,
-0.0120882392,
0.0013590965,
-0.0003677921,
0.0007298571,
-0.0092793424,
-0.0136681329,
-0.0202045217,
-0.0276839752,
-0.0173481219,
-0.0197939742,
-0.0071889162,
0.0011183573,
0.0022141382,
-0.0013582672,
0.0082061235,
-0.0091032432,
-0.0155180404,
-0.0086702369,
-0.0268689189,
-0.0198617578,
-0.0096418671,
-0.0036255317,
-0.0054427884,
0.0141065307,
0.0084656831,
0.0040391614,
0.0045200293,
-0.0061637247,
-0.0164473653,
-0.0159680508,
-0.0045434656,
-0.0140675511,
0.0001372226,
0.0193118192,
0.0118222386,
0.0126576815,
0.0206053257,
0.0060307505,
-0.0012155152,
-0.0052173990,
-0.0103725363,
-0.0101109501,
0.0039877654,
-0.0050216359,
0.0228537880,
0.0219293144,
0.0169195160,
0.0219229497,
0.0185780991,
-0.0013604317,
-0.0000890910,
-0.0028216485,
-0.0141927516,
-0.0026405023,
0.0084956521,
0.0162085351,
0.0160049517,
0.0301422328,
0.0184024163,
0.0057457737,
0.0146509018,
-0.0100427913,
-0.0180362221,
0.0005951062,
0.0013175360,
-0.0007261463,
0.0187702551,
0.0314208791,
0.0160493702,
0.0327222757,
0.0208341535,
0.0118097514,
-0.0028404975,
0.0055147517,
-0.0082104104,
-0.0029407693,
0.0006180233,
0.0151200788,
0.0241734460,
0.0198322888,
0.0251853988,
0.0170874111,
0.0142702134,
-0.0077387481,
-0.0067855562,
-0.0146941105,
-0.0150894420,
0.0043163789,
0.0084193060,
0.0110452725,
0.0267021209,
0.0264860783,
0.0129577164,
0.0033722967,
0.0027135415,
-0.0228330027,
-0.0134092886,
-0.0145784020,
-0.0002843482,
-0.0096835708,
0.0238750875,
0.0134660136,
0.0115804765,
0.0142320571,
0.0076798862,
-0.0092552751,
-0.0258909948,
-0.0013741350,
-0.0219006557,
-0.0102793435,
-0.0050796983,
0.0097049708,
0.0129601248,
0.0139942709,
0.0074589895,
0.0012747332,
-0.0055334480,
-0.0204411782,
-0.0181428734,
-0.0188454948,
-0.0193316266,
-0.0003288015,
0.0102216844,
0.0060711759,
0.0137244929,
0.0177871734,
-0.0020032073,
-0.0130413296,
-0.0132969776,
-0.0290796440,
-0.0247036032,
-0.0146810887,
-0.0117325056,
-0.0098400014,
0.0187420584,
0.0116648562,
0.0070420001,
0.0109853307,
-0.0020644276,
-0.0186581369,
-0.0175717380,
-0.0148514835,
-0.0226227343,
-0.0025649217,
0.0019346161,
0.0060735559,
0.0221787356,
0.0115990369,
0.0091116028,
-0.0017152977,
-0.0125099309,
-0.0240859874,
-0.0064465082,
-0.0271160491,
-0.0047430699,
0.0030472744,
0.0100468099,
0.0122990906,
0.0183797386,
0.0079812342,
-0.0064683734,
-0.0050046127,
-0.0144759491,
-0.0205318835,
-0.0113842953,
0.0091902614,
-0.0027410875,
0.0109495502,
0.0278564654,
0.0148240682,
0.0148760257,
0.0133096501,
-0.0051342095,
-0.0089361044,
-0.0041830661,
-0.0069794478,
-0.0062086736,
0.0157099795,
0.0069081434,
0.0211193059,
0.0185260400,
0.0124387369,
0.0107962433,
0.0023716080,
-0.0063138381,
-0.0117574260,
-0.0060918019,
0.0001004628,
0.0110281501,
0.0134006143,
0.0229719002,
0.0184662435,
0.0259536486,
0.0051264269,
-0.0075106388,
0.0021433474,
-0.0080551999,
-0.0160613749,
0.0079093482,
0.0098510934,
0.0091950074,
0.0201877970,
0.0267581753,
0.0080588562,
0.0148085356,
0.0054665711,
-0.0038122176,
-0.0083713382,
0.0032225507,
-0.0055317250,
0.0119163673,
0.0145911006,
0.0131060313,
0.0154640879,
0.0129233478,
0.0076899906,
-0.0082024578,
-0.0011203028,
-0.0166137852,
-0.0110213440,
-0.0062468303,
0.0024414563,
0.0039138841,
0.0148641765,
0.0041175587,
0.0148412716,
-0.0032523691,
-0.0065873521,
-0.0193382781,
-0.0077388631,
-0.0193665922,
-0.0119356206,
0.0015468138,
0.0047477684,
0.0025719150,
0.0099720703,
0.0179730151,
-0.0182506591,
-0.0014417609,
-0.0194651317,
-0.0198186524,
-0.0338534340,
-0.0023860359,
-0.0206361562,
-0.0031627759,
0.0140454732,
-0.0052350266,
-0.0008135821,
-0.0037051300,
-0.0126431454,
-0.0268483572,
-0.0200509727,
-0.0263855644,
-0.0225571133,
-0.0045414837,
-0.0075349207,
-0.0008343289,
0.0085570980,
-0.0032735215,
-0.0044305571,
-0.0130424239,
-0.0237631090,
-0.0274197720,
-0.0116860131,
-0.0268988311,
-0.0150821898,
-0.0005966199,
-0.0009874573,
-0.0102074761,
0.0073580807,
-0.0091933291,
-0.0225362033,
-0.0146002555,
-0.0261534303,
-0.0298334211,
-0.0148810809,
-0.0036104037,
-0.0109323096,
0.0147517081,
0.0105718197,
0.0019017217,
0.0089405440,
-0.0088984668,
-0.0160632934,
-0.0176222511,
-0.0186860878,
-0.0225455910,
-0.0042568608,
-0.0006812445,
0.0069482699,
0.0106423991,
0.0030905185,
0.0107188523,
-0.0063718064,
-0.0056029372,
-0.0238124244,
-0.0079365065,
-0.0095286053,
0.0007332471,
0.0004339346,
0.0263084657,
0.0197779927,
0.0226366259,
0.0249338914,
0.0029967832,
0.0008633613,
-0.0002300374,
-0.0093537876,
-0.0066470630,
0.0142763369,
0.0100494446,
0.0212348029,
0.0334332287,
0.0247466117,
0.0111819245,
0.0226490758,
-0.0016217933,
-0.0035187264,
-0.0098087490,
0.0051471735,
0.0007158621,
0.0136433803,
0.0298271496,
0.0257115550,
0.0328046270,
0.0268064812,
0.0179611761,
0.0094042672,
0.0054578991,
-0.0065469765,
0.0035740701,
0.0066761151,
0.0050713783,
0.0211313665,
0.0275051314,
0.0278705098,
0.0271548163,
0.0171276685,
0.0065745497,
-0.0041000075,
0.0006717441,
-0.0116858594,
0.0085234093,
0.0034670099,
0.0197995789,
0.0228426009,
0.0380342416,
0.0167073347,
0.0251804478,
0.0165642276,
-0.0029131272,
-0.0084929392,
-0.0020509784,
0.0018900993,
-0.0096985511,
0.0216429643,
0.0084924148,
0.0198045652,
0.0176666509,
0.0170564353,
-0.0051815603,
-0.0065324297,
-0.0100950534,
-0.0174122415,
-0.0176559631,
-0.0026519562,
-0.0120324744,
0.0076350290,
0.0151669243,
0.0150062656,
0.0035215958,
0.0150324181,
-0.0139072714,
-0.0105131557,
-0.0152261201,
-0.0209430940,
-0.0095549682,
-0.0072879456,
0.0019893427,
-0.0049039647,
0.0214667544,
-0.0190037992,
0.0033742704,
-0.0186390132,
-0.0264646076,
-0.0350154154,
-0.0163713992,
-0.0247827917,
-0.0191090591,
-0.0000106583,
-0.0085011888,
-0.0071242778,
0.0033960643,
-0.0097806621,
-0.0180187654,
-0.0131170582,
-0.0200231113,
-0.0265259817,
-0.0155388508,
-0.0131292958,
-0.0183227398,
-0.0025929608,
-0.0042234440,
-0.0056792209,
-0.0073568877,
-0.0098436987,
-0.0268772338,
-0.0176559966,
-0.0248622857,
-0.0215623807,
-0.0133849913,
-0.0047950642,
-0.0072574615,
-0.0012904626,
-0.0016067671,
-0.0115752313,
-0.0081237592,
-0.0208433643,
-0.0236793049,
-0.0189724639,
-0.0132832071,
-0.0053310441,
-0.0026967679,
0.0032052689,
-0.0037490022,
0.0003775809,
-0.0044382955,
-0.0130144507,
-0.0229237378,
-0.0056926990,
-0.0119950427,
-0.0237785429,
0.0036542658,
-0.0011435942,
-0.0035502224,
0.0054677455,
0.0088767940,
-0.0080602355,
0.0098296059,
-0.0022599925,
-0.0051915268,
0.0036792541,
0.0018453496,
0.0071391640,
0.0144909462,
0.0162933040,
0.0133323902,
0.0159492251,
0.0079245707,
-0.0065078782,
0.0010032209,
-0.0101535320,
-0.0082095023,
-0.0010551153,
0.0120983450,
0.0134555250,
0.0181093216,
0.0208329558,
0.0104938224,
0.0205519889,
0.0082512926,
-0.0032446552,
0.0029231620,
0.0141204428,
0.0004874780,
0.0143651012,
0.0217409879,
0.0190711431,
0.0170757603,
0.0194496494,
0.0151574016,
0.0005580763,
0.0055656387,
0.0031214799,
-0.0068091550,
0.0025218814,
0.0104414383,
0.0117517114,
0.0166106261,
0.0186644904,
0.0119664315,
0.0154100675,
0.0022676759,
-0.0025082347,
-0.0016015980,
-0.0033136127,
0.0001656305,
0.0095820362,
0.0146684879,
0.0082110539,
0.0246687010,
0.0070046540,
0.0057891221,
0.0036753034,
-0.0050863293,
-0.0181827694,
-0.0063213361,
-0.0036937697,
-0.0128566697,
0.0038158973,
0.0219334066,
-0.0026918843,
0.0084835021,
0.0145233432,
-0.0069679655,
-0.0149594601,
-0.0036721979,
-0.0171575937,
-0.0172939133,
0.0030640792,
-0.0015438163,
0.0140940826,
0.0049238866,
0.0123777287,
-0.0059984699,
0.0001748390,
-0.0271224957,
-0.0154039459,
-0.0200799964,
-0.0252215974,
-0.0057926681,
-0.0041240426,
0.0004861654,
-0.0018897871,
0.0166627411,
-0.0092414832,
-0.0068117469,
-0.0079034436,
-0.0231576990,
-0.0254247803,
-0.0117964940,
-0.0139004514,
-0.0152382059,
0.0042978553,
0.0106609482,
0.0006309303,
0.0073927939,
0.0014010620,
-0.0106098121,
-0.0160612687,
-0.0124742379,
-0.0203177743,
-0.0149775399,
-0.0048016435,
0.0019946021,
0.0027961731,
0.0069131940,
0.0088863717,
0.0001295141,
-0.0044023469,
-0.0135194957,
-0.0125474483,
-0.0132316900,
-0.0065325210,
-0.0009074624,
0.0030044899,
0.0098684477,
0.0093690660,
0.0165667608,
-0.0036999676,
-0.0049749524,
-0.0072596511,
-0.0154452948,
-0.0263347123,
0.0025181039,
-0.0084145563,
-0.0147111723,
0.0205436498,
0.0124000469,
0.0038631968,
0.0171022862,
0.0129753025,
-0.0144084785,
0.0002693272,
0.0005678565,
-0.0132591333,
0.0005165215,
0.0176278837,
0.0111378124,
0.0169878714,
0.0277669728,
0.0124574816,
0.0078121545,
0.0071736653,
-0.0105495434,
-0.0123241348,
0.0006344282,
0.0026404529,
0.0079906005,
0.0152295865,
0.0193972401,
0.0244817808,
0.0234763213,
-0.0022048990,
0.0078626713,
-0.0030169366,
-0.0122531690,
0.0016006608,
0.0082639270,
0.0024948127,
0.0152010955,
0.0310186874,
0.0188711863,
0.0188798364,
0.0251029022,
0.0078161322,
-0.0022262777,
0.0015651576,
0.0008554589,
-0.0140688606,
0.0148026831,
0.0085703377,
0.0089204628,
0.0215913337,
0.0167709440,
0.0072990656,
0.0081757233,
-0.0012207566,
-0.0185907353,
-0.0003767700,
-0.0083443094,
0.0050977902,
0.0023265912,
0.0208743680,
0.0105796009,
0.0208205152,
0.0056586177,
0.0012819690,
0.0009585419,
-0.0119397221,
-0.0070176823,
-0.0096717607,
0.0059689526,
-0.0117385201,
0.0082689617,
0.0103175417,
-0.0022571313,
0.0011933867,
0.0066937944,
-0.0189988166,
-0.0116997538,
-0.0077176318,
-0.0155410729,
-0.0127007198,
0.0112958904,
-0.0049099843,
0.0048541632,
0.0049391612,
0.0070129433,
-0.0105348332,
-0.0071705887,
-0.0181272980,
-0.0263375212,
-0.0141862873,
-0.0171005242,
-0.0056289514,
-0.0130927851,
0.0047986028,
-0.0057323328,
-0.0030896112,
-0.0168702528,
-0.0208027475,
-0.0195424538,
-0.0227064788,
-0.0179853737,
-0.0131743476,
-0.0028735027,
-0.0056249397,
-0.0010782175,
0.0017609472,
-0.0104368348,
-0.0097260391,
-0.0141229052,
-0.0218308680,
-0.0204133075,
-0.0097153997,
-0.0122324266,
-0.0079974020,
0.0046061627,
-0.0048610559,
-0.0038829353,
-0.0013184455,
-0.0114356922,
-0.0245983806,
-0.0129974084,
-0.0215648320,
-0.0199096464,
-0.0080914814,
-0.0019232305,
-0.0010472317,
0.0099519920,
0.0063985353,
-0.0022571168,
0.0059892349,
-0.0112436060,
-0.0227176659,
-0.0022887061,
-0.0123495059,
-0.0104748607,
0.0054899734,
0.0165486168,
-0.0025894726,
0.0258064661,
-0.0009695247,
-0.0018104436,
0.0045102914,
-0.0066093765,
-0.0116366884,
0.0018261954,
0.0054051676,
0.0035787788,
0.0300413668,
0.0143048391,
0.0180291701,
0.0199018251,
0.0226241257,
-0.0061167148,
0.0015361684,
0.0058868225,
-0.0050868443,
0.0082097240,
0.0205782056,
0.0173536502,
0.0317723788,
0.0289033130,
0.0221305937,
0.0089848144,
0.0139354151,
-0.0060480624,
0.0027731934,
0.0035875728,
0.0042913035,
0.0150120528,
0.0282953531,
0.0301785562,
0.0210694112,
0.0295212772,
0.0157751255,
0.0110869994,
0.0003227933,
0.0139538702,
-0.0046055773,
0.0139394533,
0.0171211809,
0.0180153660,
0.0265404377,
0.0293740556,
0.0176416449,
0.0255478565,
0.0055311578,
-0.0067911670,
0.0010301253,
0.0009933765,
-0.0067371335,
0.0113168554,
0.0180133060,
0.0175487921,
0.0280555896,
0.0272551272,
0.0098108388,
0.0030721156,
0.0060089407,
-0.0204670504,
-0.0043201498,
-0.0056263949,
0.0010304524,
-0.0008942908,
0.0303721596,
0.0149098132,
0.0142344516,
0.0155103859,
-0.0032547570,
-0.0130305821,
-0.0076750200,
-0.0231036283,
-0.0144371623,
-0.0052225878,
-0.0003140125,
0.0045902217,
0.0115907108,
0.0070589273,
0.0014320445,
0.0037145806,
-0.0202330835,
-0.0206065141,
-0.0225747470,
-0.0108327661,
-0.0263365563,
-0.0001521651,
-0.0061904564,
0.0058677332,
0.0022140094,
0.0045252210,
-0.0151602374,
-0.0209299307,
-0.0173423477,
-0.0403806530,
-0.0266802870,
-0.0249192193,
-0.0147179933,
-0.0147144329,
0.0066519212,
-0.0014299800,
-0.0027404015,
-0.0044514444,
-0.0162704419,
-0.0240815170,
-0.0194021631,
-0.0244072489,
-0.0213779360,
-0.0106282057,
-0.0053018369,
-0.0060677011,
0.0029399027,
-0.0042140279,
-0.0131634921,
-0.0101081701,
-0.0237891786,
-0.0311190039,
-0.0216971543,
-0.0210864805,
-0.0191753190,
-0.0047311895,
-0.0066144527,
-0.0020985780,
0.0058605028,
-0.0056137647,
-0.0229532123,
-0.0081322752,
-0.0203300007,
-0.0298728421,
-0.0079940278,
-0.0035390779,
-0.0069966912,
0.0130623374,
0.0149624432,
0.0021622251,
0.0083801989,
0.0016011510,
-0.0129280901,
-0.0087524457,
-0.0156099768,
-0.0037225583,
-0.0005872124,
0.0048552151,
0.0070001609,
0.0113377580,
0.0167475156,
0.0036761074,
0.0050725420,
-0.0049651000,
-0.0090695713,
-0.0072472398,
0.0026057777,
0.0001348820,
0.0183632001,
0.0221227389,
0.0186170563,
0.0279794168,
0.0219993275,
0.0032029513,
-0.0009231250,
0.0025447437,
-0.0078696059,
-0.0074205133,
0.0143610742,
0.0154392002,
0.0168920904,
0.0235814024,
0.0249696486,
0.0134534054,
0.0069407653,
0.0080304882,
-0.0093185641,
-0.0027885565,
0.0094028804,
0.0091988295,
0.0175081138,
0.0291190948,
0.0196302217,
0.0238631330,
0.0188288018,
0.0005369873,
0.0009142164,
-0.0081833312,
-0.0032585296,
0.0007694432,
0.0085474011,
0.0105764680,
0.0214560926,
0.0212131143,
0.0132832974,
0.0170690268,
0.0059424760,
-0.0074374531,
-0.0120123867,
0.0012043301,
-0.0202203356,
-0.0020025820,
0.0150407618,
0.0104168970,
0.0084406761,
0.0236356054,
0.0150550297,
-0.0096569657,
0.0115939118,
-0.0142134521,
-0.0190468989,
-0.0104188677,
0.0038994276,
-0.0014089898,
0.0108791748,
0.0164402314,
0.0105682444,
0.0018292211,
0.0010090084,
-0.0188360158,
-0.0194862988,
-0.0210421719,
-0.0143622244,
-0.0117804538,
0.0010965787,
0.0066535105,
0.0123719722,
0.0117900893,
-0.0051615522,
0.0017335981,
-0.0183999278,
-0.0229111090,
-0.0307437629,
-0.0101128360,
-0.0310122743,
-0.0057144258,
0.0095308684,
0.0008882249,
0.0042532724,
0.0115185883,
0.0007269412,
-0.0229060482,
-0.0059833890,
-0.0232746471,
-0.0288493708,
-0.0100607434,
-0.0045853639,
-0.0032263910,
0.0107634757,
0.0113719814,
-0.0033935879,
0.0001711280,
-0.0102063771,
-0.0262917969,
-0.0222167149,
-0.0187909156,
-0.0171562079,
-0.0070968503,
0.0020757841,
0.0046051205,
0.0166410301,
0.0044465023,
-0.0038988551,
-0.0049204277,
-0.0182943083,
-0.0292102341,
-0.0127949417,
-0.0126320133,
-0.0177076776,
0.0156080332,
0.0154211735,
0.0093752649,
0.0197586715,
0.0122499047,
-0.0065862709,
-0.0121547552,
-0.0072738617,
-0.0278878510,
-0.0079646902,
-0.0054602781,
0.0057091587,
0.0054082153,
0.0253156535,
0.0198595058,
0.0056870552,
0.0119856978,
-0.0073188148,
-0.0113313599,
-0.0141027216,
-0.0001303622,
-0.0007015635,
0.0151540507,
0.0191038828,
0.0322957300,
0.0244647283,
0.0147889191,
0.0130667426,
-0.0059127379,
-0.0129712801,
-0.0060655065,
-0.0041454295,
0.0029574407,
0.0071893344,
0.0297935326,
0.0241063833,
0.0258000754,
0.0200355016,
0.0167812053,
-0.0044040121,
-0.0077606868,
-0.0049625840,
-0.0136735383,
0.0021503808,
0.0146352416,
0.0147651862,
0.0242685787,
0.0370713621,
0.0159936529,
0.0173253622,
0.0059289513,
-0.0056407182,
-0.0099057425,
-0.0045616762,
-0.0065879589,
0.0018073269,
0.0106793633,
0.0239055995,
0.0139904544,
0.0212414730,
0.0061093122,
-0.0019514427,
-0.0107293148,
-0.0183666479,
-0.0185012799,
-0.0074687526,
-0.0002733253,
0.0020500899,
0.0246416330,
0.0140081812,
0.0230445191,
0.0083919922,
0.0025704098,
-0.0256265160,
-0.0063360967,
-0.0248380899,
-0.0182525106,
-0.0003545844,
0.0038516130,
0.0074106026,
0.0087854331,
0.0138584133,
-0.0078830402,
-0.0117616709,
-0.0190227441,
-0.0338879228,
-0.0315295383,
-0.0186612718,
-0.0203348156,
-0.0106095979,
0.0020755632,
0.0084241051,
0.0001330115,
0.0054134103,
-0.0173816402,
-0.0148804020,
-0.0293254070,
-0.0286720786,
-0.0371978357,
-0.0114099625,
-0.0180012397,
-0.0093464730,
0.0053252326,
-0.0038999913,
-0.0018165575,
-0.0132697830,
-0.0220586658,
-0.0446146317,
-0.0235717967,
-0.0320158713,
-0.0249965880,
-0.0033866451,
-0.0017751299,
-0.0007855066,
0.0056134844,
0.0035465856,
-0.0196782518,
-0.0176795088,
-0.0251537338,
-0.0321564153,
-0.0255629383,
-0.0118804611,
-0.0138218692,
-0.0027584126,
0.0048164399,
-0.0009305766,
0.0018753071,
-0.0108590554,
-0.0191013962,
-0.0163652506,
-0.0144551545,
-0.0263506770,
-0.0075113289,
0.0042765965,
0.0006575146,
0.0082301740,
0.0151527254,
0.0076030744,
0.0066569778,
-0.0020656763,
-0.0066667586,
-0.0164860319,
-0.0017940407,
-0.0060927989,
0.0082103685,
0.0201730523,
0.0215404928,
0.0181286763,
0.0220150799,
0.0152296806,
-0.0151491854,
0.0002201780,
-0.0138798002,
-0.0088960165,
0.0004160662,
0.0180077478,
0.0190022383,
0.0304424670,
0.0334923416,
0.0231604856,
0.0148901735,
0.0054085185,
-0.0000192026,
-0.0028618404,
0.0051021739,
0.0067858240,
0.0153978318,
0.0365953296,
0.0254105572,
0.0264734756,
0.0335538462,
0.0168666393,
0.0080451639,
0.0051623527,
-0.0013830805,
-0.0067291912,
0.0180275291,
0.0055493135,
0.0255434625,
0.0383733958,
0.0335199423,
0.0261562988,
0.0282879695,
0.0061832080,
0.0022956035,
0.0026373705,
-0.0065960782,
0.0013216403,
0.0160506628,
0.0227038581,
0.0225072894,
0.0347039178,
0.0264390521,
0.0104047824,
0.0158831403,
-0.0053757671,
-0.0146483025,
0.0036760501,
-0.0047765388,
-0.0038950520,
0.0157332458,
0.0248335414,
0.0125208236,
0.0326358415,
0.0105997361,
0.0082783606,
-0.0099741872,
-0.0023716053,
-0.0254707690,
-0.0089123435,
-0.0047700917,
0.0060513937,
0.0201653950,
0.0111086462,
0.0233450644,
0.0024920781,
0.0036882558,
-0.0268990174,
-0.0140896142,
-0.0243241936,
-0.0187844113,
-0.0100611020,
0.0035191006,
-0.0022020531,
0.0125800278,
0.0052534086,
-0.0040903427,
-0.0152431931,
-0.0111221038,
-0.0322562382,
-0.0266394243,
-0.0188328326,
-0.0128934821,
-0.0142459478,
0.0026309420,
0.0096663907,
-0.0043001161,
0.0088478783,
-0.0095272865,
-0.0200710651,
-0.0295781344,
-0.0158332009,
-0.0346690156,
-0.0184291340,
-0.0133273937,
-0.0055447132,
0.0054105879,
0.0021697781,
-0.0052625076,
-0.0064058700,
-0.0197594352,
-0.0317521580,
-0.0290643536,
-0.0233115591,
-0.0251231715,
-0.0078517292,
-0.0007540691,
0.0005486768,
0.0102497460,
0.0021075122,
-0.0148970950,
-0.0164960362,
-0.0172354206,
-0.0365848951,
-0.0215455797,
-0.0122679565,
-0.0124002751,
-0.0119139291,
0.0172756091,
-0.0001458613,
0.0008726150,
0.0048553855,
-0.0050641340,
-0.0227221958,
-0.0149806412,
-0.0120776352,
-0.0206025671,
-0.0022206001,
0.0057073445,
0.0022725277,
0.0164076146,
0.0173136890,
0.0039479267,
-0.0037973525,
-0.0049758698,
-0.0185599774,
-0.0092438050,
-0.0083076786,
-0.0046543954,
0.0160527378,
0.0121074021,
0.0277324580,
0.0160694346,
0.0156545378,
-0.0076451749,
0.0083245514,
-0.0126101961,
-0.0124318060,
0.0002362649,
0.0167584494,
0.0072518466,
0.0179618988,
0.0358689986,
0.0122266226,
0.0208006799,
0.0192267317,
-0.0042720507,
-0.0054158075,
0.0110126771,
-0.0033447179,
0.0049006948,
0.0263603441,
0.0159982834,
0.0199149344,
0.0307392869,
0.0156594589,
0.0113297300,
0.0086225020,
-0.0013487804,
-0.0049707717,
0.0072156284,
0.0035020441,
0.0166940112,
0.0179647636,
0.0235605016,
0.0197292082,
0.0224164464,
0.0022570954,
-0.0027018026,
0.0079993922,
-0.0100354515,
-0.0102605587,
0.0132326232,
0.0091124438,
0.0077004456,
0.0247592926,
0.0155433323,
0.0074744835,
0.0165853873,
0.0023864435,
-0.0142189749,
-0.0013967298,
0.0036085153,
-0.0002893960,
0.0067001930,
0.0241292547,
0.0046559926,
0.0134492340,
0.0038653170,
0.0067257555,
-0.0191212613,
-0.0067824507,
-0.0099466415,
-0.0154678393,
-0.0003331598,
0.0009928378,
0.0104264831,
0.0058527668,
0.0094314562,
0.0027761681,
-0.0045497403,
-0.0150086125,
-0.0152271781,
-0.0128713641,
-0.0144725963,
-0.0118780900,
0.0074421330,
0.0037299735,
0.0047424394,
0.0080954200,
0.0124599990,
-0.0177436098,
-0.0055524572,
-0.0152018676,
-0.0247516409,
-0.0149396211,
-0.0039931946,
-0.0078239655,
0.0024117623,
0.0172333457,
-0.0088306349,
0.0056958613,
-0.0085073793,
-0.0168667659,
-0.0251206961,
-0.0164946839,
-0.0201705750,
-0.0114472779,
0.0016428122,
-0.0001491356,
0.0121630225,
0.0054396172,
0.0008246498,
-0.0076471125,
-0.0115042906,
-0.0265647285,
-0.0152678732,
-0.0142251365,
-0.0175348558,
-0.0015311851,
0.0101413867,
0.0046533435,
0.0008002726,
0.0129559394,
-0.0080219079,
-0.0160121433,
-0.0151961651,
-0.0175255332,
-0.0231841486,
-0.0038145115,
0.0005239270,
0.0013002486,
0.0207937602,
0.0181448571,
0.0028201533,
0.0123163452,
-0.0030584079,
-0.0156023735,
-0.0157907233,
-0.0093081780,
-0.0142122544,
0.0005993767,
0.0142446086,
0.0174362790,
0.0254789833,
0.0111510288,
0.0192693155,
0.0015730483,
-0.0047352295,
-0.0152319092,
-0.0016442090,
-0.0033333902,
0.0042939428,
0.0141589921,
0.0258216430,
0.0205239020,
0.0209421664,
0.0243345853,
-0.0051497146,
-0.0025744757,
0.0012993088,
-0.0120354947,
-0.0024544457,
0.0161427055,
0.0093244053,
0.0194232669,
0.0326108560,
0.0213104207,
0.0100371838,
0.0228868071,
-0.0030465457,
-0.0036657790,
-0.0010736968,
-0.0021759148,
-0.0009812441,
0.0160597153,
0.0123752896,
0.0211333781,
0.0230102316,
0.0143929049,
0.0059027709,
0.0061701061,
-0.0058739730,
-0.0165921245,
-0.0014828473,
-0.0013450880,
0.0011129119,
0.0156598520,
0.0176077709,
0.0160439163,
0.0269042682,
0.0082690325,
-0.0040230732,
-0.0078656394,
-0.0049694320,
-0.0166350175,
0.0012289754,
0.0067350571,
0.0097080814,
0.0144718625,
0.0263723582,
0.0088253804,
0.0012683437,
-0.0006345711,
-0.0166266318,
-0.0220344663,
-0.0203351527,
-0.0015689584,
-0.0220348276,
0.0081697814,
0.0005713240,
0.0053128479,
-0.0023063323,
-0.0022708902,
-0.0150443017,
-0.0196855627,
-0.0179040637,
-0.0242417678,
-0.0167796127,
-0.0063333968,
-0.0090235826,
0.0007082587,
0.0056954683,
-0.0034485715,
0.0022009187,
-0.0096293753,
-0.0191573631,
-0.0262486115,
-0.0095306272,
-0.0309074856,
-0.0051462655,
-0.0061018118,
-0.0077993320,
-0.0039984421,
0.0068999529,
-0.0175259672,
-0.0199904665,
-0.0145337777,
-0.0336019620,
-0.0251034852,
-0.0205409490,
-0.0083199898,
-0.0116481427,
0.0066977274,
0.0000322278,
0.0013318725,
-0.0032678156,
-0.0157387890,
-0.0135864615,
-0.0186351351,
-0.0194377694,
-0.0182544664,
-0.0041465010,
-0.0042727040,
-0.0027207516,
0.0003205128,
-0.0010626902,
-0.0061639468,
-0.0083938930,
-0.0135864308,
-0.0187899806,
-0.0118847601,
-0.0097901849,
-0.0042617084,
0.0045883125,
0.0066107232,
0.0067310678,
0.0061196862,
0.0090920869,
-0.0098187216,
-0.0044154418,
-0.0104127824,
-0.0152832940,
-0.0079595912,
0.0036025834,
0.0113271791,
0.0110272868,
0.0217929371,
0.0129128806,
0.0157395042,
0.0035796380,
-0.0018256315,
-0.0082177548,
-0.0036300893,
0.0046834359,
-0.0037022529,
0.0236630216,
0.0194752961,
0.0218215548,
0.0242550336,
0.0243320130,
0.0077673658,
0.0132584926,
0.0042666579,
0.0034576729,
0.0130513506,
0.0151527077,
0.0213683583,
0.0297393259,
0.0249818619,
0.0234675296,
0.0145667735,
0.0115125198,
-0.0020041829,
0.0066398485,
-0.0003869413,
0.0061046942,
0.0145682245,
0.0188253205,
0.0267792046,
0.0271311384,
0.0231177062,
0.0165036954,
0.0251164306,
0.0050654681,
-0.0004211330,
-0.0022912396,
0.0122416718,
-0.0038682774,
0.0137552209,
0.0183144305,
0.0191573873,
0.0185305774,
0.0247621071,
0.0079370346,
-0.0008561191,
-0.0009499353,
0.0022756031,
-0.0137115745,
0.0053235213,
0.0105023859,
0.0128280818,
0.0233565252,
0.0205795914,
0.0105277505,
0.0048837024,
0.0049870503,
-0.0194174927,
-0.0028605538,
-0.0201902390,
0.0008550243,
-0.0097879395,
0.0138011184,
-0.0039924751,
0.0184893087,
-0.0017318396,
-0.0088905562,
-0.0038671095,
-0.0225234888,
-0.0226965398,
-0.0234794263,
-0.0067223990,
-0.0256131850,
0.0025418415,
0.0102948109,
-0.0058394619,
0.0044672475,
0.0104608126,
-0.0199554227,
-0.0210808218,
-0.0183791500,
-0.0218965504,
-0.0300883986,
-0.0043510078,
-0.0195554979,
0.0028843272,
-0.0008192012,
-0.0007720438,
-0.0176091120,
-0.0066962065,
-0.0288801230,
-0.0290432386,
-0.0279450621,
-0.0324244462,
-0.0180505682,
-0.0146925785,
-0.0049923924,
-0.0069750617,
0.0094198408,
-0.0096262665,
-0.0066560186,
-0.0153270168,
-0.0271423906,
-0.0285038259,
-0.0204393063,
-0.0251314081,
-0.0212395936,
-0.0020599263,
-0.0013128052,
-0.0060984264,
0.0029817119,
-0.0003827337,
-0.0214458611,
-0.0222018473,
-0.0145331658,
-0.0281445272,
-0.0184037425,
-0.0080105737,
-0.0082394285,
-0.0044666869,
0.0127430744,
-0.0003148359,
-0.0059153484,
-0.0000066245,
-0.0128568020,
-0.0167078543,
-0.0100214509,
-0.0036374554,
-0.0047715651,
0.0060099373,
0.0161026362,
0.0130058676,
0.0121651459,
0.0087967683,
-0.0016078708,
-0.0079091964,
-0.0154809887,
-0.0136347059,
-0.0053881416,
0.0041660429,
-0.0054679150,
0.0256322548,
0.0220470857,
0.0187057927,
0.0246525481,
0.0109863542,
-0.0021455665,
0.0009212125,
0.0055211713,
-0.0082818223,
0.0133292489,
0.0153070372,
0.0177729987,
0.0221818108,
0.0269612577,
0.0121509321,
0.0048386841,
0.0114785125,
-0.0067422055,
-0.0043721427,
0.0030425075,
0.0118721193,
0.0121085849,
0.0176707376,
0.0245135464,
0.0238600839,
0.0229597464,
0.0072217877,
0.0075883092,
0.0005405375,
0.0000339400,
-0.0030205385,
0.0085182637,
0.0022800621,
0.0142640807,
0.0251237489,
0.0156924389,
0.0227269121,
0.0167868212,
0.0070039649,
-0.0097404774,
0.0039929519,
-0.0080558574,
-0.0086864810,
0.0087423306,
0.0137508437,
0.0029448306,
0.0240200367,
0.0160646737,
-0.0025039446,
0.0023186901,
0.0007370707,
-0.0181904621,
-0.0048546419,
0.0023213369,
0.0053636408,
0.0075604180,
0.0130199380,
0.0079972129,
0.0033430245,
0.0029695188,
-0.0177282691,
-0.0053925160,
-0.0218456574,
-0.0109692775,
-0.0125683565,
0.0012231687,
-0.0146149471,
0.0034208382,
0.0089116246,
-0.0081429807,
-0.0014037749,
-0.0019646806,
-0.0161644425,
-0.0138398111,
-0.0044184336,
-0.0118577862,
-0.0038416639,
0.0102963997,
0.0049549481,
-0.0029041814,
0.0087700076,
-0.0074306126,
-0.0125773214,
-0.0223656818,
-0.0164663196,
-0.0276337285,
-0.0107148187,
-0.0089735333,
-0.0007023112,
-0.0021575908,
0.0029641788,
0.0002271881,
-0.0085364496,
-0.0101520922,
-0.0213601440,
-0.0076521533,
-0.0180069655,
-0.0047639110,
0.0028864089,
0.0121021038,
0.0031252876,
0.0095700473,
0.0125936866,
-0.0108464900,
-0.0070379493,
-0.0121568618,
-0.0163792949,
-0.0197172128,
0.0051736273,
-0.0136658028,
0.0054349559,
0.0239985697,
0.0040518506,
0.0034263297,
0.0122287907,
-0.0081221126,
-0.0210661292,
-0.0028855165,
-0.0146898888,
-0.0115997363,
0.0099127041,
0.0176305659,
0.0119421920,
0.0192634650,
0.0235336646,
0.0032417264,
0.0033208937,
-0.0054150382,
-0.0129436180,
-0.0029613087,
-0.0076957229,
0.0016927923,
0.0115671828,
0.0222015195,
0.0104742106,
0.0275649484,
0.0104208337,
-0.0075877896,
0.0080448724,
-0.0104921209,
-0.0102260197,
0.0016531942,
0.0130336229,
0.0082426285,
0.0351568609,
0.0330620036,
0.0159769244,
0.0169621576,
0.0158440955,
-0.0096181734,
-0.0138659459,
-0.0003517965,
-0.0067597060,
0.0006833427,
0.0220329165,
0.0153855160,
0.0233662296,
0.0213908050,
0.0150217358,
-0.0014695931,
0.0006219584,
-0.0116468044,
-0.0085641202,
-0.0009625915,
-0.0025832509,
0.0092849340,
0.0202004910,
0.0239771027,
0.0161799956,
0.0263511110,
0.0067664129,
0.0067769620,
-0.0055979104,
-0.0056125973,
-0.0145943016,
0.0032556923,
0.0019682497,
0.0039122435,
0.0262158513,
0.0176131185,
0.0034051854,
0.0135395955,
-0.0071227504,
-0.0272023864,
-0.0205492768,
-0.0161555186,
-0.0231403522,
-0.0019120222,
0.0093271425,
0.0040281918,
0.0192122404,
0.0122387912,
0.0053794784,
-0.0217059534,
-0.0053534792,
-0.0358099937,
-0.0151584288,
-0.0209434871,
-0.0084442999,
-0.0056811087,
0.0114481887,
0.0081417402,
-0.0040381597,
0.0028900765,
-0.0211724937,
-0.0170221739,
-0.0278806649,
-0.0282316748,
-0.0205941852,
-0.0103523657,
-0.0082531674,
-0.0038523783,
0.0098371878,
0.0015027798,
-0.0056879059,
-0.0059009348,
-0.0217074528,
-0.0297050942,
-0.0264766607,
-0.0184672978,
-0.0237853844,
-0.0084392345,
-0.0004596449,
-0.0008599529,
0.0007090960,
0.0006025397,
-0.0176805370,
-0.0228371844,
-0.0219075009,
-0.0349207669,
-0.0243926048,
-0.0144751454,
-0.0159125254,
-0.0068542119,
0.0118427677,
0.0013723329,
-0.0014683454,
0.0057390388,
-0.0158756766,
-0.0182307996,
-0.0104685389,
-0.0199986547,
-0.0140349614,
0.0058999555,
0.0015788245,
0.0030037346,
0.0184724592,
-0.0036773300,
-0.0026616249,
-0.0052748127,
-0.0170559231,
-0.0260202028,
-0.0009139166,
-0.0088744080,
0.0013085747,
0.0140721491,
0.0139294565,
0.0147300232,
0.0224352218,
0.0067708828,
-0.0076126512,
0.0036533223,
-0.0054380875,
-0.0146677140,
0.0123388357,
0.0110801635,
0.0099043250,
0.0300663784,
0.0280091092,
0.0161647536,
0.0186207481,
0.0158276353,
-0.0072428947,
0.0077728312,
-0.0014924112,
0.0032242751,
0.0187319666,
0.0249265917,
0.0189878903,
0.0281104967,
0.0290158931,
0.0170694739,
0.0111575499,
0.0102913212,
0.0045978464,
0.0039566793,
0.0170879122,
0.0188906509,
0.0298843719,
0.0320270434,
0.0218906421,
0.0286357850,
0.0215291120,
0.0021653296,
0.0025708301,
0.0044834977,
0.0024071839,
0.0012266933,
0.0277774055,
0.0158631261,
0.0263848826,
0.0301958341,
0.0289570019,
0.0084380088,
0.0260906592,
0.0028859989,
0.0000738729,
0.0019243044,
0.0135842748,
0.0086246943,
0.0214994159,
0.0353272073,
0.0088246744,
0.0259252153,
0.0127385193,
-0.0030558815,
-0.0105619039,
-0.0044553787,
-0.0151175214,
0.0001281563,
0.0012524369,
0.0140400138,
0.0119190458,
0.0185774211,
0.0035350400,
0.0072360043,
-0.0090076802,
-0.0163505636,
-0.0178780463,
-0.0100306841,
-0.0172934569,
-0.0051500783,
0.0129289497,
0.0010653012,
0.0091999220,
0.0043216250,
0.0058027264,
-0.0267044175,
-0.0069309655,
-0.0285537373,
-0.0256400555,
-0.0206048675,
-0.0107099256,
-0.0093979379,
0.0017868646,
0.0034265216,
-0.0052787513,
-0.0082086315,
-0.0156651046,
-0.0314746834,
-0.0282711498,
-0.0261830539,
-0.0261238869,
-0.0121337362,
-0.0048393072,
0.0049091061,
-0.0022166532,
0.0080054272,
-0.0136310384,
-0.0151277203,
-0.0290869400,
-0.0342703387,
-0.0329834074,
-0.0216527395,
-0.0273107998,
-0.0132397711,
0.0053736512,
-0.0050955033,
-0.0014322834,
0.0014223442,
-0.0125780385,
-0.0297091063,
-0.0128460526,
-0.0336342938,
-0.0322336629,
-0.0068907067,
-0.0119782183,
-0.0005993436,
0.0074894968,
0.0064904597,
-0.0074997493,
0.0011343943,
-0.0198133457,
-0.0257349852,
-0.0227171332,
-0.0215463415,
-0.0108097196,
-0.0081051858,
0.0101881465,
0.0049429275,
0.0182533041,
-0.0003943313,
0.0032076789,
-0.0102627687,
-0.0175379813,
-0.0244543124,
-0.0064423499,
-0.0067640860,
-0.0098453509,
0.0215625279,
0.0192242041,
0.0163415242,
0.0264968928,
0.0165763777,
-0.0024326160,
0.0001340154,
-0.0027102227,
-0.0167691875,
-0.0010293484,
0.0099703856,
0.0098999599,
0.0251763873,
0.0231147539,
0.0292752385,
0.0121655278,
0.0149173765,
-0.0000842209,
-0.0069526313,
-0.0058029965,
0.0067167687,
0.0086385952,
0.0165469423,
0.0239594746,
0.0319096111,
0.0296365805,
0.0142159397,
0.0117287273,
0.0012283325,
-0.0083557600,
-0.0008558985,
0.0042587840,
0.0050505414,
0.0102998735,
0.0261187926,
0.0282122921,
0.0213881545,
0.0286067538,
0.0130232899,
0.0017313258,
-0.0005717392,
0.0028931084,
-0.0101853628,
0.0131792910,
0.0158516951,
0.0155668482,
0.0216023847,
0.0403740257,
0.0133035788,
0.0111608785,
0.0118230926,
-0.0118923374,
-0.0118490998,
-0.0086560836,
0.0014712894,
-0.0020330532,
0.0117914453,
0.0200135410,
0.0186952632,
0.0121668689,
0.0059422660,
-0.0076270550,
-0.0108010266,
-0.0203008279,
-0.0027329107,
-0.0057563893,
0.0080990363,
0.0052394914,
0.0296333712,
0.0075008110,
0.0126430206,
0.0039457008,
-0.0100667663,
-0.0236467868,
-0.0145836128,
-0.0121377241,
-0.0275918320,
0.0111925583,
-0.0047562029,
0.0056240312,
-0.0037885723,
0.0149773536,
-0.0181124266,
-0.0135535020,
-0.0129657071,
-0.0304812398,
-0.0262657534,
-0.0113672623,
-0.0056947758,
-0.0075550219,
0.0075072148,
0.0090846410,
0.0009571492,
-0.0022555790,
-0.0146250743,
-0.0254201964,
-0.0235394035,
-0.0279258583,
-0.0218199603,
-0.0111750495,
-0.0050334595,
-0.0022148297,
0.0053451029,
-0.0082401736,
-0.0086599085,
-0.0095381672,
-0.0228824168,
-0.0294381212,
-0.0079073831,
-0.0144533608,
-0.0072043929,
0.0136632426,
0.0048586819,
0.0049118674,
0.0081679057,
0.0012959255,
-0.0181196313,
-0.0113629820,
-0.0164462756,
-0.0248665363,
-0.0147558888,
-0.0014758606,
0.0011437048,
-0.0044665122,
0.0140825044,
0.0014727092,
-0.0009771982,
-0.0102767851,
-0.0124704745,
-0.0192409419,
-0.0093479203,
-0.0080694482,
-0.0024583822,
0.0135775506,
0.0163646862,
0.0197143629,
0.0118936002,
0.0082355905,
0.0029195836,
-0.0088575240,
-0.0083884690,
-0.0082015172,
0.0024269046,
0.0075899255,
0.0192019418,
0.0286319274,
0.0156331286,
0.0194414072,
0.0108896457,
0.0086980993,
-0.0209009089,
-0.0059924433,
-0.0037164702,
-0.0058673201,
0.0087707499,
0.0204092711,
0.0229972620,
0.0300548989,
0.0328009985,
0.0160300471,
0.0123908101,
0.0007069868,
-0.0048750243,
-0.0063012214,
-0.0006221231,
0.0037093423,
0.0114309005,
0.0327937156,
0.0207949504,
0.0214806870,
0.0201181881,
0.0037180374,
-0.0045056893,
-0.0056464793,
-0.0097543932,
-0.0092475312,
0.0150593380,
0.0085929157,
0.0271208510,
0.0269642118,
0.0256837159,
0.0139553249,
0.0182909351,
-0.0095536010,
-0.0128799714,
-0.0033494974,
-0.0178430639,
0.0001233537,
0.0034632997,
0.0166589916,
0.0111343982,
0.0249393731,
0.0103148809,
-0.0003604571,
-0.0079925340,
-0.0176416859,
-0.0266521610,
-0.0136506390,
-0.0179237369,
-0.0085168723,
0.0083227446,
0.0198835917,
0.0068129594,
0.0161560401,
-0.0012222570,
-0.0109008644,
-0.0177214220,
-0.0236171093,
-0.0268028285,
-0.0184434261,
-0.0006022797,
-0.0092785824,
0.0178368147,
-0.0003844649,
0.0065937433,
-0.0066508520,
-0.0142208077,
-0.0375873260,
-0.0332471170,
-0.0221960712,
-0.0353686549,
-0.0142440088,
-0.0019885928,
-0.0007208437,
0.0044906018,
0.0053661685,
-0.0081221797,
-0.0202462059,
-0.0216218494,
-0.0317611843,
-0.0330136456,
-0.0185285546,
-0.0190027263,
-0.0094492082,
0.0056024310,
0.0070231124,
-0.0023859844,
0.0068694158,
-0.0150965378,
-0.0265989378,
-0.0222736970,
-0.0295934677,
-0.0349493250,
-0.0161457621,
-0.0061274110,
-0.0062615075,
0.0128364544,
0.0059149857,
0.0003897873,
-0.0046477215,
-0.0111355027,
-0.0309223309,
-0.0240988173,
-0.0094206752,
-0.0142610148,
0.0012244250,
0.0093737859,
0.0180472340,
0.0093915826,
0.0187569894,
-0.0118932929,
-0.0106965341,
-0.0091571594,
-0.0194837246,
-0.0173280463,
0.0011602993,
0.0025726485,
0.0039595263,
0.0270429477,
0.0172361694,
0.0208963733,
0.0180432964,
0.0092926482,
-0.0028481674,
0.0009475416,
0.0016420732,
0.0024816105,
0.0184091199,
0.0218698587,
0.0196157061,
0.0354527198,
0.0248365588,
0.0099527389,
0.0085087596,
0.0046573360,
-0.0073391129,
0.0034617474,
0.0139071625,
0.0082928389,
0.0268016011,
0.0306073800,
0.0251168218,
0.0298164226,
0.0165042244,
0.0044897213,
0.0105113070,
0.0042096796,
-0.0021494834,
0.0095986649,
0.0243159551,
0.0169300139,
0.0266353320,
0.0333264060,
0.0215601958,
0.0134289069,
0.0220456924,
-0.0080823721,
0.0019168498,
0.0049463981,
0.0042352024,
0.0132476296,
0.0302231573,
0.0198738743,
0.0190014988,
0.0315830819,
0.0096449237,
0.0056583178,
0.0030727768,
0.0024869475,
-0.0136504052,
0.0132341813,
0.0023822628,
0.0202957056,
0.0151212513,
0.0213131011,
0.0191209540,
0.0090201609,
0.0034842084,
-0.0094821807,
0.0003583851,
-0.0142492345,
-0.0119586242,
0.0020598571,
0.0069557833,
0.0038412139,
0.0152891260,
0.0074940342,
-0.0039317384,
-0.0036700896,
-0.0042331307,
-0.0280553065,
-0.0130174356,
-0.0116535872,
-0.0007397480,
-0.0079279803,
0.0142623400,
-0.0070555811,
0.0028848418,
-0.0066936160,
-0.0154458266,
-0.0260106735,
-0.0232249778,
-0.0189847369,
-0.0290999580,
-0.0044822763,
-0.0169117451,
0.0020179190,
-0.0061389124,
-0.0041972217,
-0.0121337529,
-0.0152481580,
-0.0277444609,
-0.0288862400,
-0.0200678017,
-0.0243920684,
-0.0211198367,
-0.0000720151,
-0.0034423219,
-0.0049347980,
0.0077412352,
-0.0082022622,
-0.0209761858,
-0.0135805691,
-0.0198528916,
-0.0368138589,
-0.0171720199,
-0.0089811590,
-0.0150382994,
0.0013495719,
0.0052498030,
-0.0112781841,
-0.0029108415,
-0.0092360722,
-0.0270902719,
-0.0313137472,
-0.0164391696,
-0.0200478155,
-0.0156321321,
0.0031265705,
0.0011410472,
0.0038715312,
0.0073263841,
-0.0057573779,
-0.0106060524,
-0.0173441228,
-0.0207537860,
-0.0249216557,
-0.0070147500,
-0.0216768477,
0.0046372046,
0.0108751953,
0.0077021476,
0.0109691843,
0.0171275754,
-0.0022736602,
-0.0138945896,
-0.0008053766,
-0.0225978941,
-0.0172545239,
0.0028729448,
0.0095082447,
0.0040308363,
0.0341215357,
0.0284311622,
0.0025012782,
0.0215796363,
0.0073702871,
-0.0211116709,
-0.0075883828,
-0.0008008932,
-0.0037251727,
0.0052003306,
0.0284983013,
0.0173768755,
0.0344712585,
0.0150860101,
0.0129612964,
0.0068918867,
-0.0023381766,
-0.0068988390,
-0.0021044649,
0.0068572210,
-0.0003448878,
0.0236040745,
0.0226460509,
0.0259309486,
0.0237144828,
0.0302009936,
0.0011814943,
0.0062532304,
0.0065878378,
-0.0124308849,
0.0048917206,
0.0165677853,
0.0052113836,
0.0190962367,
0.0370815694,
0.0204598121,
0.0143920770,
0.0228690710,
-0.0050700726,
-0.0084032128,
-0.0021075541,
0.0018124948,
-0.0101055503,
0.0158879235,
0.0180483907,
0.0197371878,
0.0181179885,
0.0169560760,
0.0150293261,
-0.0080425348,
0.0036278495,
-0.0161910709,
0.0001213023,
-0.0041987933,
0.0066641625,
0.0084244283,
0.0164925139,
0.0131724495,
0.0178511385,
0.0024862443,
-0.0061704144,
-0.0072886115,
-0.0108090518,
-0.0165882967,
-0.0047467235,
0.0038481941,
-0.0024123071,
0.0093825767,
0.0143651720,
0.0087089250,
-0.0084984936,
0.0045831441,
-0.0228759758,
-0.0178654343,
-0.0165741928,
-0.0067795436,
-0.0178155899,
0.0048232852,
0.0061257952,
-0.0018947786,
0.0069212173,
-0.0049341992,
-0.0071822889,
-0.0167249255,
-0.0114563517,
-0.0233882293,
-0.0086065875,
-0.0066276500,
-0.0070148176,
0.0070548644,
0.0024384607,
-0.0039619859,
0.0067227758,
-0.0062927706,
-0.0186669752,
-0.0120058013,
-0.0110825729,
-0.0186249409,
0.0017414596,
0.0050442019,
-0.0064920476,
0.0091701765,
0.0114231547,
-0.0084594358,
-0.0124116298,
-0.0089491922,
-0.0219762437,
-0.0169106089,
-0.0073551377,
-0.0046396144,
-0.0030018922,
0.0140957581,
0.0022320990,
0.0031759611,
0.0010976963,
-0.0074227601,
-0.0111602424,
-0.0075008138,
-0.0106645050,
-0.0136365453,
0.0014922905,
0.0004713491,
0.0060992679,
0.0078782598,
0.0027475192,
0.0067611514,
0.0019815927,
-0.0062773754,
-0.0075307535,
-0.0023636487,
-0.0026805650,
0.0043697846,
0.0204366613,
0.0156066306,
0.0094448514,
0.0222312864,
0.0166367516,
-0.0098405303,
0.0008242763,
-0.0038151913,
-0.0091151288,
0.0044915443,
0.0097359773,
0.0132023087,
0.0204910673,
0.0229533557,
0.0119293490,
0.0151782660,
0.0021577606,
-0.0032943371,
0.0028664521,
-0.0020980765,
0.0014399204,
0.0125279976,
0.0190183762,
0.0201183893,
0.0155881625,
0.0222476218,
0.0096753221,
0.0058662356,
0.0059823222,
-0.0045198193,
-0.0032609878,
0.0079729445,
0.0037821000,
0.0080126645,
0.0212477222,
0.0054320563,
0.0136590637,
0.0104672853,
0.0008486106,
-0.0155246872,
-0.0017617024,
-0.0106098913,
-0.0095135793,
0.0041203201,
0.0099804457,
0.0180036444,
0.0142944492,
0.0209842771,
0.0074395915,
0.0093224216,
-0.0118740629,
-0.0107573299,
-0.0212634522,
-0.0018824628,
-0.0107492618,
0.0013944516,
0.0160635244,
0.0058272802,
0.0141256815,
-0.0005995935,
-0.0023184987,
-0.0158319771,
-0.0103916554,
-0.0157399271,
-0.0145166535,
-0.0062176678,
-0.0016520857,
0.0015017027,
0.0080696177,
-0.0006062422,
0.0018703970,
-0.0045715682,
-0.0117015727,
-0.0267678034,
-0.0079492927,
-0.0230259746,
-0.0192164592,
-0.0074948268,
-0.0015810649,
-0.0040275892,
0.0022345437,
0.0007199810,
-0.0200226437,
-0.0078269737,
-0.0297822990,
-0.0291918591,
-0.0312924907,
-0.0133126471,
-0.0241406914,
-0.0056814407,
0.0030833995,
-0.0060762689,
0.0032625818,
-0.0068231774,
-0.0202217065,
-0.0213559382,
-0.0192599185,
-0.0264393818,
-0.0157187171,
-0.0094618266,
-0.0074484670,
-0.0009170246,
0.0066977786,
-0.0043912688,
-0.0061248504,
-0.0095006023,
-0.0202042609,
-0.0218649674,
-0.0169103220,
-0.0195122864,
-0.0158342570,
-0.0043591848,
-0.0021361096,
0.0032493821,
0.0087887151,
-0.0005398793,
-0.0050029727,
-0.0024133199,
-0.0209346749,
-0.0151294610,
-0.0106846113,
-0.0058530541,
-0.0061521120,
0.0114201959,
0.0136898262,
0.0075512617,
0.0172824003,
0.0004821094,
-0.0014367270,
-0.0164536610,
0.0014988333,
-0.0110786222,
0.0040706955,
0.0101013258,
0.0111737940,
0.0197819024,
0.0261993799,
0.0171753839,
0.0107094422,
0.0093021467,
-0.0025660438,
0.0025279503,
0.0009888712,
0.0066406978,
0.0170632247,
