Filename,STFMK-20201105-LW19-2328_20201201_064431_004.dat
0.0159090757,
0.0318246260,
0.0294397194,
0.0197611544,
0.0162289646,
0.0129883448,
0.0031173604,
-0.0105625559,
0.0079555912,
0.0032774946,
0.0202706046,
0.0115382290,
0.0329900607,
0.0254164599,
0.0310782418,
0.0243237317,
0.0189613253,
0.0051344372,
0.0137162842,
0.0121880453,
0.0028066998,
0.0201676153,
0.0172434617,
0.0231491029,
0.0229183808,
0.0277043302,
0.0158380922,
0.0122526009,
0.0086172055,
0.0011578245,
-0.0061328579,
0.0083515737,
0.0063112681,
0.0082658269,
0.0174529850,
0.0282120556,
0.0135006495,
0.0150930872,
0.0053959107,
0.0033780900,
-0.0082163587,
-0.0029864602,
-0.0063728224,
0.0051845959,
0.0065034959,
0.0089970455,
0.0231491439,
-0.0025912260,
0.0181500986,
0.0003052273,
-0.0026221226,
-0.0190570243,
0.0013734561,
-0.0126364846,
-0.0101094190,
0.0016563950,
0.0012158788,
-0.0087898653,
0.0052584093,
-0.0033502975,
-0.0189855807,
-0.0133962696,
-0.0127013754,
-0.0244852323,
-0.0154286856,
-0.0040652729,
-0.0112412861,
-0.0006724550,
-0.0048606033,
-0.0033426727,
-0.0155410497,
-0.0118068038,
-0.0310278889,
-0.0190497711,
-0.0304742437,
-0.0218682401,
-0.0173732154,
-0.0110189654,
-0.0105840955,
-0.0047450378,
-0.0000323200,
-0.0179417636,
-0.0063765654,
-0.0192822367,
-0.0247648880,
-0.0240982771,
-0.0147805465,
-0.0187225249,
-0.0104621602,
0.0010845134,
-0.0109535847,
-0.0136532178,
-0.0061236750,
-0.0210992396,
-0.0370334312,
-0.0223214068,
-0.0247240067,
-0.0295021087,
-0.0144187631,
-0.0053466596,
-0.0100381207,
-0.0050998102,
0.0012539260,
-0.0137606636,
-0.0110953040,
-0.0152145894,
-0.0207888596,
-0.0224408060,
-0.0152956489,
-0.0139274895,
-0.0044134487,
0.0068829777,
0.0052437284,
0.0035314832,
0.0093011055,
-0.0067411107,
-0.0068533160,
-0.0173351932,
-0.0118954685,
-0.0150927706,
0.0048085088,
-0.0046989499,
0.0098771835,
0.0290638991,
0.0058904029,
0.0106896879,
0.0112401610,
-0.0054100826,
-0.0134389661,
0.0065159313,
-0.0084782457,
0.0007964738,
0.0140477549,
0.0262776688,
0.0143614355,
0.0227110554,
0.0246575214,
0.0066771214,
0.0030093512,
0.0025343501,
-0.0067437622,
0.0009255117,
0.0033118580,
0.0101802917,
0.0210285522,
0.0280276239,
0.0216897503,
0.0226273034,
0.0207914151,
-0.0044274852,
0.0070870253,
0.0020321771,
-0.0032966463,
0.0091303708,
0.0152324066,
0.0132505037,
0.0296754465,
0.0284551084,
0.0185184069,
0.0179076511,
0.0133186905,
-0.0035637829,
-0.0021694032,
0.0083058598,
-0.0058394279,
-0.0009095608,
0.0268607493,
0.0140393702,
0.0220046286,
0.0253270976,
0.0192722194,
0.0026814525,
0.0054659285,
-0.0056301286,
-0.0134454565,
0.0014544843,
-0.0018004039,
0.0120986961,
0.0133720832,
0.0292062759,
0.0100184958,
0.0276319012,
-0.0084048528,
0.0043650260,
-0.0123595223,
-0.0113943079,
-0.0105562843,
-0.0033494299,
0.0069149700,
-0.0038443923,
0.0285446532,
0.0038051377,
0.0037420830,
0.0032688039,
-0.0072397334,
-0.0300711747,
-0.0096245725,
-0.0148118492,
-0.0170683730,
-0.0064300974,
0.0128457788,
-0.0018385054,
0.0137088904,
0.0036971250,
-0.0021476594,
-0.0177815706,
-0.0135733876,
-0.0298168845,
-0.0226954259,
-0.0161825512,
-0.0132683143,
-0.0010454979,
-0.0002205518,
0.0088863829,
-0.0012650953,
0.0036305657,
-0.0202676468,
-0.0127742449,
-0.0227016602,
-0.0256624892,
-0.0158380158,
-0.0020250194,
-0.0053390292,
0.0011303432,
0.0166444890,
0.0063007390,
-0.0118673583,
-0.0021419961,
-0.0164642762,
-0.0280836374,
-0.0163449794,
-0.0130497534,
-0.0205155741,
-0.0000484047,
0.0106946360,
-0.0021184122,
0.0058580060,
0.0024575163,
-0.0120817628,
-0.0190796908,
-0.0122094667,
-0.0307484306,
-0.0144998357,
-0.0020732053,
-0.0024997038,
-0.0025878276,
0.0162946414,
0.0086042555,
0.0012468173,
0.0007433519,
-0.0160079747,
-0.0142409271,
-0.0089650778,
-0.0172769204,
0.0038736116,
0.0136910193,
0.0067403349,
0.0142865274,
0.0279115234,
-0.0077781784,
0.0039266893,
0.0037441726,
-0.0233751629,
-0.0103776054,
0.0024934853,
0.0037289467,
0.0004665896,
0.0310887583,
0.0176625587,
0.0216916222,
0.0185778327,
0.0108270384,
-0.0105527611,
-0.0024990935,
-0.0056301448,
-0.0170497596,
0.0138093773,
0.0154446522,
0.0113794403,
0.0226073079,
0.0276813135,
0.0164609812,
0.0114152627,
0.0051367804,
-0.0110176029,
0.0040639965,
0.0027442190,
0.0031215097,
0.0205984805,
0.0252692606,
0.0187748000,
0.0223425385,
0.0174693558,
0.0015709382,
0.0021155612,
-0.0020817542,
-0.0097044092,
-0.0092254803,
0.0138272913,
0.0048338296,
0.0144028952,
0.0243833736,
0.0126063749,
0.0133941146,
0.0142395999,
-0.0083929002,
-0.0118239187,
-0.0056174323,
-0.0095859021,
-0.0064659682,
0.0171096977,
0.0117926411,
0.0173404142,
0.0238187723,
0.0181324445,
0.0011495756,
0.0007697003,
-0.0097778589,
-0.0224166345,
-0.0095596621,
-0.0102395769,
0.0077042445,
0.0035865377,
0.0217477940,
0.0011941800,
0.0110436063,
-0.0076784948,
-0.0191065148,
-0.0177631415,
-0.0247345939,
-0.0196025167,
-0.0114166271,
-0.0023641773,
0.0025373725,
0.0113140596,
0.0101663554,
-0.0028158100,
-0.0020359624,
-0.0120870061,
-0.0269716680,
-0.0243565105,
-0.0230944268,
-0.0146757914,
-0.0156358741,
0.0060738018,
-0.0040991716,
0.0025292279,
0.0024444561,
-0.0031452670,
-0.0252359826,
-0.0188709628,
-0.0258829482,
-0.0315394290,
-0.0145439822,
-0.0152869616,
-0.0022056955,
0.0052101673,
0.0123891756,
-0.0075696390,
0.0004613501,
-0.0108326934,
-0.0299904589,
-0.0216155462,
-0.0201693960,
-0.0226392429,
-0.0131119890,
0.0053006383,
-0.0017450232,
0.0127020013,
0.0035929868,
-0.0044810032,
-0.0092395805,
-0.0151909236,
-0.0309056304,
-0.0203306898,
-0.0158620905,
-0.0208658893,
-0.0010219715,
0.0113513973,
0.0079630753,
0.0150788873,
0.0221214294,
-0.0042887237,
-0.0090469457,
-0.0034053831,
-0.0244574770,
-0.0152845485,
0.0095372507,
-0.0049514505,
0.0156839378,
0.0308802743,
0.0214217585,
0.0067438697,
0.0235932842,
-0.0125931147,
-0.0088645043,
-0.0042450423,
-0.0119579285,
0.0047377944,
0.0117985606,
0.0245109126,
0.0257284753,
0.0342517607,
0.0188543778,
0.0215169601,
0.0079496475,
-0.0036695576,
-0.0084093483,
0.0062740492,
0.0051252586,
0.0086876284,
0.0275560766,
0.0318212695,
0.0279687513,
0.0384252183,
0.0211212859,
0.0024489416,
0.0048150844,
0.0051406748,
-0.0090323118,
0.0082687922,
0.0164946448,
0.0168888792,
0.0336419418,
0.0285960343,
0.0259878747,
0.0166202039,
0.0252694413,
-0.0008319283,
-0.0031513735,
0.0035206797,
0.0107949339,
0.0015132974,
0.0214733854,
0.0212545656,
0.0245910175,
0.0289199129,
0.0175916702,
0.0046222904,
0.0006845678,
-0.0098598432,
-0.0065632146,
-0.0068125343,
0.0005669568,
0.0075514899,
0.0224933196,
0.0209771097,
0.0231592022,
0.0236848816,
-0.0005361856,
-0.0021805097,
-0.0096732751,
-0.0051775733,
-0.0198707394,
0.0119410437,
0.0023747494,
0.0141904224,
0.0132097295,
0.0227404684,
-0.0008776715,
-0.0043911384,
-0.0003199895,
-0.0313304886,
-0.0153562557,
-0.0237601735,
-0.0058118813,
-0.0133817745,
0.0052808570,
0.0000909373,
0.0063702846,
-0.0010836064,
-0.0078834239,
-0.0194873549,
-0.0203836039,
-0.0247323848,
-0.0173663255,
-0.0141485762,
-0.0051845210,
-0.0070572421,
0.0049682516,
0.0054005897,
-0.0078362990,
-0.0058252625,
-0.0260246731,
-0.0263066366,
-0.0265361574,
-0.0239462014,
-0.0272167567,
-0.0000295003,
-0.0047725630,
-0.0034745750,
0.0023001935,
0.0032739539,
-0.0181672163,
-0.0222400110,
-0.0147989439,
-0.0327118784,
-0.0222511813,
-0.0098504908,
-0.0053541372,
-0.0027235376,
0.0054329783,
-0.0022172318,
-0.0088113490,
-0.0114927832,
-0.0238487460,
-0.0268381909,
-0.0244422071,
-0.0222351030,
-0.0139210280,
-0.0016164945,
0.0000866114,
0.0003407313,
0.0085706841,
-0.0038386243,
-0.0014943108,
-0.0137706045,
-0.0210868642,
-0.0147153167,
-0.0044751838,
-0.0143783651,
0.0030542978,
0.0177280344,
0.0039600576,
0.0124970321,
0.0126750469,
-0.0039664260,
-0.0178781170,
-0.0104934499,
-0.0190814231,
-0.0254686736,
-0.0017744007,
0.0033629583,
0.0242746621,
0.0116190352,
0.0282284431,
0.0169583932,
0.0056097978,
-0.0069992580,
-0.0105969049,
-0.0127000874,
-0.0091800317,
0.0066449009,
0.0076080435,
0.0251293480,
0.0255128071,
0.0329133458,
0.0148393251,
0.0094745783,
-0.0000066096,
-0.0107447850,
-0.0097847823,
-0.0061519309,
0.0025891836,
0.0112345731,
0.0242227949,
0.0337197185,
0.0243493523,
0.0253508836,
0.0172388759,
0.0068672802,
-0.0151829710,
0.0005208791,
-0.0041824081,
-0.0041196230,
0.0111022778,
0.0226778239,
0.0189615898,
0.0332860202,
0.0318983980,
0.0078072348,
0.0122943092,
-0.0009779192,
-0.0071493471,
-0.0171132982,
0.0005811405,
-0.0023801425,
0.0099262549,
0.0207454637,
0.0282490347,
0.0199132506,
0.0225177705,
0.0015574017,
-0.0008776092,
-0.0122130578,
-0.0060028369,
-0.0081492923,
0.0071259397,
0.0077710357,
0.0303760171,
0.0271471180,
0.0115755713,
0.0142392432,
-0.0012815570,
-0.0173963699,
-0.0297310203,
-0.0047112401,
-0.0340807885,
0.0029305760,
0.0028243803,
0.0127858520,
0.0067405412,
0.0204947181,
0.0058670272,
-0.0138664842,
-0.0089448942,
-0.0162046999,
-0.0226388108,
-0.0133362608,
-0.0055815810,
-0.0054127267,
0.0093225213,
0.0202608574,
0.0085997684,
0.0087402817,
0.0010991322,
-0.0171684735,
-0.0147069143,
-0.0321842358,
-0.0206971373,
-0.0196313504,
-0.0025662868,
-0.0069846381,
0.0203966871,
0.0021413798,
0.0011735300,
-0.0043540779,
-0.0099835722,
-0.0323710181,
-0.0267647207,
-0.0121164806,
-0.0249006413,
0.0001652527,
0.0071342075,
0.0116556399,
0.0083781257,
0.0168494843,
-0.0043607485,
-0.0154033080,
-0.0161463730,
-0.0252456740,
-0.0244317986,
-0.0111638950,
-0.0075610452,
-0.0129782148,
0.0139566548,
0.0090339910,
0.0024788361,
0.0007528875,
-0.0103315134,
-0.0155411400,
-0.0196911432,
-0.0188663211,
-0.0152322939,
-0.0022990876,
0.0005031865,
0.0195787475,
0.0161039755,
0.0131352348,
0.0145177878,
0.0042534717,
-0.0067061186,
-0.0164965428,
-0.0126342652,
-0.0097379517,
-0.0017879689,
0.0051621133,
0.0093643302,
0.0205457807,
0.0138411438,
0.0137538826,
-0.0028384612,
-0.0154685322,
-0.0037188437,
-0.0149102984,
-0.0093574226,
0.0092791244,
0.0120909065,
0.0140494630,
0.0303512774,
0.0267862380,
0.0116091790,
0.0143914968,
0.0073914132,
-0.0087414663,
-0.0017758999,
0.0055294270,
-0.0023522456,
0.0148731573,
0.0246955920,
0.0077347066,
0.0238784626,
0.0146104768,
0.0016860447,
0.0013230795,
0.0027034385,
-0.0157270934,
0.0014268621,
0.0102060745,
0.0065401033,
0.0203392748,
0.0237586387,
0.0151800159,
0.0198379178,
0.0103989569,
-0.0074877907,
0.0012623343,
-0.0055784136,
-0.0057928758,
0.0008823751,
0.0125628132,
0.0068185814,
0.0121055655,
0.0189552065,
0.0032673948,
0.0005455691,
0.0008520635,
-0.0157205537,
-0.0114764478,
-0.0036640186,
-0.0091274865,
0.0019716392,
0.0166563354,
0.0073107332,
0.0027620802,
0.0127321277,
-0.0072799320,
-0.0109451804,
-0.0167492945,
-0.0138323475,
-0.0228119865,
0.0003597387,
-0.0052558938,
0.0063830237,
0.0052022692,
0.0004232642,
-0.0012251060,
-0.0180840753,
-0.0145819727,
-0.0345633104,
-0.0136600453,
-0.0240119006,
-0.0152398273,
-0.0028054621,
0.0064730644,
-0.0054272031,
0.0017208983,
0.0022086841,
-0.0167194810,
-0.0171284117,
-0.0158445612,
-0.0285916328,
-0.0148740876,
-0.0077162441,
-0.0113946814,
0.0059561757,
0.0060210200,
-0.0045139212,
-0.0096276384,
-0.0044225231,
-0.0308884606,
-0.0273526795,
-0.0231333431,
-0.0294009820,
-0.0217677727,
-0.0012429429,
-0.0040030112,
-0.0010320861,
0.0068943519,
-0.0055890195,
-0.0118006133,
-0.0211918820,
-0.0246817842,
-0.0334333964,
-0.0150335999,
-0.0203799065,
-0.0121021681,
0.0078723002,
0.0067646932,
0.0023719522,
0.0098937005,
-0.0024760563,
-0.0190955512,
-0.0085078543,
-0.0198471062,
-0.0217132159,
-0.0104199899,
0.0009674454,
-0.0015560647,
0.0166016724,
0.0132167721,
0.0024636770,
0.0096667642,
0.0054400647,
-0.0176385399,
-0.0108406181,
-0.0028899489,
-0.0067818202,
-0.0013648452,
0.0233846065,
0.0165646002,
0.0209920518,
0.0283344481,
0.0124194110,
0.0046323682,
-0.0014522520,
-0.0068536885,
-0.0151113663,
0.0087940702,
-0.0097482400,
0.0134200035,
0.0301187020,
0.0268915277,
0.0250491519,
0.0293003004,
0.0122796111,
-0.0017989374,
0.0096537722,
-0.0034370022,
-0.0038162803,
0.0160397533,
0.0207880251,
0.0156206340,
0.0338013023,
0.0281990282,
0.0062110559,
0.0240205526,
0.0115756970,
-0.0137326606,
0.0061243032,
0.0039600357,
0.0015532693,
0.0122500416,
0.0261776168,
0.0105538461,
0.0344444439,
0.0220911298,
0.0141386557,
0.0093308473,
0.0112013575,
-0.0038031081,
0.0029056284,
0.0063428553,
0.0066665281,
0.0172078069,
0.0213271957,
0.0253829509,
0.0200560465,
0.0229696520,
-0.0025442264,
0.0038081417,
-0.0016353849,
-0.0136157610,
-0.0014995406,
0.0129952328,
-0.0036311648,
0.0148240188,
0.0188055616,
0.0101655954,
-0.0038413620,
0.0111663286,
-0.0180429779,
-0.0154957343,
-0.0088863363,
-0.0038326667,
-0.0059424243,
0.0009183992,
0.0138884746,
-0.0020225882,
0.0105775017,
-0.0051271552,
-0.0002063134,
-0.0257127546,
-0.0054797879,
-0.0256247036,
-0.0106419325,
-0.0111688990,
-0.0103549743,
-0.0037384401,
-0.0033971285,
-0.0021015136,
-0.0040508625,
-0.0111373775,
-0.0223852061,
-0.0165564325,
-0.0130071538,
-0.0239843503,
-0.0058419919,
0.0005475687,
-0.0082427505,
0.0017025607,
0.0072653582,
-0.0064437231,
-0.0180282705,
-0.0024376148,
-0.0291500762,
-0.0272926055,
-0.0123883607,
-0.0115133710,
-0.0195270889,
0.0005130158,
-0.0035491460,
-0.0119029963,
-0.0053176861,
-0.0164698567,
-0.0224419869,
-0.0201999601,
-0.0176770985,
-0.0230361819,
-0.0045249425,
-0.0007683131,
-0.0066978759,
0.0065177018,
-0.0055980831,
-0.0077806548,
-0.0111003080,
-0.0184316020,
-0.0263647549,
-0.0081306519,
-0.0148558263,
-0.0123723857,
0.0137785394,
0.0010347939,
-0.0047678249,
0.0055611278,
0.0044248709,
-0.0260100514,
-0.0052455300,
-0.0084679434,
-0.0203050673,
-0.0087638488,
0.0120340148,
-0.0015618773,
0.0042745387,
0.0184910037,
0.0037714927,
0.0047817552,
0.0101614650,
-0.0080987541,
-0.0080523454,
0.0008423545,
-0.0019964566,
-0.0027247553,
0.0155630801,
0.0152196782,
0.0170084480,
0.0215729419,
0.0051854374,
0.0088242013,
0.0008943290,
-0.0048168185,
-0.0031235104,
0.0068143411,
0.0097125107,
0.0199091099,
0.0329615474,
0.0216548108,
0.0123296957,
0.0235495698,
0.0084838793,
-0.0130577516,
0.0044320007,
0.0024232089,
-0.0069651608,
0.0208978504,
0.0167302676,
0.0130033586,
0.0222511217,
0.0229262467,
0.0030488728,
0.0087346258,
0.0067927898,
-0.0099645630,
0.0027836291,
0.0045531285,
0.0058136741,
0.0070953993,
0.0290552676,
0.0141025968,
0.0242839027,
0.0145037370,
0.0190979131,
-0.0025441246,
0.0063853012,
-0.0064333342,
-0.0017978706,
0.0053990590,
0.0027057622,
0.0179361533,
0.0237700455,
0.0118405130,
0.0137739386,
0.0104047405,
-0.0095342183,
-0.0124344463,
-0.0095065339,
-0.0132789640,
-0.0057412847,
0.0139126666,
0.0094056372,
0.0193050113,
0.0145668276,
0.0237477571,
-0.0055541331,
0.0016344211,
-0.0185175166,
-0.0173323844,
-0.0183595307,
-0.0014633570,
-0.0087809786,
-0.0053781420,
0.0238826126,
0.0025390587,
0.0113433637,
-0.0031940131,
0.0009885484,
-0.0195932612,
-0.0122755812,
-0.0178760365,
-0.0124977166,
-0.0085945409,
0.0009915797,
0.0032449756,
0.0130692776,
0.0037116357,
0.0046779546,
-0.0013293540,
-0.0124464072,
-0.0224413909,
-0.0127674276,
-0.0140099246,
-0.0184354633,
0.0042037708,
0.0011679535,
0.0060568326,
0.0126564121,
0.0069016842,
-0.0107483491,
-0.0066694031,
-0.0213673357,
-0.0247492343,
-0.0152724814,
-0.0134151913,
-0.0117659988,
0.0058455225,
0.0145259611,
0.0073746354,
0.0184925050,
0.0032504592,
-0.0071434658,
-0.0097485036,
-0.0113562625,
-0.0175811183,
-0.0050095990,
0.0021527470,
0.0009473877,
0.0183241051,
0.0083451243,
0.0067065354,
0.0055472413,
-0.0002768580,
-0.0208431892,
-0.0143906772,
-0.0088814544,
-0.0149764549,
-0.0003080915,
0.0053332536,
0.0094508454,
0.0170117952,
0.0286059733,
0.0037521184,
0.0065690880,
0.0046600355,
-0.0154311117,
-0.0108704679,
-0.0012284616,
-0.0022928417,
0.0025871887,
0.0225403719,
0.0201096181,
0.0156518798,
0.0227113850,
0.0027247772,
-0.0009097008,
-0.0121329241,
-0.0081347283,
-0.0051828888,
0.0073160096,
0.0130717847,
0.0157203842,
0.0304534324,
0.0258122608,
0.0161304493,
0.0105616096,
0.0022316044,
-0.0112320939,
0.0003049685,
-0.0043516452,
-0.0001413908,
0.0128087383,
0.0106325224,
0.0172724221,
0.0225363038,
0.0103366580,
0.0021686587,
-0.0039019331,
-0.0057478715,
-0.0153551018,
-0.0062684766,
-0.0039264094,
0.0055976813,
0.0092294775,
0.0187462159,
0.0193502326,
0.0191951431,
0.0147592826,
0.0004746800,
-0.0054738671,
-0.0066871187,
-0.0048102909,
-0.0117210746,
0.0136864875,
0.0009589797,
0.0138379037,
0.0124373920,
0.0110442974,
0.0000507711,
-0.0083056577,
-0.0118521303,
-0.0167709794,
-0.0139701106,
-0.0039021010,
-0.0027230291,
0.0050577456,
0.0089469636,
0.0105524939,
0.0044039683,
-0.0022505163,
-0.0137102921,
-0.0155826053,
-0.0048736120,
-0.0240172371,
-0.0053086802,
-0.0038800400,
0.0064621409,
-0.0063698809,
0.0144376121,
-0.0143184280,
-0.0046440065,
-0.0130160172,
-0.0243615732,
-0.0272828173,
-0.0237805564,
-0.0107630976,
-0.0209294278,
0.0070196069,
-0.0067811511,
0.0008717731,
-0.0029881187,
-0.0066395705,
-0.0214078650,
-0.0180517342,
-0.0202185623,
-0.0251791794,
-0.0102291675,
-0.0023125915,
-0.0032155544,
0.0048100571,
-0.0001985175,
-0.0037253825,
-0.0119746979,
-0.0211518072,
-0.0301826373,
-0.0228451192,
-0.0275125019,
-0.0199981853,
-0.0105828438,
-0.0005303745,
0.0052069426,
0.0053681936,
0.0072120731,
-0.0114238691,
-0.0042541414,
-0.0165625680,
-0.0170257222,
-0.0202318095,
-0.0080314539,
0.0000236810,
0.0093230810,
0.0167699214,
0.0040958351,
0.0111319963,
0.0009344861,
-0.0068952958,
-0.0274929591,
-0.0114513198,
-0.0134121552,
-0.0135367848,
0.0032626374,
0.0116782766,
0.0150795793,
0.0151900752,
0.0180685949,
0.0030810994,
0.0002069162,
-0.0099349497,
-0.0084931049,
-0.0088242199,
-0.0034650243,
0.0051628239,
0.0173764098,
0.0240697972,
0.0286158472,
0.0245442651,
0.0218177401,
0.0024195677,
0.0081918836,
-0.0058838842,
-0.0024677042,
-0.0014381113,
0.0141529096,
0.0150277195,
0.0280255545,
0.0359296948,
0.0184076391,
0.0218421072,
0.0144438827,
-0.0050073732,
-0.0083937943,
0.0050104614,
-0.0019444927,
0.0095485803,
0.0244201757,
0.0331231803,
0.0316861607,
0.0313960798,
0.0264921580,
0.0089795785,
0.0014383800,
0.0050836047,
-0.0099975169,
0.0022612084,
0.0070377933,
0.0121172694,
0.0166412406,
0.0300052110,
0.0207912326,
0.0230920650,
0.0171940289,
0.0046645328,
0.0019834442,
-0.0073576374,
-0.0025088442,
-0.0020379811,
0.0115130553,
0.0058755213,
0.0397583246,
0.0190475564,
0.0231913254,
0.0169096999,
0.0044330079,
-0.0174581502,
-0.0156276729,
-0.0070183463,
-0.0203486383,
-0.0027225325,
0.0197248869,
0.0077882186,
0.0146340122,
0.0180087015,
-0.0033980249,
-0.0146752633,
-0.0128673501,
-0.0225875974,
-0.0292099379,
-0.0031659170,
-0.0123825436,
0.0041301129,
0.0009875667,
0.0117893526,
-0.0042972746,
0.0061110770,
-0.0198702905,
-0.0134377889,
-0.0236071479,
-0.0302233752,
-0.0145658897,
-0.0170665085,
-0.0076848180,
-0.0109453388,
0.0160294026,
-0.0087723061,
-0.0077803135,
-0.0061896653,
-0.0226798616,
-0.0395511314,
-0.0218467787,
-0.0221216604,
-0.0247417055,
-0.0095745306,
0.0029498357,
-0.0066647422,
0.0019118964,
-0.0038666872,
-0.0184664391,
-0.0211432949,
-0.0240586493,
-0.0280505884,
-0.0317972191,
-0.0138803497,
-0.0130723426,
-0.0090595298,
-0.0026374219,
-0.0022038626,
-0.0071631828,
-0.0074294889,
-0.0180482715,
-0.0247793179,
-0.0248200819,
-0.0215661060,
-0.0133239897,
-0.0087557929,
-0.0041188560,
-0.0007760290,
0.0093296133,
-0.0048330920,
-0.0118327029,
-0.0116772056,
-0.0256550293,
-0.0277713332,
-0.0133130988,
-0.0079447273,
-0.0190069452,
0.0119337998,
0.0081223883,
0.0016238868,
0.0073756874,
0.0039951610,
-0.0180704277,
-0.0098445406,
-0.0052795522,
-0.0203752164,
-0.0033857150,
0.0100618675,
0.0060024480,
0.0058814678,
0.0224594679,
0.0087811062,
0.0033517855,
0.0089258952,
-0.0073717833,
-0.0060497755,
-0.0010556545,
0.0017792586,
0.0148378070,
0.0190957561,
0.0153401066,
0.0173034687,
0.0266979430,
0.0015387147,
-0.0021882853,
0.0052086986,
-0.0128403949,
-0.0011721395,
0.0102606807,
0.0087547684,
0.0167941321,
0.0281183422,
0.0215809811,
0.0125594474,
0.0186082702,
0.0027897186,
-0.0061417772,
0.0004713847,
0.0017727001,
-0.0068038860,
0.0149062369,
0.0248308126,
0.0089444648,
0.0264337100,
0.0167541075,
0.0101641733,
0.0037192879,
0.0064983619,
-0.0114055891,
0.0040379344,
0.0082969246,
0.0108469604,
0.0235671382,
0.0256162845,
0.0152777918,
0.0159407053,
0.0137399035,
-0.0095099676,
-0.0013561681,
-0.0082498519,
-0.0038868536,
-0.0049680173,
0.0202801153,
0.0060268720,
0.0181088895,
0.0216611996,
0.0023134016,
-0.0007683296,
0.0006194528,
-0.0221886020,
-0.0187930390,
-0.0066042417,
-0.0094020721,
-0.0083711166,
0.0190961044,
0.0107091218,
0.0079062376,
0.0148741510,
0.0003283084,
-0.0078178588,
-0.0190226324,
-0.0112828482,
-0.0315788686,
-0.0042879097,
-0.0124880392,
0.0121484958,
0.0055027911,
0.0170741417,
0.0002599471,
0.0091866888,
-0.0094124842,
-0.0291027837,
-0.0132993180,
-0.0236351024,
-0.0168029089,
-0.0067245420,
0.0078694299,
0.0028845014,
0.0131063359,
0.0104082525,
-0.0059968596,
-0.0107023483,
-0.0170827881,
-0.0264876597,
-0.0234157406,
-0.0152181219,
-0.0084512113,
-0.0032029101,
0.0156099983,
0.0087273521,
0.0075568594,
0.0113841556,
-0.0010418523,
-0.0200406127,
-0.0112895397,
-0.0208364334,
-0.0198237803,
-0.0055088177,
-0.0018129488,
0.0035026679,
0.0134068076,
0.0108075989,
-0.0020251740,
0.0055545913,
-0.0131765641,
-0.0269362852,
-0.0131436624,
-0.0176108722,
-0.0202132985,
0.0013685531,
0.0089974394,
0.0032323343,
0.0233658683,
0.0119599421,
-0.0096779233,
0.0056386031,
-0.0160313174,
-0.0247688796,
-0.0123261549,
0.0043728165,
-0.0134220952,
0.0218294300,
0.0279092081,
0.0148120150,
0.0214618966,
0.0236996152,
-0.0051399362,
-0.0081647644,
0.0005194441,
-0.0170524083,
-0.0006982699,
0.0161097664,
0.0035041408,
0.0188614503,
0.0271459669,
0.0136501081,
0.0088897059,
0.0085553611,
-0.0071618259,
-0.0104705766,
0.0077869678,
-0.0112745482,
0.0091532096,
0.0164665375,
0.0215689242,
0.0234421752,
0.0307516772,
0.0145207327,
0.0088883499,
0.0052774483,
-0.0095125549,
-0.0133985803,
0.0011620960,
0.0066807205,
-0.0024506543,
0.0239906665,
0.0214031693,
0.0159523748,
0.0231210683,
0.0063312063,
-0.0113918260,
-0.0051599611,
-0.0072620353,
-0.0152009707,
0.0060644192,
0.0143975066,
0.0090941889,
0.0259449519,
0.0243945383,
0.0124906544,
0.0044613178,
0.0064215227,
-0.0228291154,
-0.0095243175,
-0.0066577974,
0.0034183392,
-0.0030431431,
0.0153605500,
0.0174764190,
0.0130657656,
0.0149874836,
-0.0105844010,
-0.0055431202,
-0.0185218789,
-0.0216271579,
-0.0231853295,
-0.0065992111,
-0.0093543911,
-0.0001367175,
0.0096495617,
0.0068445532,
0.0032095017,
0.0066589331,
-0.0149210896,
-0.0209360644,
-0.0207183771,
-0.0175126866,
-0.0199908279,
-0.0012639851,
0.0036215198,
-0.0024309815,
0.0117596500,
0.0044822660,
-0.0103288498,
-0.0242550019,
-0.0133929458,
-0.0435084775,
-0.0242070947,
-0.0227991510,
-0.0104009081,
-0.0070813275,
0.0061045997,
0.0050741993,
0.0001360137,
-0.0040405937,
-0.0180224348,
-0.0195033439,
-0.0238938164,
-0.0228417832,
-0.0176963620,
-0.0046708938,
-0.0023881174,
0.0037752539,
0.0068866811,
0.0019400627,
-0.0077467947,
-0.0042609689,
-0.0229765587,
-0.0196075365,
-0.0139592113,
-0.0179326963,
-0.0082245730,
0.0098815188,
0.0021106771,
0.0028164007,
0.0163622536,
0.0008429188,
-0.0126233287,
-0.0093646739,
-0.0117685366,
-0.0266848411,
-0.0018580114,
-0.0036623720,
0.0050791684,
0.0144252907,
0.0221279413,
0.0051661944,
0.0053062998,
-0.0006523445,
-0.0139705008,
-0.0103056878,
-0.0150872301,
-0.0021717795,
0.0052817240,
0.0190991927,
0.0185958315,
0.0246049389,
0.0226089917,
0.0115807727,
0.0114638899,
-0.0016544202,
-0.0072045950,
0.0068414300,
0.0090911137,
0.0032598549,
0.0247729905,
0.0369862169,
0.0173258595,
0.0319019556,
0.0252832454,
0.0051713949,
0.0003262838,
0.0108478926,
-0.0028113173,
0.0002765045,
0.0224405807,
0.0183243379,
0.0313343629,
0.0328602307,
0.0277706776,
0.0195869338,
0.0178263895,
0.0003385391,
-0.0028775502,
-0.0024420395,
0.0057938844,
0.0047998466,
0.0228566322,
0.0247851759,
0.0275142211,
0.0316555314,
0.0220276453,
0.0104082823,
0.0072478266,
-0.0090994230,
-0.0065600825,
-0.0006875032,
-0.0025425502,
0.0132633746,
0.0204900540,
0.0260062665,
0.0156744011,
0.0262566395,
0.0068910243,
-0.0046869176,
-0.0111296382,
-0.0022718385,
-0.0145093342,
-0.0027073077,
0.0086395992,
0.0123475809,
0.0160851013,
0.0186020155,
0.0158552341,
-0.0076992661,
0.0057113813,
-0.0205285493,
-0.0175818391,
-0.0201654453,
-0.0064164428,
-0.0082612839,
0.0014463284,
0.0129485428,
0.0120520536,
0.0021898083,
0.0037741966,
-0.0151177812,
-0.0171946790,
-0.0247337390,
-0.0148156844,
-0.0175950974,
-0.0029202932,
0.0037481957,
0.0098121809,
0.0135109182,
-0.0050031864,
0.0017577147,
-0.0222527441,
-0.0273386352,
-0.0373811387,
-0.0165390614,
-0.0371982530,
-0.0101090353,
-0.0053242389,
0.0001674677,
0.0014368382,
-0.0009866066,
-0.0020553900,
-0.0296488851,
-0.0174252205,
-0.0337622389,
-0.0295993760,
-0.0268835593,
-0.0139960842,
-0.0119112264,
0.0028340444,
0.0072055054,
-0.0025596714,
-0.0003522297,
-0.0108023454,
-0.0218423456,
-0.0248161443,
-0.0248874612,
-0.0228049215,
-0.0118256686,
-0.0071155559,
-0.0009642055,
0.0105572315,
0.0002855168,
-0.0029889531,
-0.0110498033,
-0.0200898908,
-0.0325873829,
-0.0180665869,
-0.0214128867,
-0.0195369385,
0.0014630661,
0.0057948167,
0.0062049204,
0.0132131865,
0.0074295276,
-0.0038642159,
-0.0127865933,
-0.0108069843,
-0.0254433081,
-0.0113162948,
-0.0045861499,
0.0039584325,
-0.0014650205,
0.0192390922,
0.0202579070,
0.0090286965,
0.0054170885,
-0.0040339408,
-0.0040783924,
-0.0154658230,
-0.0046154293,
-0.0009496181,
0.0132545475,
0.0140471850,
0.0298114158,
0.0191865154,
0.0119806649,
0.0101160500,
-0.0002509079,
-0.0146324635,
-0.0069445549,
-0.0041806586,
0.0035934846,
0.0092512900,
0.0207242202,
0.0179392491,
0.0243717209,
0.0186369177,
0.0109652579,
0.0048442930,
-0.0019756039,
0.0050317300,
-0.0064554429,
0.0107707400,
0.0181369167,
0.0184046831,
0.0191318598,
0.0308087431,
0.0208349079,
0.0142791038,
0.0048252083,
0.0035807621,
-0.0069543635,
-0.0030088972,
0.0040258234,
0.0050564930,
0.0159405563,
0.0249987300,
0.0185089018,
0.0227066129,
0.0119405407,
0.0057114358,
0.0004523201,
-0.0037555401,
-0.0091328220,
0.0030029216,
0.0139188254,
0.0120502980,
0.0294587947,
0.0183310509,
0.0184025634,
0.0073337159,
0.0032702452,
-0.0220737029,
-0.0001488991,
-0.0170194767,
-0.0081362240,
0.0040838616,
0.0159896016,
0.0074922894,
0.0097945295,
0.0235090218,
-0.0070065982,
-0.0018482952,
-0.0059368592,
-0.0114187170,
-0.0185180288,
0.0021595918,
-0.0040955734,
0.0050942111,
0.0135131190,
0.0103074200,
0.0023831322,
0.0091813421,
-0.0146561302,
-0.0101031680,
-0.0192234572,
-0.0196695179,
-0.0199885387,
-0.0069895228,
-0.0069662272,
0.0026539213,
0.0065246974,
-0.0048512868,
-0.0051043667,
-0.0139213689,
-0.0180795100,
-0.0343661085,
-0.0155524677,
-0.0220345855,
-0.0108005004,
0.0069842013,
0.0078389524,
0.0022343274,
0.0092545254,
0.0056183827,
-0.0181198455,
-0.0174200423,
-0.0172251668,
-0.0277316272,
-0.0132705234,
-0.0043109115,
-0.0047615143,
0.0056484044,
0.0127490666,
-0.0013407447,
-0.0042048711,
-0.0080377711,
-0.0215682574,
-0.0245975740,
-0.0191172045,
-0.0198469665,
-0.0119959796,
0.0066942098,
0.0063270777,
0.0122644566,
0.0120957484,
0.0052159275,
-0.0043348791,
-0.0073532807,
-0.0182059221,
-0.0222630035,
-0.0062197950,
-0.0116966348,
0.0013530890,
0.0166811198,
0.0123605514,
0.0120909680,
0.0140338717,
0.0074763056,
-0.0209419969,
-0.0016689860,
-0.0173273943,
-0.0151856970,
-0.0025830041,
0.0107323732,
0.0092803519,
0.0267923251,
0.0259456709,
0.0087287519,
0.0131166950,
0.0001005383,
-0.0111398650,
-0.0173175111,
-0.0001687927,
-0.0059983558,
0.0069335545,
0.0225653984,
0.0247143768,
0.0213200040,
0.0202666800,
0.0092439884,
0.0001349792,
-0.0063223201,
-0.0109550627,
-0.0067817559,
0.0088698193,
0.0016828632,
0.0113421716,
0.0304458123,
0.0208272133,
0.0204593204,
0.0206652544,
0.0029840642,
-0.0007529729,
0.0016436654,
-0.0054080216,
-0.0069118752,
0.0087880008,
0.0117032798,
0.0112774605,
0.0268791206,
0.0160125811,
0.0078249155,
0.0183309969,
-0.0029244302,
-0.0222096294,
0.0010956028,
-0.0065320451,
-0.0089924484,
0.0064363228,
0.0213422887,
0.0053801462,
0.0275938548,
0.0110004582,
-0.0011013527,
-0.0089546749,
-0.0080603585,
-0.0250942539,
-0.0153731834,
-0.0035842776,
-0.0109286979,
0.0096853832,
0.0041571949,
0.0148409158,
-0.0029327825,
0.0055916938,
-0.0248311758,
-0.0131018516,
-0.0155146774,
-0.0259187464,
-0.0080619883,
0.0001918132,
-0.0044885129,
0.0034236158,
0.0105758300,
-0.0069530057,
-0.0077086133,
-0.0040640514,
-0.0263974834,
-0.0265242644,
-0.0112439990,
-0.0198072642,
-0.0085071642,
-0.0068803546,
0.0041141217,
-0.0132144485,
0.0062517566,
-0.0143622104,
-0.0149861537,
-0.0288019720,
-0.0192805771,
-0.0325899683,
-0.0147471288,
-0.0126977256,
-0.0137240728,
0.0021832783,
-0.0009417376,
0.0028367662,
-0.0053288140,
-0.0084013641,
-0.0239378866,
-0.0112758968,
-0.0171706676,
-0.0195918214,
-0.0061180368,
0.0025866916,
-0.0068035889,
0.0032729388,
0.0000282637,
-0.0143570602,
-0.0139960591,
-0.0106331250,
-0.0283772964,
-0.0201916713,
-0.0044897413,
-0.0098685138,
-0.0043343240,
0.0128816124,
0.0005904503,
-0.0013025547,
0.0104375752,
-0.0092663998,
-0.0125762448,
-0.0029806651,
-0.0046887174,
-0.0110341813,
0.0154522788,
0.0118112024,
0.0043016449,
0.0191307086,
0.0163226202,
0.0051395064,
0.0041835774,
0.0001014376,
-0.0081080198,
0.0076974705,
0.0025772245,
-0.0033270894,
0.0313395485,
0.0189574547,
0.0158826970,
0.0286902953,
0.0184412468,
-0.0031488477,
0.0086831339,
0.0081930207,
-0.0113530038,
0.0149680572,
0.0233659111,
0.0173950363,
0.0224892311,
0.0335045569,
0.0105029270,
0.0166892670,
0.0132345352,
-0.0096421577,
0.0053318799,
0.0082387943,
0.0059523522,
0.0087625403,
0.0314600244,
0.0148217827,
0.0206686724,
0.0280701630,
0.0110067939,
0.0094802314,
0.0114383958,
0.0009988034,
0.0004851824,
0.0146228587,
0.0107744327,
0.0214260407,
0.0303260963,
0.0228477381,
0.0188106950,
0.0300981682,
0.0057547847,
-0.0094850631,
0.0086528528,
-0.0049759857,
-0.0078902217,
0.0191555284,
0.0127817513,
0.0115572894,
0.0252789222,
0.0190531798,
-0.0008421630,
0.0081860851,
-0.0007633616,
-0.0178704560,
-0.0055256323,
-0.0018195395,
-0.0013448708,
0.0070620561,
0.0217001121,
0.0038964406,
0.0152152264,
0.0062872274,
0.0034186651,
-0.0186753850,
-0.0049266168,
-0.0177544039,
-0.0157256350,
-0.0073627969,
-0.0104483608,
0.0072979638,
0.0046364143,
-0.0014898065,
-0.0027560464,
-0.0026036832,
-0.0227938741,
-0.0252731927,
-0.0194864701,
-0.0233926084,
-0.0227096155,
-0.0003844217,
-0.0088922679,
-0.0000003026,
0.0012535858,
0.0026121724,
-0.0214395970,
-0.0149520440,
-0.0234997254,
-0.0333561301,
-0.0230287779,
-0.0176199004,
-0.0203204062,
-0.0113808727,
0.0073514786,
-0.0093564223,
0.0015025591,
-0.0081662256,
-0.0153749632,
-0.0201862138,
-0.0211391412,
-0.0239958465,
-0.0217930116,
-0.0103140166,
-0.0182678383,
0.0024786363,
0.0003580901,
-0.0080194147,
-0.0056561418,
-0.0106182965,
-0.0254303180,
-0.0254980475,
-0.0139345312,
-0.0308251940,
-0.0099951355,
-0.0039970311,
-0.0052269110,
-0.0027479522,
0.0158816390,
-0.0104078110,
-0.0128647173,
-0.0066331914,
-0.0241735540,
-0.0249231942,
-0.0042921859,
-0.0044959742,
-0.0153011419,
0.0127969580,
0.0153432339,
0.0021009012,
0.0171881896,
0.0045045814,
-0.0128077799,
-0.0039231936,
-0.0072433529,
-0.0160167366,
-0.0011533357,
0.0068479585,
0.0001681468,
0.0249761492,
0.0056480654,
0.0128708240,
0.0143375918,
0.0062215282,
-0.0174058694,
0.0056247795,
-0.0031618925,
-0.0033500385,
0.0160639547,
0.0161583088,
0.0177397802,
0.0318027139,
0.0346497893,
-0.0010829106,
0.0142500587,
0.0040482646,
-0.0153146423,
-0.0000648041,
0.0133869015,
0.0004154692,
0.0140968673,
0.0269532595,
0.0171632860,
0.0149227101,
0.0209458210,
0.0023665098,
0.0024816082,
0.0071382485,
0.0015465063,
0.0074489284,
0.0179229081,
0.0131007424,
0.0216203779,
0.0245257281,
0.0214695092,
0.0148306889,
0.0186145604,
0.0007289989,
-0.0062092436,
0.0030447771,
-0.0099522118,
0.0000975005,
0.0103348205,
0.0095675290,
0.0116897766,
0.0251687039,
0.0051794723,
0.0042731399,
-0.0013449427,
-0.0041253716,
-0.0151334293,
0.0035776731,
0.0012073008,
0.0031302019,
0.0099630356,
0.0217860043,
0.0110999020,
0.0070186541,
0.0071274480,
-0.0106136333,
-0.0088435318,
-0.0073634107,
-0.0050898092,
-0.0125039741,
0.0155124217,
-0.0018915609,
0.0062352736,
-0.0012774542,
0.0032211123,
-0.0084366640,
-0.0126286838,
-0.0125411376,
-0.0154183842,
-0.0100856731,
-0.0066098110,
-0.0042485371,
0.0032559561,
0.0037010866,
0.0026148555,
-0.0002702548,
-0.0064173574,
-0.0130682588,
-0.0168984830,
-0.0089574279,
-0.0254340377,
-0.0039736805,
-0.0045266566,
-0.0042574145,
-0.0012480526,
0.0085369051,
-0.0080431271,
-0.0065061962,
-0.0121382857,
-0.0190282501,
-0.0160984155,
-0.0129423197,
-0.0090754675,
-0.0027864997,
0.0150024798,
0.0031472053,
0.0065099238,
0.0054999110,
-0.0041119969,
-0.0144736581,
-0.0136690810,
-0.0186713692,
-0.0168574899,
-0.0050300090,
-0.0011642189,
0.0004007784,
0.0068852678,
0.0005499789,
0.0024359997,
-0.0077488516,
-0.0158487521,
-0.0187579170,
-0.0091175102,
-0.0144222509,
-0.0062224092,
0.0033680988,
0.0116584878,
0.0122646447,
0.0180542674,
0.0098505802,
-0.0013345260,
0.0046799355,
-0.0104281902,
-0.0098033138,
-0.0043239240,
-0.0048255026,
0.0056964955,
0.0160159562,
0.0150681306,
0.0050344644,
0.0174528807,
0.0018330173,
-0.0038267253,
-0.0077238334,
-0.0118739521,
-0.0015883655,
-0.0027299041,
0.0145179275,
0.0147488266,
0.0283740927,
0.0221431833,
0.0219661761,
0.0116476426,
0.0004035047,
-0.0060891262,
-0.0027616767,
-0.0037769540,
-0.0045175720,
0.0132415649,
0.0158673823,
0.0259404555,
0.0245699435,
0.0191253591,
0.0122665577,
-0.0019860375,
-0.0008794524,
-0.0071845166,
-0.0034409235,
-0.0032797642,
0.0102229398,
0.0177562162,
0.0213287733,
0.0225381535,
0.0154307149,
0.0166953932,
0.0038553202,
-0.0059231692,
-0.0063468167,
-0.0010256513,
-0.0099134333,
0.0110967495,
0.0085138120,
0.0172801353,
0.0181123782,
0.0197833218,
0.0113648372,
-0.0077351639,
-0.0092315804,
-0.0140831582,
-0.0228090510,
-0.0146713024,
-0.0082696220,
-0.0022884230,
0.0141384350,
0.0198307242,
0.0154633317,
0.0127766598,
0.0057458901,
-0.0146881770,
-0.0051267194,
-0.0217018649,
-0.0110273175,
-0.0103463139,
0.0063868286,
-0.0012752624,
0.0224572197,
-0.0010273916,
0.0021522958,
-0.0060023065,
-0.0185547806,
-0.0289996080,
-0.0306466129,
-0.0133717787,
-0.0283981208,
-0.0039742067,
0.0030076841,
-0.0008068752,
0.0041129515,
0.0069227512,
-0.0094108647,
-0.0143760219,
-0.0169698521,
-0.0238351673,
-0.0270460919,
-0.0036020647,
-0.0200681388,
0.0011014055,
0.0034462851,
0.0050389911,
-0.0022901930,
-0.0050183414,
-0.0175993312,
-0.0252437070,
-0.0222695470,
-0.0350316539,
-0.0146701839,
-0.0149729922,
0.0003703155,
-0.0063387859,
0.0167309511,
-0.0051930752,
-0.0038707117,
-0.0067329011,
-0.0210468676,
-0.0275924169,
-0.0184926800,
-0.0094195316,
-0.0173717812,
0.0044504143,
0.0036668703,
0.0050097741,
0.0058761574,
0.0007229209,
-0.0149805639,
-0.0179279204,
-0.0108533958,
-0.0277365167,
-0.0143006714,
-0.0006967100,
0.0013089371,
0.0020278364,
0.0184684545,
0.0122880917,
0.0060782344,
0.0083501283,
-0.0056191459,
-0.0079466859,
-0.0103900153,
0.0023292918,
0.0062107369,
0.0143846776,
0.0191014800,
0.0235221647,
0.0266570933,
0.0095916456,
0.0130300578,
-0.0019566154,
-0.0083885333,
-0.0111956131,
0.0069208778,
0.0070785596,
0.0066557643,
0.0265373588,
0.0277288724,
0.0236879513,
0.0233051777,
0.0130439252,
-0.0014493008,
0.0057878671,
0.0040940028,
-0.0021982226,
0.0108523006,
0.0286141820,
0.0197518431,
0.0242410488,
0.0300829597,
0.0196914840,
0.0080476413,
0.0129988957,
-0.0033345094,
-0.0006022396,
0.0071570622,
0.0135286711,
0.0175478645,
0.0261344407,
0.0205061547,
0.0216005519,
0.0239482801,
0.0067223096,
0.0031607514,
0.0026777368,
-0.0079385601,
0.0031328234,
0.0155502949,
0.0060428074,
0.0234399568,
0.0248353928,
0.0222596992,
0.0118756108,
0.0181629825,
-0.0055450522,
-0.0111759845,
-0.0015360769,
-0.0083633699,
-0.0131610697,
0.0173140317,
0.0150296967,
0.0050935773,
0.0218058005,
0.0095175374,
-0.0068985736,
-0.0058765779,
-0.0048693563,
-0.0246297922,
-0.0027011682,
-0.0001419052,
0.0071003688,
0.0168989971,
0.0125488788,
0.0040878770,
0.0009858304,
-0.0048874617,
-0.0216721911,
-0.0161085892,
-0.0292032175,
-0.0154256467,
-0.0120734926,
0.0020206058,
-0.0119845401,
0.0060138097,
0.0054233642,
-0.0129677402,
-0.0075391568,
-0.0165826827,
-0.0315328613,
-0.0299373679,
-0.0151528958,
-0.0284490455,
-0.0151894931,
0.0107250549,
-0.0012374802,
0.0022356021,
0.0100847613,
-0.0110973492,
-0.0180412382,
-0.0228751004,
-0.0251441654,
-0.0343547799,
-0.0167354830,
-0.0122124841,
-0.0067841033,
0.0050563961,
-0.0010395305,
-0.0106834294,
-0.0089352019,
-0.0191248059,
-0.0381090604,
-0.0230529327,
-0.0265575591,
-0.0209291000,
-0.0122604016,
0.0001431452,
-0.0051241885,
0.0075418567,
0.0031555502,
-0.0140603436,
-0.0092189331,
-0.0209523719,
-0.0277352612,
-0.0216631573,
-0.0071869325,
-0.0220267139,
0.0008497130,
0.0161543861,
0.0027926883,
0.0059645274,
0.0141138155,
-0.0093536284,
-0.0201107953,
-0.0072240075,
-0.0200653151,
-0.0191832408,
0.0002454878,
0.0072021037,
0.0088040866,
0.0240200590,
0.0208403636,
0.0088990266,
0.0093177557,
-0.0025839035,
-0.0193214957,
-0.0022981435,
-0.0058857421,
0.0034337426,
0.0121758301,
0.0258634258,
0.0197251290,
0.0304336138,
0.0139709041,
-0.0065864571,
0.0065740775,
-0.0139206266,
-0.0120532243,
-0.0007809843,
0.0110458732,
0.0008985869,
0.0304876864,
0.0321057998,
0.0162342899,
0.0278341696,
0.0234768558,
-0.0040933662,
-0.0039863498,
0.0067658299,
-0.0126972757,
0.0032812450,
0.0226552747,
0.0064905770,
0.0280299988,
0.0304620322,
0.0174336601,
0.0088115772,
0.0142230941,
-0.0150423767,
-0.0057403427,
0.0017812195,
-0.0076714391,
0.0070516039,
0.0223189704,
0.0187817067,
0.0205633081,
0.0306289792,
0.0035486030,
0.0080658933,
-0.0042897225,
-0.0068045133,
-0.0191455781,
0.0091185011,
-0.0011189532,
0.0073746075,
0.0289638117,
0.0178751368,
0.0143520236,
0.0249626376,
-0.0026689759,
-0.0161594115,
-0.0057737185,
-0.0152686667,
-0.0172797237,
0.0044682650,
0.0107273133,
0.0062607480,
0.0236729197,
0.0139349056,
0.0121529410,
-0.0050218860,
-0.0034021761,
-0.0322235674,
-0.0093605947,
-0.0171164442,
-0.0030774726,
-0.0085678557,
0.0120459348,
0.0112110758,
0.0118572339,
0.0089794686,
-0.0183574818,
-0.0075403457,
-0.0188191105,
-0.0261675362,
-0.0247823242,
-0.0042868429,
-0.0091049364,
-0.0035217036,
0.0109245712,
0.0039964779,
-0.0036606647,
0.0041540372,
-0.0232517254,
-0.0183576159,
-0.0209341682,
-0.0147735458,
-0.0184171516,
0.0051403055,
0.0016565946,
-0.0031142072,
0.0124865295,
0.0033731614,
-0.0139173223,
-0.0123147843,
-0.0131364726,
-0.0329975076,
-0.0110557172,
-0.0115950424,
-0.0066506555,
-0.0000020841,
0.0104055172,
0.0014379330,
0.0058506597,
-0.0039608222,
-0.0243264325,
-0.0103177093,
-0.0087151155,
-0.0233395696,
-0.0069816415,
0.0053682667,
0.0000765940,
0.0044382755,
0.0139716826,
-0.0092674578,
0.0026079891,
-0.0057051582,
-0.0153232720,
-0.0159520153,
-0.0029908072,
-0.0082995240,
0.0076438305,
0.0228548218,
0.0055287490,
0.0183633566,
0.0208675638,
0.0059661726,
-0.0145696625,
0.0003685068,
-0.0170478802,
-0.0127220452,
0.0062588183,
0.0060088923,
0.0166817307,
0.0248311982,
0.0207043085,
0.0089552272,
0.0107970973,
-0.0089919362,
-0.0113633322,
-0.0021935171,
-0.0094337696,
-0.0004592215,
0.0186362416,
0.0198761094,
0.0198568422,
0.0303139165,
0.0212252140,
0.0066604586,
0.0068028113,
0.0009245351,
-0.0102425134,
0.0022850875,
0.0121980030,
0.0038724551,
0.0297806766,
0.0336046554,
0.0156438574,
0.0267456006,
0.0174103417,
-0.0080715911,
-0.0061237104,
-0.0083543221,
-0.0179715045,
-0.0049151150,
0.0139149334,
0.0084066056,
0.0258962605,
0.0312595293,
0.0157892741,
0.0077677360,
0.0039530741,
-0.0149048502,
-0.0176322740,
-0.0103603322,
-0.0028195246,
-0.0005387284,
0.0199934170,
0.0234335884,
0.0176652558,
0.0257871263,
0.0027903235,
-0.0029318347,
-0.0095822485,
-0.0175918043,
-0.0199151132,
-0.0086338725,
-0.0118426522,
0.0012382260,
0.0105840396,
0.0113210734,
0.0002502308,
0.0096634943,
-0.0138008455,
-0.0220349170,
-0.0269458909,
-0.0198861919,
-0.0259286370,
-0.0132758180,
0.0042222249,
0.0028783241,
0.0135530578,
0.0099592200,
0.0001640293,
-0.0229501333,
-0.0100001171,
-0.0409028269,
-0.0299418531,
-0.0302151069,
-0.0142063955,
-0.0138734020,
0.0033363877,
0.0044134981,
-0.0002664979,
-0.0024366616,
-0.0182216763,
-0.0252292939,
-0.0281258952,
-0.0297718830,
-0.0268053859,
-0.0140777612,
-0.0129777743,
0.0033850125,
0.0057054269,
0.0064601526,
-0.0129087372,
-0.0011185878,
-0.0277883019,
-0.0348395333,
-0.0292556845,
-0.0262409169,
-0.0265350454,
-0.0087404475,
0.0040858765,
0.0043040798,
0.0155589245,
0.0067501329,
-0.0080629084,
-0.0183247291,
-0.0108572356,
-0.0345929265,
-0.0224473886,
-0.0107089616,
-0.0091647301,
0.0016411287,
0.0154912341,
0.0121957473,
0.0050987792,
0.0111107156,
-0.0063236309,
-0.0125850728,
-0.0188134871,
-0.0109758917,
-0.0042268280,
-0.0013449577,
0.0069525922,
0.0169662237,
0.0264291000,
0.0102343457,
0.0168926083,
0.0064022196,
-0.0111765983,
-0.0082521215,
0.0001830066,
-0.0074738921,
0.0029805563,
0.0280579180,
0.0175934769,
0.0322561078,
0.0388909206,
0.0176344104,
0.0074984971,
0.0065005021,
-0.0037551271,
-0.0135197975,
0.0082412306,
0.0074360669,
0.0193745326,
0.0249595400,
0.0282778814,
0.0306390990,
0.0226058234,
0.0183821488,
0.0054598693,
0.0088472487,
0.0025381546,
0.0118291955,
0.0187423639,
0.0220196042,
0.0239251107,
0.0365408696,
0.0280415602,
0.0189240016,
0.0216491446,
0.0009448369,
-0.0044974862,
0.0043793460,
-0.0014752954,
0.0047054444,
0.0191193447,
0.0223055519,
0.0197841562,
0.0283409748,
0.0216731410,
0.0087648584,
0.0030929716,
0.0027606520,
-0.0018133805,
-0.0037420266,
0.0097076837,
0.0134638613,
0.0134502063,
0.0192650799,
0.0231353268,
0.0083467830,
0.0145201478,
-0.0019486339,
-0.0058022928,
-0.0097935945,
-0.0060378304,
0.0010707309,
0.0016847160,
0.0115066171,
0.0145228039,
0.0110403206,
0.0024731664,
0.0025824700,
-0.0130040059,
-0.0134082530,
-0.0187287275,
-0.0130463438,
-0.0131242611,
0.0038656874,
-0.0031864331,
0.0124183632,
-0.0057784934,
0.0024117969,
-0.0116538052,
-0.0223778393,
-0.0264134053,
-0.0143798869,
-0.0241021067,
-0.0203261934,
0.0013033571,
-0.0039746915,
-0.0014551659,
-0.0066884882,
0.0040222653,
-0.0242465753,
-0.0158181153,
-0.0217042957,
-0.0304119103,
-0.0242668111,
-0.0135494946,
-0.0089625474,
-0.0048762825,
0.0024116656,
-0.0059007769,
-0.0065717609,
-0.0078514116,
-0.0305033121,
-0.0235489663,
-0.0246503912,
-0.0237660762,
-0.0167618468,
-0.0075658620,
0.0017262205,
-0.0010715650,
0.0038700919,
-0.0106678903,
-0.0100477738,
-0.0229439158,
-0.0251599252,
-0.0323578268,
-0.0167035013,
-0.0223906711,
-0.0083321780,
0.0061065746,
0.0010840327,
0.0000821705,
0.0019902184,
-0.0011665542,
-0.0284315851,
-0.0162831359,
-0.0261597596,
-0.0236975178,
-0.0176655278,
-0.0005716686,
0.0005769119,
0.0047629043,
0.0149646206,
0.0013180986,
0.0029477086,
-0.0099660102,
-0.0133083342,
-0.0193352867,
-0.0109210052,
-0.0086743953,
0.0013000994,
0.0113863507,
0.0202013645,
0.0223599952,
0.0113992309,
0.0091184191,
-0.0001426328,
-0.0120815216,
-0.0105764074,
-0.0101522356,
-0.0033025183,
0.0000688359,
0.0182548147,
0.0237063393,
0.0225990079,
0.0221997127,
0.0225451104,
0.0138670998,
-0.0088570649,
0.0041259490,
-0.0032609119,
0.0011587957,
0.0122612789,
0.0234670267,
0.0223053340,
0.0346692018,
0.0307559874,
0.0186782852,
0.0098671289,
0.0056538596,
-0.0053822687,
-0.0074600466,
-0.0005438550,
0.0071218321,
0.0071135778,
0.0253111459,
0.0204710625,
0.0207273588,
0.0165278669,
0.0048770728,
0.0016065992,
-0.0054611689,
-0.0053767017,
-0.0067739044,
0.0134549309,
0.0013726349,
0.0227982402,
0.0257474408,
0.0259210430,
0.0170731340,
0.0230008084,
-0.0043921815,
0.0016123912,
-0.0058059655,
-0.0103260679,
-0.0007338206,
0.0078720357,
0.0116550345,
0.0083159711,
0.0289155748,
0.0118866526,
0.0037593585,
0.0051933457,
-0.0088041071,
-0.0242683962,
-0.0042397366,
-0.0092506558,
-0.0045627798,
0.0050613279,
0.0200827383,
0.0043496992,
0.0233148970,
-0.0045547038,
-0.0037652950,
-0.0120699489,
-0.0170737021,
-0.0244000889,
-0.0103716515,
-0.0029934612,
-0.0076199183,
0.0153707862,
-0.0007326724,
0.0117912348,
-0.0050690714,
0.0011572990,
-0.0313267373,
-0.0120239621,
-0.0178388078,
-0.0208383836,
-0.0059381286,
0.0032051858,
-0.0052921004,
0.0078719938,
0.0109246187,
-0.0082346480,
-0.0101057421,
-0.0060817245,
-0.0259397272,
-0.0248832293,
-0.0090141455,
-0.0156001691,
-0.0057512354,
-0.0020536855,
0.0074251178,
-0.0027917088,
0.0069403392,
-0.0100885658,
-0.0136674708,
-0.0177275129,
-0.0161324050,
-0.0250670277,
-0.0067013521,
-0.0036965082,
-0.0072156894,
0.0080217430,
0.0086928308,
-0.0030070655,
-0.0004205354,
-0.0075954734,
-0.0221855789,
-0.0142298685,
-0.0045182146,
-0.0120145623,
0.0044391151,
0.0050427928,
0.0009763921,
0.0073681157,
0.0056154090,
-0.0162765402,
-0.0111213904,
0.0003151495,
-0.0226368010,
-0.0032238648,
0.0061982209,
0.0070385495,
0.0030643200,
0.0247710682,
0.0060675107,
0.0064906161,
0.0122588817,
0.0003067494,
-0.0057910616,
-0.0002095070,
0.0011083346,
-0.0055013178,
0.0193323828,
0.0103892442,
0.0105872881,
0.0186851118,
0.0165930614,
0.0029402962,
0.0032840834,
-0.0026935737,
-0.0030975370,
0.0106923049,
0.0109254252,
0.0095152538,
0.0344877206,
0.0228293985,
0.0163844116,
0.0193011537,
0.0082567995,
-0.0063696406,
0.0046197423,
0.0024116244,
-0.0037523005,
0.0107435919,
0.0183359943,
0.0108252410,
0.0172815528,
0.0212922413,
0.0010240106,
0.0065174550,
0.0092815319,
-0.0140280230,
-0.0047554709,
0.0072214794,
-0.0073222532,
0.0056501683,
0.0265643168,
0.0125497589,
0.0112364860,
0.0239199754,
0.0026861823,
-0.0026389565,
-0.0002228953,
-0.0110745262,
-0.0107921856,
0.0078112562,
0.0021215277,
0.0149395801,
0.0173093062,
0.0153472032,
0.0063244635,
0.0092458604,
-0.0125029087,
-0.0215631723,
-0.0031729825,
-0.0223697145,
-0.0152739463,
0.0021905317,
0.0008085327,
-0.0022402585,
0.0182590429,
-0.0018675099,
-0.0093213953,
-0.0042000804,
-0.0132288514,
-0.0341509730,
-0.0068554231,
-0.0196151789,
-0.0123995487,
-0.0017878246,
0.0097440360,
-0.0069926623,
0.0044030608,
0.0011526207,
-0.0178240538,
-0.0215643179,
-0.0237736311,
-0.0256183110,
-0.0270883907,
-0.0071852817,
-0.0216926485,
0.0060154004,
-0.0016462081,
-0.0029071216,
-0.0064980956,
-0.0054618441,
-0.0282591488,
-0.0260950979,
-0.0158277545,
-0.0267235003,
-0.0193797220,
-0.0022726154,
-0.0081605325,
0.0015576966,
0.0044491994,
-0.0039986484,
-0.0148525415,
-0.0102896849,
-0.0230645295,
-0.0311706699,
-0.0142422179,
-0.0179272946,
-0.0195878018,
0.0024583079,
0.0088896621,
-0.0075319926,
0.0150502995,
0.0024110114,
-0.0149047952,
-0.0160517190,
-0.0103831748,
-0.0224414766,
-0.0109963939,
0.0030254708,
-0.0040803086,
0.0150221856,
0.0148961889,
0.0018421530,
0.0028047289,
0.0000018177,
-0.0181043576,
-0.0111435559,
0.0020065035,
-0.0161493365,
0.0118039120,
0.0168851763,
0.0126235392,
0.0159258805,
0.0274530705,
0.0017325273,
0.0066140555,
0.0107561722,
-0.0152671849,
-0.0017479092,
0.0142167751,
0.0076601137,
0.0003213082,
0.0364236496,
0.0289320182,
0.0192102809,
0.0357991606,
0.0125786187,
0.0019697810,
0.0127965584,
0.0012375209,
-0.0016999543,
0.0170093216,
0.0221381113,
0.0167078227,
0.0373034142,
0.0236426760,
0.0180411767,
0.0228032544,
0.0087963296,
-0.0010733141,
0.0109542981,
0.0116944360,
0.0105392942,
0.0288477074,
0.0254164189,
0.0234756917,
0.0307479966,
0.0272549689,
-0.0003749479,
0.0128095029,
0.0046571270,
-0.0155760106,
0.0056457869,
0.0151174646,
0.0024054840,
0.0165475495,
0.0288452581,
0.0175448209,
0.0189848077,
0.0203214511,
-0.0013622678,
0.0032426531,
0.0071693929,
-0.0010949166,
0.0023678148,
0.0177260470,
0.0095322290,
0.0174526796,
0.0185028240,
0.0115554389,
0.0027021514,
-0.0001578643,
-0.0073298821,
-0.0204937346,
-0.0004493084,
-0.0186271872,
0.0051207426,
0.0074560246,
0.0028385690,
0.0055637392,
0.0150827430,
-0.0089519219,
-0.0179446768,
-0.0088398382,
-0.0234365873,
-0.0247373655,
-0.0040929108,
-0.0031250520,
-0.0088701556,
