Filename,STFMK-20201105-LW19-2328_20201201_064431_004.dat
0.0052038203,
0.0044740438,
-0.0056928378,
-0.0127464626,
-0.0115866028,
-0.0324022733,
-0.0228875764,
-0.0203881748,
-0.0180097632,
-0.0184788126,
0.0020622395,
-0.0110428873,
-0.0028017173,
-0.0090956818,
-0.0175265074,
-0.0217966009,
-0.0256800428,
-0.0258731376,
-0.0291104876,
-0.0144835850,
-0.0194240715,
-0.0033599001,
-0.0016774317,
-0.0106164077,
-0.0124165090,
-0.0125968382,
-0.0287872460,
-0.0300354809,
-0.0258318037,
-0.0287352316,
-0.0280944295,
-0.0037784691,
-0.0065547805,
-0.0150167681,
0.0064094965,
-0.0025499533,
-0.0165707078,
-0.0144808833,
-0.0164446495,
-0.0320748463,
-0.0168378931,
-0.0147086512,
-0.0134529509,
0.0017706210,
0.0140059181,
0.0018756511,
0.0090160891,
0.0007842801,
-0.0164310932,
-0.0166130289,
-0.0177873932,
-0.0218504574,
-0.0134646669,
0.0031740377,
0.0017172190,
0.0204006396,
0.0065995660,
0.0050878478,
0.0080513405,
-0.0055832998,
-0.0188871697,
-0.0037142634,
-0.0037179859,
-0.0095313732,
0.0096743079,
0.0246907920,
0.0155204674,
0.0238131080,
0.0297379475,
0.0064162449,
0.0007801037,
0.0082400180,
-0.0130586503,
-0.0087426472,
0.0046815365,
0.0056977272,
0.0166951977,
0.0281576533,
0.0289486460,
0.0176345017,
0.0266751107,
0.0052893106,
0.0024448789,
-0.0016577962,
-0.0025215936,
0.0026358734,
0.0152565874,
0.0192873310,
0.0317560211,
0.0344488323,
0.0262755696,
0.0213581715,
0.0174209457,
0.0003651378,
-0.0105035119,
0.0005286395,
-0.0036041953,
0.0027526193,
0.0134694371,
0.0214299019,
0.0219347887,
0.0331661068,
0.0170998499,
0.0124498010,
0.0030721931,
0.0025439886,
-0.0104571544,
-0.0028620083,
0.0009201050,
0.0112887481,
0.0184910912,
0.0259615220,
0.0228109695,
0.0180440526,
0.0151756611,
-0.0052108434,
-0.0127551984,
-0.0148891304,
-0.0061555770,
-0.0157160219,
0.0098016495,
0.0049927803,
0.0206305422,
0.0113838734,
0.0122235240,
0.0013185648,
-0.0105495481,
-0.0226305760,
-0.0176067911,
-0.0216186438,
-0.0123688569,
-0.0075340928,
0.0021642291,
0.0141939223,
0.0150901023,
0.0158554651,
0.0051345509,
0.0016942481,
-0.0183937307,
-0.0029570791,
-0.0282143522,
-0.0103659984,
-0.0129267462,
-0.0008240732,
-0.0025602495,
0.0141013954,
-0.0037778670,
-0.0048112553,
-0.0037632659,
-0.0215863809,
-0.0278707687,
-0.0254530367,
-0.0130545767,
-0.0197280869,
0.0042345300,
0.0078751165,
0.0060734381,
0.0133765694,
0.0076144938,
-0.0081423214,
-0.0144941369,
-0.0181411579,
-0.0267014373,
-0.0172195472,
-0.0073486241,
-0.0185336787,
0.0041009495,
0.0065281186,
0.0027185529,
-0.0006811148,
-0.0021071238,
-0.0180891231,
-0.0153923891,
-0.0195813030,
-0.0187713206,
-0.0101286964,
-0.0036133614,
0.0024891205,
0.0106988279,
0.0139930425,
0.0015390238,
0.0055721165,
-0.0062482050,
-0.0199350528,
-0.0170737766,
-0.0125037003,
-0.0094065405,
-0.0020268371,
0.0095217153,
0.0089070331,
0.0138953067,
0.0134067070,
-0.0010964769,
-0.0033604132,
-0.0187919829,
-0.0069043823,
-0.0192196518,
0.0026251264,
0.0036317799,
0.0104715070,
0.0144007243,
0.0226528291,
0.0171684530,
0.0078256214,
0.0044343555,
0.0001824354,
-0.0018722535,
-0.0061433553,
0.0056972196,
0.0089955367,
0.0151187694,
0.0196340661,
0.0178114865,
0.0157141834,
0.0092826802,
0.0017914250,
-0.0032090421,
-0.0121645834,
-0.0009130319,
0.0004043843,
0.0169661976,
0.0104099987,
0.0238229167,
0.0206896774,
0.0209272131,
0.0130220130,
-0.0005011991,
-0.0025656484,
-0.0003088583,
-0.0015146784,
-0.0042389031,
0.0125383204,
0.0161217507,
0.0158827342,
0.0143050319,
0.0206347592,
0.0041133976,
0.0003259582,
-0.0002430102,
-0.0118275993,
-0.0103074173,
0.0019071286,
0.0016737282,
0.0129116345,
0.0152686415,
0.0176026784,
0.0099278344,
0.0120826298,
-0.0117920851,
-0.0068960800,
-0.0150757171,
-0.0131176049,
-0.0099820513,
0.0024681378,
0.0064086099,
0.0157949086,
0.0103794858,
0.0003009083,
0.0032820518,
-0.0179661568,
-0.0186564233,
-0.0339107513,
-0.0092726629,
-0.0221846271,
-0.0083902981,
0.0045093936,
0.0054275943,
-0.0009042174,
0.0073677795,
-0.0051822695,
-0.0202609766,
-0.0138026886,
-0.0163271129,
-0.0256324857,
-0.0100578479,
-0.0066397516,
-0.0035973664,
0.0094487071,
-0.0041455524,
-0.0027524550,
-0.0101734037,
-0.0166617539,
-0.0359386280,
-0.0251121596,
-0.0345448665,
-0.0234556496,
-0.0179384127,
0.0015447795,
-0.0077688596,
0.0071978625,
0.0038191522,
-0.0129995123,
-0.0154246110,
-0.0231081992,
-0.0343681574,
-0.0274094716,
-0.0126493117,
-0.0191302579,
-0.0015719682,
0.0127044544,
-0.0004818077,
0.0031577805,
0.0082682921,
-0.0204686597,
-0.0231142044,
-0.0168921221,
-0.0215643011,
-0.0256318618,
-0.0051120399,
-0.0006811473,
0.0009613915,
0.0102344295,
0.0053282077,
-0.0025992198,
0.0001038100,
-0.0079045128,
-0.0189150143,
-0.0111626610,
-0.0108999005,
-0.0042334497,
0.0060947263,
0.0147398170,
0.0150556685,
0.0208242089,
0.0186197292,
0.0021118349,
0.0016679503,
-0.0149761941,
-0.0149736973,
-0.0074140104,
0.0046291826,
-0.0059699677,
0.0214977637,
0.0355983227,
0.0178766400,
0.0258227326,
0.0177736189,
0.0025537959,
-0.0083894553,
0.0095452666,
-0.0058394675,
0.0040399414,
0.0254866034,
0.0269017927,
0.0268819705,
0.0325964689,
0.0311371610,
0.0123531893,
0.0193428565,
0.0022478129,
-0.0021939513,
0.0060469029,
0.0103348019,
0.0123644676,
0.0239451025,
0.0277403854,
0.0278536826,
0.0323387198,
0.0140873212,
0.0035895323,
0.0110364910,
-0.0021595040,
-0.0054954691,
0.0166557338,
0.0134380572,
0.0118603976,
0.0345603824,
0.0331080668,
0.0192701295,
0.0275240429,
0.0203319285,
-0.0073480178,
0.0027517295,
0.0059341989,
-0.0109761674,
0.0064334874,
0.0200875551,
0.0046841628,
0.0275181588,
0.0271852594,
0.0107748266,
0.0034062623,
0.0059192991,
-0.0158723611,
-0.0112070972,
-0.0032576029,
-0.0046862662,
0.0094197020,
0.0127836000,
0.0190989655,
0.0141320368,
0.0090839509,
-0.0108477557,
-0.0065159714,
-0.0256171990,
-0.0167385340,
-0.0162489824,
0.0009612418,
-0.0078536747,
-0.0031220622,
0.0186588727,
-0.0040009283,
-0.0040927464,
0.0002727038,
-0.0175961647,
-0.0302197747,
-0.0138862692,
-0.0229592044,
-0.0230027903,
-0.0030260994,
-0.0009371109,
-0.0117416345,
0.0133637134,
-0.0045041032,
-0.0087717362,
-0.0224014651,
-0.0209612995,
-0.0398657471,
-0.0272195339,
-0.0196090713,
-0.0209716484,
-0.0075455657,
-0.0022017430,
-0.0005200780,
-0.0090201395,
-0.0057296110,
-0.0335267559,
-0.0179528035,
-0.0308203492,
-0.0324601606,
-0.0186531320,
-0.0013075727,
-0.0143346097,
-0.0025749437,
0.0112863993,
-0.0150409136,
-0.0119160069,
-0.0106525896,
-0.0303207692,
-0.0274163466,
-0.0144806793,
-0.0206166673,
-0.0150691252,
0.0090770712,
-0.0027366383,
-0.0103272721,
0.0026809075,
-0.0084174061,
-0.0239430908,
-0.0158370361,
-0.0187892392,
-0.0269792136,
-0.0062726131,
-0.0001633269,
-0.0025991166,
0.0031385918,
0.0172120519,
0.0036538104,
0.0020340064,
-0.0051845191,
-0.0170909781,
-0.0068775290,
-0.0103428224,
-0.0120817013,
-0.0014913050,
0.0177914165,
0.0092772963,
0.0175986346,
0.0220102146,
-0.0055092229,
0.0048700962,
-0.0012313640,
-0.0186683219,
-0.0057035675,
0.0088201249,
0.0049039135,
0.0213009082,
0.0418553464,
0.0171686690,
0.0169249568,
0.0291051269,
-0.0022336361,
-0.0122912116,
-0.0001213252,
-0.0043559978,
-0.0059595946,
0.0256128702,
0.0175271723,
0.0237077065,
0.0315332450,
0.0212450027,
0.0091242827,
0.0119163692,
-0.0013726261,
-0.0110810846,
0.0114595480,
-0.0009813309,
0.0070809876,
0.0250848085,
0.0251118131,
0.0194913000,
0.0332191363,
0.0239121877,
0.0045544002,
0.0101016350,
0.0051284945,
-0.0075170672,
0.0061617093,
0.0120223770,
0.0077192988,
0.0362723395,
0.0309685785,
0.0108244736,
0.0264371354,
0.0160851162,
-0.0115054194,
-0.0081903245,
-0.0084125064,
-0.0144313006,
0.0016427123,
0.0188539773,
0.0070532197,
0.0294704922,
0.0225771554,
0.0163649935,
0.0021722945,
0.0018338051,
-0.0226088576,
-0.0126923667,
-0.0101541718,
-0.0058692745,
-0.0018669795,
0.0179088674,
0.0200818516,
0.0075533744,
0.0251767319,
-0.0095385546,
-0.0061479732,
-0.0142949549,
-0.0198222995,
-0.0262452364,
-0.0069432193,
-0.0097884564,
0.0007421811,
0.0181051232,
0.0103977323,
-0.0006258240,
0.0096089151,
-0.0139355361,
-0.0210674889,
-0.0221328922,
-0.0205697529,
-0.0232081302,
-0.0085249022,
0.0052561280,
-0.0013753185,
0.0109538119,
0.0055066114,
-0.0054233517,
-0.0164332408,
-0.0186854396,
-0.0395463631,
-0.0210269913,
-0.0228954777,
-0.0215828139,
-0.0047804974,
0.0138887744,
0.0059875995,
0.0115126194,
0.0124559347,
-0.0140284337,
-0.0162971523,
-0.0154666221,
-0.0315849893,
-0.0222658589,
-0.0075294641,
-0.0061387271,
0.0017269135,
0.0135671739,
0.0003360996,
-0.0009417013,
-0.0031921056,
-0.0257984158,
-0.0298424624,
-0.0152067766,
-0.0232708044,
-0.0209622718,
0.0045054969,
0.0016814945,
0.0091490606,
0.0221583266,
0.0116123641,
-0.0036325278,
0.0002242127,
-0.0086074108,
-0.0266223103,
-0.0121355420,
-0.0038355491,
-0.0124307983,
0.0140473880,
0.0198066197,
0.0170496441,
0.0173208900,
0.0171411149,
-0.0111811878,
-0.0007355988,
-0.0150906984,
-0.0155957872,
0.0059844917,
0.0109845232,
0.0107744448,
0.0256254561,
0.0329818614,
0.0061096158,
0.0193274058,
0.0022909951,
-0.0109591298,
-0.0024298474,
0.0087936921,
-0.0008359682,
0.0128575210,
0.0272626448,
0.0170470960,
0.0280826390,
0.0271352641,
0.0046461830,
0.0040419227,
0.0033993302,
-0.0111577176,
-0.0114594102,
0.0060272869,
0.0036176611,
0.0104781222,
0.0237283818,
0.0197753962,
0.0205806177,
0.0193268247,
0.0085190022,
-0.0006299096,
0.0021123677,
-0.0051870733,
0.0040256111,
0.0160999242,
0.0181881115,
0.0145386998,
0.0300494581,
0.0155672561,
0.0143408766,
0.0074193832,
-0.0089232801,
-0.0164907537,
-0.0038498931,
-0.0102619221,
-0.0039556124,
0.0108260587,
0.0110715358,
0.0153952148,
0.0183680058,
0.0107416026,
-0.0074486011,
-0.0034649782,
-0.0129198246,
-0.0126562631,
-0.0176408775,
0.0040705153,
-0.0032815156,
0.0048112911,
0.0112483287,
0.0118561080,
-0.0107549047,
0.0001371371,
-0.0155765181,
-0.0197032131,
-0.0222507287,
-0.0163278617,
-0.0065261913,
-0.0055158967,
0.0044601243,
-0.0024048614,
0.0016806902,
-0.0079931179,
-0.0093497448,
-0.0244271550,
-0.0249604732,
-0.0290812179,
-0.0150458422,
-0.0176556408,
-0.0053783637,
-0.0086611379,
0.0078962808,
-0.0091419825,
-0.0021716862,
-0.0180681404,
-0.0274563543,
-0.0214634500,
-0.0224348512,
-0.0281257574,
-0.0175376721,
-0.0007880071,
-0.0111955823,
0.0029263739,
-0.0010814349,
-0.0033022957,
-0.0186386090,
-0.0101921838,
-0.0251792856,
-0.0254145972,
-0.0169284046,
-0.0085163061,
-0.0015167670,
0.0073973951,
0.0069607929,
0.0029930661,
0.0026063593,
-0.0050501660,
-0.0176473111,
-0.0226315185,
-0.0213942863,
-0.0113356477,
-0.0074308575,
-0.0012927069,
0.0093947481,
0.0101368027,
0.0043924889,
0.0016009557,
0.0003517227,
-0.0189066511,
-0.0134672318,
-0.0104299830,
-0.0081039816,
-0.0088711698,
0.0166028887,
0.0194461383,
0.0182823278,
0.0258663949,
0.0265424550,
0.0072495448,
0.0039104084,
0.0024249954,
-0.0127833812,
-0.0019931861,
0.0068372837,
0.0127533218,
0.0220491700,
0.0265287254,
0.0312274024,
0.0217935778,
0.0175553486,
0.0083985329,
-0.0039751916,
-0.0021210052,
-0.0001287715,
0.0121462680,
0.0100076059,
0.0290204138,
0.0366941877,
0.0290395152,
0.0185033511,
0.0183667652,
0.0048615532,
-0.0057654292,
0.0027035282,
-0.0010239703,
0.0084974598,
0.0122867003,
0.0276850145,
0.0277267974,
0.0254136417,
0.0276723951,
0.0238300301,
0.0103306491,
-0.0010036265,
0.0049866713,
-0.0026927758,
0.0034555059,
0.0093924263,
0.0136058629,
0.0220801793,
0.0307804253,
0.0256503951,
0.0170603190,
0.0095934197,
-0.0003075790,
-0.0070222421,
-0.0117974086,
0.0016758244,
-0.0066749942,
0.0047148829,
0.0226665121,
0.0172487758,
0.0141619612,
0.0139857437,
0.0024061168,
-0.0085491585,
-0.0103327539,
-0.0109113576,
-0.0113750072,
-0.0001286507,
-0.0064183641,
0.0164365992,
0.0100826193,
0.0078076213,
0.0070515480,
-0.0017480325,
-0.0210377574,
-0.0127673624,
-0.0208940469,
-0.0269096494,
-0.0067091724,
-0.0073211929,
-0.0024256136,
-0.0088501154,
0.0167670306,
-0.0085197473,
-0.0089824647,
-0.0113971867,
-0.0266662892,
-0.0298377126,
-0.0166770238,
-0.0193630308,
-0.0208557919,
-0.0023929877,
0.0016219164,
-0.0053729564,
0.0001206166,
-0.0128569622,
-0.0186885577,
-0.0151824439,
-0.0328154862,
-0.0233716667,
-0.0212864652,
-0.0115364129,
-0.0178829357,
-0.0002731933,
-0.0114587182,
-0.0085291788,
-0.0071292720,
-0.0163435619,
-0.0278459825,
-0.0180917662,
-0.0186051000,
-0.0253773499,
-0.0035013077,
-0.0071918974,
-0.0084625883,
-0.0053044041,
0.0035807909,
-0.0167187657,
-0.0161031578,
-0.0190362837,
-0.0299385637,
-0.0227572490,
-0.0148558002,
-0.0135209095,
-0.0129679628,
0.0046751145,
0.0012202963,
-0.0027534738,
-0.0053577847,
-0.0134567805,
-0.0163028035,
-0.0113098510,
-0.0155560263,
-0.0150706582,
0.0026726469,
0.0044759777,
0.0031857421,
0.0091413027,
-0.0003289891,
0.0014171709,
-0.0002165003,
-0.0056896182,
-0.0094456645,
0.0046027745,
0.0003998141,
0.0066535547,
0.0155038433,
0.0063948007,
0.0102720307,
0.0119903963,
0.0120368507,
-0.0111013642,
0.0011098945,
0.0013283028,
-0.0050058793,
0.0015858944,
0.0175050665,
0.0166390706,
0.0163287092,
0.0284115244,
0.0197787657,
0.0075487709,
0.0077609508,
-0.0000791702,
-0.0046808962,
0.0008880806,
0.0048127114,
0.0055606356,
0.0250420235,
0.0190669503,
0.0137223899,
0.0237983819,
0.0090077408,
0.0047492180,
0.0036448708,
0.0050731879,
-0.0001710587,
0.0193553027,
0.0162484292,
0.0181894246,
0.0276307613,
0.0207278132,
0.0108663049,
0.0187229402,
0.0045990376,
-0.0012647064,
0.0032236050,
0.0040118890,
-0.0003103917,
0.0112711899,
0.0226156320,
0.0079604853,
0.0242503006,
0.0205925498,
0.0071081542,
0.0017358850,
0.0059792562,
-0.0153736016,
-0.0040570069,
-0.0009037425,
-0.0036646808,
0.0131345829,
0.0247500613,
0.0085668219,
0.0154604688,
0.0172205120,
-0.0094862459,
-0.0016897565,
-0.0085669924,
-0.0155217685,
-0.0108046001,
0.0073938649,
-0.0034250100,
0.0125566144,
0.0080226613,
0.0032993688,
0.0002496896,
0.0024617426,
-0.0216078125,
-0.0240985937,
-0.0044766688,
-0.0224422496,
-0.0113086998,
0.0023358054,
0.0037145899,
0.0014621824,
0.0131483916,
-0.0003418547,
-0.0123690441,
-0.0062308484,
-0.0165830571,
-0.0251596048,
-0.0079991557,
-0.0159037169,
-0.0070244679,
0.0019197820,
0.0063685165,
-0.0049764342,
0.0015938969,
-0.0024306101,
-0.0186283048,
-0.0128214862,
-0.0149633028,
-0.0213144682,
-0.0130040189,
-0.0012439881,
-0.0103585226,
0.0056826249,
0.0052067414,
-0.0023010666,
-0.0013373572,
-0.0040606880,
-0.0235277265,
-0.0190288369,
-0.0080124931,
-0.0195785258,
-0.0099719306,
-0.0005609958,
0.0008183174,
0.0085423756,
0.0096053733,
-0.0094877230,
-0.0163754225,
-0.0010022338,
-0.0247491561,
-0.0260556825,
-0.0074764160,
-0.0048649139,
-0.0096025877,
0.0177019704,
0.0052544288,
-0.0012669073,
0.0184668861,
0.0034661999,
-0.0153004648,
-0.0019721722,
-0.0040273783,
-0.0093185073,
0.0041283136,
0.0074501252,
0.0048176143,
0.0192806274,
0.0197981074,
0.0025845026,
0.0134594375,
0.0012333180,
-0.0122365039,
-0.0053455429,
0.0028021787,
-0.0136705069,
0.0118188858,
0.0169547740,
0.0110542718,
0.0268445611,
0.0235969424,
0.0020581847,
0.0053959987,
0.0070410566,
-0.0196697954,
-0.0053630141,
0.0118608214,
-0.0010966919,
0.0099631324,
0.0320978574,
0.0170625076,
0.0115094660,
0.0299010817,
-0.0017600702,
-0.0070975698,
0.0030070622,
-0.0075830105,
-0.0067150779,
0.0106269419,
0.0104028620,
0.0071659563,
0.0278385542,
0.0114649646,
0.0100092534,
0.0096263289,
0.0009107921,
-0.0106599797,
0.0016821938,
-0.0024350877,
0.0023660883,
0.0095135039,
0.0139411399,
0.0137468744,
0.0163521413,
0.0112963291,
-0.0097109182,
0.0093550989,
-0.0128214527,
-0.0193031393,
-0.0012011776,
0.0050669266,
-0.0113893207,
0.0138321845,
0.0118762795,
0.0012796097,
0.0068763313,
0.0126373945,
-0.0226391573,
-0.0031145930,
-0.0095489677,
-0.0133276163,
-0.0108560314,
0.0051274034,
-0.0040746150,
-0.0006737822,
0.0078654923,
-0.0048486302,
-0.0087082488,
-0.0152817536,
-0.0144460443,
-0.0301589109,
-0.0047731269,
-0.0245713089,
-0.0006561388,
-0.0056520971,
-0.0037633337,
-0.0048313350,
0.0006531732,
-0.0218294747,
-0.0192989018,
-0.0131023023,
-0.0258453675,
-0.0260889698,
-0.0023124756,
-0.0106349438,
-0.0111735845,
0.0014145959,
-0.0042437208,
-0.0087226052,
-0.0088462643,
-0.0080009289,
-0.0344839320,
-0.0098014511,
-0.0153246038,
-0.0149189811,
-0.0106479460,
0.0059928969,
-0.0116221830,
0.0038379293,
0.0006480627,
-0.0150206704,
-0.0193758421,
-0.0132070202,
-0.0203884244,
-0.0188397784,
-0.0079171527,
-0.0058108340,
0.0071627824,
0.0054912544,
-0.0025301126,
-0.0010296275,
-0.0029151177,
-0.0160799995,
-0.0166839845,
-0.0056248675,
-0.0219842196,
-0.0056182877,
0.0173392296,
-0.0063175759,
0.0068369438,
0.0159393456,
0.0020870867,
-0.0105211921,
0.0107488763,
-0.0163048282,
-0.0127410740,
0.0063853455,
0.0032207530,
-0.0003211606,
0.0263844691,
0.0208907463,
0.0093072262,
0.0274221562,
0.0085358676,
-0.0011207464,
0.0003991483,
0.0062772627,
-0.0062058233,
0.0092734285,
0.0158227906,
0.0155139994,
0.0291503500,
0.0189934745,
0.0116431434,
0.0177425109,
0.0031662472,
-0.0038160402,
0.0083162561,
0.0072920099,
0.0021426708,
0.0286554825,
0.0354212970,
0.0200044215,
0.0343251601,
0.0362850390,
0.0112841558,
0.0083396062,
0.0140017075,
-0.0061425171,
0.0047072629,
0.0195173807,
0.0144398976,
0.0207464248,
0.0381249860,
0.0266572461,
0.0221543834,
0.0239187479,
0.0044051465,
-0.0061731189,
0.0029314777,
-0.0034875753,
-0.0012596203,
0.0111229056,
0.0156200966,
0.0204389375,
0.0275087953,
0.0230027940,
0.0108784735,
0.0067294491,
-0.0025507938,
-0.0115067931,
0.0002718201,
-0.0085147852,
0.0006530447,
0.0199148133,
0.0167158041,
0.0149289146,
0.0276565813,
0.0132980887,
-0.0063097612,
-0.0029515396,
-0.0120910117,
-0.0274988059,
-0.0085052382,
-0.0032168273,
-0.0027404770,
0.0119440304,
0.0151207112,
0.0114708859,
0.0004581410,
0.0020417294,
-0.0249531530,
-0.0240269937,
-0.0233441424,
-0.0133289760,
-0.0219793208,
0.0000201041,
-0.0021176774,
0.0072976276,
0.0017119955,
-0.0094239423,
-0.0051088608,
-0.0244972184,
-0.0237996578,
-0.0309221912,
-0.0174931586,
-0.0264682639,
-0.0079797544,
-0.0010357437,
-0.0008542722,
-0.0012660166,
0.0043604891,
-0.0109360265,
-0.0207832176,
-0.0267831776,
-0.0279764459,
-0.0389622599,
-0.0199399143,
-0.0144699821,
-0.0138286278,
0.0041981023,
0.0032762191,
-0.0086754709,
-0.0130259506,
-0.0149773331,
-0.0342938639,
-0.0287096407,
-0.0270717181,
-0.0180568974,
-0.0147492681,
0.0015378546,
-0.0003291118,
0.0066712471,
0.0040755998,
-0.0112836286,
-0.0103688873,
-0.0245998874,
-0.0266420506,
-0.0285622273,
-0.0118702082,
-0.0179185811,
0.0001767197,
0.0042546606,
0.0052256812,
0.0095932353,
0.0095721753,
-0.0106342277,
-0.0153903496,
-0.0082243877,
-0.0232931711,
-0.0091325482,
0.0052665593,
0.0039921501,
0.0105098896,
0.0306169037,
0.0161742959,
-0.0000118532,
0.0093150279,
-0.0090000387,
-0.0215971321,
-0.0087889545,
-0.0051866164,
0.0008165366,
0.0121556493,
0.0224379972,
0.0237664748,
0.0259524025,
0.0215148348,
0.0086745489,
0.0064978842,
-0.0101107964,
-0.0015304643,
0.0014415389,
0.0113129765,
0.0151661206,
0.0246198364,
0.0268330835,
0.0274312533,
0.0294211842,
0.0114341648,
-0.0004334374,
0.0016404414,
0.0002292074,
-0.0028341888,
0.0120153222,
0.0200611185,
0.0175997373,
0.0356112383,
0.0256932266,
0.0189987533,
0.0064048870,
0.0036695888,
-0.0059637236,
-0.0097021731,
0.0048722401,
0.0047707618,
0.0226177461,
0.0207268428,
0.0325420089,
0.0230121966,
0.0224618446,
0.0075289626,
-0.0019226252,
-0.0057808580,
-0.0044387677,
-0.0093888482,
0.0010820436,
0.0144027602,
0.0113220187,
0.0189420804,
0.0125241242,
0.0198245496,
0.0022280777,
-0.0011546669,
-0.0120708086,
-0.0088616582,
-0.0067982087,
0.0033848013,
0.0074774162,
0.0180695467,
0.0182002932,
0.0238196943,
0.0094738342,
0.0055244667,
-0.0147781018,
-0.0086822510,
-0.0161921307,
-0.0190064367,
-0.0077396682,
-0.0014538895,
0.0085124848,
0.0106287226,
0.0093092062,
-0.0033524712,
0.0002291897,
-0.0187014453,
-0.0206353702,
-0.0316301398,
-0.0147659481,
-0.0233868808,
-0.0063211964,
0.0048782774,
0.0019894917,
0.0047173253,
0.0092069525,
-0.0039726514,
-0.0164247192,
-0.0171771571,
-0.0204435699,
-0.0254976153,
-0.0081579862,
-0.0084595289,
-0.0006371739,
0.0109375939,
0.0026562621,
0.0011130053,
-0.0103045870,
-0.0162869766,
-0.0318712592,
-0.0227806121,
-0.0251764283,
-0.0173924901,
-0.0110566104,
0.0063918484,
0.0069526872,
0.0103595853,
0.0027531795,
-0.0078662233,
-0.0080588404,
-0.0253337771,
-0.0222858768,
-0.0215487201,
-0.0160265137,
-0.0132943280,
0.0053502149,
0.0053449739,
0.0012880542,
0.0140356589,
0.0030017621,
-0.0094187316,
-0.0188068543,
-0.0101567004,
-0.0182865504,
-0.0115515618,
-0.0021028104,
0.0061792643,
0.0158419795,
0.0196065381,
0.0175112933,
0.0035969340,
0.0023734176,
-0.0112503245,
-0.0128810070,
-0.0179355331,
-0.0060632541,
0.0004299183,
0.0090711825,
0.0227449629,
0.0220938418,
0.0168745648,
0.0128250290,
-0.0016353576,
-0.0124956863,
-0.0202723406,
-0.0086455541,
-0.0082661361,
0.0084298756,
0.0062822029,
0.0274743717,
0.0345919393,
0.0241166875,
0.0234059040,
0.0154223023,
-0.0033766199,
-0.0049001542,
0.0029871266,
-0.0088975709,
0.0012812576,
0.0183830597,
0.0211692415,
0.0178957470,
0.0322132036,
0.0129766352,
0.0011059907,
0.0036504134,
-0.0089101288,
-0.0219983347,
-0.0012341143,
-0.0068370858,
0.0046065412,
0.0183647033,
0.0243381001,
0.0184628665,
0.0271139443,
0.0106922155,
0.0012260069,
-0.0009255854,
-0.0131114936,
-0.0120896921,
0.0002952652,
0.0012023166,
0.0095828297,
0.0294498093,
0.0152855003,
0.0262912959,
0.0113736503,
-0.0004133543,
-0.0264634304,
-0.0060540522,
-0.0172230303,
-0.0223829150,
-0.0016299506,
0.0105605936,
0.0021972116,
0.0201530214,
0.0123751387,
-0.0018292367,
-0.0074676094,
-0.0036576362,
-0.0255433209,
-0.0217397902,
-0.0034522461,
-0.0124043636,
0.0081638107,
-0.0009430730,
0.0139884194,
-0.0047057327,
0.0035068556,
-0.0236507915,
-0.0146386670,
-0.0356635451,
-0.0264856983,
-0.0277472381,
-0.0061364779,
-0.0147047043,
-0.0071707470,
0.0144314244,
-0.0070345518,
-0.0008591670,
-0.0075937943,
-0.0225797184,
-0.0359340906,
-0.0119187543,
-0.0273023844,
-0.0191807896,
-0.0033078641,
-0.0002650108,
-0.0061120605,
0.0145659186,
-0.0083230445,
-0.0154908840,
-0.0174641144,
-0.0151840737,
-0.0355906710,
-0.0238015484,
-0.0094568431,
-0.0120173814,
-0.0000539525,
0.0048249606,
0.0004113490,
-0.0016227259,
-0.0061353454,
-0.0224812683,
-0.0148951281,
-0.0248585902,
-0.0204039402,
-0.0026412713,
0.0106599731,
-0.0027814284,
0.0180669352,
0.0114437956,
0.0005689822,
-0.0057693301,
-0.0069285114,
-0.0245696045,
-0.0098127332,
-0.0022353102,
-0.0055533601,
0.0032312330,
0.0241355877,
0.0107036885,
0.0055026640,
0.0209430717,
0.0046356265,
-0.0109546399,
-0.0001069590,
-0.0017780567,
-0.0203435086,
0.0086833220,
0.0184634514,
0.0180461835,
0.0203604717,
0.0371294133,
0.0173719581,
0.0111231683,
0.0036822483,
-0.0072507928,
-0.0059516970,
-0.0004107177,
0.0003083407,
0.0213625450,
0.0301713049,
0.0258089248,
0.0313696899,
0.0276047885,
0.0022129735,
0.0078454064,
0.0073876190,
-0.0164434891,
0.0117540378,
0.0183048882,
0.0123929437,
0.0263726078,
0.0474532284,
0.0154793579,
0.0237225629,
0.0262639672,
-0.0019186834,
-0.0056159096,
0.0075067016,
-0.0099585187,
-0.0066927536,
0.0250698458,
0.0147842104,
0.0199400932,
0.0348422602,
0.0195162278,
0.0123370998,
0.0107701458,
-0.0068134996,
-0.0136493202,
0.0016347179,
-0.0081708543,
0.0048651379,
0.0236562807,
0.0148355542,
0.0213123206,
0.0223087929,
0.0069715665,
-0.0052829920,
0.0007756348,
-0.0176700540,
-0.0151734343,
-0.0018648657,
0.0023502468,
-0.0044263927,
0.0288513787,
0.0142373145,
0.0014430063,
0.0066856970,
0.0010260124,
-0.0289290790,
-0.0215405896,
-0.0156247141,
-0.0276967101,
-0.0093961721,
0.0094907749,
0.0026888561,
0.0106148459,
0.0113346661,
-0.0024412861,
-0.0079477178,
-0.0215771589,
-0.0268197712,
-0.0348021798,
-0.0144454353,
-0.0204838440,
-0.0072426386,
0.0014851596,
0.0044341986,
-0.0025565438,
0.0072066970,
-0.0220737327,
-0.0233280454,
-0.0175808575,
-0.0309245624,
-0.0231453422,
-0.0106934775,
-0.0103007900,
-0.0030818698,
0.0190163571,
-0.0019345233,
-0.0106825130,
-0.0028479486,
-0.0223081931,
-0.0324536338,
-0.0264935195,
-0.0277877301,
-0.0262182653,
-0.0092193633,
0.0029348382,
-0.0080403127,
0.0054930001,
-0.0027545006,
-0.0170540046,
-0.0210408140,
-0.0264627133,
-0.0387328044,
-0.0205830149,
-0.0123933703,
-0.0192534942,
0.0024255016,
0.0084683234,
0.0049646986,
0.0058726943,
0.0047299252,
-0.0192567408,
-0.0137971705,
-0.0132006602,
-0.0272459574,
-0.0131397974,
-0.0057579181,
-0.0019980888,
0.0049282350,
0.0234071519,
-0.0065011978,
0.0061918418,
0.0039301268,
-0.0208450183,
-0.0226466507,
-0.0046528229,
-0.0135567486,
-0.0105736330,
0.0224811509,
0.0113725429,
0.0185475666,
0.0258082934,
0.0141820265,
-0.0055577368,
-0.0000305894,
-0.0113318069,
-0.0213020965,
0.0027993822,
0.0078697875,
-0.0001417385,
0.0230222642,
0.0246603247,
0.0186745338,
0.0208655894,
0.0110860495,
-0.0083989389,
0.0072844252,
-0.0012258124,
-0.0056471671,
0.0148002505,
0.0215879865,
0.0148972869,
0.0309341624,
0.0303269960,
0.0108213825,
0.0178992506,
0.0092750620,
-0.0111083724,
-0.0024644413,
0.0092896540,
-0.0024053885,
0.0178925451,
0.0237997957,
0.0149634611,
0.0234964266,
0.0297349803,
-0.0008008436,
0.0055970573,
0.0059564579,
-0.0075020930,
-0.0049655838,
0.0149133988,
0.0045859478,
0.0163152460,
0.0277928784,
0.0168294907,
0.0231857244,
0.0207175780,
0.0042107101,
-0.0081144590,
0.0055261366,
-0.0067452760,
0.0003958966,
0.0105450805,
0.0171221141,
0.0091315499,
0.0248330906,
0.0092396634,
0.0008348770,
0.0002217922,
-0.0107874079,
-0.0150530040,
-0.0059292880,
0.0015781096,
0.0028935187,
0.0148746828,
0.0127993096,
0.0068702172,
0.0148612652,
0.0024110971,
-0.0112739094,
-0.0063969172,
-0.0107578132,
-0.0082107987,
-0.0137274396,
0.0051984740,
-0.0095888590,
0.0000380885,
0.0030584573,
-0.0015063753,
-0.0153688565,
-0.0063729705,
-0.0208542123,
-0.0183815006,
-0.0110764187,
-0.0148628606,
0.0011745212,
0.0077147381,
0.0087671690,
0.0005143064,
0.0104248188,
-0.0092074256,
-0.0137771722,
-0.0128726307,
-0.0218051746,
-0.0196069572,
-0.0077470108,
-0.0036852476,
0.0013923410,
0.0038566578,
0.0028402030,
-0.0001385072,
-0.0023448919,
-0.0202447139,
-0.0255647693,
-0.0140711572,
-0.0238155276,
-0.0211111046,
-0.0008779641,
-0.0007098999,
-0.0015698248,
0.0133571168,
0.0068038707,
-0.0106218569,
-0.0070840861,
-0.0118576977,
-0.0184038766,
-0.0128647517,
-0.0046188715,
-0.0039382637,
0.0115012117,
0.0156054012,
0.0050533488,
0.0034817811,
0.0037269332,
-0.0127007393,
-0.0159244984,
-0.0164678004,
-0.0219790488,
-0.0103930114,
-0.0002045612,
0.0049142772,
0.0137005970,
0.0175020527,
0.0087401317,
0.0139445066,
0.0070984284,
-0.0140090464,
-0.0101093762,
0.0001785946,
-0.0055376487,
0.0001255172,
0.0219650157,
0.0207502395,
0.0192650203,
0.0333200619,
0.0113652665,
-0.0005525017,
-0.0030982215,
-0.0021524385,
-0.0150515046,
-0.0001874655,
0.0086629540,
0.0090457983,
0.0271856058,
0.0221336093,
0.0199050680,
0.0168247409,
0.0133314449,
-0.0013136991,
0.0009737880,
-0.0028367972,
0.0008168595,
0.0086314101,
0.0132488422,
0.0137481196,
0.0298451614,
0.0183236767,
0.0113742985,
0.0140388822,
-0.0015023594,
-0.0176092032,
-0.0038177352,
-0.0100990087,
-0.0065911822,
0.0045867409,
0.0133635001,
0.0146444198,
0.0231251102,
0.0261619613,
0.0017246482,
0.0027349778,
-0.0081982156,
-0.0039769225,
-0.0175428465,
0.0008493277,
-0.0013454399,
0.0084414016,
0.0147728883,
0.0268684290,
0.0021143956,
0.0022919157,
-0.0008071950,
-0.0170212537,
-0.0221868977,
-0.0209535193,
-0.0037325511,
-0.0160087738,
0.0043592607,
0.0049389717,
0.0106633650,
-0.0028772189,
0.0060463133,
-0.0141252009,
-0.0124472091,
-0.0246450845,
-0.0108902473,
-0.0183027536,
-0.0021519070,
-0.0114212548,
0.0126709426,
0.0052084848,
0.0007138284,
0.0026496185,
-0.0180011075,
-0.0205063596,
-0.0239755400,
-0.0238888934,
-0.0326985456,
-0.0041313753,
-0.0141226985,
-0.0007972895,
-0.0011853968,
0.0097394614,
-0.0137527268,
-0.0122283222,
-0.0181204043,
-0.0292376708,
-0.0242055673,
-0.0158601422,
-0.0113284923,
-0.0075236373,
0.0013095760,
0.0064191632,
-0.0057137348,
-0.0056655658,
-0.0141023342,
-0.0148926806,
-0.0271287020,
-0.0209037140,
-0.0124513721,
-0.0147314658,
-0.0085989796,
-0.0004633433,
0.0035167218,
-0.0047138352,
0.0063537038,
-0.0097393692,
-0.0098773511,
-0.0133350976,
-0.0070334235,
-0.0204008464,
-0.0013928312,
0.0114147915,
0.0051613501,
0.0108065633,
0.0206299089,
0.0113397334,
-0.0024290956,
-0.0002309701,
-0.0117494445,
-0.0173690841,
-0.0010915273,
0.0058767833,
0.0090372749,
0.0065470771,
0.0243559647,
0.0198354181,
0.0061860862,
0.0067678923,
0.0023145943,
0.0007681421,
-0.0026129733,
0.0126881516,
0.0045100204,
0.0190976467,
0.0232551321,
0.0269719921,
0.0150045706,
0.0201840792,
0.0146554327,
0.0026237827,
0.0030447631,
0.0068784184,
0.0071925977,
0.0075427210,
0.0220870320,
0.0246963464,
0.0187416840,
0.0190915074,
0.0215877630,
0.0092862379,
0.0009639696,
0.0012027214,
0.0066361199,
-0.0005740516,
0.0165287051,
0.0186664388,
0.0243369080,
0.0207300074,
0.0252748374,
0.0188001283,
0.0077603431,
0.0065608812,
0.0008535837,
-0.0059305206,
0.0048512970,
0.0049063899,
0.0033085817,
0.0165630337,
0.0212917570,
0.0119049791,
0.0160948690,
0.0063657952,
-0.0010568429,
-0.0043008742,
-0.0029827487,
-0.0068371608,
0.0042099990,
0.0081223072,
0.0132784620,
0.0290459115,
0.0051791668,
0.0101657081,
0.0025359406,
-0.0071764421,
-0.0183955524,
-0.0030966874,
-0.0131490305,
-0.0041068210,
0.0062453393,
0.0122192027,
-0.0019484590,
0.0076349759,
0.0062281899,
-0.0186461974,
-0.0088398643,
-0.0209776200,
-0.0253657829,
-0.0201359913,
-0.0082368180,
-0.0204465073,
-0.0004208044,
0.0080181798,
-0.0037924366,
0.0035738291,
0.0016834949,
-0.0227180328,
-0.0130872931,
-0.0198641215,
-0.0220464468,
-0.0194570869,
-0.0067778495,
-0.0071528363,
0.0067461357,
0.0057162270,
-0.0075979587,
-0.0093688406,
-0.0127830990,
-0.0278241821,
-0.0345056951,
-0.0140177412,
-0.0293709263,
-0.0128218308,
-0.0023834691,
0.0050651133,
-0.0078523559,
0.0036116212,
-0.0049057603,
-0.0183577705,
-0.0218295939,
-0.0260951407,
-0.0238815248,
-0.0183227900,
-0.0150485383,
-0.0139385471,
-0.0005465978,
-0.0000231565,
-0.0022779910,
-0.0037823701,
-0.0053431708,
-0.0182006396,
-0.0177745000,
-0.0164535753,
-0.0241045579,
-0.0117040044,
-0.0017661611,
-0.0003022347,
0.0073768450,
0.0107085761,
-0.0005487633,
0.0011374429,
-0.0090212133,
-0.0252480712,
-0.0211870335,
-0.0082837380,
-0.0169222318,
-0.0016394119,
0.0123311589,
0.0155861787,
0.0114006503,
0.0156767070,
0.0024826438,
-0.0145191504,
-0.0011490231,
-0.0152349807,
-0.0130869718,
0.0062935529,
0.0100334128,
0.0071111703,
0.0258944947,
0.0282752924,
0.0100762453,
0.0199159067,
0.0082924226,
-0.0052441442,
-0.0016412677,
-0.0013571626,
-0.0054489914,
0.0095720328,
0.0178255849,
0.0137021104,
0.0262216590,
0.0243852846,
0.0095490422,
0.0100865196,
0.0041281823,
-0.0139695089,
-0.0007021179,
0.0071904208,
-0.0018576788,
0.0149621330,
0.0270229094,
0.0193693675,
0.0243471488,
0.0220651291,
0.0046744798,
0.0042649540,
0.0047107595,
-0.0050985552,
-0.0040928517,
0.0176516678,
0.0030723470,
0.0153983384,
0.0275307503,
0.0179903358,
0.0121253179,
0.0217301212,
0.0001715705,
-0.0060422164,
0.0065557710,
-0.0104608834,
-0.0010150983,
0.0185361635,
0.0112458123,
0.0066066533,
0.0334096812,
0.0086445399,
0.0077628912,
0.0072607752,
-0.0046849670,
-0.0185602643,
0.0026313597,
-0.0040051471,
0.0003601214,
0.0079700649,
0.0128752170,
0.0052443417,
0.0120838545,
0.0004458841,
-0.0217576250,
0.0007471791,
-0.0172130354,
-0.0229500812,
-0.0036290556,
0.0038218792,
-0.0132488403,
0.0124259032,
0.0112210475,
-0.0029437898,
0.0006921837,
0.0033933844,
-0.0228735693,
-0.0054032560,
-0.0135426363,
-0.0158560015,
-0.0007019342,
0.0032965974,
-0.0006884657,
-0.0081016570,
0.0090124048,
-0.0129174329,
-0.0094626462,
-0.0159185510,
-0.0176193118,
-0.0241840668,
-0.0003806280,
-0.0078670289,
-0.0028010968,
0.0043771351,
0.0023782572,
0.0015353530,
-0.0033513322,
-0.0148818474,
-0.0189049598,
-0.0089634825,
-0.0186195523,
-0.0157600790,
0.0010302811,
-0.0038919132,
-0.0020183870,
0.0093618026,
0.0001719780,
-0.0139089404,
-0.0042062886,
-0.0084577799,
-0.0286769643,
-0.0095645282,
-0.0061723674,
-0.0136792883,
0.0037054252,
0.0136391092,
-0.0111751175,
0.0057853153,
0.0067066168,
-0.0192573778,
-0.0173658244,
-0.0067360508,
-0.0217891373,
-0.0110655855,
0.0109992502,
0.0034316126,
0.0130255669,
0.0210475568,
0.0056187478,
0.0025470899,
-0.0025356547,
-0.0192726497,
-0.0140388673,
-0.0037973700,
-0.0144213196,
0.0015877692,
0.0241475180,
0.0040483838,
0.0153465057,
0.0277189873,
-0.0009551703,
-0.0057363627,
0.0112893535,
-0.0114849359,
-0.0136193270,
0.0148373917,
0.0048610400,
0.0028587843,
0.0335971415,
0.0207793713,
0.0018970470,
0.0227411259,
0.0071982061,
-0.0188662000,
-0.0018149929,
-0.0074670231,
-0.0092705395,
0.0041025039,
0.0175796282,
0.0107168555,
0.0246378686,
0.0185214467,
0.0058497218,
0.0104926061,
-0.0049521727,
-0.0117434673,
-0.0043526981,
-0.0013999176,
-0.0027312012,
0.0168181695,
0.0227074139,
0.0134398835,
0.0256570801,
0.0237905383,
-0.0040074363,
0.0025958323,
0.0008166288,
-0.0249698665,
-0.0069265603,
0.0111444350,
-0.0091958586,
0.0157761332,
0.0275644008,
0.0125213144,
0.0090152649,
0.0253084973,
-0.0106066391,
-0.0170780979,
-0.0016172988,
-0.0137596894,
-0.0071114879,
0.0024001733,
0.0105318576,
0.0044215303,
0.0227679051,
0.0068040728,
0.0027787411,
-0.0119082835,
-0.0112849399,
-0.0286456291,
-0.0097928029,
-0.0230395775,
-0.0120605044,
0.0061755930,
0.0024356218,
0.0035074947,
0.0092432033,
-0.0046373131,
-0.0204482712,
-0.0090494817,
-0.0240699556,
-0.0286900271,
-0.0085812910,
-0.0052003777,
-0.0051182220,
0.0129428804,
0.0057129557,
0.0074605341,
-0.0038587500,
-0.0003196989,
-0.0300630387,
-0.0244221129,
-0.0212895088,
-0.0184192155,
-0.0256763007,
-0.0043696887,
-0.0044876174,
0.0021607336,
0.0020452079,
-0.0068979901,
-0.0088619832,
-0.0229662880,
-0.0213951468,
-0.0281343386,
-0.0151325865,
-0.0187462345,
-0.0042944173,
0.0077488720,
0.0065457206,
0.0063099833,
0.0100566447,
-0.0066423654,
-0.0172842853,
-0.0142977023,
-0.0205649994,
-0.0280984417,
-0.0022040850,
-0.0080463504,
-0.0052146809,
0.0129644834,
0.0135280611,
-0.0087150643,
0.0096487682,
-0.0075803613,
-0.0289675053,
-0.0134939197,
-0.0052424795,
-0.0163719822,
-0.0038026921,
0.0163127296,
0.0116719818,
0.0195361096,
0.0248542838,
0.0004701233,
0.0019940860,
-0.0074928366,
-0.0146416016,
-0.0121916384,
0.0021794769,
0.0048559569,
0.0175522771,
0.0310535654,
0.0139683196,
0.0344776176,
0.0162052419,
-0.0010861792,
-0.0009695769,
0.0098934509,
-0.0119473422,
0.0106290346,
0.0250477809,
0.0093574524,
0.0256802775,
0.0372291990,
0.0230352022,
0.0091228820,
0.0246292017,
-0.0003465131,
-0.0016291619,
0.0083763879,
0.0079213763,
0.0111590195,
0.0272243954,
0.0249295011,
0.0291458108,
0.0286858324,
0.0207448211,
0.0077893171,
0.0047641518,
-0.0085677542,
-0.0007241211,
0.0053870394,
0.0135967778,
0.0153595712,
0.0233604033,
0.0259774849,
0.0220395047,
0.0206401199,
0.0084122596,
-0.0014877790,
0.0078869211,
0.0050881733,
-0.0024168747,
0.0194041263,
0.0228884593,
0.0140255671,
0.0190674588,
0.0273523666,
0.0024353745,
0.0024597964,
-0.0029588286,
-0.0097709103,
-0.0144311953,
0.0044319672,
-0.0014108880,
0.0113369953,
0.0144999176,
0.0190296806,
0.0068683773,
-0.0004873681,
-0.0074203075,
-0.0249205623,
-0.0152413975,
-0.0211568549,
-0.0149017163,
-0.0072956574,
0.0095037408,
-0.0011189576,
0.0107604470,
-0.0050503807,
0.0006536824,
-0.0154428938,
-0.0219948776,
-0.0248604733,
-0.0147304907,
-0.0204010680,
-0.0102202762,
0.0035402379,
0.0033368454,
-0.0007878593,
0.0031251146,
-0.0081306938,
-0.0199033245,
-0.0296460055,
-0.0260360371,
-0.0250480697,
-0.0329520032,
-0.0071860123,
-0.0152898347,
0.0028668456,
-0.0071820766,
0.0057037291,
-0.0178255104,
-0.0169813018,
-0.0295492727,
-0.0261943489,
-0.0317892581,
-0.0220365413,
-0.0145084485,
-0.0041885250,
0.0091428207,
0.0040778527,
0.0072444100,
-0.0033908845,
-0.0094217313,
-0.0253956094,
-0.0248245969,
-0.0321171172,
-0.0246014781,
-0.0122134211,
-0.0060791587,
0.0025702016,
0.0033674387,
-0.0020158496,
0.0017909521,
-0.0153124072,
-0.0265991148,
-0.0266347975,
-0.0209826138,
-0.0239871219,
-0.0105255302,
-0.0034022273,
0.0057804468,
0.0153482128,
0.0147625888,
0.0036667907,
-0.0024652225,
-0.0047647762,
-0.0201236680,
-0.0140366564,
-0.0171432495,
-0.0064811334,
-0.0015504913,
0.0167693086,
0.0143620642,
0.0208269265,
0.0195960719,
0.0076800487,
-0.0007035389,
-0.0118750194,
-0.0136572048,
-0.0055950824,
-0.0027422225,
0.0063041854,
0.0236121919,
0.0297969356,
0.0258506071,
0.0255275127,
0.0165784284,
-0.0000583712,
-0.0009278184,
-0.0072438335,
-0.0045430413,
0.0035683683,
0.0150425136,
0.0158487596,
0.0324264765,
0.0291103423,
0.0217915177,
0.0148748867,
0.0027387822,
-0.0030381510,
-0.0073877461,
-0.0017005894,
-0.0001732012,
0.0107617546,
0.0105980085,
0.0259932671,
0.0329154395,
0.0207549371,
0.0247125104,
0.0097772367,
0.0050602290,
0.0029657553,
-0.0021509349,
-0.0036011913,
0.0084523745,
0.0145381093,
0.0167812370,
0.0236037020,
0.0277773887,
0.0134033840,
0.0063263071,
0.0015806644,
-0.0124063669,
-0.0158988237,
-0.0008180650,
-0.0060034106,
0.0056922999,
0.0160505418,
0.0265268814,
0.0141832735,
0.0193212964,
0.0028377133,
-0.0072218059,
-0.0056376979,
-0.0216888711,
-0.0069223666,
-0.0057315845,
0.0020457224,
0.0039902837,
0.0236458108,
0.0073570195,
0.0140430145,
-0.0026139347,
-0.0082481252,
-0.0221002661,
-0.0130458735,
-0.0125468783,
-0.0149290822,
0.0062113879,
0.0093711028,
0.0052861823,
0.0094392877,
0.0078261057,
-0.0110092191,
-0.0082694748,
-0.0110656954,
-0.0284329411,
-0.0145923207,
-0.0011873894,
-0.0134345107,
0.0037106152,
0.0064812298,
0.0064219767,
-0.0056208018,
-0.0011268315,
-0.0148884309,
-0.0171330869,
-0.0200092420,
-0.0215010494,
-0.0145148840,
-0.0009890379,
-0.0010951423,
0.0029931564,
0.0150499316,
-0.0008902575,
0.0044243336,
-0.0060543190,
-0.0222899839,
-0.0230309516,
-0.0095692202,
-0.0176258236,
-0.0077642198,
0.0097253136,
-0.0013245303,
0.0051137060,
0.0100170877,
-0.0109150466,
-0.0199997444,
-0.0130268196,
-0.0167489089,
-0.0261427667,
-0.0061336476,
0.0011413174,
0.0038640057,
0.0058351913,
0.0116981864,
-0.0034391722,
-0.0050826976,
-0.0048669763,
-0.0123231569,
-0.0136559755,
-0.0078034606,
-0.0038780230,
0.0029419456,
0.0107632214,
0.0086352220,
0.0104845408,
0.0116131036,
0.0051772818,
0.0023853898,
-0.0097455075,
-0.0113843307,
-0.0053901807,
-0.0005416800,
0.0005702912,
0.0123330988,
0.0271076616,
0.0167831946,
0.0176416710,
0.0196991879,
0.0026418280,
-0.0107110683,
0.0000762691,
-0.0021409504,
-0.0062583601,
0.0152414674,
0.0263887979,
0.0186555535,
0.0226561800,
0.0194214415,
0.0021914367,
-0.0030691992,
-0.0014948730,
-0.0136859519,
-0.0049364064,
0.0003414552,
0.0000329291,
0.0146913258,
0.0172418132,
0.0102745416,
0.0140282642,
0.0138495602,
-0.0023575916,
0.0012307689,
-0.0065903962,
-0.0123020466,
-0.0014811765,
0.0054346146,
0.0029187361,
0.0254721493,
0.0216508359,
0.0123627121,
0.0144936219,
0.0149724353,
-0.0187102053,
-0.0125197321,
-0.0010751789,
-0.0197179522,
-0.0055003557,
0.0137291020,
0.0125023676,
0.0078972857,
0.0242494624,
-0.0003259564,
-0.0074660550,
-0.0082098376,
-0.0147062503,
-0.0272472948,
-0.0045032599,
-0.0122131780,
0.0010086501,
0.0149914119,
0.0089748427,
0.0079516144,
0.0032771591,
-0.0002435904,
-0.0201091003,
-0.0143654635,
-0.0205273181,
-0.0194888618,
-0.0090194587,
0.0019110063,
-0.0060418802,
0.0162333176,
0.0037271075,
-0.0107589029,
-0.0063588382,
-0.0128913848,
-0.0410122871,
-0.0239380822,
-0.0163403507,
-0.0286165215,
-0.0137192849,
0.0067983060,
-0.0068594445,
0.0055464772,
0.0023919239,
-0.0133796465,
-0.0160626043,
-0.0233429670,
-0.0260041021,
-0.0344172120,
-0.0107284542,
-0.0220940486,
-0.0022168038,
0.0058824131,
0.0006249657,
0.0015292517,
0.0116171883,
-0.0207114927,
-0.0186186451,
-0.0109835919,
-0.0261223782,
-0.0156269427,
0.0000083815,
-0.0037249839,
0.0048575774,
0.0249474719,
0.0001317469,
-0.0049398658,
0.0025245270,
-0.0216798149,
-0.0274107233,
-0.0134501718,
-0.0104839001,
-0.0158845223,
0.0110690333,
0.0162623879,
0.0044620135,
0.0163418036,
0.0152435303,
-0.0066605071,
-0.0121667366,
0.0009398111,
-0.0228690766,
-0.0033478078,
0.0037159985,
0.0067080283,
0.0061045457,
0.0258639995,
0.0188559927,
0.0212657265,
0.0108940611,
0.0004656579,
-0.0024530243,
-0.0042909612,
-0.0087411217,
0.0036152378,
0.0124245882,
0.0139452703,
0.0293848142,
0.0344670787,
0.0161037482,
0.0096167233,
0.0219014995,
-0.0138170347,
-0.0071580000,
0.0079483436,
0.0087713040,
0.0066016372,
0.0362085588,
0.0257977732,
0.0160034057,
0.0317390785,
0.0124628935,
-0.0044958275,
0.0045696995,
-0.0005900268,
-0.0126354070,
0.0173989423,
0.0199636091,
0.0053095007,
0.0318723992,
0.0240841918,
0.0199318770,
0.0207362231,
0.0085200360,
-0.0039408975,
0.0107697360,
-0.0002847061,
-0.0053499732,
0.0215332769,
0.0094625754,
0.0126578016,
0.0218090136,
0.0214469507,
-0.0028712885,
0.0141301556,
-0.0024311822,
-0.0211197659,
-0.0083717257,
0.0046006814,
-0.0130397286,
0.0105241677,
0.0204180460,
0.0038326601,
0.0138570517,
0.0153475301,
-0.0136963241,
-0.0129319057,
-0.0066315923,
-0.0252167601,
-0.0158794578,
0.0046567358,
0.0000612367,
0.0029049858,
0.0139919110,
0.0046294346,
0.0073911413,
-0.0105548967,
-0.0101825483,
-0.0276296325,
-0.0098754372,
-0.0165665317,
-0.0049462505,
-0.0042639626,
0.0045853890,
-0.0052020913,
0.0064657773,
-0.0122259781,
-0.0217795298,
-0.0104481615,
-0.0230151825,
-0.0254882220,
-0.0113854455,
-0.0043793437,
-0.0156667903,
0.0062963320,
0.0010501010,
-0.0077657476,
-0.0060897470,
-0.0114240954,
-0.0293428991,
-0.0201048627,
-0.0247904565,
-0.0224118419,
-0.0206059050,
0.0010477117,
-0.0143173384,
-0.0023277111,
0.0061007105,
-0.0122496393,
-0.0148167126,
-0.0131309833,
-0.0273624100,
-0.0263750907,
-0.0072265891,
-0.0185887553,
-0.0010355759,
0.0062677367,
-0.0018165818,
-0.0041196072,
0.0048354287,
-0.0204954892,
-0.0254655890,
-0.0191420577,
-0.0268979147,
-0.0225454960,
-0.0017499446,
-0.0015651340,
0.0051368633,
0.0138169331,
0.0087798834,
-0.0091092857,
0.0034038378,
-0.0175001770,
-0.0230598729,
-0.0130095221,
-0.0081112590,
-0.0131382691,
0.0130818971,
0.0156322252,
0.0046478654,
0.0240458027,
0.0141182272,
-0.0022459899,
-0.0036548604,
-0.0014413949,
-0.0173855592,
-0.0005804996,
0.0027921866,
0.0023410334,
0.0220043845,
0.0256355871,
0.0101123918,
0.0112151215,
0.0141269788,
-0.0112495245,
-0.0076541160,
-0.0049648983,
-0.0145457052,
0.0052038073,
0.0215788297,
0.0159540605,
0.0306041986,
0.0366685204,
0.0177384242,
0.0143924961,
0.0141741661,
-0.0139301475,
-0.0041756416,
0.0093350690,
-0.0049395943,
0.0035123038,
0.0308721419,
0.0163625702,
0.0221756510,
0.0324678943,
0.0094827320,
-0.0007127292,
0.0086826934,
-0.0077127391,
-0.0069600665,
0.0127643272,
0.0072270161,
0.0152070718,
0.0406126678,
0.0279080700,
0.0207290426,
0.0300056022,
0.0108752633,
-0.0067353491,
-0.0016187999,
0.0026652669,
-0.0088792080,
0.0038655745,
0.0151369367,
0.0108467611,
0.0260629728,
0.0144189233,
0.0084358212,
0.0059152353,
-0.0059175855,
-0.0167283006,
-0.0077736257,
-0.0079141324,
-0.0057278425,
0.0071020075,
0.0121768741,
0.0181418695,
0.0227971599,
0.0213090256,
-0.0011298230,
0.0012186203,
-0.0137564084,
-0.0066985348,
-0.0151141565,
-0.0086830109,
-0.0023755175,
0.0010128088,
0.0168527886,
0.0070034610,
0.0013026355,
-0.0035719455,
-0.0069550648,
-0.0291228294,
-0.0184179079,
-0.0222754106,
-0.0127638169,
-0.0105743539,
0.0029206346,
0.0023415051,
0.0102167279,
0.0036221631,
-0.0035406835,
-0.0050731665,
-0.0147369672,
-0.0184105001,
-0.0163398311,
-0.0105092078,
-0.0055969721,
-0.0052419021,
0.0060337400,
-0.0000803763,
0.0049786111,
0.0015517641,
-0.0224225186,
-0.0136575056,
-0.0156465508,
-0.0222431086,
-0.0166199282,
-0.0012118861,
-0.0093628960,
0.0046523577,
0.0116159618,
0.0005629590,
-0.0039774962,
-0.0007156295,
-0.0105849337,
-0.0227194112,
-0.0084901452,
-0.0123312147,
-0.0038980031,
-0.0014321888,
0.0073253708,
0.0014199906,
0.0037952857,
0.0031613787,
-0.0149546973,
-0.0083288476,
-0.0226461999,
-0.0109597500,
-0.0119102933,
-0.0027380607,
-0.0029373008,
0.0133243091,
0.0055793538,
0.0069606043,
0.0126676280,
-0.0062206625,
-0.0053373082,
0.0001217171,
0.0007592510,
-0.0102183605,
0.0147430273,
0.0140163451,
0.0076394845,
0.0161675327,
0.0187310055,
0.0018329831,
0.0010057781,
0.0005304067,
-0.0081346957,
-0.0095748967,
0.0054291380,
0.0039360300,
0.0129369190,
0.0106356218,
0.0157450084,
0.0218795594,
0.0086179301,
0.0028241249,
0.0028662086,
0.0033928622,
-0.0024022497,
0.0084559377,
0.0118409395,
0.0105706509,
0.0214954186,
0.0204546768,
0.0099138720,
0.0099442918,
0.0053141168,
-0.0096437298,
-0.0062982403,
0.0040076482,
-0.0065984419,
0.0049509085,
0.0150749683,
0.0185268577,
0.0055812513,
0.0215126183,
0.0092734471,
-0.0002115453,
-0.0027492763,
-0.0023696492,
-0.0051934309,
-0.0084745623,
0.0135166198,
0.0054380335,
0.0149893761,
0.0119172987,
0.0174297728,
0.0017744045,
-0.0001461048,
-0.0113524580,
-0.0103885289,
-0.0229016524,
-0.0023341675,
-0.0051448122,
-0.0022517466,
0.0075142276,
0.0136723127,
0.0003310274,
0.0013751256,
-0.0076791048,
-0.0135608949,
-0.0134606436,
-0.0102636162,
-0.0107079651,
-0.0037927646,
0.0055423216,
0.0055721868,
0.0169280581,
-0.0109284138,
0.0050320346,
-0.0136402287,
-0.0201501921,
-0.0258732513,
-0.0143259764,
-0.0310159363,
-0.0146379462,
-0.0048303413,
-0.0023756754,
-0.0087760519,
0.0023426656,
-0.0018634570,
-0.0207887627,
-0.0156474933,
-0.0233711284,
-0.0296078138,
-0.0246133059,
-0.0090095205,
-0.0136079937,
0.0018165499,
0.0084358873,
0.0042899833,
0.0005575466,
-0.0035530634,
-0.0248950142,
-0.0146539956,
-0.0284012109,
-0.0151813049,
-0.0208175704,
-0.0094940066,
-0.0032186438,
0.0086577088,
0.0029694964,
-0.0064168493,
-0.0029539408,
-0.0138680171,
-0.0187382214,
-0.0226263124,
-0.0114563396,
-0.0193174332,
0.0006218033,
0.0100820428,
0.0065540429,
0.0089797648,
0.0195600837,
0.0046173474,
-0.0091335950,
-0.0060826726,
-0.0158766210,
-0.0185246561,
-0.0025668622,
-0.0038398171,
-0.0009885540,
0.0100298496,
0.0267641544,
0.0090810983,
0.0124203553,
0.0073180515,
0.0004278228,
-0.0117493877,
-0.0014899864,
-0.0014473173,
0.0021316265,
0.0167351961,
0.0251822378,
0.0283418689,
0.0203360785,
0.0221575256,
0.0098848026,
0.0027435054,
-0.0073343189,
0.0003922742,
-0.0019052706,
0.0052495627,
0.0160512496,
0.0226129964,
0.0227398630,
0.0284362510,
0.0223816652,
0.0145788854,
0.0020912406,
0.0053230776,
-0.0008298626,
0.0009420926,
0.0128001636,
0.0170945004,
0.0171535984,
0.0322894230,
0.0347048081,
0.0187643878,
0.0205310788,
0.0170447733,
0.0021457025,
-0.0007860552,
0.0057796212,
0.0004082063,
0.0125850756,
0.0205974989,
0.0178264380,
0.0231565200,
0.0211662948,
0.0094734859,
0.0132675460,
-0.0023191185,
-0.0068218391,
-0.0008211352,
0.0077313147,
-0.0053207371,
0.0171004348,
0.0163079426,
0.0135137616,
0.0147116538,
0.0131363589,
-0.0025401218,
-0.0005881151,
-0.0021033937,
-0.0129588144,
-0.0087107392,
0.0082872584,
-0.0027105757,
0.0013470021,
0.0211673863,
-0.0016912217,
0.0006987643,
0.0053589274,
-0.0138635505,
-0.0206933077,
-0.0028520669,
-0.0189249907,
-0.0045206011,
0.0031460426,
0.0008755433,
-0.0041213296,
0.0166601837,
-0.0163320806,
-0.0054730894,
-0.0119983954,
-0.0289178938,
-0.0270891171,
-0.0134669729,
-0.0156912468,
-0.0169582888,
0.0018153159,
-0.0113865100,
-0.0017804597,
-0.0079512559,
-0.0126329353,
-0.0353423469,
-0.0090393592,
-0.0265447758,
-0.0238572527,
-0.0074906163,
-0.0026582610,
-0.0142761609,
0.0021378340,
-0.0016951701,
-0.0167883411,
-0.0114128813,
-0.0193294659,
-0.0287316740,
-0.0173302609,
-0.0212368555,
-0.0192637760,
-0.0021975529,
-0.0044767275,
-0.0111888302,
-0.0123690851,
-0.0024870974,
-0.0234428626,
-0.0219842456,
-0.0210899469,
-0.0253280606,
-0.0243245643,
0.0040966142,
-0.0086838603,
-0.0043417891,
0.0056778183,
-0.0009701767,
-0.0077903438,
-0.0035705259,
-0.0189195424,
-0.0262371972,
-0.0047560721,
-0.0155779161,
-0.0139765525,
0.0014363182,
0.0079724528,
-0.0030613760,
0.0111315548,
0.0007512862,
-0.0139394505,
-0.0079379678,
-0.0070484243,
-0.0230431929,
-0.0042267540,
