Filename,STFMK-20201105-LW19-2328_20201201_064431_004.dat
0.0005124900,
0.0044449414,
0.0164306089,
0.0234108623,
0.0020766659,
0.0149293784,
0.0068705585,
-0.0079323109,
-0.0047161076,
-0.0048762392,
-0.0066757966,
0.0081112590,
0.0226380024,
0.0146280788,
0.0230021309,
0.0197500754,
0.0121709388,
0.0064455429,
-0.0016585434,
-0.0107316915,
-0.0011071345,
0.0040882281,
0.0009892813,
0.0046244413,
0.0303472131,
0.0157967787,
0.0213984419,
0.0251156501,
0.0113107124,
0.0039215125,
0.0130519010,
0.0036809032,
-0.0062626572,
0.0173570253,
0.0115770716,
0.0152343418,
0.0317100920,
0.0234700404,
0.0082121929,
0.0206082501,
0.0011343028,
-0.0168376602,
0.0034391708,
-0.0083736908,
-0.0062419865,
0.0170942396,
0.0217574425,
0.0120803863,
0.0288812350,
0.0246926472,
0.0042180927,
0.0081270011,
-0.0056975987,
-0.0137697859,
-0.0094232392,
0.0034710867,
-0.0048910449,
0.0116710644,
0.0223383531,
0.0106451483,
0.0166879036,
0.0165674575,
-0.0137446774,
-0.0062334673,
-0.0033775722,
-0.0272512157,
-0.0090045584,
0.0022771750,
-0.0052996464,
0.0096462099,
0.0226011612,
0.0000368659,
0.0070725782,
0.0102594448,
-0.0179466642,
-0.0194324516,
-0.0080116084,
-0.0217700899,
-0.0032495721,
0.0001189957,
0.0033040682,
0.0012243309,
0.0152271045,
-0.0009583937,
-0.0101615125,
-0.0122934682,
-0.0245842077,
-0.0265391581,
-0.0137991514,
-0.0195317790,
-0.0148271639,
0.0128120668,
0.0035626311,
0.0065056179,
0.0125497850,
-0.0021590786,
-0.0159121007,
-0.0072990740,
-0.0198730342,
-0.0249840487,
-0.0038345149,
-0.0032762717,
-0.0004837799,
0.0125751179,
0.0114962170,
-0.0014480096,
-0.0064706784,
-0.0027416307,
-0.0341842771,
-0.0276527815,
-0.0125496071,
-0.0222052000,
-0.0142822331,
0.0063864738,
-0.0030247713,
0.0032982151,
0.0156407673,
-0.0052086194,
-0.0116102174,
-0.0083534596,
-0.0131427944,
-0.0175078791,
-0.0034297849,
-0.0006564389,
-0.0009777928,
0.0216690227,
0.0115873842,
0.0102698253,
0.0118546514,
-0.0006692556,
-0.0146008171,
-0.0059534307,
-0.0233341735,
-0.0239864457,
0.0144156590,
-0.0027769962,
0.0063351430,
0.0296784155,
0.0208412763,
-0.0047231270,
0.0242773984,
-0.0099582747,
-0.0278011318,
0.0032927629,
0.0029210742,
-0.0082130721,
0.0133548006,
0.0242226198,
0.0141235394,
0.0267992914,
0.0206325799,
-0.0054724636,
0.0019583139,
-0.0042631035,
-0.0100771571,
-0.0058579980,
0.0082109412,
0.0033319031,
0.0172712170,
0.0236188434,
0.0107493401,
0.0236298628,
0.0075331256,
-0.0043020439,
-0.0038978183,
0.0013760860,
-0.0173221249,
0.0098190010,
0.0160814133,
0.0080000702,
0.0187566951,
0.0343182534,
0.0054182014,
0.0069322167,
0.0120692607,
-0.0174082294,
-0.0150871687,
0.0068882676,
-0.0049706730,
-0.0023629728,
0.0189715177,
0.0145758688,
0.0111467894,
0.0185344946,
0.0055720555,
-0.0140621318,
-0.0026125589,
-0.0090014199,
-0.0079546254,
-0.0054184343,
0.0107622603,
0.0036217247,
0.0159047525,
0.0156342201,
0.0094874054,
0.0023374455,
-0.0003299592,
-0.0164810494,
-0.0063089831,
-0.0172247663,
-0.0121125542,
0.0099015590,
0.0019816330,
-0.0026063542,
0.0109809088,
0.0056326198,
-0.0171922613,
-0.0081994087,
-0.0179601517,
-0.0297447033,
-0.0183470249,
-0.0026404685,
-0.0153227234,
0.0072969259,
0.0044537433,
0.0109720249,
-0.0036234753,
-0.0015903321,
-0.0225296821,
-0.0286472421,
-0.0179602653,
-0.0259422660,
-0.0231451206,
-0.0110248178,
-0.0003020795,
-0.0052736276,
0.0067497655,
-0.0077706273,
-0.0047040610,
-0.0173526108,
-0.0202696361,
-0.0234759860,
-0.0159867648,
-0.0190725457,
-0.0071614608,
0.0082838293,
0.0058761570,
0.0009534772,
0.0040250849,
-0.0050320053,
-0.0201104768,
-0.0253698565,
-0.0153715834,
-0.0327745117,
-0.0140360892,
-0.0025606379,
-0.0056178272,
0.0035979906,
0.0135184862,
-0.0035102037,
-0.0089373859,
-0.0076251286,
-0.0271228440,
-0.0191603303,
-0.0131786698,
-0.0132974237,
-0.0106965955,
0.0131614087,
0.0138645731,
0.0155625110,
0.0152848475,
0.0101397727,
-0.0008180256,
-0.0041702501,
-0.0128168901,
-0.0143925976,
-0.0041509429,
0.0033220693,
0.0122561064,
0.0256402455,
0.0143080754,
0.0181515850,
0.0251565129,
-0.0057361033,
-0.0119369766,
0.0027088725,
-0.0087292483,
-0.0060806181,
0.0203302540,
0.0128110964,
0.0253355578,
0.0414302722,
0.0271239281,
0.0121166231,
0.0156570300,
-0.0010568829,
-0.0083070146,
0.0020083752,
0.0035307838,
0.0044657318,
0.0207940750,
0.0294749886,
0.0283263922,
0.0292226281,
0.0246116072,
0.0089827683,
0.0086145047,
0.0000015767,
-0.0067489077,
0.0066122920,
0.0105665894,
0.0169371050,
0.0297724660,
0.0345469117,
0.0217760690,
0.0265132710,
0.0194832925,
-0.0054147895,
-0.0034181736,
-0.0014001497,
-0.0072447946,
0.0018307825,
0.0149200661,
0.0161366668,
0.0246230718,
0.0333456658,
0.0174992643,
0.0068616220,
-0.0026679370,
-0.0032138978,
-0.0160090216,
-0.0070764096,
-0.0061336290,
0.0045964117,
0.0113328546,
0.0258497130,
0.0220647119,
0.0127258096,
0.0113840345,
-0.0084431292,
-0.0057476084,
-0.0202984530,
-0.0155947618,
-0.0104748402,
0.0025133383,
0.0005421753,
0.0175888855,
0.0021804408,
0.0104262112,
0.0010016605,
-0.0140989125,
-0.0281997230,
-0.0218648557,
-0.0276710670,
-0.0227302238,
-0.0086336294,
-0.0065594329,
0.0028323059,
0.0097308923,
0.0044855466,
-0.0071788086,
-0.0136474874,
-0.0285178050,
-0.0200269464,
-0.0402127057,
-0.0172686316,
-0.0220323186,
-0.0090724546,
-0.0062374217,
0.0064863358,
-0.0045957942,
-0.0101889055,
-0.0154138338,
-0.0230278112,
-0.0297606252,
-0.0298957974,
-0.0201553833,
-0.0173150524,
-0.0011618042,
-0.0016348687,
-0.0017647971,
0.0021567778,
-0.0049715312,
-0.0165721234,
-0.0193455610,
-0.0308094062,
-0.0346600711,
-0.0175536536,
-0.0148558635,
-0.0173554923,
0.0038020478,
-0.0023648974,
0.0038339221,
-0.0061866492,
-0.0148070883,
-0.0254097600,
-0.0178495441,
-0.0282600317,
-0.0252762046,
-0.0101639321,
-0.0000029011,
0.0023031451,
0.0065529216,
0.0109238084,
-0.0026522605,
-0.0008148222,
-0.0128338216,
-0.0205388833,
-0.0158082619,
-0.0112595269,
-0.0032957676,
0.0068379100,
0.0138701200,
0.0098369326,
0.0195965655,
0.0081995437,
-0.0019061549,
-0.0058043161,
-0.0164307058,
-0.0074632233,
-0.0119551960,
-0.0007439022,
0.0125610651,
0.0232508201,
0.0138858967,
0.0290740542,
0.0216655955,
-0.0004365018,
0.0025628777,
-0.0032840115,
-0.0068476354,
-0.0053979065,
0.0085092839,
0.0092558619,
0.0296524204,
0.0289352871,
0.0244171210,
0.0209638886,
0.0105976211,
0.0029319737,
-0.0047636521,
-0.0102367587,
0.0003343112,
0.0118061677,
0.0181814525,
0.0225752927,
0.0343208797,
0.0215920322,
0.0226548668,
0.0159646161,
-0.0008211709,
-0.0050453213,
0.0039340095,
-0.0010871913,
0.0015200498,
0.0183513910,
0.0225965604,
0.0204615369,
0.0293867085,
0.0205704421,
0.0045565274,
0.0059297206,
-0.0023480849,
-0.0131137054,
-0.0047734566,
-0.0003844662,
-0.0002773635,
0.0225249678,
0.0214310028,
0.0247489866,
0.0197154619,
0.0184435546,
-0.0026043141,
0.0041884459,
-0.0157875903,
-0.0126945246,
-0.0016955211,
0.0006822160,
0.0164042823,
0.0224291384,
0.0198356993,
0.0117406137,
0.0132501982,
-0.0048540281,
-0.0229824632,
-0.0205306802,
-0.0104470011,
-0.0191734582,
-0.0037201578,
0.0111448253,
0.0102076437,
0.0089928461,
0.0134692201,
-0.0044182399,
-0.0172860119,
-0.0157053825,
-0.0230033025,
-0.0271611195,
-0.0079301707,
-0.0154436771,
0.0014777044,
0.0141599299,
0.0083232149,
-0.0002037799,
-0.0017403603,
-0.0030196805,
-0.0229634158,
-0.0147012295,
-0.0285183061,
-0.0190333985,
-0.0097844116,
-0.0000072943,
-0.0046440847,
0.0163753796,
0.0027053286,
-0.0026515846,
0.0042697308,
-0.0207085982,
-0.0322149843,
-0.0167183522,
-0.0138001805,
-0.0271723606,
0.0042932942,
0.0057890122,
0.0021372121,
0.0144066932,
0.0048011201,
-0.0167761166,
-0.0170535631,
-0.0143676922,
-0.0340477303,
-0.0213554595,
-0.0100545734,
-0.0106374044,
-0.0016571973,
0.0178461000,
0.0030436758,
0.0023351631,
0.0060060578,
-0.0085918522,
-0.0171268359,
-0.0135811288,
-0.0171000399,
-0.0041297339,
0.0010815271,
0.0043763905,
0.0169564802,
0.0156457573,
0.0066982517,
0.0067337165,
-0.0019835792,
-0.0221125502,
-0.0130536957,
-0.0091930283,
-0.0053146663,
-0.0046034525,
0.0145257227,
0.0197028723,
0.0159030259,
0.0225721654,
0.0161289275,
-0.0039395308,
-0.0035653738,
0.0023002855,
-0.0179822929,
-0.0019370160,
0.0157180149,
0.0085964641,
0.0192925539,
0.0345192030,
0.0224906374,
0.0153748421,
0.0163315330,
-0.0026193233,
-0.0054747220,
0.0012447707,
-0.0027571260,
0.0098255686,
0.0171573423,
0.0155027872,
0.0205691606,
0.0271394551,
0.0046526305,
0.0046820510,
0.0062451097,
-0.0144257313,
-0.0053408779,
0.0072242850,
-0.0020703699,
0.0051138918,
0.0225725397,
0.0083806682,
0.0069491980,
0.0260699522,
0.0015934760,
-0.0091157323,
0.0113249561,
-0.0091492049,
-0.0153733604,
0.0128267296,
0.0059582470,
-0.0046062139,
0.0228942744,
0.0123378281,
0.0087915277,
0.0058149262,
0.0004915454,
-0.0201133527,
-0.0009452692,
-0.0164868142,
-0.0037979344,
0.0085325316,
0.0011677907,
0.0053712209,
0.0098194014,
0.0042856028,
-0.0095030880,
-0.0043883882,
-0.0194578860,
-0.0185366608,
-0.0109426910,
-0.0015113497,
-0.0185801201,
0.0101027964,
0.0026379628,
-0.0096075814,
-0.0035432898,
-0.0055991523,
-0.0308071300,
-0.0186100267,
-0.0138802063,
-0.0282814372,
-0.0180210937,
0.0032017818,
-0.0098733567,
-0.0082776109,
0.0028522913,
-0.0100467298,
-0.0084110051,
-0.0188910328,
-0.0176725779,
-0.0329516754,
-0.0070548747,
-0.0187521726,
-0.0076196529,
-0.0008883158,
-0.0069824909,
-0.0069452939,
0.0067699775,
-0.0209917761,
-0.0258121639,
-0.0093211960,
-0.0252911411,
-0.0249680839,
0.0005767660,
-0.0074964552,
-0.0061565712,
0.0133031495,
0.0061889389,
-0.0130976215,
0.0001571779,
-0.0140683707,
-0.0249865875,
-0.0126077607,
-0.0117480420,
-0.0173457172,
-0.0012382851,
0.0230353158,
-0.0059590400,
0.0133766271,
0.0111085903,
-0.0039298949,
-0.0159336813,
-0.0022945059,
-0.0239448640,
-0.0139888693,
0.0005346037,
0.0012498208,
0.0141393561,
0.0137968082,
0.0147502087,
0.0178524740,
0.0127651831,
-0.0084838467,
-0.0045665228,
-0.0018021285,
-0.0072123464,
0.0023938208,
0.0157631915,
0.0157465506,
0.0269264933,
0.0360940211,
0.0192026943,
0.0026837057,
0.0228010714,
-0.0071114306,
-0.0074374434,
0.0034240549,
0.0064430563,
-0.0032202555,
0.0335068516,
0.0311657507,
0.0158007983,
0.0348149538,
0.0262331776,
0.0044703675,
0.0041077780,
0.0104666548,
-0.0085173901,
0.0110418759,
0.0203738380,
0.0183535852,
0.0315457992,
0.0348339155,
0.0186268445,
0.0254273023,
0.0148513801,
-0.0044263671,
0.0015503616,
0.0073780771,
-0.0071350159,
0.0183498561,
0.0169136934,
0.0125290155,
0.0273291878,
0.0327563919,
0.0046230862,
0.0145681091,
0.0127844987,
-0.0140963160,
-0.0061482619,
0.0052172155,
-0.0142976027,
0.0029012407,
0.0254576560,
0.0110315327,
0.0176714472,
0.0282946769,
0.0053657815,
-0.0037490502,
0.0014267333,
-0.0170519128,
-0.0105724335,
0.0009045572,
0.0026356657,
0.0086237136,
0.0267789550,
0.0107337153,
0.0207886137,
0.0000394979,
-0.0098489206,
-0.0250469781,
-0.0176069532,
-0.0197181962,
-0.0161473751,
-0.0042015016,
0.0002192930,
0.0050320383,
0.0120600872,
-0.0023232307,
-0.0135285687,
-0.0028070423,
-0.0250525996,
-0.0271200314,
-0.0191165544,
-0.0112872645,
-0.0228012092,
-0.0045941323,
0.0037963246,
-0.0014503893,
0.0005769374,
0.0015253709,
-0.0181210283,
-0.0185191110,
-0.0251206029,
-0.0232883096,
-0.0299161319,
-0.0093128532,
-0.0141539248,
-0.0055617662,
0.0104763079,
-0.0036549759,
-0.0059394883,
-0.0098754596,
-0.0247068331,
-0.0384281836,
-0.0156726390,
-0.0308545530,
-0.0161773544,
-0.0070249988,
0.0019965400,
-0.0014844476,
0.0053172023,
-0.0129872942,
-0.0156604648,
-0.0160394628,
-0.0265744328,
-0.0302375369,
-0.0193927456,
-0.0121152764,
-0.0126584442,
-0.0027879283,
0.0055401330,
-0.0077148951,
0.0062726601,
-0.0072378344,
-0.0206489414,
-0.0161655135,
-0.0120655736,
-0.0248251949,
-0.0044896118,
-0.0016461296,
-0.0062987902,
0.0135302581,
0.0162144713,
-0.0006761366,
-0.0047747949,
-0.0017205360,
-0.0203375742,
-0.0185433850,
-0.0048120497,
-0.0078086765,
-0.0000991623,
0.0136801954,
0.0114002377,
0.0104282033,
0.0135831246,
0.0020078539,
-0.0056393966,
0.0024967219,
-0.0148609020,
-0.0016711286,
0.0086643808,
0.0060613193,
0.0119044576,
0.0281899255,
0.0176033862,
0.0154301953,
0.0241760872,
-0.0022933776,
-0.0004793066,
0.0095986184,
0.0006719503,
-0.0011897482,
0.0267894268,
0.0178245045,
0.0105809094,
0.0255141258,
0.0176905673,
-0.0002423299,
0.0056955786,
0.0009426193,
-0.0045867488,
0.0090677207,
0.0135806529,
0.0058061257,
0.0254644994,
0.0199560523,
0.0144767566,
0.0193870477,
0.0113196867,
0.0027333032,
0.0053282459,
0.0081249066,
-0.0050262464,
0.0104135936,
0.0115488665,
0.0155337537,
0.0168757346,
0.0158952381,
0.0078991102,
0.0162337068,
-0.0020342586,
-0.0084418748,
-0.0041994131,
0.0011744308,
-0.0068935635,
0.0136898598,
0.0173966903,
0.0133015029,
0.0176155604,
0.0183491576,
0.0024365508,
-0.0041757044,
-0.0088286540,
-0.0106173269,
-0.0052118851,
-0.0084760757,
0.0067665465,
0.0002267341,
0.0180265009,
0.0065845279,
0.0031276927,
-0.0055787833,
-0.0077712727,
-0.0194461755,
-0.0166905094,
-0.0166841336,
-0.0092691453,
-0.0062704510,
0.0075323223,
0.0058424165,
0.0066967923,
0.0049986672,
-0.0022602566,
-0.0086126281,
-0.0157072581,
-0.0122868810,
-0.0223116744,
-0.0080950111,
-0.0097550023,
0.0035757979,
0.0003705381,
0.0122268032,
-0.0066606752,
0.0083395820,
-0.0226018466,
-0.0237974897,
-0.0199277513,
-0.0228143446,
-0.0259388760,
-0.0119147748,
0.0001483752,
-0.0002694448,
0.0125767402,
0.0001465797,
0.0002422136,
-0.0123662408,
-0.0135433292,
-0.0265415534,
-0.0226986427,
-0.0162003357,
-0.0113261407,
-0.0030943516,
0.0051489170,
0.0031822422,
0.0005065104,
0.0048979009,
-0.0101398816,
-0.0174487047,
-0.0184075907,
-0.0204462074,
-0.0142699433,
-0.0201431513,
-0.0037115279,
0.0060758675,
0.0092377765,
0.0035532983,
0.0111436239,
0.0017452025,
-0.0114523955,
-0.0083770081,
-0.0129968300,
-0.0109180752,
-0.0103536453,
0.0100207319,
0.0106685460,
0.0149273779,
0.0212559402,
0.0136928214,
0.0045788297,
-0.0033369057,
-0.0094406065,
-0.0235432778,
-0.0089618722,
-0.0037015381,
0.0007479172,
0.0071822088,
0.0195635315,
0.0251115318,
0.0197687969,
0.0146455774,
0.0091007221,
0.0025631490,
-0.0066208472,
0.0008143380,
0.0043736724,
0.0053844284,
0.0175450314,
0.0240190104,
0.0246156082,
0.0131523851,
0.0137967411,
0.0025854707,
-0.0085766166,
-0.0032758969,
-0.0057628639,
-0.0053385608,
0.0040676938,
0.0167586468,
0.0140978573,
0.0184093453,
0.0228416994,
0.0105187008,
0.0074821655,
-0.0005808760,
-0.0030747757,
-0.0131430831,
-0.0012359277,
0.0044368147,
0.0038254077,
0.0089270603,
0.0222427770,
0.0211721566,
0.0094836187,
0.0082606766,
0.0062302994,
-0.0141740041,
-0.0062035513,
-0.0039940989,
-0.0040795645,
0.0002445021,
0.0176504068,
0.0088339914,
0.0127571458,
0.0096225599,
-0.0022602356,
-0.0086322352,
-0.0154719641,
-0.0107112816,
-0.0150232408,
0.0005353832,
-0.0086290110,
0.0197919123,
0.0000834249,
0.0091715157,
-0.0006915086,
-0.0074477079,
-0.0164841227,
-0.0124071809,
-0.0204212964,
-0.0266476870,
-0.0015009812,
-0.0017551786,
-0.0119010266,
-0.0021261394,
0.0123564387,
-0.0127358353,
-0.0055841827,
-0.0088733165,
-0.0235983580,
-0.0241195410,
-0.0107430723,
-0.0147962440,
-0.0074427477,
0.0006580441,
0.0003170217,
-0.0013133583,
0.0032679469,
-0.0225585531,
-0.0100981994,
-0.0272551179,
-0.0275542028,
-0.0243697315,
-0.0148334149,
-0.0142984036,
-0.0042110323,
0.0060322839,
-0.0070753689,
-0.0008773537,
-0.0061734072,
-0.0158721656,
-0.0239821058,
-0.0094388463,
-0.0241343584,
-0.0107777286,
0.0051778220,
0.0013402704,
-0.0068630935,
0.0132110510,
0.0005963625,
-0.0125432927,
-0.0104812607,
-0.0129059320,
-0.0236505121,
-0.0121974489,
-0.0072061867,
-0.0003311037,
0.0024459567,
0.0158210415,
0.0048977733,
0.0028013433,
0.0052910019,
-0.0059645446,
-0.0129312929,
-0.0072110733,
-0.0086108046,
-0.0067106211,
0.0080691855,
0.0103032663,
0.0160496794,
0.0167621039,
0.0133896014,
0.0124560539,
0.0022989323,
-0.0100017171,
-0.0050393268,
-0.0024086819,
-0.0038199404,
0.0091642290,
0.0258107837,
0.0173815675,
0.0249339975,
0.0290902313,
0.0139708016,
-0.0032040940,
0.0068113012,
0.0029339022,
-0.0066099968,
0.0153205926,
0.0206517652,
0.0242544971,
0.0347890668,
0.0390722081,
0.0140678613,
0.0228410792,
0.0160384495,
-0.0002806759,
0.0011162300,
0.0046025314,
0.0043395283,
0.0119961714,
0.0221055001,
0.0211742371,
0.0244262610,
0.0226328894,
0.0151055474,
0.0105704293,
-0.0011417008,
-0.0053843628,
-0.0059351395,
0.0086947549,
-0.0015620794,
0.0192649774,
0.0302377269,
0.0213986598,
0.0246549957,
0.0241281632,
0.0088987472,
-0.0078728478,
0.0042330911,
-0.0128839891,
-0.0082935588,
0.0072924676,
0.0079314355,
0.0062428131,
0.0309335031,
0.0074014841,
0.0043569733,
0.0031854247,
-0.0076683080,
-0.0257775206,
-0.0060059307,
-0.0147485156,
-0.0135474978,
0.0092637874,
0.0125322659,
0.0069270511,
0.0184855703,
0.0049056741,
-0.0078641130,
-0.0020573628,
-0.0278354958,
-0.0297597628,
-0.0213116147,
-0.0110744834,
-0.0199165866,
0.0056716562,
0.0033364156,
-0.0052917372,
0.0080531593,
-0.0043996102,
-0.0332056098,
-0.0165314283,
-0.0213132985,
-0.0329680741,
-0.0164943915,
-0.0072223749,
-0.0132316295,
0.0046333242,
0.0066146981,
-0.0124013219,
-0.0033679022,
-0.0122170812,
-0.0341504440,
-0.0293437354,
-0.0213181619,
-0.0372101590,
-0.0136163887,
-0.0099412221,
-0.0023736190,
-0.0095363287,
0.0065635238,
-0.0169184860,
-0.0203939565,
-0.0217690784,
-0.0347012058,
-0.0347219184,
-0.0173921436,
-0.0179305263,
-0.0173420534,
0.0096287150,
-0.0004543393,
0.0015479317,
0.0046397462,
-0.0101657538,
-0.0236819237,
-0.0175697841,
-0.0163294524,
-0.0229392350,
-0.0061275242,
-0.0063805208,
0.0033376135,
0.0091355741,
0.0101740528,
-0.0063410364,
-0.0021464543,
-0.0040090773,
-0.0313412175,
-0.0129413428,
-0.0114773130,
-0.0144024342,
-0.0062807491,
0.0213502515,
-0.0000265083,
0.0218679905,
0.0229330529,
0.0007972686,
-0.0003085604,
-0.0021309524,
-0.0144844297,
-0.0121119516,
0.0071038003,
-0.0037211059,
0.0112597793,
0.0268263258,
0.0180885978,
0.0151688382,
0.0174697898,
-0.0025230278,
-0.0044354522,
0.0022725675,
-0.0044599059,
-0.0018348453,
0.0314338990,
0.0140938209,
0.0226384569,
0.0364893451,
0.0241276808,
0.0077849538,
0.0218986422,
-0.0017618064,
-0.0097537013,
0.0143020283,
0.0072620315,
0.0051037772,
0.0225901958,
0.0249331053,
0.0176154487,
0.0282978062,
0.0172745083,
-0.0010641841,
0.0104549471,
0.0027998011,
-0.0105107287,
0.0077375281,
0.0175653696,
0.0099220164,
0.0224503092,
0.0331701748,
0.0151615907,
0.0278423261,
0.0061466037,
0.0010996552,
-0.0032046179,
0.0086561488,
-0.0046935012,
0.0158411339,
0.0230819322,
0.0134213539,
0.0224475004,
0.0222375691,
-0.0009673713,
0.0008621864,
0.0049442379,
-0.0233757310,
-0.0093754390,
0.0054049501,
-0.0036270216,
0.0035127022,
0.0199069120,
0.0068093538,
0.0063800723,
0.0160446689,
-0.0107877189,
-0.0158895385,
0.0016725286,
-0.0184787959,
-0.0037522037,
-0.0008466222,
0.0113421511,
-0.0030459696,
0.0190193988,
0.0066865999,
-0.0041934461,
-0.0053461259,
-0.0140075497,
-0.0201157946,
-0.0142524727,
-0.0152328005,
-0.0146151483,
0.0141755547,
-0.0020383561,
-0.0002873758,
0.0076892548,
-0.0009434420,
-0.0258290023,
-0.0080948379,
-0.0180148352,
-0.0268541928,
-0.0076984609,
0.0006421649,
-0.0006632207,
0.0097010154,
0.0107291006,
0.0008408044,
-0.0064222598,
-0.0054596695,
-0.0285531320,
-0.0295692664,
-0.0153734870,
-0.0220411047,
-0.0134816654,
0.0024619321,
0.0017584419,
0.0003261770,
0.0159355942,
-0.0028265992,
-0.0135667296,
-0.0137638282,
-0.0128843999,
-0.0169457886,
-0.0107846428,
-0.0063055544,
0.0049626958,
0.0146883223,
0.0081070838,
-0.0004839929,
0.0040098741,
-0.0098423343,
-0.0201667827,
-0.0148054287,
-0.0154010346,
-0.0302239973,
0.0079662865,
0.0023872401,
-0.0041000261,
0.0192035846,
0.0178174842,
-0.0098228771,
0.0056134956,
0.0003339370,
-0.0321205147,
-0.0061156624,
-0.0011838106,
-0.0130608119,
0.0052417531,
0.0273884311,
0.0119599234,
0.0215893164,
0.0264531784,
0.0005097911,
-0.0014750499,
-0.0021830846,
-0.0127077186,
-0.0082124947,
0.0048413915,
0.0051155947,
0.0195299685,
0.0307190865,
0.0108163329,
0.0227543134,
0.0168524943,
-0.0086431950,
-0.0038638108,
0.0057949284,
-0.0107976608,
0.0038770651,
0.0260469615,
0.0112296529,
0.0286380090,
0.0363177955,
0.0125114294,
0.0036135477,
0.0129283601,
-0.0096241226,
-0.0204224288,
0.0029024608,
-0.0006794669,
-0.0009487522,
0.0151259182,
0.0232390519,
0.0155709507,
0.0204261541,
0.0147297690,
-0.0025839508,
-0.0023770193,
-0.0080773430,
-0.0050579831,
-0.0055465153,
0.0053907251,
0.0076882178,
0.0218967833,
0.0212869998,
0.0164914485,
0.0132926563,
0.0029954161,
-0.0154094212,
-0.0126572102,
-0.0150455963,
-0.0179878399,
0.0034389426,
0.0031937012,
0.0089220814,
0.0184570439,
0.0225292072,
-0.0110189915,
-0.0030272107,
-0.0107593136,
-0.0264701974,
-0.0257328358,
-0.0040447637,
-0.0109469509,
0.0014349098,
0.0113864318,
0.0172668528,
0.0094039664,
0.0046865172,
-0.0022105919,
-0.0251777079,
-0.0182757489,
-0.0243703797,
-0.0213878602,
-0.0169196278,
-0.0053502335,
-0.0007568452,
0.0050355941,
-0.0033219378,
-0.0013465111,
-0.0090817707,
-0.0211680587,
-0.0320890211,
-0.0258871801,
-0.0271415040,
-0.0168043114,
-0.0073099202,
-0.0020041701,
0.0027982586,
0.0070359702,
-0.0028456179,
-0.0121943895,
-0.0205805227,
-0.0253960676,
-0.0284262709,
-0.0322241262,
-0.0132189542,
-0.0182222426,
-0.0073630521,
0.0022323837,
0.0048171077,
-0.0068730121,
-0.0009791056,
-0.0120360535,
-0.0221841745,
-0.0203766897,
-0.0205311030,
-0.0182227101,
-0.0054128468,
0.0099519445,
0.0053270212,
0.0116016958,
0.0109743197,
-0.0018020140,
-0.0040438874,
-0.0200033654,
-0.0234744325,
-0.0192627646,
-0.0027988963,
-0.0081365686,
0.0124188503,
0.0055086003,
0.0098948013,
0.0154246036,
-0.0013296357,
-0.0133250561,
-0.0042098020,
-0.0038761890,
-0.0211936887,
0.0086387517,
0.0038289677,
0.0135533400,
0.0186894573,
0.0285189301,
0.0106129106,
0.0178832226,
0.0155103616,
-0.0002743572,
-0.0005997957,
0.0105910012,
0.0015739924,
0.0119285863,
0.0268267356,
0.0210004766,
0.0230460092,
0.0243833475,
0.0164213423,
0.0061059557,
0.0024552669,
-0.0077102743,
0.0041900012,
0.0045223073,
0.0134822559,
0.0280883387,
0.0311283115,
0.0215713400,
0.0319529586,
0.0241859276,
0.0011059383,
0.0029846346,
0.0050984561,
0.0015803706,
0.0066237403,
0.0148820495,
0.0264315307,
0.0238607898,
0.0290143974,
0.0198932029,
0.0169749446,
0.0048062517,
0.0001190573,
-0.0026427803,
-0.0068890322,
0.0059665157,
0.0060665491,
0.0210782401,
0.0194081496,
0.0278717671,
0.0103877345,
0.0216079876,
-0.0031157422,
-0.0056181904,
-0.0119146341,
-0.0103783719,
-0.0083044292,
0.0004714775,
0.0089475270,
0.0154852215,
0.0168957803,
0.0083922697,
0.0086439950,
-0.0053371731,
-0.0176960435,
-0.0209960826,
-0.0174450837,
-0.0218095910,
-0.0071117822,
0.0008429343,
0.0120778475,
0.0073455484,
0.0148967002,
0.0031647421,
-0.0026635579,
-0.0295028128,
-0.0094105117,
-0.0329681598,
-0.0224478915,
-0.0201461371,
-0.0027960364,
0.0030996539,
0.0059029222,
0.0015378799,
-0.0096173920,
-0.0112172067,
-0.0273718201,
-0.0353848971,
-0.0362957940,
-0.0197287742,
-0.0254994743,
-0.0051705837,
0.0018652255,
0.0044770660,
-0.0015167986,
0.0017983489,
-0.0165853258,
-0.0234354492,
-0.0276548509,
-0.0328880884,
-0.0300728716,
-0.0186090134,
-0.0218611006,
-0.0004976342,
0.0038993466,
-0.0011389554,
-0.0015628968,
-0.0052747740,
-0.0239909645,
-0.0314686000,
-0.0252040923,
-0.0359822884,
-0.0275541861,
-0.0132907638,
-0.0019626578,
0.0005691376,
0.0134473275,
0.0013017496,
-0.0011436755,
-0.0083995694,
-0.0267837923,
-0.0284293201,
-0.0186648984,
-0.0205530077,
-0.0088571487,
0.0030478644,
0.0065102144,
0.0091100195,
0.0144531960,
-0.0061076651,
-0.0087716905,
-0.0234568194,
-0.0189912338,
-0.0238097478,
-0.0139362644,
-0.0056216214,
0.0024277826,
0.0114113558,
0.0191168506,
0.0184806660,
0.0094125951,
0.0078415424,
-0.0050656586,
-0.0028489393,
-0.0124058798,
-0.0044764699,
0.0026691211,
0.0112521965,
0.0178004075,
0.0223024897,
0.0232310202,
0.0155628705,
0.0097112823,
0.0022866246,
-0.0154723395,
-0.0082314955,
-0.0025748101,
0.0088835591,
0.0045171143,
0.0260816906,
0.0297691151,
0.0261979997,
0.0267626178,
0.0123426616,
0.0018846766,
0.0021203372,
0.0044328570,
-0.0118320799,
0.0148286186,
0.0174568240,
0.0135699548,
0.0258708335,
0.0336542167,
0.0164294671,
0.0175052974,
0.0140389074,
-0.0034855157,
-0.0017292901,
0.0019475124,
0.0006199977,
0.0111893797,
0.0180774331,
0.0202309266,
0.0216459148,
0.0243399777,
0.0051324670,
0.0142954187,
-0.0034855970,
-0.0152157983,
-0.0027239583,
-0.0012169031,
0.0036997427,
0.0117890546,
0.0181367919,
0.0117689297,
0.0223206319,
0.0137146888,
-0.0043866010,
-0.0097964276,
0.0037278130,
-0.0188519023,
-0.0080348291,
0.0064589120,
0.0038790940,
-0.0006816451,
0.0226611644,
0.0088486224,
-0.0024031748,
0.0020575509,
-0.0050250553,
-0.0227868557,
-0.0057184505,
-0.0105868559,
-0.0038123243,
0.0107470006,
0.0026891963,
0.0098659704,
0.0013057207,
0.0072705741,
-0.0160585921,
-0.0058558565,
-0.0240660682,
-0.0194315296,
-0.0100427046,
-0.0080057504,
-0.0174450129,
0.0038057428,
0.0026980643,
-0.0101709273,
0.0008586928,
-0.0066278088,
-0.0250898153,
-0.0123981470,
-0.0101548797,
-0.0255055167,
-0.0045576007,
0.0052679335,
-0.0125616370,
0.0039114826,
0.0090902168,
-0.0120990016,
-0.0103375893,
-0.0119329263,
-0.0236093979,
-0.0288401898,
-0.0069937026,
-0.0191563237,
-0.0064332951,
0.0028329138,
-0.0040293033,
-0.0055076350,
-0.0019651128,
-0.0134149380,
-0.0210788101,
-0.0138589656,
-0.0266649481,
-0.0063333558,
-0.0022304661,
-0.0031658327,
0.0031695347,
0.0142645184,
-0.0005620156,
-0.0013413862,
-0.0019672874,
-0.0212766398,
-0.0159062780,
-0.0080273962,
-0.0101365354,
-0.0142711252,
0.0144546395,
0.0184429847,
0.0024040579,
0.0173982289,
0.0145248519,
-0.0052493894,
-0.0059635011,
0.0030793734,
-0.0175419562,
-0.0018538098,
0.0168914273,
0.0103790499,
0.0158250872,
0.0249472298,
0.0175981801,
0.0109390588,
0.0146612208,
-0.0024594720,
-0.0055282963,
0.0029747849,
0.0011337630,
0.0020579039,
0.0154430466,
0.0167862289,
0.0221539959,
0.0210526027,
0.0101851989,
0.0025779768,
0.0086637503,
-0.0140220616,
-0.0109111406,
0.0075152335,
-0.0023425452,
0.0034886501,
0.0331562497,
0.0258174744,
0.0082407072,
0.0365321785,
0.0107864719,
-0.0067131883,
0.0067641498,
-0.0019424632,
-0.0118307639,
0.0050063361,
0.0154238697,
0.0027822237,
0.0287018940,
0.0158558711,
0.0110683581,
0.0145444740,
0.0080694007,
-0.0141491853,
-0.0012361004,
-0.0024277470,
-0.0098771276,
0.0153014800,
0.0032454717,
0.0168682057,
0.0201795325,
0.0238102637,
0.0005458765,
0.0047407397,
-0.0071807150,
-0.0204624776,
-0.0093382234,
-0.0110509489,
-0.0171659160,
0.0047510238,
0.0228292886,
-0.0000750693,
0.0103692356,
0.0157140289,
-0.0101003060,
-0.0189082809,
-0.0071909502,
-0.0218125209,
-0.0205796063,
-0.0004842790,
-0.0040453104,
0.0001694158,
0.0134857669,
-0.0027089240,
0.0045592478,
-0.0081773456,
-0.0161190629,
-0.0349479727,
-0.0187149495,
-0.0254214834,
-0.0247179903,
-0.0059804902,
-0.0064635780,
-0.0043396112,
0.0097840633,
-0.0040270602,
-0.0192719642,
-0.0097188437,
-0.0247263070,
-0.0319423750,
-0.0168108959,
-0.0164726451,
-0.0239554793,
0.0042497437,
0.0075972565,
-0.0067125494,
0.0077731605,
0.0017041633,
-0.0164809339,
-0.0124981757,
-0.0142019000,
-0.0230381265,
-0.0120082982,
0.0031979289,
-0.0084225815,
0.0056299730,
0.0102931773,
0.0009044711,
-0.0030646198,
-0.0058457004,
-0.0271768142,
-0.0209836196,
-0.0143557964,
-0.0239825435,
-0.0081197051,
0.0038174076,
0.0037032750,
0.0164843295,
0.0149908233,
0.0021253051,
0.0010127138,
0.0046721054,
-0.0152158421,
-0.0129168779,
0.0026561914,
0.0002126191,
0.0082579358,
0.0185541715,
0.0227620807,
0.0060203248,
0.0310471356,
0.0048289672,
-0.0053556748,
0.0061849137,
0.0089351209,
-0.0070628459,
0.0190150514,
0.0211889278,
0.0111258142,
0.0317830928,
0.0311246216,
0.0120726218,
0.0071255746,
0.0142629994,
-0.0034961281,
-0.0020076523,
0.0136992577,
0.0097189778,
0.0203010254,
0.0272956565,
0.0248375237,
0.0284842029,
0.0194193348,
0.0103053842,
0.0075071119,
0.0168666821,
-0.0087008150,
0.0132896109,
0.0206445698,
0.0152742872,
0.0131033882,
0.0368144028,
0.0159420557,
0.0196630843,
0.0268713031,
-0.0007668330,
0.0004683393,
0.0144015551,
0.0011450711,
0.0038564727,
0.0284947101,
0.0120369159,
0.0162019785,
0.0317650959,
0.0143637992,
-0.0013226955,
0.0081570549,
-0.0071159024,
-0.0084569044,
0.0049363957,
0.0058860662,
0.0083042895,
0.0282218475,
0.0131057333,
0.0210098140,
0.0100438809,
0.0017022277,
-0.0094501376,
-0.0036492324,
-0.0117781982,
-0.0139213186,
0.0045593567,
0.0075369580,
0.0035538736,
0.0102567384,
0.0075567882,
-0.0081879068,
0.0010282593,
-0.0128012421,
-0.0233092047,
-0.0197353996,
-0.0084167775,
-0.0210043900,
-0.0030211566,
0.0019872861,
-0.0023216261,
-0.0025609380,
0.0047079441,
-0.0154320244,
-0.0173211768,
-0.0228330307,
-0.0228200387,
-0.0258893352,
-0.0173255932,
-0.0098767560,
-0.0144595895,
0.0062066838,
-0.0050286623,
-0.0073655304,
-0.0195046607,
-0.0211368855,
-0.0334011354,
-0.0239173956,
-0.0322899073,
-0.0267847367,
-0.0097684003,
-0.0008759130,
-0.0059559247,
-0.0001730073,
-0.0079370802,
-0.0189409461,
-0.0187826771,
-0.0261595771,
-0.0346108042,
-0.0247924607,
-0.0183583722,
-0.0135285454,
-0.0083309896,
-0.0002951838,
-0.0088825561,
-0.0050121550,
-0.0095038395,
-0.0292900912,
-0.0215648655,
-0.0219503772,
-0.0280930176,
-0.0206381921,
-0.0081671113,
-0.0153279593,
0.0015031650,
0.0049922699,
-0.0034429042,
-0.0088695027,
-0.0077991039,
-0.0213153642,
-0.0248392597,
-0.0202176515,
-0.0195136704,
-0.0158675443,
0.0016612639,
0.0082429470,
0.0044779470,
0.0119870892,
0.0064110360,
-0.0061966926,
-0.0052788011,
-0.0135068912,
-0.0165840276,
0.0002020925,
-0.0058108252,
0.0096859867,
0.0213824771,
0.0219157804,
0.0110574635,
0.0275925733,
0.0059804013,
-0.0057080165,
0.0015035833,
0.0004063247,
-0.0076899515,
0.0124885039,
0.0173499528,
0.0142432675,
0.0303824227,
0.0277154706,
0.0116059352,
0.0125781177,
0.0069711125,
-0.0102795288,
-0.0026581853,
0.0092571452,
0.0047182543,
0.0134137329,
0.0304931756,
0.0258654747,
0.0303925313,
0.0271060038,
0.0209586788,
0.0098201856,
0.0093998052,
0.0008810221,
0.0070980759,
0.0122726839,
0.0082852561,
0.0238057580,
0.0254093371,
0.0210640542,
0.0225489289,
0.0200629160,
0.0019267184,
0.0028416004,
0.0061123921,
-0.0082867397,
