Filename,STFMK-20201105-LW19-2328_20201201_064434_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014736,
0.0058381259,
0.0158990510,
0.0154402489,
0.0225120950,
0.0316272639,
0.0178717673,
0.0168810356,
0.0108846230,
-0.0054805470,
-0.0001116994,
-0.0126201231,
0.0065740589,
-0.0070938566,
0.0110715767,
0.0128884837,
0.0186330732,
0.0095407469,
0.0124682672,
0.0043140515,
-0.0076628611,
-0.0127868354,
-0.0098147523,
-0.0062300423,
-0.0088455305,
0.0066881627,
0.0045360015,
0.0082687624,
0.0046903752,
0.0077045010,
-0.0114922579,
-0.0056179864,
-0.0175027587,
-0.0138161909,
-0.0129032638,
-0.0054152375,
-0.0120817591,
0.0101637272,
-0.0043576439,
0.0009201762,
-0.0085244626,
-0.0136768185,
-0.0127750970,
-0.0203635097,
-0.0267492384,
-0.0208937973,
-0.0033212116,
-0.0130335540,
-0.0064167557,
-0.0013548724,
0.0049827597,
-0.0048436308,
-0.0008340951,
-0.0164102986,
-0.0191288665,
-0.0163943246,
-0.0119462013,
-0.0158688128,
-0.0051737633,
-0.0007684936,
-0.0037998406,
0.0005075785,
-0.0047583072,
-0.0184329636,
-0.0174381658,
-0.0224850997,
-0.0192822497,
-0.0215381086,
-0.0130186845,
-0.0058105178,
-0.0049082474,
-0.0049060723,
-0.0023946685,
-0.0053667109,
-0.0154412910,
-0.0135594429,
-0.0133183580,
-0.0123356488,
-0.0182197578,
-0.0041135894,
0.0063135419,
-0.0065329159,
0.0049721152,
0.0071297023,
0.0014239572,
-0.0044713509,
0.0022407360,
-0.0156881325,
-0.0111954650,
0.0012062842,
-0.0027842312,
0.0055556628,
0.0086194025,
0.0184910167,
0.0082267774,
0.0117237456,
0.0050706910,
-0.0049993414,
-0.0055258693,
-0.0020576091,
0.0026883613,
-0.0017832513,
0.0183552522,
0.0203428306,
0.0203091502,
0.0120784817,
0.0140570709,
0.0064894632,
-0.0077776141,
-0.0009061921,
0.0011687743,
0.0025292593,
0.0060473811,
0.0219288375,
0.0196814612,
0.0121217454,
0.0221132860,
0.0130429687,
0.0060642241,
-0.0036079353,
0.0086056963,
-0.0048773689,
0.0036988689,
0.0101146568,
0.0146307256,
0.0157938823,
0.0235582497,
0.0221379921,
0.0111867040,
0.0085316226,
0.0035829353,
-0.0064601088,
-0.0055965474,
0.0003682569,
-0.0006791089,
0.0069649965,
0.0178338997,
0.0192891546,
0.0142916236,
0.0185712762,
0.0037071665,
-0.0008741480,
-0.0090324106,
-0.0039332085,
-0.0089042950,
0.0041200421,
-0.0037201403,
0.0247800611,
0.0181499049,
0.0074109649,
0.0162441768,
0.0017205966,
-0.0091919219,
-0.0156816542,
-0.0046626516,
-0.0234737098,
-0.0019379006,
0.0075709363,
0.0018177903,
0.0045646336,
0.0221739616,
-0.0046306923,
-0.0076618185,
-0.0069472827,
-0.0207447261,
-0.0277961977,
-0.0121264197,
-0.0168394968,
-0.0135282138,
0.0050730091,
0.0015441742,
-0.0019299164,
0.0058947736,
-0.0128542650,
-0.0126242433,
-0.0186377522,
-0.0379396938,
-0.0257926229,
-0.0262203272,
-0.0197783150,
-0.0187042691,
0.0091360947,
-0.0065744021,
-0.0008287010,
0.0039048246,
-0.0109634744,
-0.0276044570,
-0.0169992186,
-0.0242124107,
-0.0296515003,
-0.0045896615,
-0.0044393372,
-0.0050733513,
0.0045607374,
0.0090955487,
-0.0153793572,
-0.0111361519,
-0.0206054766,
-0.0320422873,
-0.0236902796,
-0.0215465296,
-0.0162260085,
-0.0122948196,
0.0107552120,
0.0039309897,
0.0050512366,
0.0022643902,
-0.0025417423,
-0.0136010554,
-0.0133243389,
-0.0213619340,
-0.0199636556,
-0.0050731865,
-0.0066880062,
0.0006011722,
0.0150540387,
0.0101035191,
0.0117279114,
0.0151037881,
-0.0084914193,
-0.0146020493,
-0.0007484767,
-0.0158261135,
-0.0107843718,
0.0124924313,
0.0058079269,
0.0181891322,
0.0296148583,
0.0241979994,
0.0000177949,
0.0152839329,
0.0012730369,
-0.0177031737,
-0.0002833627,
0.0074609765,
0.0041452223,
0.0187381096,
0.0398656763,
0.0230129343,
0.0311547443,
0.0311002247,
0.0117869014,
0.0028889382,
0.0029675905,
-0.0048288531,
0.0071458649,
0.0145133622,
0.0155467037,
0.0242709909,
0.0374164581,
0.0230405573,
0.0272169895,
0.0171284955,
0.0039417776,
0.0041716229,
0.0113238078,
0.0039757285,
0.0151366629,
0.0316563882,
0.0170064867,
0.0285086855,
0.0341901854,
0.0200310796,
0.0075292261,
0.0152059747,
-0.0042637107,
-0.0051979357,
0.0108395992,
0.0056395442,
0.0054039080,
0.0309919585,
0.0231128447,
0.0177744161,
0.0240769144,
0.0162087772,
-0.0067514302,
0.0083952844,
-0.0100673186,
-0.0089829387,
0.0049884054,
0.0137136020,
-0.0006941694,
0.0261386707,
0.0140572097,
0.0062132068,
0.0140820732,
-0.0123490673,
-0.0170271620,
-0.0187110975,
-0.0030440777,
-0.0197816659,
0.0113365510,
0.0056266384,
0.0077294004,
0.0106435418,
0.0081981402,
-0.0195420757,
-0.0086690262,
-0.0156218298,
-0.0380791724,
-0.0185388997,
-0.0066141551,
-0.0166353192,
-0.0036970826,
0.0106690731,
-0.0078952052,
0.0004460338,
-0.0031553570,
-0.0283836406,
-0.0220781583,
-0.0176963750,
-0.0383326411,
-0.0185917355,
-0.0147008486,
-0.0078090136,
-0.0138438717,
0.0062035881,
-0.0123420488,
-0.0115099102,
-0.0165169723,
-0.0267665386,
-0.0356713906,
-0.0186610967,
-0.0247909613,
-0.0168329459,
-0.0006896426,
-0.0010579631,
-0.0042206040,
0.0031533954,
-0.0142099150,
-0.0270245671,
-0.0202942807,
-0.0257339347,
-0.0322923958,
-0.0212133098,
-0.0107122436,
-0.0109571889,
0.0025890642,
-0.0065189032,
-0.0088148732,
-0.0139357075,
-0.0124508096,
-0.0386343449,
-0.0240852032,
-0.0199158397,
-0.0241067410,
-0.0122893276,
0.0104517508,
-0.0016531129,
0.0084491419,
0.0217334088,
-0.0054451167,
-0.0101772547,
-0.0047461935,
-0.0140381400,
-0.0170698278,
-0.0044283355,
-0.0042803558,
0.0069077341,
0.0222901925,
0.0080012139,
0.0048862016,
0.0130250696,
-0.0100141773,
-0.0102520548,
-0.0104303481,
-0.0039285016,
-0.0153305614,
0.0238173902,
0.0115116518,
0.0233794563,
0.0346855484,
0.0245923065,
0.0082037682,
0.0160626527,
0.0008596898,
-0.0187337752,
0.0086594727,
0.0000400956,
0.0054985932,
0.0245754085,
0.0370843560,
0.0161626171,
0.0329521149,
0.0243532378,
-0.0030524181,
0.0013030854,
0.0016414737,
-0.0084607583,
0.0075373841,
0.0165954530,
0.0165849403,
0.0246844329,
0.0364559963,
0.0137742655,
0.0238291770,
0.0109658800,
0.0025079993,
-0.0001114299,
0.0103285816,
-0.0043708151,
0.0078780381,
0.0283601228,
0.0162232239,
0.0267945770,
0.0297080353,
0.0157269649,
0.0089103393,
0.0128643112,
-0.0189465303,
-0.0166024417,
-0.0017878329,
-0.0050319666,
-0.0045698690,
0.0274942424,
0.0201185998,
0.0235037692,
0.0291291848,
0.0145469038,
-0.0115530491,
0.0025313515,
-0.0164961927,
-0.0082769785,
-0.0055170530,
0.0091523137,
0.0051771086,
0.0208238252,
0.0238815621,
0.0035367056,
0.0094007123,
-0.0106536830,
-0.0189812183,
-0.0199726708,
-0.0151558584,
-0.0262441207,
0.0001748015,
0.0009488958,
0.0024577165,
0.0134501122,
0.0101336567,
-0.0139289079,
-0.0030235855,
-0.0182623826,
-0.0334349386,
-0.0255211145,
-0.0121444650,
-0.0181914680,
-0.0033140304,
0.0060598156,
0.0107072433,
0.0069935769,
0.0066219335,
-0.0094986865,
-0.0272367150,
-0.0144702671,
-0.0288871657,
-0.0192306172,
-0.0187015869,
-0.0044215880,
-0.0045048525,
0.0129329227,
-0.0001565768,
-0.0006864853,
-0.0061543556,
-0.0158661325,
-0.0243565161,
-0.0258466396,
-0.0207190607,
-0.0185859911,
-0.0034880084,
-0.0027225378,
0.0018125750,
0.0055712648,
-0.0014324717,
-0.0161998514,
-0.0177019294,
-0.0195627753,
-0.0383973271,
-0.0121383509,
-0.0098599819,
-0.0104885381,
-0.0023173937,
0.0181151349,
-0.0045573018,
0.0001259492,
0.0069283671,
-0.0204072408,
-0.0150726652,
-0.0079074586,
-0.0123367440,
-0.0102254860,
0.0129288416,
0.0057871961,
0.0061910208,
0.0180775337,
0.0113746719,
-0.0043434487,
-0.0004434732,
-0.0159313213,
-0.0173192136,
-0.0121804178,
-0.0037317083,
0.0018894062,
0.0174299516,
0.0075608254,
0.0207387004,
0.0248486586,
-0.0013666070,
-0.0047783265,
0.0040593790,
-0.0114037469,
-0.0097052259,
0.0196057577,
0.0063978424,
0.0159140006,
0.0302303117,
0.0250785258,
0.0062781409,
0.0134652052,
0.0016202300,
-0.0140233161,
-0.0055112969,
0.0027347591,
-0.0079762181,
0.0164126717,
0.0213102791,
0.0185964759,
0.0156125613,
0.0195321813,
0.0065114349,
-0.0019452285,
-0.0061853370,
-0.0097142663,
-0.0026975430,
-0.0012289366,
0.0113671264,
0.0167326592,
0.0264347270,
0.0155209703,
0.0254321285,
0.0127423666,
-0.0051967171,
-0.0011156388,
-0.0052430853,
-0.0130587211,
0.0013062236,
0.0106299371,
0.0072744591,
0.0122397132,
0.0259359777,
0.0075213700,
0.0001905282,
0.0003140971,
-0.0113315964,
-0.0188600197,
-0.0057703932,
-0.0057097096,
-0.0000025565,
0.0160779934,
0.0192180146,
0.0204290338,
0.0028241114,
0.0140515575,
-0.0202473812,
-0.0127147147,
-0.0223052502,
-0.0192479305,
-0.0187033620,
-0.0060902322,
0.0063859513,
0.0084314225,
0.0036025874,
-0.0029338915,
0.0028357212,
-0.0212629065,
-0.0231495481,
-0.0266159885,
-0.0223742798,
-0.0237438679,
-0.0034976762,
-0.0056539709,
0.0058364305,
0.0019159380,
0.0055440562,
-0.0073135691,
-0.0202668682,
-0.0289985314,
-0.0197517518,
-0.0321009420,
-0.0192131568,
-0.0150602572,
-0.0055312840,
0.0075844526,
0.0048979162,
0.0001133486,
-0.0086983750,
-0.0068323757,
-0.0257231034,
-0.0233094189,
-0.0234152582,
-0.0180816073,
-0.0158052221,
0.0022772916,
0.0099307206,
0.0072715082,
0.0085823033,
0.0031658702,
-0.0063952482,
-0.0167142283,
-0.0264547393,
-0.0282820240,
-0.0157991648,
-0.0152128134,
-0.0039971098,
0.0131715648,
0.0056307446,
0.0163955539,
0.0129323686,
-0.0042694150,
-0.0111169228,
-0.0095649660,
-0.0190281998,
-0.0110175917,
-0.0016812345,
-0.0010816135,
0.0170568898,
0.0270869937,
0.0199193414,
0.0147311492,
0.0168641154,
0.0013891411,
-0.0140469847,
-0.0050154310,
-0.0103706345,
-0.0002394883,
0.0063726497,
0.0176074766,
0.0204693936,
0.0313131213,
0.0246668402,
0.0130260037,
0.0100447340,
-0.0099564884,
0.0021652386,
-0.0007760811,
0.0015654828,
0.0128002111,
0.0263281930,
0.0265423786,
0.0374657065,
0.0362995788,
0.0189827532,
0.0185294766,
0.0088330377,
0.0014793333,
-0.0001474190,
0.0061179935,
0.0144035844,
0.0192604028,
0.0275937635,
0.0273250826,
0.0315262415,
0.0196213014,
0.0114103500,
0.0050301375,
-0.0055180751,
-0.0006746235,
0.0030858701,
0.0106571317,
0.0093351109,
0.0327392779,
0.0211210623,
0.0297735259,
0.0155303348,
0.0124934744,
-0.0015606474,
-0.0030563029,
-0.0073301862,
-0.0068721790,
0.0058684493,
0.0034958802,
0.0078739282,
0.0193503201,
0.0176599361,
0.0099430429,
0.0070359027,
0.0000717020,
-0.0032965508,
-0.0087136561,
-0.0040223049,
-0.0078999922,
0.0138489632,
0.0049079210,
0.0136859920,
0.0090931952,
0.0167381354,
-0.0154416366,
0.0048232367,
-0.0202420894,
-0.0216360390,
-0.0151450299,
-0.0077602947,
-0.0029316405,
-0.0036034444,
0.0102881072,
-0.0024236562,
0.0038109531,
-0.0124226427,
-0.0204093717,
-0.0299363472,
-0.0138570759,
-0.0232450683,
-0.0163835771,
-0.0010957038,
-0.0053661112,
-0.0055737980,
0.0093915788,
-0.0104432832,
-0.0136600398,
-0.0116791008,
-0.0197319388,
-0.0274438206,
-0.0067971330,
-0.0242536552,
-0.0041231290,
-0.0018290048,
-0.0060195429,
-0.0093345363,
-0.0050409674,
-0.0150971431,
-0.0309494771,
-0.0150889643,
-0.0349906869,
-0.0243582465,
-0.0180272534,
-0.0025674873,
-0.0160386804,
0.0067070760,
-0.0035519614,
-0.0065266090,
-0.0056325253,
-0.0184691921,
-0.0295172166,
-0.0151678789,
-0.0164270625,
-0.0190881677,
0.0036371334,
-0.0033058089,
-0.0060825697,
0.0126440432,
-0.0069130696,
-0.0142648760,
-0.0193872470,
-0.0100981407,
-0.0268778745,
-0.0147431549,
-0.0091224443,
-0.0020857276,
0.0065988703,
0.0132317515,
0.0065601673,
0.0011403107,
0.0099458862,
-0.0098668169,
-0.0135298930,
-0.0127042448,
-0.0112602999,
-0.0047853375,
0.0131845977,
0.0092201456,
0.0160729531,
0.0178826582,
0.0098337233,
0.0001175989,
-0.0007149659,
-0.0151671423,
-0.0103308987,
-0.0024900530,
0.0005841529,
0.0037252884,
0.0234709475,
0.0294838063,
0.0125698755,
0.0294283442,
0.0194142684,
0.0007983691,
0.0035269514,
0.0118879899,
-0.0078005539,
0.0091841100,
0.0228903741,
0.0126859341,
0.0264806654,
0.0335859694,
0.0140094012,
0.0169685222,
0.0137024196,
-0.0023990287,
-0.0039616553,
0.0054002763,
-0.0027193567,
0.0167978797,
0.0216657519,
0.0269935578,
0.0280962680,
0.0289864764,
0.0125955231,
0.0129251666,
0.0080935722,
-0.0141288377,
0.0057001202,
0.0035500666,
0.0075495634,
0.0120921656,
0.0379903242,
0.0171532445,
0.0237604398,
0.0247012451,
0.0024767062,
-0.0081183789,
0.0094253607,
-0.0140065150,
-0.0124329515,
0.0078260824,
0.0090663470,
0.0085121710,
0.0284068957,
0.0181630198,
0.0068575912,
0.0150587047,
0.0015859792,
-0.0155732399,
-0.0038858997,
-0.0043225177,
-0.0070667323,
0.0154589815,
0.0059037586,
0.0198768917,
0.0078465445,
0.0153867323,
-0.0088760545,
-0.0054758629,
-0.0196924917,
-0.0264779758,
-0.0136871226,
-0.0117541198,
-0.0184459202,
0.0046847463,
0.0194408130,
-0.0012122034,
0.0112449154,
0.0106803151,
-0.0159060061,
-0.0185320713,
-0.0027517464,
-0.0303580891,
-0.0139288688,
0.0009182739,
-0.0028444265,
0.0025993027,
0.0181983802,
-0.0056194570,
-0.0026181983,
-0.0070109256,
-0.0233294107,
-0.0331432335,
-0.0165521912,
-0.0230547134,
-0.0209826250,
-0.0002814490,
-0.0065028765,
0.0009966571,
0.0071078953,
-0.0029078559,
-0.0144683681,
-0.0096703377,
-0.0282800030,
-0.0219614878,
-0.0086207101,
-0.0229403637,
-0.0115427207,
0.0111556444,
0.0057184258,
-0.0015430450,
0.0132015627,
-0.0082634939,
-0.0155100282,
-0.0100800013,
-0.0182716250,
-0.0265994407,
-0.0077586100,
0.0058615273,
-0.0108698737,
0.0099972319,
0.0121605862,
-0.0001832059,
-0.0069350540,
0.0046821996,
-0.0243702643,
-0.0171132237,
0.0016256428,
-0.0054624253,
-0.0067267930,
0.0130218174,
0.0187659506,
0.0152731612,
0.0180925690,
0.0117925517,
0.0028063725,
0.0022642319,
-0.0081698382,
-0.0081797559,
0.0035417930,
-0.0006521139,
0.0053940858,
0.0164035000,
0.0184983015,
0.0029842448,
0.0255272333,
-0.0009276320,
-0.0077439449,
0.0124573167,
0.0037738355,
-0.0079497527,
0.0286094919,
0.0243529696,
0.0042914585,
0.0321887583,
0.0218450539,
-0.0014139019,
0.0110387504,
0.0072546825,
-0.0139134368,
0.0034339908,
0.0113893319,
-0.0012429578,
0.0137558021,
0.0140123684,
0.0085390229,
0.0173960347,
0.0063902051,
-0.0035453900,
0.0021035010,
0.0032363192,
-0.0165611245,
0.0113384100,
0.0063286899,
0.0076238699,
0.0124816820,
0.0223650560,
0.0048748385,
0.0127590895,
0.0096468227,
-0.0149488840,
-0.0022697912,
0.0037976005,
-0.0103490539,
0.0045464318,
0.0260781124,
0.0002317905,
0.0062034549,
0.0163814612,
-0.0048907897,
-0.0196961220,
-0.0022074191,
-0.0183817409,
-0.0143108042,
-0.0039937715,
0.0048984066,
-0.0011974153,
0.0175430700,
-0.0026305118,
0.0097070532,
-0.0062903054,
-0.0104335565,
-0.0232565552,
-0.0177536346,
-0.0142655382,
-0.0225821547,
0.0010791369,
-0.0069280108,
-0.0024064947,
0.0003590832,
0.0017960141,
-0.0235663205,
-0.0093009630,
-0.0183150750,
-0.0313029848,
-0.0193404723,
-0.0132004824,
-0.0191557072,
-0.0015601909,
0.0089229634,
-0.0101132467,
-0.0007268225,
0.0019335607,
-0.0211231112,
-0.0220966339,
-0.0211023539,
-0.0239330996,
-0.0260092542,
-0.0052517056,
-0.0129939048,
-0.0060870415,
0.0054131318,
-0.0057983729,
-0.0081432424,
-0.0137489736,
-0.0245144404,
-0.0267366134,
-0.0135080665,
-0.0305244550,
-0.0118196188,
0.0055980957,
0.0032142436,
0.0053538312,
0.0134887416,
-0.0010913392,
-0.0099615743,
-0.0064165117,
-0.0167973042,
-0.0209571775,
-0.0080866702,
-0.0016576151,
0.0023106537,
0.0117541021,
0.0157842524,
-0.0034636357,
0.0118564460,
0.0010313581,
-0.0180628970,
-0.0153534207,
-0.0041813934,
-0.0175299644,
-0.0027171373,
0.0130940303,
0.0052275653,
0.0207777098,
0.0243945196,
0.0143134268,
0.0071121398,
0.0034897504,
-0.0078899823,
-0.0066851382,
-0.0009858869,
0.0005211554,
0.0078275371,
0.0294914655,
0.0266385619,
0.0288701411,
0.0264159553,
0.0146177970,
0.0005782776,
0.0081842449,
-0.0065820217,
-0.0087531516,
0.0192590784,
0.0174941793,
0.0189416483,
0.0417468362,
0.0281020962,
0.0147862509,
0.0316255949,
0.0075352872,
-0.0118333418,
0.0078778295,
0.0012335435,
0.0003279172,
0.0167007037,
0.0220786687,
0.0172876008,
0.0352231711,
0.0252247881,
0.0035173048,
0.0147433039,
-0.0057901158,
-0.0091969492,
-0.0070416452,
0.0066463933,
-0.0057181166,
0.0185526554,
0.0194346830,
0.0258804411,
0.0265557468,
0.0182409976,
0.0022669837,
-0.0011435146,
0.0026106441,
-0.0198370107,
-0.0025338542,
0.0010939605,
0.0044265348,
0.0137439389,
0.0222999714,
0.0068521076,
0.0155870710,
0.0081831394,
-0.0120518822,
-0.0195307489,
-0.0109028853,
-0.0189344212,
-0.0070232544,
-0.0034010990,
0.0069526839,
0.0107124932,
0.0197860263,
0.0022049162,
-0.0031637738,
-0.0163067561,
-0.0206311159,
-0.0199143887,
-0.0260950271,
-0.0039542262,
-0.0171045754,
0.0053552841,
0.0049371836,
0.0080127735,
-0.0033034256,
-0.0041940883,
-0.0188871007,
-0.0213654377,
-0.0246208813,
-0.0247424655,
-0.0157169495,
-0.0085558360,
-0.0087603917,
0.0004976451,
0.0005493663,
-0.0068365959,
-0.0062977411,
-0.0141034657,
-0.0242334791,
-0.0313343070,
-0.0187173616,
-0.0212325901,
-0.0155419772,
-0.0078031933,
0.0007874310,
-0.0051206890,
0.0028001810,
-0.0200446770,
-0.0217765477,
-0.0205147751,
-0.0344406515,
-0.0344788209,
-0.0159765501,
-0.0138371345,
-0.0102151698,
0.0038984879,
0.0010309449,
-0.0016529363,
-0.0045642559,
-0.0109826997,
-0.0197618119,
-0.0220936462,
-0.0101971142,
-0.0150614139,
-0.0008867081,
0.0006415596,
0.0013956362,
-0.0013014151,
0.0014768868,
-0.0079312110,
-0.0153537728,
-0.0136004612,
-0.0282162353,
-0.0067899614,
-0.0157047305,
-0.0007586772,
0.0044280533,
0.0152857518,
0.0008524692,
0.0214475356,
0.0013565802,
-0.0093456563,
-0.0013464063,
-0.0039431546,
-0.0103135835,
-0.0090600103,
0.0169878677,
0.0131463148,
0.0148284333,
0.0239767227,
0.0168468766,
0.0059880335,
0.0071223248,
-0.0036984207,
-0.0144589916,
-0.0017591553,
0.0091148429,
0.0027309512,
0.0255301371,
0.0169333611,
0.0224178620,
0.0175912622,
0.0126040354,
-0.0001789449,
0.0032353541,
-0.0064669047,
0.0033346203,
0.0114152227,
0.0066999616,
0.0259895418,
0.0308831334,
0.0209318828,
0.0196361355,
0.0251413584,
0.0036511428,
-0.0056068851,
0.0045346860,
-0.0024011740,
-0.0043418962,
0.0124870436,
0.0165360291,
0.0230330452,
0.0227069706,
0.0279928260,
0.0105410730,
0.0093275113,
-0.0030336478,
0.0048737628,
-0.0114528695,
0.0029424336,
0.0065669436,
0.0151993353,
0.0262888670,
0.0207861252,
0.0238206312,
0.0121057834,
0.0154907070,
-0.0084626805,
-0.0167905185,
-0.0087038493,
0.0006357333,
-0.0082212863,
0.0084788194,
0.0181164350,
0.0202044509,
0.0112351384,
0.0150393900,
-0.0088943234,
-0.0075989827,
-0.0175227821,
-0.0086238254,
-0.0129422275,
0.0031008434,
-0.0016164887,
0.0240050778,
0.0124961277,
0.0066947145,
0.0131204398,
-0.0135630919,
-0.0075391335,
-0.0190259926,
-0.0096438900,
-0.0295246039,
0.0009660127,
-0.0051265173,
0.0054409504,
0.0060367892,
0.0119073540,
0.0016204224,
-0.0002958676,
-0.0056079067,
-0.0276346318,
-0.0223536938,
-0.0147778178,
-0.0157603249,
-0.0099286148,
0.0069281943,
0.0057275919,
0.0082870051,
0.0073705791,
-0.0098264739,
-0.0149882976,
-0.0261464827,
-0.0242901370,
-0.0216111504,
-0.0191647410,
-0.0086311055,
-0.0022088476,
0.0114737581,
0.0028450394,
0.0073168585,
-0.0042897901,
-0.0067489743,
-0.0223620404,
-0.0104746390,
-0.0230171420,
-0.0187569987,
-0.0001844107,
-0.0020292040,
-0.0009173984,
0.0100209210,
0.0081735961,
-0.0051531130,
-0.0003058929,
-0.0169976018,
-0.0270848870,
-0.0117157344,
-0.0137626380,
-0.0116568431,
-0.0062330291,
0.0155340265,
0.0112477494,
0.0087784063,
0.0064737108,
-0.0014473286,
-0.0153954141,
-0.0166355278,
-0.0171251763,
-0.0213446282,
0.0002729340,
-0.0002468243,
0.0126962960,
0.0162893645,
0.0173647162,
0.0185368378,
0.0106079122,
-0.0098336507,
-0.0029562481,
-0.0057439185,
-0.0111356154,
-0.0014337359,
0.0137626324,
0.0062540583,
0.0222593620,
0.0236079358,
0.0093870228,
0.0007775768,
0.0017753138,
-0.0072251656,
-0.0196416695,
-0.0029431758,
0.0038537458,
0.0065613962,
0.0117894672,
0.0311323144,
0.0168241076,
0.0155492323,
0.0098224748,
-0.0027700863,
-0.0075769052,
-0.0081310924,
-0.0095040165,
-0.0028448601,
0.0109344088,
0.0083715022,
0.0133717423,
0.0194411464,
0.0113854576,
0.0168743003,
0.0027553865,
-0.0044115349,
-0.0052438648,
0.0035394155,
-0.0087160124,
0.0133194253,
0.0168404002,
0.0049630185,
0.0217809509,
0.0188675188,
0.0075167492,
-0.0116439667,
0.0086070681,
-0.0206796732,
-0.0129476609,
0.0003232181,
0.0038405508,
-0.0015882812,
0.0284276437,
0.0163676497,
0.0007546552,
0.0081573855,
-0.0065861074,
-0.0223055277,
-0.0142134493,
-0.0170431472,
-0.0184996296,
0.0048211212,
0.0042903270,
-0.0009752850,
0.0143991616,
0.0017379750,
-0.0073778327,
0.0052393512,
-0.0234759636,
-0.0178374294,
-0.0137695717,
-0.0062155351,
-0.0139785921,
0.0127913812,
0.0008940544,
-0.0038902799,
0.0100097628,
-0.0038066457,
-0.0264426768,
-0.0190543719,
-0.0177634526,
-0.0370565318,
-0.0138874520,
-0.0048955479,
-0.0119677549,
-0.0005853545,
0.0135382004,
-0.0065084789,
-0.0085680364,
-0.0142718125,
-0.0218668282,
-0.0197778046,
-0.0190556459,
-0.0191160105,
-0.0059128255,
0.0062469840,
0.0046374016,
-0.0009952444,
0.0085608196,
-0.0053440230,
-0.0091842543,
-0.0076708253,
-0.0228452273,
-0.0217468999,
-0.0046022548,
-0.0038161690,
-0.0058388938,
0.0195942819,
0.0040198085,
0.0075730565,
0.0115320785,
-0.0088554434,
-0.0230078511,
-0.0113618048,
-0.0152991889,
-0.0247640740,
0.0056202160,
0.0055967760,
0.0081575327,
0.0179971848,
0.0203885715,
-0.0055983495,
0.0017239901,
0.0012791879,
-0.0182954781,
-0.0060214093,
0.0073474869,
-0.0008665944,
0.0123849735,
0.0332485549,
0.0143487751,
0.0246168207,
0.0271145254,
0.0039332216,
0.0040806890,
-0.0006170140,
-0.0057880390,
-0.0001986834,
0.0111233629,
0.0110892896,
0.0279213674,
0.0345864110,
0.0195567496,
0.0254194513,
0.0204846151,
0.0006494672,
-0.0011746931,
0.0068032020,
0.0029224004,
0.0080031613,
0.0284594875,
0.0255593080,
0.0273609702,
0.0401754230,
0.0195797198,
0.0064357440,
0.0141817937,
-0.0012618427,
-0.0106791230,
0.0057209511,
0.0069798506,
0.0011537508,
0.0332950950,
0.0264882222,
0.0218577087,
0.0262411237,
0.0280616991,
-0.0061075315,
0.0035352947,
-0.0012429060,
-0.0105942963,
0.0067276084,
0.0107769342,
0.0115735652,
0.0233922340,
0.0343006402,
0.0031301323,
0.0188800618,
-0.0001128108,
-0.0125453165,
-0.0195224732,
-0.0022217217,
-0.0122192269,
-0.0027041885,
0.0180541556,
0.0031239898,
0.0197894592,
0.0165765937,
-0.0038023689,
-0.0097150113,
-0.0065981899,
-0.0304534100,
-0.0255787466,
-0.0066807959,
-0.0169994198,
-0.0086247092,
0.0206545815,
0.0055490024,
0.0081086308,
0.0135153588,
-0.0040897508,
-0.0296920054,
-0.0122495294,
-0.0378038138,
-0.0189906079,
-0.0127676744,
-0.0065172701,
-0.0071868072,
0.0115064215,
0.0061082439,
-0.0132191610,
-0.0041759727,
-0.0286336020,
-0.0340640582,
-0.0264298245,
-0.0202020705,
-0.0274244286,
-0.0013518346,
0.0007248192,
0.0006973762,
0.0079885386,
-0.0048732441,
-0.0124033000,
-0.0148271304,
-0.0242027622,
-0.0348341465,
-0.0219532847,
-0.0176206734,
-0.0161476210,
-0.0044236118,
0.0014924069,
-0.0020366490,
-0.0018275070,
0.0029039271,
-0.0239863731,
-0.0283947922,
-0.0184220187,
-0.0281706546,
-0.0258798487,
-0.0033627066,
-0.0067743124,
-0.0055640414,
0.0159434471,
-0.0020450363,
-0.0076342188,
-0.0090363175,
-0.0161497444,
-0.0267474726,
-0.0140608279,
-0.0095728710,
-0.0078728106,
0.0047812113,
0.0123888906,
0.0012929344,
0.0095966682,
-0.0035446226,
-0.0098792166,
-0.0150107052,
-0.0086519802,
-0.0286186878,
0.0015383022,
0.0100964634,
-0.0036943373,
0.0225416385,
0.0232585408,
0.0039834799,
0.0179016758,
0.0135656120,
-0.0205870494,
0.0031234499,
0.0021778725,
-0.0072595142,
0.0094621936,
0.0266069714,
0.0131823234,
0.0244811755,
0.0278504342,
0.0129714627,
-0.0020813551,
0.0066046207,
-0.0122058308,
-0.0024725150,
-0.0010821647,
0.0167409778,
0.0135554830,
0.0304297134,
0.0194596015,
0.0266966745,
0.0229273569,
-0.0009693702,
0.0026837802,
0.0027947961,
-0.0019340961,
-0.0064048967,
0.0277492404,
0.0115131047,
0.0219946448,
0.0330107734,
0.0249527209,
0.0138478857,
0.0173370987,
-0.0000996749,
-0.0113043552,
0.0059162369,
0.0039166207,
-0.0008673396,
0.0254156161,
0.0270442553,
0.0184420887,
0.0224884041,
0.0292912852,
-0.0008748358,
0.0020258967,
-0.0063025132,
-0.0062155658,
-0.0035655149,
0.0050041415,
0.0100599090,
0.0103713488,
0.0285299085,
0.0092883669,
0.0176955834,
-0.0020710165,
-0.0095934505,
-0.0121971350,
-0.0093703168,
-0.0260007605,
-0.0000342776,
0.0086863022,
0.0054472755,
0.0083377454,
0.0229437370,
0.0017250462,
-0.0048348862,
-0.0051127537,
-0.0195731316,
-0.0177685209,
-0.0069870823,
-0.0051788450,
-0.0027714295,
0.0165185165,
0.0086207623,
0.0106653832,
-0.0026953770,
-0.0016574187,
-0.0313200466,
-0.0171140973,
-0.0258783530,
-0.0253212862,
-0.0145272641,
-0.0066363448,
0.0052232454,
0.0055618538,
0.0035421154,
-0.0001857465,
0.0003516922,
-0.0189329535,
-0.0185684003,
-0.0170133524,
-0.0215089843,
-0.0152488593,
-0.0010561908,
0.0061960574,
0.0028152682,
0.0075880354,
0.0087168822,
-0.0072757304,
-0.0219613202,
-0.0172000825,
-0.0255968608,
-0.0292162299,
-0.0068053706,
-0.0133088008,
-0.0027685114,
0.0112299798,
0.0102541978,
-0.0055653304,
0.0013269272,
-0.0150931850,
-0.0271088984,
-0.0166142378,
-0.0206315685,
-0.0189249758,
-0.0091184406,
0.0107983127,
0.0091509996,
0.0115132406,
0.0088056438,
0.0006039594,
-0.0080507239,
-0.0163046401,
-0.0234624222,
-0.0206440985,
-0.0109194452,
-0.0085514709,
0.0075312937,
0.0149600441,
0.0056943553,
0.0305413995,
0.0116174025,
-0.0091915717,
-0.0005097682,
-0.0055504609,
-0.0236370135,
0.0058238027,
0.0094801849,
0.0006673597,
0.0281554107,
0.0335424542,
0.0157057978,
0.0071859895,
0.0143314078,
-0.0118962098,
-0.0101656085,
-0.0040202150,
-0.0038540594,
0.0027690344,
0.0136783579,
0.0188454390,
0.0236826967,
0.0197717436,
0.0151338717,
0.0071136956,
0.0011736437,
-0.0128257284,
-0.0074032014,
-0.0028911419,
-0.0016437429,
0.0102435974,
0.0186851118,
0.0177147686,
0.0251067169,
0.0230231285,
0.0047790138,
0.0011849334,
-0.0025932668,
-0.0155869629,
-0.0076854643,
0.0013881365,
0.0101096295,
0.0065268553,
0.0237358250,
0.0237605441,
0.0135089727,
0.0065324986,
0.0038765492,
-0.0097084958,
-0.0150379967,
-0.0002501144,
-0.0061216494,
0.0020189690,
0.0055215871,
0.0285891518,
0.0072904751,
0.0148167927,
0.0018481700,
-0.0049445475,
-0.0086933449,
-0.0219754912,
-0.0121909995,
-0.0170558710,
0.0059662056,
-0.0060224542,
0.0058388519,
0.0040407167,
0.0137781398,
-0.0025793035,
-0.0098473523,
-0.0116049685,
-0.0143495752,
-0.0231870431,
-0.0131561840,
-0.0090056676,
-0.0017880949,
-0.0014651846,
0.0064282650,
-0.0014241786,
-0.0039842734,
-0.0180006847,
-0.0148983486,
-0.0313796140,
-0.0296550095,
-0.0157963224,
-0.0199384950,
-0.0071869027,
-0.0095563270,
0.0112356041,
-0.0118516060,
-0.0032359273,
-0.0173254292,
-0.0206356887,
-0.0279694274,
-0.0173336230,
-0.0223444607,
-0.0117848050,
0.0049248328,
-0.0066101528,
0.0030849630,
0.0019323018,
-0.0066603995,
-0.0113907279,
-0.0130166169,
-0.0264563896,
-0.0137849385,
-0.0093325665,
-0.0172266923,
0.0005163684,
-0.0003836892,
-0.0017265656,
0.0000382662,
-0.0017730999,
-0.0154278241,
-0.0132847857,
-0.0169219859,
-0.0225545913,
-0.0138379214,
-0.0028963587,
0.0027029614,
0.0071998448,
0.0149540333,
0.0054229228,
0.0060695880,
0.0087780012,
-0.0193801504,
-0.0131290238,
-0.0048832847,
-0.0092021609,
-0.0013165912,
0.0162546728,
0.0103212185,
0.0136308419,
0.0228564907,
0.0013650105,
0.0058313548,
-0.0077167917,
-0.0011512592,
-0.0007586485,
0.0037082210,
0.0104245273,
0.0238008611,
0.0272528231,
0.0254010949,
0.0268740505,
0.0145777138,
0.0126319919,
0.0051615955,
-0.0019743964,
-0.0010387049,
-0.0014051590,
0.0100734066,
0.0144461542,
0.0270241313,
0.0245677661,
0.0212302245,
0.0216006264,
0.0091981366,
0.0057170242,
-0.0088089043,
0.0053951899,
0.0001754557,
0.0110550178,
0.0113721611,
0.0325935036,
0.0224815644,
0.0213005748,
0.0235934332,
0.0128885629,
0.0012324703,
-0.0028793230,
0.0046872152,
-0.0121538769,
0.0079541383,
0.0051494772,
0.0115351696,
0.0232405365,
0.0244684964,
0.0124908872,
0.0147155290,
0.0035568862,
-0.0052597076,
-0.0084940912,
-0.0039968356,
-0.0135016534,
0.0103018917,
0.0143489800,
0.0219240151,
0.0174627975,
0.0246186368,
0.0008270900,
0.0009973955,
-0.0109674269,
-0.0239364058,
-0.0084187454,
-0.0155365886,
0.0029220558,
0.0005850983,
0.0246072151,
0.0016806237,
0.0135380765,
0.0057809586,
-0.0100943921,
-0.0214107856,
-0.0090863807,
-0.0196489692,
-0.0201883521,
-0.0058535486,
-0.0041236570,
-0.0031482931,
0.0106074577,
0.0057981466,
-0.0016042481,
0.0008957055,
-0.0154267531,
-0.0242215674,
-0.0184289124,
-0.0258098058,
-0.0296672601,
-0.0027402379,
-0.0054085851,
-0.0024174931,
-0.0034914901,
0.0043688668,
-0.0205040723,
-0.0173408575,
-0.0270293355,
-0.0376904160,
-0.0217623655,
-0.0132605657,
-0.0146515891,
0.0001878853,
0.0118724061,
-0.0031807302,
0.0099732177,
-0.0018205249,
-0.0246457122,
-0.0148223387,
-0.0154214529,
-0.0295927841,
-0.0192193482,
-0.0048697740,
-0.0186229125,
0.0028861193,
0.0007621257,
-0.0078190537,
-0.0111265108,
-0.0049313651,
-0.0231916457,
-0.0282121096,
-0.0138063338,
-0.0214907248,
-0.0122690760,
0.0009848028,
0.0054727849,
-0.0000042324,
0.0162793677,
-0.0035596511,
-0.0107563101,
-0.0095549310,
-0.0237572975,
-0.0151521200,
-0.0070321746,
-0.0130818933,
0.0036770962,
0.0123017654,
0.0093568005,
0.0092197973,
0.0137132322,
-0.0075980644,
-0.0037844384,
-0.0077907424,
-0.0110470029,
-0.0125477593,
0.0016465149,
0.0123077082,
0.0068089254,
0.0236620400,
0.0216430519,
0.0108546773,
0.0009327634,
0.0149613936,
-0.0148978792,
-0.0051997625,
0.0084660528,
0.0083057536,
0.0094331251,
0.0227640774,
0.0253019463,
0.0209371671,
0.0173441973,
0.0092470450,
0.0015386277,
0.0014856091,
-0.0037462800,
0.0012943370,
0.0141034909,
0.0050771474,
0.0154189970,
0.0256875791,
0.0217415281,
0.0136535009,
0.0272361599,
0.0038783848,
0.0059020943,
0.0171335861,
0.0080948146,
0.0029196974,
0.0337336361,
0.0187061075,
0.0147089865,
0.0346697159,
0.0202252269,
-0.0019434375,
0.0176708661,
-0.0006490148,
-0.0146517642,
0.0023205744,
0.0162676591,
-0.0009203505,
0.0165406875,
0.0243214928,
0.0161910262,
0.0210645087,
0.0139287729,
0.0009805457,
-0.0001316490,
0.0061197677,
-0.0098827397,
0.0212454684,
0.0010661550,
0.0151158106,
0.0076478589,
0.0219268054,
-0.0017589674,
0.0060118805,
0.0011161632,
-0.0187648572,
-0.0008235919,
-0.0029590887,
-0.0114131244,
-0.0020451937,
0.0200771689,
-0.0062356163,
0.0062145162,
0.0113471681,
-0.0072574266,
-0.0183158293,
0.0037962699,
-0.0239975117,
-0.0182849951,
-0.0026710411,
0.0044389991,
-0.0063744509,
0.0138200177,
-0.0018678270,
0.0043372503,
-0.0047922479,
-0.0078572575,
-0.0261588655,
-0.0154045774,
-0.0148389470,
-0.0199297536,
0.0001615086,
-0.0094648134,
-0.0024806531,
0.0054228823,
0.0002242394,
-0.0193777103,
-0.0006496512,
-0.0132212490,
-0.0236629136,
-0.0056412541,
-0.0057886583,
-0.0165444668,
0.0114625497,
0.0119077414,
-0.0040929755,
0.0016003265,
0.0040512029,
-0.0197657980,
-0.0159361623,
-0.0142483450,
-0.0216050092,
-0.0205120109,
0.0068012504,
-0.0038538056,
-0.0011932894,
0.0121721607,
-0.0009107666,
-0.0115028173,
-0.0058078077,
-0.0156637579,
-0.0262333788,
-0.0040019406,
-0.0123651521,
0.0018092964,
0.0052369330,
0.0126354806,
0.0090497900,
0.0133674275,
-0.0013223598,
-0.0022103584,
-0.0091504706,
-0.0102924053,
-0.0154291764,
0.0011942170,
-0.0054538054,
0.0070772972,
0.0190102886,
0.0191741884,
0.0017846655,
0.0164906271,
0.0107070999,
-0.0242330115,
-0.0013776099,
-0.0040542167,
-0.0109578576,
0.0035456987,
0.0298090819,
0.0063040764,
0.0319750346,
0.0267037377,
0.0091831796,
0.0023085428,
-0.0003877233,
-0.0132291028,
-0.0119913146,
0.0066395635,
-0.0009706701,
0.0065665138,
0.0271441136,
0.0156398974,
0.0178551227,
0.0198091958,
0.0068045030,
-0.0048995297,
0.0072342507,
-0.0111223655,
-0.0035296059,
0.0112253409,
0.0032176026,
0.0127812764,
0.0306909122,
0.0179047361,
0.0073474497,
0.0317102447,
-0.0067551504,
-0.0097850999,
-0.0007951978,
-0.0092821112,
-0.0136420494,
0.0104781622,
0.0063848132,
0.0068170228,
0.0208456032,
0.0176646151,
-0.0036916193,
0.0027491781,
-0.0106933303,
-0.0199778397,
-0.0116385473,
-0.0048110476,
-0.0097236503,
0.0093636047,
0.0127678784,
0.0128070470,
0.0193217732,
0.0028032516,
-0.0048702615,
-0.0182644371,
-0.0027796235,
-0.0298928432,
-0.0053266487,
-0.0083287153,
-0.0026221066,
0.0060413321,
0.0075775227,
-0.0094367275,
-0.0046984428,
-0.0017600148,
-0.0260975044,
-0.0266555417,
-0.0140819922,
-0.0177626759,
-0.0165765379,
-0.0008829034,
-0.0052753952,
0.0002939523,
0.0054771616,
-0.0023339763,
-0.0160320103,
-0.0129127977,
-0.0232211016,
-0.0196118448,
-0.0197349191,
-0.0116280569,
-0.0209920704,
0.0035460663,
-0.0020833854,
-0.0024561908,
0.0014360371,
-0.0097337365,
-0.0194442216,
-0.0137963416,
-0.0160986707,
-0.0281742197,
-0.0027718651,
-0.0034177469,
-0.0016703543,
0.0061924858,
0.0080423243,
-0.0061857337,
-0.0086619873,
-0.0065694777,
-0.0238698311,
-0.0165629536,
-0.0100396462,
0.0005588512,
-0.0044468921,
0.0111891059,
-0.0009212990,
0.0049980478,
0.0100713596,
-0.0133796819,
-0.0120731816,
-0.0066624656,
-0.0096740089,
-0.0146650653,
0.0091864625,
-0.0020573528,
0.0074104038,
0.0168137774,
0.0163219385,
0.0088175470,
0.0104192821,
0.0048283446,
-0.0060430584,
0.0005353699,
0.0027661379,
-0.0022684140,
0.0238679238,
0.0125213377,
0.0159656331,
0.0143274842,
0.0177821405,
-0.0029409269,
0.0027391410,
0.0016356983,
-0.0127947032,
0.0131271724,
0.0097377403,
0.0155225853,
0.0259265956,
0.0308595225,
0.0136364549,
0.0317633860,
0.0133430324,
-0.0014438848,
0.0074588419,
0.0072825113,
-0.0022035320,
0.0079370448,
0.0238892082,
0.0170863755,
0.0215991680,
0.0299675185,
0.0133065116,
0.0053176326,
0.0076108384,
-0.0006586278,
-0.0029429139,
0.0084988978,
0.0143711474,
0.0139561901,
0.0324369259,
0.0199040174,
0.0226089247,
0.0183039084,
0.0128796287,
-0.0046361955,
0.0095989052,
-0.0045231986,
-0.0012662176,
0.0072625517,
0.0074292226,
0.0108764516,
0.0174747426,
0.0135969548,
0.0141672520,
0.0065285345,
-0.0022874696,
-0.0181568451,
-0.0082333628,
-0.0144646093,
-0.0142089222,
-0.0002837931,
0.0110033164,
0.0158990808,
0.0191611052,
0.0220916215,
-0.0030160518,
-0.0044870172,
-0.0165153071,
-0.0100256735,
-0.0280699506,
-0.0049470225,
-0.0055852444,
0.0079842461,
0.0162831303,
-0.0015974254,
0.0027560592,
-0.0132926721,
-0.0101054078,
-0.0353487283,
-0.0240124948,
-0.0267935935,
-0.0130496342,
-0.0120867360,
-0.0047416622,
-0.0019372075,
0.0032225512,
-0.0064715655,
-0.0088045932,
-0.0148048075,
-0.0202083196,
-0.0254017450,
-0.0194977038,
-0.0201902054,
-0.0193895623,
-0.0084656440,
0.0003967447,
-0.0025657909,
0.0000048498,
-0.0017268868,
-0.0235843696,
-0.0191704631,
-0.0295987241,
-0.0346947424,
-0.0331462808,
-0.0174985174,
-0.0123241600,
0.0004829483,
0.0097394856,
0.0010591304,
-0.0029751803,
-0.0083969664,
-0.0154572856,
-0.0368173607,
-0.0269658715,
-0.0189899132,
-0.0156192686,
-0.0041594836,
0.0004685955,
0.0029272817,
0.0042160847,
0.0004731535,
-0.0152826067,
-0.0193382949,
-0.0286628660,
-0.0175973289,
-0.0201690421,
-0.0175296851,
-0.0058198320,
0.0026171934,
0.0086152405,
0.0077091567,
0.0100741396,
-0.0020356148,
-0.0048008272,
-0.0082685407,
-0.0127510764,
-0.0208230894,
-0.0043149767,
0.0076413904,
0.0007987506,
0.0182674564,
0.0239223894,
0.0101343961,
0.0077699260,
0.0051741712,
-0.0106153209,
-0.0213395525,
0.0002672501,
-0.0111092329,
0.0063637439,
0.0080566313,
0.0256911553,
0.0286221504,
0.0197094791,
0.0202892181,
0.0072572124,
-0.0086160684,
-0.0106555512,
0.0000951614,
-0.0042239609,
0.0098599857,
0.0173921715,
0.0290551502,
0.0282473862,
0.0285417493,
0.0223768149,
0.0041940068,
0.0020420216,
0.0020340360,
-0.0046650614,
-0.0002676086,
0.0112788361,
0.0200486928,
0.0118369004,
0.0321114026,
0.0202915259,
0.0160021111,
0.0057462528,
0.0143477703,
-0.0077572628,
-0.0033715069,
0.0082420120,
0.0070817186,
0.0095703909,
0.0181092490,
0.0293041691,
0.0102677438,
0.0259787813,
0.0105424859,
-0.0050602392,
-0.0102105420,
-0.0001199354,
-0.0175678581,
-0.0035455881,
0.0033660689,
0.0116870841,
0.0096912682,
0.0240579154,
0.0076799653,
0.0134451017,
-0.0037864470,
-0.0047315210,
-0.0119283590,
-0.0024133599,
-0.0064375489,
0.0144509366,
0.0168744996,
0.0030837490,
0.0246942136,
0.0020820068,
0.0017056345,
-0.0159734040,
0.0008919741,
-0.0339171216,
-0.0096778795,
-0.0031894497,
-0.0056332308,
-0.0028697234,
0.0157591999,
0.0039003906,
-0.0020789749,
0.0056259232,
-0.0113514578,
-0.0234734658,
-0.0102684917,
-0.0182414819,
-0.0128658898,
0.0031898934,
0.0020590820,
0.0061269267,
0.0125124380,
0.0016422169,
-0.0063095656,
0.0016112404,
-0.0225201920,
-0.0125868283,
-0.0189370830,
-0.0085261455,
-0.0136330491,
0.0091866329,
-0.0073685851,
-0.0062402547,
0.0031105154,
-0.0087003680,
-0.0251727588,
-0.0170799643,
-0.0155490693,
-0.0296273828,
-0.0043988638,
-0.0044077942,
-0.0056071351,
0.0104217213,
0.0106634060,
-0.0031057268,
-0.0074157682,
-0.0073683513,
-0.0243997648,
-0.0096449200,
-0.0158803128,
-0.0124360211,
-0.0055189221,
0.0117337797,
0.0067900768,
-0.0021514271,
0.0082388325,
-0.0094285281,
-0.0099172480,
-0.0164299980,
-0.0099367984,
-0.0177875739,
0.0058072102,
0.0003087253,
0.0139572453,
0.0197442900,
0.0039838878,
0.0127873234,
0.0117375087,
-0.0100309383,
-0.0135124233,
-0.0024408964,
-0.0141477436,
-0.0088732522,
0.0124679264,
0.0069117406,
0.0164685007,
0.0233941507,
0.0153489001,
0.0021707714,
-0.0047388230,
-0.0038438614,
-0.0196658894,
-0.0038282762,
0.0020890376,
0.0032061196,
0.0184220914,
0.0328539163,
0.0158867035,
0.0194461569,
0.0130371395,
-0.0034517902,
-0.0040143486,
-0.0049250601,
-0.0121864444,
0.0018147221,
0.0123584634,
0.0148259513,
0.0232216623,
0.0234826505,
0.0109466491,
0.0163603239,
0.0080399131,
-0.0122731728,
-0.0084299063,
-0.0046839574,
-0.0083721830,
-0.0014620335,
0.0246970356,
0.0104725165,
0.0244418792,
0.0248180032,
0.0160355046,
-0.0069786310,
0.0012027079,
-0.0126574263,
-0.0194342788,
-0.0009638494,
-0.0018377146,
0.0025623208,
0.0254407153,
0.0253738277,
0.0105351061,
0.0166519340,
0.0030545876,
-0.0132868402,
-0.0148466183,
-0.0141913304,
-0.0245089363,
-0.0013286133,
0.0017668800,
0.0077785850,
0.0158765614,
0.0209151767,
-0.0052352473,
0.0182317719,
-0.0118848421,
-0.0240161810,
-0.0227977075,
-0.0107173901,
-0.0162909068,
-0.0057471972,
0.0179860890,
-0.0046696360,
0.0190076679,
0.0075855227,
-0.0102726854,
-0.0275417622,
-0.0149212675,
-0.0378521755,
-0.0286100823,
-0.0109163150,
-0.0177771840,
-0.0082308529,
0.0157846846,
0.0044096014,
-0.0004989713,
0.0066782143,
-0.0135334600,
-0.0173690710,
-0.0171216726,
-0.0258631986,
-0.0197904781,
-0.0013544098,
-0.0091862930,
-0.0023989803,
0.0091390675,
0.0061817323,
-0.0099681737,
-0.0008453694,
-0.0210890938,
-0.0314344838,
-0.0176474620,
-0.0160600655,
-0.0200774875,
-0.0006045729,
0.0095849428,
0.0041761496,
0.0161723793,
0.0012889169,
-0.0092828628,
-0.0131481048,
-0.0134101715,
-0.0298962761,
-0.0091838632,
-0.0010328112,
-0.0030649984,
0.0095598260,
0.0169092249,
0.0126603357,
0.0038015707,
0.0147048719,
-0.0115859527,
-0.0104929656,
-0.0064399466,
-0.0111842426,
-0.0086649144,
0.0163900852,
0.0063586524,
0.0120188678,
0.0328304172,
0.0162945930,
0.0077012554,
0.0067989863,
-0.0110358661,
-0.0105619943,
-0.0010491543,
0.0037522633,
0.0103718024,
0.0251833908,
0.0305645540,
0.0234761275,
0.0276194047,
0.0026902894,
0.0008916731,
-0.0046241209,
-0.0039203116,
-0.0163800288,
0.0116491122,
0.0236221123,
0.0105283866,
0.0322132930,
0.0333727896,
0.0181656145,
0.0229072217,
0.0205303635,
-0.0115613341,
0.0064613768,
0.0112845022,
-0.0023168519,
0.0162966102,
0.0295883697,
0.0200932566,
0.0268959459,
0.0340092517,
0.0132433549,
0.0005133540,
0.0069299457,
-0.0167041719,
-0.0066470704,
0.0031418216,
0.0105174948,
0.0105990227,
0.0319139995,
0.0155313918,
0.0233634003,
0.0139944572,
-0.0051125018,
-0.0088300742,
-0.0014272728,
-0.0086314818,
-0.0117658190,
0.0192732494,
0.0051563354,
0.0165550243,
0.0246631522,
0.0090399841,
0.0001786346,
0.0141977593,
-0.0127715785,
-0.0234425440,
-0.0065672467,
-0.0070614791,
-0.0165109504,
0.0154013922,
0.0072420873,
-0.0007610575,
0.0140330987,
0.0121118911,
-0.0228478387,
-0.0124734929,
-0.0225633178,
-0.0269150343,
-0.0119779445,
-0.0118307378,
-0.0009238911,
-0.0010784449,
0.0197333302,
-0.0068840804,
0.0030192665,
-0.0191933084,
-0.0259790160,
-0.0237065256,
-0.0235319044,
-0.0287488084,
-0.0135619529,
0.0047570025,
-0.0068028448,
0.0016188151,
0.0058919010,
-0.0177421998,
-0.0176470205,
-0.0170526151,
-0.0298205577,
-0.0302709267,
-0.0136832232,
-0.0161094852,
-0.0077781370,
0.0068140840,
-0.0022296971,
-0.0079273451,
-0.0027712726,
-0.0128502771,
-0.0380352363,
-0.0237386972,
-0.0276269838,
-0.0277062487,
-0.0179840662,
-0.0017122441,
-0.0018034782,
0.0051303930,
0.0074691908,
-0.0075366236,
-0.0126976604,
-0.0229071099,
-0.0255939141,
-0.0236992799,
-0.0197944585,
-0.0130712250,
-0.0046273773,
0.0129209589,
0.0016783033,
0.0103209158,
0.0027304466,
-0.0064277393,
-0.0170685761,
-0.0100518875,
-0.0258584693,
-0.0186384022,
0.0086789168,
-0.0093809366,
0.0126024503,
0.0261326339,
0.0161249265,
0.0011957843,
0.0241781026,
-0.0144167561,
-0.0208911262,
-0.0036235154,
-0.0079497071,
-0.0142941661,
0.0108459117,
0.0218881126,
0.0206792727,
0.0305070635,
0.0208617449,
0.0051553892,
0.0041410318,
-0.0087619051,
-0.0141872019,
-0.0076414654,
0.0055352720,
0.0067213043,
0.0206520595,
0.0274362434,
0.0210190658,
0.0367117263,
0.0149701405,
-0.0003399957,
0.0061382917,
0.0046506361,
-0.0128110070,
0.0121140573,
0.0158356689,
0.0115374140,
0.0336412266,
0.0362041518,
0.0163086504,
0.0216077473,
0.0172377173,
-0.0076721739,
-0.0110264011,
0.0071254196,
-0.0064767851,
0.0031464272,
0.0167853925,
0.0207893010,
0.0232053008,
0.0287152752,
0.0154784583,
0.0019893551,
0.0065112803,
-0.0087240115,
-0.0029002470,
-0.0052141435,
0.0133355102,
0.0034886783,
0.0294052269,
0.0149813183,
0.0265823118,
0.0242799409,
0.0075071603,
-0.0019613749,
0.0022097402,
-0.0148517825,
-0.0097238785,
0.0071989670,
0.0040707397,
0.0008687951,
0.0261825770,
0.0197507534,
0.0022985928,
0.0097908545,
-0.0058636609,
-0.0179261826,
-0.0142769795,
-0.0017504470,
-0.0135836275,
0.0045162584,
0.0016369171,
0.0199708063,
0.0018076559,
0.0095685963,
-0.0126472348,
-0.0082282154,
-0.0095841484,
-0.0221872255,
-0.0110863503,
-0.0132880313,
0.0011425432,
-0.0052539445,
0.0064372406,
-0.0043237857,
0.0069633243,
-0.0044747875,
-0.0153300921,
-0.0168597084,
-0.0151249524,
-0.0257800147,
-0.0119986674,
-0.0036185458,
-0.0017095681,
-0.0054603158,
0.0077793719,
-0.0026229511,
-0.0152106974,
-0.0191596486,
-0.0208612494,
-0.0275956020,
-0.0171117317,
-0.0086020250,
-0.0073523298,
-0.0015496598,
0.0051067113,
0.0016265946,
-0.0099224607,
-0.0136959739,
-0.0216693599,
-0.0177626871,
-0.0189667419,
-0.0169514995,
-0.0136406403,
0.0014854443,
0.0062863580,
-0.0007358118,
0.0037362888,
0.0021562958,
-0.0045581232,
-0.0071362182,
-0.0188125968,
-0.0154077252,
-0.0124796340,
-0.0062465323,
-0.0064224210,
0.0164051894,
-0.0029307660,
0.0116576031,
0.0130968988,
-0.0070029870,
-0.0119222151,
-0.0036032051,
-0.0147445444,
-0.0162793174,
0.0099054901,
0.0012734805,
0.0189565867,
0.0187063050,
0.0206218846,
0.0019137777,
0.0074240454,
-0.0017924169,
-0.0157508906,
-0.0097850291,
0.0006246306,
-0.0038920701,
0.0087314872,
0.0163093619,
0.0198624581,
0.0139695955,
0.0192153268,
0.0060733622,
0.0044096266,
-0.0039718039,
-0.0035099511,
0.0022825736,
0.0002392610,
0.0158376601,
0.0229822062,
0.0263709482,
0.0168227665,
0.0276060682,
0.0098431846,
0.0012798507,
-0.0063427109,
-0.0053445268,
-0.0078016883,
-0.0014051946,
0.0092574628,
0.0112351496,
0.0221123248,
0.0252515916,
0.0128781050,
0.0070651160,
0.0034393345,
-0.0002399920,
-0.0121981576,
-0.0041886251,
-0.0004352468,
0.0015793534,
0.0096158050,
0.0205455832,
0.0172837097,
0.0102178929,
0.0144012934,
-0.0066024279,
-0.0024031969,
-0.0190537404,
-0.0050907726,
-0.0164988078,
0.0034179257,
0.0023467522,
0.0171837416,
0.0127082514,
0.0119100232,
0.0062606316,
-0.0071392786,
-0.0175737049,
-0.0183332004,
-0.0203763135,
-0.0164298546,
-0.0101434449,
0.0005092347,
0.0070053963,
0.0083712097,
0.0097674821,
-0.0046733948,
-0.0098493025,
-0.0186513774,
-0.0127344113,
-0.0393899977,
-0.0119646359,
-0.0244981144,
-0.0054132710,
-0.0061107264,
0.0100245588,
-0.0009727987,
-0.0016505823,
0.0043568006,
-0.0246187635,
-0.0213919766,
-0.0272832606,
-0.0160649382,
-0.0272252634,
0.0010032363,
-0.0033386496,
0.0029568304,
0.0084277606,
0.0004374339,
-0.0092473608,
-0.0118665192,
-0.0270429552,
-0.0267619230,
-0.0148929395,
-0.0186223891,
-0.0170778055,
0.0034886515,
0.0057975738,
0.0053417990,
-0.0014215177,
-0.0013303757,
-0.0166472755,
-0.0126944249,
-0.0229183510,
-0.0243006088,
-0.0137975449,
-0.0062382552,
-0.0027671917,
0.0041976506,
0.0123391757,
0.0031755846,
0.0160717051,
-0.0041301213,
-0.0159351565,
-0.0083794957,
-0.0140952040,
-0.0117115304,
-0.0022621828,
0.0057195588,
0.0039173542,
0.0262596998,
0.0114843613,
0.0098954998,
0.0049296417,
-0.0021319466,
-0.0060344911,
-0.0107883587,
0.0016925804,
0.0031362632,
0.0087650008,
0.0120081808,
0.0281018410,
0.0155781293,
0.0177103579,
0.0090540983,
0.0021062791,
-0.0016760852,
-0.0071470011,
-0.0007505188,
0.0046360907,
0.0125038391,
0.0210778024,
0.0254208129,
0.0291293319,
0.0232527480,
0.0250529349,
0.0066529303,
0.0033953795,
0.0061315307,
0.0045266915,
0.0102251451,
0.0187528264,
0.0258312356,
0.0194930583,
0.0307493694,
0.0240503103,
0.0095657539,
0.0054361043,
0.0113673983,
-0.0066774776,
0.0005877533,
0.0152992029,
0.0082708839,
0.0124326237,
0.0228509773,
0.0159605928,
0.0136013003,
0.0115334876,
0.0070924507,
-0.0043787011,
0.0043524075,
-0.0053057424,
0.0017036628,
0.0104677537,
0.0137169380,
0.0140794320,
0.0221176613,
0.0172727332,
0.0119106295,
0.0151854092,
-0.0132546192,
0.0016009622,
-0.0103334757,
-0.0000828877,
0.0000155913,
0.0206202604,
0.0052784653,
0.0076326039,
0.0186181217,
-0.0049851746,
-0.0155751351,
-0.0081617441,
-0.0124922507,
-0.0240036938,
-0.0014540297,
0.0053433189,
-0.0033901397,
0.0086243441,
0.0126850232,
-0.0040514865,
0.0007462915,
-0.0053887670,
-0.0181027241,
-0.0159365293,
-0.0112391310,
-0.0271529704,
0.0014111049,
-0.0071021118,
-0.0042026159,
-0.0049444241,
0.0074126953,
-0.0117000472,
-0.0142708104,
-0.0121967038,
-0.0320338681,
-0.0165463574,
-0.0142978681,
-0.0147364857,
-0.0077011585,
0.0128553445,
-0.0063385763,
-0.0033727812,
0.0023361600,
-0.0239344668,
-0.0277268812,
-0.0118966578,
-0.0304352771,
-0.0272442736,
-0.0028558457,
-0.0087762680,
-0.0088691842,
0.0014743652,
-0.0059242551,
-0.0156997964,
-0.0122039961,
-0.0221074838,
-0.0312114358,
-0.0230463110,
-0.0176253002,
-0.0189190879,
0.0004854005,
0.0003900057,
-0.0023469462,
0.0083502950,
0.0003597196,
-0.0165373571,
-0.0151843932,
-0.0180385280,
-0.0261098687,
-0.0033012938,
-0.0110433679,
-0.0032527181,
0.0131416703,
0.0099113723,
-0.0049725333,
0.0047534909,
-0.0046568783,
-0.0237599183,
-0.0084759127,
-0.0124870529,
-0.0109101683,
-0.0096479254,
0.0179806594,
0.0086704660,
0.0125074983,
0.0218385942,
0.0116695836,
0.0002425664,
0.0028831244,
-0.0031030190,
-0.0175906606,
0.0018362001,
0.0024407548,
0.0093059978,
0.0212255158,
0.0232947841,
0.0259224344,
0.0220307074,
0.0138790915,
-0.0039175791,
-0.0046516866,
-0.0092872307,
-0.0055593168,
0.0065869954,
0.0066032023,
0.0190130416,
0.0321093351,
0.0279694814,
0.0090089384,
0.0224955380,
0.0099716103,
-0.0111293523,
0.0007127101,
0.0070444997,
-0.0067362264,
0.0132617457,
0.0272382144,
0.0138385510,
0.0294856280,
0.0323852599,
0.0069278362,
0.0090482160,
0.0047061550,
-0.0096962135,
-0.0103323432,
0.0032921869,
0.0054906281,
0.0079772100,
0.0299220886,
0.0186286345,
0.0283625629,
0.0212639496,
0.0113465926,
-0.0000942682,
0.0056115435,
-0.0146660376,
0.0094812838,
0.0078900959,
0.0007149747,
0.0174698625,
0.0259798989,
0.0198985990,
0.0018991416,
0.0228726044,
-0.0152963493,
-0.0111563504,
-0.0059038377,
-0.0127472151,
-0.0172673035,
0.0109069180,
0.0096422099,
0.0068052066,
0.0165534467,
0.0157305654,
-0.0128892902,
-0.0034975728,
-0.0122228283,
-0.0242126212,
-0.0124990018,
0.0008254665,
-0.0059958636,
0.0045051696,
0.0123729389,
-0.0008281562,
0.0105497809,
-0.0120899752,
-0.0110952165,
-0.0269347038,
-0.0062312139,
-0.0269080512,
-0.0050384076,
-0.0058826217,
-0.0069697350,
0.0043217265,
0.0077468418,
-0.0050997287,
-0.0084239170,
0.0043691876,
-0.0239803009,
-0.0217469521,
-0.0049984297,
-0.0182097517,
-0.0109521337,
0.0056422711,
0.0052174185,
