Filename,STFMK-20201105-LW19-2328_20201201_064434_004.dat
-0.0000164324,
0.0086061656,
-0.0087461434,
-0.0169978645,
-0.0175679885,
-0.0239000954,
-0.0271022022,
-0.0109632574,
-0.0024293133,
-0.0138834594,
0.0054952218,
-0.0013969077,
-0.0037155636,
-0.0089156823,
-0.0122282701,
-0.0260480214,
-0.0103177447,
-0.0101187043,
-0.0130811147,
0.0063346238,
0.0015869453,
0.0095430817,
0.0103958789,
0.0063099950,
-0.0055062487,
-0.0062248535,
-0.0107724145,
-0.0264839064,
-0.0143790534,
-0.0072384137,
-0.0018172305,
0.0048018740,
0.0132456683,
0.0099766115,
0.0000325851,
0.0167360604,
-0.0196751989,
-0.0108152535,
-0.0060965782,
-0.0030672341,
-0.0132574523,
0.0268576927,
0.0143218972,
0.0157192666,
0.0303410590,
0.0195159875,
0.0070492504,
0.0010649653,
0.0032964160,
-0.0077191577,
0.0025013131,
0.0084456969,
0.0067471601,
0.0225935020,
0.0224825889,
0.0113594458,
0.0180909298,
0.0073205982,
-0.0022626522,
-0.0079919854,
0.0004244130,
-0.0168840606,
0.0103922244,
0.0090726800,
0.0133054834,
0.0247361474,
0.0272443686,
0.0045563164,
0.0165616181,
0.0022654776,
-0.0188957490,
-0.0050764834,
-0.0072262436,
-0.0103973262,
0.0029195719,
0.0227034912,
0.0097612124,
0.0168635845,
0.0246675573,
0.0069341925,
-0.0019143557,
-0.0037327944,
-0.0148987845,
-0.0063432911,
0.0010300649,
0.0018490639,
0.0082625579,
0.0290161781,
0.0133273387,
0.0236457251,
0.0052318564,
0.0022145666,
-0.0226724911,
-0.0054040505,
-0.0219778363,
-0.0146758649,
0.0035084293,
0.0008751253,
0.0159164257,
0.0124923754,
0.0106074493,
-0.0071172388,
-0.0004743144,
-0.0268243421,
-0.0261659622,
-0.0206794254,
-0.0160761662,
-0.0211653952,
0.0044810884,
0.0066532707,
0.0041090962,
0.0076331003,
0.0063291169,
-0.0108905490,
-0.0180009343,
-0.0229824539,
-0.0246522781,
-0.0243478473,
-0.0194468554,
-0.0140735805,
-0.0093333023,
0.0101814717,
-0.0087816184,
-0.0002546984,
-0.0133836837,
-0.0170982983,
-0.0338693447,
-0.0182371773,
-0.0289678108,
-0.0195892919,
-0.0012972979,
0.0039513703,
0.0098272236,
0.0112870876,
0.0055707921,
-0.0072900802,
-0.0136254085,
-0.0228634812,
-0.0275758244,
-0.0231890045,
-0.0138761848,
-0.0146586727,
0.0020064891,
0.0064517651,
0.0032489179,
0.0071189413,
0.0001788673,
-0.0172489993,
-0.0139250383,
-0.0183973499,
-0.0246162061,
-0.0093688611,
-0.0056806928,
-0.0018398005,
0.0159522556,
0.0209775120,
0.0088326093,
0.0101147508,
0.0028704901,
-0.0093117412,
-0.0214517117,
-0.0104437433,
-0.0157046318,
-0.0050625084,
0.0080514550,
0.0143741611,
0.0165853389,
0.0199262705,
0.0138850939,
-0.0019063810,
-0.0004191230,
-0.0143116266,
-0.0083368607,
0.0047795912,
-0.0021678333,
0.0139673557,
0.0288947877,
0.0279347207,
0.0282523185,
0.0336661525,
0.0124289552,
0.0111685973,
0.0125135109,
0.0006503926,
-0.0005471894,
0.0167562738,
0.0224169195,
0.0172727704,
0.0374876186,
0.0315651745,
0.0207732599,
0.0155936033,
0.0092977714,
-0.0065426617,
-0.0079764407,
0.0065833167,
0.0013097550,
0.0185672063,
0.0231562946,
0.0300395004,
0.0302282944,
0.0246649161,
0.0113045629,
0.0131623372,
-0.0022167880,
-0.0043520173,
0.0022221471,
0.0070104240,
0.0117787737,
0.0145202037,
0.0182504971,
0.0187059566,
0.0216220245,
0.0099486001,
-0.0038446495,
-0.0012339763,
0.0003169295,
-0.0149558308,
-0.0054467539,
0.0052274344,
0.0115580037,
0.0095419055,
0.0241371151,
0.0121240374,
0.0082938727,
0.0021848513,
-0.0008161348,
-0.0172521677,
-0.0154186124,
0.0001063182,
-0.0051093730,
0.0115759075,
0.0072355131,
0.0192505736,
-0.0012646180,
0.0012788125,
-0.0128551889,
-0.0211702380,
-0.0241069272,
-0.0188357830,
-0.0150740510,
-0.0071018185,
0.0016981929,
0.0047388887,
-0.0010151018,
0.0045730961,
-0.0052705365,
-0.0115014901,
-0.0183664188,
-0.0192104243,
-0.0159886461,
-0.0171243623,
-0.0103162546,
-0.0064985030,
0.0065079760,
-0.0122892307,
-0.0001103427,
-0.0215895325,
-0.0229512546,
-0.0281977504,
-0.0273240265,
-0.0385781787,
-0.0272263326,
-0.0074915243,
-0.0139384614,
-0.0032998950,
-0.0038799439,
-0.0002570229,
-0.0188143011,
-0.0099256448,
-0.0272444226,
-0.0288762432,
-0.0191661511,
-0.0188820139,
-0.0146876257,
-0.0036126061,
-0.0024227803,
-0.0033517939,
0.0039586877,
-0.0139017589,
-0.0140982568,
-0.0212313496,
-0.0246304628,
-0.0214917306,
-0.0176159646,
-0.0114119137,
-0.0004262963,
0.0103067132,
0.0007243322,
0.0076339142,
0.0025526863,
-0.0099282954,
-0.0196238328,
-0.0110813957,
-0.0174061358,
-0.0166569185,
0.0109041631,
0.0114228902,
0.0065248841,
0.0240844972,
0.0139926281,
-0.0002981033,
-0.0076158755,
-0.0060701184,
-0.0263653062,
-0.0109191723,
-0.0083846487,
-0.0074656541,
0.0086368928,
0.0143524958,
0.0261836052,
0.0104362462,
0.0201991871,
0.0099434778,
0.0029643183,
-0.0091429716,
0.0058317655,
-0.0027084663,
0.0079535060,
0.0187726840,
0.0296976380,
0.0279795174,
0.0230985992,
0.0206660926,
0.0141343083,
-0.0085415840,
-0.0012538605,
-0.0067641549,
-0.0047261529,
0.0036188252,
0.0224079378,
0.0206432529,
0.0260302816,
0.0315619037,
0.0188413635,
0.0124865323,
0.0040063574,
0.0079098744,
-0.0071713654,
0.0115069337,
0.0106738508,
0.0152045581,
0.0200610198,
0.0390631258,
0.0251573231,
0.0213859994,
0.0238936096,
0.0069761188,
-0.0021826159,
-0.0009562658,
-0.0069174473,
-0.0021647250,
0.0065184897,
0.0173399299,
0.0217980612,
0.0234768633,
0.0159434807,
0.0147490297,
0.0042596185,
-0.0135819633,
-0.0073359935,
-0.0073171007,
-0.0043428242,
-0.0017828681,
0.0318910852,
0.0058029899,
0.0274389870,
0.0147937909,
0.0151931457,
-0.0097794868,
-0.0025036887,
-0.0137014128,
-0.0239823107,
0.0035568837,
-0.0094750877,
-0.0035012588,
0.0100222398,
0.0219167117,
-0.0024134801,
0.0090267267,
-0.0032128661,
-0.0177087318,
-0.0223712828,
-0.0120734042,
-0.0237135664,
-0.0042145960,
0.0045666932,
0.0109348996,
0.0165530406,
0.0179322697,
-0.0023676250,
0.0106761502,
-0.0097337198,
-0.0259193983,
-0.0191476773,
-0.0119013814,
-0.0135761490,
-0.0074248938,
0.0093561718,
-0.0045556426,
0.0065312809,
0.0063731917,
-0.0105445189,
-0.0202373136,
-0.0140929874,
-0.0226802081,
-0.0240533631,
-0.0019310624,
-0.0118520586,
-0.0026544188,
0.0157430023,
0.0056326459,
0.0041219178,
0.0020113455,
-0.0112973321,
-0.0213130638,
-0.0145513564,
-0.0219467878,
-0.0145483799,
-0.0044685556,
0.0057894182,
0.0001002858,
0.0077675260,
0.0005595271,
-0.0081422934,
-0.0090840161,
-0.0179634355,
-0.0289458670,
-0.0155839361,
-0.0065641645,
-0.0106743202,
0.0044164346,
0.0099252900,
0.0031072020,
0.0147515992,
0.0058714398,
-0.0124104843,
-0.0067772754,
-0.0083386786,
-0.0188168380,
-0.0080908071,
0.0128108123,
-0.0035166624,
0.0186604895,
0.0153973922,
0.0185530055,
-0.0015881901,
0.0093437955,
-0.0090637021,
-0.0136198848,
-0.0003054727,
-0.0018741263,
0.0070079067,
0.0211967193,
0.0250900630,
0.0099123195,
0.0304663703,
0.0046078288,
0.0008934450,
-0.0042527104,
-0.0071416884,
-0.0098252399,
0.0045084432,
0.0100784786,
0.0139783276,
0.0183461867,
0.0185814593,
0.0115204714,
0.0152976941,
-0.0045705973,
-0.0045636185,
-0.0016500868,
-0.0010054957,
-0.0101146810,
0.0110484371,
0.0180966575,
0.0085359327,
0.0158681422,
0.0222612061,
0.0121253254,
0.0068675908,
0.0095378878,
-0.0129734250,
-0.0003299904,
0.0031588809,
-0.0021119551,
0.0098249819,
0.0219633821,
0.0085479291,
0.0169786364,
0.0155732641,
-0.0026755985,
-0.0151043888,
-0.0010630074,
-0.0234663691,
-0.0083994791,
0.0049208994,
0.0090050083,
0.0091951508,
0.0259170160,
0.0083925882,
0.0074997288,
0.0067799003,
-0.0232726615,
-0.0132642081,
-0.0147144496,
-0.0010033112,
-0.0225470569,
0.0235318244,
-0.0000321869,
0.0071881860,
0.0116604855,
0.0005685873,
-0.0208250023,
-0.0107954675,
-0.0150603512,
-0.0358745791,
-0.0126881571,
-0.0055722333,
-0.0139531409,
0.0082184142,
0.0078135794,
-0.0085166804,
0.0052171894,
-0.0081824688,
-0.0282473285,
-0.0233830325,
-0.0164486449,
-0.0338420160,
-0.0026436991,
-0.0059645018,
0.0011535699,
-0.0001797606,
0.0148949968,
-0.0118667400,
-0.0092695011,
-0.0219223425,
-0.0326761641,
-0.0271252152,
-0.0194378775,
-0.0215505660,
-0.0139007671,
0.0163507219,
0.0005267042,
0.0116183218,
0.0104113389,
-0.0104618277,
-0.0207007080,
-0.0127250571,
-0.0267308597,
-0.0266125798,
-0.0083679408,
-0.0038143187,
0.0041933390,
0.0163108706,
0.0085765263,
-0.0021578770,
0.0030167224,
-0.0089451596,
-0.0323933996,
-0.0154328728,
-0.0149315018,
-0.0173538961,
-0.0011341642,
0.0136053702,
0.0027189835,
0.0190145560,
0.0258813463,
-0.0010186946,
-0.0007694359,
-0.0107796080,
-0.0159823932,
-0.0140307825,
-0.0052765380,
-0.0047706421,
0.0095734289,
0.0304768905,
0.0254473425,
0.0272038206,
0.0234523397,
0.0039767828,
-0.0009896259,
-0.0038689347,
-0.0081766481,
-0.0108949924,
0.0237016380,
0.0124227330,
0.0200110935,
0.0449830703,
0.0227994639,
0.0143738743,
0.0231570266,
0.0051321937,
-0.0188083220,
0.0135388002,
0.0008992278,
0.0055289804,
0.0201122351,
0.0304130483,
0.0252877846,
0.0319824591,
0.0290872734,
0.0032686912,
0.0119936606,
-0.0027609537,
-0.0102959191,
0.0027980176,
0.0118284933,
0.0065406975,
0.0165509321,
0.0288049672,
0.0179991238,
0.0314138047,
0.0105549786,
0.0016816763,
0.0022560209,
0.0051501044,
-0.0152978012,
0.0083500464,
0.0128917862,
0.0006845040,
0.0304331221,
0.0233819727,
0.0067309341,
0.0120439641,
0.0155011853,
-0.0200594012,
-0.0168080479,
0.0012999217,
-0.0120749129,
-0.0036511382,
0.0133115789,
0.0116196908,
0.0147928195,
0.0223483238,
0.0054882681,
-0.0101747038,
-0.0041184160,
-0.0203821585,
-0.0109970467,
-0.0166787915,
0.0011766978,
-0.0078582484,
0.0119787632,
0.0075665717,
-0.0009945940,
0.0049699135,
-0.0190748051,
-0.0162105989,
-0.0241100788,
-0.0185810737,
-0.0254756324,
-0.0013667487,
-0.0096025281,
-0.0102347489,
0.0069174524,
-0.0012061744,
-0.0201398470,
-0.0078349737,
-0.0146840550,
-0.0290192701,
-0.0220965799,
-0.0117080742,
-0.0189284701,
-0.0093630143,
-0.0040012905,
-0.0054172995,
-0.0035073471,
-0.0073877540,
-0.0202021450,
-0.0300311130,
-0.0213408954,
-0.0324409120,
-0.0240769684,
-0.0190912597,
-0.0089425892,
-0.0079206796,
0.0007779795,
-0.0068000746,
-0.0133198630,
-0.0103894249,
-0.0253228955,
-0.0214266945,
-0.0211020522,
-0.0138504393,
-0.0082551790,
0.0048110592,
-0.0014863205,
-0.0081855264,
0.0010852724,
-0.0086291498,
-0.0195032768,
-0.0219891947,
-0.0147236409,
-0.0338191055,
-0.0059466781,
-0.0062643038,
-0.0128812203,
-0.0001872559,
0.0124104312,
-0.0108486926,
-0.0042274361,
-0.0011109145,
-0.0283309538,
-0.0148262130,
-0.0079397690,
-0.0131057762,
-0.0093922215,
0.0156072844,
0.0143922158,
0.0095201787,
0.0185949095,
0.0091660656,
-0.0014056504,
-0.0014904120,
-0.0166722201,
-0.0079714907,
-0.0075854012,
0.0093824789,
0.0064747250,
0.0330889337,
0.0106777204,
0.0177340601,
0.0235556345,
-0.0022583704,
-0.0065292832,
0.0033554467,
-0.0036372375,
-0.0023589723,
0.0264410954,
0.0132033592,
0.0314551145,
0.0316158347,
0.0243530590,
0.0105468696,
0.0119881872,
0.0013295823,
-0.0095450440,
0.0016931051,
0.0102537787,
0.0057964581,
0.0182918292,
0.0304245930,
0.0308403280,
0.0204116143,
0.0275426619,
0.0087489188,
0.0067496137,
-0.0000904071,
0.0032742715,
-0.0009025269,
0.0077390773,
0.0121508669,
0.0272146054,
0.0285610575,
0.0143475551,
0.0288190711,
0.0139740994,
0.0005572764,
-0.0076228911,
0.0013346889,
-0.0133208698,
0.0003069890,
0.0067703631,
0.0119664250,
0.0146878082,
0.0342188738,
0.0105879279,
0.0076856646,
0.0016448020,
-0.0042707524,
-0.0164354388,
-0.0028201079,
-0.0054007033,
-0.0008649374,
0.0132234069,
0.0219974257,
0.0197256692,
0.0083836410,
0.0155600058,
-0.0143285114,
-0.0004383913,
-0.0185730476,
-0.0060985144,
-0.0133099873,
-0.0021204809,
0.0062417043,
0.0109194787,
0.0107567385,
0.0000785376,
0.0123915086,
-0.0081929509,
-0.0152976457,
-0.0190622304,
-0.0186453313,
-0.0232532974,
-0.0109761124,
-0.0034402632,
-0.0000354133,
0.0041451277,
0.0147410780,
-0.0004085535,
-0.0109719904,
-0.0191467591,
-0.0155951502,
-0.0309385080,
-0.0190563910,
-0.0174081121,
-0.0119597819,
-0.0004498183,
0.0042207101,
-0.0017380663,
-0.0030407412,
-0.0048673744,
-0.0207499769,
-0.0201481879,
-0.0246144496,
-0.0198906194,
-0.0140353115,
-0.0049735634,
-0.0034885167,
0.0004021123,
0.0083625261,
-0.0033254013,
-0.0031119513,
-0.0130052539,
-0.0258569587,
-0.0220925175,
-0.0163884629,
-0.0233308859,
-0.0090129683,
0.0024212410,
-0.0019694660,
0.0115422057,
0.0063239010,
-0.0061773630,
-0.0078084143,
-0.0089760888,
-0.0209512040,
-0.0157740973,
-0.0054449425,
0.0003713671,
0.0032909885,
0.0140832132,
0.0162208378,
0.0075838924,
0.0133768991,
0.0040941746,
-0.0078683114,
-0.0022130758,
-0.0068154261,
-0.0030792640,
0.0046193860,
0.0093199816,
0.0088280486,
0.0190685950,
0.0200223736,
0.0022229946,
0.0106692975,
-0.0106714582,
-0.0026575497,
-0.0102864038,
-0.0022198332,
0.0079454426,
0.0124645224,
0.0146386232,
0.0269643143,
0.0233256985,
0.0074386680,
0.0062716152,
0.0011321831,
0.0011059297,
-0.0046390458,
0.0002530492,
0.0156769753,
0.0109732598,
0.0176921412,
0.0192429330,
0.0151258148,
0.0064274650,
0.0115077421,
-0.0017070317,
-0.0086998530,
0.0035646069,
-0.0021236292,
0.0099252947,
0.0100987041,
0.0190886408,
0.0083328048,
0.0267111119,
0.0075594797,
0.0091089597,
-0.0009384016,
0.0025820332,
-0.0068961340,
0.0008228671,
0.0123849157,
0.0040862816,
0.0150470212,
0.0145880887,
0.0150598353,
0.0034566624,
0.0027168854,
-0.0081159752,
-0.0078834863,
-0.0125120971,
-0.0065448736,
-0.0061194929,
0.0091245957,
0.0004972202,
0.0138433296,
0.0055654449,
0.0050408416,
-0.0120001705,
0.0102235377,
-0.0240614098,
-0.0125251580,
-0.0150381345,
-0.0035716821,
0.0012441005,
0.0038871905,
0.0071790852,
-0.0096892081,
0.0132641094,
-0.0155349765,
-0.0186568089,
-0.0240221974,
-0.0128849950,
-0.0240516812,
-0.0057482435,
-0.0031936718,
-0.0035640583,
0.0007785966,
0.0049675265,
-0.0171236303,
-0.0088100033,
-0.0174620766,
-0.0226966105,
-0.0199654810,
-0.0134267146,
-0.0204961970,
-0.0034636681,
0.0029160886,
-0.0079547204,
0.0044021779,
0.0000671336,
-0.0065164771,
-0.0108443946,
-0.0024520829,
-0.0246660504,
-0.0084411316,
-0.0071492284,
-0.0050920579,
0.0007190208,
0.0133022089,
-0.0016273982,
0.0019029261,
0.0068025971,
-0.0235558376,
-0.0171642117,
-0.0090322159,
-0.0199024342,
-0.0105082532,
0.0098032858,
0.0026451759,
0.0123479050,
0.0227740332,
0.0028537014,
0.0004765040,
-0.0043244516,
-0.0051485216,
-0.0169774797,
-0.0043908469,
0.0015785461,
-0.0010231877,
0.0136907781,
0.0188192762,
0.0149562573,
0.0123736598,
0.0187177360,
0.0012259851,
0.0018864393,
-0.0048913690,
-0.0051916162,
0.0063342983,
0.0040655946,
0.0127445338,
0.0269750971,
0.0262109470,
0.0190277956,
0.0233044308,
0.0128580546,
-0.0085310908,
0.0028536853,
-0.0000111971,
-0.0008158951,
0.0070851059,
0.0244131684,
0.0297392737,
0.0288219824,
0.0331475846,
0.0231922418,
0.0106477877,
0.0086413603,
0.0024458161,
-0.0108047687,
0.0086995251,
0.0119309556,
0.0076542571,
0.0278792083,
0.0269014295,
0.0249593351,
0.0258312933,
0.0210857801,
0.0057023629,
0.0039017245,
0.0011833642,
-0.0024941000,
0.0092879562,
0.0087938542,
0.0194041785,
0.0279888976,
0.0227751657,
0.0139355417,
0.0230559222,
-0.0025541219,
-0.0117380396,
-0.0021884511,
-0.0027405047,
-0.0081379367,
0.0064126877,
0.0215441529,
0.0070761163,
0.0197568182,
0.0171608385,
-0.0040451437,
-0.0058343359,
-0.0014363918,
-0.0179905090,
-0.0191175342,
-0.0034988481,
-0.0071748430,
-0.0073358277,
0.0115064699,
0.0040874220,
0.0021932335,
0.0092873173,
-0.0045487126,
-0.0164349154,
-0.0157250725,
-0.0201250687,
-0.0161056705,
0.0015417411,
-0.0125213712,
0.0042704782,
0.0035531172,
0.0108906636,
-0.0154115828,
-0.0042204335,
-0.0236003194,
-0.0309284497,
-0.0099049211,
-0.0200466830,
-0.0155402515,
-0.0057346709,
0.0099568013,
-0.0128356926,
0.0026268095,
-0.0069616139,
-0.0236112364,
-0.0207239650,
-0.0181067772,
-0.0331122205,
-0.0204432011,
-0.0094233612,
-0.0188770276,
-0.0084569752,
0.0007980900,
-0.0102957487,
-0.0061269300,
-0.0086338669,
-0.0290572718,
-0.0240959246,
-0.0215343833,
-0.0253598690,
-0.0149829788,
0.0005491817,
-0.0149946092,
-0.0027875607,
0.0072921133,
-0.0117398249,
-0.0205792468,
-0.0125894891,
-0.0319051631,
-0.0252640843,
-0.0069962870,
-0.0232760236,
-0.0056715747,
0.0018517387,
0.0002952105,
-0.0107071260,
0.0024804394,
-0.0202675611,
-0.0195481237,
-0.0153033230,
-0.0137778111,
-0.0233691856,
-0.0037609483,
0.0112484097,
-0.0044592055,
0.0075157061,
0.0123732705,
0.0031988753,
-0.0042021326,
0.0023937328,
-0.0154055022,
-0.0038156102,
0.0015727959,
0.0030968187,
0.0128637571,
0.0160687361,
0.0126440534,
0.0218838267,
0.0072130896,
0.0035606413,
-0.0017288672,
-0.0011636443,
-0.0102105690,
0.0000247364,
0.0074321264,
0.0117120408,
0.0237216763,
0.0184572581,
0.0229761563,
0.0067777303,
0.0208170153,
-0.0017748033,
-0.0043805181,
0.0126016093,
0.0096086673,
0.0036537154,
0.0296868868,
0.0295165516,
0.0138055291,
0.0345053412,
0.0232643783,
0.0043274891,
0.0081218071,
0.0058624940,
-0.0011863492,
-0.0002383677,
0.0197708048,
0.0098446310,
0.0283347424,
0.0243270416,
0.0201478023,
0.0243359692,
0.0112615004,
0.0004740202,
0.0020247041,
0.0080345804,
-0.0125110429,
0.0229788274,
0.0112610068,
0.0213137567,
0.0218851604,
0.0360278115,
0.0024782449,
0.0112885693,
0.0058773011,
-0.0178919882,
-0.0042925035,
-0.0041046650,
-0.0078473836,
-0.0004267019,
0.0267054737,
0.0080348514,
0.0122496299,
0.0233008303,
0.0086339209,
-0.0155990627,
-0.0015383817,
-0.0157229677,
-0.0108854026,
-0.0064429957,
0.0074439798,
0.0018134714,
0.0246556923,
0.0035276229,
0.0138643188,
-0.0026452080,
-0.0119913425,
-0.0239793230,
-0.0167162232,
-0.0151157370,
-0.0247833133,
0.0065896641,
-0.0105462465,
0.0061412179,
0.0067835259,
0.0045224060,
-0.0178021472,
-0.0050338269,
-0.0169465244,
-0.0350332297,
-0.0181480851,
-0.0127989426,
-0.0246892534,
0.0001374734,
0.0101153841,
0.0016101705,
0.0037247278,
0.0099475021,
-0.0152016748,
-0.0194432270,
-0.0211360883,
-0.0317187533,
-0.0218986627,
-0.0093989111,
-0.0103865480,
-0.0061113345,
0.0114407120,
-0.0043113059,
-0.0053697969,
-0.0126726357,
-0.0276101567,
-0.0335074998,
-0.0149225714,
-0.0283432361,
-0.0177870616,
-0.0004397729,
-0.0002412732,
0.0073279543,
0.0097053926,
-0.0064010476,
-0.0101615097,
-0.0111795701,
-0.0178706627,
-0.0335443057,
-0.0159933865,
-0.0113988090,
-0.0063492926,
-0.0021796043,
0.0175131094,
0.0024914932,
0.0136717176,
0.0097955111,
-0.0172746554,
-0.0073441844,
-0.0143110100,
-0.0183559656,
-0.0083467532,
0.0104234572,
-0.0014196320,
0.0257754140,
0.0211128965,
0.0116220126,
0.0050840643,
0.0020548936,
-0.0119744884,
-0.0161955878,
-0.0033487473,
-0.0025236402,
0.0054885922,
0.0136130219,
0.0160629731,
0.0258551091,
0.0173695832,
0.0105627123,
-0.0001676992,
0.0026589315,
-0.0091240127,
-0.0133520747,
0.0075745303,
0.0017243454,
0.0098306704,
0.0266034491,
0.0238310099,
0.0153005812,
0.0271922927,
0.0007805414,
-0.0066882321,
-0.0026517748,
-0.0068013044,
-0.0076777535,
0.0137058869,
0.0162941106,
0.0151996277,
0.0273319557,
0.0266761538,
0.0034159184,
0.0093322955,
-0.0028669254,
-0.0139087643,
-0.0059595946,
0.0073283613,
0.0023969056,
0.0154081602,
0.0239478983,
0.0206862129,
0.0229595713,
0.0125183119,
0.0035868774,
-0.0078509105,
0.0037409822,
-0.0201369189,
0.0001733615,
-0.0015751127,
0.0089270044,
0.0087718209,
0.0159085765,
0.0086251013,
0.0082071954,
0.0024330788,
-0.0132531244,
-0.0166949462,
-0.0079354309,
-0.0155608431,
-0.0039009154,
0.0085764173,
0.0081542013,
0.0077759014,
0.0108952550,
0.0026552554,
-0.0104793860,
-0.0121166334,
-0.0270946901,
-0.0166165922,
-0.0270669442,
-0.0056273448,
-0.0192220770,
0.0090865456,
-0.0038493061,
0.0020076393,
-0.0070330510,
-0.0174822547,
-0.0206929222,
-0.0308538526,
-0.0240081940,
-0.0346421376,
-0.0087826084,
-0.0081179189,
0.0036864702,
0.0026662070,
0.0067354394,
-0.0069974773,
-0.0067987368,
-0.0221996717,
-0.0252220426,
-0.0261607766,
-0.0150664430,
-0.0175847150,
-0.0088224532,
0.0017165598,
-0.0007211672,
-0.0035879763,
-0.0028556474,
-0.0173919164,
-0.0238242149,
-0.0160979275,
-0.0243202578,
-0.0236895885,
-0.0134592559,
-0.0046038153,
-0.0014702352,
0.0112111261,
0.0047140620,
0.0021793097,
-0.0036141821,
-0.0071280631,
-0.0244161841,
-0.0249329023,
-0.0147202332,
-0.0201148372,
-0.0058575482,
0.0104664881,
0.0072190529,
0.0072606085,
0.0160744321,
-0.0027846401,
-0.0103847319,
-0.0109499982,
-0.0183497537,
-0.0048486036,
-0.0040026335,
0.0047524907,
0.0179773550,
0.0283027701,
0.0131357554,
0.0232972037,
0.0141149396,
-0.0046579228,
-0.0006794076,
-0.0020306236,
-0.0029561752,
-0.0021869021,
0.0178835578,
0.0227334090,
0.0250802841,
0.0345855430,
0.0241073407,
0.0131488787,
0.0079010045,
-0.0023980732,
-0.0066581485,
-0.0038292706,
0.0126763294,
0.0079623722,
0.0326359160,
0.0284266137,
0.0369750410,
0.0321018994,
0.0261934064,
0.0135361552,
0.0092204399,
0.0016801287,
0.0048061935,
0.0103261974,
0.0082615772,
0.0265521593,
0.0271022134,
0.0309983920,
0.0211942364,
0.0217547808,
0.0140653625,
-0.0088895019,
0.0008003597,
-0.0013199222,
-0.0048102969,
0.0046320176,
0.0215767100,
0.0231819451,
0.0248337835,
0.0349977836,
0.0155296922,
0.0072437576,
0.0005298141,
-0.0010504799,
-0.0216931552,
-0.0039850581,
-0.0028604157,
0.0046849819,
0.0150220944,
0.0195113625,
0.0238203350,
0.0072468654,
0.0183032975,
-0.0139082922,
-0.0083921654,
-0.0191964936,
-0.0073863054,
-0.0114595965,
0.0017938411,
0.0096617192,
0.0185753498,
0.0092374990,
0.0128161823,
0.0007001171,
-0.0094074467,
-0.0236220434,
-0.0185325630,
-0.0198982861,
-0.0209270939,
-0.0130743356,
0.0036088112,
0.0035465537,
-0.0015074166,
0.0056517129,
-0.0144179529,
-0.0128665846,
-0.0300916135,
-0.0238125250,
-0.0439680703,
-0.0104043270,
-0.0171804857,
-0.0120185856,
-0.0015149305,
0.0068159606,
0.0030250594,
-0.0078055118,
-0.0061298814,
-0.0276361294,
-0.0230047591,
-0.0276866909,
-0.0226538852,
-0.0182588790,
-0.0079828855,
-0.0048845904,
0.0040001855,
-0.0049649370,
-0.0088732708,
-0.0141188074,
-0.0239371397,
-0.0367927961,
-0.0280680601,
-0.0258750357,
-0.0204553735,
-0.0122756986,
0.0002060204,
-0.0040479940,
0.0035967426,
-0.0011614711,
-0.0146554736,
-0.0160182100,
-0.0156299248,
-0.0258741677,
-0.0225207508,
0.0105845565,
-0.0083946064,
0.0006633135,
0.0142395971,
0.0076091285,
-0.0029204853,
-0.0022061863,
-0.0143532967,
-0.0252719130,
-0.0100703221,
-0.0179890599,
-0.0037129405,
-0.0024906569,
0.0139222406,
0.0143529465,
0.0154407099,
0.0117806336,
0.0081239790,
-0.0004175307,
-0.0084334016,
-0.0076022227,
-0.0080998382,
0.0047254087,
0.0136942221,
0.0210548453,
0.0212431476,
0.0203688461,
0.0292399898,
0.0055722268,
-0.0047984845,
0.0006603702,
-0.0078953551,
-0.0080908472,
0.0039066114,
0.0242825933,
0.0126238652,
0.0300102383,
0.0298187472,
0.0258733258,
0.0110237664,
0.0137013830,
0.0038240559,
-0.0018600414,
0.0091048526,
0.0132478820,
0.0148835694,
0.0268877111,
0.0354694836,
0.0231469162,
0.0262900032,
0.0176635236,
0.0038578706,
0.0028761521,
-0.0023380024,
-0.0038891830,
0.0069825673,
0.0101342257,
0.0247691795,
0.0218346640,
0.0291277189,
0.0151183978,
0.0254934132,
0.0017207495,
0.0016103388,
-0.0016907870,
0.0043443781,
-0.0073152287,
0.0217983834,
0.0230492260,
0.0133278305,
0.0284286402,
0.0257710516,
0.0157747194,
-0.0059545022,
0.0130241746,
-0.0206018351,
-0.0033570479,
0.0025884539,
0.0027545847,
0.0078330757,
0.0273826253,
0.0168924201,
0.0071507096,
0.0096514532,
-0.0024100444,
-0.0229994133,
-0.0106407627,
-0.0177416485,
-0.0103717372,
0.0048548467,
0.0114863459,
0.0136586819,
0.0178961046,
0.0066593313,
-0.0073704547,
0.0018720847,
-0.0331225842,
-0.0214490891,
-0.0261464044,
-0.0066862786,
-0.0229189806,
0.0153369009,
0.0011721757,
-0.0012027305,
0.0120008774,
-0.0023280894,
-0.0215989836,
-0.0184526686,
-0.0134086479,
-0.0325498320,
-0.0103817834,
-0.0046191677,
-0.0060206940,
0.0096813450,
0.0122840125,
-0.0008859698,
0.0037357914,
-0.0105958022,
-0.0267572589,
-0.0251255706,
-0.0239940658,
-0.0287999380,
-0.0146365399,
0.0006562589,
0.0008747209,
0.0074478881,
0.0094607864,
-0.0092287883,
-0.0118176779,
-0.0201687962,
-0.0338510014,
-0.0328006521,
-0.0094013717,
-0.0175509714,
-0.0047982242,
0.0163634270,
0.0077479980,
0.0069929948,
0.0150974393,
-0.0089019956,
-0.0182895437,
-0.0099381376,
-0.0178191178,
-0.0190254617,
-0.0087398468,
-0.0039921761,
0.0035663832,
0.0163992886,
0.0104638021,
0.0059674252,
-0.0002064514,
0.0019709016,
-0.0255478919,
-0.0163853299,
-0.0121294018,
-0.0074492712,
0.0013945793,
0.0209020153,
0.0197697710,
0.0272499416,
0.0266813673,
0.0034544792,
-0.0007104804,
-0.0132240029,
-0.0153835416,
-0.0068347026,
0.0001216647,
0.0047403341,
0.0130449934,
0.0261982325,
0.0187699459,
0.0164871067,
0.0139893834,
-0.0044755079,
-0.0036314842,
-0.0048321933,
-0.0032516092,
-0.0048591644,
0.0136589082,
0.0134596927,
0.0171636939,
0.0327117965,
0.0212827493,
0.0081967730,
0.0147338780,
-0.0004865297,
-0.0161569007,
0.0017335244,
-0.0039763693,
-0.0004441408,
0.0170504786,
0.0182500612,
0.0133030061,
0.0206865650,
0.0161485728,
-0.0014722857,
-0.0037568584,
-0.0034198933,
-0.0175146461,
0.0035178349,
0.0089504654,
0.0058435835,
0.0100386497,
0.0280702263,
0.0108514465,
0.0217770319,
0.0033076471,
-0.0074787196,
-0.0069866264,
0.0009750379,
-0.0082771955,
-0.0023606759,
0.0212884583,
0.0018930773,
0.0222543590,
0.0097236466,
0.0026969560,
-0.0145001523,
-0.0040276502,
-0.0279872585,
-0.0246390477,
-0.0100304075,
-0.0049913246,
-0.0064753252,
0.0111028235,
0.0008872169,
0.0008143800,
0.0025733002,
-0.0097331367,
-0.0198140331,
-0.0120934732,
-0.0202268008,
-0.0202925224,
0.0004282570,
-0.0089274654,
-0.0068839658,
-0.0063366252,
0.0070598004,
-0.0206105709,
-0.0032556325,
-0.0293513425,
-0.0266091973,
-0.0201397967,
-0.0148349712,
-0.0220331810,
-0.0001869106,
0.0085676266,
-0.0019278901,
0.0138921086,
-0.0018486647,
-0.0181455668,
-0.0148242917,
-0.0148154683,
-0.0290460251,
-0.0172610749,
-0.0040135072,
-0.0018101544,
0.0036287149,
0.0055895168,
-0.0042471946,
-0.0081242938,
-0.0108823730,
-0.0263218191,
-0.0306533445,
-0.0135915680,
-0.0186248273,
-0.0130410455,
0.0058103302,
0.0068321181,
-0.0012694842,
0.0158528313,
0.0040248046,
-0.0084358640,
-0.0048769997,
-0.0119494563,
-0.0110932421,
-0.0101174526,
-0.0030099200,
0.0047107874,
0.0184034985,
0.0180509705,
0.0087049063,
0.0173327848,
0.0019582673,
-0.0102551896,
-0.0151819186,
-0.0071043759,
-0.0208974294,
0.0015294981,
0.0210146699,
0.0061916579,
0.0306104533,
0.0264435038,
0.0141830128,
0.0068163462,
0.0155330179,
-0.0127763031,
-0.0000969938,
0.0097059999,
0.0047618947,
0.0135117359,
0.0350535959,
0.0305803791,
0.0242055133,
0.0294180568,
0.0216686148,
0.0000679687,
0.0032393262,
-0.0048155203,
-0.0037262207,
0.0022597911,
0.0141110476,
0.0175814778,
0.0317265317,
0.0262372009,
0.0155926952,
0.0247240327,
-0.0001143460,
-0.0015941483,
0.0042738947,
0.0004488449,
-0.0009286201,
0.0257477351,
0.0159550980,
0.0182176605,
0.0299422648,
0.0163263194,
0.0048795580,
0.0066209016,
-0.0008405882,
-0.0194796305,
-0.0044206595,
0.0048285788,
-0.0084483866,
0.0064871777,
0.0240257867,
0.0199846588,
0.0173376855,
0.0253241956,
0.0048433682,
-0.0018352979,
-0.0012288615,
-0.0120136272,
-0.0035022660,
-0.0091415672,
0.0115474854,
0.0058764028,
0.0295831226,
0.0025880991,
0.0187218748,
-0.0032266877,
-0.0133117195,
-0.0151355825,
-0.0186121576,
-0.0202349480,
-0.0103426259,
0.0061478098,
-0.0088653360,
0.0045572324,
0.0098112430,
-0.0065140855,
-0.0163646452,
-0.0082192719,
-0.0251432862,
-0.0276431255,
-0.0121519826,
-0.0102341259,
-0.0178144295,
-0.0006575889,
0.0000247682,
0.0024472002,
-0.0055215722,
-0.0046406724,
-0.0260470919,
-0.0215861741,
-0.0247919112,
-0.0301662497,
-0.0227126405,
-0.0242235959,
-0.0019587739,
-0.0046372586,
0.0032679676,
-0.0152352909,
-0.0024137874,
-0.0197800361,
-0.0268575847,
-0.0296197869,
-0.0257175006,
-0.0225910284,
-0.0105890296,
-0.0017227500,
-0.0071593234,
0.0005767504,
0.0006980617,
-0.0097378595,
-0.0234303363,
-0.0174344629,
-0.0303817056,
-0.0270191617,
-0.0153650818,
-0.0178569332,
-0.0233032294,
-0.0040576616,
-0.0035412721,
-0.0140028810,
-0.0036994382,
-0.0110479761,
-0.0191254858,
-0.0163372010,
-0.0143184336,
-0.0168317910,
-0.0098937806,
0.0015193298,
0.0053254711,
0.0065876609,
0.0111198761,
-0.0022912279,
-0.0020574820,
-0.0125606582,
-0.0180116612,
-0.0206127577,
-0.0083835619,
-0.0120836068,
0.0041319141,
0.0077102915,
0.0016404483,
0.0192078575,
0.0096774278,
-0.0067037223,
0.0058104601,
0.0007797883,
-0.0132696507,
0.0022679672,
0.0133903148,
0.0054670814,
0.0143895205,
0.0267146137,
0.0172258709,
0.0137978010,
0.0155938491,
0.0057673459,
-0.0061784042,
0.0121200737,
0.0019608033,
0.0109504825,
0.0193184875,
0.0223648287,
0.0166274998,
0.0213210564,
0.0170165971,
0.0042918748,
0.0124163413,
0.0007813912,
0.0050815996,
0.0101762777,
0.0139523186,
0.0177291017,
0.0279693641,
0.0164161325,
0.0252957009,
0.0241767913,
0.0130082089,
0.0059923069,
0.0125770066,
0.0043385862,
0.0043068053,
0.0058529247,
0.0233371481,
0.0108599830,
0.0210227557,
0.0193308592,
0.0137748979,
0.0089854328,
0.0050431560,
-0.0025112401,
-0.0047647706,
0.0085566062,
0.0079598073,
0.0182157699,
0.0178288873,
0.0327747390,
0.0083806608,
0.0171452183,
0.0013456631,
0.0034736609,
-0.0075922110,
-0.0041786353,
0.0022383474,
-0.0025278423,
0.0163937714,
0.0067513837,
0.0102500524,
0.0010803668,
0.0066007953,
-0.0050160130,
-0.0142379478,
-0.0155911967,
-0.0089506730,
-0.0190410689,
-0.0083448607,
-0.0024875577,
0.0124965813,
0.0015246262,
0.0147944782,
0.0058906944,
-0.0015707531,
-0.0179184452,
-0.0086043766,
-0.0204564426,
-0.0248930249,
-0.0086775543,
-0.0064125340,
0.0048881192,
0.0018785532,
0.0075041736,
-0.0159960147,
-0.0026582372,
-0.0197564457,
-0.0254341327,
-0.0234904736,
-0.0208895635,
-0.0125384033,
-0.0076641310,
0.0056593288,
-0.0039797765,
0.0081272423,
-0.0006394768,
-0.0096154036,
-0.0157314390,
-0.0243053958,
-0.0269775614,
-0.0198785588,
-0.0192638561,
-0.0204827618,
0.0051926626,
0.0043083541,
0.0027940269,
0.0060716779,
0.0030225883,
-0.0157048758,
-0.0174703114,
-0.0162938051,
-0.0245199203,
-0.0179496612,
-0.0076403986,
0.0015372207,
0.0043342593,
0.0168851726,
-0.0005232506,
0.0009337431,
0.0031110840,
-0.0187334400,
-0.0213583075,
-0.0104793627,
-0.0157157686,
-0.0028855945,
0.0081168311,
0.0147375166,
0.0128899841,
0.0261976123,
0.0047553382,
0.0075889667,
-0.0136191035,
-0.0139927305,
-0.0127366800,
-0.0101752961,
-0.0041317712,
0.0046175253,
0.0209423900,
0.0233080704,
0.0290952716,
0.0180621799,
0.0183822997,
-0.0007660390,
0.0052527622,
-0.0070836693,
-0.0038045170,
0.0106533887,
0.0145708099,
0.0163081326,
0.0339499190,
0.0243337303,
0.0172006544,
0.0113011757,
0.0117908157,
-0.0166495983,
-0.0012348093,
-0.0026495908,
-0.0019787534,
0.0076467982,
0.0175023936,
0.0195688028,
0.0190906152,
0.0252123531,
0.0103024915,
0.0064841015,
-0.0026569227,
-0.0009672801,
-0.0158180725,
0.0077381404,
-0.0004171816,
0.0036660982,
0.0188200250,
0.0220629685,
0.0168556850,
0.0157777723,
0.0041191373,
0.0009899050,
-0.0066399183,
-0.0073171044,
-0.0100721512,
0.0063589346,
0.0047199624,
0.0130071007,
0.0189384501,
0.0147659592,
0.0059102378,
0.0063517499,
-0.0014389898,
-0.0290307738,
-0.0042799735,
-0.0177027509,
0.0033894519,
-0.0114068184,
0.0215275381,
-0.0004342261,
0.0157974400,
0.0093050338,
-0.0116637088,
-0.0136840539,
-0.0153238317,
-0.0156077221,
-0.0269065015,
0.0004709378,
-0.0111670382,
-0.0025858842,
0.0053760558,
0.0053975382,
-0.0065450706,
-0.0005217178,
-0.0169928614,
-0.0189112779,
-0.0182640757,
-0.0168452449,
-0.0187124796,
0.0023197811,
-0.0073950198,
0.0002520304,
0.0012624653,
-0.0005893644,
-0.0179583095,
-0.0095448056,
-0.0260989927,
-0.0339257792,
-0.0147469053,
-0.0154448822,
-0.0120938029,
-0.0023137473,
0.0092939697,
-0.0057800775,
0.0098465215,
-0.0080648158,
-0.0228955299,
-0.0143504068,
-0.0166078825,
-0.0254179910,
-0.0096795540,
0.0001676054,
-0.0078777680,
0.0100628100,
0.0096930303,
-0.0009733582,
-0.0055509293,
-0.0002549420,
-0.0136192385,
-0.0170856658,
-0.0079885107,
-0.0073712463,
0.0041583208,
0.0091608791,
0.0094328132,
0.0041626017,
0.0153552657,
0.0011996040,
-0.0053926329,
-0.0064069335,
-0.0173920263,
-0.0044463379,
0.0059572579,
-0.0010465723,
0.0186493993,
0.0203294121,
0.0162798837,
0.0148857953,
0.0122381337,
-0.0080054030,
-0.0057139648,
0.0033749791,
-0.0055402657,
0.0048872363,
0.0135926912,
0.0322239287,
0.0154111963,
0.0303717051,
0.0238912739,
0.0119853131,
0.0018372247,
0.0090063298,
-0.0025611373,
0.0017589210,
0.0171201080,
0.0113862790,
0.0274551623,
0.0289433487,
0.0213399697,
0.0208305176,
0.0146828424,
0.0048549520,
0.0004345617,
-0.0006627070,
-0.0029214732,
0.0088328347,
0.0195940733,
0.0187970288,
0.0274879206,
0.0257045235,
0.0197534524,
0.0143881831,
0.0114741363,
-0.0113249188,
-0.0045022997,
0.0067003351,
0.0020950167,
-0.0033349928,
0.0277406983,
0.0231006965,
0.0144322850,
0.0278090965,
0.0145091936,
-0.0077454071,
0.0022365011,
-0.0039124917,
-0.0176248588,
-0.0027960092,
0.0109956805,
0.0068258289,
0.0170773547,
0.0265827794,
0.0102576520,
0.0147689078,
0.0030641514,
-0.0105957314,
-0.0140085928,
-0.0064100348,
-0.0190976616,
0.0088056941,
0.0018967972,
0.0101028811,
0.0147354268,
0.0153620811,
0.0009985848,
-0.0101067238,
-0.0056007509,
-0.0408432186,
-0.0106293848,
-0.0170121975,
-0.0138462195,
-0.0100509077,
0.0224399790,
0.0028962200,
0.0004182212,
0.0115831904,
-0.0095944908,
-0.0296616182,
-0.0132837165,
-0.0260971207,
-0.0277112983,
-0.0133103048,
-0.0073124426,
-0.0051980703,
0.0068331473,
0.0000070279,
-0.0106609873,
-0.0023414134,
-0.0267994478,
-0.0300955493,
-0.0325727873,
-0.0216166098,
-0.0347413644,
-0.0038212633,
-0.0139065124,
-0.0044393814,
0.0066518374,
-0.0019350452,
-0.0182089470,
-0.0197592173,
-0.0220090803,
-0.0432371497,
-0.0161329992,
-0.0209076870,
-0.0221212804,
-0.0023054902,
0.0140366927,
-0.0043120030,
-0.0008540649,
0.0000443013,
-0.0178158619,
-0.0227093995,
-0.0202058069,
-0.0242155772,
-0.0219913200,
-0.0044835806,
-0.0052847555,
-0.0033951583,
0.0098639643,
0.0044676438,
-0.0009423002,
-0.0083610769,
-0.0157328956,
-0.0230095889,
-0.0123955309,
-0.0170828085,
-0.0068907505,
0.0049772556,
0.0054670349,
0.0228769593,
0.0173074082,
0.0031691776,
-0.0030481212,
-0.0027415734,
-0.0209976099,
-0.0209015012,
-0.0033672594,
-0.0029982522,
-0.0003975881,
0.0169830471,
0.0246054754,
0.0105165699,
0.0163604543,
0.0165853053,
-0.0091058249,
-0.0024162617,
0.0027655126,
-0.0113865994,
0.0055118049,
0.0218236186,
0.0149046201,
0.0242719762,
0.0347083881,
0.0158516411,
0.0127398763,
0.0053163832,
-0.0040126285,
-0.0071116998,
0.0038902741,
0.0128187099,
0.0110215470,
0.0251029711,
0.0204544999,
0.0313326493,
0.0204810686,
0.0064384839,
0.0021458585,
0.0098072821,
-0.0015577074,
0.0005491733,
0.0165489856,
0.0135858115,
0.0154081257,
0.0293905083,
0.0247548558,
0.0116107510,
0.0293038078,
0.0116893230,
-0.0008789597,
0.0085815014,
0.0037110292,
0.0002605260,
0.0152171543,
0.0211666711,
0.0113903405,
0.0194251910,
0.0282939356,
0.0010201624,
0.0007005412,
-0.0051861806,
-0.0127649168,
-0.0129103493,
0.0051422613,
0.0067321546,
0.0159267969,
0.0181848891,
0.0144096604,
0.0204590857,
-0.0058715539,
-0.0098269479,
-0.0196402855,
0.0025755325,
-0.0214915238,
0.0036653476,
0.0037710401,
0.0034755548,
0.0093631083,
0.0084372759,
-0.0036513978,
-0.0140178120,
0.0033141957,
-0.0161388032,
-0.0168279633,
-0.0047791824,
-0.0097986851,
-0.0046957685,
0.0111716101,
0.0075424518,
-0.0005827878,
0.0067130728,
-0.0008417072,
-0.0186557993,
-0.0181411263,
-0.0242981482,
-0.0202759374,
-0.0126216477,
-0.0018192041,
-0.0036464306,
0.0092446236,
0.0020244045,
-0.0028470473,
-0.0105113173,
-0.0243436806,
-0.0281391945,
-0.0225566849,
-0.0171691459,
-0.0232978817,
-0.0027971803,
0.0047753346,
0.0005369606,
0.0066200448,
0.0018920948,
-0.0081652347,
-0.0182975363,
-0.0133533301,
-0.0295089073,
-0.0267168786,
-0.0165002272,
-0.0102003682,
-0.0081605464,
0.0084232232,
0.0024551037,
-0.0037470984,
0.0057954313,
-0.0209866390,
-0.0241900720,
-0.0208767038,
-0.0228374600,
-0.0232402049,
0.0026502893,
-0.0001555901,
0.0087527111,
0.0157773234,
0.0060002049,
-0.0004120712,
-0.0105473679,
-0.0157311596,
-0.0195967387,
-0.0161053594,
-0.0050769555,
-0.0070578754,
0.0107418466,
0.0149751967,
0.0145545248,
0.0176951829,
0.0114384945,
0.0022804947,
-0.0110423611,
-0.0007269497,
-0.0235243179,
0.0025906600,
-0.0017054135,
0.0086166877,
0.0208253115,
0.0275697745,
0.0068922350,
0.0198624302,
0.0105161630,
-0.0120353792,
-0.0097594894,
-0.0042866911,
-0.0042026821,
-0.0003823637,
0.0175834429,
0.0168384165,
0.0201798230,
0.0263807252,
0.0092180008,
-0.0007142671,
0.0012061024,
-0.0100757787,
-0.0125731286,
-0.0049618096,
0.0050714477,
-0.0000304273,
0.0223000124,
0.0206531957,
0.0225610472,
0.0183724314,
0.0179570280,
-0.0029384645,
0.0039797486,
-0.0082654823,
-0.0035341771,
0.0006471329,
0.0049632993,
0.0163099207,
0.0217291731,
0.0251058601,
0.0147789493,
0.0157656409,
-0.0017283879,
-0.0150946351,
-0.0136375530,
-0.0046267817,
-0.0118573792,
0.0088812634,
0.0108188558,
0.0204170756,
0.0204780344,
0.0230141804,
-0.0037961616,
-0.0052797194,
-0.0170793030,
-0.0132294595,
-0.0240831450,
-0.0109078232,
-0.0092324344,
-0.0024384155,
0.0197588373,
0.0047204355,
0.0135645168,
-0.0022040913,
0.0092668347,
-0.0213577226,
-0.0150580145,
-0.0247467048,
-0.0146835465,
-0.0066969888,
-0.0053419182,
0.0035576255,
0.0089751501,
0.0055672862,
-0.0016489569,
-0.0102150775,
-0.0196763407,
-0.0319061726,
-0.0229525100,
-0.0192962289,
-0.0173251349,
-0.0049521658,
0.0024400121,
0.0102712074,
0.0013006949,
0.0057725962,
-0.0151362401,
-0.0111711379,
-0.0239775237,
-0.0223800242,
-0.0270079672,
-0.0085433340,
-0.0114332316,
-0.0012096372,
0.0109008923,
0.0028239707,
0.0045310250,
0.0005862230,
-0.0033173466,
-0.0259838216,
-0.0134092579,
-0.0198134575,
-0.0131424330,
-0.0009429576,
0.0043786219,
0.0025952803,
0.0115573406,
0.0059347730,
-0.0036501491,
-0.0071656471,
-0.0235439204,
-0.0160208996,
-0.0099493554,
-0.0093355179,
-0.0000952606,
0.0092810495,
0.0122400513,
0.0131097017,
0.0211692415,
-0.0001470617,
0.0002013823,
0.0023499250,
-0.0056299013,
-0.0157167632,
-0.0010241884,
0.0128642656,
0.0017853628,
0.0185849369,
0.0228170101,
0.0150849940,
0.0139275026,
0.0101319933,
-0.0058022216,
-0.0054008649,
0.0039096759,
-0.0044448995,
0.0163683090,
0.0242350791,
0.0222879611,
0.0356681235,
0.0268979482,
0.0213115867,
0.0119931800,
0.0045295656,
-0.0006070738,
0.0057113352,
0.0052785133,
0.0158798620,
0.0234559104,
0.0208018739,
0.0178158395,
0.0182864536,
0.0216354225,
0.0007647845,
-0.0001131808,
0.0108764265,
0.0002891280,
0.0023690434,
0.0120477146,
0.0231889170,
0.0132897124,
0.0283391774,
0.0271076355,
0.0151730124,
0.0106552914,
0.0125530502,
-0.0042813141,
-0.0089742513,
0.0059879143,
0.0077320402,
0.0178897642,
0.0166644398,
0.0274176802,
0.0100402720,
0.0181741919,
-0.0028891813,
-0.0161412582,
-0.0117053948,
-0.0093741566,
-0.0044276938,
-0.0023551814,
0.0097073764,
0.0199572165,
0.0080885123,
0.0057488661,
0.0002895304,
-0.0036539319,
-0.0157649256,
-0.0141889453,
-0.0100015122,
-0.0128272716,
-0.0060515162,
0.0080180932,
0.0157146398,
-0.0081554074,
0.0174669679,
-0.0043153306,
-0.0076733725,
-0.0295498371,
-0.0078749601,
-0.0368143544,
-0.0211179070,
-0.0033930454,
-0.0086680222,
0.0048419433,
0.0054591899,
0.0121555384,
-0.0154342409,
-0.0030068220,
-0.0273022391,
-0.0290065538,
-0.0247767642,
-0.0180182979,
-0.0195029173,
-0.0016213646,
-0.0008551864,
0.0060118381,
0.0014027380,
-0.0058434256,
-0.0182532147,
-0.0170221440,
-0.0319094658,
-0.0323240981,
-0.0258795638,
-0.0260282401,
-0.0175163448,
0.0032425465,
0.0008996697,
-0.0089850221,
0.0125797391,
-0.0098060174,
-0.0242334343,
-0.0237017907,
-0.0197917521,
-0.0391535610,
-0.0106982253,
-0.0057499306,
-0.0118057877,
0.0091659799,
0.0101076523,
-0.0001443634,
-0.0111234765,
-0.0131135201,
-0.0312904790,
-0.0190089867,
-0.0221548006,
-0.0167851001,
-0.0110583473,
-0.0013688951,
0.0122251268,
0.0061742803,
0.0054034027,
-0.0022722359,
-0.0031636772,
-0.0166486707,
-0.0188981164,
-0.0141279101,
-0.0061591910,
-0.0056767580,
0.0082900235,
0.0208078474,
0.0123109166,
0.0237654783,
0.0208973959,
-0.0081341518,
-0.0041108606,
-0.0040731006,
-0.0141011905,
-0.0118916938,
0.0157095902,
0.0046794610,
0.0195208415,
0.0292505603,
0.0220858417,
0.0134199625,
0.0078578684,
0.0053423452,
-0.0114920996,
-0.0023134144,
0.0101835188,
0.0100783985,
0.0128585743,
0.0304677133,
0.0299624018,
0.0274152532,
0.0196312778,
0.0105105434,
0.0059575718,
-0.0007158674,
-0.0068822159,
0.0062355371,
0.0099911932,
0.0154196192,
0.0236421488,
0.0305027626,
0.0200474337,
0.0263549723,
0.0172414053,
0.0011602173,
-0.0000024954,
0.0036904742,
-0.0027236161,
0.0068548173,
0.0258293729,
0.0122791454,
0.0262582339,
0.0294848271,
0.0249481797,
0.0015601334,
0.0159535352,
-0.0047279564,
-0.0118676871,
0.0010015030,
0.0014904480,
-0.0003269291,
0.0152331032,
0.0206585936,
0.0123981377,
0.0151503570,
0.0090686623,
-0.0010687343,
-0.0097000794,
-0.0076289224,
-0.0159583073,
0.0015463079,
0.0063617276,
0.0088867089,
0.0153128393,
0.0248997509,
0.0024037384,
0.0123276040,
-0.0006521342,
-0.0185551532,
-0.0135404523,
-0.0089640301,
-0.0074322573,
-0.0049111620,
0.0208965782,
-0.0076461453,
0.0118754860,
0.0077217347,
-0.0086598285,
-0.0208046958,
-0.0103277452,
-0.0207340922,
-0.0264086779,
-0.0023845495,
-0.0103470599,
-0.0054182410,
0.0097055016,
0.0029877073,
-0.0023269907,
-0.0014200161,
-0.0123243947,
-0.0202506315,
-0.0154004795,
-0.0201403014,
-0.0213831700,
-0.0007510807,
-0.0021621240,
-0.0079613607,
0.0044652112,
-0.0005006244,
-0.0164282620,
-0.0129219033,
-0.0212611705,
-0.0317926034,
-0.0173624773,
-0.0087383501,
-0.0126445843,
0.0016746114,
0.0098717622,
-0.0035688935,
0.0054490748,
-0.0071494472,
-0.0211841762,
-0.0211729761,
-0.0209918395,
-0.0251616351,
-0.0171939358,
-0.0051633967,
-0.0049810153,
0.0106352083,
0.0006598803,
0.0040871380,
-0.0098957038,
-0.0064358525,
-0.0238845777,
-0.0238617472,
-0.0132009992,
-0.0148714138,
-0.0024670614,
0.0106169758,
0.0159853119,
0.0051929094,
0.0192452371,
0.0006863544,
-0.0058163516,
-0.0095464680,
-0.0134105803,
-0.0115964292,
0.0018407898,
0.0032268465,
0.0158480406,
0.0241891891,
0.0202271305,
0.0093247332,
0.0135659138,
-0.0001006676,
-0.0117240371,
-0.0103745945,
-0.0054758033,
-0.0053333603,
0.0007334201,
0.0235078018,
0.0171166304,
0.0288243815,
0.0261324197,
0.0101783415,
0.0050525861,
0.0049382537,
-0.0171469189,
-0.0087942416,
0.0036853179,
-0.0045850845,
0.0124880299,
0.0301202834,
0.0192934256,
0.0184845738,
0.0209917910,
0.0089132562,
-0.0134650469,
0.0038002441,
-0.0106476527,
-0.0039132107,
0.0078116735,
0.0147516662,
0.0170918331,
0.0321175754,
0.0192826800,
0.0137330955,
0.0179491509,
-0.0072859717,
-0.0097469371,
-0.0072381138,
-0.0008744621,
-0.0168795548,
0.0175403208,
0.0041301055,
0.0183489695,
0.0233348906,
0.0123127475,
0.0000714771,
0.0011493859,
-0.0101467110,
-0.0259580463,
-0.0091492645,
-0.0050762128,
-0.0124981059,
0.0111166071,
0.0235129595,
0.0101819932,
0.0164927654,
0.0099751521,
-0.0085173417,
-0.0192892291,
-0.0123293689,
-0.0314819440,
-0.0067047849,
-0.0136049753,
0.0034184356,
-0.0066599427,
0.0194730610,
-0.0077057485,
-0.0000185850,
-0.0118918614,
-0.0290331058,
-0.0220282730,
-0.0207803957,
-0.0203229152,
-0.0240059830,
0.0069794124,
-0.0054102428,
0.0040110270,
0.0084322635,
-0.0046846922,
-0.0153151974,
-0.0085172402,
-0.0248627011,
-0.0274558179,
-0.0170195550,
-0.0056437724,
-0.0179276876,
0.0024786193,
0.0007993228,
-0.0007577775,
-0.0002192523,
-0.0069536199,
-0.0264609195,
-0.0220938548,
-0.0180187523,
-0.0273944605,
-0.0146472091,
-0.0049102358,
0.0021864141,
0.0034150321,
0.0132582039,
-0.0030119158,
0.0006956240,
-0.0135072554,
-0.0164988562,
-0.0176919643,
-0.0165258255,
-0.0090621933,
0.0012923114,
0.0047020810,
0.0085908528,
0.0090735871,
0.0093722790,
-0.0092745973,
-0.0057434519,
-0.0111002000,
-0.0150963143,
-0.0230514593,
0.0090484712,
-0.0038895705,
0.0000394770,
0.0169198383,
0.0097117731,
0.0070735328,
0.0166608728,
0.0058641499,
-0.0101145813,
0.0131101636,
0.0001490898,
0.0046568727,
0.0097820275,
0.0214028470,
0.0157940239,
0.0237744525,
0.0232575200,
0.0061657671,
0.0057287347,
-0.0000774136,
-0.0087456172,
-0.0062475577,
0.0024961496,
0.0136636896,
0.0179074761,
0.0256266817,
0.0191278122,
0.0306859538,
0.0147297829,
-0.0017836494,
0.0108631812,
0.0049350220,
-0.0068050805,
0.0150053520,
0.0258785654,
0.0093663279,
0.0207978096,
0.0224328004,
0.0132793803,
0.0021055024,
0.0132307028,
-0.0052576652,
-0.0071290205,
0.0095732696,
0.0061351196,
0.0037971416,
0.0207835287,
0.0167018771,
0.0137689514,
0.0184963178,
0.0152216926,
-0.0021624942,
0.0003979728,
-0.0019899318,
-0.0030955405,
-0.0020184950,
0.0077844774,
0.0085082771,
0.0203814264,
0.0119871814,
0.0131068788,
0.0092467079,
-0.0105426274,
-0.0045163380,
-0.0098495353,
-0.0138957007,
-0.0128794005,
0.0128598986,
0.0082971426,
0.0030314203,
0.0106005045,
0.0135625610,
-0.0100707803,
0.0003337523,
-0.0090975445,
-0.0144904777,
-0.0151720550,
0.0051102233,
-0.0058053057,
0.0040402627,
0.0086758547,
0.0112761538,
0.0000965888,
-0.0049624820,
-0.0098323915,
-0.0284621119,
-0.0132754873,
-0.0320340507,
-0.0113787353,
-0.0243966207,
0.0034272112,
-0.0061405222,
0.0037591753,
-0.0062943697,
-0.0063862558,
-0.0095272455,
-0.0258664601,
-0.0151803643,
-0.0203647166,
-0.0158626307,
-0.0149236294,
0.0024700023,
0.0011006546,
-0.0017452596,
0.0013538895,
0.0004194285,
-0.0190699548,
-0.0172697082,
-0.0214155540,
-0.0290118754,
-0.0277337395,
-0.0105247730,
-0.0169806890,
-0.0060106562,
0.0057766708,
-0.0019176980,
-0.0089468854,
-0.0074246731,
-0.0184855536,
-0.0256486703,
-0.0190593880,
-0.0175281782,
-0.0125634214,
-0.0049688397,
0.0129246805,
-0.0014046440,
0.0090470603,
-0.0014325003,
-0.0086680586,
-0.0151193608,
-0.0208657682,
-0.0221389756,
-0.0170234945,
-0.0089173131,
-0.0167261865,
0.0123324711,
-0.0023595798,
0.0094239218,
0.0163998138,
0.0025154990,
-0.0097862575,
0.0015485885,
-0.0136987632,
-0.0176438875,
0.0027408802,
-0.0019201015,
0.0083630607,
0.0231096633,
0.0250398070,
0.0051047318,
0.0143260118,
0.0131103722,
-0.0152784018,
-0.0090654399,
0.0000906614,
-0.0041366806,
0.0071181362,
0.0154053802,
0.0207722932,
0.0185430460,
0.0254397485,
0.0079954322,
0.0084190965,
-0.0012862390,
-0.0097705871,
0.0038913384,
0.0009664688,
0.0065838126,
0.0167740528,
0.0252852291,
0.0254634004,
0.0314899832,
0.0310907625,
0.0170107670,
0.0088766115,
0.0096026231,
0.0020202319,
-0.0010932827,
0.0105343945,
0.0126349200,
0.0130510600,
0.0333877318,
0.0174293872,
0.0160991531,
0.0131208096,
0.0088958200,
-0.0098670255,
0.0048742471,
0.0047721379,
0.0052147028,
0.0147978235,
0.0245616045,
0.0267651472,
0.0174870118,
0.0219300389,
0.0088391267,
0.0129596349,
-0.0077811545,
0.0043219696,
-0.0072897109,
0.0083335359,
0.0037242763,
0.0056947079,
0.0170079954,
0.0152818728,
0.0210275389,
0.0070130629,
-0.0003767613,
-0.0059813024,
-0.0014501323,
-0.0145700863,
-0.0058594025,
0.0055407784,
0.0109016951,
0.0091597931,
0.0212061219,
0.0068843579,
0.0012569415,
-0.0090082614,
-0.0029818732,
-0.0309587996,
-0.0099644521,
-0.0109282341,
-0.0020453690,
-0.0022167298,
0.0118000489,
0.0055946265,
-0.0053141108,
0.0046881582,
-0.0192697160,
-0.0109576061,
-0.0233056024,
-0.0138136111,
-0.0174144208,
0.0016445782,
-0.0061546448,
-0.0024575619,
0.0099273436,
0.0034228109,
0.0005248947,
-0.0051902723,
-0.0204140842,
-0.0162448809,
-0.0096031688,
-0.0149519732,
-0.0124239754,
0.0071414937,
0.0007301407,
-0.0017729441,
0.0053860997,
-0.0073231873,
-0.0194832738,
-0.0185710285,
-0.0179569293,
-0.0304687861,
-0.0102167958,
-0.0046378938,
-0.0004448662,
-0.0016239993,
0.0070935925,
-0.0039642425,
0.0013527088,
-0.0071128034,
-0.0215798207,
-0.0077011287,
-0.0157232657,
-0.0150432587,
-0.0088431500,
0.0014145414,
-0.0095195770,
0.0067845080,
0.0032729707,
-0.0048832651,
-0.0000462739,
-0.0156468507,
-0.0092057101,
-0.0140490932,
-0.0026827913,
-0.0060459762,
0.0138862692,
0.0133945383,
0.0109894741,
0.0133458134,
0.0112129040,
-0.0026749482,
-0.0094301058,
-0.0026990846,
-0.0135571314,
-0.0007452145,
0.0133890109,
0.0089604901,
0.0221613888,
0.0204492733,
0.0133489454,
0.0054348144,
0.0041584219,
-0.0125584239,
-0.0064276629,
0.0013428460,
-0.0090836724,
0.0068377396,
0.0111033032,
0.0213922020,
