Filename,STFMK-20201105-LW19-2328_20201201_064434_004.dat
0.0119765615,
0.0248611439,
0.0145945968,
0.0067658350,
-0.0022093824,
0.0078645116,
-0.0082867704,
-0.0005723292,
0.0101764025,
0.0067837685,
0.0205397755,
0.0236388817,
0.0164718609,
0.0142284371,
0.0048168432,
-0.0081669064,
-0.0084588695,
-0.0121441036,
-0.0110646980,
-0.0016307640,
0.0142479083,
0.0102174599,
0.0252845399,
0.0157587584,
0.0152090928,
-0.0019283536,
0.0033356501,
-0.0239471532,
-0.0069444901,
-0.0096144788,
0.0000082550,
-0.0024233107,
0.0202010721,
0.0203771722,
0.0077940016,
0.0262201037,
-0.0019501413,
-0.0121503305,
-0.0112434383,
-0.0065780412,
-0.0286859851,
-0.0080285706,
0.0028217435,
0.0022670217,
0.0049951468,
0.0179246515,
-0.0052049104,
0.0049094060,
-0.0107721249,
-0.0167700052,
-0.0263212789,
-0.0104458909,
-0.0238027349,
-0.0041531604,
0.0036015874,
-0.0035162407,
0.0086924927,
0.0001192869,
-0.0019191450,
-0.0199185796,
-0.0058622854,
-0.0445832536,
-0.0170749053,
-0.0197029505,
-0.0172068067,
-0.0154838385,
0.0138276666,
0.0033743775,
0.0018570221,
0.0140307285,
-0.0150342174,
-0.0238992013,
-0.0122151747,
-0.0247551613,
-0.0291342083,
-0.0069001224,
-0.0038183150,
0.0016346055,
0.0119651714,
0.0080444776,
-0.0077404976,
-0.0019205665,
-0.0100247860,
-0.0259551145,
-0.0222294237,
-0.0087218815,
-0.0110433586,
-0.0006613276,
0.0014099992,
0.0053409031,
0.0042909193,
0.0052209222,
-0.0091137150,
-0.0050921841,
-0.0142863188,
-0.0187304094,
-0.0074782437,
-0.0062478762,
-0.0062715290,
0.0075693778,
0.0191781651,
0.0105605908,
0.0135250203,
0.0137137575,
-0.0093646459,
-0.0090986155,
-0.0064691585,
-0.0145786386,
-0.0056637954,
0.0090276757,
0.0173457265,
0.0100842025,
0.0333331563,
0.0173545592,
0.0047347369,
0.0093031405,
0.0030672641,
-0.0153641170,
0.0051482152,
0.0079200175,
0.0126549304,
0.0195111167,
0.0260959379,
0.0308526512,
0.0225323979,
0.0136731826,
0.0069576507,
0.0039333873,
-0.0084815901,
-0.0061262613,
0.0092474101,
0.0079964818,
0.0119865313,
0.0279670246,
0.0241366737,
0.0234968048,
0.0212285407,
0.0154061662,
-0.0059632109,
0.0049629780,
0.0104214149,
-0.0040490786,
0.0149211437,
0.0285411458,
0.0181432087,
0.0218822472,
0.0269753411,
0.0039894092,
0.0027941808,
-0.0000761070,
-0.0113327140,
-0.0134969689,
0.0019104271,
0.0071697859,
0.0045301057,
0.0137183908,
0.0174640249,
0.0112228934,
0.0088775931,
-0.0025639681,
-0.0036047513,
-0.0076562241,
-0.0103254411,
-0.0076279230,
0.0097285062,
0.0043121269,
0.0112166265,
0.0164045729,
0.0181703214,
-0.0052877329,
0.0119801192,
-0.0123537900,
-0.0239431020,
-0.0011943867,
-0.0110522565,
-0.0087967841,
0.0033786006,
0.0185958557,
-0.0101429038,
0.0072849393,
0.0018569571,
-0.0178860091,
-0.0230174959,
-0.0128756277,
-0.0315650105,
-0.0162014216,
-0.0051710620,
-0.0015769625,
-0.0014093963,
0.0110445637,
-0.0058990023,
0.0006879107,
-0.0129845031,
-0.0308912881,
-0.0306294300,
-0.0228928104,
-0.0296377931,
-0.0247314051,
-0.0006398509,
-0.0180186629,
0.0000687510,
-0.0014455592,
-0.0104150968,
-0.0301812440,
-0.0133657604,
-0.0303806737,
-0.0319844186,
-0.0118290093,
-0.0178181995,
-0.0078177257,
0.0061558457,
0.0035777499,
-0.0103646750,
-0.0066213133,
-0.0106945634,
-0.0292654727,
-0.0284117535,
-0.0232536364,
-0.0264435057,
-0.0168793984,
-0.0068654534,
-0.0049633756,
-0.0008158493,
0.0022405931,
-0.0065946248,
-0.0081812274,
-0.0194827672,
-0.0268506333,
-0.0220293440,
-0.0164335091,
-0.0212252885,
-0.0006786594,
0.0094438214,
0.0086479736,
0.0172616150,
0.0086225951,
-0.0025601629,
-0.0147225037,
-0.0115683135,
-0.0265851207,
-0.0176839195,
-0.0038534151,
-0.0052696066,
0.0085102934,
0.0177193228,
0.0148921963,
-0.0069043688,
0.0185573101,
-0.0109667815,
-0.0167678688,
-0.0078891534,
-0.0047706831,
-0.0069940859,
0.0140621839,
0.0208033845,
0.0159060173,
0.0298337303,
0.0175446924,
0.0147813242,
-0.0049728616,
-0.0075587062,
-0.0059265764,
-0.0073577324,
0.0030446970,
0.0075001325,
0.0250217952,
0.0272016581,
0.0248482265,
0.0252549145,
0.0163281225,
0.0018447395,
-0.0031659331,
0.0031841439,
-0.0127192112,
0.0087149292,
0.0131624117,
0.0160641633,
0.0281136744,
0.0386089236,
0.0176448561,
0.0235157609,
0.0209708177,
-0.0038631801,
-0.0051333252,
-0.0022422944,
-0.0038929814,
-0.0017456017,
0.0201761164,
0.0197916776,
0.0216048881,
0.0301685743,
0.0212290324,
0.0001049700,
-0.0004651063,
-0.0133171622,
-0.0167409033,
-0.0088689700,
0.0050983210,
0.0074112965,
0.0292725787,
0.0235589202,
0.0297093783,
0.0222624857,
0.0095576122,
-0.0097043980,
0.0001135273,
-0.0111128306,
-0.0172461513,
0.0100361230,
-0.0008966078,
0.0131057305,
0.0155761195,
0.0200480968,
-0.0014256109,
0.0115108825,
-0.0021133646,
-0.0258191489,
-0.0184102692,
-0.0083809244,
-0.0169679336,
-0.0023168777,
0.0085152853,
0.0120454021,
0.0152551793,
0.0219976194,
0.0017673556,
-0.0073139556,
-0.0111271627,
-0.0215939712,
-0.0191163607,
-0.0164553821,
-0.0050018779,
-0.0073775155,
0.0171300657,
0.0037846388,
0.0125615764,
-0.0014780140,
-0.0087486487,
-0.0217318609,
-0.0181694236,
-0.0236576758,
-0.0212105345,
-0.0008098569,
-0.0065944507,
0.0046680151,
0.0057583437,
0.0085610021,
-0.0085783945,
-0.0080786655,
-0.0125725577,
-0.0271400288,
-0.0211930443,
-0.0079907123,
-0.0086778952,
-0.0060206554,
0.0076168850,
0.0026229885,
0.0063218321,
-0.0010450096,
-0.0157308504,
-0.0172934569,
-0.0176844988,
-0.0296749752,
-0.0203352962,
-0.0060535790,
-0.0088149300,
0.0025025369,
0.0117992004,
0.0035812696,
0.0010309156,
0.0007114284,
-0.0096469093,
-0.0184451751,
-0.0096395072,
-0.0135119529,
-0.0046138354,
0.0113014216,
0.0051078312,
0.0060694986,
0.0120679364,
0.0084825996,
-0.0122520430,
-0.0019807655,
-0.0226388872,
-0.0205639936,
-0.0038897793,
-0.0059972191,
0.0051594526,
0.0172514394,
0.0152256098,
0.0180601757,
0.0170935672,
-0.0023297081,
-0.0077570034,
-0.0040082224,
-0.0128696524,
-0.0136372298,
0.0014829350,
0.0173518360,
0.0104700020,
0.0205742307,
0.0251980312,
0.0066222805,
0.0064078961,
-0.0023316143,
-0.0072099818,
-0.0120972833,
0.0104251429,
-0.0001233047,
0.0142391175,
0.0256464742,
0.0208916143,
0.0176678523,
0.0159454122,
0.0079023456,
-0.0001185532,
-0.0040253769,
-0.0069111018,
-0.0015951418,
0.0010519981,
0.0142806359,
0.0124640157,
0.0189891867,
0.0187090896,
0.0173219051,
0.0090516983,
-0.0035171350,
-0.0110420873,
0.0029768567,
-0.0115167033,
-0.0036958605,
0.0100583667,
0.0183334164,
0.0108654965,
0.0305487681,
0.0131234135,
0.0002347619,
-0.0012891130,
-0.0059882533,
-0.0179780796,
-0.0120024206,
0.0028724126,
-0.0045362762,
0.0269644801,
0.0151525009,
0.0244000200,
0.0034813748,
0.0145500945,
-0.0132993348,
-0.0196389817,
-0.0186777096,
-0.0165188834,
-0.0070970128,
0.0002993978,
0.0076652365,
0.0147795323,
0.0108792996,
0.0025388398,
-0.0031962078,
-0.0153951952,
-0.0194780361,
-0.0261201430,
-0.0121312914,
-0.0206209179,
-0.0010460186,
0.0003943570,
0.0168951098,
0.0000937144,
0.0117182825,
-0.0008479322,
-0.0154860588,
-0.0184140857,
-0.0182854775,
-0.0245642848,
-0.0218285322,
-0.0023027607,
-0.0083879232,
0.0144995116,
0.0127429245,
0.0082983654,
-0.0017247571,
0.0011854032,
-0.0207407121,
-0.0336240977,
-0.0162975285,
-0.0226246528,
-0.0139787272,
0.0036701262,
0.0063967500,
0.0101597011,
0.0117846765,
0.0005521622,
-0.0145959575,
-0.0129704718,
-0.0274861418,
-0.0176740121,
-0.0142640416,
-0.0104148313,
-0.0006667605,
0.0208026748,
0.0079760980,
0.0121957157,
0.0182595085,
-0.0026037637,
-0.0065405988,
-0.0068174740,
-0.0128073618,
-0.0183009468,
0.0096759265,
0.0017007415,
0.0037519219,
0.0315067507,
0.0237990096,
0.0088278288,
0.0119191306,
-0.0017472147,
-0.0223044641,
-0.0081090154,
-0.0031755259,
-0.0084531102,
0.0157687962,
0.0114051178,
0.0334233306,
0.0212539360,
0.0196688063,
0.0099931527,
0.0049428344,
-0.0090706218,
-0.0037640161,
0.0016795998,
0.0024317754,
0.0142036341,
0.0188835505,
0.0309701078,
0.0200250745,
0.0290174317,
0.0202521905,
0.0031894473,
0.0015935765,
0.0047983075,
-0.0049842214,
0.0019314333,
0.0184220951,
0.0165985208,
0.0186536890,
0.0348645374,
0.0184571948,
0.0104357963,
0.0073348042,
0.0000175566,
-0.0124965757,
-0.0028291219,
0.0077449456,
0.0052104937,
0.0094964718,
0.0226507932,
0.0209066812,
0.0184904747,
0.0170029905,
-0.0012406813,
0.0030592764,
-0.0032972915,
-0.0073514502,
-0.0020344004,
0.0055117900,
0.0047679059,
0.0213726014,
0.0122950692,
0.0120716263,
0.0162554644,
0.0086585982,
-0.0173181314,
-0.0005493905,
-0.0074814204,
-0.0155077577,
0.0003858217,
0.0155750895,
0.0003159145,
0.0074865455,
0.0153562324,
-0.0044069551,
-0.0098230708,
-0.0151769370,
-0.0120157758,
-0.0336039178,
0.0013221906,
-0.0096034259,
-0.0000719605,
-0.0011908199,
0.0079207942,
-0.0016657448,
-0.0081130136,
-0.0122156534,
-0.0217013843,
-0.0184600446,
-0.0195985883,
-0.0173922181,
-0.0102320677,
-0.0065773660,
-0.0049263798,
-0.0002177223,
-0.0036280863,
-0.0145323332,
-0.0149294036,
-0.0116232652,
-0.0335120894,
-0.0186151657,
-0.0199699178,
-0.0147102345,
-0.0094232410,
0.0118523687,
-0.0165238436,
-0.0037479885,
-0.0020299414,
-0.0212307665,
-0.0317732915,
-0.0203131437,
-0.0208330378,
-0.0282250643,
0.0036015091,
-0.0067887884,
-0.0009876258,
0.0018407624,
0.0031076032,
-0.0150766075,
-0.0174264833,
-0.0239456836,
-0.0238116384,
-0.0193922948,
-0.0203500055,
-0.0114134457,
-0.0000662727,
0.0039831116,
-0.0024033173,
0.0059355469,
-0.0056458656,
-0.0115012797,
-0.0114490511,
-0.0182227306,
-0.0208091252,
-0.0049027763,
-0.0028556413,
-0.0032069073,
0.0247905515,
0.0119189098,
0.0005586319,
0.0158976167,
-0.0032874013,
-0.0263792630,
-0.0080285147,
-0.0118294302,
-0.0189593248,
-0.0020999019,
0.0162519738,
0.0087274350,
0.0238267723,
0.0188755598,
0.0157566145,
0.0045610061,
-0.0066393218,
-0.0041607786,
-0.0120548010,
-0.0017864151,
-0.0004481468,
0.0122841122,
0.0206712242,
0.0295579992,
0.0232121181,
0.0206935629,
0.0113047203,
0.0016684681,
0.0005110219,
-0.0100418441,
0.0002436841,
0.0096149165,
0.0163796451,
0.0285573937,
0.0328418612,
0.0302523021,
0.0150100654,
0.0233279504,
0.0013561908,
-0.0040175123,
-0.0018182385,
0.0049079400,
-0.0014712601,
0.0123253036,
0.0200029910,
0.0197276808,
0.0243253727,
0.0268303491,
0.0116805779,
0.0078692082,
0.0137024969,
-0.0107343793,
0.0003339602,
0.0020522384,
0.0001076825,
0.0113516357,
0.0238942280,
0.0202682912,
0.0240925141,
0.0216272734,
0.0097102690,
-0.0042004073,
-0.0031626956,
-0.0166886859,
-0.0049472479,
0.0035038530,
0.0067794672,
0.0179176070,
0.0300800782,
0.0150624029,
0.0090853162,
0.0124734025,
-0.0203604549,
-0.0166532174,
-0.0167789012,
-0.0020020637,
-0.0182872061,
0.0182122719,
0.0031539095,
0.0099604931,
0.0211318284,
0.0024881931,
-0.0083470633,
-0.0110205170,
-0.0049090935,
-0.0274251867,
-0.0101225339,
-0.0070829038,
-0.0112206936,
0.0008168262,
0.0113184135,
-0.0037678084,
0.0043620658,
-0.0002217115,
-0.0125388186,
-0.0248085428,
-0.0162580367,
-0.0308183748,
-0.0133570712,
-0.0041889823,
-0.0124633107,
0.0008882815,
0.0120659266,
-0.0011920205,
-0.0119044958,
-0.0029525489,
-0.0307620689,
-0.0227907151,
-0.0180423185,
-0.0128715402,
-0.0184857864,
0.0040524029,
-0.0008570423,
0.0001629022,
0.0037531534,
-0.0148351919,
-0.0165427178,
-0.0196316428,
-0.0244620927,
-0.0274586491,
-0.0130750928,
-0.0110896584,
-0.0092216386,
0.0039470294,
0.0021101793,
-0.0026609295,
-0.0002520917,
-0.0051554227,
-0.0202608388,
-0.0144217452,
-0.0145562030,
-0.0184043907,
0.0028634516,
0.0019053383,
0.0005684255,
0.0078627747,
0.0135206198,
-0.0076882583,
-0.0004773967,
-0.0123007959,
-0.0170989409,
-0.0093889106,
-0.0070173414,
0.0019453944,
-0.0008551588,
0.0111764502,
0.0065562413,
0.0111780316,
-0.0004803715,
-0.0058896272,
-0.0042990628,
-0.0092113521,
-0.0040350761,
-0.0111747906,
0.0095856208,
0.0095791956,
0.0096974736,
0.0228109416,
0.0135193057,
0.0095396731,
0.0120722139,
0.0003342185,
-0.0079692416,
0.0046945028,
0.0044875573,
0.0061967019,
0.0180179086,
0.0176146962,
0.0129510937,
0.0093636736,
0.0139981695,
-0.0084234327,
-0.0050638034,
-0.0015792910,
-0.0059829541,
0.0020463371,
0.0147309983,
0.0181651320,
0.0148472283,
0.0209233649,
0.0099257492,
0.0118543021,
0.0025388889,
-0.0073137404,
-0.0016444309,
0.0031573093,
-0.0073337909,
0.0076930374,
0.0128834937,
0.0059866188,
0.0158239268,
0.0104152914,
0.0028569216,
0.0025934807,
0.0036199992,
-0.0143091958,
-0.0112786852,
0.0039263000,
-0.0016514021,
0.0041385503,
0.0212980770,
0.0095817130,
0.0090237642,
0.0089646773,
0.0005469354,
-0.0217468664,
-0.0107145067,
-0.0204220954,
-0.0134847490,
-0.0078365682,
0.0007135200,
-0.0005178989,
0.0111760655,
0.0045530335,
-0.0102823460,
-0.0030606487,
-0.0294009633,
-0.0178170968,
-0.0260319766,
-0.0140698142,
-0.0235390309,
0.0058730021,
0.0059766318,
-0.0019635842,
0.0080545507,
0.0050383890,
-0.0122696031,
-0.0142118139,
-0.0145664718,
-0.0245684106,
-0.0219840463,
-0.0037773165,
-0.0117040994,
-0.0021878860,
0.0079589719,
-0.0014113057,
-0.0025100491,
-0.0065089087,
-0.0183569472,
-0.0311809443,
-0.0142069869,
-0.0268354621,
-0.0165576581,
-0.0095440103,
0.0028988398,
0.0008940952,
0.0114407148,
0.0015911192,
-0.0017652868,
-0.0057008229,
-0.0193288438,
-0.0159029085,
-0.0178007558,
-0.0162236765,
-0.0116553493,
0.0070484504,
0.0081094475,
0.0003007584,
0.0126788560,
0.0023869388,
-0.0125054345,
-0.0136495112,
-0.0123392306,
-0.0264044330,
-0.0051625515,
0.0058303112,
-0.0020047131,
0.0175392218,
0.0236578733,
0.0105457185,
0.0095948726,
0.0114961434,
-0.0123118665,
-0.0072642341,
-0.0033407786,
-0.0009969326,
-0.0081108119,
0.0146056600,
0.0223092716,
0.0167066120,
0.0219736230,
0.0209309924,
0.0068032281,
0.0007153256,
-0.0071695186,
-0.0062683821,
-0.0045195338,
0.0085338708,
0.0053239246,
0.0300962869,
0.0253018662,
0.0275051203,
0.0387916379,
0.0109212771,
0.0085546188,
0.0051984601,
0.0014587250,
-0.0081504686,
0.0179936700,
0.0110675767,
0.0191644505,
0.0307187270,
0.0314482227,
0.0100836493,
0.0119884163,
0.0154507235,
-0.0121305929,
-0.0032909878,
0.0109564597,
0.0017445091,
0.0050678216,
0.0203644969,
0.0167539772,
0.0182566121,
0.0250220895,
0.0111189671,
0.0073740077,
0.0044198162,
-0.0007494498,
-0.0027050064,
0.0000154152,
0.0040427553,
0.0133255385,
0.0197061971,
0.0150682144,
0.0323136821,
0.0119832763,
0.0050623436,
-0.0054789763,
-0.0034296487,
-0.0194646735,
-0.0054417737,
0.0054407399,
-0.0041956971,
0.0099974088,
0.0255496837,
0.0089783864,
-0.0015083364,
0.0092430254,
-0.0097573344,
-0.0163699947,
-0.0062727910,
0.0002174212,
-0.0086985137,
0.0049450882,
0.0090902038,
0.0083418163,
-0.0007394336,
0.0004119861,
-0.0146605801,
-0.0150732454,
-0.0235013869,
-0.0155538870,
-0.0260696448,
-0.0099036880,
-0.0072925622,
-0.0082259495,
0.0034075254,
-0.0023848980,
0.0042705359,
-0.0125838090,
-0.0143967848,
-0.0202392880,
-0.0149591537,
-0.0232773088,
-0.0085623944,
-0.0024632155,
-0.0029602214,
-0.0064320532,
0.0111703677,
-0.0126583911,
-0.0163376387,
-0.0180577468,
-0.0212214869,
-0.0343531594,
-0.0215424038,
-0.0160776041,
-0.0246659461,
-0.0042091352,
-0.0055348310,
-0.0064607644,
-0.0141626615,
-0.0060468903,
-0.0240537263,
-0.0126214288,
-0.0243105777,
-0.0193927586,
-0.0124726072,
-0.0011206644,
-0.0074445358,
-0.0029094957,
0.0030661151,
-0.0082753180,
-0.0048482679,
-0.0179164931,
-0.0246962905,
-0.0143755870,
-0.0096813003,
-0.0163812432,
0.0008582058,
0.0029833303,
-0.0061255414,
0.0070698005,
0.0017813976,
-0.0158847198,
-0.0101290047,
-0.0071754241,
-0.0174651407,
-0.0117243193,
0.0037503010,
0.0029219480,
0.0117946733,
0.0159897804,
0.0158763025,
0.0045568757,
0.0119412448,
-0.0030712879,
-0.0094421944,
-0.0009226634,
-0.0058747921,
0.0007377018,
0.0084665231,
0.0200366620,
0.0109748822,
0.0237736925,
0.0141469873,
0.0025537759,
0.0060766917,
-0.0080593564,
-0.0015768758,
0.0053916210,
0.0112466430,
0.0215725489,
0.0314870961,
0.0297170915,
0.0219247118,
0.0240747724,
0.0141595108,
-0.0039286762,
-0.0022300608,
0.0048586372,
-0.0022095679,
0.0084594162,
0.0199032165,
0.0186355636,
0.0339240991,
0.0276150219,
0.0176321734,
0.0146068493,
0.0081330780,
-0.0044926922,
-0.0042243106,
0.0011441193,
-0.0010275117,
0.0127045522,
0.0225975849,
0.0258468352,
0.0265332330,
0.0269760769,
0.0168478172,
0.0070377649,
-0.0017676990,
-0.0015248694,
-0.0052108499,
0.0034737550,
0.0122572947,
0.0108448993,
0.0279422197,
0.0186103676,
0.0165554471,
0.0133940950,
0.0011619680,
-0.0124807414,
-0.0079569863,
-0.0126958899,
-0.0080134543,
-0.0011095835,
0.0171925109,
0.0118507063,
0.0259895176,
0.0156148579,
0.0110147148,
-0.0111424970,
-0.0045310594,
-0.0240061842,
-0.0242963359,
-0.0132048866,
-0.0109839663,
-0.0007295787,
0.0090426430,
0.0186930876,
-0.0074209711,
0.0178563483,
-0.0152791422,
-0.0128574288,
-0.0210850015,
-0.0161758065,
-0.0172996633,
-0.0079494938,
0.0014633595,
-0.0028071620,
0.0136399399,
0.0036757845,
-0.0043825838,
-0.0028627480,
-0.0177608784,
-0.0287261866,
-0.0211045630,
-0.0209394284,
-0.0256435666,
-0.0088333469,
0.0071142791,
-0.0069827284,
0.0047536003,
-0.0019537876,
-0.0132288858,
-0.0240769889,
-0.0220280029,
-0.0403447114,
-0.0237218887,
-0.0166642889,
-0.0163937006,
-0.0038864082,
0.0112917759,
0.0049083955,
0.0036680719,
0.0056081582,
-0.0228368752,
-0.0153564988,
-0.0164243132,
-0.0223863795,
-0.0182062779,
-0.0015888368,
-0.0055223336,
0.0052204607,
0.0132812755,
-0.0039395448,
-0.0030980401,
-0.0064242030,
-0.0167197324,
-0.0275504813,
-0.0141281830,
-0.0121164154,
-0.0123287812,
0.0065543130,
0.0127797117,
0.0132388975,
0.0155331558,
0.0114217289,
-0.0021918144,
-0.0017287732,
-0.0112267546,
-0.0162751861,
0.0017538222,
0.0032181614,
0.0053197942,
0.0210020486,
0.0242726691,
0.0193313956,
0.0147223137,
0.0081488686,
-0.0129591394,
-0.0001055202,
-0.0093060043,
-0.0042269807,
0.0036992317,
0.0140216295,
0.0162381921,
0.0197715219,
0.0277694296,
0.0116740083,
0.0034730993,
0.0078769540,
-0.0060794712,
-0.0098387171,
0.0005495332,
0.0054217633,
0.0128443241,
0.0215961747,
0.0177386217,
0.0232144594,
0.0150949359,
0.0012558199,
0.0021998107,
-0.0075398064,
-0.0088324845,
-0.0080054542,
0.0128475446,
0.0053196470,
0.0201033782,
0.0217380580,
0.0200523399,
0.0145831229,
0.0173163079,
-0.0035805875,
-0.0088575892,
0.0020551719,
-0.0016410472,
-0.0010189450,
0.0126636829,
0.0225750469,
0.0018052522,
0.0244164579,
0.0095450198,
-0.0038063675,
-0.0069722696,
-0.0025128326,
-0.0166896936,
-0.0130238980,
0.0010065562,
0.0065441108,
0.0092943246,
0.0136608128,
0.0120332204,
0.0018089953,
-0.0000049933,
-0.0120442510,
-0.0138420481,
-0.0179454368,
-0.0167708173,
-0.0118797934,
0.0088206809,
-0.0033833587,
0.0020284888,
0.0058816290,
0.0006838997,
-0.0192864798,
-0.0071449317,
-0.0312251579,
-0.0305393226,
-0.0132093690,
-0.0184449460,
-0.0132052545,
0.0013770272,
0.0082993302,
-0.0100885630,
0.0044711949,
-0.0107842386,
-0.0268935524,
-0.0216331985,
-0.0171096027,
-0.0266421307,
-0.0121353641,
-0.0014608180,
0.0041889790,
-0.0007401212,
0.0069862781,
-0.0110018030,
-0.0099597173,
-0.0216666441,
-0.0295354016,
-0.0266177207,
-0.0262885690,
-0.0192026626,
-0.0099918004,
0.0040982300,
-0.0026403300,
0.0112493848,
0.0065749707,
-0.0040650312,
-0.0114660114,
-0.0092904512,
-0.0231846683,
-0.0140676610,
-0.0000518545,
-0.0066417372,
0.0114253052,
0.0161796454,
0.0084702894,
-0.0010006117,
0.0081195533,
-0.0122332620,
-0.0232107397,
-0.0104899481,
-0.0134668332,
-0.0140665052,
-0.0024201991,
0.0212194938,
0.0033670566,
0.0156850778,
0.0186335035,
0.0039968379,
-0.0043509104,
-0.0006597859,
-0.0141228093,
-0.0105526345,
0.0060324250,
0.0006993122,
0.0198486429,
0.0206551682,
0.0281328037,
0.0265662037,
0.0191765074,
0.0049214414,
0.0048280736,
-0.0014163147,
-0.0099380491,
0.0036706005,
0.0106666991,
0.0098769190,
0.0313006379,
0.0292601213,
0.0212374162,
0.0138777504,
0.0226672161,
-0.0007488416,
-0.0064983536,
0.0133185405,
0.0062161023,
0.0123582333,
0.0311525334,
0.0277412776,
0.0259507596,
0.0292249992,
0.0181431957,
0.0081352983,
0.0010816900,
-0.0031420004,
-0.0018410969,
-0.0023200519,
0.0121521158,
0.0114165097,
0.0186703131,
0.0258695446,
0.0253217500,
0.0226757526,
0.0092139142,
0.0054377881,
-0.0049633742,
-0.0048545087,
-0.0121075194,
0.0088818846,
0.0027845649,
0.0132594947,
0.0274265893,
0.0302987359,
0.0072833342,
0.0155239273,
0.0031028560,
-0.0253153238,
-0.0079523046,
-0.0135508655,
-0.0088564595,
-0.0053492007,
0.0202131663,
0.0064366455,
0.0040317536,
0.0126876142,
-0.0030579199,
-0.0214703176,
-0.0143223479,
-0.0236214697,
-0.0191352386,
-0.0070822397,
0.0015953877,
-0.0080089699,
0.0155723272,
0.0035480165,
0.0118799657,
-0.0023926592,
-0.0159354545,
-0.0254891664,
-0.0223497599,
-0.0298454612,
-0.0330951586,
-0.0055256449,
-0.0264382735,
0.0037041830,
-0.0011179670,
0.0040897359,
-0.0226479787,
-0.0019117268,
-0.0241218768,
-0.0388151370,
-0.0253181569,
-0.0203695558,
-0.0208702777,
-0.0074458686,
0.0036927373,
-0.0019015605,
-0.0035818391,
-0.0024408170,
-0.0175497700,
-0.0261060074,
-0.0273578260,
-0.0330603644,
-0.0239425749,
-0.0184189174,
-0.0105866399,
-0.0098372344,
-0.0002723412,
-0.0058829887,
-0.0022514483,
-0.0130069274,
-0.0205698870,
-0.0254998133,
-0.0147616044,
-0.0242075417,
-0.0095449351,
0.0002025733,
0.0039051471,
0.0090038814,
0.0108075319,
0.0006047020,
-0.0109656854,
-0.0059424709,
-0.0178160071,
-0.0305999070,
-0.0132800210,
-0.0032792764,
-0.0076613198,
0.0027198014,
0.0138863288,
-0.0027650427,
0.0003247820,
0.0048703263,
-0.0248892792,
-0.0108742621,
-0.0100914678,
-0.0115948711,
-0.0068061943,
0.0194785371,
0.0086505767,
0.0220949762,
0.0245353803,
0.0207695998,
0.0129066790,
0.0056975810,
0.0027044453,
-0.0049171094,
0.0080339387,
0.0018412978,
0.0197859704,
0.0236491691,
0.0181860905,
0.0239597838,
0.0209293105,
0.0092848819,
-0.0060681435,
0.0047146678,
-0.0080260951,
-0.0026032061,
0.0157123897,
0.0137959123,
0.0252677146,
0.0334949791,
0.0323339030,
0.0213083401,
0.0258783996,
0.0066335970,
0.0046064495,
0.0010778974,
0.0053811036,
0.0013918953,
0.0163703114,
0.0293565374,
0.0142089827,
0.0282574054,
0.0246421099,
0.0120784985,
0.0010805530,
-0.0006487084,
-0.0072959056,
0.0031095166,
0.0099109989,
0.0078393305,
0.0251619853,
0.0270873867,
0.0202525016,
0.0169950072,
0.0128400652,
-0.0067857159,
0.0003169314,
-0.0049032327,
-0.0148320999,
0.0041643688,
0.0069302991,
0.0155283874,
0.0093164183,
0.0284268260,
0.0108558582,
0.0144225312,
0.0061980081,
-0.0157133453,
-0.0164040253,
-0.0054801321,
-0.0168624166,
-0.0111359693,
0.0141734900,
0.0129395956,
0.0152524970,
0.0217320491,
0.0091016209,
-0.0106645832,
-0.0112726241,
-0.0200190209,
-0.0168603417,
-0.0174392723,
-0.0002994226,
0.0022826765,
0.0231323484,
0.0077603478,
0.0115184942,
-0.0035533784,
-0.0123166842,
-0.0239452180,
-0.0253733825,
-0.0214149766,
-0.0299286563,
-0.0042663910,
-0.0060464041,
0.0054958095,
0.0043439837,
0.0101799443,
-0.0019721147,
-0.0053930413,
-0.0145545183,
-0.0256132875,
-0.0269824304,
-0.0172961168,
-0.0217780694,
-0.0096264305,
0.0027989685,
0.0089675849,
0.0057967100,
0.0102765169,
-0.0101133855,
-0.0227698106,
-0.0152470907,
-0.0283791721,
-0.0296319574,
-0.0145256426,
-0.0059346110,
-0.0023893395,
0.0184878986,
0.0053968676,
0.0007824733,
0.0005968882,
-0.0091885533,
-0.0303574465,
-0.0185014270,
-0.0100307036,
-0.0222394802,
0.0032104952,
0.0025303627,
0.0056563136,
0.0094147148,
0.0154456729,
-0.0124024889,
-0.0046060067,
-0.0141251562,
-0.0271219946,
-0.0059995572,
-0.0081128236,
-0.0071347882,
0.0080239186,
0.0204679370,
0.0093270754,
0.0223812461,
0.0130612291,
-0.0051320582,
-0.0037226665,
-0.0013995243,
-0.0155749777,
-0.0040546209,
0.0133286035,
0.0065026749,
0.0178574473,
0.0332920700,
0.0173734408,
0.0099047422,
0.0091795856,
-0.0047150408,
-0.0145135075,
-0.0026305441,
-0.0003155098,
0.0030281695,
0.0151921287,
0.0190839749,
0.0284058787,
0.0201710351,
0.0158613380,
0.0090102004,
-0.0007286568,
-0.0107710147,
-0.0039406489,
-0.0027993964,
0.0079135960,
0.0076702475,
0.0202765502,
0.0236275513,
0.0216298625,
0.0174444206,
0.0099205216,
-0.0118768271,
-0.0006589673,
-0.0086044641,
-0.0166166946,
0.0029449353,
0.0134359263,
0.0099934740,
0.0193918571,
0.0287237018,
0.0045583351,
0.0083437003,
0.0030337323,
-0.0128313713,
-0.0230542012,
0.0012412212,
-0.0051646689,
0.0019663251,
0.0112426607,
0.0222933143,
0.0100831892,
0.0119495913,
0.0058063543,
-0.0162499174,
-0.0067013958,
-0.0230347719,
-0.0139629701,
-0.0115813836,
-0.0017402141,
-0.0007445120,
0.0119957225,
0.0023915793,
0.0049515073,
-0.0032960649,
-0.0118569229,
-0.0231122766,
-0.0079130409,
-0.0231775716,
-0.0147169959,
-0.0040575224,
0.0047901943,
-0.0031493586,
0.0014816924,
0.0006503088,
-0.0136937443,
-0.0119795203,
-0.0194436759,
-0.0250756945,
-0.0323161706,
-0.0032038009,
-0.0180964507,
-0.0021532679,
-0.0020663082,
0.0087552834,
-0.0048655546,
-0.0065686647,
-0.0150334137,
-0.0249533840,
-0.0192794781,
-0.0189010818,
-0.0168030132,
-0.0043284143,
-0.0003894590,
0.0016748422,
0.0069459472,
-0.0020228929,
-0.0088540707,
-0.0117832869,
-0.0150538003,
-0.0256467797,
-0.0098704128,
-0.0143032940,
-0.0054076803,
0.0117025608,
0.0075874482,
-0.0037707011,
0.0095771849,
-0.0022674636,
-0.0163622629,
-0.0124972891,
-0.0116487686,
-0.0237822067,
-0.0022774488,
0.0124659948,
-0.0007055664,
0.0166569650,
0.0222742707,
0.0041697947,
0.0027652308,
-0.0016295260,
-0.0169289969,
-0.0155343506,
-0.0015714108,
-0.0115583977,
0.0074011618,
0.0164792538,
0.0191207398,
0.0229395293,
0.0202138647,
0.0132148145,
0.0036772233,
0.0037094015,
-0.0092650615,
0.0049200449,
0.0087777767,
0.0129038692,
0.0246548802,
0.0431987457,
0.0217604190,
0.0206695143,
0.0318323411,
0.0022014095,
-0.0009835646,
0.0073155258,
-0.0029561811,
0.0005734132,
0.0170033202,
0.0284815282,
0.0222350769,
0.0376431942,
0.0230842438,
0.0200755149,
0.0093263425,
-0.0000749321,
-0.0035225227,
-0.0040006875,
0.0076207789,
0.0060311966,
0.0172823984,
0.0273519903,
0.0301485248,
0.0217294153,
0.0237173177,
0.0048059663,
0.0034909481,
-0.0009619758,
-0.0068456233,
0.0007034906,
0.0032718049,
0.0077371155,
0.0266051963,
0.0225637574,
0.0161077529,
0.0155098978,
0.0173427705,
-0.0114001706,
-0.0098494310,
-0.0059765275,
-0.0127693154,
-0.0143244956,
0.0132548288,
0.0123354401,
0.0109657329,
0.0231126882,
0.0150853321,
0.0017746108,
-0.0087214420,
-0.0026940885,
-0.0337733179,
-0.0058687348,
-0.0118613932,
-0.0020638676,
0.0008416169,
0.0166261718,
0.0108546531,
0.0048855278,
-0.0021334931,
-0.0116562387,
-0.0230690241,
-0.0213911086,
-0.0234394539,
-0.0161063559,
-0.0097437892,
-0.0039138673,
0.0073390808,
0.0009788668,
-0.0034154416,
-0.0096815685,
-0.0001559092,
-0.0397702157,
-0.0259303097,
-0.0282965992,
-0.0214343816,
-0.0337813348,
0.0002343394,
-0.0159415863,
-0.0064774556,
0.0061498638,
-0.0110537373,
-0.0229136180,
-0.0262207538,
-0.0210282560,
-0.0442621559,
-0.0200585853,
-0.0178532712,
-0.0173623227,
-0.0046303868,
0.0015962408,
-0.0077085104,
-0.0018021991,
-0.0141260531,
-0.0225079991,
-0.0223084018,
-0.0221439414,
-0.0285303928,
-0.0041251676,
-0.0093959840,
-0.0095688961,
0.0023523127,
-0.0000846113,
-0.0148359863,
-0.0037906112,
-0.0149648180,
-0.0326295570,
-0.0188905764,
-0.0123808170,
-0.0207826849,
-0.0078771375,
0.0090562059,
-0.0062143113,
0.0118616931,
0.0098846853,
-0.0114151472,
-0.0117536597,
-0.0039887046,
-0.0202050265,
-0.0179986171,
0.0030439873,
-0.0026268233,
0.0040561082,
0.0135085499,
0.0111674294,
0.0057267305,
0.0012100957,
0.0003724403,
-0.0087960381,
-0.0049914583,
-0.0068690619,
0.0043817242,
0.0150266988,
0.0125461873,
0.0178439412,
0.0200070888,
0.0173216201,
0.0067446199,
0.0099426806,
-0.0072417697,
-0.0010344652,
0.0051661138,
0.0108554717,
0.0148257473,
0.0224568807,
0.0217577461,
0.0228882246,
0.0236830339,
0.0111568216,
0.0005629050,
0.0086034974,
0.0063469531,
0.0041257674,
0.0099461842,
0.0268967897,
0.0197299160,
0.0181956813,
0.0352877341,
0.0163669083,
0.0143601233,
0.0151270758,
0.0023518009,
0.0016880354,
0.0123709077,
0.0091672819,
0.0183159262,
0.0293089990,
0.0198791157,
0.0207860768,
0.0191403404,
0.0132674780,
0.0011732146,
0.0038706004,
-0.0057179998,
-0.0068706563,
0.0127822775,
0.0147388820,
0.0167807806,
0.0185467023,
0.0220397320,
0.0139811402,
0.0175489392,
-0.0041079628,
-0.0127013298,
-0.0036571713,
-0.0048896116,
-0.0066760252,
0.0079255793,
0.0148663726,
0.0044077276,
0.0234494582,
0.0042258990,
0.0025687353,
-0.0091189444,
0.0001302122,
-0.0203924924,
-0.0142202806,
-0.0030609372,
-0.0029167170,
0.0056318203,
0.0107174888,
0.0042638313,
-0.0006454926,
0.0017786680,
-0.0117447097,
-0.0225494076,
-0.0174088180,
-0.0242135487,
-0.0160771050,
-0.0017150854,
-0.0079503078,
0.0005048917,
0.0044887220,
-0.0004685440,
-0.0137481615,
-0.0070345118,
-0.0305088405,
-0.0219460558,
-0.0242028572,
-0.0158480704,
-0.0240118038,
0.0019410057,
-0.0028351997,
-0.0058245966,
0.0068673543,
-0.0109126000,
-0.0188210532,
-0.0179534964,
-0.0191026647,
-0.0311773624,
-0.0150865521,
-0.0154233202,
-0.0114158504,
0.0040006498,
0.0030037665,
-0.0129284821,
-0.0029713798,
-0.0113325585,
-0.0277097225,
-0.0251126327,
-0.0201175027,
-0.0253253542,
-0.0136640752,
-0.0026627511,
-0.0058642565,
0.0045977873,
0.0096756313,
-0.0030073547,
-0.0091003776,
-0.0104912296,
-0.0203431658,
-0.0128883272,
-0.0173602588,
-0.0119014448,
-0.0031501218,
0.0080621094,
0.0100030461,
0.0079783136,
0.0123358276,
-0.0003638268,
-0.0004516245,
-0.0142015032,
-0.0073446264,
-0.0147331394,
0.0040232339,
0.0046490482,
0.0082260454,
0.0286547765,
0.0195242874,
0.0133796735,
0.0111465249,
0.0058029816,
-0.0147443162,
-0.0064120865,
-0.0005263475,
-0.0042510536,
0.0075467573,
0.0170653723,
0.0247397982,
0.0161507651,
0.0265246592,
0.0142163085,
0.0037589679,
0.0013950885,
-0.0053808494,
-0.0019265474,
0.0004403629,
0.0096798800,
0.0050923731,
0.0297564901,
0.0174542665,
0.0234421417,
0.0197728146,
0.0055581778,
0.0011549810,
0.0020561402,
-0.0077887680,
-0.0041065449,
0.0136808399,
0.0035156887,
0.0199488178,
0.0230675265,
0.0189594720,
0.0111454073,
0.0202108361,
-0.0033296228,
-0.0151010770,
0.0042690150,
-0.0001364632,
-0.0086393422,
0.0105351266,
0.0174155142,
0.0147941103,
0.0211408827,
0.0200277604,
-0.0010823745,
0.0017984621,
-0.0062238295,
-0.0072594197,
-0.0151162539,
-0.0022632789,
-0.0033101146,
0.0089516398,
0.0112088593,
0.0063429778,
0.0170123931,
-0.0074545816,
-0.0033387807,
-0.0188966300,
-0.0108358096,
-0.0243959241,
-0.0048148273,
-0.0024575137,
-0.0060204398,
0.0067871716,
0.0109224897,
-0.0031522815,
-0.0032369052,
-0.0032543470,
-0.0208778307,
-0.0241232496,
-0.0093275513,
-0.0142580355,
-0.0153859761,
-0.0043901401,
-0.0020513120,
0.0026308778,
-0.0045956392,
-0.0082153538,
-0.0242814608,
-0.0145515967,
-0.0261010882,
-0.0227757767,
-0.0234513376,
-0.0090673221,
-0.0082594259,
0.0036541098,
0.0054168198,
0.0006775233,
0.0085393051,
-0.0109801628,
-0.0131528182,
-0.0122722294,
-0.0148306033,
-0.0177237038,
-0.0012186591,
0.0012430612,
-0.0103004193,
0.0069404934,
0.0062115910,
-0.0099237720,
-0.0098746065,
-0.0063961744,
-0.0236309692,
-0.0170435235,
-0.0003147650,
-0.0099482350,
-0.0005240116,
0.0086736595,
0.0076152282,
0.0004058240,
0.0093819425,
-0.0098320171,
-0.0078994306,
-0.0035556382,
-0.0048144925,
-0.0116854431,
0.0041765217,
0.0134020634,
0.0036097539,
0.0103870584,
0.0105480608,
0.0040813219,
-0.0012482300,
-0.0047297683,
-0.0054232874,
-0.0008600999,
0.0066716461,
0.0041275932,
0.0233754739,
0.0167290848,
0.0131015722,
0.0255733747,
0.0116182882,
-0.0027121163,
0.0075460803,
0.0025907978,
-0.0085333446,
0.0125476206,
0.0221956130,
0.0194653273,
0.0256066322,
0.0325191766,
0.0146141844,
0.0076488573,
0.0112059303,
-0.0080824159,
-0.0045581260,
0.0126588494,
0.0028209782,
0.0118151223,
0.0257497318,
0.0249336753,
0.0171933677,
0.0261141192,
0.0138371531,
0.0030344722,
0.0129919359,
0.0020811565,
0.0037687493,
0.0101190154,
0.0109991347,
0.0199812315,
0.0244714152,
0.0153198885,
0.0199932382,
0.0173641481,
0.0000650123,
-0.0109484373,
-0.0001113860,
-0.0115065640,
-0.0125639159,
0.0081907511,
0.0084894625,
0.0075998320,
0.0298221335,
0.0186566729,
0.0043085925,
0.0042176833,
0.0015668717,
-0.0136588337,
-0.0106028318,
-0.0008279928,
-0.0086012119,
0.0061516343,
0.0151650002,
0.0210244395,
0.0043293685,
0.0160864946,
-0.0049722791,
-0.0054771649,
-0.0195448380,
-0.0053802151,
-0.0218556598,
-0.0084740426,
0.0019759648,
-0.0000151037,
0.0118468935,
-0.0028361275,
0.0095490674,
-0.0081218388,
-0.0136887981,
-0.0237492062,
-0.0143373990,
-0.0242696628,
-0.0107500041,
-0.0041749510,
0.0005622260,
-0.0035599931,
0.0149785392,
-0.0059564877,
-0.0142849199,
-0.0175847467,
-0.0182702243,
-0.0343503579,
-0.0285874289,
-0.0207669120,
-0.0270742830,
-0.0039109760,
-0.0000412288,
-0.0050152363,
-0.0081969658,
0.0008951215,
-0.0223903712,
-0.0185330734,
-0.0304268561,
-0.0247264504,
-0.0175012071,
-0.0110040279,
-0.0073725795,
0.0003038699,
0.0076424573,
-0.0070457635,
-0.0072920434,
-0.0123386867,
-0.0322000012,
-0.0260570161,
-0.0216839015,
-0.0246056095,
-0.0158598684,
0.0005638926,
-0.0039267871,
0.0014636421,
0.0084029334,
-0.0101669328,
-0.0141083896,
-0.0118483230,
-0.0198793039,
-0.0285728052,
-0.0089047775,
-0.0118116960,
-0.0043733376,
0.0094788074,
0.0181906112,
0.0046261218,
0.0140080051,
0.0081267664,
-0.0130580980,
-0.0108332019,
-0.0088623920,
-0.0180639755,
-0.0026292973,
0.0046692155,
0.0058451016,
0.0165735334,
0.0245909374,
0.0039824336,
0.0147715583,
-0.0026665407,
-0.0129214404,
-0.0073627476,
-0.0055269296,
0.0039345291,
0.0062514674,
0.0248001628,
0.0201302283,
0.0356251635,
0.0226473287,
0.0130928420,
0.0042986413,
0.0049545886,
-0.0122130765,
-0.0051787784,
0.0166333299,
0.0053030527,
0.0229015835,
0.0354791209,
0.0266581010,
0.0222936906,
0.0258123502,
0.0069510089,
-0.0039510299,
0.0119151631,
0.0004455999,
0.0066611525,
0.0239048302,
0.0208814517,
0.0222452730,
0.0320834368,
0.0270758159,
0.0148812011,
0.0184923299,
0.0074144634,
0.0004900233,
0.0031990840,
0.0153941372,
0.0041184118,
0.0221244711,
0.0205342360,
0.0223866757,
0.0229408983,
0.0149392653,
0.0036362801,
0.0025681183,
-0.0030387216,
-0.0087700076,
-0.0007343254,
0.0106386952,
0.0141789895,
0.0202607326,
0.0256226007,
0.0150082614,
0.0127563421,
0.0065650740,
-0.0055301194,
-0.0197375733,
-0.0057385061,
-0.0061393557,
0.0013512408,
0.0084752822,
0.0185881853,
0.0001002507,
0.0187875144,
0.0020614397,
-0.0102741513,
-0.0129474048,
-0.0148963891,
-0.0151312826,
-0.0132661602,
0.0027942609,
-0.0023967647,
0.0106522525,
0.0109610064,
0.0005940781,
-0.0012743631,
-0.0077124545,
-0.0250855274,
-0.0163962897,
-0.0216892622,
-0.0208939761,
-0.0128195118,
0.0117843207,
-0.0075775096,
0.0058584930,
0.0034610590,
-0.0044884318,
-0.0124998558,
-0.0145620992,
-0.0273027271,
-0.0224753655,
-0.0117567265,
-0.0181681979,
0.0015426674,
0.0018028565,
0.0074288789,
-0.0046021957,
0.0093558813,
-0.0207131803,
-0.0220280215,
-0.0210628696,
-0.0268278942,
-0.0250704847,
-0.0120350868,
-0.0071750260,
-0.0046419580,
0.0083330749,
-0.0044899634,
-0.0092823459,
-0.0131479613,
-0.0230070278,
-0.0304144286,
-0.0208728369,
-0.0220038202,
-0.0178602748,
0.0019709906,
0.0078606997,
0.0067113796,
0.0059873993,
0.0104650483,
-0.0089855334,
-0.0083493013,
-0.0158317238,
-0.0237277970,
-0.0053998712,
-0.0040284842,
-0.0050058020,
0.0185206421,
0.0160578229,
0.0069232946,
0.0110641010,
0.0072211684,
-0.0198548753,
-0.0111672152,
-0.0113158859,
-0.0136564383,
-0.0001903089,
0.0088980971,
0.0185652748,
0.0238715410,
0.0261084288,
0.0190887991,
0.0077793188,
-0.0014471477,
-0.0130056385,
-0.0110704787,
-0.0072321706,
-0.0030954895,
0.0087554306,
0.0262452401,
0.0224528983,
0.0253823400,
0.0245143306,
0.0035795989,
0.0026824593,
-0.0048400233,
-0.0099991690,
-0.0100637423,
0.0097462209,
0.0080549363,
0.0187853705,
0.0322840139,
0.0215833187,
0.0198132209,
0.0187897142,
0.0060105091,
-0.0131531674,
-0.0073766978,
-0.0029725444,
-0.0070201419,
0.0042873258,
0.0232439321,
0.0142267812,
0.0247931965,
0.0273741670,
0.0139590353,
-0.0019891220,
-0.0029379153,
-0.0122281555,
-0.0196959004,
-0.0132440086,
0.0054813055,
0.0023019460,
0.0225373805,
0.0273969378,
0.0234748051,
0.0174380541,
0.0050197244,
-0.0067329817,
-0.0184109118,
-0.0155661823,
-0.0212551858,
0.0057846475,
-0.0053920960,
0.0113372374,
0.0167077333,
0.0207408033,
-0.0058858469,
0.0089239059,
-0.0161062069,
-0.0344860479,
-0.0148850158,
-0.0250987634,
-0.0189885758,
-0.0122762555,
0.0140914274,
-0.0066706687,
0.0111634750,
0.0136828180,
-0.0092071611,
-0.0176562164,
-0.0142929135,
-0.0286802799,
-0.0238884389,
-0.0134577565,
-0.0107560810,
-0.0061631044,
0.0106521277,
0.0014121738,
0.0048801205,
-0.0037168344,
-0.0234774910,
-0.0208518486,
-0.0330382548,
-0.0321518555,
-0.0208415370,
-0.0086636739,
-0.0185479391,
0.0111464094,
0.0109320581,
0.0028804205,
-0.0087814331,
-0.0013259570,
-0.0221467856,
-0.0275052190,
-0.0137613378,
-0.0181516632,
-0.0144193601,
0.0015832738,
0.0046598427,
-0.0012297109,
0.0015642052,
0.0001518510,
-0.0208146423,
-0.0167736858,
-0.0184882693,
-0.0258657075,
-0.0164562445,
0.0014107684,
-0.0021566334,
-0.0011366132,
0.0170278009,
0.0095700286,
0.0040180972,
-0.0009337375,
-0.0049841655,
-0.0124304816,
-0.0051953928,
-0.0044310475,
0.0056356695,
0.0099796327,
0.0129356589,
0.0277838036,
0.0199021362,
0.0093790693,
0.0065618758,
0.0039949534,
-0.0167444665,
-0.0088343779,
0.0022946675,
-0.0012539953,
0.0179230608,
0.0240476336,
0.0278015975,
0.0225474034,
0.0309519675,
0.0098981075,
-0.0032359674,
0.0135521116,
-0.0010777473,
0.0037730751,
0.0172180794,
0.0317889303,
0.0225990154,
0.0322188698,
0.0280299410,
0.0184507705,
0.0127846692,
0.0027441960,
-0.0017927119,
-0.0041660601,
0.0072482061,
0.0095667373,
0.0185001623,
0.0190280862,
0.0233332347,
0.0257549658,
0.0159345176,
0.0080732703,
0.0015373633,
0.0043931156,
-0.0031969724,
0.0074357642,
0.0104419664,
0.0106346700,
0.0233272538,
0.0291189831,
0.0163533203,
0.0139868027,
0.0152613586,
-0.0095827579,
-0.0081671802,
-0.0093899993,
-0.0097788442,
-0.0114557743,
0.0142348604,
0.0148810148,
0.0086122574,
0.0203440432,
0.0170153677,
-0.0034292527,
-0.0028400673,
-0.0080360118,
-0.0151762916,
-0.0065235076,
0.0069572385,
0.0037907900,
0.0170052815,
0.0178827457,
0.0094141867,
0.0079522859,
-0.0108601628,
-0.0211524982,
-0.0229272917,
-0.0219857413,
-0.0321633667,
-0.0048673535,
-0.0154846525,
0.0003731441,
0.0020225435,
0.0078072175,
-0.0169083644,
-0.0095774261,
-0.0192272086,
-0.0367674567,
-0.0234038867,
-0.0236405805,
-0.0273118317,
-0.0115481690,
0.0044498090,
0.0001940031,
-0.0039241002,
0.0029365616,
-0.0106125716,
-0.0223530177,
-0.0260291602,
-0.0351765715,
-0.0219600368,
-0.0286515057,
-0.0148549583,
-0.0104115978,
0.0051147770,
-0.0077427453,
-0.0017926890,
-0.0168920234,
-0.0244365837,
-0.0332986526,
-0.0280750357,
-0.0300384983,
-0.0289822202,
-0.0082037579,
-0.0027156237,
0.0069620092,
0.0036926353,
0.0095297126,
-0.0082523357,
-0.0128867049,
-0.0189605821,
-0.0322998390,
-0.0247849543,
-0.0165148824,
-0.0173001532,
-0.0106212012,
0.0152052930,
0.0007173955,
0.0023988800,
0.0088283541,
-0.0161971673,
-0.0192483794,
-0.0149766728,
-0.0174103025,
-0.0209173523,
0.0064520566,
-0.0018759900,
0.0190651268,
0.0251009893,
0.0189250614,
0.0100474907,
0.0110770864,
-0.0070942030,
-0.0184828267,
-0.0050097988,
-0.0074885860,
-0.0026553408,
0.0138842519,
0.0172259659,
0.0237412415,
0.0307388157,
0.0158381574,
0.0036616758,
0.0019863662,
-0.0071009360,
-0.0170892123,
0.0091652377,
0.0010437609,
0.0127842920,
0.0302362833,
0.0364130810,
0.0297966134,
0.0344835743,
0.0214987434,
0.0028316593,
0.0016580545,
-0.0013800488,
-0.0009774616,
0.0017949677,
0.0216936730,
0.0202286504,
0.0310843512,
0.0386315286,
0.0244350806,
0.0151611585,
0.0111382771,
-0.0027801413,
-0.0059895152,
0.0006505699,
0.0080257943,
0.0067624655,
0.0314221941,
0.0264014509,
0.0292714387,
0.0303450245,
0.0196649618,
0.0068321740,
0.0095081730,
-0.0026223881,
-0.0031497534,
0.0072367834,
0.0120745869,
0.0089540817,
0.0193584971,
0.0267584231,
0.0127058588,
0.0261602327,
0.0034056662,
-0.0058362242,
0.0017855959,
-0.0031225835,
-0.0131599884,
0.0090771746,
0.0106092375,
0.0094021801,
0.0226723123,
0.0240748823,
0.0031002692,
0.0050358139,
-0.0033559639,
-0.0137383780,
-0.0165417232,
-0.0081485091,
-0.0106074708,
0.0045852088,
0.0026567820,
0.0052393153,
0.0040557086,
-0.0052031898,
-0.0096942028,
-0.0205336343,
-0.0095516909,
-0.0312579162,
-0.0062464136,
-0.0098523302,
-0.0001260401,
-0.0060555125,
0.0061606714,
-0.0022727456,
-0.0019857814,
-0.0070440546,
-0.0154293431,
-0.0205723215,
-0.0087271435,
-0.0142649859,
-0.0117277773,
0.0004090050,
-0.0022121482,
0.0003051376,
-0.0093968967,
-0.0054146275,
-0.0308250226,
-0.0150726009,
-0.0242532045,
-0.0270804763,
-0.0241588261,
-0.0035130489,
-0.0110414336,
-0.0011292477,
0.0006327851,
-0.0051704813,
-0.0071883011,
-0.0136483889,
-0.0225987732,
-0.0249078143,
-0.0121529121,
-0.0230081677,
-0.0114622293,
0.0039019973,
-0.0032722675,
-0.0014325219,
0.0055274046,
-0.0103142727,
-0.0146359066,
-0.0124578932,
-0.0245897360,
-0.0230624881,
-0.0088694049,
-0.0147654628,
0.0045620194,
0.0113563985,
0.0039333249,
0.0039132209,
0.0129229128,
-0.0112857427,
-0.0133973463,
-0.0043172091,
-0.0122524984,
-0.0132726133,
0.0103417030,
0.0150129814,
0.0059539401,
0.0284476783,
0.0146517307,
0.0070297690,
0.0035831821,
-0.0024550259,
-0.0170352943,
-0.0063989870,
-0.0020872478,
-0.0071203345,
0.0175447185,
0.0186631531,
0.0189750828,
0.0217784476,
0.0157397538,
0.0084716007,
0.0031927833,
-0.0004694637,
-0.0021338635,
0.0025027948,
0.0079966970,
0.0106835449,
0.0234214850,
0.0268193912,
0.0141564021,
0.0134978304,
0.0179374442,
-0.0073657166,
-0.0016558468,
-0.0007894580,
-0.0081191277,
-0.0043110251,
0.0179049633,
0.0126065426,
0.0150870029,
0.0324567519,
0.0165970922,
0.0060641901,
0.0090893423,
0.0003280379,
-0.0140580526,
-0.0002816912,
0.0079427911,
0.0048778132,
0.0167974140,
0.0321062952,
0.0201794952,
0.0184957925,
0.0219964907,
-0.0000800308,
0.0013826720,
-0.0046846061,
-0.0044002146,
-0.0000748787,
0.0037816111,
0.0066263145,
0.0213148724,
0.0123172123,
0.0093481774,
0.0066007944,
0.0014311424,
-0.0183104314,
-0.0066044978,
-0.0132304812,
-0.0183445383,
-0.0011707636,
0.0088488851,
0.0089758988,
0.0045771850,
0.0167452004,
-0.0056031155,
-0.0043333853,
-0.0185705237,
-0.0176477656,
-0.0366884097,
-0.0060860040,
-0.0134079168,
-0.0124216601,
0.0001152535,
0.0068372046,
0.0039211316,
-0.0094688553,
-0.0021851626,
-0.0218138304,
-0.0205218382,
-0.0207562558,
-0.0188088268,
-0.0104163606,
-0.0035191332,
0.0029252348,
0.0086285006,
0.0076500727,
-0.0037567399,
-0.0081148427,
-0.0079852082,
-0.0370832235,
-0.0216628276,
-0.0216937214,
-0.0216869339,
-0.0135793332,
0.0072663920,
-0.0033864353,
0.0053334371,
0.0079051545,
-0.0094255181,
-0.0114962384,
-0.0120124184,
-0.0208822489,
-0.0243289750,
0.0071634720,
-0.0119850682,
-0.0018223408,
0.0134594962,
0.0096953856,
0.0019759089,
0.0067269122,
-0.0087577160,
-0.0197064281,
-0.0075679366,
-0.0182133559,
-0.0084110918,
0.0011086779,
0.0014571557,
0.0083665578,
0.0143853873,
0.0023393242,
-0.0019957123,
0.0048324345,
-0.0171152279,
-0.0139888898,
-0.0017077733,
0.0009654372,
0.0005166359,
0.0201515704,
0.0159480497,
0.0144106662,
0.0314302742,
0.0123124123,
-0.0018526415,
0.0128241153,
0.0027829539,
-0.0076853558,
0.0073916134,
0.0162509214,
0.0058573540,
0.0189240985,
0.0224186145,
0.0125779510,
0.0172263179,
0.0073915338,
0.0007965285,
0.0005986101,
0.0067712860,
0.0093730362,
0.0179720689,
0.0289789252,
0.0245240610,
0.0246634483,
0.0273288488,
0.0139699355,
0.0082539190,
0.0064780787,
-0.0034923179,
-0.0014347732,
0.0121854842,
0.0028020116,
0.0186328515,
0.0171797983,
0.0134883467,
0.0070511922,
0.0160109811,
-0.0021513444,
-0.0081030000,
0.0055510299,
-0.0039900504,
-0.0003387095,
0.0095729791,
0.0201345142,
0.0061510107,
0.0197688155,
0.0172026474,
0.0084327217,
0.0001729547,
0.0072541516,
-0.0140124317,
-0.0021339834,
0.0004076614,
-0.0004172261,
0.0130014084,
0.0156320259,
0.0116731133,
0.0048463400,
0.0047605755,
-0.0093145808,
-0.0088095041,
-0.0170576926,
-0.0167497415,
-0.0093636652,
0.0005911319,
0.0017885572,
0.0135777742,
0.0076459935,
0.0052112923,
-0.0018024268,
0.0015122270,
-0.0240409970,
-0.0248334855,
-0.0165456925,
-0.0137621481,
-0.0192857943,
0.0022046464,
0.0029635644,
-0.0080553414,
0.0036408384,
-0.0084810313,
-0.0168531965,
-0.0301121175,
-0.0134838792,
-0.0313856602,
-0.0195644777,
-0.0115392562,
-0.0075071449,
-0.0049015479,
0.0015214549,
-0.0076501556,
-0.0074407579,
-0.0132991765,
-0.0227081291,
-0.0263679773,
-0.0187928211,
-0.0275146868,
-0.0166109167,
-0.0001339760,
-0.0095476964,
0.0025934181,
-0.0018655789,
-0.0092597697,
-0.0160398725,
-0.0181349702,
-0.0380255543,
-0.0312952884,
-0.0192271695,
-0.0246254634,
-0.0179903656,
0.0036547214,
-0.0021065522,
0.0010224825,
0.0094664646,
-0.0101754060,
-0.0160670076,
-0.0127835851,
-0.0174432248,
-0.0203076731,
-0.0108440313,
-0.0026920170,
0.0017631951,
0.0111689838,
-0.0001694040,
0.0031546708,
-0.0077328063,
-0.0132181998,
-0.0244175158,
-0.0193511769,
-0.0195907895,
-0.0122270556,
-0.0002888788,
0.0027232380,
0.0171650965,
0.0145066800,
0.0144873690,
0.0035393611,
0.0063266540,
-0.0157037973,
-0.0130926594,
-0.0068834242,
-0.0066339266,
-0.0011356340,
0.0156397633,
0.0233454295,
0.0213052854,
0.0253156647,
0.0215569716,
0.0066494434,
0.0016081533,
-0.0031185937,
0.0006341286,
-0.0026069684,
0.0156203341,
0.0207116827,
0.0216856021,
0.0361195318,
0.0291869603,
0.0180253293,
0.0186514277,
0.0075961212,
-0.0036920162,
0.0070002815,
0.0055473885,
0.0085102525,
0.0171843134,
0.0270977598,
0.0262642689,
0.0284991302,
0.0213661678,
0.0150150815,
0.0041697077,
0.0025491302,
-0.0089280494,
0.0016579310,
0.0042939987,
0.0083889952,
0.0140531566,
0.0269357152,
0.0246395357,
0.0249621123,
0.0170658752,
-0.0003359087,
0.0053570755,
0.0025040505,
-0.0074125938,
0.0043624979,
0.0166073348,
0.0054504066,
0.0270506218,
0.0203951988,
0.0160727259,
0.0065607531,
0.0100212563,
-0.0134492349,
-0.0147985257,
-0.0053493986,
-0.0061717508,
-0.0080382489,
0.0072535989,
0.0135952746,
0.0185738448,
0.0137977945,
0.0112855760,
-0.0055224351,
-0.0063501089,
-0.0105596902,
-0.0164643098,
-0.0045573325,
-0.0076610576,
0.0042801467,
0.0030114816,
0.0171815883,
-0.0014908822,
0.0123425778,
-0.0169434585,
-0.0089064687,
-0.0215633623,
-0.0136070056,
-0.0219752621,
-0.0081890933,
0.0013909130,
-0.0108234938,
0.0099230008,
0.0029933490,
-0.0054139276,
-0.0111406632,
-0.0054899640,
-0.0260014497,
-0.0264399163,
-0.0099996766,
-0.0164539088,
-0.0146637596,
0.0024129134,
-0.0039420770,
0.0021038889,
-0.0027605109,
-0.0111692604,
-0.0254906919,
-0.0138609707,
-0.0241668001,
-0.0213696640,
-0.0142627265,
-0.0035695476,
-0.0050562005,
0.0082000475,
0.0007495340,
-0.0054399120,
-0.0042815143,
-0.0158634260,
-0.0140497573,
-0.0227323342,
-0.0115997819,
-0.0084549291,
0.0027812843,
-0.0035359515,
0.0007622503,
0.0046405997,
0.0006417955,
-0.0082781250,
-0.0062853945,
-0.0094147921,
-0.0160035323,
-0.0072428375,
0.0042428360,
-0.0038751839,
0.0097731864,
0.0099553000,
0.0071204277,
0.0046897233,
0.0027944883,
-0.0134627987,
-0.0112026930,
-0.0062647224,
-0.0080693923,
-0.0044073900,
0.0115463119,
0.0189075191,
0.0116077233,
0.0209012218,
0.0149066150,
-0.0005759964,
-0.0011590977,
-0.0019557832,
-0.0077909660,
-0.0017304807,
0.0089904061,
0.0086381584,
0.0254889987,
0.0236009061,
0.0120042963,
0.0219102353,
0.0047570774,
-0.0045634285,
0.0027413792,
-0.0079338234,
-0.0059952699,
0.0091520008,
0.0145025067,
0.0112039093,
0.0245076679,
0.0183473956,
0.0098950686,
0.0067865425,
0.0025529393,
-0.0175156128,
-0.0073920451,
0.0026465161,
-0.0112082213,
0.0073626684,
0.0222885311,
0.0202785619,
0.0194471236,
0.0292546656,
0.0121207200,
0.0003861230,
0.0045946795,
-0.0082802195,
-0.0087127108,
-0.0020917435,
0.0030589881,
0.0116534475,
0.0232319906,
0.0103918761,
0.0224248730,
0.0044799731,
-0.0042787711,
-0.0146131404,
-0.0124397837,
-0.0181144457,
-0.0131670665,
0.0065676500,
0.0030905080,
0.0135086905,
0.0185862519,
0.0081588272,
-0.0049604643,
-0.0017859252,
-0.0149199879,
-0.0260684378,
-0.0135756750,
-0.0045730225,
-0.0150210839,
0.0050043995,
0.0086863851,
0.0088037560,
0.0005392590,
0.0028203565,
-0.0166075081,
-0.0155253578,
-0.0201901458,
-0.0219014771,
-0.0244198721,
-0.0155882165,
-0.0034097105,
