Filename,STFMK-20201105-LW19-2328_20201201_064434_004.dat
-0.0009814043,
0.0100707300,
-0.0077936072,
0.0067208125,
-0.0093253553,
-0.0214824378,
-0.0261512864,
-0.0172012057,
-0.0243634526,
-0.0151992794,
0.0032416566,
0.0001043944,
0.0066976575,
0.0154581713,
-0.0045116236,
-0.0104166558,
-0.0106229484,
-0.0214850642,
-0.0262191445,
-0.0163054019,
-0.0113250352,
-0.0106065087,
0.0113706123,
0.0112245306,
0.0041882899,
0.0095252609,
0.0017478365,
-0.0113908071,
-0.0150217488,
-0.0108852554,
-0.0142939584,
-0.0076600062,
0.0008002879,
0.0089388667,
0.0082527986,
0.0213402305,
0.0046912064,
0.0076067634,
-0.0039137891,
-0.0177537166,
-0.0153611861,
-0.0101411436,
-0.0098460857,
-0.0028007785,
0.0185773037,
0.0082495678,
0.0278449524,
0.0219075456,
0.0070037954,
0.0000475349,
0.0073825223,
-0.0129737779,
-0.0101852380,
0.0101483697,
0.0008551906,
0.0113868788,
0.0264942367,
0.0298261046,
0.0110947546,
0.0276244916,
0.0158920120,
-0.0037448197,
0.0057226350,
0.0047418564,
-0.0005023495,
0.0157580357,
0.0237185862,
0.0207094066,
0.0309207011,
0.0319516771,
0.0115433130,
0.0193559658,
0.0021118640,
-0.0045198137,
0.0037000934,
0.0036545608,
0.0100901481,
0.0203354768,
0.0223027691,
0.0225974228,
0.0259311087,
0.0166892800,
-0.0023315856,
0.0031668812,
-0.0006998800,
-0.0140758334,
-0.0019381994,
0.0138950329,
0.0033452199,
0.0133232549,
0.0292012487,
0.0093831206,
0.0141562615,
0.0099363783,
-0.0003094071,
-0.0088021308,
0.0083717788,
-0.0043904381,
0.0038646292,
0.0190830529,
0.0143838022,
0.0133282831,
0.0122143971,
0.0108358180,
-0.0011358617,
-0.0050191809,
-0.0131548252,
-0.0113947121,
-0.0137101673,
0.0050218021,
-0.0010799065,
0.0116398372,
0.0070681367,
0.0109900907,
0.0089159897,
-0.0083946325,
-0.0173184108,
-0.0070092995,
-0.0139383394,
-0.0178971663,
-0.0041250000,
0.0098643927,
-0.0027553393,
0.0112430174,
0.0089290310,
-0.0104155960,
-0.0130999424,
-0.0152739873,
-0.0197890662,
-0.0360557884,
-0.0097305505,
-0.0204040185,
-0.0017743441,
-0.0020089108,
0.0053816172,
-0.0151678119,
0.0021693681,
-0.0185589343,
-0.0275311042,
-0.0256676562,
-0.0291365646,
-0.0219480395,
-0.0153194256,
-0.0027623584,
-0.0082428735,
0.0029944503,
-0.0062397495,
-0.0132174306,
-0.0152549520,
-0.0320175141,
-0.0314318836,
-0.0256231390,
-0.0266430974,
-0.0214793906,
-0.0060869730,
0.0007604256,
-0.0113562085,
0.0035675450,
-0.0059515117,
-0.0165528599,
-0.0196063165,
-0.0161151625,
-0.0300692003,
-0.0213928074,
-0.0124494936,
-0.0098524690,
0.0014046946,
0.0076173954,
0.0023525227,
0.0003911934,
0.0060359440,
-0.0205135867,
-0.0198299978,
-0.0191215668,
-0.0204970483,
-0.0137783419,
0.0016648134,
0.0030887877,
0.0070760241,
0.0171745978,
0.0026507068,
-0.0007063954,
-0.0061635133,
-0.0206380561,
-0.0099463295,
-0.0116961207,
-0.0059251394,
0.0004222533,
0.0234257653,
0.0167148728,
0.0175061245,
0.0221987832,
0.0165534802,
-0.0035427203,
0.0053553367,
-0.0078538600,
-0.0124642141,
0.0116876801,
0.0070293997,
0.0117956838,
0.0330359824,
0.0282693580,
0.0152848363,
0.0252550915,
0.0146838594,
-0.0077095679,
0.0054908078,
0.0036855622,
-0.0043050698,
0.0217247028,
0.0166709982,
0.0271440838,
0.0305380281,
0.0339707695,
0.0139862625,
0.0144965444,
0.0034907754,
-0.0072260248,
-0.0040908735,
0.0033630980,
0.0036267661,
0.0147650205,
0.0318631381,
0.0256015845,
0.0311026722,
0.0233003758,
0.0101807117,
0.0085248742,
0.0016756082,
-0.0051747826,
0.0004312713,
0.0105472663,
0.0106972251,
0.0208745878,
0.0274496339,
0.0176057406,
0.0203823037,
0.0134376045,
0.0034550661,
-0.0178496130,
-0.0045028972,
-0.0059731519,
0.0013189622,
-0.0021917981,
0.0234443974,
0.0113506792,
0.0248097591,
0.0209281798,
-0.0016976380,
-0.0041423012,
-0.0123416986,
-0.0136273857,
-0.0248040929,
0.0009631869,
-0.0034089247,
0.0056967121,
0.0192510691,
0.0208868105,
0.0081895739,
0.0138363568,
-0.0078341383,
-0.0135467257,
-0.0207061470,
-0.0166984163,
-0.0238457322,
0.0039119860,
-0.0060190954,
-0.0016146246,
0.0129452264,
0.0022585897,
-0.0089865346,
-0.0057307966,
-0.0226493888,
-0.0418186933,
-0.0109001230,
-0.0258120317,
-0.0161446705,
-0.0105150491,
0.0088684326,
-0.0064300331,
0.0095313545,
-0.0056573423,
-0.0181207471,
-0.0199656282,
-0.0236717947,
-0.0301076435,
-0.0187122319,
-0.0125154182,
-0.0118383188,
-0.0005654907,
0.0040902589,
-0.0070574465,
-0.0051814369,
-0.0088022761,
-0.0264661126,
-0.0237497222,
-0.0290306397,
-0.0232399087,
-0.0167111885,
-0.0016180052,
-0.0088346750,
0.0073683704,
0.0027328988,
-0.0002258275,
-0.0108430544,
-0.0122817494,
-0.0293082520,
-0.0203513503,
-0.0117615890,
-0.0167276729,
-0.0049996474,
0.0031581416,
0.0064564180,
-0.0025164681,
0.0053653452,
-0.0126588205,
-0.0148536600,
-0.0132442191,
-0.0200865902,
-0.0189254396,
-0.0048514302,
0.0083537726,
0.0013831337,
0.0141372569,
0.0154236713,
0.0061194883,
0.0061193765,
-0.0089740343,
-0.0151259843,
-0.0094680237,
-0.0091731194,
-0.0088918358,
0.0145354792,
0.0103251655,
0.0173766743,
0.0253092609,
0.0116264457,
0.0027468510,
0.0003175647,
-0.0059276163,
-0.0172593296,
0.0021557070,
0.0010507456,
0.0096926019,
0.0199008882,
0.0239044055,
0.0180107616,
0.0242837891,
0.0081099467,
-0.0020174154,
-0.0039029985,
0.0041240077,
-0.0050472924,
-0.0007204984,
0.0213521086,
0.0168856066,
0.0229952298,
0.0204953272,
0.0208164658,
0.0126783960,
0.0048450623,
-0.0031660565,
-0.0043934886,
-0.0037011050,
0.0060673268,
0.0163616594,
0.0149817206,
0.0251669083,
0.0224949494,
0.0243826024,
0.0113607617,
0.0041438723,
-0.0051894914,
-0.0048249550,
-0.0050657145,
-0.0005963275,
0.0080806296,
0.0059371646,
0.0220838021,
0.0200283807,
0.0079556601,
0.0050339270,
0.0014062977,
-0.0239516869,
-0.0141107365,
-0.0118901348,
-0.0136118475,
-0.0039820685,
0.0211871397,
0.0154578080,
0.0060474565,
0.0226390325,
0.0039319606,
-0.0133566884,
-0.0118519878,
-0.0135145653,
-0.0230131000,
-0.0091302069,
0.0021276511,
0.0013043322,
0.0105642341,
0.0075247427,
-0.0005213852,
0.0068476535,
-0.0216090977,
-0.0243039839,
-0.0237758365,
-0.0232903883,
-0.0266897418,
-0.0016032171,
-0.0093614450,
0.0068340055,
0.0133823333,
0.0102774706,
-0.0067108413,
-0.0105807930,
-0.0144556453,
-0.0319292843,
-0.0187177416,
-0.0263186637,
-0.0150633380,
-0.0029708247,
0.0135668870,
0.0026181831,
0.0024659806,
0.0085823461,
-0.0119810924,
-0.0218347851,
-0.0209489856,
-0.0232607760,
-0.0244701188,
-0.0097749028,
-0.0046455003,
0.0002335943,
0.0103066312,
0.0088078100,
0.0020929133,
-0.0070022568,
-0.0123695768,
-0.0214226395,
-0.0172576420,
-0.0164898857,
-0.0115755312,
0.0027011803,
0.0112294676,
0.0163462367,
0.0190372691,
0.0100238472,
0.0025397986,
-0.0082928669,
-0.0151016014,
-0.0252184346,
-0.0077368496,
-0.0071154060,
-0.0062331874,
0.0141844451,
0.0271916017,
0.0116365105,
0.0208698697,
0.0224256963,
-0.0089674089,
0.0027427319,
0.0036318586,
-0.0049760509,
0.0081865247,
0.0254902206,
0.0190981999,
0.0297074020,
0.0355781876,
0.0201860964,
0.0132899992,
0.0054702628,
-0.0033408266,
-0.0087770317,
-0.0033366235,
0.0045680339,
0.0072273635,
0.0205659047,
0.0239485782,
0.0339808241,
0.0250174068,
0.0166338738,
0.0107854810,
0.0046771299,
-0.0045974809,
-0.0039419802,
0.0135413725,
0.0060323370,
0.0194812939,
0.0299761798,
0.0290974583,
0.0245093461,
0.0280122794,
0.0081748813,
0.0010401875,
-0.0032601578,
-0.0008472684,
-0.0052021276,
0.0041499510,
0.0175972562,
0.0133740008,
0.0211176854,
0.0302368738,
0.0094060134,
0.0066748979,
0.0065469653,
-0.0095052663,
-0.0130618643,
0.0021675269,
0.0002537066,
0.0026775855,
0.0189260915,
0.0169412084,
0.0191103108,
0.0106107621,
0.0006908736,
-0.0054658279,
-0.0033606307,
-0.0213423204,
-0.0055949534,
-0.0063191350,
-0.0000101128,
-0.0007775091,
0.0102053937,
0.0014476457,
-0.0034126351,
0.0069319038,
-0.0178950708,
-0.0191104859,
-0.0092347004,
-0.0133631676,
-0.0157332215,
0.0044443230,
0.0007979018,
0.0005343412,
0.0089166034,
0.0065771905,
-0.0189747997,
-0.0075864345,
-0.0243676417,
-0.0240657758,
-0.0243666582,
-0.0189889111,
-0.0177302584,
-0.0045173834,
-0.0030232295,
-0.0055091870,
-0.0089801410,
-0.0185217280,
-0.0205048807,
-0.0249752291,
-0.0215761773,
-0.0290071405,
-0.0107041569,
-0.0013240763,
-0.0014922698,
-0.0053716209,
0.0023501485,
-0.0072984393,
-0.0178080648,
-0.0155562367,
-0.0277938060,
-0.0307436269,
-0.0115975933,
-0.0140966652,
-0.0100782067,
-0.0017434277,
0.0034164835,
-0.0096803941,
-0.0006462028,
-0.0142661715,
-0.0260528401,
-0.0199887436,
-0.0209438354,
-0.0247798301,
-0.0091346325,
-0.0001868022,
-0.0007942264,
0.0108032385,
0.0092339041,
-0.0005721435,
-0.0039137625,
-0.0072081084,
-0.0248017386,
-0.0148380557,
-0.0104377642,
-0.0180961769,
0.0064352155,
0.0158764105,
0.0073989937,
0.0108440779,
0.0151563697,
-0.0038752633,
-0.0045421016,
-0.0025714585,
-0.0256518982,
-0.0031846508,
0.0050424980,
0.0033053248,
0.0224361010,
0.0300399475,
0.0192864649,
0.0205716901,
0.0192706082,
-0.0048783626,
-0.0058368878,
-0.0017515529,
-0.0061035445,
-0.0029717153,
0.0208628010,
0.0219263770,
0.0260051508,
0.0306104384,
0.0206306372,
0.0088870162,
0.0068665966,
-0.0050611957,
-0.0063661514,
0.0037665260,
0.0082278550,
0.0048049614,
0.0307064224,
0.0319837816,
0.0218796376,
0.0286069401,
0.0234690774,
0.0115821771,
0.0074315695,
0.0069390945,
0.0015720488,
0.0025207677,
0.0162215810,
0.0124980547,
0.0224425420,
0.0322280154,
0.0163016021,
0.0216795970,
0.0166318435,
-0.0091315042,
-0.0067623621,
0.0049524996,
-0.0150885843,
0.0047646756,
0.0176198985,
0.0206659511,
0.0235213116,
0.0407099798,
0.0088964393,
0.0056134211,
0.0040936824,
-0.0144501068,
-0.0131878108,
-0.0067956094,
-0.0021874097,
0.0013479328,
0.0255816691,
0.0133531746,
0.0180572886,
0.0098011345,
0.0107267732,
-0.0196149834,
-0.0019853585,
-0.0204468537,
-0.0116981613,
-0.0045394693,
-0.0053714626,
0.0009370270,
0.0156706721,
0.0079239756,
0.0005740776,
0.0088883396,
-0.0054435097,
-0.0224185381,
-0.0142902713,
-0.0160768088,
-0.0212085210,
-0.0026686974,
-0.0038216056,
0.0115109999,
-0.0009572640,
0.0137517583,
-0.0096804863,
-0.0103066722,
-0.0240244865,
-0.0231681913,
-0.0361568518,
-0.0136389667,
-0.0127170095,
-0.0101186670,
0.0040226174,
0.0023419159,
0.0057472587,
0.0005210711,
-0.0030565416,
-0.0255571753,
-0.0136266593,
-0.0205702372,
-0.0230152905,
-0.0097496165,
-0.0064107869,
-0.0074366285,
0.0065997541,
-0.0009559867,
-0.0134102609,
-0.0071966872,
-0.0178826340,
-0.0331824943,
-0.0167968273,
-0.0198546611,
-0.0181245673,
-0.0024070856,
0.0051931157,
-0.0080819977,
0.0111032566,
0.0031329205,
-0.0157426409,
-0.0057450347,
-0.0066647111,
-0.0265697986,
-0.0147860423,
0.0087401122,
-0.0168847758,
-0.0015320114,
0.0138598327,
0.0017191952,
0.0048661362,
0.0067241886,
-0.0120935570,
-0.0108985519,
-0.0025869322,
-0.0131310988,
-0.0010030575,
0.0114964051,
0.0034561590,
0.0218797773,
0.0179742910,
0.0079747587,
0.0067269402,
0.0059211492,
-0.0081494637,
-0.0053314818,
0.0062819938,
-0.0001668251,
0.0146782966,
0.0160696749,
0.0163128823,
0.0117344297,
0.0218501799,
-0.0028201612,
-0.0083245607,
0.0062888693,
-0.0054316167,
-0.0099513456,
0.0061059343,
0.0161677636,
0.0041570487,
0.0168560967,
0.0217203125,
0.0071739564,
0.0125974501,
0.0083582876,
0.0005513557,
-0.0050294241,
0.0141076762,
0.0078720702,
0.0120178787,
0.0190996174,
0.0131495120,
0.0135224685,
0.0183390863,
-0.0010845871,
-0.0049785618,
0.0008286883,
-0.0149846831,
-0.0039886143,
0.0011401329,
-0.0011211662,
0.0125825554,
0.0168821849,
0.0030193971,
0.0095351776,
0.0101723634,
-0.0091970013,
-0.0103533883,
0.0045244307,
-0.0140361665,
-0.0018887966,
0.0130219888,
0.0116904806,
-0.0037578442,
0.0130730271,
0.0048291404,
-0.0116038565,
-0.0090529174,
-0.0108882859,
-0.0257276110,
-0.0160172600,
-0.0031134174,
-0.0139849354,
0.0042084423,
-0.0020832170,
0.0037622827,
-0.0071009360,
-0.0035493099,
-0.0192934070,
-0.0164366663,
-0.0212867595,
-0.0174957495,
-0.0085703731,
-0.0055173649,
-0.0010592957,
0.0071219848,
0.0013749192,
-0.0033934924,
-0.0140170269,
-0.0120264832,
-0.0240702592,
-0.0287656467,
-0.0150016826,
-0.0264116377,
-0.0137642007,
-0.0018705803,
0.0005845795,
-0.0153302168,
0.0078369575,
-0.0100580323,
-0.0167640503,
-0.0186561663,
-0.0108880159,
-0.0227925759,
-0.0060659139,
0.0014016426,
-0.0087956218,
0.0124726109,
0.0069323177,
0.0008381805,
-0.0042596259,
-0.0062850965,
-0.0201354697,
-0.0167794209,
-0.0129728336,
-0.0183164570,
-0.0002956708,
0.0010931933,
0.0060418709,
0.0113935694,
0.0069473675,
-0.0073253559,
-0.0022534663,
-0.0117443241,
-0.0260882862,
-0.0091244085,
-0.0063212011,
-0.0098613510,
0.0089264056,
0.0232474059,
0.0111238919,
0.0267494768,
0.0250797253,
0.0004549904,
0.0027832463,
0.0009101083,
-0.0086881835,
-0.0065993634,
0.0094754603,
0.0032854800,
0.0184432156,
0.0260727946,
0.0161504745,
0.0188309867,
0.0078139510,
0.0018808292,
-0.0082641374,
0.0000913905,
-0.0009939906,
0.0071379254,
0.0157015473,
0.0200135298,
0.0329109356,
0.0301304273,
0.0208236650,
0.0162664242,
0.0124828890,
-0.0052049002,
-0.0048057334,
0.0010860227,
-0.0018165925,
0.0071679307,
0.0196615830,
0.0219720900,
0.0195673499,
0.0240108650,
0.0211490504,
0.0042479848,
-0.0017990812,
0.0004543184,
0.0002697945,
0.0011696878,
0.0114183547,
0.0085667344,
0.0196886826,
0.0287541524,
0.0201934204,
0.0090378644,
0.0166336782,
-0.0034805827,
-0.0054822471,
-0.0031071494,
-0.0099679837,
0.0001615346,
0.0070830183,
0.0124264341,
0.0133860838,
0.0171665195,
0.0113168499,
0.0083267055,
-0.0072738342,
-0.0054483670,
-0.0170463007,
-0.0014698016,
-0.0080782464,
0.0050805127,
0.0094895214,
0.0190809947,
0.0069504296,
0.0191092659,
0.0015336620,
-0.0168009326,
-0.0113539789,
-0.0109262867,
-0.0185908005,
-0.0067011667,
0.0041384362,
-0.0143296383,
0.0116025666,
-0.0011798589,
-0.0050949194,
-0.0202670321,
-0.0117849819,
-0.0222790129,
-0.0278048757,
-0.0154896164,
-0.0154069606,
-0.0145373531,
-0.0032412251,
0.0015998674,
-0.0016962853,
-0.0014288222,
-0.0039958172,
-0.0168212540,
-0.0155461719,
-0.0248414502,
-0.0308762975,
-0.0074543320,
-0.0225001182,
-0.0151487431,
-0.0076044416,
-0.0027152011,
-0.0161017887,
-0.0042103892,
-0.0260101333,
-0.0275010224,
-0.0210447144,
-0.0173168741,
-0.0257902779,
-0.0053137243,
-0.0004556804,
-0.0070878826,
0.0061604003,
0.0012544575,
-0.0140032154,
-0.0151244933,
-0.0132306460,
-0.0255543888,
-0.0193379689,
-0.0096132336,
-0.0083888136,
-0.0048251268,
0.0006758065,
-0.0056819674,
-0.0012715321,
-0.0106621422,
-0.0166874453,
-0.0183722991,
-0.0123348013,
-0.0206727162,
-0.0082417428,
-0.0041177007,
0.0014666363,
0.0033668170,
0.0102184666,
0.0004288818,
0.0053312238,
-0.0008499311,
-0.0093947202,
-0.0043231105,
-0.0028830182,
-0.0032004979,
0.0079823621,
0.0137620652,
0.0107869059,
0.0127560701,
0.0155832442,
0.0044863522,
-0.0015644000,
0.0003850018,
-0.0017578958,
-0.0027089012,
-0.0050745411,
0.0205959100,
0.0114578418,
0.0246498622,
0.0239620395,
0.0219637807,
0.0154993162,
0.0114573576,
0.0047334963,
-0.0004174708,
0.0055410946,
0.0085128509,
0.0154278874,
0.0253109932,
0.0309111942,
0.0234219879,
0.0289445650,
0.0198929645,
0.0041573560,
0.0096856756,
0.0051285694,
0.0016233661,
0.0124200797,
0.0139398864,
0.0179108065,
0.0266590975,
0.0286852978,
0.0165460557,
0.0282488111,
0.0038983971,
0.0083009796,
0.0123595316,
0.0029079439,
0.0043175863,
0.0234140269,
0.0160705671,
0.0228094216,
0.0266285092,
0.0248451643,
0.0152868088,
0.0126654170,
0.0065173344,
-0.0112195387,
-0.0005303828,
-0.0007592443,
-0.0025171768,
0.0061847772,
0.0251944177,
0.0129896328,
0.0219305679,
0.0189895332,
0.0097706402,
-0.0091574490,
0.0034403044,
-0.0151355155,
0.0001582038,
-0.0038120118,
0.0039055627,
0.0107758790,
0.0176150948,
0.0052829511,
0.0062790494,
-0.0062724845,
-0.0121989287,
-0.0149631025,
-0.0153365554,
-0.0136591364,
-0.0155413169,
0.0120174792,
-0.0012191941,
0.0054093460,
0.0056406353,
0.0010149295,
-0.0150878364,
-0.0061968444,
-0.0231412575,
-0.0267343111,
-0.0151458178,
-0.0070344708,
-0.0207980722,
0.0091912160,
0.0020925666,
0.0030687377,
0.0035908751,
-0.0002913577,
-0.0143724158,
-0.0186912362,
-0.0145070897,
-0.0290635061,
-0.0131228156,
-0.0160515606,
-0.0031946867,
-0.0014837310,
0.0134458672,
-0.0103296824,
-0.0010753021,
-0.0116274897,
-0.0218874924,
-0.0244398899,
-0.0230324157,
-0.0223111268,
-0.0152987521,
0.0023554866,
-0.0052920841,
0.0054135602,
0.0060251476,
-0.0118268747,
-0.0111096669,
-0.0215696059,
-0.0246671252,
-0.0355097726,
-0.0103813335,
-0.0155018773,
-0.0083782542,
0.0077821743,
0.0136548383,
0.0008067550,
0.0069158529,
0.0041681938,
-0.0175828412,
-0.0088828672,
-0.0106150294,
-0.0110614281,
-0.0091976430,
0.0137123056,
0.0067221290,
0.0150862075,
0.0237300135,
0.0093883798,
0.0041818912,
0.0010658214,
-0.0119022634,
-0.0147156781,
-0.0042550443,
-0.0031093948,
0.0017287440,
0.0217808224,
0.0171677750,
0.0274546817,
0.0216898955,
0.0060697668,
0.0008185171,
-0.0027517588,
-0.0125826513,
-0.0080928542,
0.0146944830,
0.0019733645,
0.0148815513,
0.0290526040,
0.0235152040,
0.0077147596,
0.0222476162,
0.0002532202,
-0.0123918559,
0.0024855142,
-0.0001686967,
-0.0059714299,
0.0167939514,
0.0161606446,
0.0102567822,
0.0259641539,
0.0166163966,
0.0027769827,
0.0043550315,
0.0000571365,
-0.0140189109,
0.0011464132,
-0.0017135061,
0.0085695479,
0.0144475587,
0.0163820125,
0.0177935809,
0.0209114254,
0.0092615904,
-0.0038842487,
-0.0045383726,
-0.0071498048,
-0.0154404230,
0.0021808404,
0.0082869455,
0.0023924739,
0.0167409312,
0.0245223045,
0.0038563858,
0.0068725888,
0.0047876798,
-0.0154311359,
-0.0151588097,
-0.0017413138,
-0.0092356317,
-0.0041059060,
0.0164520405,
0.0054887175,
0.0111220684,
-0.0009658018,
0.0030511487,
-0.0185864158,
-0.0121600851,
-0.0241566300,
-0.0229846984,
-0.0177361667,
-0.0010113018,
-0.0068864087,
0.0046780016,
0.0019897574,
-0.0028032288,
0.0036653399,
-0.0209857728,
-0.0258854181,
-0.0199715495,
-0.0145470090,
-0.0299939960,
0.0008014742,
0.0021877715,
-0.0012153831,
0.0098529626,
0.0100906231,
-0.0135648660,
-0.0066461880,
-0.0159579348,
-0.0214018468,
-0.0257742256,
-0.0086420439,
-0.0152963288,
-0.0010491044,
0.0134614464,
0.0019461263,
0.0031806030,
0.0029184392,
-0.0106387511,
-0.0225999728,
-0.0106756436,
-0.0236021280,
-0.0154529829,
-0.0030625160,
0.0033363942,
0.0072431541,
0.0129535003,
0.0021659343,
0.0016834182,
-0.0001699410,
-0.0202709436,
-0.0218047202,
-0.0095133185,
-0.0102734016,
-0.0104733277,
0.0137373582,
0.0119527886,
0.0055056550,
0.0209588911,
0.0105691329,
-0.0122631583,
-0.0053099771,
-0.0067514000,
-0.0205620229,
-0.0085587557,
0.0098027308,
-0.0015529140,
0.0227176473,
0.0276831947,
0.0130664986,
0.0119837187,
0.0189607572,
-0.0089289136,
-0.0102544222,
0.0031721301,
-0.0068343272,
0.0053998264,
0.0203015003,
0.0234604049,
0.0233775303,
0.0308417324,
0.0138705187,
0.0081946254,
0.0026923898,
-0.0148752723,
-0.0046059131,
0.0047508026,
0.0037982522,
0.0151841203,
0.0359917320,
0.0261273570,
0.0210318323,
0.0357935615,
0.0085068895,
-0.0055718487,
0.0044421055,
-0.0050477334,
-0.0130482204,
0.0161855035,
0.0133265872,
0.0092324661,
0.0394655317,
0.0228197277,
0.0140009960,
0.0135731837,
0.0021287622,
-0.0171139576,
-0.0043077986,
-0.0090076933,
-0.0121260341,
0.0126401093,
0.0161642041,
0.0183381364,
0.0229258537,
0.0225613918,
0.0081652580,
0.0034978618,
-0.0112441331,
-0.0152040040,
-0.0144261578,
-0.0008887723,
-0.0071147000,
0.0102305245,
0.0207770243,
0.0129493773,
0.0210858677,
0.0118481852,
-0.0103983330,
-0.0087887757,
-0.0118871788,
-0.0309320372,
-0.0161956605,
-0.0031525607,
0.0005194810,
0.0023113985,
0.0230331533,
0.0059463335,
0.0054800250,
-0.0090694260,
-0.0109817963,
-0.0388105921,
-0.0244983751,
-0.0180805363,
-0.0172916725,
-0.0090049785,
0.0081597650,
0.0030445682,
0.0026461380,
0.0017213575,
-0.0208077040,
-0.0204481035,
-0.0319335833,
-0.0324307047,
-0.0281088408,
-0.0160371400,
-0.0174698681,
-0.0071420530,
0.0020529986,
-0.0021018342,
-0.0021192436,
-0.0043811863,
-0.0283305943,
-0.0156509764,
-0.0294324644,
-0.0247766413,
-0.0247957520,
0.0002623971,
-0.0097859828,
-0.0017892850,
0.0095190397,
-0.0098810922,
-0.0130411200,
-0.0155365057,
-0.0268647801,
-0.0427403077,
-0.0135204028,
-0.0211059954,
-0.0086126281,
-0.0045467028,
0.0051292954,
0.0026477547,
0.0072673033,
-0.0090190573,
-0.0237363726,
-0.0142407874,
-0.0220730808,
-0.0235866457,
-0.0104814060,
-0.0016060760,
0.0000352958,
0.0076095155,
0.0116224624,
-0.0059616775,
0.0031502726,
-0.0160160996,
-0.0187470168,
-0.0204050392,
-0.0151879340,
-0.0151570616,
0.0055078720,
0.0123375040,
0.0054360023,
0.0242863819,
0.0137248244,
0.0022487412,
-0.0050043399,
-0.0008869292,
-0.0290398281,
-0.0084182695,
0.0001529109,
-0.0019056099,
0.0174125656,
0.0234762933,
0.0177805815,
0.0203474760,
0.0194755197,
-0.0063630659,
-0.0068161730,
-0.0025700966,
-0.0126065239,
-0.0012467906,
0.0116092898,
0.0173476432,
0.0221581031,
0.0339910947,
0.0240514688,
0.0157245081,
0.0122227697,
-0.0009071945,
-0.0055502104,
0.0038144197,
0.0049699009,
0.0097857183,
0.0335906111,
0.0243458301,
0.0317005403,
0.0307984129,
0.0174645539,
0.0067230044,
0.0104827518,
-0.0089531559,
-0.0055677546,
0.0047554704,
0.0080196243,
0.0115498584,
0.0292145647,
0.0189800877,
0.0179901943,
0.0218265355,
0.0056101447,
-0.0078576477,
-0.0085466513,
0.0028525339,
-0.0071296673,
0.0022500616,
0.0189642217,
0.0197399557,
0.0192649327,
0.0292257424,
0.0069586709,
0.0059756367,
-0.0045996448,
-0.0069156052,
-0.0179864708,
-0.0065116915,
0.0003100879,
0.0106270527,
0.0163108427,
0.0233937874,
0.0156050352,
0.0142212976,
0.0020906362,
-0.0095097916,
-0.0125851287,
-0.0132090366,
-0.0140954750,
-0.0047473293,
0.0152873537,
0.0035150014,
0.0216641091,
0.0109261693,
0.0051271776,
-0.0015751114,
-0.0073033613,
-0.0325824097,
-0.0156622026,
-0.0145908333,
-0.0150387380,
-0.0066155824,
0.0130399298,
0.0101492833,
0.0069530937,
0.0130608594,
-0.0121015040,
-0.0146200983,
-0.0209057145,
-0.0234638359,
-0.0267033577,
-0.0117636845,
-0.0056677666,
0.0050440687,
0.0098907622,
0.0050224457,
-0.0042651342,
0.0033183326,
-0.0239439849,
-0.0243771616,
-0.0238484498,
-0.0248145666,
-0.0186851267,
-0.0099073369,
-0.0038509560,
0.0036829789,
0.0052828658,
-0.0035249686,
-0.0085625127,
-0.0172975659,
-0.0229317844,
-0.0304152519,
-0.0193298422,
-0.0190363005,
-0.0145143000,
0.0012363628,
0.0104854992,
0.0053385142,
0.0088167703,
0.0066934600,
-0.0127970837,
-0.0172809232,
-0.0138166994,
-0.0205790810,
-0.0129059972,
-0.0054955878,
0.0081866588,
0.0069801882,
0.0196227096,
0.0064149522,
0.0079454072,
-0.0048513971,
-0.0121909650,
-0.0196117181,
-0.0132227046,
-0.0098659387,
-0.0031594930,
0.0083617102,
0.0116194682,
0.0278370455,
0.0194365550,
0.0073809000,
0.0043386491,
-0.0061978800,
-0.0195201710,
-0.0148579236,
-0.0052440334,
-0.0034253357,
0.0051350077,
0.0228379145,
0.0218895897,
0.0260818489,
0.0168501809,
0.0137518402,
-0.0053609763,
-0.0005454734,
-0.0046208054,
-0.0049341107,
0.0035088537,
0.0147252670,
0.0190098044,
0.0198471919,
0.0243625194,
0.0172698498,
0.0095471172,
-0.0035150349,
-0.0041890382,
-0.0150288837,
-0.0079267323,
0.0047207261,
0.0057879193,
0.0157004129,
0.0245071854,
0.0267854221,
0.0217525810,
0.0138702374,
0.0060186069,
-0.0013867143,
-0.0032528399,
-0.0102790277,
0.0071276375,
0.0007945925,
0.0077935858,
0.0218722746,
0.0165514201,
0.0115824509,
0.0210867785,
-0.0024926269,
-0.0077287983,
-0.0026727233,
-0.0061224825,
-0.0084321480,
0.0037216647,
0.0219930541,
0.0029883073,
0.0177559368,
0.0172868166,
0.0008039878,
-0.0097292680,
-0.0009965118,
-0.0184578262,
-0.0128978901,
-0.0051403120,
0.0061640600,
-0.0001249441,
0.0118074184,
-0.0013128177,
0.0117592681,
-0.0079760551,
-0.0201306455,
-0.0118031483,
-0.0165272932,
-0.0193069391,
-0.0109223351,
-0.0003156662,
-0.0108095631,
0.0073940349,
0.0048988922,
-0.0007554312,
-0.0157057289,
-0.0007295780,
-0.0215161406,
-0.0241733044,
-0.0112626990,
-0.0121274600,
-0.0081220120,
0.0069880118,
0.0080108885,
-0.0033111693,
0.0033089097,
-0.0031593419,
-0.0284462329,
-0.0193159971,
-0.0228285305,
-0.0210981835,
-0.0179107226,
-0.0048382008,
0.0055318377,
0.0005749245,
0.0075212708,
-0.0001230520,
-0.0043874145,
-0.0163957030,
-0.0116754156,
-0.0208905302,
-0.0082960650,
-0.0135352938,
0.0041138870,
0.0121122040,
0.0093116909,
0.0128473919,
0.0135578820,
-0.0015960489,
-0.0140300952,
-0.0045772749,
-0.0193470865,
-0.0177887790,
-0.0017950392,
0.0007158491,
0.0045647668,
0.0203650109,
0.0164523181,
-0.0003480364,
0.0176907778,
0.0007830875,
-0.0177886914,
-0.0025724678,
-0.0032468906,
-0.0109788487,
0.0063532866,
0.0227454118,
0.0138978958,
0.0259988159,
0.0241999906,
0.0140799256,
0.0035277240,
0.0002013048,
-0.0073468317,
-0.0072495309,
0.0008056170,
-0.0005089596,
0.0215901248,
0.0218790025,
0.0223402698,
0.0240836460,
0.0199525096,
0.0040686484,
0.0029834581,
0.0045579495,
-0.0072911857,
0.0054408256,
0.0160318017,
0.0122985244,
0.0260997023,
0.0332387686,
0.0169843212,
0.0186581146,
0.0139110945,
0.0009019864,
-0.0107532945,
0.0001138929,
-0.0040140380,
0.0010223198,
0.0150959808,
0.0211958587,
0.0164365619,
0.0243713129,
0.0190465562,
0.0006650785,
0.0046642083,
-0.0056890729,
-0.0097349500,
-0.0042038253,
0.0083276806,
-0.0028976321,
0.0172528587,
0.0245354772,
0.0188375339,
0.0171180852,
0.0072143837,
-0.0037411964,
-0.0052293804,
-0.0131911365,
-0.0175152458,
-0.0055699986,
0.0017827200,
0.0055519487,
0.0109528657,
0.0204812270,
-0.0010504767,
0.0066826958,
-0.0015952007,
-0.0256884862,
-0.0232825987,
-0.0103801861,
-0.0208713468,
-0.0061088065,
0.0065382919,
0.0050734431,
0.0078226598,
0.0159069933,
-0.0085061705,
-0.0135053433,
-0.0183973871,
-0.0309867524,
-0.0242303982,
-0.0239605978,
-0.0190098993,
-0.0156433862,
0.0026647237,
-0.0025215696,
0.0011644058,
-0.0100502428,
-0.0100469086,
-0.0247949269,
-0.0196117945,
-0.0278587639,
-0.0242770165,
-0.0101775620,
-0.0085351663,
-0.0052381875,
0.0051884148,
0.0031924546,
-0.0115224635,
-0.0074528274,
-0.0162155088,
-0.0332423225,
-0.0278206654,
-0.0194266289,
-0.0210906900,
-0.0116284154,
-0.0050515314,
0.0032884919,
-0.0037406865,
0.0010942663,
-0.0150076505,
-0.0235996656,
-0.0193231646,
-0.0265817717,
-0.0278632939,
-0.0080249589,
-0.0115881246,
-0.0069305575,
0.0119592668,
0.0054444848,
-0.0069060964,
0.0063808165,
-0.0107303644,
-0.0217156075,
-0.0124803567,
-0.0074908393,
-0.0149013018,
0.0057560997,
-0.0005395168,
-0.0026451596,
0.0091183046,
0.0057813670,
-0.0110450927,
-0.0036322721,
-0.0050253663,
-0.0271317940,
0.0040583019,
-0.0033616037,
0.0040403050,
0.0094116749,
0.0245225281,
0.0082954355,
0.0189276040,
0.0126281055,
-0.0074030738,
0.0030429030,
-0.0027646539,
-0.0071876980,
0.0009985911,
0.0230343752,
0.0078901798,
0.0178307481,
0.0253582839,
0.0153581286,
0.0091027077,
0.0099016344,
-0.0013557796,
0.0027404022,
0.0127532985,
0.0102701578,
0.0151377963,
0.0354502201,
0.0191458426,
0.0240832660,
0.0233619679,
0.0175568834,
0.0034178023,
0.0057605654,
-0.0025380468,
-0.0021194206,
0.0131425280,
0.0143309124,
0.0166516602,
0.0263593718,
0.0250110030,
0.0125896260,
0.0184246134,
0.0031114139,
-0.0077429200,
0.0061448850,
0.0078542856,
-0.0032098275,
0.0225545559,
0.0279800259,
0.0186051466,
0.0219170470,
0.0257643666,
0.0022982082,
0.0104207648,
0.0053720800,
-0.0074930214,
-0.0027774875,
0.0097162565,
0.0070382804,
0.0155586284,
0.0258589145,
0.0112535860,
0.0133167906,
0.0145886689,
-0.0042296788,
-0.0150402403,
-0.0026364932,
-0.0190022029,
0.0002000974,
0.0029139114,
0.0088315075,
0.0135152731,
0.0279047508,
0.0012677604,
0.0087513337,
-0.0018801438,
-0.0134601919,
-0.0215143859,
-0.0015171340,
-0.0194777623,
-0.0083320551,
0.0056470633,
0.0045297509,
0.0026473261,
-0.0026719328,
0.0024521030,
-0.0237958338,
-0.0141001483,
-0.0234826207,
-0.0210859515,
-0.0261208769,
-0.0046836324,
-0.0092379898,
0.0061946665,
0.0037488525,
0.0013084360,
0.0024529928,
-0.0069180895,
-0.0200839732,
-0.0275519788,
-0.0197188519,
-0.0249762796,
-0.0180156603,
-0.0077531510,
-0.0090260254,
0.0017206854,
0.0005263024,
-0.0067357249,
-0.0178263504,
-0.0168868005,
-0.0284255315,
-0.0310721472,
-0.0147967786,
-0.0274496078,
-0.0141052306,
0.0053403615,
0.0055053104,
-0.0092996685,
0.0154415257,
-0.0066154287,
-0.0189866461,
-0.0124214916,
-0.0162194259,
-0.0277772937,
-0.0072825192,
-0.0021204052,
-0.0089494018,
0.0121515580,
0.0094290404,
-0.0032666780,
0.0000610797,
-0.0075785448,
-0.0252351873,
-0.0171632208,
-0.0139798420,
-0.0196800958,
0.0032042491,
0.0020330430,
0.0089230305,
0.0227558035,
0.0105144605,
0.0047466387,
0.0027585754,
-0.0067869611,
-0.0260292664,
0.0021017552,
-0.0043779640,
-0.0064889523,
0.0112964856,
0.0264617577,
0.0129315984,
0.0243691355,
0.0230797604,
-0.0016442719,
-0.0007525330,
0.0023374481,
-0.0126089267,
-0.0097081214,
0.0092890682,
0.0071585542,
0.0132045159,
0.0268671177,
0.0199950114,
0.0144311124,
0.0157124270,
0.0014719769,
-0.0012790128,
-0.0030804481,
0.0075425571,
0.0018305969,
0.0174797643,
0.0163929164,
0.0224900357,
0.0260662809,
0.0125557836,
0.0048521897,
0.0077192490,
-0.0077173854,
-0.0119920895,
0.0007940674,
-0.0022072117,
-0.0007696050,
0.0182487089,
0.0171308238,
0.0160220284,
0.0236741360,
0.0190225355,
-0.0054093972,
0.0088007804,
0.0039706943,
-0.0110256225,
0.0047185733,
0.0109124370,
0.0061052297,
0.0058362354,
0.0280798133,
0.0040578931,
0.0022088345,
-0.0004478251,
-0.0083359350,
-0.0239962507,
-0.0045427387,
-0.0142117115,
-0.0010994098,
-0.0010710304,
0.0088659469,
0.0118274614,
0.0005076313,
-0.0008302790,
-0.0076057026,
-0.0134168267,
-0.0217370242,
-0.0108293276,
-0.0062316977,
-0.0044819475,
0.0018361607,
0.0071863486,
0.0036267205,
0.0019382478,
-0.0047505600,
-0.0037093507,
-0.0282564592,
-0.0109620541,
-0.0171799995,
-0.0157674011,
-0.0076787034,
0.0043634521,
-0.0115934378,
-0.0000790215,
0.0060304580,
-0.0092659574,
-0.0165780466,
-0.0126922894,
-0.0113379033,
-0.0251655672,
-0.0016093489,
-0.0087401066,
-0.0013695878,
0.0053494051,
0.0107473470,
-0.0009575157,
-0.0014189974,
-0.0104969358,
-0.0142865628,
-0.0169173703,
-0.0214499608,
-0.0209797956,
0.0019509832,
-0.0055450150,
-0.0042249444,
0.0097529041,
-0.0028453220,
-0.0054703066,
-0.0035187404,
-0.0119918194,
-0.0207059365,
0.0014793647,
-0.0052894624,
0.0014783896,
0.0153573304,
0.0167719591,
0.0036155893,
0.0178427789,
0.0027486756,
-0.0133290812,
-0.0089296065,
-0.0113443639,
-0.0201619044,
-0.0045502414,
0.0045711081,
0.0046629650,
0.0168788955,
0.0145509318,
