Filename,STFMK-20201105-LW19-2328_20201201_064446_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014745,
-0.0198406205,
-0.0147136096,
-0.0048135305,
0.0047998512,
0.0115088327,
0.0259580836,
0.0065293461,
0.0168670043,
0.0111034680,
-0.0095585389,
-0.0068345256,
-0.0067264116,
-0.0107324924,
-0.0074371505,
0.0210463163,
0.0108403098,
0.0283250939,
0.0278078765,
0.0241675265,
0.0074832262,
0.0041399705,
-0.0047453223,
-0.0190577768,
-0.0005019964,
0.0049315509,
0.0024363918,
0.0218083896,
0.0362066589,
0.0291465633,
0.0257722661,
0.0295267142,
0.0054429839,
0.0067258957,
0.0018996022,
-0.0005688673,
0.0049896603,
0.0165602583,
0.0252562668,
0.0294096116,
0.0340087265,
0.0217498858,
0.0240062568,
0.0107231690,
-0.0083196107,
-0.0062567838,
0.0003938014,
-0.0079029659,
0.0089357430,
0.0262161512,
0.0176987089,
0.0318876430,
0.0372674018,
0.0139885787,
0.0092456779,
0.0117839454,
-0.0029162199,
-0.0119948722,
0.0089267660,
-0.0042117052,
0.0101578943,
0.0177724231,
0.0268284455,
0.0208194014,
0.0188393127,
0.0196825061,
-0.0081145689,
-0.0024711494,
-0.0134901740,
-0.0090851802,
-0.0129618179,
0.0066241855,
0.0088887904,
0.0194847770,
0.0171021018,
0.0167553350,
0.0111396872,
-0.0044100722,
-0.0132687837,
-0.0147075756,
-0.0135335159,
-0.0118819447,
0.0028280467,
0.0073620165,
0.0087256115,
0.0179144554,
0.0097121941,
0.0002384129,
-0.0124041503,
-0.0179240089,
-0.0152790025,
-0.0333925001,
-0.0042826142,
-0.0174121335,
-0.0065116580,
0.0073019592,
0.0118066110,
-0.0063357623,
0.0019336268,
-0.0029663658,
-0.0235276744,
-0.0181557126,
-0.0217413697,
-0.0163136665,
-0.0102900118,
-0.0011322934,
-0.0036866285,
0.0104928520,
0.0001653341,
-0.0045292550,
-0.0062229140,
-0.0175369289,
-0.0287981182,
-0.0223603565,
-0.0185624920,
-0.0232070107,
-0.0038785078,
-0.0037225978,
-0.0025827242,
0.0086116102,
0.0026887148,
-0.0211643130,
-0.0102606416,
-0.0226948336,
-0.0305437576,
-0.0148646804,
-0.0007605571,
-0.0122318091,
0.0093963109,
0.0176801477,
0.0022787831,
0.0001707967,
0.0012923240,
-0.0172202419,
-0.0195543617,
-0.0110389125,
-0.0173380952,
-0.0046101552,
0.0052003860,
0.0062394971,
0.0011849022,
0.0137227848,
0.0029376477,
0.0011166722,
-0.0070790621,
-0.0157980509,
-0.0123243146,
-0.0098125534,
-0.0019510707,
0.0092045600,
0.0127857970,
0.0168652479,
0.0227394793,
0.0222282074,
-0.0007781544,
-0.0052634384,
-0.0066297501,
-0.0121407751,
-0.0187963508,
-0.0001001091,
0.0074046748,
0.0036204515,
0.0246570799,
0.0171630587,
0.0112997415,
0.0039045487,
0.0106199458,
-0.0169313531,
-0.0048676422,
0.0021129316,
0.0009499105,
0.0107731102,
0.0222164616,
0.0159842074,
0.0133182928,
0.0217206310,
-0.0008510100,
-0.0052631358,
-0.0060799806,
-0.0113254189,
-0.0118352612,
0.0032492147,
0.0021242306,
0.0150022358,
0.0184039325,
0.0144295301,
0.0152488882,
0.0142881125,
-0.0096059600,
-0.0023714320,
-0.0083050393,
-0.0092194024,
-0.0090792924,
0.0134044290,
0.0062465519,
0.0168573484,
0.0202864185,
0.0166661981,
0.0045206305,
-0.0001936684,
0.0037996985,
-0.0232427306,
-0.0010278117,
-0.0076616784,
0.0034764919,
0.0065011745,
0.0207158756,
0.0027644469,
0.0093785962,
0.0042720274,
-0.0134840123,
-0.0223306045,
-0.0182692111,
-0.0169185624,
-0.0145564880,
-0.0003290233,
0.0079049729,
0.0121427532,
0.0089302296,
0.0083673690,
-0.0061301230,
-0.0094868001,
-0.0264847260,
-0.0217100624,
-0.0244943202,
-0.0133850686,
-0.0240109153,
0.0166683607,
-0.0046300963,
-0.0017594533,
0.0061276387,
-0.0073817866,
-0.0208239164,
-0.0173215456,
-0.0198870935,
-0.0329731181,
-0.0021904691,
-0.0091544269,
-0.0009789028,
0.0100909462,
0.0128690256,
-0.0023687070,
0.0055373255,
-0.0118889520,
-0.0263066050,
-0.0187794715,
-0.0217253715,
-0.0220286287,
-0.0059610493,
0.0071246810,
0.0029694200,
0.0178736635,
0.0105174892,
-0.0042843716,
-0.0043018786,
-0.0207340363,
-0.0268942527,
-0.0216820482,
-0.0135701327,
-0.0182922333,
0.0080397464,
0.0167225841,
0.0150155835,
0.0184094720,
0.0126221925,
-0.0024739073,
-0.0123158423,
-0.0112409797,
-0.0251356214,
-0.0099288067,
0.0002860470,
0.0005575883,
0.0158381015,
0.0169927366,
0.0130391289,
0.0096621886,
0.0088058449,
-0.0121950861,
-0.0171560198,
-0.0071365717,
-0.0128909424,
-0.0020010895,
0.0014952793,
0.0252456367,
0.0217404105,
0.0364467837,
0.0238426179,
0.0161553845,
-0.0003678805,
-0.0059309117,
-0.0115166791,
-0.0091603035,
0.0026407880,
0.0095714638,
0.0270185079,
0.0355967358,
0.0325514339,
0.0296175592,
0.0181225818,
0.0041051949,
0.0004207977,
-0.0068465718,
-0.0061415844,
0.0046782261,
0.0173360147,
0.0105370563,
0.0299975239,
0.0310834460,
0.0242493674,
0.0167076550,
0.0193986204,
-0.0072359038,
-0.0013503857,
0.0022862325,
-0.0059471754,
0.0069486545,
0.0159259159,
0.0192358457,
0.0196241103,
0.0280541945,
0.0122948717,
0.0036473796,
-0.0060798223,
-0.0074173538,
-0.0148309199,
-0.0056042811,
0.0011895549,
0.0073138326,
0.0132674668,
0.0220201202,
0.0163602009,
0.0132097350,
-0.0005238574,
-0.0010806631,
-0.0155510157,
-0.0027292736,
-0.0194331314,
0.0115581006,
0.0007977957,
0.0071652634,
0.0155141903,
0.0085707316,
0.0061039142,
-0.0109504666,
-0.0036777165,
-0.0344236456,
-0.0131528769,
-0.0166643076,
-0.0080966502,
-0.0129092289,
0.0118218772,
-0.0001562411,
0.0007088238,
-0.0000718145,
-0.0133641353,
-0.0232113339,
-0.0192841440,
-0.0208888780,
-0.0268425234,
-0.0061955983,
-0.0074405032,
-0.0125721972,
0.0070372839,
-0.0053531993,
-0.0110972580,
-0.0077777421,
-0.0301284082,
-0.0249781255,
-0.0273580737,
-0.0201624613,
-0.0250681005,
0.0052313972,
-0.0110130943,
0.0020594900,
0.0026116238,
-0.0060900948,
-0.0235658307,
-0.0152667090,
-0.0290011782,
-0.0338745192,
-0.0154783968,
-0.0141866868,
-0.0104248887,
-0.0028933822,
0.0025235254,
-0.0093608871,
-0.0051819514,
-0.0202604309,
-0.0270383526,
-0.0223778225,
-0.0213468336,
-0.0246340558,
-0.0128828175,
0.0034710784,
-0.0004344854,
0.0014997686,
0.0062463172,
0.0000650139,
-0.0112572107,
-0.0137118148,
-0.0164023004,
-0.0221448354,
-0.0145766521,
-0.0049689673,
-0.0002665857,
0.0035622788,
0.0082991272,
0.0075126402,
0.0033468511,
-0.0049961177,
-0.0138759436,
-0.0154625671,
-0.0133673986,
-0.0137870777,
0.0037748576,
0.0044260789,
0.0187161453,
0.0213745683,
0.0219138619,
0.0058577447,
0.0105833542,
0.0015920384,
-0.0145097766,
0.0010062592,
0.0000052344,
0.0023526114,
0.0118191652,
0.0349842086,
0.0184035264,
0.0231853854,
0.0284529850,
0.0105137601,
0.0025894332,
0.0029168022,
0.0016395149,
-0.0036685064,
0.0145355603,
0.0183358621,
0.0216371920,
0.0301530361,
0.0234468803,
0.0243949872,
0.0161084980,
0.0062820418,
0.0022026370,
0.0088207135,
0.0007445520,
0.0119113540,
0.0160446782,
0.0143687716,
0.0310344342,
0.0274557285,
0.0169048719,
0.0124757662,
0.0142281149,
-0.0035690982,
-0.0060382662,
-0.0009999929,
0.0001595033,
-0.0012279034,
0.0196486972,
0.0297847353,
0.0200441517,
0.0278403424,
0.0293229222,
0.0033844556,
0.0023188128,
0.0026719400,
-0.0065985178,
-0.0052825636,
0.0150498226,
0.0072417930,
0.0226259530,
0.0224599913,
0.0152580552,
0.0162293594,
-0.0069483640,
-0.0039730892,
-0.0204973556,
-0.0054507051,
-0.0152157471,
0.0027600399,
0.0000516040,
0.0110424794,
0.0164846871,
0.0135682654,
0.0005288407,
-0.0014612013,
0.0002673874,
-0.0238376521,
-0.0147779938,
-0.0044555296,
-0.0135561917,
-0.0153871719,
0.0141449366,
0.0041609649,
-0.0001704686,
0.0046908376,
-0.0058969641,
-0.0240296759,
-0.0128223337,
-0.0320694931,
-0.0187289529,
-0.0200239122,
-0.0027131652,
-0.0042649307,
0.0081959665,
0.0066808211,
0.0000859744,
-0.0008465494,
-0.0224046223,
-0.0214924384,
-0.0276904274,
-0.0181898270,
-0.0235861614,
-0.0036370007,
-0.0061082374,
0.0031327864,
0.0046262015,
-0.0017805357,
-0.0134844035,
-0.0137802502,
-0.0201396234,
-0.0268460847,
-0.0185358729,
-0.0111280866,
-0.0111713158,
-0.0095279887,
0.0063680927,
0.0036002977,
-0.0048417957,
0.0054702125,
-0.0068784896,
-0.0163815692,
-0.0104622077,
-0.0096906619,
-0.0194288548,
-0.0045580631,
0.0095988708,
-0.0029358801,
0.0136439791,
0.0100214053,
-0.0010853736,
-0.0064193206,
-0.0087060817,
-0.0262560528,
-0.0187967308,
-0.0076688873,
-0.0106895445,
0.0038565714,
0.0106429532,
0.0124265496,
0.0145430751,
0.0082922587,
-0.0061610104,
-0.0011777281,
-0.0030776430,
-0.0177970044,
0.0059881005,
0.0144687481,
0.0028810133,
0.0214926749,
0.0232364051,
0.0103295455,
0.0106959557,
0.0164844394,
-0.0098454952,
-0.0030532009,
0.0082637640,
-0.0062396964,
0.0041105999,
0.0188004710,
0.0139335934,
0.0090768915,
0.0306354277,
0.0093969908,
0.0038449347,
0.0082522780,
0.0014060999,
-0.0018952815,
0.0049335924,
0.0117979432,
0.0153163644,
0.0271231290,
0.0142760053,
0.0228186492,
0.0129271373,
0.0077496930,
-0.0013818614,
-0.0017188565,
-0.0031468514,
-0.0077722645,
0.0078789257,
0.0101158079,
0.0082535679,
0.0152246449,
0.0201215297,
0.0078868549,
0.0095583936,
0.0058704838,
-0.0105275512,
0.0014629567,
0.0039047559,
-0.0002899008,
0.0103258612,
0.0247163959,
0.0102411387,
0.0093170907,
0.0151261603,
-0.0094884271,
-0.0038460400,
-0.0182250552,
0.0013722414,
-0.0176384691,
0.0040545510,
0.0041771363,
0.0035264664,
0.0068660011,
-0.0014363171,
-0.0041906997,
-0.0154667441,
-0.0107903089,
-0.0231215209,
-0.0086518880,
-0.0208282135,
-0.0057420949,
0.0041024126,
0.0024694877,
-0.0030666199,
0.0103925318,
-0.0026143380,
-0.0132315010,
-0.0100013437,
-0.0164941531,
-0.0263998918,
-0.0120477676,
-0.0144285709,
-0.0051996578,
-0.0018590171,
0.0076240310,
-0.0030860202,
-0.0060683582,
-0.0048169019,
-0.0277253427,
-0.0179475117,
-0.0213812701,
-0.0178182852,
-0.0146208685,
0.0046282108,
0.0013080703,
0.0069511477,
0.0052561853,
-0.0022457172,
-0.0099227279,
-0.0158450250,
-0.0233581141,
-0.0212950241,
-0.0152642699,
-0.0153182168,
-0.0067072683,
0.0079347091,
0.0065752282,
0.0033747309,
0.0080389613,
0.0042331978,
-0.0173537545,
-0.0044748192,
-0.0148842391,
-0.0166633260,
-0.0058192951,
0.0037575155,
0.0020102945,
0.0169066470,
0.0166778155,
0.0021866327,
0.0144689251,
-0.0043830480,
-0.0181514248,
-0.0113006132,
-0.0054958393,
-0.0190149937,
0.0028217363,
0.0152500803,
0.0109996749,
0.0226469319,
0.0257848687,
0.0037372108,
0.0085928654,
-0.0010413005,
-0.0074595050,
-0.0088587580,
0.0113977678,
0.0007906726,
0.0227523334,
0.0277921166,
0.0275249444,
0.0292856600,
0.0260863975,
0.0104531255,
0.0027157944,
0.0069321557,
-0.0134440381,
0.0097804377,
0.0087490622,
0.0132740960,
0.0233665779,
0.0370095894,
0.0163168684,
0.0182593875,
0.0205923095,
-0.0044809422,
-0.0035392302,
0.0070500728,
-0.0051639583,
0.0017762254,
0.0165442526,
0.0145748723,
0.0153089399,
0.0255426653,
0.0146784429,
0.0110356882,
0.0065488545,
0.0028390130,
-0.0086802756,
-0.0011352291,
0.0070173456,
-0.0068109119,
0.0129548013,
0.0193962231,
0.0188444573,
0.0132346246,
0.0161180627,
-0.0058048242,
-0.0049330033,
-0.0127869416,
-0.0127360299,
-0.0096501540,
0.0045918250,
0.0034075570,
0.0197633319,
0.0202102493,
0.0110250721,
0.0086265421,
0.0031607223,
-0.0183094088,
-0.0130022271,
-0.0124183688,
-0.0087129725,
-0.0088115996,
0.0055645430,
0.0139654092,
0.0000864143,
0.0197184235,
-0.0108729349,
-0.0037493808,
-0.0139466207,
-0.0146873491,
-0.0285336953,
-0.0073069483,
-0.0074471296,
-0.0139851533,
0.0005835838,
0.0024198857,
0.0024343859,
-0.0027903933,
-0.0066303993,
-0.0201725606,
-0.0175073091,
-0.0261201244,
-0.0187007897,
-0.0168629941,
-0.0068564201,
-0.0064411908,
0.0003029607,
-0.0011677793,
-0.0036730608,
-0.0153997727,
-0.0101735117,
-0.0358380973,
-0.0225314647,
-0.0229902752,
-0.0191857778,
-0.0128561817,
-0.0022442404,
0.0000797132,
-0.0031016453,
-0.0003128433,
-0.0218424387,
-0.0157364905,
-0.0241169482,
-0.0239127111,
-0.0290126391,
-0.0054820674,
-0.0105657615,
-0.0056810216,
0.0041775354,
0.0020067608,
-0.0078382734,
-0.0000040175,
-0.0119617870,
-0.0269016828,
-0.0118639469,
-0.0117310192,
-0.0124843996,
0.0004834019,
0.0023389105,
0.0040662764,
0.0097532459,
0.0071178870,
-0.0055660219,
-0.0029197121,
-0.0155736329,
-0.0173693746,
-0.0101971058,
-0.0108558163,
0.0039622858,
0.0124063082,
0.0141254170,
0.0092258733,
0.0214890037,
-0.0026459803,
-0.0112832794,
-0.0028747697,
-0.0146488901,
-0.0139924120,
0.0008257574,
0.0156112127,
0.0056645013,
0.0254415814,
0.0234951433,
0.0165285002,
0.0111886393,
0.0058409739,
-0.0020028336,
-0.0050979871,
0.0048080413,
0.0026714557,
0.0176355131,
0.0209359359,
0.0228170697,
0.0227972697,
0.0190544333,
0.0148691181,
0.0046103359,
-0.0002390353,
-0.0045212652,
0.0049049133,
0.0064942543,
0.0119328769,
0.0284502823,
0.0246050376,
0.0251779817,
0.0230458770,
0.0202246420,
0.0020059971,
0.0006716645,
0.0038963510,
0.0038086262,
0.0005400254,
0.0141489003,
0.0292381737,
0.0111964531,
0.0295344591,
0.0238224883,
0.0137086958,
0.0041317795,
0.0108368471,
-0.0039648116,
-0.0033872579,
0.0121333860,
0.0060682041,
0.0148369884,
0.0243316963,
0.0252882391,
0.0135086207,
0.0176986232,
0.0054120189,
-0.0081618819,
-0.0098345885,
-0.0075448053,
-0.0071466183,
0.0023338732,
0.0107816458,
0.0143491393,
0.0157031771,
0.0180786774,
-0.0054173330,
0.0109360917,
-0.0306369346,
-0.0129559487,
-0.0150080770,
-0.0121608842,
-0.0134799238,
0.0098215882,
0.0129830046,
-0.0011009115,
0.0225745440,
-0.0003110253,
-0.0124639831,
-0.0187580679,
-0.0066250768,
-0.0304576606,
-0.0139985504,
-0.0032695474,
-0.0003204015,
0.0035786522,
0.0116208661,
0.0010757055,
-0.0038285395,
-0.0072049070,
-0.0272595286,
-0.0282149799,
-0.0215680189,
-0.0305136573,
-0.0136474464,
-0.0056249532,
-0.0027908129,
0.0066299606,
0.0039112805,
-0.0024329352,
-0.0130444998,
-0.0123507977,
-0.0352580175,
-0.0238649640,
-0.0252688490,
-0.0194828622,
-0.0173986573,
0.0091845831,
-0.0012719549,
0.0025885645,
0.0107028298,
-0.0078385491,
-0.0241292920,
-0.0183928013,
-0.0185142048,
-0.0318863690,
-0.0091308923,
-0.0092204111,
-0.0006237488,
0.0098103806,
0.0091375373,
-0.0002440230,
-0.0050575337,
-0.0057011731,
-0.0265071373,
-0.0194852650,
-0.0189943016,
-0.0123089449,
-0.0078892214,
0.0101705464,
0.0132459030,
0.0191831999,
0.0137211801,
0.0039227651,
-0.0010832892,
-0.0169389732,
-0.0213309955,
-0.0127896629,
-0.0116153564,
-0.0035674616,
0.0068607228,
0.0228310470,
0.0149995284,
0.0252665803,
0.0201177336,
-0.0016624704,
0.0005170822,
-0.0034789876,
-0.0066161952,
-0.0057042586,
0.0145133771,
0.0104679903,
0.0204923749,
0.0324848108,
0.0238968097,
0.0061742812,
0.0039512487,
-0.0045001479,
-0.0161349569,
-0.0133542549,
-0.0004136543,
0.0016606757,
0.0112892836,
0.0226419270,
0.0265776999,
0.0169109721,
0.0194244236,
0.0068075527,
0.0005534089,
-0.0054642861,
-0.0066158455,
-0.0006257775,
0.0085515324,
0.0090870457,
0.0130720288,
0.0285042413,
0.0132779516,
0.0217801183,
0.0066739703,
-0.0009631056,
-0.0078910887,
-0.0031740812,
-0.0125430813,
-0.0000409714,
0.0116878273,
0.0053764209,
0.0123599321,
0.0205418449,
0.0092469398,
-0.0051415800,
0.0027290371,
-0.0135837048,
-0.0202158634,
-0.0064582466,
0.0000964756,
-0.0053692209,
0.0099380119,
0.0163124893,
0.0081925765,
0.0026051779,
-0.0034482717,
-0.0204360299,
-0.0098476289,
-0.0268656965,
-0.0176219437,
-0.0048221573,
-0.0046242974,
0.0029111532,
-0.0029597573,
0.0078780055,
-0.0117759584,
-0.0031210883,
-0.0230444446,
-0.0215534717,
-0.0176992062,
-0.0128544383,
-0.0152795380,
-0.0001967357,
0.0073552988,
-0.0015113043,
0.0016277549,
0.0024502077,
-0.0149328597,
-0.0201836936,
-0.0148391677,
-0.0280592702,
-0.0239046514,
-0.0087017100,
-0.0108930012,
-0.0078891655,
0.0017434619,
-0.0046077273,
-0.0072517572,
-0.0166379772,
-0.0201387815,
-0.0318126082,
-0.0202662535,
-0.0205226634,
-0.0176736116,
0.0040344633,
0.0073598954,
0.0056333630,
0.0114124957,
0.0105202142,
-0.0133944824,
-0.0059105181,
-0.0163221657,
-0.0233264659,
-0.0167905223,
-0.0060783043,
-0.0074401964,
0.0073314668,
0.0114563098,
-0.0003909995,
0.0076700514,
-0.0028856865,
-0.0111539010,
-0.0173838176,
-0.0067950110,
-0.0175770298,
-0.0000331319,
0.0166611075,
0.0078872601,
0.0224642288,
0.0211262368,
0.0138622317,
0.0041040513,
0.0107251406,
-0.0137613295,
-0.0057981992,
0.0003069490,
0.0003819783,
0.0070364871,
0.0219898522,
0.0225527417,
0.0207204111,
0.0260300357,
0.0182024129,
0.0022289623,
0.0040440965,
-0.0017704176,
-0.0012880446,
0.0051787021,
0.0124902930,
0.0207801610,
0.0326426215,
0.0302399695,
0.0158109516,
0.0237629768,
0.0061648856,
-0.0013605678,
-0.0005757637,
-0.0013768820,
-0.0032492606,
0.0166874956,
0.0253752507,
0.0178886726,
0.0311820116,
0.0232056752,
0.0117362477,
0.0084840804,
0.0023995757,
-0.0107049868,
-0.0066472376,
0.0127168577,
-0.0034807855,
0.0140067413,
0.0266152248,
0.0238590483,
0.0163751282,
0.0253210124,
0.0042206277,
-0.0002070150,
0.0029949818,
-0.0085538831,
-0.0024576441,
-0.0035973256,
0.0140130948,
0.0061817258,
0.0257519539,
0.0102343038,
0.0125627592,
0.0054661874,
-0.0059194900,
-0.0146163153,
-0.0098809768,
-0.0125162806,
-0.0109114964,
0.0102385469,
0.0071892357,
0.0152942585,
0.0230900794,
0.0083321072,
-0.0035857530,
-0.0024234566,
-0.0196669735,
-0.0305103660,
-0.0168050099,
-0.0137445182,
-0.0185619071,
0.0069033820,
-0.0028441525,
0.0126343463,
-0.0111370627,
0.0047873436,
-0.0303205848,
-0.0237217359,
-0.0232605096,
-0.0239406433,
-0.0204504840,
-0.0104530267,
0.0036017082,
-0.0021219000,
0.0083142789,
-0.0082596894,
-0.0033656927,
-0.0183851589,
-0.0261837821,
-0.0338815376,
-0.0202631839,
-0.0285086017,
-0.0167492609,
-0.0089571252,
-0.0029902288,
-0.0063342652,
-0.0017352265,
-0.0133200195,
-0.0202616658,
-0.0268306620,
-0.0258682594,
-0.0378700048,
-0.0203878339,
-0.0127929533,
-0.0189085416,
0.0039912118,
0.0051992079,
-0.0058342451,
0.0010192675,
0.0028158049,
-0.0283539519,
-0.0152507881,
-0.0165974908,
-0.0202644989,
-0.0120828561,
0.0036147074,
-0.0045346254,
0.0063846894,
0.0077829687,
-0.0043672761,
-0.0074135680,
-0.0132264178,
-0.0242436156,
-0.0223246608,
-0.0147143640,
-0.0106245754,
-0.0068683606,
0.0120801665,
0.0020694078,
0.0160581619,
0.0143815288,
-0.0039350353,
0.0015579631,
-0.0027267146,
-0.0123311467,
-0.0124397641,
0.0151257263,
-0.0044894479,
0.0085568717,
0.0227689035,
0.0171255097,
0.0053076609,
0.0183193125,
-0.0003219993,
-0.0102344174,
0.0054582544,
-0.0058779982,
-0.0028402896,
0.0150259314,
0.0223956257,
0.0143878292,
0.0251755528,
0.0304023698,
0.0117885694,
0.0158641003,
0.0051214127,
0.0023808051,
0.0078702997,
0.0176103488,
0.0161106586,
0.0194290970,
0.0252486132,
0.0202486627,
0.0285745002,
0.0118940650,
-0.0016666702,
0.0080536101,
0.0073218197,
-0.0104570370,
0.0087620309,
0.0198756903,
0.0082715778,
0.0243340097,
0.0320347138,
0.0162401833,
0.0183433667,
0.0261608623,
0.0005068855,
0.0033998401,
0.0141175594,
0.0056967908,
0.0135561842,
0.0237349607,
0.0236623194,
0.0103594773,
0.0256380718,
0.0091357296,
-0.0064103766,
-0.0025307478,
-0.0090917740,
-0.0106075145,
0.0000237433,
0.0097854948,
0.0094561120,
0.0142338537,
0.0099689057,
0.0172116999,
0.0083852364,
-0.0084328596,
-0.0116181234,
-0.0023034986,
-0.0125177335,
-0.0100178700,
0.0077147777,
0.0097605465,
0.0051370719,
0.0194697436,
0.0091649145,
0.0040741563,
-0.0114886556,
0.0025112471,
-0.0186085794,
-0.0233926401,
-0.0016122310,
-0.0147609459,
0.0077044922,
0.0049421331,
0.0100660566,
-0.0097281169,
0.0108063510,
-0.0141888289,
-0.0232732818,
-0.0203354824,
-0.0197231770,
-0.0146871256,
-0.0039042335,
0.0051608193,
0.0054187803,
0.0095726931,
0.0007572452,
-0.0052249786,
-0.0153213935,
-0.0205865111,
-0.0284551065,
-0.0200310946,
-0.0213662907,
-0.0175913125,
0.0012322941,
0.0038558375,
-0.0073009687,
0.0149608860,
0.0000758311,
-0.0180854630,
-0.0107626598,
-0.0125448676,
-0.0278917700,
-0.0132910917,
-0.0053813774,
-0.0098156566,
0.0138871372,
0.0126304701,
0.0017776566,
-0.0025895482,
-0.0014402312,
-0.0291152690,
-0.0220571849,
-0.0243401993,
-0.0215269420,
-0.0115641858,
0.0041716970,
0.0084352903,
0.0116585288,
0.0193947367,
0.0019917563,
0.0011594003,
-0.0165806301,
-0.0139919054,
-0.0144061456,
-0.0078288941,
-0.0097946282,
0.0063105416,
0.0216368474,
0.0128744273,
0.0270226952,
0.0193514228,
0.0056479918,
-0.0025653788,
0.0028126475,
-0.0168725271,
-0.0158631243,
0.0075946557,
-0.0037196544,
0.0093649933,
0.0311047398,
0.0193641689,
0.0124201886,
0.0144654093,
0.0034908575,
-0.0197907202,
-0.0051611038,
-0.0031538634,
-0.0039835568,
0.0104437722,
0.0231505744,
0.0244695395,
0.0296346992,
0.0273956880,
0.0094774831,
0.0049657258,
-0.0075972411,
-0.0120352823,
-0.0089517776,
-0.0024523542,
-0.0011938985,
0.0123068402,
0.0239640251,
0.0157652386,
0.0240096897,
0.0160745550,
-0.0004547933,
0.0027223462,
-0.0054432401,
-0.0127133708,
-0.0044047642,
0.0094935540,
0.0035817223,
0.0187369380,
0.0268214457,
0.0218553543,
0.0105675729,
0.0177649148,
-0.0006601461,
-0.0197327137,
-0.0004075718,
-0.0137830945,
-0.0009668134,
0.0011977819,
0.0168463085,
0.0110929729,
0.0192627031,
0.0093507962,
-0.0040557277,
-0.0104010068,
-0.0177139994,
-0.0157773253,
-0.0158571098,
-0.0012182601,
0.0022077803,
0.0126167759,
0.0144137740,
0.0127538657,
0.0088503351,
0.0011799670,
-0.0142204715,
-0.0221907645,
-0.0151287438,
-0.0214297883,
-0.0180785656,
0.0090362448,
-0.0135601545,
0.0087509407,
0.0030456390,
-0.0017369376,
-0.0161914565,
-0.0073673194,
-0.0272831488,
-0.0313323773,
-0.0075302296,
-0.0177292619,
-0.0073508583,
0.0013384338,
0.0137611898,
0.0001880328,
0.0104740206,
-0.0052601537,
-0.0152566768,
-0.0173298754,
-0.0201564617,
-0.0239375643,
-0.0107259778,
-0.0061899885,
-0.0086461091,
0.0104136029,
0.0050912779,
-0.0045907144,
0.0028603910,
-0.0116977040,
-0.0218443964,
-0.0158403777,
-0.0157332215,
-0.0150191272,
-0.0001133922,
0.0089933882,
0.0050284085,
0.0175259933,
0.0103825713,
0.0052469871,
-0.0099579608,
-0.0086386250,
-0.0219128393,
-0.0114617068,
-0.0069231032,
0.0002436384,
0.0086216712,
0.0113177570,
0.0134539567,
0.0064182356,
0.0041956659,
-0.0144451186,
-0.0100603141,
-0.0094903810,
-0.0108937509,
-0.0016294420,
0.0075402837,
0.0224015787,
0.0129211554,
0.0241441932,
0.0158822015,
0.0155702597,
0.0018096839,
0.0041585467,
-0.0043510622,
0.0015598476,
0.0069376589,
0.0114618000,
0.0242399406,
0.0229380056,
0.0223456062,
0.0219597518,
0.0118224733,
0.0036828287,
-0.0045348937,
-0.0017080257,
-0.0084939282,
0.0062281946,
0.0132703986,
0.0191482417,
0.0298615266,
0.0242257025,
0.0213810392,
0.0126169994,
0.0068483735,
-0.0128050633,
0.0019161333,
-0.0016633377,
-0.0018178378,
0.0065573375,
0.0287825782,
0.0187109932,
0.0169997793,
0.0211693123,
0.0109084025,
-0.0017846578,
-0.0037317469,
-0.0075784223,
-0.0134714926,
-0.0024774694,
0.0087854592,
0.0099069569,
0.0196693074,
0.0212672390,
0.0172710679,
0.0132146627,
-0.0003159844,
-0.0105569130,
-0.0106876446,
-0.0037443326,
-0.0147451228,
0.0104645193,
-0.0001978099,
0.0227379240,
0.0126006445,
0.0126802269,
-0.0027129147,
-0.0043715453,
-0.0173465945,
-0.0263074953,
-0.0154192504,
-0.0180420447,
-0.0126032298,
-0.0024885337,
0.0207104795,
0.0025014090,
0.0082642175,
0.0139167113,
-0.0055844984,
-0.0250341408,
-0.0093444986,
-0.0264592953,
-0.0235086940,
-0.0120250713,
-0.0016531025,
-0.0114186741,
0.0182113927,
-0.0105511593,
0.0025450389,
-0.0110335797,
-0.0243714415,
-0.0324058980,
-0.0287508033,
-0.0233139209,
-0.0325504988,
0.0005396921,
-0.0145898815,
0.0071005505,
0.0014470113,
0.0015109815,
-0.0220111590,
-0.0112856943,
-0.0297213886,
-0.0343212970,
-0.0215836987,
-0.0199940279,
-0.0218683258,
0.0028899373,
0.0050220448,
-0.0083996439,
0.0041998075,
-0.0052428683,
-0.0236113630,
-0.0208546557,
-0.0233065896,
-0.0294980183,
-0.0206294358,
-0.0087055555,
-0.0060471268,
-0.0014487624,
0.0080674933,
0.0002310321,
-0.0059741456,
-0.0142893326,
-0.0155680263,
-0.0309123453,
-0.0194059145,
-0.0171081107,
-0.0067169471,
-0.0028493591,
0.0076956265,
0.0089581106,
0.0081944354,
0.0012473387,
-0.0089794127,
-0.0096142162,
-0.0201867633,
-0.0168448463,
-0.0098243831,
-0.0077585387,
-0.0042774105,
0.0123685990,
0.0129591655,
0.0067508761,
0.0157177802,
0.0093601728,
-0.0104484605,
0.0019975198,
-0.0037861241,
-0.0119976997,
0.0037626692,
0.0217120685,
0.0091630444,
0.0249095373,
0.0288343616,
0.0108759562,
0.0057217646,
0.0053068455,
-0.0082231080,
-0.0117527498,
0.0048365952,
0.0087519102,
0.0102010043,
0.0184372179,
0.0237749256,
0.0287849084,
0.0178951696,
0.0093005151,
0.0157423448,
0.0058015659,
0.0014860980,
0.0049569132,
0.0185454041,
0.0087165544,
0.0186961032,
0.0244862735,
0.0195798501,
0.0153098386,
0.0200108718,
0.0061557973,
-0.0073653082,
0.0105795208,
0.0027333074,
0.0032480070,
0.0153651088,
0.0216012560,
0.0108639514,
0.0256576557,
0.0258621927,
0.0029456171,
0.0072223675,
0.0106135402,
-0.0044134092,
-0.0030958534,
0.0129013471,
0.0070527294,
0.0098435385,
0.0126677398,
0.0144772744,
0.0140545387,
0.0029603294,
0.0066874088,
-0.0098770782,
0.0013229408,
-0.0082145035,
0.0036802413,
0.0043475046,
0.0039369548,
0.0101377852,
0.0129864272,
0.0035603021,
-0.0011052532,
0.0123418039,
-0.0137258554,
-0.0058073439,
0.0047751903,
0.0009394601,
-0.0056997743,
0.0190885495,
0.0017476578,
-0.0033291676,
0.0063889381,
-0.0095244888,
-0.0163201224,
-0.0077761235,
-0.0189394504,
-0.0104907732,
-0.0145618049,
0.0002485428,
-0.0129630677,
0.0029071046,
-0.0048018103,
-0.0082576768,
-0.0066997493,
-0.0148720704,
-0.0127008744,
-0.0166564658,
-0.0114545645,
-0.0206396524,
0.0043108645,
-0.0007152021,
-0.0032960961,
0.0022667923,
0.0013392525,
-0.0176994372,
-0.0128774028,
-0.0161112566,
-0.0266355854,
-0.0223142635,
-0.0109469378,
-0.0139116021,
-0.0093186144,
0.0027443138,
-0.0037548454,
-0.0150532844,
-0.0051017147,
-0.0170906875,
-0.0264249574,
-0.0154828187,
-0.0139325261,
-0.0177768450,
-0.0002379481,
0.0040217852,
-0.0025029641,
0.0084455404,
0.0018472510,
-0.0098415166,
-0.0120541370,
-0.0141653847,
-0.0218195654,
-0.0159730650,
-0.0060750749,
-0.0141352462,
0.0062783342,
0.0093950536,
0.0039947648,
0.0073780734,
0.0069352607,
-0.0087355580,
-0.0071121426,
-0.0023567262,
-0.0224100333,
0.0026724078,
0.0041567343,
-0.0000357869,
0.0152738485,
0.0239219554,
0.0009345601,
0.0125350785,
0.0162356775,
-0.0185894351,
-0.0060186116,
0.0023357188,
-0.0026188451,
-0.0030973190,
0.0212535858,
0.0141977845,
0.0183695909,
0.0296662450,
0.0057518412,
0.0060500568,
-0.0010490629,
-0.0126084518,
-0.0078472868,
-0.0002385127,
0.0015884999,
0.0088065211,
0.0275585949,
0.0159870423,
0.0210381784,
0.0182240121,
0.0123422015,
-0.0055329958,
0.0065724337,
-0.0061885174,
-0.0036682792,
0.0089952890,
0.0064736344,
0.0109911002,
0.0238770433,
0.0199915916,
0.0069383741,
0.0216296222,
0.0049677510,
-0.0122640822,
-0.0005275024,
-0.0009217885,
-0.0108478572,
0.0051815971,
0.0164053813,
0.0078593856,
0.0206653066,
0.0193443540,
0.0080611473,
0.0003026781,
-0.0084394906,
-0.0043267189,
-0.0202944651,
0.0020331962,
-0.0094209025,
0.0053332234,
0.0177630559,
0.0108787399,
0.0092716953,
0.0075815544,
-0.0019967188,
-0.0174742267,
-0.0095841922,
-0.0239131507,
-0.0104772653,
-0.0006837127,
-0.0009640395,
0.0057485243,
0.0180816483,
0.0027526626,
-0.0011804714,
0.0010269594,
-0.0175663363,
-0.0291252732,
-0.0165660605,
-0.0249719694,
-0.0174676478,
-0.0147631615,
0.0056804088,
-0.0065202834,
0.0057543400,
0.0011624203,
-0.0144169591,
-0.0119085275,
-0.0264258161,
-0.0218348987,
-0.0239495039,
-0.0085136089,
-0.0186107084,
0.0029624812,
0.0072021014,
0.0043963855,
0.0058854381,
-0.0022812169,
-0.0145558156,
-0.0179411992,
-0.0162916128,
-0.0268247835,
-0.0134137701,
-0.0016329810,
-0.0000314693,
0.0015369835,
0.0187997967,
0.0048475452,
-0.0062008938,
-0.0041654664,
-0.0189711042,
-0.0213268045,
-0.0131398495,
-0.0072215581,
-0.0079886233,
0.0111817345,
0.0081823757,
0.0115977842,
0.0181794725,
0.0021536844,
-0.0050014984,
-0.0004304505,
-0.0083678346,
-0.0158688538,
0.0024374949,
0.0057198796,
-0.0006584956,
0.0159859806,
0.0156828780,
0.0095263645,
0.0154343341,
0.0092085255,
-0.0107362121,
0.0000492999,
0.0020514042,
-0.0081091262,
0.0137415724,
0.0123102218,
0.0158090182,
0.0297135022,
0.0286723953,
0.0147195607,
0.0159136970,
0.0082551222,
-0.0050047282,
0.0031137015,
0.0055017546,
0.0056815669,
0.0223820060,
0.0218800642,
0.0188853499,
0.0243060328,
0.0217218660,
-0.0022297495,
0.0100003872,
0.0055259233,
-0.0069821207,
0.0066316230,
0.0166976694,
0.0165202115,
0.0131511027,
0.0316806100,
0.0167000927,
0.0150859347,
0.0164905302,
0.0087483060,
-0.0065938998,
0.0063480386,
0.0073767598,
0.0048397942,
0.0168248843,
0.0174149293,
0.0159679521,
0.0202672482,
0.0129815806,
-0.0020472757,
-0.0013291159,
-0.0021183407,
-0.0086406171,
-0.0014909025,
-0.0007382050,
0.0087647224,
0.0197226480,
0.0112198237,
0.0114289150,
0.0085381791,
0.0025105358,
-0.0135938535,
-0.0029734247,
-0.0143125979,
-0.0035897726,
-0.0082775559,
0.0209750459,
0.0013876751,
0.0109092910,
0.0172940269,
-0.0065992000,
-0.0035837684,
-0.0081818951,
-0.0118063865,
-0.0285328534,
0.0045397677,
-0.0116551844,
0.0007092101,
0.0026250866,
0.0081198541,
-0.0028199425,
0.0005054930,
-0.0120117143,
-0.0184672531,
-0.0231557935,
-0.0194163285,
-0.0208675954,
-0.0106702615,
-0.0037047686,
0.0018294023,
0.0040161717,
0.0038366155,
-0.0066727628,
-0.0128492862,
-0.0144062806,
-0.0357868671,
-0.0156039726,
-0.0302175451,
-0.0174623709,
-0.0127309561,
0.0074836402,
-0.0081339767,
0.0031918515,
0.0017719232,
-0.0166019071,
-0.0205034744,
-0.0213027019,
-0.0279465914,
-0.0285350624,
-0.0081348205,
-0.0074855043,
-0.0055976068,
0.0086328611,
0.0020404288,
-0.0083546564,
-0.0048409831,
-0.0175027214,
-0.0323773250,
-0.0208960678,
-0.0208995640,
-0.0223093666,
-0.0066776476,
-0.0030077100,
0.0063918689,
0.0053969650,
0.0031417185,
-0.0069715288,
-0.0050289202,
-0.0230566896,
-0.0167786386,
-0.0179458950,
-0.0146528631,
-0.0085539483,
0.0090506012,
0.0115434183,
0.0059147459,
0.0239938423,
0.0036499903,
-0.0099135824,
-0.0037340922,
-0.0132556623,
-0.0222885069,
-0.0037156579,
0.0046616695,
-0.0022117475,
0.0235808361,
0.0241100993,
0.0103316354,
0.0133893341,
0.0036094799,
-0.0038877595,
-0.0155212823,
0.0000222715,
-0.0054385751,
0.0098986179,
0.0086489916,
0.0313821957,
0.0278338157,
0.0222703852,
0.0195419043,
0.0137739489,
-0.0005812495,
-0.0087935403,
0.0055308128,
-0.0011382713,
0.0039915475,
0.0167472251,
0.0237549376,
0.0235530566,
0.0284353159,
0.0295909420,
0.0129509550,
0.0051940531,
0.0077451668,
0.0004743894,
0.0009658394,
0.0125430524,
0.0183481723,
0.0146089885,
0.0353862531,
0.0276701804,
0.0185003839,
0.0100826975,
0.0097796367,
-0.0078725191,
-0.0068290597,
0.0015267367,
0.0027321363,
0.0097331097,
0.0220677219,
0.0267512724,
0.0197642408,
0.0211220942,
0.0160769857,
0.0041326522,
-0.0084507912,
-0.0040702284,
-0.0060289563,
-0.0001829084,
0.0023764875,
0.0097026583,
0.0198867079,
0.0185012743,
0.0098720519,
0.0256567486,
-0.0111969020,
-0.0027513159,
-0.0106154401,
-0.0104209427,
-0.0103509473,
0.0087517742,
0.0070451358,
0.0020618592,
0.0243188478,
0.0065953243,
0.0000123816,
-0.0099773789,
-0.0066690790,
-0.0294005349,
-0.0172189716,
-0.0090186410,
-0.0062890211,
-0.0023220298,
0.0120975804,
0.0075989040,
0.0021976917,
-0.0012516349,
-0.0136906598,
-0.0205887016,
-0.0198568404,
-0.0333730504,
-0.0102854138,
-0.0116892708,
-0.0048230793,
-0.0000200825,
0.0045618284,
-0.0010095097,
-0.0063383929,
-0.0050764009,
-0.0308083724,
-0.0157527216,
-0.0197904743,
-0.0122126304,
-0.0197334923,
0.0079179900,
-0.0050738384,
-0.0037079302,
0.0020223891,
-0.0065255724,
-0.0261329021,
-0.0177184120,
-0.0166263990,
-0.0338020250,
-0.0155664161,
-0.0136810085,
-0.0061071622,
-0.0013930029,
0.0032854453,
-0.0025944076,
-0.0051918440,
-0.0115229106,
-0.0209528357,
-0.0184335783,
-0.0202808119,
-0.0147146406,
-0.0079966299,
0.0098551335,
0.0051245103,
0.0104117496,
0.0059343134,
-0.0030371463,
-0.0065527568,
-0.0192227755,
-0.0202001166,
-0.0136090396,
-0.0117354235,
-0.0042846627,
0.0070849643,
0.0162717756,
0.0038159874,
0.0128984191,
0.0092428410,
-0.0081196716,
-0.0051155086,
-0.0059984485,
-0.0017378554,
-0.0052566929,
0.0104652457,
0.0199978240,
0.0200382359,
0.0195999090,
0.0188596118,
0.0081989979,
-0.0028006744,
-0.0023338054,
-0.0157342535,
-0.0129256351,
-0.0003099171,
0.0048423782,
0.0122901015,
0.0241293274,
0.0241088346,
0.0160402432,
0.0224214084,
0.0036592516,
-0.0053283474,
-0.0018138391,
-0.0037836793,
0.0018875285,
0.0112682302,
0.0192873590,
0.0244697183,
0.0334192999,
0.0155116394,
0.0148668215,
0.0078100450,
-0.0031271479,
-0.0095065720,
-0.0037708271,
-0.0101343710,
0.0002833691,
0.0185266677,
0.0152993854,
0.0148919029,
0.0237058494,
0.0125742247,
0.0005463797,
-0.0013472566,
-0.0130977761,
-0.0201154705,
-0.0027627698,
-0.0009342836,
-0.0002187348,
0.0204780810,
0.0212740675,
0.0169047434,
0.0157607701,
0.0081562800,
-0.0163963679,
0.0020905160,
-0.0247873776,
-0.0082418937,
-0.0055899494,
-0.0006118123,
0.0054466994,
0.0111753102,
0.0139770899,
-0.0072630350,
0.0042707152,
-0.0243242718,
-0.0202780291,
-0.0259369053,
-0.0161803924,
-0.0260821842,
-0.0000629409,
0.0096543338,
0.0046993317,
0.0080899568,
0.0084456634,
-0.0076357485,
-0.0167340301,
-0.0199528188,
-0.0342841968,
-0.0268136747,
-0.0137244491,
-0.0158394538,
-0.0092453081,
0.0065636830,
0.0029340701,
0.0069579165,
-0.0073978547,
-0.0066456199,
-0.0299072992,
-0.0129533820,
-0.0271331780,
-0.0193340071,
-0.0107193198,
-0.0013790954,
0.0010643933,
0.0085819475,
0.0110302819,
-0.0098684095,
-0.0034016757,
-0.0185886435,
-0.0288715027,
-0.0217336025,
-0.0152533296,
-0.0205363370,
-0.0034257714,
0.0074615567,
0.0062702126,
0.0086207213,
0.0026713638,
-0.0075427461,
-0.0107768932,
-0.0149511350,
-0.0265806317,
-0.0146121960,
-0.0008674056,
-0.0077103162,
0.0072713406,
0.0146130007,
0.0121648256,
0.0093859360,
0.0143379979,
-0.0121657914,
-0.0128448661,
-0.0059229950,
-0.0145219276,
-0.0038525322,
0.0066137584,
0.0120837232,
0.0129983816,
0.0267298333,
0.0120692626,
0.0030175662,
0.0049634930,
-0.0078813443,
-0.0125737730,
-0.0047674454,
0.0071204384,
0.0073235068,
0.0209919158,
0.0276222993,
0.0245642513,
0.0284436885,
0.0137269692,
0.0044381879,
0.0014337559,
-0.0038595758,
-0.0104753878,
0.0079129664,
0.0160549041,
0.0077366401,
0.0263111517,
0.0283472240,
0.0182398465,
0.0154499914,
0.0150693692,
-0.0071157119,
-0.0021075476,
0.0140573587,
-0.0038541667,
0.0156846214,
0.0284298770,
0.0215402283,
0.0208626874,
0.0312372651,
0.0146188876,
0.0021969476,
0.0045948946,
-0.0081428234,
-0.0085873110,
0.0011961974,
0.0075373310,
0.0021890374,
0.0204532631,
0.0162465870,
0.0142033473,
0.0113311913,
-0.0050144251,
-0.0095024016,
-0.0041483250,
-0.0121897282,
-0.0071833255,
0.0116450144,
0.0115394462,
0.0117917033,
0.0329989530,
0.0121808983,
0.0057860040,
0.0110698678,
-0.0076248166,
-0.0241945218,
-0.0059419549,
-0.0135239493,
-0.0104803257,
0.0092440704,
0.0039618034,
0.0130776130,
-0.0026134821,
0.0114895720,
-0.0251500867,
-0.0137786642,
-0.0272549968,
-0.0278137699,
-0.0236260444,
-0.0077364258,
0.0026204577,
0.0003262240,
0.0099942628,
0.0006798690,
0.0049186088,
-0.0149927065,
-0.0263069905,
-0.0280003976,
-0.0217745826,
-0.0303038862,
-0.0204870999,
-0.0055151861,
-0.0048385588,
-0.0025050531,
0.0026192823,
-0.0112807006,
-0.0178839192,
-0.0241472479,
-0.0201437473,
-0.0446791202,
-0.0196038280,
-0.0234115198,
-0.0157788619,
-0.0008377158,
0.0025287946,
-0.0073957015,
-0.0009095108,
-0.0041655484,
-0.0321016535,
-0.0215666704,
-0.0267193839,
-0.0257369988,
-0.0212864969,
0.0006693509,
-0.0028415571,
0.0051511116,
0.0039672572,
-0.0031765902,
-0.0085086981,
-0.0186566412,
-0.0290396344,
-0.0253596567,
-0.0164277684,
-0.0204420872,
-0.0100464383,
0.0108822417,
-0.0030137445,
0.0138062062,
0.0148326028,
-0.0053123860,
-0.0128267473,
0.0000779800,
-0.0270531308,
-0.0158463437,
-0.0021494993,
-0.0081032217,
0.0082266321,
0.0296534505,
0.0132012125,
0.0049137142,
0.0206516050,
-0.0071740621,
-0.0224438030,
-0.0048728641,
-0.0124859214,
-0.0119607821,
0.0118663646,
0.0199196488,
0.0191717837,
0.0297210384,
0.0296579376,
0.0072586033,
0.0143307429,
-0.0084602218,
-0.0059361993,
-0.0021301219,
-0.0018677998,
-0.0000517721,
0.0218414608,
0.0250279568,
0.0219241977,
0.0399739817,
0.0188844167,
0.0068176980,
0.0101115089,
0.0073725032,
-0.0140055511,
0.0140919294,
0.0190160647,
0.0096397446,
0.0365799442,
0.0395945124,
0.0163097754,
0.0244526118,
0.0214548688,
-0.0024028237,
-0.0005178455,
0.0100143999,
-0.0004765854,
0.0078781871,
0.0206424762,
0.0249613728,
0.0204771981,
0.0330452211,
0.0188328288,
0.0152798034,
0.0077742627,
-0.0064288382,
-0.0027229269,
-0.0073808692,
0.0010726542,
0.0020483695,
0.0215671584,
0.0156815015,
0.0350857899,
0.0268474817,
0.0096117212,
0.0014024607,
0.0093166204,
-0.0184423886,
-0.0106667802,
0.0050229342,
0.0002214073,
0.0074094483,
0.0212079473,
0.0176060908,
0.0069799256,
0.0000365009,
0.0048548719,
-0.0240834262,
-0.0155044887,
-0.0061763381,
-0.0164849460,
-0.0029116452,
0.0061036823,
0.0152108679,
-0.0004365559,
0.0157776121,
-0.0043023587,
-0.0056853779,
-0.0142143751,
-0.0133815277,
-0.0160496160,
-0.0088164452,
-0.0039739134,
0.0022062901,
0.0054883906,
0.0073506632,
0.0062532960,
0.0023071237,
-0.0112031475,
-0.0226534344,
-0.0142662060,
-0.0245291665,
-0.0216803607,
-0.0056121470,
-0.0004572563,
-0.0091970703,
0.0205226354,
-0.0022432245,
-0.0042778468,
-0.0082351314,
-0.0091393609,
-0.0312743671,
-0.0134830223,
-0.0114298593,
-0.0124875279,
-0.0000573746,
0.0022358652,
0.0049592871,
-0.0043955040,
-0.0035891111,
-0.0207528118,
-0.0195006896,
-0.0242150184,
-0.0220041201,
-0.0177130867,
-0.0060035284,
-0.0094045019,
0.0026487049,
0.0069261207,
-0.0030851949,
0.0000342948,
-0.0050700558,
-0.0149343014,
-0.0109466864,
-0.0094630579,
-0.0113650113,
0.0024475814,
0.0139501607,
0.0006990420,
0.0161944851,
0.0148940496,
0.0007333845,
-0.0051156050,
-0.0028351776,
-0.0152676562,
-0.0204854347,
0.0047205053,
-0.0039289193,
0.0089564538,
0.0136043150,
0.0152971139,
0.0087149432,
0.0135943936,
-0.0009618519,
-0.0108336918,
0.0004071506,
-0.0049779234,
0.0007573716,
0.0095756389,
0.0190141965,
0.0198630914,
0.0246880986,
0.0210731812,
0.0120617682,
0.0044448231,
-0.0035906751,
-0.0066104485,
-0.0030874503,
0.0003714498,
0.0063781249,
0.0202868246,
0.0273940749,
0.0140094338,
0.0196714606,
0.0099058086,
0.0021255093,
-0.0019505125,
-0.0034214535,
-0.0071106693,
0.0020649259,
0.0131907519,
0.0124000711,
0.0203671157,
0.0198540669,
0.0180456061,
0.0108507611,
0.0104976613,
-0.0036107947,
-0.0071267230,
0.0015624100,
-0.0055890176,
0.0020459848,
0.0114669474,
0.0176420454,
0.0157759879,
0.0214362219,
0.0102774967,
0.0008777612,
-0.0038985228,
-0.0102083161,
-0.0138429543,
-0.0082215592,
-0.0006866712,
0.0105361724,
0.0162186641,
0.0178762190,
0.0114341369,
0.0107899690,
-0.0048483149,
-0.0133778704,
-0.0222669896,
-0.0098654917,
-0.0196094774,
-0.0133682657,
0.0137656555,
-0.0057729315,
0.0144356489,
-0.0051366193,
0.0012708228,
-0.0187463816,
-0.0080742678,
-0.0317775384,
-0.0237246640,
-0.0110374708,
-0.0141304163,
-0.0033088892,
0.0021702372,
0.0169561356,
-0.0003522193,
0.0124180699,
-0.0030176460,
-0.0181196164,
-0.0188525449,
-0.0184901040,
-0.0291191936,
-0.0155977495,
-0.0069435895,
-0.0084711006,
0.0113896262,
0.0066528334,
-0.0093722409,
0.0037629365,
-0.0158372410,
-0.0280071311,
-0.0262131877,
-0.0165628642,
-0.0222932287,
-0.0059969635,
0.0063562137,
0.0061052395,
0.0153151117,
0.0053013065,
0.0008727029,
-0.0147546036,
-0.0152445044,
-0.0282654427,
-0.0184807647,
-0.0161411259,
-0.0089040799,
0.0004873829,
0.0115552414,
0.0073333462,
0.0080026649,
0.0121810837,
-0.0108122537,
-0.0094204415,
-0.0139093064,
-0.0179476254,
-0.0109003726,
-0.0038752330,
0.0042601526,
0.0101824254,
0.0261623804,
0.0176336206,
0.0129715363,
0.0079964465,
0.0033572935,
-0.0121760732,
-0.0106230900,
-0.0015214946,
0.0026782730,
0.0105391778,
0.0195940975,
0.0266599823,
0.0245004687,
0.0182547513,
0.0148272719,
-0.0001624730,
-0.0031463457,
-0.0071849632,
0.0018937611,
0.0040266314,
0.0114110056,
0.0221830606,
0.0278581660,
0.0304751769,
0.0234430730,
0.0228837430,
0.0083838664,
0.0062986142,
0.0038735084,
-0.0002520491,
0.0039993068,
0.0206358079,
0.0201381538,
0.0146871768,
0.0283605009,
0.0175080672,
0.0035856806,
0.0046662414,
-0.0037441389,
-0.0101579083,
-0.0043084770,
0.0142297335,
0.0048439591,
0.0140584800,
0.0210860651,
0.0217345841,
0.0150540927,
0.0115858093,
0.0057561207,
0.0024723981,
0.0005535673,
-0.0056776470,
0.0079033412,
0.0017695916,
0.0135795325,
0.0065531046,
0.0167352408,
0.0079700453,
0.0118805757,
-0.0011634703,
-0.0113948751,
-0.0053952802,
-0.0062582181,
-0.0102036539,
0.0024586781,
0.0178436190,
0.0061000492,
0.0126603665,
0.0161920544,
0.0066122357,
-0.0128181335,
-0.0031439862,
-0.0162841398,
-0.0244324077,
-0.0060538817,
-0.0005374753,
-0.0068798596,
0.0079667997,
-0.0045828605,
0.0018972086,
-0.0092828702,
-0.0202876162,
-0.0246708114,
-0.0266655609,
-0.0180228632,
-0.0259708874,
-0.0032065464,
-0.0106535926,
0.0004406319,
0.0010985323,
-0.0019618468,
-0.0194218475,
-0.0134744719,
-0.0192884468,
-0.0325252526,
-0.0191383343,
-0.0120666642,
-0.0196915641,
-0.0020413133,
0.0023169091,
-0.0126773510,
-0.0075145531,
-0.0082460502,
-0.0281901639,
-0.0285486709,
-0.0240041241,
-0.0342139825,
-0.0238127727,
-0.0155672338,
-0.0054598269,
-0.0117208846,
0.0031402914,
-0.0062455069,
-0.0067405291,
-0.0182412211,
-0.0200966075,
-0.0286371335,
-0.0221099444,
-0.0170380659,
-0.0119100213,
0.0021893145,
-0.0017511676,
0.0034681424,
0.0033808593,
-0.0075773187,
-0.0217899494,
-0.0172744934,
-0.0238859765,
-0.0238795597,
-0.0098165218,
-0.0106083676,
0.0014909389,
0.0104472432,
0.0118613513,
-0.0082360860,
0.0087637166,
0.0011477906,
-0.0196408592,
-0.0121893696,
-0.0031126137,
-0.0133388266,
-0.0054668393,
0.0245117415,
-0.0015720165,
0.0145635810,
0.0215905197,
0.0109389927,
-0.0064401939,
-0.0017861080,
-0.0088183777,
-0.0152276969,
-0.0034790428,
-0.0004294205,
0.0047582034,
0.0245511066,
0.0215569884,
0.0232254229,
0.0181995947,
0.0121408878,
0.0036427984,
0.0046970597,
-0.0010747974,
0.0031005377,
0.0205220859,
0.0135867782,
0.0242319312,
0.0340632275,
0.0202831905,
0.0104726218,
0.0254925825,
0.0056328047,
-0.0116031133,
0.0060307705,
0.0047103786,
0.0000346762,
0.0162048843,
0.0245364308,
0.0177736934,
0.0267258268,
0.0321203358,
0.0078018671,
0.0100393863,
0.0072845276,
-0.0004738299,
-0.0012743187,
0.0105357524,
0.0096182190,
0.0198418237,
0.0275284275,
0.0262289848,
0.0259501021,
0.0147336498,
0.0124971308,
-0.0032333559,
0.0060715806,
-0.0153047228,
0.0040396764,
-0.0007173519,
0.0059746718,
0.0152614517,
0.0251235850,
0.0075262603,
0.0117711183,
0.0186767317,
-0.0143742971,
-0.0148304133,
0.0019426842,
-0.0085938666,
-0.0100030201,
0.0166976955,
0.0116073713,
0.0102900295,
0.0239924900,
0.0052847015,
-0.0055673057,
-0.0118980780,
-0.0166129116,
-0.0146318693,
-0.0263824053,
-0.0002214177,
-0.0232733116,
0.0091938805,
-0.0031675985,
0.0066608451,
-0.0054409164,
-0.0044518197,
-0.0134952879,
-0.0151594207,
-0.0167867895,
-0.0281103142,
-0.0042090714,
-0.0129211685,
-0.0055416040,
0.0058945823,
0.0117384167,
-0.0063750562,
0.0042433017,
-0.0097047351,
-0.0288163722,
-0.0318427421,
-0.0215993617,
-0.0320180915,
-0.0244240835,
-0.0120820245,
-0.0024397688,
-0.0097600501,
0.0059211245,
-0.0103057474,
-0.0194183905,
-0.0232213512,
-0.0237607677,
-0.0287895538,
-0.0163676739,
-0.0153384320,
-0.0188930854,
0.0042153075,
-0.0054432293,
-0.0051806360,
-0.0079107881,
-0.0086517222,
-0.0213528946,
-0.0116599547,
-0.0251712110,
-0.0207598601,
-0.0062806946,
-0.0057772738,
-0.0105280709,
0.0051867473,
0.0056232517,
-0.0099280486,
-0.0022712727,
-0.0070936931,
-0.0332662873,
-0.0071231830,
-0.0091160201,
-0.0127958301,
-0.0010008888,
0.0163041875,
0.0024351578,
0.0157212503,
0.0175133143,
-0.0075731431,
0.0025820618,
-0.0013052390,
-0.0095838122,
-0.0097042713,
0.0156418905,
-0.0002548148,
0.0110374633,
0.0225631036,
0.0142150205,
0.0123063708,
0.0108282557,
0.0008335711,
-0.0020867621,
0.0078674005,
0.0001111565,
0.0097341910,
0.0258523710,
0.0156722255,
0.0181752983,
0.0260904543,
0.0133377640,
0.0008974266,
0.0084059769,
-0.0060939901,
-0.0081338007,
0.0098109674,
0.0045106323,
0.0106782839,
0.0191411059,
0.0220853910,
0.0095071793,
0.0221410282,
0.0023654788,
-0.0030200661,
0.0068650143,
0.0007551232,
-0.0047143376,
0.0129961334,
0.0228811242,
0.0112012764,
0.0251693726,
0.0204177275,
0.0148944892,
0.0072618756,
0.0058817016,
-0.0065375124,
-0.0053562154,
0.0069723879,
-0.0038832568,
0.0155295236,
0.0179891232,
0.0117137479,
0.0128791062,
0.0174281113,
-0.0040141540,
-0.0110063069,
-0.0047608064,
-0.0194129311,
-0.0062805554,
0.0014447524,
0.0031025717,
0.0114924386,
0.0227469280,
0.0048754895,
0.0031856308,
-0.0014501617,
-0.0169191342,
-0.0223895125,
-0.0168821048,
-0.0191729255,
-0.0110755619,
-0.0018940523,
0.0161425024,
-0.0048276559,
0.0085143587,
-0.0015028963,
-0.0162939765,
-0.0154073676,
-0.0226439163,
-0.0233121887,
-0.0242706574,
-0.0024120789,
-0.0109511111,
0.0094608264,
0.0045610820,
0.0041255876,
0.0034690257,
-0.0044599925,
-0.0202676635,
-0.0233626533,
-0.0231055319,
-0.0262419879,
-0.0162419621,
-0.0040845722,
-0.0012235924,
0.0050655380,
0.0127534624,
0.0007218695,
-0.0144589916,
-0.0159266237,
-0.0255766064,
-0.0299214944,
-0.0211393926,
-0.0276979506,
-0.0104280049,
0.0102296658,
0.0112739354,
0.0059490902,
0.0193114765,
0.0009157944,
-0.0073081553,
-0.0090876985,
-0.0200729091,
-0.0225725304,
-0.0069012907,
-0.0010571741,
-0.0028822371,
0.0207330082,
0.0113671962,
0.0066076354,
0.0082725324,
-0.0012672873,
-0.0233189836,
-0.0144399144,
-0.0081289150,
-0.0219347421,
0.0045482880,
0.0039401967,
0.0161628295,
0.0238287430,
0.0281839371,
0.0121410424,
0.0144405849,
-0.0023514074,
-0.0103056608,
0.0004245046,
-0.0070935623,
-0.0005311602,
0.0153493145,
0.0365399979,
0.0214213766,
0.0340620577,
0.0285086241,
0.0047332104,
0.0056335707,
0.0007786154,
-0.0163631439,
-0.0047640693,
0.0146869551,
0.0144828409,
0.0204128213,
0.0405933559,
0.0268733315,
0.0218577664,
0.0197477043,
0.0034421335,
-0.0080423746,
-0.0004229908,
0.0009702505,
0.0014787391,
0.0123535283,
0.0195281617,
0.0300226081,
0.0292327665,
0.0176062454,
0.0136788432,
0.0050804783,
-0.0082722893,
-0.0120295715,
-0.0059453342,
-0.0051453561,
0.0025188839,
0.0231867880,
0.0188446678,
0.0244111922,
0.0281570219,
0.0171441827,
-0.0037469794,
0.0018383014,
-0.0052254889,
-0.0113901636,
-0.0004925025,
0.0184588768,
0.0058893156,
0.0188910011,
0.0320018381,
0.0015233854,
0.0089107677,
-0.0009397052,
-0.0107516916,
-0.0285938736,
-0.0031021535,
-0.0113516962,
-0.0025748219,
0.0046148910,
0.0142734731,
0.0135569610,
0.0089330235,
0.0032014097,
-0.0045358092,
-0.0167670734,
-0.0213507451,
-0.0190822538,
-0.0183269884,
-0.0101186726,
-0.0051166080,
-0.0007427642,
0.0070148059,
-0.0008735491,
-0.0009398791,
-0.0062091518,
-0.0335008986,
-0.0154170413,
-0.0341891199,
-0.0193542913,
-0.0174510367,
0.0034198943,
-0.0111363139,
0.0040018256,
0.0034048907,
-0.0170386452,
-0.0197791792,
-0.0250117760,
-0.0265008602,
-0.0350092575,
-0.0121085811,
-0.0077699292,
-0.0091786087,
-0.0003275019,
0.0043780771,
-0.0085865287,
-0.0083085941,
-0.0173676163,
-0.0248071533,
-0.0237617474,
-0.0245745070,
-0.0253235437,
-0.0119714336,
-0.0112218177,
-0.0057666665,
-0.0023606301,
-0.0012433128,
-0.0067300764,
-0.0045002792,
-0.0189288165,
-0.0202353504,
-0.0134524461,
-0.0173574276,
-0.0074359765,
0.0026680003,
0.0078895837,
-0.0042724763,
0.0122293131,
-0.0030875062,
-0.0194514189,
-0.0182967745,
-0.0172167793,
-0.0305564366,
-0.0143131763,
0.0010483850,
-0.0030344320,
0.0086970143,
0.0140383886,
0.0066576954,
0.0000606645,
-0.0058568316,
-0.0076834448,
-0.0155463722,
-0.0058523538,
-0.0053027370,
0.0049877837,
0.0082641449,
0.0268181507,
0.0161396284,
0.0144792553,
0.0143144103,
0.0092910565,
0.0012735876,
-0.0111389030,
-0.0003124402,
-0.0013292560,
0.0070164921,
0.0202123597,
0.0228481255,
0.0251660775,
0.0180943701,
0.0287695453,
0.0065855351,
-0.0029784674,
0.0049844855,
0.0027800524,
0.0045244745,
0.0144700985,
0.0278391223,
0.0259894431,
0.0339341536,
0.0229362585,
0.0209402461,
0.0034887325,
0.0072733723,
-0.0029872437,
-0.0042188913,
0.0057172570,
0.0115119526,
0.0182912741,
0.0286383647,
0.0340650827,
0.0242655426,
0.0237656049,
0.0207008962,
0.0026013535,
-0.0011103897,
-0.0016698685,
0.0001868388,
0.0074031940,
0.0125128664,
0.0230649896,
0.0362426415,
0.0216738656,
0.0150016546,
