Filename,STFMK-20201105-LW19-2328_20201201_064446_004.dat
0.0272225309,
-0.0100620920,
-0.0044030221,
-0.0085090334,
-0.0014589741,
-0.0089804204,
0.0186389573,
0.0143149858,
0.0156411696,
0.0261938386,
0.0185199361,
-0.0000126646,
-0.0088031041,
-0.0047936216,
-0.0224239230,
-0.0138599221,
-0.0029449675,
-0.0012787362,
0.0043585561,
0.0272995941,
0.0155481957,
0.0144994548,
0.0058606537,
-0.0066908239,
-0.0236059446,
-0.0131081967,
-0.0355994776,
-0.0042156498,
-0.0142988050,
-0.0000055504,
0.0059884316,
0.0112701124,
0.0002488619,
-0.0075716921,
-0.0021835854,
-0.0356595963,
-0.0205943882,
-0.0247423686,
-0.0117253326,
-0.0208448600,
0.0086978832,
0.0030915739,
0.0012611072,
0.0069735595,
0.0049924855,
-0.0218364671,
-0.0203956924,
-0.0274769403,
-0.0320205390,
-0.0263093114,
-0.0165965855,
-0.0182829127,
-0.0013626202,
0.0038138987,
0.0033041111,
0.0013392537,
-0.0058400286,
-0.0180064291,
-0.0246294141,
-0.0224750303,
-0.0311916545,
-0.0118146334,
-0.0077490434,
0.0031025982,
0.0034666494,
0.0144399237,
-0.0071106562,
-0.0013598646,
-0.0122379279,
-0.0328581184,
-0.0242616087,
-0.0156987626,
-0.0170595460,
-0.0126263816,
0.0092475899,
0.0009416345,
0.0074728737,
0.0072599552,
-0.0037371749,
-0.0124264900,
-0.0105522340,
-0.0151117723,
-0.0221573636,
-0.0016091792,
0.0084159691,
-0.0001825221,
0.0167930368,
0.0215363503,
0.0155708902,
0.0095502743,
0.0124579296,
-0.0129016060,
-0.0011598755,
-0.0030584016,
-0.0006170460,
0.0049943062,
0.0135212392,
0.0163099952,
0.0182488635,
0.0201359801,
0.0036289776,
0.0022710727,
-0.0014656037,
-0.0083861407,
-0.0060826503,
0.0058638393,
0.0096340962,
0.0167510342,
0.0224743485,
0.0261025913,
0.0218072422,
0.0203618445,
0.0007060595,
-0.0011510308,
-0.0008103297,
-0.0067193243,
-0.0067929653,
0.0138087589,
0.0141362948,
0.0075349584,
0.0255692285,
0.0172437821,
0.0097057577,
0.0066101365,
0.0005866324,
-0.0131078577,
0.0032937992,
0.0049866182,
-0.0000395972,
0.0202064756,
0.0178531818,
0.0109375184,
0.0230657086,
0.0117078749,
-0.0048298575,
0.0026098532,
-0.0106776915,
-0.0101996399,
-0.0018138094,
0.0025040612,
0.0072802925,
0.0065342309,
0.0241896156,
0.0064150379,
0.0143154096,
-0.0060113696,
-0.0125472071,
-0.0132652549,
-0.0124297421,
-0.0194011647,
-0.0086542647,
0.0150844064,
-0.0012157324,
0.0096498514,
0.0145369815,
0.0010203295,
-0.0115637993,
-0.0047578486,
-0.0261857528,
-0.0245662853,
-0.0105951410,
-0.0145579074,
-0.0021290276,
0.0054151341,
0.0021237275,
0.0032439490,
-0.0036384878,
-0.0058389278,
-0.0299548991,
-0.0111955693,
-0.0278288517,
-0.0207502767,
-0.0112862196,
-0.0020316644,
-0.0040101372,
0.0027212722,
0.0085966773,
-0.0122625465,
-0.0045854952,
-0.0237732790,
-0.0253847167,
-0.0220954902,
-0.0206192583,
-0.0249990989,
-0.0015716680,
0.0064480542,
0.0000465164,
0.0078517115,
0.0037488074,
-0.0082515795,
-0.0113832764,
-0.0108280508,
-0.0269336980,
-0.0166431610,
-0.0029104170,
-0.0100430707,
0.0039343955,
0.0131635973,
0.0002649422,
0.0029826770,
0.0073944805,
-0.0200170316,
-0.0180266537,
-0.0051154876,
-0.0182813946,
-0.0115265362,
0.0045033167,
0.0093460791,
0.0086667100,
0.0165081918,
0.0066174902,
-0.0075802491,
-0.0028935703,
-0.0175208692,
-0.0136325080,
-0.0117787914,
0.0032630614,
0.0016916600,
0.0214420464,
0.0222961083,
0.0174799990,
0.0292741340,
0.0089070210,
0.0027436437,
0.0011174822,
0.0008196011,
-0.0143126221,
0.0151701178,
0.0097422916,
0.0112588378,
0.0342205763,
0.0288447104,
0.0139410365,
0.0181042310,
0.0188885797,
-0.0120933633,
-0.0025890071,
0.0115845390,
-0.0047569326,
0.0123151857,
0.0267090760,
0.0299629662,
0.0251745172,
0.0358775780,
0.0152173266,
0.0062636961,
0.0057948511,
-0.0076771295,
-0.0056755403,
0.0010027097,
0.0103158178,
0.0078691924,
0.0311739743,
0.0171153434,
0.0257408880,
0.0213425495,
0.0061707171,
-0.0050568860,
0.0036288167,
-0.0114476923,
-0.0047629415,
0.0125504984,
0.0002757076,
0.0143391732,
0.0344319642,
0.0159777105,
0.0031849481,
0.0204628929,
-0.0027828722,
-0.0220073871,
-0.0059202965,
-0.0109027429,
-0.0110264216,
0.0031011431,
0.0172056071,
0.0165510066,
0.0152110262,
0.0253768098,
-0.0083428118,
-0.0053718495,
-0.0176025778,
-0.0200428404,
-0.0270459019,
-0.0107124737,
-0.0062542548,
0.0021616677,
0.0133074373,
0.0065044132,
0.0129766585,
0.0014786749,
-0.0119454777,
-0.0175034888,
-0.0161662195,
-0.0292084012,
-0.0131416675,
-0.0092289764,
-0.0114303352,
-0.0033552081,
0.0078365337,
-0.0076638465,
-0.0095949499,
-0.0141692962,
-0.0184004176,
-0.0439115092,
-0.0190667715,
-0.0306504779,
-0.0292272121,
-0.0083448356,
0.0000306662,
-0.0020397969,
-0.0007803052,
0.0013895354,
-0.0248309392,
-0.0197231118,
-0.0318356454,
-0.0333683975,
-0.0269110482,
-0.0178539157,
-0.0121905729,
-0.0037246316,
-0.0005418587,
-0.0065882765,
0.0003409176,
-0.0121790860,
-0.0273079723,
-0.0224502981,
-0.0210759994,
-0.0276596118,
-0.0106303822,
-0.0034032415,
-0.0150394272,
0.0102013303,
0.0088447332,
-0.0072872471,
-0.0067289365,
-0.0042722952,
-0.0306270085,
-0.0194296576,
-0.0095359916,
-0.0203708075,
-0.0045728083,
0.0077527231,
0.0049028946,
0.0010776672,
0.0105903810,
-0.0076225498,
-0.0151632559,
-0.0081767160,
-0.0140388776,
-0.0149394581,
-0.0014441612,
0.0119235180,
0.0044459249,
0.0164107904,
0.0153707238,
0.0086471234,
0.0124659538,
-0.0042349808,
-0.0021087297,
0.0023352718,
0.0003286553,
0.0036422941,
0.0237722769,
0.0106374742,
0.0137943262,
0.0311233010,
0.0167896878,
0.0025115218,
0.0105605219,
0.0061220019,
-0.0101715187,
0.0068403259,
0.0135820443,
0.0114731444,
0.0303216465,
0.0290506892,
0.0193115342,
0.0228814315,
0.0194404870,
0.0010607217,
0.0004141952,
0.0114041949,
0.0018478814,
0.0104933158,
0.0264498685,
0.0240401477,
0.0222589485,
0.0334054716,
0.0182228703,
0.0144074447,
0.0086581791,
0.0002580274,
0.0010903181,
0.0043259263,
0.0005659517,
0.0170257762,
0.0287043974,
0.0182723925,
0.0246430300,
0.0280372165,
0.0075172270,
0.0021153123,
0.0098062120,
-0.0103169596,
-0.0072125043,
0.0078863911,
0.0117841689,
0.0105556296,
0.0259191897,
0.0191846732,
0.0164178405,
0.0005044632,
0.0129394000,
-0.0175773688,
-0.0060650483,
-0.0044482299,
-0.0066486849,
0.0056926995,
0.0140320566,
0.0203155763,
0.0057783639,
0.0246174559,
0.0021304961,
-0.0032323985,
-0.0167869441,
-0.0071676569,
-0.0170048587,
-0.0104604531,
-0.0056338403,
0.0089889662,
0.0059942645,
0.0103504667,
0.0062346482,
0.0021240297,
-0.0140161626,
-0.0203971080,
-0.0194120761,
-0.0249645840,
-0.0320424996,
-0.0031313628,
-0.0001648021,
-0.0108709754,
0.0110357385,
-0.0031579228,
-0.0046262676,
-0.0174111649,
-0.0136521505,
-0.0401310772,
-0.0181786399,
-0.0199639499,
-0.0156909563,
-0.0069539454,
0.0051872274,
0.0012162933,
0.0026174912,
0.0015191141,
-0.0168292709,
-0.0245305356,
-0.0253191795,
-0.0326233692,
-0.0220594089,
-0.0152754327,
-0.0163641032,
-0.0008369611,
0.0063124783,
-0.0076422105,
-0.0015628192,
-0.0089382846,
-0.0253189094,
-0.0177022796,
-0.0203971025,
-0.0269233249,
-0.0152827948,
0.0011302166,
-0.0044717006,
0.0113022150,
0.0059676911,
0.0016519915,
-0.0060619875,
-0.0087225363,
-0.0226287507,
-0.0278633311,
-0.0127816070,
-0.0129872235,
-0.0047565578,
0.0064402632,
0.0141944308,
0.0097907064,
0.0122369407,
0.0087313056,
-0.0116960425,
-0.0049547544,
-0.0124650765,
-0.0116732102,
-0.0000173270,
-0.0020252899,
0.0149604790,
0.0165025443,
0.0276418328,
0.0103103388,
0.0119237220,
-0.0023691801,
-0.0035677899,
-0.0118506746,
-0.0078384867,
-0.0001350492,
0.0091411034,
0.0174683668,
0.0189178512,
0.0319468006,
0.0139264353,
0.0099643078,
0.0053571635,
-0.0052571991,
-0.0118814167,
-0.0052804481,
0.0089788139,
0.0041593448,
0.0143863801,
0.0274794325,
0.0213377643,
0.0213608053,
0.0221340526,
0.0069519687,
-0.0012496660,
0.0056891367,
-0.0074315071,
0.0035807891,
0.0090208128,
0.0130868880,
0.0116918338,
0.0279073808,
0.0204885658,
0.0116744246,
0.0085031120,
0.0009584726,
-0.0055299788,
-0.0067366776,
0.0044338587,
0.0079899216,
0.0125394342,
0.0190662518,
0.0284419321,
0.0178032946,
0.0161595549,
0.0034017956,
-0.0040180706,
-0.0053808456,
-0.0138060488,
-0.0085696084,
0.0055943364,
-0.0025814609,
0.0094244732,
0.0050189854,
0.0124889882,
-0.0001083444,
0.0047355904,
-0.0126361195,
-0.0158839170,
-0.0053369603,
-0.0112291798,
-0.0043282034,
0.0005099042,
0.0129564516,
0.0013857899,
0.0092696063,
0.0035116109,
-0.0091971382,
-0.0133469319,
-0.0128410086,
-0.0276553780,
-0.0135204438,
-0.0072388840,
-0.0100118062,
-0.0031248063,
0.0028443928,
-0.0085652210,
0.0028085827,
-0.0128569324,
-0.0166971218,
-0.0204681456,
-0.0135286944,
-0.0168692693,
-0.0147024179,
0.0016172933,
-0.0079626013,
0.0090801436,
-0.0026126690,
0.0016058448,
-0.0124501083,
-0.0043451563,
-0.0232948102,
-0.0185343325,
-0.0097427117,
-0.0140665295,
-0.0029902274,
0.0078847734,
0.0035324250,
0.0014284706,
0.0062845610,
-0.0133701582,
-0.0157611147,
-0.0129078273,
-0.0212424733,
-0.0199711025,
-0.0090350565,
0.0021570753,
-0.0003057467,
0.0090207402,
0.0054726265,
0.0004565413,
-0.0051609762,
-0.0028129013,
-0.0191644430,
-0.0162905473,
-0.0023899535,
-0.0078783594,
-0.0016178552,
0.0096818330,
0.0093110837,
0.0094530173,
0.0126039190,
0.0037207871,
-0.0055007543,
0.0013056740,
-0.0076843789,
-0.0002155050,
0.0004938869,
0.0106925219,
0.0239229687,
0.0282736663,
0.0227831323,
0.0164561328,
0.0215673596,
0.0007496079,
-0.0061779912,
0.0007470608,
-0.0017164573,
0.0012558613,
0.0173132196,
0.0271349549,
0.0158066135,
0.0249224715,
0.0180319101,
0.0108997896,
-0.0010013880,
-0.0011184355,
-0.0033335844,
0.0003696067,
0.0142453834,
0.0081074378,
0.0195413288,
0.0276276562,
0.0264835078,
0.0238426570,
0.0198603272,
0.0087540727,
0.0008729577,
-0.0007064629,
-0.0057392363,
0.0027214224,
0.0009466279,
0.0147293583,
0.0196499098,
0.0246527828,
0.0093647707,
0.0160304066,
0.0046554506,
-0.0147802886,
-0.0117443688,
-0.0010423692,
-0.0144278621,
0.0010712328,
0.0220430102,
0.0172591284,
0.0117422491,
0.0281042792,
0.0123895667,
-0.0081883688,
0.0010170841,
-0.0096635651,
-0.0187018253,
-0.0062769470,
0.0004153849,
-0.0085725160,
0.0191755351,
0.0055545699,
0.0199660808,
0.0023102188,
0.0057107704,
-0.0170650762,
-0.0154555589,
-0.0196487810,
-0.0263947733,
-0.0064211739,
-0.0154375657,
0.0068508252,
0.0063410024,
0.0118366964,
-0.0073056831,
0.0075142547,
-0.0127513558,
-0.0319038294,
-0.0159102697,
-0.0130873509,
-0.0293953978,
-0.0093017025,
0.0002661443,
-0.0077834791,
-0.0026795806,
-0.0015714032,
-0.0191688072,
-0.0209959205,
-0.0247480050,
-0.0283774771,
-0.0307393260,
-0.0229091793,
-0.0146638611,
-0.0189106651,
0.0031832899,
-0.0013263919,
0.0065683457,
-0.0055632624,
-0.0090305228,
-0.0172613077,
-0.0161450133,
-0.0258143730,
-0.0202229619,
-0.0090262722,
-0.0157843307,
-0.0054710042,
0.0061852979,
-0.0114723537,
-0.0147538148,
-0.0098905200,
-0.0268906821,
-0.0330171771,
-0.0201504976,
-0.0186542124,
-0.0211934410,
-0.0057545835,
0.0021596972,
-0.0068130074,
0.0022342913,
0.0094410107,
-0.0192765631,
-0.0104617132,
-0.0036619836,
-0.0210830290,
-0.0176220238,
0.0075029996,
-0.0140159866,
-0.0031398265,
0.0134517159,
0.0000781492,
-0.0054097399,
-0.0036122990,
-0.0066396128,
-0.0178754851,
-0.0088893101,
-0.0126057398,
0.0002893244,
0.0083711455,
0.0050534783,
0.0175957959,
0.0132382466,
0.0120721739,
0.0013712097,
0.0082190027,
-0.0132485610,
-0.0110147558,
0.0120327584,
-0.0005948067,
0.0114676161,
0.0231690034,
0.0224083196,
0.0126423826,
0.0300788209,
0.0078465873,
-0.0048891152,
0.0080715939,
-0.0015166092,
-0.0053645084,
0.0118044224,
0.0219039973,
0.0069318716,
0.0285697430,
0.0304662250,
0.0122121582,
0.0137142735,
0.0143349124,
0.0048117815,
0.0032805258,
0.0155436099,
0.0078290189,
0.0248762611,
0.0277897138,
0.0217586607,
0.0243660994,
0.0200254731,
0.0063619008,
0.0023077717,
0.0074789929,
-0.0152938794,
0.0084481696,
0.0078172302,
0.0076999748,
0.0132019911,
0.0301274266,
0.0099764634,
0.0174638461,
0.0181747936,
-0.0003382842,
-0.0019197168,
0.0126635786,
-0.0019301192,
-0.0044254698,
0.0227164552,
0.0129730394,
0.0100793093,
0.0218386594,
0.0121121248,
0.0002243061,
-0.0023402246,
-0.0022402457,
-0.0121179484,
-0.0112970453,
0.0052979635,
-0.0072865449,
0.0187862273,
0.0071329689,
0.0128063112,
0.0020411690,
0.0010392113,
-0.0132498052,
-0.0073932414,
-0.0146668833,
-0.0197481569,
0.0008293896,
-0.0007885437,
0.0002971452,
0.0101156104,
0.0072867619,
-0.0070477054,
-0.0005523682,
-0.0094533227,
-0.0266839638,
-0.0232866183,
-0.0130085843,
-0.0231032800,
-0.0117816273,
-0.0017930046,
0.0042068129,
-0.0090822112,
0.0101341577,
-0.0170126166,
-0.0114478916,
-0.0190428384,
-0.0238471851,
-0.0246276259,
-0.0117359161,
-0.0077606384,
-0.0071927542,
0.0126395151,
-0.0070529780,
-0.0006483155,
-0.0045284312,
-0.0161006283,
-0.0302190986,
-0.0194161683,
-0.0269880071,
-0.0270705204,
-0.0083267447,
-0.0054256599,
-0.0044644312,
0.0039919121,
0.0067758290,
-0.0155497426,
-0.0076499786,
-0.0145773673,
-0.0342064016,
-0.0137994029,
-0.0138663314,
-0.0146333259,
0.0000924581,
0.0205009636,
0.0002005475,
0.0199611634,
0.0103064803,
-0.0058074291,
-0.0063190572,
-0.0075963754,
-0.0222468115,
-0.0130639262,
0.0004707101,
-0.0061972202,
0.0098611191,
0.0235729124,
0.0031201832,
0.0088683777,
0.0086453250,
-0.0103270877,
-0.0148472516,
0.0000847359,
-0.0089659272,
-0.0011470970,
0.0202718265,
0.0135566629,
0.0257706661,
0.0298968628,
0.0171143897,
0.0037934119,
0.0067481557,
-0.0201509595,
-0.0101879137,
0.0006328023,
-0.0078112050,
0.0023295213,
0.0227589458,
0.0253327191,
0.0128809046,
0.0264401883,
0.0056295954,
-0.0023273383,
0.0028363895,
-0.0045854440,
-0.0115987733,
0.0136194509,
0.0126604531,
0.0129184853,
0.0249185748,
0.0291043669,
0.0147268875,
0.0232109129,
0.0103594353,
-0.0089758225,
-0.0028088316,
0.0051691374,
-0.0143106058,
0.0049520512,
0.0141065205,
0.0126343109,
0.0229967795,
0.0221769717,
0.0122450106,
0.0006319783,
-0.0015455605,
-0.0210184902,
-0.0102700116,
-0.0069417688,
-0.0026985183,
0.0070444737,
0.0263334550,
0.0160553269,
0.0224099774,
0.0164661221,
-0.0018508453,
-0.0106321573,
-0.0104941837,
-0.0129908556,
-0.0142468084,
-0.0001046365,
0.0120324688,
0.0009732482,
0.0167144611,
0.0032386258,
-0.0026360950,
0.0003219684,
-0.0163213015,
-0.0213020965,
-0.0264718756,
-0.0071329479,
-0.0225680042,
0.0018615669,
-0.0031843414,
0.0126605760,
0.0094470726,
0.0115055116,
-0.0073539196,
-0.0081348578,
-0.0226257276,
-0.0255776979,
-0.0232156813,
-0.0115843043,
-0.0102802105,
-0.0030579842,
0.0112630660,
0.0029546688,
0.0020287209,
-0.0063949050,
-0.0152244996,
-0.0265279971,
-0.0131861139,
-0.0303887129,
-0.0096837608,
-0.0022579092,
0.0036449451,
0.0014538332,
0.0148595534,
-0.0015066583,
-0.0081660058,
-0.0069521233,
-0.0192178898,
-0.0234194193,
-0.0199271329,
-0.0071646436,
-0.0107951360,
0.0045447908,
0.0054224855,
0.0014019699,
0.0072528012,
0.0000772527,
-0.0184626598,
-0.0118840858,
-0.0131182745,
-0.0226861164,
-0.0066136285,
0.0026935716,
0.0005275002,
0.0144909304,
0.0139105702,
0.0122328307,
0.0067147510,
0.0016250198,
-0.0077551119,
0.0021628481,
-0.0042036781,
-0.0010291558,
0.0189509392,
0.0203444585,
0.0125787174,
0.0189447384,
0.0266725495,
-0.0024479865,
0.0040526828,
-0.0048450069,
-0.0116304597,
-0.0098303435,
0.0070421807,
0.0080378037,
0.0153452549,
0.0334890895,
0.0236658733,
0.0259789638,
0.0152197750,
0.0012041106,
-0.0022667770,
-0.0019377352,
0.0002801609,
0.0041462276,
0.0192313660,
0.0259546600,
0.0304341856,
0.0226726979,
0.0181108881,
0.0122023951,
0.0045902589,
-0.0014788473,
-0.0071849367,
0.0076515083,
0.0050413818,
0.0183712114,
0.0231177006,
0.0209798682,
0.0172482394,
0.0266960356,
0.0139137590,
-0.0059447959,
0.0036668871,
0.0010521278,
-0.0114458874,
-0.0021241293,
0.0182536989,
0.0072350265,
0.0240563191,
0.0267918706,
0.0157412291,
0.0091990819,
0.0036306810,
-0.0072317515,
-0.0228270125,
-0.0071795960,
-0.0074413330,
0.0008314400,
0.0119714765,
0.0264865365,
0.0232202653,
0.0154034626,
0.0099615343,
0.0031463476,
-0.0173680577,
-0.0155394478,
-0.0158996265,
-0.0138370115,
-0.0035869412,
0.0087108025,
0.0102835568,
0.0104826707,
0.0041288962,
0.0106729660,
-0.0059636971,
-0.0282946266,
-0.0152129326,
-0.0281595103,
-0.0165121425,
-0.0188132375,
0.0050080013,
-0.0086538075,
0.0095594311,
0.0113792727,
-0.0078943502,
-0.0130582983,
-0.0194459856,
-0.0208914373,
-0.0364746973,
-0.0145809585,
-0.0122616729,
-0.0160205141,
0.0070153456,
0.0095496941,
0.0011970215,
-0.0017889926,
-0.0087767094,
-0.0250868089,
-0.0254671276,
-0.0296909995,
-0.0298074670,
-0.0165821500,
-0.0206854921,
-0.0013252965,
-0.0025940710,
-0.0002335981,
-0.0110498462,
-0.0017567710,
-0.0204399861,
-0.0256188940,
-0.0230592117,
-0.0208741818,
-0.0173194502,
-0.0104011791,
0.0023659503,
-0.0088406131,
0.0075324290,
0.0022439023,
-0.0167600736,
-0.0219081528,
-0.0214738306,
-0.0335113630,
-0.0258059446,
-0.0122691374,
-0.0192430727,
-0.0046097538,
0.0082883313,
0.0098433523,
0.0001675771,
0.0006621784,
0.0005042639,
-0.0160124879,
-0.0124382833,
-0.0110612111,
-0.0073556951,
-0.0052843699,
0.0127052376,
0.0075965440,
0.0171094555,
0.0127084441,
0.0097339582,
0.0007390394,
-0.0130333584,
-0.0131418081,
-0.0092792958,
-0.0075101228,
0.0047547761,
0.0114486469,
0.0176605433,
0.0204134826,
0.0286296289,
0.0102689341,
0.0057071149,
0.0037663956,
-0.0060949060,
-0.0021837079,
0.0029596435,
0.0184992440,
0.0125539508,
0.0223876555,
0.0336074568,
0.0274740420,
0.0141628888,
0.0156264752,
0.0036927618,
-0.0054932414,
0.0043094833,
0.0035163397,
0.0052779643,
0.0180709232,
0.0269062333,
0.0237112287,
0.0230870917,
0.0252472814,
0.0112418039,
0.0070225205,
0.0002266782,
-0.0013635306,
0.0069757560,
0.0098418053,
0.0203292035,
0.0240902007,
0.0330741294,
0.0232796725,
0.0324618258,
0.0086197779,
0.0073651941,
-0.0032149230,
0.0009893621,
-0.0124389855,
0.0069564199,
0.0122125642,
0.0073549640,
0.0202823263,
0.0226506796,
0.0145506533,
0.0045807278,
0.0107855946,
-0.0119533753,
-0.0065963687,
0.0008649788,
0.0030600992,
0.0018101082,
0.0209636837,
0.0157293826,
0.0134617463,
0.0154154385,
0.0001520170,
-0.0083761932,
-0.0119793219,
-0.0244701933,
-0.0093615372,
-0.0127875162,
0.0005450757,
-0.0014211406,
0.0104274983,
0.0032579133,
-0.0004057349,
0.0004532110,
-0.0239744782,
-0.0171971731,
-0.0199500844,
-0.0136080515,
-0.0259324461,
0.0059149629,
0.0016990608,
-0.0032274469,
0.0063689747,
0.0069227060,
-0.0152418166,
-0.0099205542,
-0.0182361547,
-0.0262570102,
-0.0201866031,
-0.0151100522,
-0.0112383077,
-0.0016488323,
0.0012224308,
-0.0053123659,
0.0007550755,
-0.0095560998,
-0.0193303879,
-0.0288145393,
-0.0182125401,
-0.0304026250,
-0.0136851752,
-0.0046097240,
-0.0023049235,
-0.0007142824,
0.0085208528,
-0.0090136388,
-0.0162587687,
-0.0158461146,
-0.0305134635,
-0.0225799456,
-0.0151037714,
-0.0224027131,
-0.0123072919,
0.0079775192,
0.0047005764,
-0.0066267820,
0.0052319742,
-0.0044036298,
-0.0148986783,
-0.0212940648,
-0.0145431217,
-0.0308327731,
-0.0142752249,
0.0013169047,
-0.0021840385,
0.0138523104,
0.0170688257,
0.0070785489,
0.0025924123,
0.0028428619,
-0.0294689983,
-0.0138965156,
-0.0137560060,
-0.0091050901,
-0.0014101865,
0.0151230535,
0.0140959565,
0.0135230972,
0.0152420020,
-0.0042219572,
-0.0117460024,
-0.0139590781,
-0.0211437512,
-0.0113848448,
-0.0050694635,
0.0022772220,
0.0080421753,
0.0357209593,
0.0208461769,
0.0196255110,
0.0285211913,
0.0033743693,
-0.0052782893,
-0.0022472544,
-0.0147341862,
-0.0207341239,
0.0146386214,
0.0032809030,
0.0160860661,
0.0298748370,
0.0240682028,
0.0107301762,
0.0147206793,
-0.0068312846,
-0.0216295570,
-0.0012676821,
-0.0058768364,
-0.0089904554,
0.0175578371,
0.0226268191,
0.0173147805,
0.0279706046,
0.0188503657,
0.0010529194,
0.0034118183,
-0.0042831469,
-0.0135461446,
-0.0077391220,
0.0014491547,
-0.0029958703,
0.0119387507,
0.0263310950,
0.0129902028,
0.0284178909,
0.0096919416,
0.0030794765,
-0.0078339167,
-0.0049620233,
-0.0269466415,
-0.0036301645,
0.0014928506,
0.0031178512,
0.0205372479,
0.0275625698,
0.0068325880,
0.0064297412,
0.0032257405,
-0.0235971585,
-0.0238721464,
-0.0131172463,
-0.0175676513,
-0.0048664338,
0.0052791554,
0.0115222745,
0.0124903293,
0.0070478329,
0.0030824365,
-0.0216596536,
-0.0061222953,
-0.0293322280,
-0.0177268758,
-0.0215722173,
-0.0035513826,
-0.0107429009,
0.0097237844,
0.0118341278,
0.0050966074,
0.0164752603,
-0.0081184609,
-0.0106482673,
-0.0119223557,
-0.0191364232,
-0.0258971639,
-0.0045846151,
-0.0057858396,
-0.0038529714,
0.0084942402,
0.0080812797,
-0.0101453308,
-0.0056077717,
-0.0125453603,
-0.0283292886,
-0.0238172486,
-0.0060374299,
-0.0232400186,
-0.0035125704,
0.0076754317,
0.0068403804,
0.0009208743,
0.0150061781,
-0.0102299731,
-0.0099219903,
-0.0069236131,
-0.0220040996,
-0.0203701295,
-0.0025726841,
-0.0037450599,
-0.0051781079,
0.0121253971,
0.0059389900,
0.0047902875,
0.0001801939,
-0.0033781936,
-0.0200165641,
-0.0104258526,
-0.0114505515,
-0.0092473542,
0.0066849934,
0.0047993003,
0.0058775302,
0.0266644061,
0.0069822846,
0.0038104025,
0.0058728447,
-0.0056432891,
-0.0195334088,
0.0058513042,
0.0021131358,
-0.0004297371,
0.0250753686,
0.0215806998,
0.0166522749,
0.0210240595,
0.0170227960,
-0.0072359736,
0.0081894472,
0.0059118373,
-0.0080786338,
0.0065335147,
0.0245809332,
0.0138747618,
0.0149707412,
0.0277386494,
0.0159783717,
0.0140618514,
0.0152770299,
-0.0021152725,
0.0026855953,
0.0081698596,
0.0059621232,
0.0132775214,
0.0247199871,
0.0145586580,
0.0245658476,
0.0288209058,
0.0035937680,
0.0077318051,
0.0034641998,
-0.0092148334,
-0.0076360982,
0.0145042017,
0.0036039643,
0.0144752776,
0.0318407305,
0.0144791035,
0.0094972383,
0.0178559721,
0.0008115301,
-0.0148677416,
0.0039260415,
-0.0007630412,
-0.0061472780,
0.0076296222,
0.0219492763,
0.0069602923,
0.0141133759,
0.0192111880,
-0.0039891871,
0.0047322125,
-0.0054279231,
-0.0074892081,
-0.0151245380,
0.0000705382,
0.0003532987,
0.0091924043,
0.0119235096,
0.0056778197,
0.0163781159,
0.0027855251,
-0.0070171077,
-0.0118434187,
-0.0106300358,
-0.0246200748,
-0.0033668799,
-0.0026552244,
-0.0040730662,
0.0075732986,
0.0094750300,
-0.0021366691,
-0.0102049755,
-0.0102213044,
-0.0199860856,
-0.0351485536,
-0.0150164599,
-0.0260750540,
-0.0155988242,
-0.0020298739,
0.0030760469,
-0.0066005820,
-0.0020859852,
-0.0015647609,
-0.0264253654,
-0.0199053418,
-0.0295118988,
-0.0237403978,
-0.0207349304,
-0.0121166147,
-0.0072753159,
0.0051762946,
-0.0007913093,
-0.0052709267,
-0.0041278275,
-0.0113121793,
-0.0327699892,
-0.0227611922,
-0.0256903823,
-0.0343318246,
-0.0188870877,
-0.0058682254,
-0.0115546919,
0.0010940628,
0.0047585391,
-0.0117664961,
-0.0100714164,
-0.0148857664,
-0.0300659686,
-0.0282071922,
-0.0138289286,
-0.0228903554,
-0.0082213767,
0.0085280202,
0.0051796529,
0.0032009175,
0.0079027480,
-0.0004883766,
-0.0235140994,
-0.0141153522,
-0.0215878710,
-0.0207209773,
-0.0110777365,
-0.0028008558,
-0.0003027384,
0.0156052401,
0.0130328387,
0.0011198337,
0.0128202438,
-0.0168514512,
-0.0087153781,
-0.0104507664,
-0.0100700315,
-0.0145539688,
0.0085847443,
0.0021788101,
0.0140187629,
0.0279088058,
0.0109476969,
0.0098665953,
0.0096656764,
0.0023596247,
-0.0230721589,
-0.0025543829,
0.0029165100,
-0.0028018714,
0.0190574247,
0.0300691836,
0.0242458750,
0.0296825934,
0.0289561767,
0.0058934349,
-0.0005511522,
0.0080387192,
-0.0048446520,
0.0089015262,
0.0145474300,
0.0171973817,
0.0271238871,
0.0370277688,
0.0197890587,
0.0210513957,
0.0151263997,
0.0007484360,
0.0022677958,
0.0026779086,
0.0008113855,
0.0099565471,
0.0203599576,
0.0146926399,
0.0274114907,
0.0315387323,
0.0166240688,
0.0103003914,
0.0174910650,
-0.0048519778,
-0.0027704309,
0.0035735411,
0.0118030990,
0.0060940483,
0.0227789208,
0.0260099936,
0.0232032705,
0.0237510800,
0.0215458944,
0.0008886900,
-0.0004766267,
0.0002648405,
-0.0048145056,
0.0056289178,
0.0049264659,
0.0152932806,
0.0087513253,
0.0242071431,
0.0075556054,
0.0071707712,
-0.0062564365,
-0.0037952603,
-0.0077698007,
-0.0080551757,
-0.0035923985,
0.0113210082,
0.0036171791,
0.0105917882,
0.0131618651,
0.0097699007,
-0.0084943371,
-0.0110574244,
-0.0113953082,
-0.0204283819,
-0.0236919504,
-0.0050425259,
0.0007711220,
-0.0114108399,
0.0105158277,
-0.0046596969,
0.0022103074,
-0.0125466119,
-0.0005487709,
-0.0263163447,
-0.0076069860,
-0.0115082711,
-0.0054367655,
-0.0039389012,
0.0018739300,
0.0013215740,
-0.0068223472,
0.0005082201,
-0.0135575002,
-0.0169459209,
-0.0187478252,
-0.0227620825,
-0.0199366938,
-0.0119570177,
-0.0135811679,
-0.0060043116,
-0.0015588321,
-0.0031809895,
-0.0038424470,
-0.0072554830,
-0.0235148314,
-0.0167380199,
-0.0193006750,
-0.0196643546,
-0.0172708910,
0.0060357708,
0.0020022746,
0.0075602713,
0.0044175233,
0.0029750159,
-0.0134412246,
-0.0164826438,
-0.0174267553,
-0.0257184654,
-0.0089751035,
-0.0032672011,
-0.0010338272,
0.0057856655,
0.0078515708,
-0.0030091908,
0.0007140922,
-0.0100854803,
-0.0202963520,
-0.0138645023,
-0.0145791285,
-0.0140148858,
-0.0030735505,
-0.0002772430,
0.0153022623,
0.0124708340,
0.0136951674,
0.0118122911,
0.0098192273,
-0.0068241148,
-0.0040522306,
-0.0124396468,
-0.0045370101,
0.0000429977,
0.0097743794,
0.0184568744,
0.0161030628,
0.0226431172,
0.0134969540,
0.0044376678,
-0.0061659524,
-0.0121515235,
-0.0086317947,
-0.0066743130,
0.0077167870,
0.0092656547,
0.0224730279,
0.0333572589,
0.0186202694,
0.0199224018,
0.0102075785,
0.0061300979,
-0.0102008795,
0.0015227088,
-0.0058067609,
0.0036315219,
0.0086788889,
0.0190276746,
0.0204288606,
0.0202497728,
0.0200641323,
0.0085937474,
0.0060538435,
-0.0043278192,
-0.0059435209,
-0.0130034350,
0.0014949709,
0.0084272111,
0.0103288665,
0.0226998851,
0.0267045647,
0.0218241066,
0.0167993102,
0.0074008130,
-0.0066392515,
-0.0058079232,
-0.0070545524,
-0.0055903872,
0.0046495516,
0.0019897998,
0.0244275331,
0.0168664362,
0.0231702141,
0.0006874758,
0.0127487201,
-0.0158214271,
-0.0145154083,
-0.0147292614,
-0.0161769725,
-0.0120624201,
-0.0012579237,
0.0165870152,
0.0051012877,
0.0186849311,
0.0121137109,
-0.0037966333,
-0.0163957272,
-0.0101707820,
-0.0292773936,
-0.0208682939,
-0.0093572736,
-0.0119735859,
-0.0002327716,
0.0131635889,
-0.0006159140,
0.0122763831,
-0.0067707016,
-0.0093957940,
-0.0274723396,
-0.0161816906,
-0.0245984159,
-0.0157612730,
-0.0077528902,
-0.0093500856,
0.0117003452,
0.0070337155,
0.0072417133,
-0.0090046097,
0.0006607882,
-0.0266277436,
-0.0232218932,
-0.0156925041,
-0.0197472516,
-0.0197582096,
0.0035282713,
0.0018579573,
0.0059400257,
0.0066069863,
-0.0002994325,
-0.0136324894,
-0.0120942025,
-0.0215339754,
-0.0250365864,
-0.0146127827,
-0.0046133585,
-0.0041773552,
0.0037824460,
0.0166093148,
0.0035878266,
0.0071008494,
0.0027346751,
-0.0084703304,
-0.0211223848,
-0.0049216794,
-0.0143982703,
-0.0066472311,
0.0013558492,
0.0041286512,
0.0098058898,
0.0124931140,
0.0024474827,
-0.0019526768,
-0.0029978226,
-0.0158489123,
-0.0107935220,
-0.0051317392,
0.0029841659,
0.0077838488,
0.0177917294,
0.0259860195,
0.0194243491,
0.0246833600,
0.0084498841,
-0.0014218072,
0.0034584929,
-0.0048330016,
-0.0113735795,
0.0079653179,
0.0177954733,
0.0051552868,
0.0278579816,
0.0228824671,
0.0168201923,
0.0095632980,
0.0122128576,
-0.0065453858,
-0.0040497752,
0.0079556936,
0.0047606830,
0.0186328925,
0.0248946808,
0.0273943786,
0.0257860236,
0.0239068717,
0.0097870911,
0.0043963860,
0.0001213414,
-0.0094414046,
-0.0064177057,
0.0074443663,
0.0070453212,
0.0145878959,
0.0237335060,
0.0164055936,
0.0184159987,
0.0153725222,
-0.0069744708,
-0.0081493575,
0.0002953502,
-0.0141864372,
-0.0077600749,
0.0136243645,
0.0089910896,
0.0069909971,
0.0264573805,
0.0193461385,
-0.0027577605,
0.0142799523,
-0.0018214653,
-0.0142144179,
-0.0023334872,
0.0006089465,
0.0021681376,
0.0176491141,
0.0157640241,
0.0133684911,
0.0153990537,
0.0065213912,
-0.0086838901,
-0.0130683137,
-0.0132058766,
-0.0230199136,
-0.0014131324,
-0.0069881035,
0.0066438681,
0.0117192334,
0.0123382723,
-0.0018825380,
0.0056950459,
-0.0063501820,
-0.0279640201,
-0.0112659009,
-0.0105392113,
-0.0234473776,
-0.0059026578,
0.0081553338,
-0.0104503352,
-0.0001831735,
0.0041067703,
-0.0133594023,
-0.0171695277,
-0.0179111827,
-0.0211938303,
-0.0248188488,
-0.0187730808,
-0.0122349560,
-0.0093479017,
0.0087857051,
-0.0051639089,
0.0020725052,
-0.0110442946,
-0.0152563099,
-0.0268338323,
-0.0201131869,
-0.0332693718,
-0.0288280770,
-0.0042052008,
-0.0144352410,
-0.0025879440,
-0.0003037261,
-0.0052768569,
-0.0192085523,
-0.0120314993,
-0.0271227732,
-0.0325118899,
-0.0182646681,
-0.0172317997,
-0.0182270389,
-0.0005858536,
0.0078293178,
-0.0091029536,
0.0051175687,
0.0049003940,
-0.0170969218,
-0.0160924122,
-0.0069501204,
-0.0224818196,
-0.0172486696,
0.0008387235,
-0.0091416286,
0.0079483353,
0.0149967764,
0.0023927658,
-0.0009788444,
-0.0048691612,
-0.0190052781,
-0.0233162791,
-0.0149784060,
-0.0216658302,
-0.0081087416,
0.0112750996,
0.0044066883,
0.0174840689,
0.0159752760,
0.0060879923,
-0.0069471290,
0.0037142034,
-0.0226157829,
-0.0159399472,
0.0093136495,
-0.0084595419,
0.0063121542,
0.0284041502,
0.0184873287,
0.0082334792,
0.0353053547,
0.0071138181,
-0.0089024799,
0.0047268048,
0.0004192810,
-0.0119020510,
0.0087011456,
0.0155187473,
0.0124697210,
0.0345303565,
0.0371728130,
0.0110928975,
0.0249734484,
0.0079330392,
0.0008200436,
-0.0051687011,
0.0093082935,
0.0033414918,
0.0230594184,
0.0290473700,
0.0250065606,
0.0365551822,
0.0273719430,
0.0124300923,
0.0065643145,
0.0055326894,
-0.0177052822,
0.0068674521,
0.0047578188,
0.0040132240,
0.0161314867,
0.0376661345,
0.0204796456,
0.0279889517,
0.0367572941,
0.0096126227,
0.0050538336,
0.0137351602,
-0.0083877351,
-0.0023511932,
0.0196007174,
0.0086120777,
0.0118100969,
0.0347268619,
0.0208399296,
0.0131895375,
0.0084939143,
0.0017335733,
-0.0146362763,
-0.0081753694,
-0.0034240240,
-0.0099614039,
0.0176332444,
0.0076561985,
0.0232635792,
0.0119524412,
0.0146442568,
-0.0023882338,
0.0008444370,
-0.0154421059,
-0.0178006329,
0.0003050741,
-0.0044487966,
-0.0040484574,
0.0107251471,
0.0132061969,
0.0000844135,
0.0121408515,
-0.0012666935,
-0.0190185923,
-0.0191214345,
-0.0159646086,
-0.0274068210,
-0.0180911757,
-0.0061656050,
-0.0027247889,
-0.0062283324,
0.0100425398,
-0.0128441490,
-0.0081156362,
-0.0170066971,
-0.0240107067,
-0.0325064547,
-0.0149888685,
-0.0138946790,
-0.0127052199,
0.0033176015,
-0.0045479257,
-0.0001810478,
-0.0039803521,
-0.0175207928,
-0.0227091834,
-0.0216907859,
-0.0278458595,
-0.0312255286,
-0.0119956685,
-0.0118611567,
-0.0177991111,
0.0008778929,
-0.0018259895,
-0.0098074684,
-0.0047453893,
-0.0102357045,
-0.0281208288,
-0.0132109551,
-0.0173996221,
-0.0212522224,
-0.0072715268,
0.0025637939,
-0.0069286539,
0.0112469718,
0.0012758737,
-0.0143891945,
-0.0097105782,
-0.0157258157,
-0.0285311639,
-0.0210717358,
-0.0046591675,
-0.0081768874,
0.0042228382,
0.0055187237,
-0.0025211354,
0.0012388853,
0.0022100385,
-0.0195336509,
-0.0191728976,
-0.0055189207,
-0.0136789819,
-0.0085148718,
0.0126028992,
-0.0010595316,
0.0095205652,
0.0171880610,
0.0096919192,
-0.0006563149,
0.0066081490,
-0.0119307181,
-0.0083690500,
-0.0001415005,
-0.0077538490,
0.0036571140,
0.0216139592,
0.0174507648,
0.0081591494,
0.0231439620,
0.0049060546,
-0.0067398096,
0.0023954310,
-0.0045145070,
-0.0109201064,
0.0123508926,
0.0183760375,
0.0160818864,
0.0293805078,
0.0279777646,
0.0113908676,
0.0177743286,
0.0069658319,
-0.0114569049,
-0.0006219676,
0.0028688260,
-0.0063083917,
0.0067965151,
0.0196465328,
0.0127009470,
0.0184953548,
0.0207989626,
0.0094719436,
0.0042345328,
-0.0009310788,
-0.0068861563,
-0.0038836093,
0.0031082290,
0.0040145773,
0.0212010145,
0.0321050584,
0.0184823312,
0.0245995633,
0.0135387657,
-0.0043603173,
-0.0127279842,
-0.0081443824,
-0.0195872579,
-0.0080249272,
0.0015588379,
0.0161726885,
0.0079190414,
0.0209417734,
0.0056362217,
-0.0013523306,
-0.0029457398,
-0.0214093179,
-0.0199595764,
-0.0213323142,
-0.0012935270,
-0.0155837098,
0.0103307199,
0.0088710915,
0.0185169932,
0.0090492032,
0.0090360073,
-0.0046193348,
-0.0115702311,
-0.0203264616,
-0.0198476724,
-0.0183760915,
-0.0083855428,
-0.0029064936,
0.0049350010,
0.0102233877,
0.0063351518,
-0.0057380861,
-0.0042739287,
-0.0249082446,
-0.0342135206,
-0.0207684375,
-0.0298400410,
-0.0154313026,
-0.0067952611,
0.0099535463,
-0.0027308974,
0.0177102648,
-0.0007282957,
-0.0034396602,
-0.0165714007,
-0.0203791186,
-0.0261025298,
-0.0169187114,
-0.0074579455,
-0.0099710189,
0.0050645606,
0.0158180762,
0.0063523203,
0.0066480688,
0.0004634666,
-0.0189593174,
-0.0207041316,
-0.0187163278,
-0.0264947489,
-0.0134437056,
-0.0055552721,
0.0026304205,
0.0160048697,
0.0155474395,
0.0089623583,
0.0107468441,
0.0026739750,
-0.0154141802,
-0.0082113491,
-0.0161995180,
-0.0085212365,
0.0016480185,
0.0129309148,
0.0065196957,
0.0173374619,
0.0246839505,
0.0012995243,
-0.0022452364,
-0.0079739736,
-0.0177039728,
-0.0168363359,
-0.0009092509,
0.0006202424,
0.0017335365,
0.0290141888,
0.0258025061,
0.0222336650,
0.0235834420,
0.0082617616,
0.0050030723,
-0.0061334623,
-0.0027382532,
-0.0049921973,
0.0097794281,
0.0107456353,
0.0255060904,
0.0265718997,
0.0214829668,
0.0169251151,
0.0112096509,
0.0012054179,
-0.0128896311,
0.0008567146,
-0.0052502323,
0.0078138364,
0.0198863670,
0.0158641711,
0.0202664211,
0.0292583667,
0.0240205117,
0.0002689349,
0.0066966675,
-0.0003155382,
-0.0102118878,
-0.0016677417,
0.0094326343,
0.0079892278,
0.0118171200,
0.0297956765,
0.0201302227,
0.0210582856,
0.0038818119,
0.0048970128,
-0.0145234931,
-0.0060474705,
-0.0067346571,
0.0005674880,
0.0062147602,
0.0190733634,
0.0252382159,
0.0161216948,
0.0161357671,
0.0135425162,
-0.0010531383,
-0.0113467332,
-0.0070513040,
-0.0118994322,
-0.0044443118,
0.0062648072,
0.0088527771,
0.0111269988,
0.0133959837,
0.0186729599,
0.0030036152,
-0.0173228588,
-0.0105125364,
-0.0242955908,
-0.0182169937,
-0.0234157871,
0.0044771172,
-0.0063179717,
0.0048862938,
0.0134247588,
0.0050941207,
-0.0044707209,
-0.0094950125,
-0.0060373549,
-0.0300229043,
-0.0110424943,
-0.0061908634,
-0.0091246087,
-0.0040759039,
0.0102572376,
-0.0030910727,
-0.0051119882,
-0.0096381651,
-0.0236877631,
-0.0218392536,
-0.0283749439,
-0.0333127975,
-0.0190513339,
-0.0149487611,
-0.0049019041,
-0.0038211860,
-0.0007098544,
-0.0032185225,
-0.0026701419,
-0.0172898509,
-0.0294807218,
-0.0190108381,
-0.0228831451,
-0.0222943630,
-0.0152979959,
0.0077784490,
-0.0054914206,
0.0029340873,
0.0055313520,
-0.0164559241,
-0.0198602788,
-0.0163578782,
-0.0245063920,
-0.0297658313,
-0.0094410721,
-0.0096563343,
-0.0023496803,
0.0016652864,
0.0024986933,
-0.0060104700,
-0.0090114474,
-0.0104659935,
-0.0226485282,
-0.0197562911,
-0.0165306292,
-0.0084776748,
-0.0081935320,
0.0124002192,
0.0096912058,
0.0124165956,
0.0113904756,
0.0021875063,
-0.0062747840,
-0.0187509321,
-0.0173769463,
-0.0151758036,
-0.0104051968,
-0.0086255213,
0.0095874546,
0.0224184990,
0.0122136958,
0.0220839232,
0.0107587865,
0.0002204593,
-0.0075536012,
-0.0032159428,
-0.0084865848,
-0.0075823530,
0.0206728689,
0.0189871695,
0.0260733292,
0.0339673720,
0.0250382274,
0.0102653494,
0.0165214539,
-0.0016714979,
-0.0135812927,
-0.0000647923,
0.0013202063,
0.0037350019,
0.0129622081,
0.0239569675,
0.0219518431,
0.0247141011,
0.0203763619,
0.0087116677,
0.0019463686,
-0.0016784725,
-0.0050036311,
0.0044500940,
0.0051792106,
0.0144777764,
0.0311419815,
0.0387356430,
0.0265016332,
0.0309748482,
0.0195587520,
0.0055082380,
-0.0028133010,
0.0007787272,
-0.0147742108,
0.0012248771,
0.0119772665,
0.0117283445,
0.0174429938,
0.0285617243,
0.0126554854,
0.0169663783,
0.0127749471,
-0.0048833718,
-0.0111724939,
0.0038140467,
-0.0024163076,
-0.0034040979,
0.0221879389,
0.0156025086,
0.0210659578,
0.0194836631,
0.0135054793,
-0.0045008431,
-0.0025113109,
-0.0196509622,
-0.0051619513,
-0.0136017408,
-0.0001346684,
-0.0048414068,
0.0229749531,
0.0104669239,
0.0073979693,
0.0119028436,
-0.0119082863,
-0.0102833677,
-0.0167716295,
-0.0128488010,
-0.0294036008,
0.0021858960,
0.0001623491,
-0.0000534861,
0.0161552913,
0.0116931284,
-0.0076922430,
0.0053637330,
-0.0097053042,
-0.0278099719,
-0.0206965730,
-0.0158824846,
-0.0212339126,
-0.0042286664,
-0.0067911539,
0.0041368217,
0.0024908823,
0.0029206371,
-0.0139082391,
-0.0190507602,
-0.0186763536,
-0.0302325226,
-0.0175663065,
-0.0162944421,
-0.0089579802,
-0.0050167744,
0.0169061087,
-0.0041007865,
0.0006925602,
-0.0018892088,
-0.0216549672,
-0.0237392075,
-0.0148223191,
-0.0264939759,
-0.0187288243,
-0.0059206728,
-0.0049565015,
-0.0102944588,
0.0037158837,
-0.0034857374,
-0.0128200985,
-0.0114906318,
-0.0148196053,
-0.0285588987,
-0.0145693664,
-0.0055652834,
-0.0094149839,
0.0043068510,
0.0107897371,
0.0055356114,
0.0097621102,
0.0065729655,
-0.0202969462,
-0.0083413357,
-0.0163737014,
-0.0191812925,
-0.0070147831,
0.0067977989,
-0.0017444103,
0.0149355186,
0.0157365520,
0.0072609903,
0.0037235233,
0.0038334050,
-0.0152728809,
-0.0067599947,
-0.0043856143,
-0.0027852939,
0.0078173624,
0.0252346545,
0.0135577759,
0.0155680161,
0.0336703099,
0.0006375205,
0.0023441073,
0.0017741665,
-0.0106581226,
-0.0149134034,
0.0136131812,
0.0021603170,
0.0108638322,
0.0211025774,
0.0170884244,
0.0100619961,
0.0108947176,
-0.0011345828,
-0.0120215900,
0.0057987073,
-0.0064526396,
-0.0120061114,
0.0194858927,
0.0164810345,
0.0112715755,
0.0211659912,
0.0238062646,
0.0084746378,
0.0131049799,
0.0074677113,
-0.0086620459,
0.0021325382,
0.0070523778,
0.0029805806,
0.0144083183,
0.0270202868,
0.0082424693,
0.0283717755,
0.0095961355,
-0.0008008117,
-0.0064425636,
-0.0012671204,
-0.0227396209,
-0.0025687795,
0.0069183200,
0.0033425814,
0.0172121283,
0.0280807391,
0.0055769645,
0.0103980778,
0.0073556830,
-0.0169651695,
-0.0109512815,
-0.0058327904,
-0.0100101633,
-0.0069308751,
0.0133103933,
0.0096832924,
0.0069438270,
0.0085495180,
0.0006130152,
-0.0173913669,
-0.0009645636,
-0.0230489299,
-0.0202764161,
-0.0213044304,
-0.0040022228,
-0.0106904637,
0.0051512499,
0.0006461093,
-0.0012173920,
0.0161075946,
-0.0119103827,
-0.0179580078,
-0.0121391974,
-0.0203808285,
-0.0277662631,
-0.0039543780,
-0.0066192886,
-0.0007653173,
0.0078166286,
0.0100079775,
-0.0106840776,
-0.0057295673,
-0.0204130542,
-0.0262755156,
-0.0293684788,
-0.0118147396,
-0.0258386228,
-0.0024323070,
0.0070389272,
0.0048462073,
0.0025015525,
0.0124716870,
-0.0093627851,
-0.0133783184,
-0.0068474915,
-0.0240159985,
-0.0184757244,
-0.0119588301,
-0.0029075171,
-0.0001621749,
0.0109469630,
0.0077575999,
0.0043965513,
0.0091694621,
-0.0119120432,
-0.0172859468,
-0.0181548446,
-0.0173857640,
-0.0167425387,
0.0004986649,
-0.0011340980,
0.0032781300,
0.0231303200,
0.0087796329,
0.0015186310,
0.0012375966,
-0.0057617202,
-0.0217450857,
0.0019854754,
-0.0071664480,
-0.0078510996,
0.0163835604,
0.0279806461,
0.0137076573,
0.0209644437,
0.0263838954,
-0.0018048821,
-0.0016690386,
-0.0002125502,
-0.0159821324,
-0.0013250872,
0.0133873932,
0.0150160454,
0.0222489163,
0.0399832502,
0.0221702941,
0.0175145604,
0.0218565911,
-0.0121418014,
0.0015383218,
0.0013368308,
-0.0007076778,
0.0094207730,
0.0222293809,
0.0125750350,
0.0316572115,
0.0305930227,
0.0058899219,
0.0128593128,
0.0115858838,
-0.0097146267,
-0.0102656567,
0.0152248144,
-0.0024819970,
0.0032966153,
0.0303319674,
0.0232697055,
0.0150559265,
0.0312807485,
0.0118879452,
-0.0010609722,
0.0000179833,
0.0038164128,
-0.0114487745,
0.0082530258,
0.0128085278,
0.0097371209,
0.0244388692,
0.0264044441,
0.0107821077,
0.0110076964,
0.0012985580,
-0.0114025027,
-0.0102820564,
-0.0105915982,
-0.0057203816,
0.0002430137,
0.0062505971,
0.0084188599,
0.0209442861,
0.0108596608,
-0.0006540775,
0.0023643977,
-0.0046931515,
-0.0205368549,
-0.0046930746,
-0.0044921623,
-0.0072182938,
-0.0034423640,
0.0148141421,
0.0055624493,
-0.0002121849,
0.0066701407,
-0.0051166373,
-0.0255716871,
-0.0135502396,
-0.0200507827,
-0.0245667621,
-0.0057329754,
-0.0069264788,
-0.0033613467,
-0.0034355498,
0.0090603558,
-0.0212299433,
-0.0072325310,
-0.0289960168,
-0.0214106217,
-0.0221316721,
-0.0189908110,
-0.0090652974,
-0.0013828621,
-0.0049089286,
-0.0052869627,
0.0000528628,
-0.0127965137,
-0.0224986263,
-0.0210536085,
-0.0211669393,
-0.0289357807,
-0.0163741168,
-0.0125943925,
-0.0139406733,
-0.0107288817,
0.0011570709,
-0.0174210276,
-0.0093722194,
-0.0110329082,
-0.0183070060,
-0.0248059910,
-0.0155202383,
-0.0208143312,
-0.0118101761,
-0.0015724767,
-0.0036774604,
-0.0044744206,
-0.0028361278,
-0.0030510095,
-0.0210177507,
-0.0233461745,
-0.0226992946,
-0.0205490217,
-0.0098249111,
-0.0071749506,
0.0001612234,
0.0095262351,
0.0067878426,
-0.0017269050,
0.0012315629,
-0.0162999425,
-0.0199870113,
-0.0071568619,
-0.0145621505,
-0.0165071562,
0.0037463610,
0.0072704796,
0.0042063305,
0.0182056222,
0.0126504861,
0.0012253673,
0.0078025158,
0.0017110886,
-0.0109447176,
-0.0041096653,
0.0079712775,
-0.0014132124,
0.0178585369,
0.0235554874,
0.0160681196,
0.0185446963,
0.0234671328,
0.0028352693,
-0.0042500854,
0.0072183153,
-0.0071865884,
0.0078543965,
0.0125936307,
0.0139995236,
0.0336744674,
0.0298982579,
0.0220129043,
0.0262797102,
0.0141505208,
-0.0072902413,
0.0028311075,
0.0031852454,
-0.0018345985,
0.0082475515,
0.0215213150,
0.0228451118,
0.0235448927,
0.0300184488,
0.0169709884,
0.0136903487,
0.0084193693,
0.0040920819,
0.0028991825,
0.0036780881,
0.0141034555,
0.0135834850,
0.0286710914,
0.0255178250,
0.0238577556,
0.0226605237,
0.0218302310,
0.0015992275,
-0.0004745442,
-0.0027387789,
-0.0059069162,
0.0010989317,
0.0045164251,
0.0195897780,
0.0153940599,
0.0261377953,
0.0176689625,
0.0166041292,
-0.0027645230,
0.0006268201,
-0.0079087177,
-0.0081788599,
-0.0054953895,
0.0102324560,
0.0100143543,
0.0230651349,
0.0201201215,
0.0210098941,
0.0099401912,
-0.0044783652,
-0.0046583647,
-0.0091879386,
-0.0200896058,
-0.0064763892,
0.0015009836,
-0.0060645118,
0.0126570044,
0.0055199759,
0.0056472523,
-0.0067444122,
0.0019294677,
-0.0264117662,
-0.0154079646,
-0.0182983391,
-0.0153420111,
-0.0155538470,
-0.0045474730,
0.0063308072,
-0.0023059461,
0.0047370703,
0.0028066756,
-0.0152039398,
-0.0161895994,
-0.0203626622,
-0.0227669626,
-0.0194495656,
-0.0184320938,
-0.0158236809,
-0.0024766880,
0.0003911255,
-0.0088883219,
0.0007642847,
-0.0179551188,
-0.0157928392,
-0.0257353466,
-0.0198354535,
-0.0303105991,
-0.0075183995,
-0.0120544238,
-0.0064787269,
0.0028431048,
0.0070208944,
-0.0048689549,
-0.0151574146,
-0.0112786070,
-0.0307085812,
-0.0178857576,
-0.0172202084,
-0.0191609878,
-0.0111510437,
-0.0004213594,
-0.0023326410,
-0.0036248271,
-0.0017078451,
-0.0154010439,
-0.0098089362,
-0.0173986647,
-0.0198390409,
-0.0151534565,
-0.0103688501,
-0.0001214008,
-0.0067282133,
0.0104258638,
0.0046625403,
0.0119948406,
-0.0032779237,
0.0039829863,
-0.0133504439,
-0.0109665450,
-0.0121850315,
-0.0021492008,
0.0044871997,
0.0032952265,
0.0147718955,
0.0146470414,
0.0125717688,
0.0016132698,
0.0010528450,
-0.0116965836,
-0.0098559866,
-0.0041157221,
-0.0010157789,
0.0079193991,
0.0112640662,
0.0158424936,
0.0237491708,
0.0111233871,
0.0089828959,
0.0026011455,
0.0008752581,
-0.0064611733,
-0.0036712214,
-0.0078242198,
0.0118775619,
0.0126386322,
0.0098582841,
0.0222904216,
0.0181646831,
0.0094260853,
0.0120098777,
0.0033600950,
-0.0102217738,
0.0025069960,
0.0089216083,
0.0062597133,
0.0156974848,
0.0242430624,
0.0121940076,
0.0201137755,
0.0055398303,
0.0043737823,
-0.0035099508,
-0.0011375725,
-0.0041708872,
0.0066968845,
0.0051951176,
0.0136186043,
0.0092005804,
0.0193676353,
0.0061207074,
0.0106298719,
0.0021120321,
-0.0092366468,
-0.0012641379,
-0.0070532896,
-0.0116357440,
-0.0053283777,
0.0145835914,
-0.0027764267,
0.0109683182,
0.0129184239,
-0.0026540882,
-0.0095624039,
0.0061176037,
-0.0223383103,
-0.0154711967,
-0.0047644717,
-0.0041614408,
0.0017647397,
0.0089846104,
-0.0035428780,
0.0012357007,
-0.0091413232,
-0.0151308421,
-0.0312663466,
-0.0187148228,
-0.0206275098,
-0.0158898924,
-0.0015681591,
-0.0048843734,
0.0082269954,
0.0013254306,
0.0070822663,
-0.0164478291,
-0.0007817049,
-0.0222131405,
-0.0246143192,
-0.0113661299,
-0.0141655607,
-0.0188411139,
0.0037998818,
0.0047374978,
-0.0048755589,
0.0047164266,
-0.0004035567,
-0.0153295584,
-0.0130299190,
-0.0136610642,
-0.0229779165,
-0.0111935660,
0.0001563149,
-0.0004147657,
0.0073223617,
0.0167438034,
0.0016089103,
0.0006857875,
0.0012879447,
-0.0167474560,
-0.0242820345,
-0.0073406566,
-0.0190162789,
-0.0068519898,
0.0059171575,
0.0057583433,
0.0113437306,
0.0124240611,
0.0003577487,
-0.0028020146,
-0.0079254387,
-0.0182617400,
-0.0184723232,
-0.0070376555,
-0.0102691650,
0.0021502320,
0.0173039511,
0.0178000629,
0.0057693622,
0.0234322082,
0.0086106556,
-0.0104366392,
-0.0001141960,
-0.0039864839,
-0.0110517861,
0.0095924716,
0.0205110423,
0.0063784663,
0.0363685153,
0.0247958861,
0.0177364480,
0.0105746053,
0.0064984309,
-0.0093568936,
-0.0080912896,
-0.0010232187,
-0.0040437686,
0.0078856871,
0.0250766259,
0.0283870194,
0.0311726630,
0.0262870360,
0.0237894543,
0.0080352901,
0.0044829776,
-0.0080609787,
-0.0075835632,
0.0106387306,
0.0011748592,
0.0197327342,
0.0316257738,
0.0215543155,
0.0183101874,
0.0336837918,
-0.0056281984,
-0.0059813727,
0.0041588475,
-0.0042309607,
-0.0090825502,
0.0158566702,
0.0104512880,
0.0088893455,
0.0335559286,
0.0205630772,
0.0024263947,
0.0174387153,
-0.0042020101,
-0.0146032171,
-0.0050530601,
-0.0066335602,
-0.0090314141,
0.0094189914,
0.0132591883,
0.0163296070,
0.0210170448,
0.0160055310,
-0.0006151657,
-0.0030054641,
-0.0103874328,
-0.0242936090,
-0.0038261618,
-0.0121934908,
-0.0003254311,
0.0142227840,
0.0224222913,
0.0022165386,
0.0257677622,
0.0130600436,
-0.0191738866,
-0.0082898205,
-0.0048279138,
-0.0294573028,
-0.0060272291,
0.0051005995,
-0.0114307348,
0.0053607770,
0.0143656004,
0.0015105489,
-0.0085146846,
-0.0089160427,
-0.0194139052,
-0.0240371656,
-0.0201987829,
-0.0138137341,
-0.0204865485,
0.0056269788,
-0.0030538833,
0.0076398072,
-0.0041759363,
-0.0049142586,
-0.0179573502,
-0.0165465698,
-0.0287873503,
-0.0326846093,
-0.0070693921,
-0.0179317743,
-0.0097971670,
0.0066396547,
-0.0023267595,
-0.0091369627,
-0.0006529936,
-0.0135052716,
-0.0304560028,
-0.0197191238,
-0.0197845157,
-0.0274305772,
-0.0090748081,
-0.0009534772,
-0.0093579851,
-0.0041456660,
0.0133976247,
-0.0158360191,
-0.0136881340,
-0.0134768058,
-0.0223290399,
-0.0244586077,
-0.0053429464,
-0.0149458414,
-0.0022548102,
0.0098519111,
0.0009064443,
0.0063962252,
-0.0069083637,
-0.0141000953,
-0.0154516734,
-0.0158197563,
-0.0248848982,
-0.0140028866,
0.0057724491,
0.0004376809,
0.0044428254,
0.0148616936,
0.0068930332,
-0.0035350744,
0.0095978323,
-0.0126175918,
-0.0189132150,
0.0078370292,
-0.0075906906,
-0.0027942853,
0.0189203322,
0.0149384849,
-0.0001861019,
0.0287726894,
0.0085232453,
-0.0085697416,
0.0038478323,
-0.0019523875,
-0.0163038298,
-0.0004087195,
0.0161075890,
0.0126919299,
0.0270954873,
0.0264872592,
0.0229553524,
0.0179987997,
0.0088055702,
-0.0059189280,
-0.0067577953,
0.0055561224,
0.0011525007,
0.0145017589,
0.0318502262,
0.0169419441,
0.0286165718,
0.0352422819,
0.0062313606,
0.0079781562,
0.0116468668,
-0.0070866356,
-0.0009638731,
0.0159427635,
0.0056010587,
0.0164777208,
0.0380463377,
0.0192428436,
0.0192979611,
0.0302075446,
0.0083035463,
-0.0072294478,
0.0141901383,
-0.0084510911,
-0.0040689097,
0.0197577085,
0.0181153938,
0.0200924538,
0.0344426334,
0.0303368494,
0.0092115020,
0.0154180648,
-0.0020693787,
-0.0140874684,
-0.0100268759,
-0.0026397752,
-0.0082156993,
0.0220152643,
0.0149944881,
0.0180972293,
0.0232520960,
0.0194982793,
-0.0022084098,
0.0003488522,
-0.0074537760,
-0.0181318931,
0.0014726385,
-0.0003176117,
-0.0017224681,
0.0218687542,
0.0224741958,
0.0072910851,
0.0128805218,
0.0029947725,
-0.0181735661,
-0.0237876847,
-0.0143153444,
-0.0244664382,
-0.0161341969,
-0.0011647460,
0.0112089375,
0.0012029845,
0.0153575763,
-0.0027641060,
-0.0073230723,
-0.0158904605,
-0.0232403465,
-0.0341664888,
-0.0196834207,
-0.0106747719,
-0.0176022779,
0.0083302297,
0.0025749225,
0.0071564685,
0.0057706404,
-0.0031047512,
-0.0189620666,
-0.0181098506,
-0.0259768423,
-0.0295033157,
-0.0157105848,
-0.0099342512,
-0.0128701422,
0.0054222653,
0.0103475507,
-0.0034042257,
-0.0064272690,
-0.0097992597,
-0.0334991105,
-0.0267019141,
-0.0218204744,
-0.0302633978,
-0.0160466433,
0.0020414023,
-0.0010293461,
0.0122959213,
0.0048189620,
