Filename,STFMK-20201105-LW19-2328_20201201_064446_004.dat
-0.0093765967,
-0.0084533757,
-0.0191950146,
-0.0333362259,
-0.0271144137,
-0.0136324530,
-0.0141597763,
-0.0098775271,
0.0068365512,
0.0059637465,
0.0022633655,
0.0096263448,
-0.0094500706,
-0.0171393864,
-0.0163441785,
-0.0169547237,
-0.0253638662,
0.0045237006,
-0.0093360217,
0.0108814165,
0.0237737130,
0.0192180648,
0.0065529253,
0.0148914829,
-0.0076793237,
-0.0203293767,
-0.0067561022,
-0.0193038732,
-0.0051628146,
0.0049976544,
0.0156060467,
0.0108714262,
0.0289371442,
0.0141649311,
-0.0002148349,
-0.0010296669,
-0.0070504779,
-0.0162600093,
-0.0041982937,
0.0086179851,
0.0078913160,
0.0141000785,
0.0378563851,
0.0192771498,
0.0238871500,
0.0213073287,
-0.0013290432,
-0.0029214565,
-0.0008769194,
-0.0065667951,
-0.0061832899,
0.0122230304,
0.0079591488,
0.0213866290,
0.0226802286,
0.0192898959,
0.0085435081,
0.0097057773,
-0.0084682079,
-0.0110976640,
-0.0052676448,
-0.0043420596,
0.0033142744,
0.0236771666,
0.0124446722,
0.0247643441,
0.0220597684,
0.0115489354,
-0.0067656911,
0.0009318235,
-0.0055968873,
-0.0149544571,
0.0044147531,
0.0070839729,
0.0047664987,
0.0173080917,
0.0217760466,
0.0042814570,
0.0160510950,
-0.0035337883,
-0.0073492737,
-0.0199298449,
-0.0042734216,
-0.0216717720,
0.0005504380,
0.0003528379,
0.0122679751,
0.0105640404,
0.0139796594,
0.0070632510,
0.0014095493,
-0.0138891861,
-0.0203076582,
-0.0170731898,
-0.0204550195,
-0.0074530351,
-0.0065781786,
0.0088824509,
0.0012984206,
0.0071409997,
-0.0040152073,
-0.0058842818,
-0.0294819847,
-0.0140113430,
-0.0289854929,
-0.0180938486,
-0.0154304309,
0.0064605479,
-0.0082070734,
0.0051282188,
0.0082661668,
-0.0054546562,
-0.0066286307,
-0.0162817575,
-0.0130536584,
-0.0243814550,
-0.0060529886,
-0.0112713138,
-0.0043080021,
0.0098319072,
0.0015004145,
0.0007252439,
-0.0002815601,
-0.0150959985,
-0.0214435011,
-0.0191924777,
-0.0225062948,
-0.0222977698,
-0.0025385208,
-0.0029934940,
0.0151419165,
0.0048723454,
0.0094197681,
0.0018042716,
-0.0015826253,
-0.0222483743,
-0.0147330379,
-0.0148547124,
-0.0161167067,
-0.0067806486,
0.0051266262,
0.0112114269,
0.0015205517,
0.0174572300,
0.0034884829,
-0.0076365466,
-0.0107939094,
-0.0110578919,
-0.0195515547,
-0.0078631788,
-0.0017610569,
0.0022838414,
0.0225997381,
0.0189304650,
0.0152203431,
0.0179049224,
0.0020468901,
-0.0011519494,
-0.0115973921,
-0.0087584238,
-0.0060007749,
0.0079305433,
0.0061460743,
0.0332476273,
0.0320140831,
0.0216713268,
0.0216631982,
0.0134172589,
-0.0045493534,
-0.0121648712,
-0.0023790239,
-0.0101764770,
0.0038475336,
0.0143750254,
0.0271692332,
0.0266234502,
0.0310326032,
0.0314196050,
0.0148430187,
0.0021985206,
0.0059086448,
-0.0035746354,
-0.0024967715,
0.0019373344,
0.0149099203,
0.0190082174,
0.0286033042,
0.0287325401,
0.0192391798,
0.0099734049,
0.0058059162,
-0.0090938397,
-0.0193741359,
-0.0081047080,
-0.0052738553,
0.0018666121,
0.0119864941,
0.0247199908,
0.0213112943,
0.0207539666,
0.0185327828,
0.0005673193,
-0.0042746691,
-0.0047887610,
-0.0099649094,
-0.0055641504,
-0.0052979034,
0.0129763279,
0.0173430555,
0.0176689345,
0.0190383941,
0.0203135759,
-0.0079582501,
-0.0045995489,
-0.0177225694,
-0.0190087985,
-0.0264716689,
-0.0007842942,
-0.0014191096,
0.0023641831,
0.0219961852,
0.0143427355,
0.0019534971,
-0.0064597088,
0.0014478448,
-0.0319005586,
-0.0180386733,
-0.0060662376,
-0.0133452890,
-0.0107084131,
0.0102599608,
0.0009434138,
-0.0021331825,
-0.0056859031,
-0.0159756746,
-0.0256185643,
-0.0261496026,
-0.0329598077,
-0.0203099251,
-0.0220021196,
-0.0159847941,
-0.0118362121,
0.0060335309,
-0.0050028902,
-0.0009550336,
-0.0054237111,
-0.0289064832,
-0.0206216145,
-0.0248619262,
-0.0266181678,
-0.0307895076,
0.0060004038,
-0.0103839282,
-0.0026920324,
0.0118935164,
-0.0076323836,
-0.0205628462,
-0.0124231204,
-0.0282415003,
-0.0362202488,
-0.0200606473,
-0.0123145068,
-0.0123531828,
-0.0068445778,
0.0055345492,
-0.0006646157,
-0.0041058050,
-0.0091860350,
-0.0124678118,
-0.0213833302,
-0.0165272821,
-0.0198809132,
-0.0087511642,
0.0005943546,
-0.0005349789,
0.0063061970,
0.0129345981,
0.0024601256,
0.0017059050,
-0.0075996229,
-0.0226366334,
-0.0131222969,
-0.0143326521,
-0.0120911300,
-0.0010544674,
0.0124674188,
0.0056026434,
0.0154607072,
0.0129866777,
-0.0001175858,
-0.0046563665,
-0.0007135067,
-0.0065801810,
-0.0175875407,
0.0096233785,
0.0171602257,
0.0088467281,
0.0219454523,
0.0246203970,
0.0105348267,
0.0128158201,
0.0102964435,
-0.0143718338,
0.0001506469,
-0.0021513221,
-0.0005714499,
0.0111101791,
0.0229471214,
0.0203934833,
0.0257526729,
0.0300166383,
0.0151974317,
0.0186619051,
0.0074441247,
-0.0001110980,
0.0067111356,
0.0133710224,
0.0135380961,
0.0257163513,
0.0348989405,
0.0223741848,
0.0264402833,
0.0255124066,
0.0038490291,
0.0015608768,
0.0117708510,
-0.0066018589,
0.0076534702,
0.0192622077,
0.0151700918,
0.0184005741,
0.0290057026,
0.0129121877,
0.0126228072,
0.0172800310,
0.0024650779,
-0.0013530576,
0.0107398182,
0.0062768785,
0.0015230554,
0.0312728584,
0.0141185289,
0.0167391971,
0.0237848405,
0.0170733016,
0.0043120463,
0.0035298520,
-0.0067591546,
-0.0105305398,
0.0028710212,
0.0009451516,
0.0016949762,
0.0217911825,
0.0210926589,
0.0051546851,
0.0151569294,
-0.0038170370,
-0.0144503191,
-0.0111068981,
-0.0071558459,
-0.0179245882,
0.0071766782,
0.0146541987,
0.0044935821,
0.0157638397,
0.0162645858,
-0.0070892465,
-0.0028936947,
-0.0078714481,
-0.0233806744,
-0.0171633027,
-0.0094629051,
-0.0159718432,
-0.0045838403,
0.0070805531,
-0.0020055743,
0.0040679481,
0.0031034457,
-0.0102905799,
-0.0219658390,
-0.0093695316,
-0.0293165408,
-0.0174484123,
-0.0059263087,
-0.0031396765,
0.0017016761,
0.0197207220,
0.0014384100,
-0.0072144289,
0.0063870009,
-0.0285253897,
-0.0281660222,
-0.0203169342,
-0.0263761561,
-0.0241582654,
-0.0076360218,
0.0003283799,
-0.0077905823,
0.0063904426,
-0.0049489597,
-0.0106065758,
-0.0205639210,
-0.0213699620,
-0.0350387320,
-0.0221801847,
-0.0128695890,
-0.0197954662,
0.0036264372,
0.0136445602,
0.0041821795,
0.0058838725,
0.0099142194,
-0.0235374197,
-0.0144019108,
-0.0142135480,
-0.0240816344,
-0.0171787869,
-0.0030025495,
-0.0025563312,
0.0063296854,
0.0104641505,
0.0010209897,
-0.0032171162,
0.0044945856,
-0.0177096743,
-0.0248110555,
-0.0119929528,
-0.0105611831,
-0.0162142161,
0.0086909672,
0.0107598025,
0.0059296526,
0.0336891934,
0.0109392302,
-0.0001775017,
0.0004904366,
-0.0082981028,
-0.0264389087,
0.0084392615,
-0.0098330518,
-0.0011579011,
0.0231962316,
0.0267327055,
0.0079119783,
0.0216591153,
0.0073817847,
-0.0133087467,
-0.0003922923,
-0.0005368107,
-0.0145431338,
0.0131254531,
0.0166203193,
0.0109307654,
0.0250671227,
0.0290027931,
0.0113394354,
0.0121784732,
0.0161628649,
-0.0149826100,
0.0006812389,
-0.0024092833,
-0.0044028820,
0.0045829662,
0.0157506466,
0.0051743654,
0.0281175207,
0.0205593370,
0.0048164609,
0.0065159928,
0.0025321529,
-0.0155658219,
-0.0052383379,
0.0092586931,
-0.0039595580,
0.0076873954,
0.0303491391,
0.0134757534,
0.0152387470,
0.0213277135,
-0.0062246229,
-0.0111714564,
-0.0010426083,
-0.0072709001,
-0.0155007243,
0.0128232017,
0.0074151712,
0.0084614996,
0.0124822315,
0.0174241718,
-0.0120215844,
0.0079548648,
-0.0136249466,
-0.0164157115,
-0.0188359581,
-0.0057306089,
-0.0070372419,
0.0007447770,
0.0056816037,
-0.0011971684,
0.0196804125,
-0.0009348798,
-0.0099079777,
-0.0035750468,
-0.0085095307,
-0.0262726191,
-0.0030778369,
-0.0025738615,
-0.0077383220,
-0.0010226914,
0.0126116294,
-0.0058118636,
-0.0031020171,
-0.0062768226,
-0.0219958909,
-0.0262026340,
-0.0090863006,
-0.0206750296,
-0.0143911671,
0.0033752411,
-0.0014568424,
-0.0007190602,
0.0036884518,
-0.0051917094,
-0.0196515564,
-0.0046349769,
-0.0245281681,
-0.0187805071,
-0.0166877322,
-0.0079702707,
-0.0016360474,
0.0011000055,
-0.0044823186,
0.0021239803,
-0.0015449250,
-0.0128064249,
-0.0228848383,
-0.0118062776,
-0.0208861176,
-0.0182704404,
-0.0073117958,
0.0017696222,
-0.0085489787,
0.0137388129,
0.0098384777,
-0.0117643690,
-0.0012254610,
-0.0034496104,
-0.0227264706,
-0.0106547857,
0.0002042491,
-0.0109753683,
0.0117997322,
0.0163766909,
0.0024910762,
0.0030668047,
0.0139132431,
-0.0087490361,
-0.0146792186,
-0.0049573299,
-0.0087886592,
-0.0080796676,
0.0085359588,
0.0116652912,
0.0127394143,
0.0214230437,
0.0176943243,
0.0078558493,
0.0120330956,
-0.0116037624,
-0.0045250761,
0.0051368582,
-0.0099552423,
0.0038299379,
0.0210838839,
0.0163779482,
0.0161534715,
0.0359887928,
0.0069391383,
0.0046436386,
0.0091716368,
0.0037946517,
-0.0116571747,
0.0141967442,
0.0116289398,
0.0075605568,
0.0293867849,
0.0237149037,
0.0086298557,
0.0162610039,
0.0190744102,
-0.0063700741,
-0.0011710164,
0.0078685898,
-0.0023797874,
0.0117444796,
0.0226339027,
0.0140281217,
0.0298201200,
0.0289375708,
0.0134109156,
0.0152877737,
-0.0018274905,
-0.0127380658,
-0.0039370251,
-0.0045999247,
-0.0074468455,
0.0056486018,
0.0184723251,
0.0143707767,
0.0222416054,
0.0167589281,
0.0005675291,
-0.0015650953,
0.0073527042,
-0.0164440051,
-0.0059435726,
0.0082694432,
0.0033207398,
0.0042690192,
0.0223459899,
0.0185083244,
-0.0014126371,
0.0117479339,
0.0004893128,
-0.0190782286,
-0.0172130316,
-0.0104871308,
-0.0205345843,
-0.0010994491,
-0.0012993552,
0.0081500672,
0.0031462112,
0.0147575065,
-0.0057140300,
-0.0094553716,
-0.0236652810,
-0.0241425838,
-0.0174555015,
-0.0204388406,
-0.0131530771,
-0.0030648289,
0.0015103749,
0.0012077932,
0.0042002359,
-0.0046554310,
-0.0197316334,
-0.0211762730,
-0.0161709301,
-0.0309487693,
-0.0201481041,
-0.0138248168,
-0.0068766852,
-0.0112678958,
0.0093689589,
-0.0093323942,
-0.0072824974,
-0.0106950421,
-0.0148390504,
-0.0336715654,
-0.0245698076,
-0.0203939490,
-0.0187203921,
-0.0085813589,
-0.0090605374,
0.0044888905,
-0.0087543102,
0.0003107364,
-0.0164719243,
-0.0223633666,
-0.0280213133,
-0.0264995452,
-0.0203321613,
-0.0160622261,
-0.0142764691,
-0.0039852220,
0.0066231308,
-0.0041357968,
0.0029104771,
-0.0047361851,
-0.0172767136,
-0.0122577986,
-0.0161103867,
-0.0228829477,
-0.0067107650,
0.0047567794,
-0.0026366380,
0.0160587654,
0.0132320616,
0.0054696426,
-0.0031927682,
-0.0032923501,
-0.0194984563,
-0.0288095716,
-0.0117843039,
-0.0125412568,
-0.0035516992,
0.0085716937,
0.0128327105,
0.0127564482,
0.0152801108,
0.0047087846,
-0.0048692422,
0.0011130715,
-0.0119551457,
-0.0017366797,
0.0080023250,
0.0077228425,
0.0220957287,
0.0285420362,
0.0228762981,
0.0253178570,
0.0215544645,
0.0035636604,
0.0073294337,
0.0047141402,
-0.0019516477,
0.0048938883,
0.0218491554,
0.0199655071,
0.0176127143,
0.0303433873,
0.0223697685,
0.0111395363,
0.0124417441,
0.0001072677,
-0.0001423171,
0.0019535697,
0.0117755327,
0.0144020263,
0.0266646985,
0.0317459442,
0.0247343481,
0.0349850170,
0.0171183776,
0.0096997553,
0.0051175524,
0.0036342624,
0.0003817024,
0.0068627205,
0.0065387944,
0.0224293973,
0.0188845787,
0.0204716697,
0.0212256350,
0.0160316527,
0.0094286967,
0.0022415915,
-0.0016673622,
-0.0021981241,
0.0011158644,
0.0122878142,
0.0168662146,
0.0215785839,
0.0207151026,
0.0172359757,
0.0157089382,
-0.0057527749,
-0.0002629315,
-0.0086430125,
-0.0080409190,
-0.0041770772,
0.0158261582,
0.0063550649,
0.0182971656,
0.0111605655,
0.0148672536,
-0.0020937989,
-0.0033019395,
-0.0187262502,
-0.0225436669,
-0.0098488741,
-0.0142110735,
-0.0077580526,
-0.0018838756,
0.0197802857,
0.0019964438,
0.0106067155,
0.0016665364,
-0.0084870737,
-0.0146492654,
-0.0153886722,
-0.0239009261,
-0.0184698179,
-0.0089693796,
-0.0001955160,
0.0046851374,
0.0013819358,
-0.0050178161,
-0.0047117048,
-0.0173611734,
-0.0322714858,
-0.0335755646,
-0.0262354687,
-0.0283850450,
-0.0142882159,
0.0010678702,
0.0018166034,
0.0046789595,
0.0062161041,
-0.0020129790,
-0.0216258951,
-0.0191098955,
-0.0313978791,
-0.0328806788,
-0.0182401780,
-0.0267196521,
-0.0134989582,
0.0012359215,
0.0019025945,
-0.0041836123,
-0.0000627270,
-0.0118460217,
-0.0203369260,
-0.0200793557,
-0.0268599745,
-0.0267739631,
-0.0199885648,
-0.0009696623,
-0.0000470581,
0.0125558125,
0.0106700715,
0.0086069033,
0.0010522797,
-0.0043393178,
-0.0254254527,
-0.0227409247,
-0.0128242597,
-0.0155937374,
-0.0013739661,
0.0118155545,
0.0139699504,
0.0198801085,
0.0123888366,
0.0040598484,
-0.0101404823,
-0.0157130808,
-0.0186881386,
-0.0133331632,
-0.0072407089,
-0.0033042654,
0.0153768063,
0.0210448280,
0.0297915917,
0.0123547846,
0.0247638710,
0.0090575665,
-0.0009883855,
-0.0036356649,
-0.0020103115,
-0.0068298550,
0.0092827864,
0.0200163964,
0.0112959966,
0.0325707123,
0.0235415064,
0.0163905583,
0.0027496892,
-0.0020847721,
-0.0159411915,
-0.0110071357,
-0.0034017973,
0.0023489259,
0.0092221294,
0.0283770654,
0.0272512361,
0.0246983115,
0.0176031031,
0.0169118084,
-0.0008824794,
0.0029634181,
-0.0040458082,
0.0027095103,
0.0090163993,
0.0099705579,
0.0129838139,
0.0282084402,
0.0126662422,
0.0231916010,
0.0177843925,
-0.0037948389,
0.0003415032,
-0.0008163007,
-0.0123583255,
-0.0031542429,
0.0173566882,
0.0009296457,
0.0183872543,
0.0296365004,
0.0181384254,
-0.0041907579,
0.0153408702,
-0.0199606754,
-0.0186547041,
-0.0096073560,
-0.0025520453,
-0.0046183304,
0.0136096859,
0.0144171165,
0.0173661299,
0.0088781128,
-0.0008561014,
-0.0144811077,
-0.0141152292,
-0.0161766931,
-0.0260894559,
-0.0040059378,
-0.0167317390,
0.0036297524,
0.0027763234,
0.0067863124,
-0.0092342300,
0.0136708273,
-0.0079325903,
-0.0259617753,
-0.0113056283,
-0.0131653883,
-0.0241241455,
-0.0010599963,
-0.0008476715,
-0.0042526978,
0.0048256507,
0.0118796900,
-0.0138100069,
-0.0147015955,
-0.0128748752,
-0.0288147442,
-0.0249584932,
-0.0141780721,
-0.0076665548,
-0.0129955579,
0.0120325461,
0.0008339332,
0.0066488758,
-0.0040571312,
-0.0072003324,
-0.0201077871,
-0.0104878210,
-0.0230896194,
-0.0160928965,
-0.0021864725,
-0.0079432353,
0.0034925123,
0.0137911178,
-0.0026309662,
-0.0018588848,
0.0025248919,
-0.0131799206,
-0.0230745245,
-0.0090334555,
-0.0136915557,
-0.0086068129,
0.0086346008,
0.0050472976,
-0.0041818442,
0.0138298897,
0.0138320997,
-0.0194601491,
-0.0061682416,
-0.0087052686,
-0.0204032734,
-0.0073228460,
0.0135050155,
-0.0037496244,
0.0178918820,
0.0236694682,
0.0159324631,
0.0050524585,
0.0040180357,
-0.0057075806,
-0.0072541926,
-0.0054628896,
-0.0078452369,
0.0038271968,
0.0140350359,
0.0169504210,
0.0173209291,
0.0234755836,
0.0121467104,
0.0119855683,
0.0061335764,
0.0030316042,
-0.0091937501,
0.0216584448,
0.0022574766,
0.0210178662,
0.0301732887,
0.0219785441,
0.0124185914,
0.0287162121,
0.0040798183,
-0.0123467585,
0.0075024404,
-0.0023568419,
-0.0031279169,
0.0148175200,
0.0237113051,
0.0142664015,
0.0250639431,
0.0241248477,
0.0046375305,
0.0089848498,
0.0006361173,
-0.0100272438,
-0.0040313830,
0.0040322780,
-0.0015608631,
0.0086566750,
0.0275593530,
0.0096514625,
0.0282096844,
0.0185621418,
0.0061469497,
0.0007585414,
0.0066414424,
-0.0224552192,
0.0006795727,
0.0012683219,
-0.0024470689,
0.0181031935,
0.0267299376,
0.0072430540,
0.0130192470,
0.0172558688,
-0.0220248308,
-0.0120523311,
-0.0014245237,
-0.0154377716,
-0.0095949359,
0.0187683441,
0.0041414010,
0.0116162142,
0.0130364057,
0.0046847225,
-0.0130778458,
-0.0085577490,
-0.0227123220,
-0.0205190498,
-0.0185876191,
-0.0115661686,
-0.0157762412,
0.0097250743,
-0.0005808352,
0.0068058437,
0.0062020584,
-0.0042258822,
-0.0168273374,
-0.0179677047,
-0.0220928639,
-0.0343194902,
-0.0052428227,
-0.0185680222,
-0.0071966900,
0.0073485319,
0.0079935761,
-0.0146250129,
-0.0028363045,
-0.0158243291,
-0.0367302261,
-0.0334512852,
-0.0198231824,
-0.0315521508,
-0.0189079419,
-0.0019228510,
-0.0032289561,
-0.0046273489,
0.0029816094,
-0.0112945773,
-0.0230835918,
-0.0206816830,
-0.0328328349,
-0.0291599073,
-0.0213688146,
-0.0182675235,
-0.0130800121,
0.0124070523,
-0.0029227124,
0.0018201135,
0.0038755899,
-0.0135383122,
-0.0208862703,
-0.0224772766,
-0.0264927093,
-0.0271996371,
-0.0029750629,
-0.0088539096,
-0.0100193070,
0.0087347552,
0.0049573970,
-0.0113585945,
-0.0034553255,
-0.0116630103,
-0.0389721654,
-0.0052549755,
-0.0158107579,
-0.0199958794,
-0.0019118513,
0.0154196331,
-0.0008304876,
0.0190177914,
0.0129746227,
-0.0041436520,
-0.0011248169,
-0.0085099498,
-0.0189007074,
-0.0164814312,
0.0033900696,
-0.0029910565,
0.0079307817,
0.0273663085,
0.0158881322,
0.0181113426,
0.0159883294,
-0.0006575276,
-0.0026663090,
0.0018396765,
-0.0049023912,
0.0036844832,
0.0287607312,
0.0065465202,
0.0241991319,
0.0353661515,
0.0175287966,
0.0097491341,
0.0204550140,
-0.0083219763,
-0.0040582176,
0.0119981775,
-0.0024061853,
0.0070393789,
0.0211329684,
0.0261242986,
0.0197348762,
0.0348322988,
0.0138667226,
0.0028959881,
0.0139497649,
0.0052990019,
-0.0075814342,
0.0172024257,
0.0196232870,
0.0142813344,
0.0282334443,
0.0311653204,
0.0161893032,
0.0226277933,
0.0148923546,
-0.0035700630,
0.0077275177,
0.0077847177,
-0.0052336585,
0.0206603818,
0.0182142463,
0.0121372426,
0.0231483858,
0.0272941310,
0.0088931732,
0.0108017251,
0.0041440385,
-0.0132639352,
-0.0013481773,
0.0046136933,
0.0004394315,
0.0134449136,
0.0276428442,
0.0108804833,
0.0253215544,
0.0122423675,
-0.0079787103,
-0.0150979161,
-0.0046055689,
-0.0112507958,
-0.0134863481,
0.0075922715,
0.0113590145,
0.0129105756,
0.0140717607,
0.0079537546,
-0.0080366796,
-0.0040300433,
-0.0198929161,
-0.0195397772,
-0.0252539478,
-0.0075758258,
-0.0104852580,
0.0085773580,
0.0024954507,
0.0016963687,
0.0074412357,
-0.0019998283,
-0.0118189855,
-0.0172654204,
-0.0188512579,
-0.0267396010,
-0.0164670218,
-0.0082267439,
-0.0082737720,
0.0005715002,
0.0065906257,
-0.0025025408,
-0.0038067303,
-0.0137986513,
-0.0259224847,
-0.0290882774,
-0.0209926330,
-0.0295473002,
-0.0169853661,
0.0037944647,
0.0039425963,
0.0047012856,
0.0107478146,
-0.0077305483,
-0.0192605071,
-0.0176468026,
-0.0318040363,
-0.0313262418,
-0.0198923815,
-0.0091039995,
-0.0081339702,
0.0076557980,
0.0073704701,
-0.0064642662,
0.0015110048,
-0.0153407352,
-0.0267021824,
-0.0228014626,
-0.0191671606,
-0.0285404567,
-0.0063840491,
-0.0054625245,
0.0039538955,
0.0183585584,
0.0084279161,
0.0056147343,
0.0030363656,
-0.0131452912,
-0.0216601714,
-0.0119703375,
-0.0213707034,
-0.0141860321,
0.0043063043,
0.0171423629,
0.0117174992,
0.0244543962,
0.0197030138,
0.0018849272,
-0.0059485314,
-0.0072348174,
-0.0205612704,
-0.0118972957,
0.0032467747,
0.0034222524,
0.0117829069,
0.0346205831,
0.0188876651,
0.0214442722,
0.0181308407,
-0.0059774686,
-0.0047857207,
-0.0083307829,
-0.0084692882,
-0.0029747565,
0.0061078323,
0.0115163578,
0.0288781691,
0.0215993654,
0.0115043111,
0.0109221283,
0.0050345482,
-0.0110948095,
-0.0129857296,
-0.0065670963,
-0.0066305841,
0.0016631110,
0.0219740439,
0.0143525517,
0.0254142266,
0.0264520589,
0.0216829590,
-0.0000165621,
0.0063953227,
-0.0003231248,
-0.0149011631,
0.0041229120,
0.0057462798,
0.0098853474,
0.0183453560,
0.0297478437,
0.0149057340,
0.0223937668,
0.0047990712,
0.0028395837,
-0.0198769290,
-0.0032758412,
-0.0111104865,
-0.0012765217,
0.0009510587,
0.0195006747,
0.0232972205,
0.0165264569,
0.0139379017,
0.0123216910,
-0.0097786272,
-0.0137873823,
-0.0116838422,
-0.0207242835,
-0.0102564320,
-0.0060355319,
0.0129446760,
0.0042183930,
0.0119374832,
0.0036018551,
0.0050603268,
-0.0217931531,
-0.0138429236,
-0.0290274732,
-0.0161100626,
-0.0167173203,
0.0055884803,
-0.0088829743,
0.0087598497,
0.0156829301,
0.0040697739,
-0.0040794672,
-0.0106347362,
-0.0129975546,
-0.0319403633,
-0.0138157709,
-0.0171414409,
-0.0204774905,
-0.0036378466,
0.0074471836,
0.0001949956,
0.0031768261,
-0.0058289291,
-0.0106423963,
-0.0244049821,
-0.0216791946,
-0.0310103409,
-0.0123999268,
-0.0162707306,
-0.0001192233,
0.0060245651,
0.0137348510,
0.0034368027,
0.0096072052,
-0.0070701567,
-0.0181662571,
-0.0157326572,
-0.0192505792,
-0.0172130167,
-0.0043684449,
0.0081412140,
-0.0053313463,
0.0129858349,
0.0131477406,
-0.0060845986,
-0.0064987293,
-0.0131795909,
-0.0229187682,
-0.0220542029,
-0.0107166274,
-0.0117803067,
-0.0076091224,
0.0066730794,
0.0101161730,
0.0076792119,
0.0002279784,
0.0092377337,
-0.0103419088,
-0.0038290548,
-0.0085292701,
-0.0040055388,
-0.0008935365,
0.0187956709,
0.0088618705,
0.0178120527,
0.0223055929,
0.0166268777,
0.0132053941,
-0.0044419440,
0.0018227606,
-0.0014529993,
0.0008573806,
0.0062227864,
0.0223663934,
0.0163152684,
0.0221948978,
0.0289423224,
0.0174791254,
0.0050086384,
0.0088002570,
0.0013222094,
0.0028117187,
-0.0040455949,
0.0182046648,
0.0204819851,
0.0161718428,
0.0246751662,
0.0228122286,
0.0094332322,
0.0126600964,
0.0042906366,
-0.0051414669,
0.0041953605,
0.0081226006,
0.0090724360,
0.0177335721,
0.0252908077,
0.0165029727,
0.0225577969,
0.0173065960,
0.0105036087,
0.0031013945,
0.0043707681,
-0.0054798597,
0.0021894122,
0.0011475213,
0.0171682443,
0.0129570607,
0.0171268769,
0.0142235216,
0.0183385592,
0.0035061948,
-0.0089277960,
-0.0049038380,
-0.0041715624,
-0.0128894746,
0.0016003845,
0.0130500635,
0.0076978584,
0.0204436947,
0.0184635781,
0.0038854789,
-0.0046902923,
0.0054460973,
-0.0175786559,
-0.0157256760,
-0.0048195599,
-0.0016538131,
-0.0047067618,
0.0200682357,
0.0018170668,
0.0033923346,
0.0012874311,
-0.0072892159,
-0.0201688930,
-0.0185865127,
-0.0236040521,
-0.0213967711,
-0.0093566757,
-0.0142127080,
-0.0011318194,
0.0022633090,
0.0004179719,
-0.0085656643,
0.0006469886,
-0.0323263295,
-0.0239061769,
-0.0216085985,
-0.0222367253,
-0.0301544741,
0.0030845522,
-0.0033641935,
-0.0073596886,
0.0080276951,
-0.0073911659,
-0.0232910197,
-0.0219138246,
-0.0269656628,
-0.0402318239,
-0.0281542055,
-0.0216323901,
-0.0221934132,
-0.0055930102,
-0.0000183509,
-0.0098840948,
-0.0004065259,
-0.0033618349,
-0.0190526843,
-0.0204294212,
-0.0188274141,
-0.0274231993,
-0.0134678632,
-0.0047226241,
-0.0085347304,
0.0038995608,
0.0135774165,
-0.0025583263,
-0.0041466109,
-0.0096571892,
-0.0328042805,
-0.0235841144,
-0.0218290053,
-0.0241329484,
-0.0162053406,
0.0089240000,
0.0065240148,
0.0061363606,
0.0141849238,
0.0011967286,
-0.0088616451,
-0.0105791241,
-0.0117769968,
-0.0296027623,
-0.0021590628,
0.0025266432,
-0.0045738285,
0.0190072842,
0.0227895211,
0.0112909880,
0.0210420340,
0.0136700468,
-0.0107294777,
-0.0002990875,
-0.0076476210,
-0.0094442237,
-0.0019714837,
0.0109300939,
0.0136741856,
0.0307399854,
0.0282449126,
0.0197464898,
0.0188653544,
0.0109898262,
-0.0096898079,
-0.0003101778,
0.0042220582,
0.0086533828,
0.0148929097,
0.0352614447,
0.0312725119,
0.0309174042,
0.0350410268,
0.0075369822,
0.0094592609,
0.0052679144,
-0.0049057258,
-0.0037853420,
0.0227227993,
0.0070958473,
0.0143059529,
0.0339692384,
0.0232310053,
0.0217996873,
0.0275095962,
0.0106732501,
0.0000110000,
0.0143795032,
0.0067688450,
-0.0011806545,
0.0231925771,
0.0143208457,
0.0209312420,
0.0307033937,
0.0297058374,
0.0099306544,
0.0197362695,
0.0040671839,
-0.0084330551,
0.0001209714,
0.0023150165,
-0.0031340776,
0.0109785590,
0.0234792214,
0.0094399145,
0.0269201323,
0.0100308377,
0.0064884503,
-0.0027889444,
0.0015080778,
-0.0140385386,
0.0073583634,
0.0105446465,
-0.0023192684,
0.0129934214,
0.0244432911,
-0.0004985574,
0.0083192801,
0.0058459882,
-0.0172479823,
-0.0110427896,
-0.0048131598,
-0.0125505673,
-0.0071466593,
0.0093270633,
-0.0036807240,
0.0049637482,
0.0051842546,
-0.0058388645,
-0.0182400625,
-0.0043078400,
-0.0235656239,
-0.0181906912,
-0.0137785189,
-0.0096455850,
-0.0079515828,
0.0038801974,
-0.0044118622,
-0.0113065243,
0.0018137494,
-0.0194046497,
-0.0188512746,
-0.0150915738,
-0.0261868834,
-0.0243368186,
-0.0086115319,
-0.0082025137,
-0.0203354768,
-0.0041647633,
-0.0055181752,
-0.0206785835,
-0.0093712956,
-0.0178948194,
-0.0278389677,
-0.0177483484,
-0.0065347948,
-0.0237061288,
-0.0015422613,
0.0056871502,
-0.0047782115,
-0.0012246908,
0.0027096923,
-0.0225080922,
-0.0201642159,
-0.0125444736,
-0.0271040499,
-0.0225880109,
-0.0094774077,
-0.0079038721,
-0.0029773193,
-0.0005210873,
-0.0057639130,
-0.0152812190,
-0.0056446227,
-0.0223237108,
-0.0230204891,
-0.0127207618,
-0.0093899071,
-0.0121990768,
0.0085299341,
0.0067050364,
-0.0083681829,
0.0236954335,
-0.0045012576,
-0.0069650938,
-0.0014093386,
-0.0055294419,
-0.0220089518,
0.0067821196,
-0.0048005865,
-0.0040357285,
0.0195156448,
0.0138174975,
-0.0003110622,
0.0116309989,
0.0070930980,
-0.0227269307,
-0.0073591857,
-0.0018113047,
-0.0138373161,
0.0041856910,
0.0155887986,
0.0161521863,
0.0208092555,
0.0255827624,
0.0069288448,
0.0084425006,
0.0068944651,
-0.0140422992,
0.0012347801,
0.0065711997,
0.0007010487,
0.0144461207,
0.0292731002,
0.0081846518,
0.0235304944,
0.0233513284,
0.0032154841,
-0.0023504612,
0.0114637474,
-0.0091946069,
-0.0022107647,
0.0123474887,
0.0050835642,
0.0131347859,
0.0367773809,
0.0136461332,
0.0106578059,
0.0281787515,
-0.0013179500,
-0.0103383400,
-0.0029806043,
0.0042433832,
-0.0118034100,
0.0189316906,
0.0173990522,
0.0193776377,
0.0218580440,
0.0207776614,
-0.0017037283,
0.0017709560,
-0.0143452222,
-0.0140138576,
-0.0141052641,
-0.0069275871,
-0.0061796140,
0.0093610901,
0.0162137598,
0.0095505621,
0.0235392973,
0.0117972903,
-0.0056280075,
0.0014315093,
-0.0014709892,
-0.0261048581,
-0.0017781721,
-0.0023696136,
-0.0025328344,
0.0030940780,
0.0223825332,
-0.0019998287,
0.0028053413,
-0.0003670476,
-0.0150387725,
-0.0297406148,
-0.0155490246,
-0.0225188490,
-0.0171253383,
0.0020394446,
0.0029829305,
0.0084264707,
0.0061321566,
0.0090244245,
-0.0100981649,
-0.0061331368,
-0.0305944569,
-0.0200924631,
-0.0171263609,
-0.0154207777,
-0.0117327627,
0.0017245369,
0.0038240757,
0.0035614981,
0.0091076726,
-0.0074317907,
-0.0222815983,
-0.0089347847,
-0.0185864624,
-0.0278444309,
-0.0120714232,
-0.0037939034,
-0.0128054563,
0.0068875318,
0.0122554125,
-0.0042072991,
-0.0017798468,
0.0043085790,
-0.0201166794,
-0.0204274822,
-0.0097210901,
-0.0206529740,
-0.0084809456,
0.0031106193,
0.0070505096,
0.0009898084,
0.0139151551,
0.0017745814,
-0.0157028381,
-0.0122358631,
-0.0190750118,
-0.0238791015,
-0.0029948738,
-0.0055083362,
-0.0026490630,
0.0126600089,
0.0168711115,
0.0044587310,
0.0228109770,
-0.0076717101,
-0.0026930892,
0.0102957916,
-0.0092082638,
-0.0065616788,
0.0201679673,
0.0069769002,
0.0059520584,
0.0374607891,
0.0091985390,
0.0080150440,
0.0130341742,
0.0106233908,
-0.0212066211,
0.0008791898,
0.0009514510,
-0.0039907354,
0.0139695918,
0.0197771005,
0.0117508359,
0.0271255802,
0.0216585491,
0.0087234853,
0.0068362569,
0.0071707936,
-0.0069460403,
0.0102281328,
0.0137095945,
0.0068589156,
0.0266900063,
0.0201651007,
0.0170130208,
0.0158386342,
0.0098258900,
-0.0051004901,
0.0048946952,
-0.0038977014,
-0.0038350578,
0.0069207135,
0.0178218391,
0.0065585459,
0.0162335150,
0.0184815489,
0.0053400593,
0.0008141709,
0.0086961724,
-0.0075967880,
-0.0058165472,
0.0044220891,
0.0018691700,
0.0049771769,
0.0183609314,
0.0217533372,
0.0088867396,
0.0142774004,
0.0050391820,
-0.0004287137,
-0.0111926245,
-0.0065831337,
-0.0148492167,
0.0005335971,
0.0014805757,
0.0131951934,
0.0013317992,
0.0173176490,
-0.0013242273,
0.0007338423,
-0.0134441908,
-0.0127816908,
-0.0086729573,
-0.0093509573,
-0.0040693739,
0.0102400426,
0.0098420009,
-0.0021833621,
0.0072336122,
-0.0061270911,
-0.0130427498,
-0.0255554952,
-0.0093738809,
-0.0292489026,
-0.0121739879,
-0.0122829452,
-0.0027755813,
-0.0112774018,
0.0039972011,
-0.0090765310,
-0.0086163413,
-0.0128806401,
-0.0191103518,
-0.0279775299,
-0.0264746025,
-0.0197355747,
-0.0215951186,
-0.0044695046,
-0.0024012241,
0.0097453892,
-0.0028720906,
0.0026668115,
-0.0122416904,
-0.0202192925,
-0.0284540392,
-0.0310019106,
-0.0234012660,
-0.0176478252,
-0.0103916489,
0.0003822994,
0.0002998466,
-0.0043638768,
-0.0096840775,
-0.0078855325,
-0.0292737186,
-0.0226641428,
-0.0229341555,
-0.0203051809,
-0.0156457555,
0.0000019550,
0.0024547232,
0.0064588087,
0.0090833018,
0.0031056537,
-0.0044375560,
-0.0135383932,
-0.0176488943,
-0.0333528556,
-0.0195332840,
-0.0216101743,
-0.0189207047,
-0.0010001847,
0.0050800564,
0.0077693537,
0.0081516048,
0.0048883241,
-0.0120669361,
-0.0067180814,
-0.0191164035,
-0.0122262398,
-0.0072423769,
-0.0037363647,
0.0191583093,
0.0207015015,
0.0203123037,
0.0136190420,
0.0143958274,
-0.0007983926,
-0.0016624782,
-0.0152527224,
-0.0045259595,
0.0001678785,
0.0081790369,
0.0148908738,
0.0189784318,
0.0270240307,
0.0198893361,
0.0204985756,
0.0057166247,
-0.0030270056,
-0.0022759831,
-0.0026971847,
0.0009949122,
0.0070345933,
0.0175658409,
0.0309364982,
0.0341888033,
0.0372983553,
0.0282890145,
0.0251547135,
0.0071636699,
0.0012910054,
0.0018340582,
0.0028719939,
0.0064199641,
0.0226252079,
0.0217703618,
0.0291450489,
0.0286443736,
0.0190340467,
0.0110135414,
0.0051440326,
-0.0048859315,
-0.0044951662,
0.0024818326,
0.0126988497,
0.0111335758,
0.0283113681,
0.0279629827,
0.0233017448,
0.0259295553,
0.0167213343,
0.0065664221,
-0.0061991322,
-0.0012591063,
-0.0069908616,
0.0052985200,
0.0002474155,
0.0125153381,
0.0192542728,
0.0266406462,
0.0154526271,
0.0187677834,
-0.0034763662,
-0.0067947316,
-0.0042451150,
-0.0140404105,
-0.0062504034,
0.0064821327,
0.0211017169,
0.0112658609,
0.0234146938,
0.0206016023,
0.0008455480,
-0.0051773456,
-0.0086251525,
-0.0300952997,
-0.0191515479,
-0.0135384174,
-0.0095174452,
-0.0031632895,
0.0113878632,
0.0013303473,
0.0106275920,
-0.0037576151,
-0.0117364200,
-0.0242182594,
-0.0191814099,
-0.0329749398,
-0.0174408183,
-0.0062215566,
-0.0120819714,
0.0058697863,
0.0080721714,
0.0092342421,
-0.0055119563,
0.0020502848,
-0.0274858251,
-0.0238037277,
-0.0155270612,
-0.0288250577,
-0.0182545949,
-0.0033421461,
-0.0035994942,
-0.0064765355,
0.0071921847,
-0.0122556416,
-0.0193065014,
-0.0183566269,
-0.0258115474,
-0.0381642133,
-0.0222753733,
-0.0141091105,
-0.0162284654,
-0.0017319091,
0.0054444349,
0.0005340481,
-0.0005590102,
-0.0042566448,
-0.0210346580,
-0.0167197809,
-0.0192561336,
-0.0227128565,
-0.0107713612,
-0.0003690174,
-0.0036467924,
0.0100776386,
0.0042466442,
-0.0035093315,
-0.0062852651,
-0.0129544288,
-0.0229621343,
-0.0168686043,
-0.0125643043,
-0.0085182935,
0.0072837025,
0.0092144981,
0.0124568017,
0.0086247958,
0.0216058642,
0.0005796356,
-0.0065076202,
-0.0003704707,
-0.0086301770,
-0.0115231350,
0.0069576260,
0.0127840918,
0.0068169530,
0.0225296505,
0.0237735026,
0.0091453977,
0.0048626643,
0.0000374152,
-0.0087564094,
-0.0095805321,
0.0007260215,
-0.0038476200,
0.0132471509,
0.0206470899,
0.0174646787,
0.0220620073,
0.0200027637,
0.0122658210,
0.0036795833,
0.0076082274,
-0.0073005888,
0.0049027111,
0.0131826112,
0.0082677575,
0.0232027862,
0.0295579769,
0.0120932478,
0.0205272920,
0.0154837137,
-0.0099250777,
-0.0083269821,
-0.0000472528,
-0.0154734701,
0.0018724758,
0.0233794563,
0.0143095013,
0.0183785260,
0.0332915299,
0.0201724172,
-0.0051555075,
0.0122177526,
-0.0154822869,
-0.0129084773,
-0.0079436172,
0.0044345562,
0.0005014626,
0.0217520297,
0.0191378631,
0.0196556095,
0.0172197465,
0.0040251077,
-0.0064613558,
-0.0066890251,
-0.0147480853,
-0.0182335190,
0.0002074725,
-0.0087106405,
0.0096925162,
0.0159407090,
0.0125913583,
-0.0008480824,
0.0172119830,
-0.0079197865,
-0.0237124134,
-0.0129935509,
-0.0096100057,
-0.0247047376,
0.0046024760,
0.0106013976,
0.0031625144,
0.0097807636,
0.0117133372,
-0.0102460664,
-0.0194960050,
-0.0178043433,
-0.0368696488,
-0.0233816840,
-0.0171587579,
-0.0140986554,
-0.0087285265,
0.0148049891,
0.0020262478,
0.0087553859,
0.0030043130,
-0.0124589410,
-0.0208673589,
-0.0112083266,
-0.0291431434,
-0.0215682760,
-0.0032116896,
-0.0129901059,
0.0066776010,
0.0175513234,
-0.0032010968,
-0.0048374156,
0.0007322073,
-0.0195185244,
-0.0383584537,
-0.0143273370,
-0.0218950436,
-0.0206686482,
0.0020159169,
0.0073425868,
0.0015661856,
0.0161100533,
0.0107713733,
-0.0169871151,
-0.0074079195,
-0.0170282256,
-0.0238877200,
-0.0119940639,
0.0003434804,
-0.0129340105,
0.0148079554,
0.0183935314,
0.0098665562,
0.0127085196,
0.0078585260,
-0.0054504741,
-0.0082745906,
-0.0140897334,
-0.0143578602,
-0.0048554586,
0.0037281946,
0.0006375211,
0.0195220951,
0.0212489292,
0.0116885351,
0.0072851912,
0.0100478679,
-0.0145180160,
-0.0183610916,
0.0125290751,
-0.0105344485,
0.0109605826,
0.0232025236,
0.0278826412,
0.0142105864,
0.0385119468,
0.0051833666,
-0.0021395290,
-0.0022914351,
-0.0039602546,
-0.0171515569,
0.0036105118,
0.0124529805,
0.0015707372,
0.0251712054,
0.0288325250,
0.0134569770,
0.0218267832,
0.0121668242,
-0.0074105314,
-0.0016049284,
0.0024000912,
-0.0066270530,
0.0132520925,
0.0282000266,
0.0102610784,
0.0368460901,
0.0257155001,
0.0075629079,
0.0074749915,
0.0027075063,
-0.0281567518,
-0.0019632254,
0.0011887022,
-0.0066203652,
0.0105656786,
0.0262806192,
0.0118471403,
0.0184471421,
0.0202170983,
-0.0110083576,
-0.0043022926,
0.0043213423,
-0.0186607912,
-0.0100010401,
0.0110041648,
0.0008514344,
0.0082419822,
0.0170198046,
0.0137517173,
0.0065519684,
0.0113560613,
-0.0116303954,
-0.0098421089,
-0.0132149570,
-0.0141686350,
-0.0160606261,
0.0127662895,
0.0006003699,
0.0158719923,
0.0125077358,
0.0063186800,
-0.0077729877,
-0.0104527026,
-0.0273880009,
-0.0371688120,
-0.0095193563,
-0.0174968913,
-0.0049507916,
0.0085855629,
0.0089378553,
-0.0029843184,
0.0089430036,
-0.0124007873,
-0.0278561767,
-0.0225720108,
-0.0144780986,
-0.0297641195,
-0.0169411376,
-0.0032552322,
-0.0035517782,
-0.0036853119,
0.0036620954,
-0.0100329462,
-0.0129154511,
-0.0122120045,
-0.0260929056,
-0.0260955207,
-0.0209674593,
-0.0208487697,
-0.0102486322,
0.0110566849,
-0.0110086910,
0.0062301797,
0.0056439163,
-0.0088022277,
-0.0221003257,
-0.0168452933,
-0.0294403248,
-0.0321309157,
-0.0111131361,
-0.0094923014,
-0.0092808455,
0.0065037333,
-0.0000728162,
-0.0075776866,
-0.0074384725,
-0.0195758939,
-0.0345291793,
-0.0145482831,
-0.0186993703,
-0.0230839588,
0.0030427608,
0.0107210511,
0.0023905539,
0.0163008105,
0.0099374969,
-0.0092389956,
-0.0045206505,
-0.0116612129,
-0.0201649629,
-0.0155446455,
-0.0076025659,
-0.0089305863,
0.0123397987,
0.0161046237,
0.0058086626,
0.0133990664,
0.0146015380,
-0.0090489294,
-0.0118811065,
-0.0066009834,
-0.0188137461,
-0.0081373034,
0.0176102240,
0.0072285030,
0.0261091813,
0.0378917828,
0.0182628799,
0.0183992721,
0.0101508666,
-0.0083274962,
-0.0080285454,
0.0050277337,
-0.0053452379,
0.0060946969,
0.0268416759,
0.0286116898,
0.0187800974,
0.0355529711,
0.0174838677,
0.0015763021,
0.0105075836,
-0.0022820474,
-0.0083690202,
0.0084815193,
0.0164829176,
0.0097436663,
0.0362870917,
0.0370932370,
0.0207243655,
0.0348943397,
0.0195516236,
-0.0006063462,
0.0074725035,
0.0043087732,
-0.0071926885,
0.0135848848,
0.0182269048,
0.0209741518,
0.0287726149,
0.0281832218,
0.0129747726,
0.0133243650,
0.0024487101,
-0.0110531375,
-0.0031133699,
-0.0018041955,
-0.0043411511,
0.0152474912,
0.0216969755,
0.0164705887,
0.0336377509,
0.0229849890,
0.0075649135,
0.0029721775,
0.0059318412,
-0.0145984152,
-0.0080455784,
0.0054119071,
0.0052759931,
0.0152262896,
0.0223935619,
0.0163691826,
0.0109129669,
0.0080682551,
-0.0116754100,
-0.0194238666,
-0.0239448454,
-0.0096857669,
-0.0178742353,
-0.0001586685,
-0.0034514277,
0.0161997676,
0.0135804899,
0.0032869014,
-0.0026348806,
-0.0032318579,
-0.0197365116,
-0.0166731365,
-0.0177963860,
-0.0156930648,
-0.0116783613,
-0.0044440939,
0.0062842830,
-0.0024226406,
0.0051159197,
-0.0040083854,
-0.0110336291,
-0.0290992111,
-0.0182816647,
-0.0359751210,
-0.0173365474,
-0.0079136817,
-0.0054100943,
-0.0015857198,
0.0132052330,
-0.0007669415,
-0.0085631805,
-0.0093402704,
-0.0275191143,
-0.0278809126,
-0.0282219406,
-0.0116670234,
-0.0213127043,
-0.0071694930,
-0.0008031242,
0.0034864005,
0.0017163239,
-0.0094782421,
-0.0145342331,
-0.0192822777,
-0.0223658755,
-0.0284098908,
-0.0156714581,
-0.0204895847,
-0.0102803055,
0.0016679245,
-0.0035187388,
-0.0032984989,
0.0016200724,
-0.0089024585,
-0.0174902603,
-0.0111420061,
-0.0249297824,
-0.0143136466,
0.0016548205,
0.0028332195,
-0.0045621255,
0.0077998773,
0.0132376887,
-0.0028093255,
-0.0041653416,
-0.0058559394,
-0.0198148564,
-0.0174252167,
-0.0071579851,
-0.0051205694,
-0.0072185481,
0.0140755735,
0.0052513969,
0.0190539379,
0.0063037961,
0.0024872799,
0.0017741292,
-0.0070193182,
-0.0064612431,
-0.0023123189,
0.0020643002,
0.0087750722,
0.0216073077,
0.0133794090,
0.0141455615,
0.0128179686,
0.0066843261,
-0.0085124969,
-0.0089664208,
-0.0021394440,
-0.0016893515,
0.0032788883,
0.0224092975,
0.0139049673,
0.0163903534,
0.0155697530,
0.0155387931,
-0.0026113631,
0.0078639900,
0.0009279969,
-0.0026893131,
0.0063087828,
0.0121741416,
0.0173511244,
0.0146898022,
0.0207615849,
0.0163513869,
0.0188549571,
0.0045237537,
0.0072006127,
-0.0080555603,
0.0001176481,
-0.0017466308,
0.0027573933,
0.0031867353,
0.0246454030,
0.0193807874,
0.0150234913,
0.0122464122,
0.0173687115,
-0.0079366602,
-0.0033926207,
-0.0070835100,
-0.0039285659,
0.0007929089,
0.0129003245,
0.0221476294,
0.0128325643,
0.0201076288,
0.0077566048,
0.0096689798,
-0.0167650711,
-0.0067075016,
-0.0156777892,
-0.0057332627,
-0.0136013087,
0.0120004183,
-0.0007383652,
0.0078664934,
0.0081444997,
0.0012089669,
-0.0098954560,
-0.0112177972,
-0.0103968568,
-0.0298934150,
-0.0090003470,
-0.0087321624,
-0.0078599956,
0.0059815780,
0.0154621433,
0.0031220086,
0.0070930277,
-0.0023081063,
-0.0148070753,
-0.0208314955,
-0.0217385702,
-0.0237738136,
-0.0097975265,
-0.0092769237,
0.0016571173,
0.0099973064,
0.0065948134,
-0.0010951773,
0.0045845257,
-0.0166377127,
-0.0238580909,
-0.0174290761,
-0.0150364647,
-0.0214631315,
-0.0065732328,
0.0091719665,
0.0008356877,
0.0100188879,
0.0089474283,
-0.0047233319,
-0.0118804993,
-0.0158665925,
-0.0211999901,
-0.0260248501,
-0.0159419198,
-0.0131035279,
-0.0043945401,
0.0058704279,
0.0103125619,
0.0034420486,
0.0066810683,
0.0029690193,
-0.0168396942,
-0.0172141623,
-0.0146945268,
-0.0129541270,
-0.0094565945,
0.0070096729,
0.0042095496,
0.0174282398,
0.0155206136,
0.0101967240,
0.0001679137,
-0.0096780229,
-0.0163463652,
-0.0035948423,
-0.0123247923,
-0.0074419584,
0.0082899779,
0.0192975085,
0.0162607599,
0.0244909879,
0.0209430791,
0.0082298145,
0.0027942702,
-0.0029909064,
-0.0082415622,
-0.0173385795,
0.0117913522,
0.0003023326,
0.0146277063,
0.0279558301,
0.0271457974,
0.0153513011,
0.0256683417,
0.0034219157,
-0.0056156721,
0.0015794809,
-0.0007608564,
0.0040700790,
0.0144336652,
0.0174631197,
0.0211758539,
0.0261150487,
0.0180006605,
0.0107727004,
0.0083883647,
-0.0015958645,
-0.0049431757,
0.0056742812,
-0.0025628582,
0.0058692796,
0.0089285811,
0.0206170138,
0.0112229344,
0.0225577280,
0.0099890297,
0.0045868466,
-0.0000391134,
0.0023704718,
-0.0206472147,
0.0003439821,
0.0040023150,
-0.0002847398,
0.0132226590,
0.0252471287,
0.0164123587,
0.0167896282,
0.0160756931,
-0.0086693093,
-0.0060532480,
-0.0002794933,
-0.0073782634,
-0.0035833670,
0.0178766605,
0.0016143267,
0.0182226542,
0.0099259065,
0.0070241867,
-0.0106149772,
-0.0018192201,
-0.0231373012,
-0.0105654309,
-0.0115179224,
-0.0073097763,
-0.0100736097,
0.0088635813,
-0.0010306005,
0.0021766066,
0.0070585310,
-0.0171834342,
-0.0098288562,
-0.0130696353,
-0.0147673376,
-0.0318069197,
0.0063786744,
-0.0119738076,
-0.0073623494,
0.0078505818,
0.0036526872,
-0.0179906208,
0.0009695523,
-0.0185040794,
-0.0257486068,
-0.0214879122,
-0.0155267362,
-0.0196625087,
-0.0003848902,
-0.0042559747,
-0.0058300612,
0.0047259694,
-0.0082084900,
-0.0186875165,
-0.0208998751,
-0.0175714083,
-0.0352482572,
-0.0127058085,
-0.0155141447,
-0.0099123875,
-0.0044348780,
0.0081123170,
-0.0107727479,
-0.0022584726,
-0.0120314257,
-0.0253355354,
-0.0168645717,
-0.0205194484,
-0.0250225142,
-0.0124270087,
0.0010919679,
-0.0047509111,
-0.0024895279,
0.0064834724,
-0.0052726218,
-0.0132633643,
-0.0149381170,
-0.0180891044,
-0.0264197811,
-0.0091701075,
-0.0044490993,
-0.0091600399,
0.0132795218,
0.0064456016,
0.0025523491,
0.0062781489,
-0.0026538803,
-0.0247087535,
-0.0046295752,
-0.0173388012,
-0.0171670467,
-0.0031130821,
0.0100959837,
0.0054874872,
0.0177758560,
0.0148212947,
0.0050869603,
0.0075800535,
0.0006778194,
-0.0089072865,
-0.0026748464,
0.0058371057,
0.0016276230,
0.0164867528,
0.0313788354,
0.0178181175,
0.0195254143,
0.0321036503,
-0.0040716035,
0.0034123738,
0.0009028797,
-0.0109661939,
-0.0031564501,
0.0213788748,
0.0081146155,
0.0222571772,
0.0376148112,
0.0203209966,
0.0196187776,
0.0222832244,
0.0017030410,
-0.0060345605,
0.0144302212,
-0.0016987117,
0.0017773755,
0.0254159961,
0.0221146829,
0.0264048651,
0.0266525634,
0.0218425170,
0.0068915174,
0.0119211795,
0.0013068554,
-0.0127289612,
0.0029981979,
0.0023220952,
0.0047658738,
0.0187280830,
0.0270039812,
0.0176131111,
0.0302436091,
0.0136524942,
0.0046859016,
0.0018995692,
0.0007162904,
-0.0125881555,
0.0068024546,
0.0112404432,
0.0048363968,
0.0301642697,
0.0335633978,
0.0069897752,
0.0216925256,
0.0105378199,
-0.0149327843,
-0.0144075882,
-0.0028141169,
-0.0134117911,
-0.0081149992,
0.0167994034,
0.0068728044,
0.0187357757,
0.0158174988,
0.0011503962,
-0.0147977527,
-0.0031789257,
-0.0266376603,
-0.0212851800,
-0.0150033133,
-0.0093586426,
-0.0069302223,
0.0162741691,
0.0073879608,
0.0056359749,
0.0226232577,
-0.0093710544,
-0.0094331978,
-0.0138679529,
-0.0246983301,
-0.0277029946,
-0.0097301528,
-0.0183616951,
-0.0112997405,
0.0081892181,
0.0051239207,
-0.0088848257,
0.0002334135,
-0.0145465527,
-0.0298063159,
-0.0237317365,
-0.0207076520,
-0.0266227834,
-0.0095216166,
0.0051419185,
0.0017866592,
0.0084652826,
0.0077378312,
-0.0071748020,
-0.0108152460,
-0.0201117173,
-0.0313779823,
-0.0225168839,
-0.0195912253,
-0.0179618839,
-0.0095993290,
-0.0020702281,
0.0005382789,
-0.0015815198,
0.0061798231,
-0.0136457048,
-0.0123944925,
-0.0145412935,
-0.0198442675,
-0.0225436147,
-0.0042754500,
-0.0103830677,
-0.0070332503,
0.0213836282,
0.0011363281,
-0.0031871153,
0.0061338171,
-0.0117625501,
-0.0326564945,
-0.0055369479,
-0.0177761316,
-0.0152277015,
0.0088821650,
0.0167723112,
0.0031773944,
0.0181013197,
0.0109346099,
-0.0062569324,
-0.0058050025,
-0.0048308792,
-0.0208453797,
-0.0027988465,
0.0051247096,
-0.0030134367,
0.0086302832,
0.0216589496,
0.0126367025,
0.0165386274,
0.0202527568,
-0.0128650982,
0.0134208426,
-0.0017056154,
-0.0107785594,
0.0017921674,
0.0187079962,
-0.0000747697,
0.0255998205,
0.0276710652,
0.0010628452,
0.0075325645,
0.0121572064,
-0.0139521696,
-0.0104508270,
0.0076469937,
0.0011559767,
0.0093993070,
0.0271211863,
0.0119823450,
0.0166456439,
0.0225164033,
0.0068326197,
-0.0035795141,
0.0062572341,
0.0018451996,
-0.0081949998,
0.0126664788,
0.0065514669,
0.0098808669,
0.0138925705,
0.0160184056,
0.0083847716,
0.0172610208,
-0.0019965777,
0.0001423658,
-0.0003832868,
0.0005574512,
-0.0028902553,
0.0176561046,
0.0105134416,
0.0109481635,
0.0287693478,
0.0143841989,
-0.0045138099,
0.0020416824,
-0.0050063981,
-0.0256977975,
-0.0028855465,
-0.0061636209,
-0.0017616774,
0.0055477587,
0.0231132358,
-0.0052814335,
0.0027551032,
-0.0006016245,
-0.0152019607,
-0.0225330666,
-0.0160811357,
-0.0175404251,
-0.0147248264,
0.0035429518,
0.0004497897,
0.0035748184,
0.0029870390,
0.0053478773,
-0.0056566549,
-0.0053067748,
-0.0227636360,
-0.0080690691,
-0.0149189588,
-0.0146660442,
-0.0009853484,
0.0047198185,
-0.0040689325,
0.0003342508,
0.0041903066,
-0.0121062789,
-0.0244939029,
-0.0153002962,
-0.0242886357,
-0.0253992416,
-0.0152286226,
-0.0054191025,
-0.0005535552,
0.0057895533,
0.0114951655,
-0.0000378386,
-0.0016205701,
-0.0092349676,
-0.0169500280,
-0.0194183420,
-0.0154993013,
-0.0122254416,
-0.0039882953,
0.0092027010,
0.0093596270,
0.0084059052,
0.0057650828,
0.0059125852,
-0.0146394605,
-0.0153651359,
-0.0212953817,
-0.0204440244,
-0.0117820231,
-0.0098508513,
0.0017889189,
0.0120997541,
0.0066933120,
0.0067624878,
0.0181672052,
-0.0155804232,
-0.0097939661,
0.0004017746,
-0.0176240746,
-0.0113938209,
0.0140818125,
0.0085748257,
0.0149655435,
0.0300348774,
0.0128493682,
0.0061186473,
0.0053816284,
-0.0093191657,
-0.0268945619,
-0.0089071468,
-0.0072480217,
-0.0067309923,
0.0109950956,
0.0254904646,
0.0177686084,
0.0294325650,
0.0195408035,
0.0086218463,
0.0017281399,
0.0029403591,
-0.0106896926,
0.0103816120,
0.0046250331,
0.0124102822,
0.0335764885,
0.0238192547,
0.0163600184,
0.0222352054,
0.0058959657,
-0.0097274315,
-0.0046180417,
-0.0120470263,
-0.0086360080,
0.0050016930,
0.0145154363,
0.0153305857,
0.0257957950,
0.0233239606,
0.0135444468,
0.0082601225,
-0.0015063032,
-0.0168004092,
-0.0069701159,
-0.0114257056,
0.0045678555,
-0.0010435282,
0.0229735412,
0.0196079984,
0.0283514410,
0.0185867082,
0.0137153454,
0.0023755671,
-0.0072022662,
-0.0119694341,
-0.0127414986,
-0.0052635567,
-0.0045392253,
0.0110973464,
0.0093500791,
0.0251647998,
0.0090759303,
0.0111295953,
-0.0056952275,
-0.0069557317,
-0.0175565407,
-0.0165016558,
-0.0105877183,
0.0039827805,
0.0037641239,
0.0178978890,
0.0126943048,
0.0186806209,
-0.0026888954,
-0.0058257245,
-0.0206999741,
-0.0293061100,
-0.0238462538,
-0.0150830308,
-0.0071910489,
-0.0128279515,
0.0088939015,
0.0043101967,
0.0101432260,
-0.0077903061,
-0.0008914801,
-0.0268477984,
-0.0139849372,
-0.0274740458,
-0.0117343031,
-0.0189843010,
0.0000351823,
0.0054692300,
0.0023442432,
0.0098597547,
-0.0042614345,
-0.0155265871,
-0.0224321056,
-0.0283023492,
-0.0363281704,
-0.0263078623,
-0.0212703831,
-0.0126982275,
-0.0038077356,
0.0040577645,
-0.0068648998,
-0.0010434415,
-0.0125478767,
-0.0196437463,
-0.0294575095,
-0.0258585252,
-0.0260239504,
-0.0079989498,
-0.0075641596,
-0.0055478401,
0.0025435565,
0.0108611761,
-0.0032543230,
-0.0058700978,
-0.0160383899,
-0.0283471961,
-0.0153137371,
-0.0198910739,
-0.0203958228,
-0.0035702277,
-0.0011925170,
0.0057725464,
0.0079872804,
0.0008095247,
-0.0105415918,
-0.0052723079,
-0.0216655321,
-0.0200329889,
-0.0175093431,
-0.0068611116,
0.0036627406,
0.0047024041,
0.0151404273,
0.0122345909,
0.0156594664,
0.0043126647,
0.0001885812,
-0.0110230856,
-0.0097702108,
-0.0118509829,
-0.0041382480,
0.0050994563,
0.0068400572,
0.0183664914,
0.0202613659,
0.0157312714,
0.0120970439,
0.0023807827,
-0.0045420816,
-0.0054905466,
0.0009240042,
0.0027811383,
0.0202136692,
0.0221873987,
0.0286800135,
0.0308428500,
0.0204059929,
0.0192474350,
0.0023737121,
0.0024692996,
0.0021528169,
0.0013565285,
0.0018973894,
0.0226367619,
0.0181617569,
0.0204509310,
0.0264458880,
0.0170526616,
0.0148186032,
0.0111978352,
0.0058359224,
-0.0015765431,
0.0109781744,
0.0107154520,
0.0109024709,
0.0313628912,
0.0268621203,
0.0264543202,
0.0304085594,
0.0238230340,
0.0109574031,
0.0070244456,
0.0043454068,
-0.0016584730,
0.0091097290,
0.0090443874,
0.0175742432,
0.0249629449,
0.0227375180,
0.0113746701,
0.0204615258,
-0.0075896685,
-0.0084409220,
-0.0023901495,
-0.0062889112,
-0.0077505112,
0.0174517706,
0.0192882102,
0.0156488754,
0.0273660310,
0.0226102546,
0.0001618643,
-0.0009590775,
-0.0051283306,
-0.0249663442,
-0.0079217134,
-0.0108171441,
-0.0005385950,
0.0045179818,
0.0178487599,
0.0055839997,
0.0115672583,
0.0010755227,
-0.0169806648,
-0.0211326312,
-0.0182606634,
-0.0223881546,
-0.0150897801,
-0.0047209309,
-0.0068180361,
0.0107293995,
0.0071881670,
0.0000009766,
-0.0088807326,
0.0015234767,
-0.0290808380,
-0.0232749246,
-0.0142351445,
-0.0258363634,
-0.0172870439,
0.0037545629,
0.0014223305,
-0.0076355375,
0.0063963053,
-0.0023655347,
-0.0226499494,
-0.0226625502,
-0.0308359377,
-0.0364127830,
-0.0201126281,
-0.0146085406,
-0.0138211865,
0.0050477195,
0.0145742306,
0.0034828542,
0.0081877960,
-0.0043440466,
-0.0262979679,
-0.0162912048,
-0.0221840870,
-0.0293874070,
-0.0116591398,
-0.0065093739,
-0.0032258173,
0.0139826275,
-0.0045713284,
-0.0034807737,
-0.0052943365,
-0.0096305171,
-0.0313297845,
-0.0145879770,
-0.0191746037,
-0.0166424941,
-0.0056601027,
0.0095260413,
0.0025376077,
0.0042898539,
0.0236518309,
-0.0022907404,
-0.0078511871,
-0.0100921150,
-0.0170179065,
-0.0245016441,
0.0031663831,
-0.0088653173,
-0.0009348383,
0.0217053276,
0.0209540334,
0.0125213694,
0.0095702810,
0.0009495468,
-0.0100261355,
-0.0078008780,
-0.0117410207,
-0.0040973835,
0.0026531506,
0.0157373324,
0.0171993747,
0.0276803337,
0.0164076388,
0.0121165942,
0.0079027666,
0.0081640091,
-0.0159331169,
0.0028863838,
0.0088403616,
-0.0026219678,
0.0193681326,
0.0228211433,
0.0091264490,
0.0245006308,
0.0233548582,
-0.0053675636,
-0.0028044931,
0.0024152682,
-0.0181314554,
-0.0016567985,
0.0121175228,
0.0039214124,
0.0102274725,
0.0405423418,
0.0182013437,
0.0161035117,
