Filename,STFMK-20201105-LW19-2328_20201201_064446_004.dat
0.0212512705,
-0.0047694878,
0.0000160484,
-0.0020319668,
0.0028443239,
-0.0033161305,
0.0261594541,
0.0066836188,
0.0245115831,
0.0231894683,
0.0061224913,
-0.0007066524,
0.0068551232,
-0.0196879450,
-0.0158120953,
0.0010126976,
-0.0160205886,
0.0014072375,
0.0128134340,
0.0102048367,
0.0027452749,
0.0302889179,
-0.0014181493,
-0.0112097319,
0.0003901695,
-0.0117366100,
-0.0282355174,
0.0027886035,
-0.0018252751,
-0.0053723808,
0.0048498330,
0.0217179935,
-0.0022190455,
-0.0004230932,
-0.0073069194,
-0.0174497217,
-0.0209589489,
-0.0190278720,
-0.0168769769,
-0.0076328982,
0.0077728592,
-0.0005787436,
0.0121986270,
0.0005938864,
-0.0051906770,
-0.0141994860,
-0.0084577771,
-0.0346168652,
-0.0151177915,
-0.0062855477,
-0.0109323291,
0.0011193930,
0.0117142461,
-0.0020100956,
-0.0005654378,
0.0055053695,
-0.0141787520,
-0.0223925523,
-0.0066971891,
-0.0191561431,
-0.0222938154,
-0.0001852684,
-0.0009821822,
-0.0091913175,
0.0100067342,
0.0061130240,
-0.0116530508,
0.0000177824,
-0.0069725765,
-0.0199786723,
-0.0074588233,
-0.0070327418,
-0.0055776858,
0.0174421500,
0.0059509110,
0.0070106233,
0.0110207302,
-0.0005961430,
-0.0138639938,
-0.0071014976,
-0.0181919038,
-0.0187683869,
-0.0019680862,
0.0072522052,
-0.0021967227,
0.0160477962,
0.0110777384,
-0.0001433520,
-0.0006786646,
0.0063449149,
-0.0204812251,
-0.0095885238,
0.0165052675,
-0.0111854542,
0.0101121049,
0.0241773408,
0.0181073118,
0.0128205903,
0.0340087079,
0.0018361728,
-0.0009326960,
0.0052617309,
-0.0030240396,
-0.0133478343,
0.0033594058,
0.0079723429,
0.0156795606,
0.0307538100,
0.0202817060,
0.0122268731,
0.0227108672,
0.0043308656,
-0.0074125151,
-0.0015755424,
0.0033526975,
-0.0035745047,
0.0246785693,
0.0232757907,
0.0131077785,
0.0389414318,
0.0185758565,
0.0037249541,
0.0098282518,
0.0006544781,
-0.0204140171,
0.0055205794,
0.0016238298,
-0.0033587755,
0.0148017807,
0.0288277697,
0.0096467473,
0.0246416293,
0.0205560792,
-0.0018976745,
-0.0012839844,
0.0039855014,
-0.0184750669,
0.0000372446,
0.0064627668,
0.0045979805,
0.0170779303,
0.0313285440,
0.0109659992,
0.0109182112,
0.0182055831,
-0.0132361325,
-0.0084002530,
-0.0081838258,
-0.0177786741,
-0.0085799899,
0.0134149604,
-0.0000902152,
0.0170986932,
0.0138066113,
0.0086918129,
-0.0038408064,
-0.0026516102,
-0.0291740187,
-0.0209975131,
-0.0079051470,
-0.0137873050,
-0.0063557038,
0.0153595507,
0.0146083646,
0.0127745382,
0.0131309954,
-0.0017313525,
-0.0166358445,
-0.0226113722,
-0.0177044868,
-0.0355974101,
-0.0150204040,
-0.0149249472,
0.0005702102,
-0.0031100179,
0.0071452470,
-0.0090633649,
-0.0042989394,
-0.0154186096,
-0.0276649632,
-0.0313926898,
-0.0233359300,
-0.0252239686,
-0.0180569086,
-0.0010911376,
-0.0070846137,
0.0101783639,
-0.0016113819,
-0.0027210363,
-0.0152533166,
-0.0197549704,
-0.0337847807,
-0.0311672669,
-0.0195697211,
-0.0227271281,
-0.0194975436,
0.0003365876,
-0.0008858541,
-0.0040147793,
-0.0000581249,
-0.0138957892,
-0.0280442052,
-0.0157135520,
-0.0283583272,
-0.0286888294,
-0.0090541160,
-0.0046526445,
-0.0016208395,
0.0172593258,
0.0039849230,
0.0014105502,
0.0009216876,
-0.0168578252,
-0.0303424187,
-0.0196715742,
-0.0135220233,
-0.0143096084,
-0.0017203649,
0.0049543306,
0.0057616420,
0.0140455905,
0.0056303348,
-0.0090056732,
-0.0083934050,
-0.0095970863,
-0.0201168954,
-0.0095939953,
0.0022578191,
-0.0109436307,
0.0165196471,
0.0165233053,
0.0127967270,
0.0187311582,
0.0186441541,
-0.0037627935,
0.0065427762,
-0.0004096812,
-0.0100083472,
0.0057894592,
0.0207869504,
0.0137219056,
0.0194564536,
0.0343705863,
0.0189990401,
0.0104816956,
0.0064490559,
-0.0041074730,
-0.0160372276,
0.0048556067,
0.0041390276,
0.0137197608,
0.0260249376,
0.0330129936,
0.0229215138,
0.0385249816,
0.0109565295,
0.0074594119,
0.0109586641,
0.0003144280,
0.0005748788,
0.0139873298,
0.0184507687,
0.0150346477,
0.0310488250,
0.0194961745,
0.0160026066,
0.0158587340,
0.0068760873,
-0.0035220736,
0.0050569326,
0.0025819393,
-0.0045845779,
0.0243153330,
0.0226258039,
0.0177515969,
0.0310935304,
0.0264219902,
0.0105750915,
0.0037493566,
0.0095291743,
-0.0231283307,
-0.0030617309,
-0.0002530406,
0.0051666852,
0.0103294682,
0.0191776250,
0.0160641056,
0.0161340851,
0.0113355378,
-0.0067601716,
-0.0060476107,
-0.0160365589,
-0.0027658851,
-0.0123200864,
0.0044083078,
0.0026967844,
0.0238368623,
0.0079819039,
0.0134946220,
0.0079650385,
-0.0016453675,
-0.0130971000,
-0.0076954509,
-0.0174002182,
-0.0111822803,
-0.0046227071,
0.0074810791,
0.0048479964,
0.0038902785,
0.0062979939,
-0.0037532737,
-0.0118509019,
-0.0302370191,
-0.0189434756,
-0.0372529440,
-0.0196171254,
-0.0145250279,
-0.0009790764,
-0.0074646804,
0.0086947791,
-0.0009924251,
-0.0025407034,
-0.0148177929,
-0.0180750042,
-0.0273281671,
-0.0227699634,
-0.0097952094,
-0.0194378812,
-0.0042204377,
-0.0022591241,
0.0009483646,
-0.0006185274,
-0.0088200215,
-0.0179422498,
-0.0214864109,
-0.0253188778,
-0.0282159448,
-0.0254325923,
-0.0203039832,
-0.0059073959,
0.0062545370,
-0.0023552740,
0.0054118484,
0.0051589832,
-0.0076587987,
-0.0187955815,
-0.0168098547,
-0.0225822963,
-0.0169091094,
-0.0059328065,
0.0006735153,
0.0032483623,
0.0070558437,
0.0150498096,
-0.0076185521,
-0.0073859836,
-0.0143866818,
-0.0207120832,
-0.0225072727,
-0.0136124473,
-0.0098055685,
-0.0047153444,
0.0132158380,
0.0090648439,
0.0173943266,
0.0010763840,
0.0117760673,
-0.0048298785,
-0.0127853230,
-0.0097096087,
-0.0040476858,
-0.0097740022,
0.0077811973,
0.0204915740,
0.0171390604,
0.0218267590,
0.0145920971,
0.0109883416,
-0.0071521937,
-0.0106904805,
-0.0071050669,
-0.0121954251,
-0.0037747016,
0.0086078886,
0.0128848832,
0.0223920587,
0.0264960565,
0.0208508894,
0.0065462589,
0.0097473469,
-0.0075544282,
-0.0037868824,
-0.0070929085,
0.0038825406,
0.0094991382,
0.0147758191,
0.0273963623,
0.0283187609,
0.0195202399,
0.0195212699,
0.0130171869,
-0.0036657001,
-0.0023562224,
-0.0010175683,
0.0001157796,
0.0030614317,
0.0153175108,
0.0172229651,
0.0208551399,
0.0213701930,
0.0200571865,
0.0019929120,
0.0021118394,
-0.0111803561,
0.0001122913,
-0.0118328920,
0.0038678676,
0.0020077508,
0.0192352645,
0.0209620520,
0.0260141753,
0.0179887079,
-0.0001956813,
-0.0024501653,
-0.0099879373,
-0.0177035313,
-0.0195307955,
0.0047239619,
-0.0137565993,
0.0099670226,
0.0171914361,
0.0121860439,
-0.0039746664,
0.0128833009,
-0.0101756109,
-0.0233599171,
-0.0062769558,
-0.0088930987,
-0.0188285019,
0.0086898627,
0.0038528626,
0.0024070074,
0.0089257518,
0.0069935992,
-0.0056407871,
-0.0081054047,
-0.0169605147,
-0.0258327834,
-0.0081649972,
-0.0204468723,
-0.0113949915,
-0.0046968595,
0.0078735985,
-0.0018882572,
0.0147982212,
-0.0094511434,
-0.0132247722,
-0.0111283120,
-0.0156664141,
-0.0294300988,
-0.0130531183,
-0.0027329992,
-0.0160974506,
0.0112373363,
0.0043742191,
-0.0025649110,
-0.0022422213,
-0.0016037490,
-0.0169320870,
-0.0177863631,
-0.0106721548,
-0.0133308917,
-0.0015997640,
0.0013523204,
0.0040877988,
0.0015143640,
0.0066003692,
-0.0011571690,
-0.0105795832,
-0.0136923986,
-0.0179969445,
-0.0136717092,
-0.0074739698,
0.0010009410,
0.0007402201,
0.0153610054,
0.0061342428,
0.0077008922,
0.0068222773,
-0.0088031823,
-0.0086161857,
-0.0005669962,
-0.0118537787,
-0.0084119420,
0.0069749914,
0.0096196104,
0.0019365144,
0.0156431068,
0.0140821449,
0.0017545442,
0.0033431784,
0.0104175489,
-0.0065323552,
-0.0023953314,
0.0154932737,
0.0018118171,
0.0147805102,
0.0242413990,
0.0099611208,
0.0124719320,
0.0182063486,
-0.0037117500,
-0.0025584104,
0.0011093076,
-0.0066037406,
0.0014080188,
0.0120568173,
0.0145607777,
0.0203170832,
0.0194656495,
0.0166995693,
0.0119265337,
0.0055885646,
-0.0052812463,
-0.0007463344,
0.0040730443,
0.0024417576,
0.0107904663,
0.0215974674,
0.0230961312,
0.0096691595,
0.0276041869,
0.0103328042,
-0.0044187042,
0.0041273003,
-0.0030243909,
-0.0106333839,
0.0076431055,
0.0076797744,
0.0078779599,
0.0234632920,
0.0167287923,
0.0082004545,
0.0166025274,
0.0005589937,
-0.0081264665,
-0.0060298285,
-0.0025053783,
-0.0169247836,
0.0062281555,
0.0119871218,
0.0055082636,
0.0152302198,
0.0137495808,
0.0087916404,
-0.0077768411,
0.0026864258,
-0.0281507317,
-0.0100940941,
-0.0111765685,
-0.0127660483,
-0.0058126641,
0.0194580033,
-0.0008072303,
0.0078429990,
0.0093369549,
-0.0168927275,
-0.0177977737,
-0.0130389277,
-0.0250173472,
-0.0302143656,
0.0069339895,
-0.0120229842,
0.0024387541,
0.0125556029,
-0.0003560894,
-0.0121615641,
0.0045657400,
-0.0246243905,
-0.0276553184,
-0.0178406890,
-0.0177016556,
-0.0276093408,
-0.0025833037,
-0.0069746030,
-0.0045448327,
0.0077928319,
-0.0073115844,
-0.0151187982,
-0.0145923449,
-0.0225907844,
-0.0356146432,
-0.0198605247,
-0.0251605902,
-0.0200990960,
-0.0016006669,
0.0047063581,
-0.0099677509,
0.0080766166,
-0.0084601538,
-0.0209424272,
-0.0177312251,
-0.0265071653,
-0.0315870196,
-0.0198713690,
-0.0092755267,
-0.0120882513,
-0.0009378052,
0.0051165959,
-0.0099691544,
-0.0066307625,
-0.0116592413,
-0.0233433060,
-0.0272351149,
-0.0079084802,
-0.0177740641,
-0.0148830768,
0.0043393318,
0.0002187802,
0.0033071919,
0.0132605061,
-0.0031887265,
-0.0170753002,
-0.0040939981,
-0.0205781572,
-0.0246197619,
-0.0105065685,
-0.0064284024,
-0.0049633570,
0.0137383230,
0.0170959309,
0.0123075768,
0.0146767013,
0.0134423170,
-0.0110604940,
0.0002755286,
-0.0074044978,
-0.0065925783,
0.0060033058,
0.0245059766,
0.0044805948,
0.0321592540,
0.0308300890,
0.0039249077,
0.0174001586,
0.0074717607,
-0.0151025299,
-0.0006321216,
0.0156775378,
-0.0072932756,
0.0189236905,
0.0251960400,
0.0228021014,
0.0233910754,
0.0295935310,
0.0051185139,
0.0052056327,
0.0061033498,
-0.0089820046,
-0.0054091150,
0.0160808191,
0.0105267959,
0.0188481882,
0.0337968543,
0.0315694362,
0.0208600275,
0.0309178866,
0.0084056314,
0.0010443142,
0.0142250564,
-0.0007518451,
0.0063303281,
0.0245697331,
0.0172215961,
0.0187928900,
0.0340742208,
0.0114944074,
0.0113445483,
0.0169006828,
-0.0036634158,
-0.0125276940,
0.0127016371,
0.0042039696,
0.0029968543,
0.0232886858,
0.0265063364,
0.0116871670,
0.0330832228,
0.0116589991,
-0.0042160628,
-0.0032554683,
0.0093446597,
-0.0168080367,
-0.0020916520,
0.0176253933,
0.0063171471,
0.0193490069,
0.0192975663,
0.0101321274,
-0.0002347360,
0.0110202339,
-0.0196742974,
-0.0099215144,
-0.0116405124,
-0.0062388973,
-0.0024134349,
0.0142891854,
-0.0040801028,
0.0091076633,
0.0129639879,
-0.0115122097,
-0.0089274496,
-0.0076533477,
-0.0274518896,
-0.0227533430,
-0.0052079461,
-0.0152067104,
-0.0097266771,
0.0088970400,
-0.0000462945,
-0.0085025216,
0.0055352738,
-0.0184381679,
-0.0246937405,
-0.0223162249,
-0.0211528465,
-0.0316846780,
-0.0073758624,
-0.0059170919,
-0.0054820124,
0.0012868863,
0.0021697443,
-0.0088325832,
-0.0097441291,
-0.0196840726,
-0.0277270656,
-0.0193914585,
-0.0250873882,
-0.0088996356,
-0.0046527376,
-0.0002006067,
-0.0102117267,
0.0004774990,
-0.0056065288,
-0.0227602497,
-0.0231636465,
-0.0216794237,
-0.0277903397,
-0.0201873817,
-0.0061343028,
-0.0155503023,
-0.0001428493,
0.0106839016,
-0.0083018346,
-0.0073427837,
-0.0008467097,
-0.0201499127,
-0.0262454003,
-0.0107544838,
-0.0214938484,
-0.0159105118,
0.0067835934,
0.0105047515,
-0.0031097573,
0.0102350228,
0.0106963841,
-0.0108475061,
-0.0104358345,
-0.0142666772,
-0.0231298283,
-0.0084678074,
-0.0008762147,
-0.0025138091,
0.0173854604,
0.0187403485,
0.0047509791,
0.0238501299,
0.0024074651,
-0.0167558044,
0.0080092726,
-0.0072707334,
-0.0154194217,
0.0119024152,
0.0115935989,
0.0089373179,
0.0325075127,
0.0247286037,
0.0029311946,
0.0147047993,
0.0031710041,
-0.0184694640,
-0.0055979639,
0.0032463393,
-0.0042735003,
0.0115643181,
0.0319455117,
0.0187841542,
0.0282362998,
0.0274821352,
0.0113161197,
0.0008766645,
0.0067529180,
-0.0073747691,
-0.0021014786,
0.0115254428,
0.0062690768,
0.0225239620,
0.0272097979,
0.0167140793,
0.0249252841,
0.0206464808,
-0.0071126157,
-0.0034796600,
-0.0008352057,
-0.0085002109,
-0.0032158813,
0.0140050594,
0.0087920344,
0.0256730244,
0.0332874805,
0.0199588593,
0.0045577604,
0.0145736206,
-0.0130191743,
-0.0141740851,
-0.0117094088,
-0.0052343039,
-0.0086677670,
0.0118897427,
0.0234941747,
0.0118849259,
0.0228634514,
0.0157677811,
0.0055687996,
-0.0156750903,
-0.0070860074,
-0.0229032245,
-0.0122213466,
-0.0123895947,
0.0038642273,
0.0012940308,
0.0117661804,
0.0101493839,
0.0062707607,
-0.0000846551,
-0.0157856178,
-0.0098510636,
-0.0219460763,
-0.0156432018,
-0.0067280475,
-0.0013742276,
-0.0010030479,
0.0157572869,
0.0115410052,
-0.0009163809,
-0.0109693324,
-0.0063505415,
-0.0302989259,
-0.0243059359,
-0.0230922550,
-0.0130337346,
-0.0123092458,
0.0008149148,
0.0099176094,
0.0044356314,
0.0092347320,
0.0025183479,
-0.0039595622,
-0.0194356050,
-0.0143368458,
-0.0180833917,
-0.0118880151,
-0.0097059589,
0.0052661793,
0.0024075126,
0.0121402349,
0.0101260021,
-0.0066539943,
-0.0041399566,
-0.0173657294,
-0.0159657877,
-0.0193858687,
-0.0114917709,
-0.0062376922,
0.0040007127,
0.0053305048,
0.0084809884,
0.0109416023,
-0.0072981380,
0.0007215108,
-0.0098655671,
-0.0157330632,
-0.0199356880,
-0.0008687293,
-0.0036535454,
0.0012973811,
0.0120502114,
0.0164019316,
0.0101816300,
0.0133113926,
0.0050020823,
-0.0128534045,
-0.0031888683,
-0.0016590982,
-0.0110359546,
0.0070354426,
0.0134511245,
0.0131768417,
0.0223392583,
0.0175775755,
0.0094040409,
0.0072612483,
-0.0010012935,
-0.0107064294,
0.0060987282,
-0.0098479595,
0.0189309921,
0.0172062553,
0.0183676668,
0.0258604474,
0.0286058523,
0.0073697879,
0.0044015544,
0.0047155721,
-0.0084705474,
-0.0079816068,
0.0020933254,
0.0105741899,
0.0109117255,
0.0212708693,
0.0218433719,
0.0140799228,
0.0184121951,
0.0097855516,
-0.0054235868,
-0.0034463247,
-0.0017905815,
0.0062580914,
0.0064970665,
0.0220046714,
0.0114872307,
0.0293214265,
0.0152380802,
0.0132810827,
0.0012051424,
-0.0044180518,
-0.0071666348,
-0.0078463666,
-0.0084748920,
0.0052941688,
0.0139676491,
0.0130019607,
0.0217511300,
0.0145062814,
0.0139437336,
0.0044374159,
0.0007121970,
-0.0094663557,
-0.0040180003,
-0.0008655639,
0.0040994161,
0.0092024226,
0.0208102744,
0.0060766367,
0.0203102082,
-0.0028412126,
0.0083968407,
-0.0166068673,
-0.0106602088,
-0.0218268093,
-0.0059918971,
-0.0031016700,
-0.0003122641,
0.0137401195,
0.0068300539,
0.0107275890,
-0.0004242681,
-0.0005743160,
-0.0288813002,
-0.0141681936,
-0.0249001570,
-0.0140504055,
-0.0165883638,
0.0078937234,
0.0035375278,
0.0058952123,
0.0073849806,
-0.0077986801,
-0.0182107165,
-0.0193373729,
-0.0279637352,
-0.0297793075,
-0.0246009808,
-0.0175594520,
-0.0126065612,
0.0029426583,
-0.0001671209,
-0.0036930791,
0.0059598237,
-0.0110159619,
-0.0195513647,
-0.0240895301,
-0.0193693228,
-0.0275387801,
-0.0077968161,
-0.0080263689,
0.0031841085,
0.0088532288,
0.0105252769,
-0.0087369084,
-0.0029326242,
-0.0198641866,
-0.0341755673,
-0.0174376965,
-0.0258018281,
-0.0210596714,
-0.0053270184,
0.0040121041,
-0.0006304765,
0.0050999713,
-0.0000002395,
-0.0159762390,
-0.0132778743,
-0.0244726278,
-0.0241550766,
-0.0212791469,
-0.0052947849,
-0.0101319291,
0.0050429292,
0.0184425022,
0.0105513632,
0.0092468066,
0.0087461546,
-0.0082574841,
-0.0201439038,
-0.0097068455,
-0.0225693882,
-0.0108876880,
-0.0059920903,
0.0054915859,
0.0152069125,
0.0191935636,
0.0103653958,
0.0132289901,
0.0013436506,
-0.0057338295,
-0.0082768947,
-0.0044762259,
-0.0023647225,
0.0122032203,
0.0154992854,
0.0347323790,
0.0258943401,
0.0243821573,
0.0262832381,
0.0018773602,
-0.0084438957,
-0.0072236662,
-0.0099097854,
-0.0036732941,
0.0166566242,
0.0073111425,
0.0253312327,
0.0338517465,
0.0259813182,
0.0181670282,
0.0164973754,
-0.0009585997,
-0.0000682020,
0.0041735666,
0.0014189696,
0.0035602937,
0.0225679055,
0.0238078162,
0.0281379409,
0.0297111105,
0.0218893290,
0.0138244778,
0.0117743956,
-0.0042893691,
-0.0116853509,
0.0033795480,
-0.0019207898,
0.0104334187,
0.0234063677,
0.0176503900,
0.0173817556,
0.0307603963,
-0.0019998248,
-0.0036246213,
-0.0020751478,
-0.0120637799,
-0.0156884845,
0.0149348993,
0.0058771344,
0.0081996014,
0.0308198296,
0.0297445394,
0.0077125672,
0.0240970775,
0.0022625804,
-0.0147013981,
-0.0072457832,
-0.0088316649,
-0.0104981046,
-0.0035805651,
0.0121241808,
-0.0009872006,
0.0231140628,
0.0027844764,
0.0012162924,
-0.0092480257,
-0.0077829971,
-0.0319247022,
-0.0106285326,
-0.0193190742,
-0.0055903429,
0.0060593393,
0.0103392927,
0.0034538072,
0.0075385477,
0.0121984333,
-0.0232501309,
-0.0115351174,
-0.0168991853,
-0.0306091718,
-0.0240389928,
0.0032786820,
-0.0160598829,
-0.0091217374,
0.0052174032,
0.0026026508,
-0.0191498268,
-0.0030813883,
-0.0270385742,
-0.0244638808,
-0.0204289723,
-0.0175522752,
-0.0178000927,
-0.0016270385,
0.0007229983,
-0.0055698100,
0.0066120857,
-0.0121523961,
-0.0183377676,
-0.0174687169,
-0.0225263108,
-0.0368595533,
-0.0115919095,
-0.0184550676,
-0.0119025214,
0.0013823301,
-0.0043202261,
-0.0109099327,
-0.0047678095,
-0.0124669150,
-0.0310787261,
-0.0141973468,
-0.0170904770,
-0.0318339691,
-0.0084891468,
0.0088504618,
-0.0123808179,
-0.0036355704,
0.0173653737,
-0.0081379078,
-0.0149838440,
-0.0020190247,
-0.0186231136,
-0.0205278806,
0.0018848678,
-0.0019685316,
0.0025818546,
0.0222734734,
0.0085045379,
0.0097405817,
0.0004352443,
-0.0066365674,
-0.0178093687,
-0.0169709027,
-0.0193931684,
-0.0087363794,
0.0033217471,
0.0128730014,
0.0185129903,
0.0242231507,
0.0199371874,
0.0125494115,
0.0089320932,
-0.0016149088,
-0.0139008313,
0.0035431520,
0.0039613266,
-0.0097183557,
0.0216143988,
0.0249728784,
0.0125715490,
0.0238600299,
0.0227934085,
-0.0085556004,
-0.0008657633,
0.0016341815,
-0.0201257896,
-0.0056205974,
0.0143727949,
0.0128330644,
0.0204270668,
0.0369877256,
0.0141658075,
0.0184536651,
0.0172810107,
-0.0086088954,
-0.0061311824,
-0.0018851298,
-0.0053278469,
0.0006314497,
0.0210166276,
0.0069623198,
0.0233842656,
0.0311766844,
0.0046392898,
0.0091929194,
0.0104698110,
-0.0148680322,
-0.0135260718,
0.0046280748,
-0.0144053604,
-0.0000634330,
0.0240792036,
0.0140142310,
0.0154565684,
0.0336410031,
0.0092271054,
-0.0125495801,
0.0037932824,
-0.0142741315,
-0.0262188185,
0.0012003813,
-0.0042578201,
0.0050717797,
0.0160506293,
0.0266071372,
-0.0035613091,
0.0101771308,
-0.0090404665,
-0.0205963440,
-0.0208805613,
-0.0259018019,
-0.0175672211,
-0.0068061575,
0.0047390894,
-0.0023388320,
0.0168403443,
0.0019131482,
0.0009159376,
-0.0102624204,
-0.0125936279,
-0.0330012031,
-0.0133479303,
-0.0119293649,
-0.0231884811,
-0.0014218255,
0.0116837099,
0.0025807440,
0.0009697344,
0.0094518727,
-0.0154235223,
-0.0256156567,
-0.0146109164,
-0.0303092767,
-0.0280385129,
-0.0102376277,
-0.0100312801,
-0.0029047891,
0.0148432879,
0.0056053237,
-0.0045428490,
0.0039175241,
-0.0122808656,
-0.0233273171,
-0.0138872098,
-0.0162052996,
-0.0190641768,
0.0017042726,
0.0019560878,
-0.0000881589,
0.0117957033,
0.0009334548,
-0.0075115124,
-0.0114349043,
-0.0190885924,
-0.0310455430,
-0.0136651052,
-0.0051009818,
-0.0184360296,
0.0041056359,
0.0144389290,
0.0074716974,
0.0036229757,
0.0161849409,
-0.0189833269,
-0.0045551402,
-0.0017052504,
-0.0152593963,
-0.0036324724,
0.0121370852,
0.0071595889,
0.0121287396,
0.0289189480,
0.0062992633,
0.0110787172,
0.0061226804,
-0.0045652632,
-0.0179854296,
-0.0001692390,
-0.0041734027,
0.0006495838,
0.0084625352,
0.0210327916,
0.0170056559,
0.0295105949,
0.0103519280,
0.0057363659,
0.0024864262,
-0.0033376138,
-0.0124426978,
0.0134593174,
0.0091799609,
0.0090715699,
0.0358379781,
0.0226513557,
0.0195670314,
0.0239348039,
0.0125672203,
-0.0092390655,
0.0108167734,
0.0015118300,
0.0004311632,
0.0159207154,
0.0226287749,
0.0068193343,
0.0249332022,
0.0241495278,
0.0066740606,
0.0078343721,
0.0106487414,
-0.0115734395,
0.0051092305,
0.0044015725,
0.0031233113,
0.0124407271,
0.0272710789,
0.0090129767,
0.0238335729,
0.0245252792,
-0.0020280269,
0.0045847469,
0.0009811674,
-0.0120116500,
-0.0063774213,
0.0108388904,
-0.0011428229,
0.0110364472,
0.0140869673,
0.0103423316,
0.0063075749,
0.0113715231,
-0.0110711334,
-0.0066782213,
-0.0008628000,
-0.0096952412,
-0.0034804689,
0.0181603022,
0.0044004251,
0.0103360545,
0.0131132212,
0.0021903419,
-0.0096741132,
-0.0107476953,
-0.0180019941,
-0.0312788859,
-0.0096889697,
-0.0199351907,
-0.0018810101,
-0.0064166146,
0.0016600725,
-0.0081759635,
-0.0017895842,
-0.0158737861,
-0.0206302591,
-0.0197306871,
-0.0195366517,
-0.0196674094,
-0.0138728274,
-0.0004878381,
-0.0061557190,
-0.0003675404,
-0.0050744363,
-0.0059338007,
-0.0168794543,
-0.0186938047,
-0.0270376839,
-0.0245918222,
-0.0170504693,
-0.0199688636,
-0.0117988614,
0.0021638670,
-0.0084898751,
-0.0050419820,
-0.0090009570,
-0.0183536001,
-0.0277480409,
-0.0201903302,
-0.0262386538,
-0.0286862329,
-0.0060998285,
-0.0074803480,
0.0028788650,
0.0047833156,
0.0060884985,
-0.0024816419,
-0.0025673755,
-0.0210070889,
-0.0252087209,
-0.0198718831,
-0.0144020226,
-0.0193176903,
-0.0079878401,
0.0081878854,
-0.0025212127,
0.0078979516,
0.0015738722,
-0.0109636793,
-0.0173229184,
-0.0130138863,
-0.0210534707,
-0.0160263795,
-0.0052773249,
-0.0043040672,
0.0234457329,
0.0155286174,
0.0150979795,
0.0175130144,
0.0090648904,
-0.0092511829,
-0.0077634496,
-0.0108610764,
-0.0156719703,
-0.0043173349,
0.0070411596,
0.0129715586,
0.0178402215,
0.0277261660,
0.0166350175,
0.0114515005,
0.0040143593,
-0.0063841771,
-0.0082429629,
-0.0020596243,
0.0039471774,
0.0061980328,
0.0273975134,
0.0321070775,
0.0331891626,
0.0397246890,
0.0200902000,
0.0182660464,
0.0052962732,
0.0018499867,
-0.0005039050,
0.0055472264,
0.0120602073,
0.0223393925,
0.0338973068,
0.0329194441,
0.0237787850,
0.0254606120,
0.0103568826,
-0.0010715754,
0.0018353260,
-0.0008842018,
-0.0020594967,
0.0186472312,
0.0187177416,
0.0210135896,
0.0352068171,
0.0314718895,
0.0185292680,
0.0181860384,
0.0170657951,
-0.0084678447,
0.0059059830,
-0.0017110149,
0.0054247733,
0.0018290653,
0.0184296872,
0.0210462548,
0.0241779797,
0.0198195316,
0.0150154866,
0.0011714201,
-0.0064732311,
-0.0069615920,
-0.0110572223,
-0.0027916157,
0.0047860499,
0.0209859554,
0.0200312212,
0.0246339031,
0.0255655833,
0.0066174194,
-0.0056061121,
-0.0013102193,
-0.0210227370,
-0.0100342873,
-0.0122994101,
0.0106045790,
-0.0030053826,
0.0225241296,
0.0061957520,
0.0146500673,
-0.0056678657,
-0.0102407169,
-0.0154363085,
-0.0253654439,
-0.0197868384,
-0.0115510970,
-0.0037734145,
-0.0152716469,
0.0190827120,
0.0071270401,
0.0070052594,
-0.0025454029,
0.0074261245,
-0.0226784907,
-0.0142349545,
-0.0097092995,
-0.0228422396,
-0.0087398998,
-0.0014465885,
-0.0017472612,
-0.0002378798,
0.0005336723,
-0.0085882423,
-0.0160507094,
-0.0193289258,
-0.0336454213,
-0.0264872629,
-0.0209874492,
-0.0189547483,
-0.0083024744,
-0.0048783505,
0.0039459737,
0.0039459104,
0.0007768200,
-0.0148714278,
-0.0105188033,
-0.0187400281,
-0.0241147000,
-0.0226198286,
-0.0040006023,
-0.0147409104,
-0.0045631072,
0.0110527910,
-0.0086068418,
-0.0082346313,
-0.0051806918,
-0.0162308477,
-0.0266751815,
-0.0132487658,
-0.0110715739,
-0.0118081821,
0.0023172304,
0.0031903731,
0.0063751694,
-0.0034634897,
0.0092801386,
-0.0073834318,
-0.0132377679,
-0.0083429189,
-0.0116824219,
-0.0082843341,
0.0048987516,
0.0104444940,
0.0050215628,
0.0139657781,
0.0147092389,
0.0107230414,
-0.0080492422,
-0.0077513163,
-0.0066171749,
-0.0117619978,
-0.0098733865,
0.0020762151,
0.0074799969,
0.0078674629,
0.0188229457,
0.0189753454,
0.0060260203,
0.0092756785,
0.0060732840,
0.0050936732,
-0.0044943755,
0.0125447949,
0.0146660097,
0.0151481479,
0.0286302753,
0.0192610193,
0.0068141548,
0.0144863306,
0.0033793596,
-0.0104597583,
-0.0075807404,
-0.0027603423,
-0.0011910395,
0.0089999726,
0.0169147328,
0.0228879079,
0.0187677294,
0.0185850020,
0.0141054243,
0.0071661109,
-0.0013887801,
-0.0059205722,
0.0043461761,
-0.0019543399,
0.0113217440,
0.0115681998,
0.0234194882,
0.0147419283,
0.0198403858,
0.0169820413,
-0.0017765493,
-0.0009300464,
-0.0019597188,
-0.0123979338,
-0.0081420653,
0.0069029136,
-0.0023077251,
0.0166991744,
0.0201879553,
0.0125444913,
0.0010105096,
0.0124422284,
-0.0076169735,
-0.0183375962,
-0.0092124110,
-0.0085562896,
-0.0130208768,
0.0104396306,
0.0113120228,
0.0075010406,
0.0102236774,
0.0096331928,
-0.0055666184,
-0.0155722331,
-0.0169382319,
-0.0295143425,
-0.0045275716,
-0.0221535843,
-0.0124057587,
0.0029503161,
0.0066262959,
-0.0060847448,
0.0057526967,
-0.0056550652,
-0.0245889667,
-0.0111730071,
-0.0161758382,
-0.0277587492,
-0.0107169338,
0.0034123790,
-0.0089968769,
0.0131171495,
0.0115080867,
-0.0052860104,
-0.0010359874,
-0.0070805731,
-0.0284956414,
-0.0252590999,
-0.0161827598,
-0.0256011747,
-0.0140233412,
0.0008419584,
-0.0043216608,
0.0061737057,
0.0058484427,
-0.0061831926,
-0.0096812984,
-0.0173128434,
-0.0236931052,
-0.0209142193,
-0.0078750486,
-0.0157192778,
-0.0020003135,
0.0151956743,
0.0101844203,
0.0043143905,
0.0151870316,
-0.0062699374,
-0.0152880624,
-0.0077820877,
-0.0204911530,
-0.0178259742,
-0.0058134282,
0.0106166163,
-0.0044248169,
0.0218008868,
0.0115709798,
0.0050313389,
0.0012983300,
0.0022501303,
-0.0235507302,
-0.0135775832,
0.0084537966,
-0.0110447388,
0.0057945638,
0.0177199692,
0.0205367841,
0.0171475317,
0.0264904983,
0.0000113023,
0.0002036266,
-0.0003524790,
-0.0117380768,
-0.0057412004,
0.0031659633,
0.0041792523,
0.0191463735,
0.0293252971,
0.0218561012,
0.0227499157,
0.0239970908,
0.0032100719,
-0.0044377781,
-0.0000967983,
-0.0077772783,
0.0007337799,
0.0201461259,
0.0187966395,
0.0112487003,
0.0410484374,
0.0215577539,
0.0075927526,
0.0133756083,
-0.0010654090,
-0.0146157984,
0.0060312119,
0.0033138960,
0.0023257276,
0.0165501963,
0.0224007703,
0.0153692150,
0.0261053983,
0.0073050875,
0.0020902781,
-0.0018416077,
0.0016348496,
-0.0175395999,
0.0029329997,
0.0091057094,
0.0017509547,
0.0191026013,
0.0256676339,
0.0205989853,
0.0130481748,
0.0224947780,
-0.0115642864,
0.0037073439,
-0.0074275234,
-0.0121428948,
-0.0023236743,
0.0173284989,
-0.0039671548,
0.0113832876,
0.0151693625,
-0.0010768570,
-0.0032724473,
-0.0070428848,
-0.0228392333,
-0.0235341005,
0.0013115164,
-0.0122826537,
-0.0043300260,
0.0121009583,
0.0065878541,
-0.0035557933,
0.0097046066,
-0.0238127373,
-0.0220068544,
-0.0214711837,
-0.0154781044,
-0.0383531898,
-0.0008447847,
-0.0134191588,
-0.0063014040,
0.0024392791,
-0.0035949466,
-0.0160012357,
-0.0103937853,
-0.0154212974,
-0.0350006036,
-0.0163986739,
-0.0287479199,
-0.0174277350,
-0.0087306406,
0.0004897215,
-0.0204882585,
0.0063041882,
-0.0067982269,
-0.0231086537,
-0.0152308531,
-0.0226787627,
-0.0376056917,
-0.0213171616,
-0.0089778844,
-0.0177076124,
-0.0071189459,
0.0041629048,
-0.0128235556,
-0.0049994052,
-0.0147614367,
-0.0307053160,
-0.0295690801,
-0.0166220926,
-0.0262827016,
-0.0208948832,
0.0035498829,
-0.0046490654,
-0.0001259874,
0.0087606423,
-0.0028152019,
-0.0202818420,
-0.0069603003,
-0.0183750018,
-0.0236785710,
-0.0141671347,
-0.0066467617,
-0.0023153841,
0.0044880137,
0.0027773520,
-0.0037897816,
0.0004256802,
-0.0040422897,
-0.0268530771,
-0.0141292773,
-0.0159820747,
-0.0180447139,
-0.0066684708,
0.0104547385,
-0.0000515392,
0.0234342031,
0.0261475351,
0.0012607765,
0.0111807045,
0.0013147583,
-0.0164153222,
-0.0104104364,
0.0058681769,
-0.0119633777,
0.0177121535,
0.0313693061,
0.0201335531,
0.0221592300,
0.0321400575,
0.0068057952,
-0.0042251055,
0.0045866650,
-0.0078728963,
-0.0051310547,
0.0178100560,
0.0129349427,
0.0236283354,
0.0376218781,
0.0290435180,
0.0180628281,
0.0333134979,
0.0044405120,
-0.0012098055,
0.0146466726,
-0.0020362039,
0.0087080142,
0.0228972062,
0.0207234379,
0.0254060123,
0.0458931178,
0.0160633996,
0.0158474557,
0.0149414018,
0.0004207261,
-0.0148799410,
0.0042691771,
0.0014910438,
0.0003258184,
0.0277393460,
0.0337250754,
0.0180996768,
0.0342193954,
0.0217621606,
0.0025799251,
-0.0042426544,
0.0067297285,
-0.0154800490,
0.0037142932,
0.0181845371,
0.0113121513,
0.0253717341,
0.0287871901,
0.0198648386,
0.0148843229,
0.0140046086,
-0.0117685143,
-0.0051920069,
-0.0097890189,
-0.0055902214,
-0.0060175275,
0.0105003975,
0.0028534001,
0.0257129371,
0.0204256214,
0.0017382206,
0.0018179229,
0.0022477664,
-0.0273747854,
-0.0180611163,
-0.0083024390,
-0.0179987587,
-0.0103692766,
0.0169695131,
0.0103411376,
-0.0008007527,
0.0205025636,
-0.0089174956,
-0.0108347079,
-0.0245368332,
-0.0204763561,
-0.0364282876,
-0.0082331439,
-0.0149492938,
-0.0062350975,
0.0017267358,
0.0027135056,
-0.0040414524,
-0.0053415690,
-0.0181133691,
-0.0317070559,
-0.0176203884,
-0.0278031230,
-0.0166063868,
-0.0146255847,
-0.0067650247,
-0.0059669134,
0.0049739215,
-0.0047544111,
-0.0203797482,
-0.0185198635,
-0.0248505808,
-0.0356556550,
-0.0280155893,
-0.0209650043,
-0.0228989590,
-0.0126005560,
0.0078008743,
-0.0052261301,
-0.0071585840,
0.0044709612,
-0.0120350216,
-0.0227897950,
-0.0180616621,
-0.0197169520,
-0.0192915630,
-0.0040084701,
-0.0037817364,
-0.0022681993,
0.0026572635,
0.0119095938,
-0.0081082033,
-0.0114915753,
-0.0111401994,
-0.0262082852,
-0.0149121610,
-0.0168427527,
-0.0079616643,
-0.0036394033,
0.0102518965,
0.0028421371,
0.0165832564,
-0.0006756874,
-0.0117110005,
0.0059562274,
-0.0164315216,
-0.0167518463,
-0.0018688012,
0.0095382370,
-0.0053537339,
0.0269963741,
0.0195183698,
0.0119902585,
0.0178552158,
0.0146974158,
-0.0069526266,
-0.0051984861,
0.0050173579,
-0.0070917951,
0.0067673223,
0.0204922352,
0.0116437096,
0.0166215729,
0.0247703306,
0.0116013251,
0.0052569965,
0.0041641891,
-0.0043646330,
0.0017657421,
0.0103972219,
0.0005757299,
0.0279356893,
0.0242032148,
0.0198954456,
0.0277359933,
0.0229361113,
0.0021104901,
0.0073170559,
0.0040210164,
-0.0079332329,
-0.0034296073,
0.0109527688,
0.0129331788,
0.0171218216,
0.0256611686,
0.0223235954,
0.0138903791,
0.0175651573,
0.0028687841,
-0.0046286308,
-0.0019500660,
0.0036958305,
0.0040773815,
0.0128036840,
0.0260703899,
0.0103077907,
0.0216737371,
0.0092216497,
0.0071524042,
-0.0126828989,
-0.0056575388,
-0.0089136697,
-0.0068516261,
-0.0028211884,
0.0092765056,
0.0159228016,
0.0089903334,
0.0137496218,
0.0036752713,
-0.0010315159,
-0.0198798403,
-0.0059278151,
-0.0188323259,
-0.0150323436,
-0.0027995685,
0.0073032090,
0.0050749723,
0.0134255011,
0.0122702122,
0.0010615025,
-0.0136369020,
-0.0042586504,
-0.0240097102,
-0.0159310903,
-0.0165935121,
-0.0026564095,
-0.0014923334,
0.0040620402,
0.0107068364,
-0.0032209726,
