Filename,STFMK-20201105-LW19-1935_20201125_141803_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010352,
-0.0031026152,
-0.0044901059,
0.0033888381,
-0.0023716837,
-0.0080198143,
-0.0051369076,
-0.0078632273,
-0.0125915790,
-0.0092714205,
-0.0032125169,
0.0003130617,
0.0106363641,
0.0091553954,
-0.0000524648,
0.0099259000,
0.0073992237,
-0.0071838568,
-0.0001988583,
-0.0041841757,
-0.0141274137,
0.0095364070,
0.0124977678,
-0.0031950371,
0.0131756291,
0.0114843762,
0.0017784698,
0.0067297206,
-0.0038561919,
-0.0076954714,
-0.0041812481,
0.0012088586,
-0.0017368167,
0.0003576241,
0.0105021996,
0.0077684307,
0.0041878112,
0.0065793660,
-0.0019974327,
0.0061543747,
0.0114683919,
0.0001319103,
-0.0016998108,
0.0118716760,
0.0128682386,
0.0132244090,
0.0146894809,
0.0067172498,
0.0140065532,
0.0208626390,
0.0025024689,
-0.0045284098,
0.0164212268,
0.0042160251,
0.0047323965,
0.0145700993,
0.0072373450,
0.0094302855,
0.0261824187,
0.0054914090,
0.0027913800,
0.0136200860,
0.0077496236,
0.0059922668,
0.0102344630,
0.0024968837,
0.0085790167,
0.0119615532,
0.0114217252,
0.0041016191,
0.0116056008,
0.0131552573,
0.0044502746,
0.0064495853,
0.0109935403,
0.0033934182,
0.0079766158,
0.0088481624,
0.0075388933,
0.0085422294,
0.0121742161,
0.0097727170,
0.0106238350,
0.0071284575,
-0.0052811773,
0.0000194543,
0.0077990657,
-0.0190375540,
-0.0083234999,
0.0064240540,
-0.0071849450,
-0.0040444089,
0.0027955391,
-0.0138088726,
-0.0074408767,
-0.0082100108,
-0.0193768200,
-0.0219688341,
-0.0068014022,
-0.0152421547,
-0.0166814886,
-0.0023377805,
-0.0129367933,
-0.0156889837,
-0.0071050255,
-0.0244876631,
-0.0222641341,
-0.0067990236,
-0.0227148607,
-0.0226781145,
-0.0104707666,
-0.0169659555,
-0.0085348189,
-0.0010081184,
-0.0215663612,
-0.0148658091,
-0.0021042083,
-0.0216516517,
-0.0268544666,
-0.0109506594,
-0.0227006264,
-0.0188189391,
0.0001164587,
-0.0099702375,
-0.0132643431,
0.0013543344,
-0.0114349099,
-0.0117878374,
-0.0094027873,
-0.0191165395,
-0.0145948939,
-0.0019329193,
-0.0076320493,
-0.0088837640,
0.0011331758,
0.0127599873,
0.0049248915,
0.0024367140,
-0.0003064464,
0.0022660056,
0.0067247394,
0.0056821834,
-0.0039780419,
0.0085162707,
0.0140635129,
0.0133705474,
0.0129371695,
0.0172860660,
0.0102826161,
0.0179558024,
0.0129000572,
-0.0005114448,
0.0070471242,
0.0115016000,
-0.0035800969,
0.0017772783,
0.0163483229,
0.0068896213,
0.0112507436,
0.0123367589,
0.0049166139,
0.0047443798,
0.0074166032,
-0.0023361484,
-0.0038342718,
0.0041127121,
-0.0007553993,
0.0014023667,
0.0031086153,
0.0018896905,
-0.0037484614,
0.0006159442,
-0.0019837953,
-0.0057090358,
-0.0005324472,
-0.0062959776,
-0.0075526205,
0.0043452596,
-0.0005757991,
-0.0046855193,
0.0038677489,
-0.0013014576,
-0.0102284569,
-0.0066028461,
-0.0128830280,
-0.0199098736,
-0.0037655965,
-0.0153352991,
-0.0253729317,
-0.0027027675,
-0.0056990953,
-0.0188735891,
-0.0025901622,
-0.0109116845,
-0.0092528649,
-0.0083374642,
-0.0159261264,
-0.0137619963,
-0.0054575019,
-0.0052559851,
-0.0111417733,
-0.0059662894,
0.0037904368,
-0.0026311544,
-0.0026664808,
-0.0034280173,
-0.0093396306,
-0.0048525739,
0.0010040906,
-0.0034920052,
-0.0039953990,
0.0062290300,
0.0060840407,
0.0072911913,
0.0092573473,
0.0023953577,
0.0024979669,
0.0130414031,
-0.0010695889,
-0.0046064924,
0.0112141492,
0.0035645117,
0.0041579334,
0.0203643553,
0.0089006359,
0.0062558819,
0.0232978240,
0.0114536453,
-0.0002850094,
0.0102442820,
0.0100635448,
0.0029513864,
0.0157530531,
0.0097947838,
0.0082463287,
0.0215657540,
0.0184457377,
0.0063031288,
0.0206840690,
0.0173292216,
0.0049837981,
0.0174035504,
0.0070002833,
0.0092738569,
0.0196064636,
0.0125456266,
0.0043300516,
0.0246984363,
0.0121978866,
0.0063209562,
0.0136197098,
0.0075322180,
-0.0042351345,
0.0158719122,
0.0094020190,
-0.0061154990,
0.0150815481,
0.0126100844,
0.0000048237,
0.0137192952,
0.0030288449,
0.0011454582,
0.0068647950,
0.0028082568,
-0.0011945369,
0.0026091144,
0.0062828828,
0.0072845994,
0.0096313339,
0.0121726636,
0.0057285046,
0.0074147717,
0.0090843029,
0.0008437398,
-0.0067882095,
0.0000516911,
-0.0023628334,
0.0006522617,
-0.0008590473,
-0.0032363106,
0.0048252679,
0.0121626435,
-0.0027115694,
-0.0093062529,
-0.0017068739,
-0.0082874652,
-0.0150004178,
-0.0063396320,
-0.0117018763,
-0.0060389927,
0.0090149241,
-0.0050500575,
-0.0097561786,
0.0018928042,
-0.0117719369,
-0.0177109782,
-0.0151474662,
-0.0205211416,
-0.0161122587,
-0.0074577602,
-0.0058719520,
-0.0088066710,
-0.0041710134,
-0.0020661138,
-0.0079635931,
-0.0126739973,
-0.0129244393,
-0.0218814779,
-0.0101687610,
-0.0154414577,
-0.0199700408,
-0.0066065039,
-0.0016193199,
-0.0073185964,
-0.0030196502,
-0.0078145098,
-0.0150677450,
-0.0050068502,
-0.0048218123,
-0.0222724378,
-0.0026648014,
0.0014215237,
-0.0096248612,
0.0011704038,
0.0047282195,
-0.0060661593,
0.0054603065,
0.0039595352,
-0.0081246365,
-0.0061025694,
0.0062700938,
-0.0017811019,
0.0028090826,
0.0056854193,
0.0070062317,
0.0111902421,
0.0128709944,
0.0053553330,
0.0095543433,
0.0113063855,
0.0111119431,
-0.0002932243,
0.0084928181,
0.0094240773,
0.0054965168,
0.0071731051,
0.0056675794,
0.0065901503,
0.0151772425,
0.0107683893,
0.0003768330,
0.0095481174,
0.0039673941,
-0.0022899793,
0.0124383774,
0.0051202769,
-0.0068388530,
0.0118971141,
0.0097892899,
-0.0020353680,
0.0067076515,
-0.0010355789,
-0.0094885807,
-0.0018703054,
-0.0023809532,
-0.0147282593,
-0.0063131005,
0.0032764408,
-0.0071737240,
-0.0078254743,
-0.0022188250,
-0.0181179717,
-0.0041454108,
-0.0075481711,
-0.0333710015,
-0.0148398131,
-0.0104349684,
-0.0196452811,
-0.0141524430,
-0.0144582521,
-0.0208554994,
-0.0057676462,
-0.0131869055,
-0.0271702167,
-0.0130724311,
-0.0086977379,
-0.0302368756,
-0.0181582365,
-0.0076311864,
-0.0210454538,
-0.0061242678,
-0.0060653570,
-0.0196793526,
-0.0085705332,
-0.0055441661,
-0.0191563200,
-0.0194874145,
-0.0127669508,
-0.0136660319,
-0.0094377454,
-0.0032135786,
-0.0029830341,
0.0065401886,
0.0049844971,
0.0008360138,
-0.0069380058,
-0.0009128714,
-0.0030269953,
-0.0062523480,
-0.0027778174,
-0.0001953805,
0.0014248139,
0.0119772842,
0.0099753328,
0.0061882678,
0.0120839030,
0.0065425355,
0.0008489938,
0.0106709134,
0.0010373135,
-0.0046541300,
0.0169030037,
0.0208982043,
0.0092476616,
0.0184462070,
0.0184009764,
0.0169319436,
0.0186399836,
0.0085508469,
0.0048933621,
0.0077403286,
0.0100731393,
0.0068285689,
0.0080588758,
0.0230096877,
0.0146986153,
0.0164904594,
0.0188519172,
0.0090588620,
0.0103583802,
0.0158579499,
0.0007651711,
0.0082706511,
0.0083826613,
0.0114068612,
0.0112205660,
0.0164371058,
0.0002464527,
0.0115338042,
0.0156065244,
0.0050789546,
0.0006430041,
0.0147033632,
0.0027643326,
0.0076904148,
0.0166313928,
-0.0007551906,
0.0030726159,
0.0200071260,
0.0027157078,
0.0029073514,
0.0072571984,
-0.0031796154,
0.0036556465,
0.0049045258,
-0.0064469404,
0.0012271792,
0.0042633754,
0.0080210473,
-0.0009663452,
-0.0002958784,
0.0068927999,
-0.0007018357,
-0.0040166327,
-0.0021760159,
-0.0096820109,
-0.0005695318,
-0.0021423297,
-0.0031442430,
0.0045189112,
0.0071377363,
0.0044200830,
0.0020161017,
-0.0002971350,
-0.0081546688,
-0.0000510848,
-0.0010951983,
-0.0162351672,
-0.0012456557,
0.0169605631,
-0.0003679390,
0.0041195997,
0.0086236475,
-0.0005397205,
0.0004751441,
0.0037822830,
-0.0191783141,
-0.0125499424,
-0.0047876062,
-0.0090824375,
-0.0069220988,
0.0089812772,
-0.0025353718,
0.0023597809,
0.0123733059,
-0.0021004092,
-0.0053446232,
0.0012362334,
-0.0094493190,
-0.0077730175,
0.0004772571,
-0.0099874828,
-0.0023308692,
0.0159262605,
-0.0072138645,
-0.0030791205,
0.0097485390,
0.0012432386,
-0.0011084654,
0.0095891394,
-0.0066441549,
0.0035361398,
0.0224384144,
0.0066081206,
0.0037750173,
0.0169699024,
0.0035071464,
0.0027662169,
0.0042065624,
-0.0024829763,
-0.0030050895,
0.0078142835,
0.0015068655,
0.0011790250,
0.0128689129,
0.0186849348,
0.0077709481,
0.0107043432,
0.0144012962,
0.0058575743,
0.0106577305,
0.0032509789,
-0.0005656878,
0.0054720072,
0.0089160185,
0.0047224439,
0.0079746814,
0.0093507189,
0.0063162856,
0.0114291152,
0.0107224211,
-0.0054678302,
-0.0003291016,
0.0066677956,
-0.0045719659,
0.0030159564,
0.0070668068,
-0.0028242557,
0.0061484342,
0.0083574634,
-0.0109923873,
-0.0086399112,
-0.0097948723,
-0.0134365642,
-0.0218408369,
-0.0172984954,
-0.0169125441,
-0.0078516044,
-0.0070778793,
-0.0127132554,
-0.0163774583,
-0.0071064522,
-0.0158672072,
-0.0245438721,
-0.0188591257,
-0.0195031893,
-0.0208632834,
-0.0125155030,
-0.0170268416,
-0.0182181317,
-0.0039064987,
-0.0164438225,
-0.0191675015,
-0.0130032012,
-0.0168766323,
-0.0268532671,
-0.0080034612,
-0.0176001415,
-0.0263286196,
-0.0024743020,
-0.0063579227,
-0.0157869030,
-0.0076245866,
-0.0122418031,
-0.0186096765,
-0.0072142119,
-0.0208715815,
-0.0191343594,
-0.0120356129,
-0.0040805708,
-0.0062590330,
-0.0028970391,
0.0045113484,
-0.0008448646,
0.0036335974,
0.0048377635,
-0.0089455144,
-0.0040883143,
0.0015504411,
0.0019868438,
-0.0029913222,
0.0041861981,
0.0094941389,
0.0169991031,
0.0135034919,
0.0068740621,
0.0081027923,
0.0216469932,
0.0065692193,
0.0018531221,
0.0140582509,
0.0091287550,
0.0050691804,
0.0233972725,
0.0066218833,
0.0093405414,
0.0205166992,
0.0101735909,
-0.0007651784,
0.0111662494,
0.0031997352,
-0.0026728800,
0.0044432995,
0.0032928321,
0.0035402363,
0.0144158192,
0.0105961263,
0.0004250933,
0.0069489656,
0.0115350839,
-0.0059930286,
0.0068175625,
-0.0012001559,
-0.0087000467,
0.0080897622,
0.0051752147,
-0.0089901444,
0.0102112927,
-0.0018394772,
-0.0069734729,
0.0082168384,
-0.0038660485,
-0.0177106671,
0.0022385516,
0.0035463744,
-0.0139366481,
-0.0004494985,
0.0018460590,
-0.0051969523,
0.0034925106,
-0.0081149321,
-0.0205847621,
-0.0050980495,
-0.0038395452,
-0.0173143819,
-0.0173714422,
-0.0041611851,
-0.0069703897,
0.0011139116,
0.0011510830,
-0.0042432114,
0.0013374109,
0.0011551373,
-0.0088281520,
-0.0088616796,
-0.0074353977,
-0.0023107165,
-0.0013224615,
0.0039565451,
0.0038557388,
0.0070872419,
0.0143765984,
0.0058741923,
-0.0038028401,
0.0071418141,
-0.0058985548,
-0.0068553542,
0.0037900836,
-0.0014055647,
-0.0005052738,
0.0202245153,
0.0079558622,
0.0048832055,
0.0109698977,
0.0039839568,
-0.0003725332,
-0.0015862929,
-0.0045930082,
-0.0079229260,
0.0002439413,
0.0114926873,
0.0036633485,
0.0071949866,
0.0147080971,
0.0082131485,
0.0094288457,
0.0074047586,
-0.0068486673,
0.0091082752,
0.0068423236,
-0.0021301184,
0.0084665362,
0.0166033469,
0.0067947521,
0.0127726831,
0.0086606843,
0.0048503894,
0.0080642737,
0.0138718262,
-0.0074830162,
0.0066719279,
0.0252444372,
0.0000363617,
0.0085249152,
0.0171550903,
0.0021663592,
0.0093327696,
0.0133027248,
-0.0063311821,
0.0003943939,
0.0049015656,
0.0022572218,
0.0023060106,
0.0020531882,
0.0051057190,
0.0124553125,
0.0169156082,
0.0094479248,
0.0051838038,
0.0089586172,
0.0103317834,
0.0014722398,
0.0009993636,
0.0015619707,
-0.0003501142,
0.0081241159,
0.0101997564,
-0.0014826619,
0.0048405482,
0.0019369688,
-0.0004312603,
0.0005003586,
-0.0059750564,
-0.0166065656,
0.0031900944,
0.0020545206,
-0.0162703004,
-0.0033906756,
0.0064735720,
-0.0132155130,
-0.0097161559,
-0.0125391269,
-0.0202557854,
-0.0157558434,
-0.0148311798,
-0.0261078477,
-0.0140191717,
-0.0018369376,
-0.0145762041,
-0.0138428062,
-0.0015754262,
-0.0168137737,
-0.0169759262,
-0.0088480171,
-0.0302701183,
-0.0195773412,
-0.0087771304,
-0.0223628785,
-0.0121748773,
-0.0057272213,
-0.0135272080,
-0.0060193231,
-0.0034387072,
-0.0277977958,
-0.0183134060,
-0.0061247712,
-0.0228279270,
-0.0217421688,
0.0019168864,
-0.0155366492,
-0.0026756513,
0.0058057946,
-0.0105310418,
-0.0127705093,
0.0020264420,
-0.0123099433,
-0.0105261300,
-0.0065926611,
-0.0028769996,
-0.0009339711,
0.0102420468,
0.0056583737,
0.0040112496,
0.0155414259,
0.0168307237,
0.0059892489,
0.0035832818,
0.0070717423,
0.0046756575,
0.0096129812,
0.0120587051,
0.0046476531,
0.0220816024,
0.0177989006,
0.0160206966,
0.0204254463,
0.0175089315,
0.0068739853,
0.0146328462,
0.0087982658,
-0.0046725306,
0.0066406596,
0.0203532092,
0.0070894193,
0.0136710685,
0.0159469675,
0.0091486061,
0.0144797927,
0.0085271932,
-0.0003935219,
0.0020942790,
0.0050773569,
0.0010748336,
-0.0000907962,
0.0100972932,
0.0085559255,
0.0034544789,
0.0085257562,
-0.0008662540,
-0.0012117608,
0.0028690780,
-0.0008495030,
-0.0096790474,
0.0013055420,
0.0005336824,
0.0029419335,
0.0061953813,
-0.0050103297,
-0.0105495621,
0.0054131583,
-0.0085676303,
-0.0257675536,
-0.0084082820,
-0.0125244707,
-0.0198803134,
-0.0016023993,
-0.0141051840,
-0.0128564229,
0.0038985724,
-0.0063484255,
-0.0175235402,
-0.0009010778,
-0.0135189304,
-0.0154423509,
-0.0125259431,
-0.0118990326,
-0.0142900944,
-0.0007505331,
-0.0027886010,
-0.0076759937,
-0.0027670886,
0.0012827779,
-0.0090193683,
-0.0096736476,
-0.0103375614,
-0.0097453268,
-0.0045624631,
-0.0022516190,
-0.0022644196,
0.0054650623,
0.0056731515,
0.0067899544,
0.0046439106,
0.0029889718,
-0.0075966343,
-0.0082105510,
0.0058248481,
-0.0079692695,
-0.0091329105,
0.0108572133,
-0.0001067006,
0.0047296770,
0.0149111897,
-0.0003161398,
0.0018621651,
0.0162799396,
0.0058634244,
-0.0033037181,
0.0074664280,
0.0103184059,
0.0065451879,
0.0123948883,
0.0096757533,
0.0060772337,
0.0188516285,
0.0092068259,
-0.0066371467,
0.0111251688,
0.0081131328,
-0.0018981348,
0.0077569722,
0.0057614306,
0.0070926491,
0.0224744678,
0.0101603810,
-0.0054773036,
0.0178365577,
0.0114277024,
-0.0068027577,
0.0083217090,
0.0016619667,
-0.0059957327,
0.0116830338,
0.0045663300,
-0.0085265879,
0.0112067331,
0.0072689629,
-0.0048813103,
0.0073544113,
0.0032709597,
-0.0033697365,
0.0062893475,
0.0048487056,
-0.0043271747,
0.0040912097,
0.0113561945,
0.0051222784,
0.0047740848,
0.0047055408,
0.0027315214,
-0.0010033408,
0.0050102081,
-0.0112013221,
-0.0041561071,
0.0041330336,
0.0003421176,
0.0062844539,
0.0028875200,
-0.0008324115,
0.0007928003,
-0.0002448368,
-0.0158955548,
-0.0205106568,
-0.0059878081,
-0.0111657558,
-0.0099337837,
0.0066023017,
-0.0005647564,
-0.0015354634,
0.0096268058,
-0.0087397462,
-0.0098701017,
-0.0072670723,
-0.0091546923,
-0.0157303885,
-0.0111323874,
-0.0072235004,
0.0000830874,
-0.0012094631,
0.0009293824,
-0.0111619188,
-0.0026105426,
-0.0016559309,
-0.0136014028,
-0.0152373081,
-0.0068966695,
-0.0113548143,
0.0001745482,
0.0040430268,
-0.0074629397,
0.0066882037,
0.0077689118,
-0.0091083366,
-0.0000528727,
-0.0042596944,
-0.0166191608,
-0.0015287782,
0.0049528321,
-0.0138117168,
0.0052392385,
0.0196384229,
0.0041977158,
0.0090418784,
0.0102386717,
0.0001502093,
0.0126996897,
0.0064798165,
-0.0027124397,
0.0088180890,
0.0165375117,
0.0073492890,
0.0082875164,
0.0134636462,
0.0141759822,
0.0126219532,
0.0125480397,
0.0057412963,
0.0130779436,
0.0163140558,
0.0112567898,
0.0071987747,
0.0093153650,
0.0226152055,
0.0162223466,
0.0151240304,
0.0145666823,
0.0091945501,
0.0178403109,
0.0067605134,
-0.0071978611,
0.0121208448,
0.0058520888,
-0.0028979904,
0.0115958918,
0.0070076226,
-0.0010591571,
0.0113359885,
0.0081974184,
-0.0044816472,
-0.0023968383,
-0.0008511682,
-0.0092874225,
-0.0019765883,
-0.0006747004,
-0.0119772665,
-0.0045385170,
0.0060188556,
-0.0138652194,
-0.0129979067,
-0.0128682433,
-0.0198570658,
-0.0121107884,
-0.0150364814,
-0.0330468863,
-0.0100681297,
-0.0041037612,
-0.0197542254,
-0.0129491072,
-0.0129636237,
-0.0225077402,
-0.0115722101,
-0.0187611505,
-0.0356442407,
-0.0218976941,
-0.0104792006,
-0.0285748597,
-0.0191046186,
-0.0050549251,
-0.0201654155,
-0.0111068422,
-0.0081271427,
-0.0265453402,
-0.0142862629,
-0.0119661707,
-0.0182268061,
-0.0177771263,
-0.0082778735,
-0.0081279911,
-0.0050985650,
-0.0022546088,
-0.0070452453,
-0.0081002833,
-0.0030318913,
-0.0098871980,
-0.0165089238,
-0.0019565313,
-0.0069776457,
-0.0025628316,
0.0061496049,
0.0048255539,
0.0073687974,
0.0139433984,
0.0045328038,
-0.0020493437,
0.0056312322,
-0.0038681857,
-0.0062081548,
0.0040885382,
0.0016718537,
0.0024910890,
0.0209546164,
0.0148218516,
0.0047421977,
0.0139701096,
0.0162108913,
0.0075522717,
0.0049178172,
0.0041698385,
0.0034215306,
0.0099928230,
0.0119456910,
0.0049174461,
0.0063285576,
0.0137319639,
0.0065472899,
0.0006259575,
0.0036311354,
-0.0042342525,
0.0015956357,
0.0065946504,
-0.0001759961,
0.0001801186,
0.0131712705,
0.0043530697,
0.0083083417,
0.0068857018,
-0.0022026752,
-0.0012949582,
0.0094396630,
-0.0086351139,
-0.0091410596,
0.0116730146,
-0.0048694601,
-0.0014444040,
0.0144535620,
-0.0075822673,
-0.0026738734,
0.0072504529,
-0.0026746688,
-0.0061503444,
-0.0008176600,
-0.0011357854,
0.0015519453,
0.0012822717,
-0.0062758573,
-0.0028858315,
0.0075623202,
-0.0013256595,
-0.0095764352,
-0.0032266069,
-0.0009833542,
-0.0062461030,
-0.0052115200,
-0.0055890940,
0.0023234277,
0.0060813986,
0.0058479868,
0.0002402051,
0.0087170582,
0.0048939562,
-0.0060229171,
-0.0048663281,
-0.0043940819,
-0.0074990168,
0.0021073010,
0.0070975265,
-0.0040861294,
0.0045569525,
0.0212123822,
-0.0011260706,
-0.0000763086,
0.0037857376,
-0.0027564596,
-0.0035462026,
-0.0020944646,
-0.0125112003,
-0.0035066241,
0.0101217758,
0.0006376852,
-0.0058554402,
0.0069509558,
-0.0033704154,
-0.0059716939,
0.0023646678,
-0.0109476419,
-0.0118155228,
0.0051454292,
-0.0036829314,
-0.0008302072,
0.0097495820,
0.0002478879,
0.0058465214,
0.0209339112,
-0.0016786016,
-0.0056950278,
0.0167538840,
-0.0001767353,
-0.0018831260,
0.0155858938,
0.0013864901,
0.0052890228,
0.0228694919,
0.0010194107,
0.0009773894,
0.0123029537,
0.0033278167,
0.0017687140,
0.0082126716,
0.0091172764,
0.0055934577,
0.0142961647,
0.0108558666,
0.0042171995,
0.0165080912,
0.0167333875,
0.0080632037,
0.0093616443,
0.0053987121,
0.0042356416,
0.0113880727,
0.0069743814,
0.0050533977,
0.0135126766,
0.0157886315,
0.0118260514,
0.0163596645,
0.0085942494,
0.0036962633,
0.0091699334,
0.0065259002,
-0.0104707377,
-0.0015889944,
0.0139258513,
0.0052006021,
0.0055946419,
0.0079416679,
-0.0020644981,
0.0057856855,
-0.0014749782,
-0.0163619518,
-0.0150853414,
-0.0065868497,
-0.0106134927,
-0.0138089433,
-0.0058829999,
-0.0030798600,
-0.0081497133,
-0.0053399191,
-0.0130384341,
-0.0128902774,
-0.0084361723,
-0.0144897411,
-0.0247201230,
-0.0127214864,
-0.0128745148,
-0.0131061962,
-0.0085255243,
-0.0152258482,
-0.0156510938,
-0.0012161128,
-0.0133719714,
-0.0281881802,
-0.0105672851,
-0.0115531608,
-0.0213252902,
-0.0008471519,
-0.0116369929,
-0.0111846011,
0.0066391975,
-0.0098221526,
-0.0190159716,
-0.0085280780,
-0.0157220662,
-0.0191062316,
-0.0068310457,
-0.0113919107,
-0.0131959459,
-0.0042471914,
0.0015149047,
0.0002483829,
-0.0007880980,
-0.0008750189,
-0.0052954764,
-0.0002391920,
-0.0026649295,
-0.0079028159,
-0.0010585024,
0.0083491337,
0.0077972468,
0.0059534055,
0.0085372441,
0.0129030161,
0.0155989733,
0.0120275859,
0.0015681407,
0.0038865800,
0.0120848361,
0.0005000118,
-0.0069451686,
0.0156318117,
0.0050428831,
0.0073823752,
0.0166548304,
0.0037657181,
0.0065801153,
0.0141576473,
0.0013579708,
-0.0037096792,
0.0054275007,
0.0079854904,
-0.0003164915,
0.0081965365,
0.0060469331,
-0.0007135646,
0.0100792367,
0.0037859732,
-0.0084980056,
0.0068837488,
0.0025994303,
-0.0079256445,
0.0044413768,
-0.0011466558,
-0.0073914081,
0.0098013822,
0.0001090763,
-0.0081819901,
0.0059224023,
0.0016908876,
-0.0134789161,
0.0068374434,
-0.0094293253,
-0.0120773911,
0.0059210435,
-0.0010833689,
-0.0152111631,
-0.0023589041,
-0.0036598798,
-0.0152112544,
-0.0085482309,
-0.0155119142,
-0.0203967579,
-0.0093760919,
-0.0075789411,
-0.0171434674,
-0.0087160263,
0.0016134606,
-0.0036250185,
-0.0046094675,
-0.0049932590,
-0.0112453625,
-0.0103273541,
-0.0066339406,
-0.0193800554,
-0.0108086700,
-0.0002072620,
-0.0032269782,
0.0004332415,
0.0032182178,
-0.0062543591,
0.0037365770,
0.0028661392,
-0.0118911741,
-0.0129298260,
0.0007225819,
-0.0123457275,
-0.0054313382,
0.0098507386,
0.0000847899,
0.0075294827,
0.0118073784,
0.0005269483,
-0.0028166021,
-0.0026803608,
-0.0044872514,
-0.0067359018,
-0.0042019114,
-0.0003508447,
0.0018381034,
0.0116096716,
0.0135102319,
0.0010150891,
0.0096338857,
0.0109169837,
0.0070255827,
0.0052074278,
0.0061990079,
0.0036029096,
0.0155738732,
0.0155936126,
0.0081900340,
0.0184652302,
0.0199157223,
0.0060386579,
0.0104895234,
0.0168308448,
0.0028994272,
0.0140392371,
0.0172399990,
0.0023054851,
0.0168304984,
0.0288401749,
0.0045886817,
0.0132959019,
0.0180186164,
0.0084339064,
0.0171293989,
0.0115852794,
0.0036627250,
0.0171106048,
0.0174504239,
0.0104330406,
0.0106743546,
0.0168186687,
0.0172761157,
0.0146312686,
0.0206571110,
0.0108485846,
0.0076798936,
0.0154633680,
0.0087496657,
0.0107277296,
0.0065809228,
0.0071798707,
0.0131692197,
0.0142021477,
0.0074380217,
0.0054403902,
0.0082341311,
0.0066203643,
-0.0032484001,
-0.0009873798,
-0.0013886596,
-0.0052457014,
0.0106710745,
0.0033439603,
-0.0107897110,
0.0022852619,
0.0012919300,
-0.0165965613,
-0.0146199316,
-0.0121794157,
-0.0203772355,
-0.0130525436,
-0.0109067112,
-0.0172882713,
-0.0094331624,
-0.0042797676,
-0.0163086802,
-0.0120753068,
-0.0066461945,
-0.0168171190,
-0.0123601593,
-0.0105712079,
-0.0262394715,
-0.0138994120,
-0.0041858684,
-0.0202988498,
-0.0115213823,
-0.0063232728,
-0.0221784674,
-0.0107805142,
-0.0080657657,
-0.0280828867,
-0.0120455911,
0.0014543451,
-0.0173638742,
-0.0071197585,
0.0075839763,
-0.0080843307,
-0.0034748060,
0.0011531115,
-0.0173486173,
-0.0081637790,
-0.0038629083,
-0.0117011750,
-0.0070077227,
0.0018460003,
0.0033215377,
0.0090783956,
0.0139073376,
0.0067655533,
0.0049237469,
0.0187103525,
0.0093013346,
0.0029299343,
0.0082704779,
0.0076512611,
0.0086927796,
0.0132800546,
0.0063911821,
0.0099621527,
0.0206783414,
0.0130089894,
0.0050793448,
0.0144865448,
0.0080275042,
0.0010486637,
0.0075421073,
0.0022456062,
0.0007594945,
0.0183733851,
0.0123006338,
0.0039866548,
0.0058827503,
0.0090891719,
-0.0002785387,
-0.0005118338,
-0.0048573753,
-0.0093265334,
-0.0012494862,
0.0050173537,
-0.0037487482,
-0.0023862533,
-0.0004769680,
-0.0039623603,
-0.0056940317,
-0.0020644008,
-0.0147157358,
-0.0139851486,
-0.0057771467,
-0.0100410804,
-0.0130308773,
-0.0067162169,
-0.0102066258,
-0.0080628758,
-0.0072342809,
-0.0224785022,
-0.0187457148,
-0.0026650655,
-0.0223787408,
-0.0281720050,
-0.0073049590,
-0.0192546118,
-0.0167665295,
-0.0027450768,
-0.0194010343,
-0.0122856796,
-0.0060138111,
-0.0212122798,
-0.0233307853,
-0.0136772646,
-0.0174358636,
-0.0153695988,
-0.0123543441,
-0.0074002235,
-0.0027866650,
0.0047998913,
-0.0030836742,
-0.0085870819,
-0.0002192475,
-0.0023040730,
-0.0101279933,
-0.0094433678,
-0.0096743656,
-0.0027143827,
0.0003883435,
0.0015940533,
0.0013628840,
0.0072716600,
0.0061784037,
0.0030392271,
0.0045922971,
0.0057481346,
-0.0065913359,
0.0041515687,
0.0156665873,
-0.0000869951,
0.0063649840,
0.0218262635,
0.0096624065,
0.0115702441,
0.0128832031,
-0.0001643607,
0.0084982030,
0.0124452645,
0.0003998725,
-0.0009207824,
0.0157243554,
0.0151368678,
0.0059394748,
0.0152135156,
0.0106998114,
0.0049123187,
0.0180659220,
0.0042689210,
-0.0015488338,
0.0174102187,
0.0056261905,
0.0042864368,
0.0152317509,
0.0069502410,
0.0058619063,
0.0173172299,
0.0020261277,
-0.0035110780,
0.0168157890,
0.0049817241,
-0.0068675792,
0.0134371230,
0.0042421692,
-0.0042514377,
0.0184949283,
0.0034380271,
-0.0042548552,
0.0131164165,
0.0047916980,
-0.0019610049,
0.0065836585,
0.0020699499,
-0.0018597540,
0.0068092570,
0.0092395190,
0.0014384536,
0.0091401972,
0.0131756309,
0.0061735190,
0.0063497201,
0.0053350260,
-0.0002745724,
0.0012511475,
0.0030982718,
-0.0096700639,
0.0009550258,
0.0111878123,
0.0011606459,
0.0060949149,
0.0062653166,
-0.0048617930,
0.0048422026,
0.0023425783,
-0.0164801367,
-0.0038102516,
0.0094283568,
0.0003094762,
0.0015552394,
0.0075364434,
0.0030295416,
0.0046783597,
0.0009798927,
-0.0123757105,
-0.0105460621,
-0.0034711468,
-0.0083264234,
-0.0101141054,
0.0005139103,
0.0071874214,
0.0011694768,
0.0017654106,
0.0000374324,
-0.0082685165,
-0.0028564306,
-0.0062524644,
-0.0132240178,
-0.0084985644,
-0.0044746832,
-0.0029807969,
0.0053304564,
0.0007625319,
-0.0122761857,
0.0010906683,
0.0044612517,
-0.0157934241,
-0.0055952719,
-0.0020731245,
-0.0105921384,
0.0107669551,
0.0061936583,
-0.0100421300,
0.0148380715,
0.0149853667,
-0.0037114820,
0.0033247652,
0.0014102989,
-0.0014789734,
0.0052533643,
0.0047799661,
-0.0031506163,
0.0077724108,
0.0135654751,
0.0076780925,
0.0095359022,
0.0136559540,
0.0128625222,
0.0086364718,
0.0111559480,
0.0063846256,
0.0079046916,
0.0098648099,
0.0050385087,
0.0071786148,
0.0114737693,
0.0102540618,
0.0101225208,
0.0112416605,
0.0039463113,
0.0067416197,
0.0156052373,
0.0045783832,
-0.0031759255,
0.0135162091,
0.0121429181,
0.0027391771,
0.0159795247,
0.0060717212,
-0.0008195505,
0.0083048912,
0.0054251961,
-0.0043522520,
-0.0062804278,
-0.0013119105,
-0.0051166359,
-0.0005981657,
0.0036517589,
-0.0139104379,
0.0010014339,
0.0030106897,
-0.0190063883,
-0.0145375412,
-0.0072976905,
-0.0180578083,
-0.0089566419,
-0.0160330255,
-0.0194428694,
-0.0037596563,
0.0013587135,
-0.0206113644,
-0.0108543523,
-0.0038156472,
-0.0226523876,
-0.0144972764,
-0.0128164850,
-0.0303521026,
-0.0111845471,
-0.0006254215,
-0.0224373322,
-0.0093103312,
0.0001251014,
-0.0186763480,
-0.0102336761,
-0.0109520601,
-0.0242316891,
-0.0139251584,
-0.0039317105,
-0.0166441631,
-0.0084554357,
-0.0009520245,
0.0004237175,
-0.0051392829,
0.0002244279,
-0.0085675009,
-0.0111895753,
-0.0013074646,
-0.0070908242,
-0.0126723610,
0.0020645130,
-0.0001835588,
0.0050124661,
0.0136788581,
0.0017780527,
0.0066771479,
0.0175677445,
0.0033607050,
-0.0065944116,
0.0044693900,
0.0063624149,
0.0023027663,
0.0164122116,
0.0118430406,
0.0115636466,
0.0245598033,
0.0179798882,
0.0058835926,
0.0133734923,
0.0121219233,
0.0034608890,
0.0049491641,
0.0106657473,
0.0097060334,
0.0130918631,
0.0111961914,
0.0026660718,
0.0082070297,
0.0104852756,
0.0025457698,
0.0026356755,
0.0058126426,
0.0067762844,
0.0079979757,
0.0141609702,
0.0039714659,
0.0038217928,
0.0148494272,
0.0033896251,
0.0007023716,
0.0099014295,
-0.0075552454,
-0.0037432062,
0.0130936969,
-0.0089910422,
-0.0120709660,
0.0103834840,
-0.0015995995,
-0.0009551182,
0.0052076662,
-0.0096448408,
-0.0016923414,
0.0057737920,
-0.0093079610,
-0.0113947727,
-0.0022388103,
-0.0037988210,
-0.0042927908,
-0.0053965608,
-0.0059219049,
-0.0030550016,
-0.0002823792,
-0.0091807740,
-0.0205776207,
-0.0071329316,
-0.0047700023,
-0.0099677211,
-0.0091377934,
-0.0019989270,
0.0020962046,
0.0048033670,
-0.0032782669,
-0.0045610643,
-0.0004283668,
-0.0008417887,
-0.0164456889,
-0.0085092476,
0.0011780848,
-0.0123158190,
-0.0019957256,
0.0054313764,
-0.0054887887,
0.0039740657,
0.0082696378,
-0.0074174991,
-0.0088526979,
-0.0027981179,
-0.0079958243,
-0.0117921168,
-0.0017990812,
-0.0058841221,
-0.0061578727,
0.0100252489,
-0.0023624592,
-0.0051910379,
0.0001016515,
-0.0092234202,
-0.0148633812,
-0.0011404591,
-0.0108988937,
-0.0102257878,
0.0084674228,
0.0044130385,
-0.0001317450,
0.0124477223,
-0.0006015422,
0.0039258907,
0.0190229639,
-0.0043021045,
-0.0090499073,
0.0208253898,
0.0107573168,
-0.0030008289,
0.0159837045,
0.0096096648,
0.0047458466,
0.0211668406,
0.0047989888,
-0.0035163797,
0.0177715980,
0.0100897737,
0.0036114177,
0.0090403650,
0.0116972355,
0.0091259237,
0.0173707586,
0.0150410868,
0.0052459021,
0.0174204390,
0.0186156090,
0.0037642485,
0.0049779238,
0.0108816661,
0.0100574922,
0.0171114393,
0.0128555587,
0.0089752516,
0.0211774409,
0.0207880717,
0.0084510222,
0.0073915375,
0.0111570098,
-0.0064549930,
0.0038385137,
0.0065378654,
-0.0064110947,
0.0088577103,
0.0179927815,
0.0016626180,
0.0058158417,
0.0029713423,
-0.0009559117,
-0.0025885566,
-0.0098369792,
-0.0171890110,
-0.0125489030,
-0.0044046789,
-0.0053017521,
-0.0143660689,
-0.0080460198,
-0.0055077439,
-0.0154293105,
-0.0139944367,
-0.0159110483,
-0.0218127817,
-0.0135094170,
-0.0178318713,
-0.0160103887,
-0.0016319704,
-0.0049437284,
-0.0086160861,
-0.0056933099,
-0.0095994417,
-0.0166430883,
-0.0096979477,
-0.0156928748,
-0.0322726704,
-0.0100801680,
-0.0060209096,
-0.0190898851,
0.0030940063,
-0.0028820778,
-0.0151445344,
0.0020808938,
-0.0052440343,
-0.0156982280,
-0.0085203713,
-0.0116494466,
-0.0085979169,
0.0020971303,
-0.0033148071,
-0.0055749565,
0.0041500391,
0.0088650426,
-0.0000027458,
-0.0032107411,
0.0013650284,
0.0029849750,
0.0038151117,
0.0033234684,
0.0031310841,
0.0144597124,
0.0209740326,
0.0101808365,
0.0118701942,
0.0191782098,
0.0130668618,
0.0130252242,
0.0113645848,
-0.0007354463,
0.0087607559,
0.0166865047,
0.0045424094,
0.0040618489,
0.0194944460,
0.0158881303,
0.0075186808,
0.0131639829,
0.0064151715,
0.0029579608,
0.0087657580,
0.0022699758,
-0.0082061188,
0.0062309648,
0.0061562574,
-0.0060559995,
-0.0001911224,
0.0044253413,
-0.0072794268,
0.0019297067,
-0.0021358230,
-0.0128963599,
-0.0006386356,
-0.0015402508,
-0.0102695879,
0.0011045672,
-0.0032155425,
-0.0112676993,
0.0020082735,
-0.0024865507,
-0.0194996856,
-0.0044947141,
-0.0036816006,
-0.0228192508,
-0.0067548994,
-0.0090539102,
-0.0265231319,
-0.0016674435,
-0.0085975807,
-0.0266064685,
-0.0103385225,
-0.0101344269,
-0.0224429220,
-0.0157899018,
-0.0148903932,
-0.0202969834,
-0.0140216341,
-0.0067732930,
-0.0152905770,
-0.0087195225,
-0.0046538683,
-0.0132972049,
-0.0134932790,
-0.0134139704,
-0.0220094156,
-0.0141039537,
-0.0097854398,
-0.0129525438,
-0.0061398973,
0.0081414934,
0.0011282508,
0.0027125315,
0.0043273615,
-0.0075668627,
-0.0033350247,
0.0014288502,
-0.0215233583,
-0.0130366739,
0.0043073543,
0.0000135988,
0.0003529650,
0.0083448533,
0.0007344806,
0.0050036348,
0.0080992673,
-0.0012211228,
-0.0082474463,
-0.0026366813,
0.0013252462,
0.0001220624,
0.0035317058,
0.0086516971,
0.0064516561,
0.0125143668,
0.0131501248,
-0.0034529413,
0.0095567210,
0.0114453817,
0.0001291180,
0.0045009637,
0.0083444212,
0.0125936707,
0.0226644892,
0.0159469079,
0.0107470322,
0.0150413420,
0.0213961024,
0.0035691950,
0.0063750651,
0.0170686916,
0.0044481014,
0.0097417114,
0.0182108171,
0.0005794141,
0.0203561876,
0.0228329822,
0.0033307956,
0.0090626720,
0.0162667558,
0.0065649310,
0.0104355626,
0.0077784783,
0.0046313489,
0.0111505538,
0.0159338787,
0.0120781995,
0.0111836269,
0.0147865163,
0.0177697726,
0.0096758371,
0.0144447004,
0.0075701489,
0.0042092232,
0.0117405839,
0.0120070623,
0.0090443743,
0.0147052286,
0.0086635463,
0.0154644148,
0.0109130321,
0.0001366498,
-0.0062361313,
0.0066497708,
-0.0024086942,
-0.0130124930,
-0.0048907059,
0.0045215148,
-0.0041295155,
0.0049694995,
-0.0034488074,
-0.0122630643,
-0.0012124148,
-0.0056312648,
-0.0176209621,
-0.0135659622,
-0.0086091887,
-0.0084793717,
-0.0070288316,
-0.0024797530,
-0.0106008546,
-0.0053454498,
0.0010129738,
-0.0160938967,
-0.0158210453,
-0.0077745323,
-0.0163261220,
-0.0148618678,
-0.0085485931,
-0.0145232314,
-0.0015518338,
0.0053855055,
-0.0131477490,
-0.0088223824,
0.0016551686,
-0.0147492718,
-0.0109545477,
0.0015001392,
-0.0182600468,
-0.0061484887,
0.0064721443,
-0.0081413854,
-0.0034376339,
0.0064681889,
-0.0098474491,
-0.0039161565,
0.0009586503,
-0.0126503352,
-0.0067399126,
0.0111838812,
0.0013510722,
-0.0019545374,
0.0136714531,
0.0123259556,
0.0133988503,
0.0145578468,
0.0049201846,
0.0074858554,
0.0153051652,
0.0050166394,
-0.0019481411,
0.0103990836,
0.0106958821,
0.0115418788,
0.0161088817,
0.0100415098,
0.0128712216,
0.0222845599,
0.0073951390,
-0.0019482909,
0.0130571062,
0.0085745137,
0.0002814341,
0.0120036034,
0.0087668831,
0.0008657274,
0.0161979962,
0.0043142093,
-0.0064187916,
0.0034044501,
-0.0035003803,
-0.0035430873,
-0.0074188411,
-0.0049334946,
-0.0054638786,
0.0006650429,
0.0050512878,
-0.0034593625,
-0.0087181889,
-0.0004883867,
-0.0051583042,
-0.0079571102,
-0.0085613495,
-0.0182426907,
-0.0088625709,
-0.0038471161,
-0.0122675430,
-0.0160471108,
-0.0074037961,
-0.0118426383,
-0.0158970542,
-0.0142917614,
-0.0283684283,
-0.0215455350,
-0.0091216955,
-0.0234322324,
-0.0264288448,
-0.0042328769,
-0.0136492876,
-0.0166311748,
-0.0085353917,
-0.0191954598,
-0.0179091599,
-0.0136873396,
-0.0247170515,
-0.0205445960,
-0.0081403386,
-0.0117684733,
-0.0113021107,
-0.0044118944,
-0.0046295789,
-0.0059270882,
-0.0054280437,
-0.0098912362,
-0.0179365724,
-0.0073765032,
-0.0081968252,
-0.0115350559,
-0.0081910416,
-0.0031155522,
0.0049679265,
0.0082753170,
0.0035150498,
-0.0021557761,
0.0028110398,
0.0027953805,
-0.0092185866,
0.0002924093,
0.0010214334,
-0.0080903554,
0.0080874367,
0.0142807215,
-0.0024986754,
0.0079862960,
0.0115813036,
0.0042224028,
0.0015326873,
0.0004901022,
0.0019353116,
0.0020664278,
0.0102106584,
0.0048366552,
0.0060965074,
0.0173109192,
0.0133606847,
0.0002394746,
0.0125253769,
0.0031036350,
0.0029549084,
0.0104951728,
0.0026999856,
-0.0058754319,
0.0188551303,
0.0038055636,
0.0012055614,
0.0082597006,
-0.0007750409,
0.0017430715,
0.0128824469,
-0.0044018598,
-0.0070251669,
0.0148925642,
0.0059290370,
-0.0083809290,
0.0097164260,
0.0047762478,
-0.0060568801,
0.0091774212,
-0.0013500443,
-0.0088081844,
0.0065905931,
-0.0045432243,
-0.0066812052,
0.0051922146,
0.0010937917,
-0.0029522250,
0.0094361156,
0.0068301936,
0.0009424566,
0.0061792340,
0.0084529594,
-0.0058175372,
-0.0045083389,
-0.0055118608,
-0.0054410873,
0.0015657400,
-0.0018036384,
-0.0081827361,
0.0059395935,
0.0046275267,
-0.0086039668,
0.0003519297,
-0.0034654546,
-0.0140757523,
-0.0041220258,
-0.0017478516,
-0.0127073135,
0.0050509116,
0.0065190122,
-0.0050687273,
-0.0023369116,
0.0010216389,
-0.0036487249,
-0.0066990620,
-0.0124716107,
-0.0141425421,
-0.0130323526,
0.0001436688,
-0.0056860647,
-0.0063232295,
0.0006437168,
0.0030226351,
-0.0061591770,
-0.0046050074,
-0.0106686270,
-0.0113150710,
-0.0056058047,
-0.0079471292,
-0.0077640116,
0.0003023332,
0.0026625441,
0.0018116519,
0.0094368756,
-0.0021116333,
-0.0099643609,
0.0030751524,
0.0028555025,
-0.0146328947,
0.0021222183,
0.0094411289,
0.0048175463,
0.0197637528,
0.0096863862,
0.0011440162,
0.0187555626,
0.0111723710,
-0.0028970502,
0.0051487871,
0.0091732293,
0.0082128551,
0.0095786694,
0.0085580610,
0.0115258880,
0.0205125250,
0.0244248584,
0.0126208421,
0.0183312725,
0.0215533972,
0.0174770802,
0.0133035909,
0.0117913503,
0.0091364197,
0.0175065454,
0.0176710337,
0.0112675866,
0.0138092879,
0.0211726464,
0.0101159876,
0.0097621167,
0.0137552489,
0.0049105668,
0.0098441523,
0.0217479263,
0.0083479267,
0.0095450357,
0.0159486998,
0.0073101409,
0.0038162307,
0.0076743737,
-0.0049646148,
-0.0081043383,
-0.0008658454,
-0.0032745129,
-0.0124913733,
-0.0036453756,
0.0012432213,
-0.0059335195,
-0.0059333607,
-0.0055483934,
-0.0151490895,
-0.0034054413,
-0.0096846726,
-0.0250648614,
-0.0157436132,
-0.0098556671,
-0.0238357093,
-0.0152460709,
-0.0184491128,
-0.0200434960,
-0.0067601968,
-0.0152871581,
-0.0281313267,
-0.0183459632,
-0.0089481212,
-0.0297936648,
-0.0162359010,
-0.0116926664,
-0.0245856028,
-0.0011186713,
-0.0059048403,
-0.0296981093,
-0.0136241615,
-0.0094523253,
-0.0253261421,
-0.0200258791,
-0.0185222477,
-0.0208742153,
-0.0122861229,
-0.0043656258,
-0.0127163483,
-0.0077385828,
0.0002868697,
-0.0080701560,
-0.0049155550,
-0.0032313934,
-0.0141280200,
-0.0098814210,
-0.0003887835,
-0.0095231263,
-0.0007246364,
0.0066930656,
0.0024875440,
0.0063146465,
0.0112566175,
-0.0041150502,
0.0053346641,
0.0113965608,
-0.0051643429,
-0.0065207276,
0.0121849133,
0.0068864934,
0.0117168706,
0.0162849557,
0.0097869895,
0.0054860786,
0.0163823124,
0.0052302401,
-0.0019245904,
0.0025155926,
0.0035319480,
-0.0017899063,
0.0118523603,
0.0083834510,
0.0109260585,
0.0088716978,
0.0093118856,
-0.0007264264,
0.0070060794,
0.0103536071,
-0.0013556723,
-0.0047676889,
0.0039336556,
0.0007546438,
0.0083346460,
0.0042908783,
-0.0060646040,
0.0049511460,
0.0106916400,
-0.0045537381,
-0.0031526375,
0.0045429594,
-0.0092498399,
0.0027406097,
0.0060994825,
-0.0078834677,
-0.0000796038,
0.0054294667,
-0.0049730600,
-0.0047912421,
-0.0048020850,
-0.0111917779,
-0.0069350661,
-0.0022358266,
-0.0116212843,
-0.0165880471,
0.0028691129,
-0.0006019003,
-0.0032084500,
0.0020089091,
-0.0043690954,
-0.0009986325,
-0.0030269311,
-0.0121439490,
-0.0097781997,
-0.0032127684,
-0.0034025759,
-0.0041337991,
-0.0002601283,
0.0025047800,
0.0008368868,
0.0010253786,
-0.0057083340,
-0.0100244312,
0.0040255641,
-0.0047937972,
-0.0157334246,
0.0050786347,
0.0086758081,
-0.0020348600,
0.0105832908,
0.0067523569,
-0.0016077391,
0.0047538052,
-0.0031086009,
-0.0094557479,
-0.0044817282,
-0.0055392822,
-0.0015237478,
0.0004024630,
0.0083031775,
0.0017653713,
-0.0001130482,
0.0129387435,
0.0035641554,
-0.0037342440,
0.0074955942,
-0.0034626841,
0.0031157350,
0.0074775508,
0.0015114957,
0.0060423231,
0.0227057934,
0.0054810243,
0.0045706639,
0.0159835536,
0.0079169087,
0.0052445917,
0.0201749429,
0.0024752200,
0.0068675140,
0.0281170011,
0.0088648722,
0.0057573160,
0.0228516757,
0.0082495380,
0.0059472341,
0.0158440396,
0.0079121925,
0.0052710678,
0.0216786042,
0.0091762636,
0.0024128249,
0.0174195115,
0.0173357334,
0.0107955197,
0.0178559367,
0.0114842048,
0.0105748326,
0.0197939668,
0.0143099148,
0.0040878616,
0.0104714176,
0.0123652015,
0.0095051471,
0.0180810355,
0.0091951024,
0.0029477621,
0.0186624154,
0.0112583917,
-0.0018894543,
0.0075120404,
0.0068954290,
-0.0034623349,
0.0102867261,
0.0104519445,
-0.0017006759,
0.0129555343,
0.0080835549,
-0.0067294315,
-0.0089596780,
-0.0078657744,
-0.0111847101,
-0.0102264192,
-0.0157860871,
-0.0124517549,
-0.0078686764,
-0.0013820456,
-0.0082813371,
-0.0128500527,
-0.0053783888,
-0.0085563092,
-0.0166129433,
-0.0103723221,
-0.0169285461,
-0.0169737991,
-0.0111353872,
-0.0126733519,
-0.0128230955,
-0.0004004014,
-0.0139943138,
-0.0129350694,
-0.0093124481,
-0.0136530353,
-0.0239358731,
-0.0038799925,
-0.0150084598,
-0.0149617922,
0.0001872300,
0.0004906731,
-0.0124512929,
-0.0009258469,
-0.0091546793,
-0.0132549573,
-0.0053993436,
-0.0129172029,
-0.0166629199,
-0.0034482758,
-0.0029789628,
-0.0044500008,
0.0038136754,
0.0045318557,
0.0001311256,
0.0098797446,
0.0088123623,
-0.0019949265,
-0.0014483441,
0.0118258493,
0.0071684485,
0.0124103660,
0.0064470917,
0.0133667029,
0.0213270597,
0.0232047476,
0.0072389338,
0.0155049106,
0.0166663751,
0.0057740086,
0.0053421739,
0.0159037039,
0.0011293523,
0.0125418808,
0.0190361794,
0.0076796808,
0.0101042250,
0.0209150929,
0.0094224280,
0.0031580825,
0.0051513617,
0.0027143743,
0.0047886097,
0.0077564176,
0.0030084883,
-0.0041904221,
0.0083754491,
0.0080569731,
-0.0008483334,
0.0048829336,
0.0025643795,
-0.0025496844,
0.0044298121,
0.0013327242,
-0.0104040187,
-0.0021229624,
0.0026778225,
-0.0068871249,
0.0045298012,
-0.0022456544,
-0.0131146898,
0.0032090410,
-0.0001877314,
-0.0239737071,
-0.0041360930,
-0.0019658192,
-0.0226995908,
-0.0093400525,
-0.0052330717,
-0.0168910529,
-0.0021223198,
-0.0075726882,
-0.0250727534,
-0.0087567149,
-0.0062287040,
-0.0206035767,
-0.0134806968,
-0.0065679294,
-0.0126866400,
-0.0059607024,
-0.0030062881,
-0.0117562516,
-0.0075985622,
0.0010525952,
-0.0128568700,
-0.0117144221,
-0.0006219812,
-0.0110235857,
-0.0013232139,
0.0024199591,
-0.0055996375,
0.0058195549,
0.0105139529,
-0.0012023754,
-0.0034998611,
0.0035705324,
-0.0129344556,
-0.0114723928,
0.0000343819,
-0.0085568363,
-0.0053101620,
0.0160093643,
0.0052051567,
0.0064816680,
0.0116492212,
-0.0005487442,
0.0003447030,
0.0028342693,
-0.0038173776,
-0.0084653459,
0.0026189161,
0.0101050911,
0.0027840722,
0.0028753420,
0.0057464396,
0.0063276375,
0.0092166103,
0.0015303339,
-0.0036140231,
0.0049896538,
0.0112066548,
0.0026094215,
0.0059119710,
0.0117553882,
0.0050899596,
0.0118519086,
0.0094139967,
0.0009587309,
0.0077575529,
0.0155656394,
-0.0064732949,
0.0072071077,
0.0137649495,
0.0002711096,
0.0040185968,
0.0113546327,
-0.0000688394,
0.0089550102,
0.0157952830,
-0.0022104175,
0.0053561297,
0.0072408020,
0.0092319818,
0.0041462518,
0.0100423852,
0.0079961019,
0.0098703895,
0.0148935048,
0.0092460820,
0.0047290004,
0.0110052889,
0.0038522503,
0.0029332372,
0.0087932376,
0.0039438293,
0.0030793042,
0.0145839565,
0.0098436940,
0.0081504844,
0.0093770893,
0.0064644767,
0.0032758201,
0.0063955016,
-0.0104542524,
-0.0147094727,
0.0060207169,
0.0010826320,
-0.0154208709,
0.0010039549,
0.0003942878,
-0.0064187925,
-0.0024223630,
-0.0042402321,
-0.0139548425,
-0.0062243589,
-0.0137398969,
-0.0188305452,
-0.0100289993,
-0.0027268392,
-0.0098109040,
-0.0093283728,
-0.0082395365,
-0.0093754455,
-0.0091801938,
-0.0046373587,
-0.0186629444,
-0.0198589303,
-0.0056581176,
-0.0076401378,
-0.0120995250,
-0.0012929968,
-0.0129046440,
-0.0040728962,
-0.0014023889,
-0.0179034509,
-0.0175598841,
-0.0016458565,
-0.0171403680,
-0.0127882473,
0.0039018849,
-0.0128332060,
-0.0092656920,
0.0147372615,
-0.0052443556,
-0.0049169105,
0.0072038588,
-0.0030340664,
-0.0016196136,
0.0063261138,
-0.0010985215,
-0.0035897840,
0.0163330361,
0.0076453006,
-0.0013854844,
0.0184723102,
0.0141189070,
0.0086818524,
0.0190889761,
0.0081410278,
0.0096160686,
0.0198656097,
0.0089936405,
0.0109945619,
0.0215937234,
0.0210586917,
0.0167244747,
0.0238123070,
0.0172729623,
0.0084393593,
0.0197690874,
0.0069016190,
-0.0052290652,
0.0142841460,
0.0155966748,
0.0018522296,
0.0138360858,
0.0091814678,
0.0095896199,
0.0168468356,
0.0109442640,
-0.0005836302,
0.0056345458,
0.0073337983,
0.0006579037,
0.0009165160,
0.0020154105,
0.0001443539,
0.0002010441,
0.0049550668,
-0.0011894619,
-0.0059607341,
0.0040662726,
-0.0015245301,
-0.0074738772,
-0.0073561072,
-0.0097848475,
-0.0032965511,
0.0035010744,
-0.0149478344,
-0.0123239215,
-0.0002581723,
-0.0065822997,
-0.0211565103,
-0.0128273461,
-0.0212700069,
-0.0193041675,
-0.0044640917,
-0.0206270348,
-0.0134312836,
-0.0013758230,
-0.0112439124,
-0.0161342323,
-0.0058618337,
-0.0167096481,
-0.0154224364,
-0.0141814677,
-0.0106156012,
-0.0125609562,
-0.0021740275,
-0.0009526533,
-0.0053244587,
-0.0038517683,
-0.0023998169,
-0.0116504068,
-0.0047977050,
-0.0110677481,
-0.0122421812,
-0.0072340243,
-0.0014298065,
-0.0034603537,
0.0030418001,
0.0036072279,
0.0048935041,
0.0094248997,
0.0052860281,
-0.0103593189,
-0.0000155528,
0.0023894210,
-0.0131097538,
-0.0017706490,
0.0054233246,
-0.0017720147,
0.0135844387,
0.0138923638,
-0.0025157807,
0.0103180241,
0.0164061263,
0.0053585656,
0.0016941011,
-0.0003786327,
0.0072843744,
0.0097345579,
0.0111202169,
0.0031979810,
0.0027917917,
0.0121909045,
0.0050344546,
-0.0044862963,
0.0095164608,
0.0075896992,
0.0025374624,
0.0089491569,
0.0044209925,
0.0053490587,
0.0155248456,
0.0033730604,
-0.0031206824,
0.0080620367,
0.0040633050,
-0.0048357607,
0.0069266502,
-0.0040859571,
-0.0129872235,
0.0093067978,
0.0009334024,
-0.0089237038,
0.0074611935,
0.0031410169,
-0.0040926496,
0.0124506522,
0.0002322960,
-0.0090403715,
0.0024074917,
0.0080295773,
-0.0101673594,
0.0025010034,
-0.0010387202,
-0.0011429024,
0.0028002074,
-0.0010992035,
-0.0131432703,
-0.0005059942,
-0.0010375247,
-0.0117411455,
-0.0106343152,
-0.0022702341,
-0.0047285366,
0.0041788351,
-0.0007936360,
-0.0112848300,
0.0056992844,
0.0001430508,
-0.0194197036,
-0.0097256210,
-0.0074330289,
-0.0173592400,
-0.0075749094,
-0.0002317791,
-0.0112612974,
0.0040340135,
0.0017973480,
-0.0063300012,
-0.0089152912,
-0.0014777352,
-0.0109200720,
-0.0090018529,
-0.0111743528,
-0.0077209845,
-0.0060540028,
0.0071600107,
-0.0029883257,
-0.0061372058,
-0.0024190419,
-0.0042741355,
-0.0081303269,
-0.0064508873,
-0.0101731513,
-0.0068839109,
0.0017130066,
-0.0001872584,
-0.0004169270,
0.0053602625,
0.0049473708,
-0.0020993310,
0.0039288732,
-0.0005245425,
-0.0136490501,
0.0079785744,
0.0062005697,
-0.0047222958,
0.0125564728,
0.0135499630,
0.0114355814,
0.0188169107,
0.0061202710,
0.0059663299,
0.0161400940,
0.0115006901,
0.0053346395,
0.0071780067,
0.0164729767,
0.0145517094,
0.0148999989,
0.0181852486,
0.0146407960,
0.0163485687,
0.0220505744,
0.0049813273,
0.0096036140,
0.0157817919,
0.0094523942,
0.0105299465,
0.0133064538,
0.0085642524,
0.0220124349,
0.0191455502,
0.0115356548,
0.0163529664,
0.0214250907,
0.0083062276,
0.0068354928,
0.0146174943,
0.0018642419,
0.0019734104,
0.0182299428,
0.0003075050,
0.0030458448,
0.0141914934,
0.0033441756,
0.0042441646,
0.0041927602,
-0.0037869434,
-0.0041412814,
0.0007966741,
-0.0046225563,
-0.0067988834,
-0.0028730212,
0.0021037699,
-0.0075702439,
-0.0096942615,
-0.0117415665,
-0.0146291777,
-0.0092339022,
-0.0135767348,
-0.0227916166,
-0.0141750295,
-0.0057100789,
-0.0160916131,
-0.0106387446,
-0.0075687286,
-0.0165058952,
-0.0074360771,
-0.0132651022,
-0.0298902951,
-0.0114175025,
-0.0053010518,
-0.0262741297,
-0.0138607975,
-0.0027662902,
-0.0134689286,
-0.0052237520,
-0.0056417184,
-0.0241230279,
-0.0092407530,
-0.0060721412,
-0.0196661763,
-0.0154861109,
-0.0054230662,
-0.0161531176,
-0.0007561793,
0.0007977797,
-0.0063097393,
-0.0065727727,
0.0044862051,
-0.0088268714,
-0.0070233638,
-0.0031246885,
-0.0162973981,
-0.0008203715,
0.0068950206,
-0.0072786766,
0.0026592729,
0.0117560709,
0.0043969536,
0.0072171343,
0.0053538084,
-0.0027535851,
0.0036672768,
0.0149154617,
-0.0048983749,
0.0008429642,
0.0211273525,
0.0102960616,
0.0071748449,
0.0112222331,
0.0047707460,
0.0031743255,
0.0060123508,
-0.0021920060,
-0.0018377177,
0.0044001504,
0.0087598721,
0.0013638228,
0.0075381384,
0.0098709669,
0.0034138425,
0.0058977730,
0.0000922756,
-0.0027705319,
0.0007221464,
0.0032715963,
-0.0054332330,
-0.0000530319,
0.0054927720,
0.0012352382,
0.0023435687,
0.0051454413,
-0.0061419695,
0.0040187747,
0.0036481197,
-0.0135014486,
-0.0054211654,
0.0010827103,
-0.0132665001,
0.0009360587,
0.0023022979,
-0.0111108692,
-0.0048494567,
0.0026851036,
-0.0093222251,
-0.0081181731,
-0.0127890697,
-0.0073845778,
-0.0057634674,
-0.0056477585,
-0.0118248295,
-0.0063053444,
0.0053659775,
0.0003861662,
-0.0128652547,
-0.0029280991,
-0.0130506745,
-0.0087688733,
-0.0114070820,
-0.0128955534,
-0.0078695398,
0.0000246547,
-0.0014696433,
-0.0029376640,
-0.0000793107,
0.0006005287,
-0.0042494000,
0.0004250012,
-0.0135266604,
-0.0188496485,
0.0027824298,
-0.0012676760,
-0.0139348283,
0.0072214175,
0.0019644052,
-0.0016446712,
0.0032210033,
-0.0070665125,
-0.0134971468,
-0.0073094582,
-0.0126461163,
-0.0153486999,
-0.0117657576,
-0.0045710322,
-0.0044255047,
-0.0027320366,
0.0024521919,
-0.0090319077,
-0.0065193484,
0.0007098974,
-0.0113701075,
-0.0110103246,
-0.0029915571,
-0.0057895416,
-0.0004213586,
0.0023874072,
-0.0047155060,
0.0078531438,
0.0087445062,
-0.0013423860,
-0.0013303123,
0.0136087043,
-0.0009200618,
-0.0012589159,
0.0109534003,
-0.0019030132,
0.0012396952,
0.0193580855,
0.0004672527,
0.0020376078,
0.0203578956,
0.0025822620,
0.0048900200,
0.0084568579,
0.0035649347,
0.0015079868,
0.0135625266,
0.0045047277,
0.0054450263,
0.0182538591,
0.0176172964,
0.0101687871,
0.0170004833,
0.0100431824,
0.0069945608,
0.0193218254,
0.0081234761,
0.0040802876,
0.0175612438,
0.0138211697,
0.0135899568,
0.0207583960,
0.0085719191,
0.0040444215,
0.0197932161,
0.0067105936,
-0.0082442453,
0.0100539261,
0.0064443434,
0.0056520016,
0.0145195127,
0.0052183908,
-0.0009431483,
0.0138917211,
0.0043887384,
-0.0071993647,
-0.0115057882,
-0.0053870035,
-0.0072055915,
-0.0077137910,
-0.0017831888,
-0.0068979808,
-0.0002802757,
0.0039375522,
-0.0054246346,
-0.0074446686,
-0.0018342547,
-0.0099789863,
-0.0153558524,
-0.0101159606,
-0.0112018455,
-0.0011739779,
-0.0006699298,
-0.0106377788,
-0.0067548994,
0.0009951988,
-0.0113223679,
-0.0144318603,
-0.0066107549,
-0.0116282515,
-0.0096557671,
0.0053036148,
-0.0061645848,
-0.0035355638,
0.0106760496,
-0.0048185806,
-0.0057658083,
-0.0004517687,
-0.0130537041,
-0.0083095729,
-0.0068590953,
-0.0068516261,
-0.0080974055,
0.0006864503,
0.0092570633,
0.0071939011,
0.0079553351,
0.0109177195,
0.0081340391,
0.0147370584,
0.0088654021,
-0.0009942132,
0.0097087957,
0.0132138766,
0.0100237373,
0.0134980436,
0.0179001316,
0.0119242268,
0.0225823727,
0.0133007122,
0.0028439281,
0.0157060996,
0.0174353588,
-0.0007951577,
0.0147758508,
0.0210723914,
0.0116931843,
0.0188512020,
0.0208264608,
0.0024276027,
0.0120551148,
0.0118337888,
-0.0000065591,
0.0019081726,
0.0014306875,
0.0006470629,
0.0049873623,
0.0079295048,
0.0030742520,
0.0000776307,
0.0103876330,
0.0045251711,
-0.0010858842,
0.0024877873,
0.0006408672,
-0.0065890322,
