Filename,STFMK-20201105-LW19-1935_20201125_141803_004.dat
-0.0001334817,
-0.0063275658,
-0.0073621860,
-0.0028397294,
-0.0009754730,
-0.0120672910,
-0.0015607424,
-0.0091471625,
-0.0153143462,
-0.0028516692,
-0.0127698723,
-0.0292239636,
-0.0038448209,
-0.0085238079,
-0.0217031240,
-0.0071895611,
-0.0151808951,
-0.0190931149,
-0.0102066072,
-0.0219220743,
-0.0316846445,
-0.0172355883,
-0.0118904570,
-0.0269314181,
-0.0134508684,
-0.0077642915,
-0.0142980237,
-0.0079540517,
-0.0088063702,
-0.0247581750,
-0.0093849078,
-0.0135771567,
-0.0252640881,
-0.0148205217,
-0.0080592008,
-0.0134915132,
0.0020549854,
-0.0069855563,
-0.0117310937,
0.0048725950,
-0.0029490101,
-0.0189135559,
-0.0086942092,
-0.0071048560,
-0.0145192211,
-0.0061867144,
0.0039384090,
-0.0052983030,
0.0030224433,
0.0070420885,
-0.0045134588,
-0.0042830836,
-0.0029508842,
-0.0111063495,
-0.0074092583,
-0.0061896136,
-0.0054659592,
0.0001878125,
0.0132946474,
0.0119156037,
0.0020175343,
0.0092837783,
0.0108090416,
0.0036671667,
0.0048434008,
-0.0018541422,
-0.0008663735,
0.0098920008,
0.0049085780,
0.0019278737,
0.0114386668,
0.0083110491,
0.0023686888,
0.0107288044,
0.0057917279,
-0.0028448259,
0.0109068267,
0.0097788852,
-0.0047054160,
0.0110978829,
0.0142171504,
0.0061573791,
0.0149208447,
0.0064548068,
0.0013390923,
0.0101884194,
0.0034908699,
-0.0036501163,
0.0030387447,
0.0061135781,
0.0015356948,
0.0070754397,
0.0104034748,
0.0113998801,
0.0077795587,
0.0137035912,
0.0042838035,
0.0034910894,
0.0077682370,
0.0036477130,
0.0042808852,
0.0070256218,
0.0042759920,
0.0099862628,
0.0185096208,
0.0006299364,
0.0011677003,
0.0032119043,
-0.0030108492,
-0.0083350614,
0.0005190679,
-0.0111230295,
-0.0061505423,
0.0137277646,
-0.0033413966,
-0.0068229246,
0.0105619794,
-0.0004136715,
-0.0075490265,
-0.0045637111,
-0.0109138237,
-0.0081616053,
-0.0068631484,
-0.0118311867,
-0.0096233040,
0.0003578110,
0.0031393715,
-0.0041268729,
-0.0063349204,
-0.0044080000,
-0.0082928808,
-0.0059825326,
-0.0055472651,
-0.0167070962,
-0.0076754955,
0.0016270068,
-0.0036777395,
-0.0038689473,
0.0014175288,
-0.0091292467,
0.0001986885,
0.0036396729,
-0.0163020305,
-0.0031225642,
0.0076152449,
-0.0045149252,
0.0017005358,
0.0137494979,
-0.0030851229,
0.0051992922,
0.0116239730,
-0.0046370961,
-0.0032548225,
0.0095881969,
-0.0002637673,
0.0022592973,
0.0105336905,
0.0036018284,
0.0112723224,
0.0231334399,
0.0098186191,
0.0121420491,
0.0254244357,
0.0122217070,
0.0075063044,
0.0156883560,
0.0081917252,
0.0100675598,
0.0189701840,
0.0074273311,
0.0152096208,
0.0261375271,
0.0137501350,
0.0087536275,
0.0165329948,
0.0058016041,
0.0018140977,
0.0157337282,
0.0018101912,
-0.0004432554,
0.0240976661,
0.0109527018,
0.0007566853,
0.0132100955,
0.0033490271,
0.0017542281,
0.0005610987,
-0.0060149152,
-0.0109634418,
-0.0049088122,
0.0023533301,
0.0007415542,
-0.0041585946,
0.0029005811,
-0.0044083032,
-0.0001588472,
0.0001669834,
-0.0170315839,
-0.0123308562,
-0.0042465413,
-0.0139771961,
-0.0147208422,
-0.0124978758,
-0.0116215972,
-0.0039670286,
-0.0098982248,
-0.0242996253,
-0.0159385223,
-0.0075112619,
-0.0254687965,
-0.0258755889,
-0.0099768871,
-0.0147364661,
-0.0107488865,
-0.0006984762,
-0.0130357640,
-0.0103154024,
-0.0008335438,
-0.0162300784,
-0.0190169867,
-0.0151099497,
-0.0147101600,
-0.0118303746,
-0.0071748905,
-0.0106795225,
-0.0030232130,
0.0047563040,
0.0022659232,
-0.0064508016,
-0.0030903690,
-0.0010679455,
-0.0100841206,
-0.0065032430,
-0.0057004862,
-0.0060879309,
0.0039573857,
0.0077456441,
0.0015452226,
0.0135154733,
0.0070939725,
-0.0011963705,
0.0066856509,
0.0014430167,
-0.0152201857,
0.0039974842,
0.0083803283,
-0.0060972241,
0.0092048189,
0.0139417462,
0.0054522813,
0.0179424956,
0.0109263323,
0.0004738357,
0.0073979897,
0.0083861118,
-0.0020823684,
-0.0003975499,
0.0080290940,
0.0074573997,
0.0058046072,
0.0088070417,
0.0025239773,
0.0043557235,
0.0096317166,
0.0015012037,
-0.0047650319,
0.0074427994,
0.0066241277,
0.0001081718,
0.0018284133,
0.0013112493,
0.0054596369,
0.0138427373,
-0.0003853579,
-0.0076923124,
0.0091466950,
0.0037120529,
-0.0083377361,
0.0087280553,
0.0012985141,
-0.0087007219,
0.0151059050,
0.0063013523,
-0.0080412831,
0.0062869838,
0.0021485013,
-0.0044810744,
0.0075483192,
-0.0009961955,
-0.0106613813,
0.0048017898,
0.0060853539,
-0.0069460003,
-0.0009020208,
0.0069798827,
-0.0029104603,
0.0015296382,
-0.0053576697,
-0.0148052396,
0.0032247808,
0.0016462199,
-0.0114177875,
0.0024171299,
0.0054591727,
-0.0028999774,
0.0052054813,
0.0013068564,
-0.0115998695,
0.0006069759,
-0.0048731491,
-0.0256825518,
-0.0066358810,
0.0017471587,
-0.0126408311,
0.0009394124,
-0.0004562098,
-0.0051504774,
0.0000352325,
-0.0037051772,
-0.0116472589,
-0.0139380265,
-0.0077907452,
-0.0104189981,
-0.0129635548,
-0.0010118427,
-0.0010675379,
-0.0050758896,
-0.0033131759,
-0.0083131986,
-0.0159586892,
-0.0056687305,
-0.0097941840,
-0.0145102162,
-0.0077618649,
-0.0068851272,
-0.0030657274,
0.0099317674,
-0.0001688716,
-0.0051490893,
0.0038705687,
0.0042192028,
-0.0073910831,
0.0016011669,
-0.0039433097,
-0.0083983885,
0.0151266353,
0.0080461660,
-0.0060968651,
0.0158914831,
0.0113785993,
0.0068646967,
0.0124142310,
0.0040926808,
0.0041170996,
0.0132064391,
0.0093210507,
0.0026882903,
0.0078122090,
0.0190349892,
0.0176881440,
0.0116335638,
0.0180694889,
0.0134854298,
0.0152314408,
0.0123740546,
0.0017825457,
0.0086739985,
0.0205535479,
0.0124483099,
0.0121905664,
0.0166830663,
0.0149734393,
0.0209042355,
0.0190663785,
0.0038953237,
0.0039553102,
0.0183646679,
0.0019015371,
0.0002523244,
0.0164501946,
0.0047154403,
0.0030289704,
0.0204628874,
0.0050794189,
0.0008324760,
0.0127569912,
-0.0002971802,
-0.0029270861,
0.0013370553,
-0.0063560298,
-0.0026492015,
0.0010484138,
-0.0045037530,
-0.0106492564,
-0.0027571900,
0.0005801335,
-0.0152824391,
-0.0110669024,
-0.0103003075,
-0.0152468858,
-0.0109831728,
-0.0094859842,
-0.0115954550,
-0.0031340718,
-0.0018509922,
-0.0121158836,
-0.0076094307,
-0.0056380983,
-0.0202271231,
-0.0127329659,
-0.0082070483,
-0.0211418401,
-0.0077387826,
0.0054991660,
-0.0119406441,
-0.0057210145,
0.0018000479,
-0.0114649013,
-0.0052427351,
-0.0000108744,
-0.0182089005,
-0.0081879552,
0.0040184702,
-0.0111983586,
-0.0104650808,
0.0059934468,
-0.0031780612,
0.0022567154,
0.0066331122,
-0.0101700872,
-0.0044933860,
0.0056392131,
-0.0040128361,
-0.0038615407,
0.0034999400,
0.0024491656,
0.0132389590,
0.0218353122,
0.0006150608,
0.0084075574,
0.0255774613,
0.0093008969,
-0.0005805244,
0.0106327329,
-0.0024889614,
0.0092105865,
0.0224594511,
0.0055592265,
0.0115475720,
0.0256126598,
0.0113414796,
0.0035506450,
0.0113514541,
0.0077727647,
0.0069322428,
0.0077220891,
0.0038989566,
0.0094246389,
0.0104184998,
0.0110862041,
-0.0005535873,
0.0037301802,
0.0075351745,
-0.0000100559,
0.0003936863,
0.0024848892,
-0.0037560959,
0.0041726143,
0.0048969630,
-0.0027117494,
0.0055580237,
0.0066774613,
-0.0038973992,
0.0025110291,
0.0018312718,
-0.0102535719,
-0.0060134386,
0.0017081620,
-0.0110738035,
-0.0049527092,
0.0001899942,
-0.0083474787,
0.0008469219,
-0.0008376659,
-0.0154472645,
-0.0082886741,
-0.0050466470,
-0.0121050104,
-0.0163769890,
-0.0099652996,
-0.0072821248,
-0.0057408568,
-0.0089348331,
-0.0115498453,
-0.0105943494,
-0.0016937002,
-0.0147777274,
-0.0170194376,
-0.0129425339,
-0.0084636379,
-0.0133284936,
-0.0071738260,
-0.0076909969,
-0.0020214580,
0.0039496697,
-0.0012858079,
-0.0110435439,
0.0010337833,
-0.0087209679,
-0.0165505074,
-0.0074369777,
-0.0161868595,
-0.0167634413,
0.0092618456,
0.0002925110,
-0.0123771485,
0.0054083336,
-0.0004313266,
-0.0079818452,
-0.0035336767,
-0.0141741894,
-0.0126158549,
-0.0066353851,
-0.0047512283,
-0.0042064120,
-0.0059351097,
-0.0008514404,
-0.0031249772,
-0.0042840447,
-0.0035238394,
-0.0160663780,
-0.0078124842,
-0.0028898749,
-0.0069174985,
-0.0086306138,
0.0066240830,
0.0067801084,
0.0105977347,
0.0040797438,
0.0024219484,
0.0064462307,
0.0127216615,
-0.0041057859,
-0.0040259934,
0.0140510863,
-0.0009454162,
-0.0052992236,
0.0120596970,
0.0037447414,
0.0025129030,
0.0154014854,
0.0024860762,
0.0019672476,
0.0180283785,
0.0066540320,
0.0009971510,
0.0146387508,
0.0036880663,
0.0065486822,
0.0179491993,
0.0087341554,
0.0037845680,
0.0184235945,
0.0119449468,
0.0021417618,
0.0124016730,
0.0088546043,
0.0047954135,
0.0205156058,
0.0101248967,
0.0068274969,
0.0227670595,
0.0128001580,
0.0083095804,
0.0186630897,
0.0027454153,
-0.0047454662,
0.0137158651,
0.0042897109,
-0.0084874956,
0.0096229427,
0.0130154621,
0.0035415113,
0.0070620324,
-0.0027549192,
-0.0053818729,
0.0027981396,
-0.0063603600,
-0.0161854699,
-0.0139783248,
-0.0013804208,
-0.0034055894,
-0.0100092301,
-0.0035725543,
-0.0086532068,
-0.0041478379,
-0.0054336032,
-0.0160667598,
-0.0189140979,
-0.0098967915,
-0.0159775317,
-0.0127568766,
-0.0043772804,
-0.0065940656,
-0.0021428382,
-0.0012740602,
-0.0123220021,
-0.0116530154,
-0.0024740756,
-0.0177397877,
-0.0199851841,
-0.0053537101,
-0.0118899895,
-0.0102260066,
0.0051249946,
-0.0062419032,
-0.0072131408,
0.0009715600,
-0.0055991071,
-0.0078180330,
-0.0057555158,
-0.0104759336,
-0.0034366886,
0.0043783626,
0.0033344144,
0.0002910584,
0.0118011590,
0.0152378576,
0.0091298865,
0.0088572707,
0.0103702014,
0.0094508706,
0.0123534538,
0.0075434698,
0.0044612703,
0.0176167637,
0.0217935517,
0.0153911998,
0.0215194169,
0.0240786951,
0.0171782933,
0.0205649827,
0.0211403314,
0.0042617889,
0.0207927972,
0.0232646428,
0.0047442587,
0.0155350938,
0.0247886702,
0.0097784307,
0.0178170968,
0.0157917012,
0.0034861870,
0.0100748334,
0.0136698894,
0.0029219957,
-0.0010670815,
0.0080491900,
0.0084314011,
0.0062337443,
0.0092448862,
0.0021386733,
0.0017534628,
0.0102744978,
0.0022564989,
-0.0057439478,
-0.0036518211,
-0.0056050802,
-0.0054787481,
0.0007874038,
-0.0073969839,
-0.0113737946,
-0.0008759394,
-0.0036445521,
-0.0110928621,
-0.0089306748,
-0.0089625660,
-0.0169206746,
-0.0006112569,
-0.0158677995,
-0.0258409232,
-0.0053691114,
-0.0076773507,
-0.0281995703,
-0.0161739755,
-0.0186988600,
-0.0241259951,
-0.0181359034,
-0.0177693851,
-0.0236614272,
-0.0115499496,
-0.0073826527,
-0.0194760840,
-0.0082607046,
-0.0016786866,
-0.0143826054,
-0.0086443815,
-0.0096544474,
-0.0205144361,
-0.0068909684,
-0.0087020062,
-0.0201012660,
-0.0027566671,
-0.0014430145,
-0.0067349104,
0.0025378955,
0.0012564692,
-0.0132826362,
-0.0000080779,
-0.0032588656,
-0.0192386508,
-0.0069606146,
0.0045016031,
-0.0064396109,
0.0075749424,
0.0104088448,
-0.0048419898,
0.0048050801,
0.0075155711,
-0.0054232413,
-0.0075999280,
-0.0027646348,
-0.0021184115,
0.0015187502,
0.0041769892,
0.0019345538,
0.0084194783,
0.0145106781,
0.0101376474,
-0.0019786847,
0.0060407566,
0.0096797971,
0.0009144267,
0.0031476282,
0.0015826254,
0.0059210840,
0.0140618216,
0.0091371387,
0.0042043198,
0.0155442692,
0.0101079466,
0.0048986985,
0.0101027545,
0.0041666669,
-0.0026547071,
0.0126496591,
0.0051625064,
-0.0023711929,
0.0104836039,
0.0121295806,
0.0011268310,
0.0052517969,
0.0018334370,
-0.0005589555,
0.0061464729,
0.0046556732,
-0.0037345141,
0.0055216397,
0.0118837645,
0.0057204869,
0.0084470408,
0.0077704317,
0.0058204215,
0.0075403964,
0.0085699344,
-0.0025275392,
-0.0021906116,
0.0013062783,
0.0022922966,
0.0006562049,
0.0027449215,
-0.0028876103,
0.0025467181,
0.0098556671,
-0.0096407859,
-0.0138599006,
0.0034475080,
-0.0122821284,
-0.0133366045,
-0.0004798050,
-0.0111526288,
-0.0040144082,
0.0064265309,
-0.0111473836,
-0.0072857141,
-0.0016935758,
-0.0108973915,
-0.0174221471,
-0.0148969013,
-0.0152332615,
-0.0107223261,
-0.0051130485,
-0.0066270544,
-0.0101261018,
-0.0020059883,
-0.0005647609,
-0.0139439842,
-0.0113521405,
-0.0091034975,
-0.0107872095,
-0.0089939237,
-0.0092616547,
-0.0119711077,
-0.0025864136,
-0.0000820382,
-0.0062135132,
-0.0067037721,
-0.0011894932,
-0.0108752418,
-0.0007447472,
0.0031403000,
-0.0132013280,
-0.0044349991,
0.0088349525,
-0.0039288229,
0.0049160644,
0.0060405871,
-0.0037245168,
0.0080733662,
0.0131971026,
-0.0077379192,
0.0007676313,
0.0168627650,
0.0064959284,
0.0004723537,
0.0155759901,
0.0117012989,
0.0164171066,
0.0221561436,
0.0048479475,
0.0122183152,
0.0225629844,
0.0084097991,
0.0086309649,
0.0183212943,
0.0107368995,
0.0173373315,
0.0256589521,
0.0117795356,
0.0165052898,
0.0277176704,
0.0096970154,
0.0069342144,
0.0224859677,
0.0029252449,
0.0065162005,
0.0233303588,
0.0090326779,
0.0095533915,
0.0255646966,
0.0105901621,
0.0081070028,
0.0106435902,
0.0060274708,
-0.0010491021,
0.0041371100,
-0.0031521791,
0.0014561561,
0.0026801086,
0.0117251873,
0.0040077297,
0.0044376720,
0.0093175666,
0.0024130938,
0.0021291426,
0.0004994240,
-0.0156401899,
-0.0050597307,
0.0005698077,
-0.0103759384,
-0.0096599646,
-0.0081939446,
-0.0098281428,
-0.0046819770,
-0.0119651994,
-0.0239997189,
-0.0150861358,
-0.0020026583,
-0.0181695223,
-0.0088684689,
0.0007448816,
-0.0057065366,
-0.0028560087,
-0.0038297360,
-0.0182050914,
-0.0093998555,
-0.0122600151,
-0.0210390724,
-0.0214173906,
-0.0118294498,
-0.0083900196,
-0.0057931901,
-0.0003831761,
-0.0033215224,
0.0003462598,
0.0059736827,
-0.0015168400,
-0.0100234998,
-0.0070071155,
-0.0074723321,
-0.0107791275,
-0.0042086425,
-0.0036594076,
-0.0027019866,
0.0103230700,
0.0046310648,
-0.0006781374,
0.0052656042,
-0.0027282918,
-0.0096243406,
0.0054924674,
-0.0048078997,
-0.0104823513,
0.0142182726,
0.0149648786,
0.0000603638,
0.0131685827,
0.0103099607,
0.0064614643,
0.0072358670,
-0.0016947124,
-0.0064866813,
0.0048838109,
0.0032420009,
-0.0016275777,
0.0019013752,
0.0123459706,
0.0049011880,
0.0051887608,
0.0059587695,
0.0015628443,
0.0061296616,
0.0070236805,
-0.0030202689,
-0.0031312262,
0.0047219200,
0.0037446846,
0.0001752666,
0.0031194575,
-0.0013095385,
0.0036663325,
0.0093277749,
-0.0098648760,
-0.0085157407,
0.0093778409,
-0.0024432070,
-0.0123217441,
0.0039770775,
-0.0040398575,
-0.0029635471,
0.0064734560,
-0.0066259014,
-0.0104197077,
-0.0015707029,
-0.0062964577,
-0.0116164722,
-0.0016613350,
-0.0097304136,
-0.0120931035,
0.0066785607,
0.0017118845,
-0.0125620803,
0.0007502441,
-0.0009838333,
-0.0129074473,
-0.0066916328,
-0.0176308695,
-0.0179657191,
-0.0014914531,
-0.0132189393,
-0.0201134458,
-0.0020253772,
-0.0060742134,
-0.0118313245,
-0.0033131207,
-0.0124447141,
-0.0242116414,
-0.0060059689,
-0.0104339272,
-0.0235526152,
-0.0034004161,
0.0010255114,
-0.0125987316,
-0.0011285718,
-0.0055600819,
-0.0174080003,
-0.0102883149,
-0.0167310946,
-0.0258318875,
-0.0197739452,
-0.0105401976,
-0.0105986595,
-0.0082031079,
-0.0055257455,
-0.0058996491,
-0.0072564753,
-0.0010237236,
-0.0125926035,
-0.0131543670,
-0.0088959401,
-0.0090362690,
-0.0094932392,
-0.0023461764,
-0.0087361373,
-0.0000662187,
0.0038711829,
-0.0050535016,
-0.0088765491,
0.0064283181,
0.0005650676,
-0.0068631191,
0.0051004351,
0.0018818130,
0.0061066542,
0.0214512795,
0.0051975539,
0.0041457838,
0.0180434957,
0.0134503944,
0.0048859809,
0.0069717467,
0.0064711976,
0.0104088355,
0.0128710410,
0.0136105474,
0.0080411118,
0.0228991732,
0.0248703267,
0.0171504393,
0.0171648301,
0.0228936598,
0.0143429264,
0.0201928150,
0.0151552064,
0.0098696863,
0.0191409532,
0.0237738807,
0.0168471560,
0.0199983381,
0.0233769994,
0.0154300639,
0.0200750586,
0.0235655643,
0.0025041639,
0.0094510969,
0.0258251764,
0.0072922595,
0.0095966179,
0.0216581952,
0.0040956759,
0.0170318801,
0.0196422543,
-0.0007818489,
0.0005234007,
0.0081351111,
-0.0007555660,
-0.0038857886,
-0.0054192850,
-0.0004271539,
0.0013612442,
0.0007847271,
-0.0026068529,
-0.0104281735,
0.0011688737,
-0.0024699033,
-0.0146337980,
-0.0131018851,
-0.0069841780,
-0.0165726226,
-0.0062153945,
-0.0105941957,
-0.0096580489,
-0.0043778522,
-0.0080061825,
-0.0202687047,
-0.0094521306,
-0.0103996191,
-0.0188167989,
-0.0105306730,
-0.0059496770,
-0.0186401829,
0.0006600444,
0.0049004592,
-0.0167201441,
-0.0085054729,
0.0001272437,
-0.0163148548,
-0.0114249252,
-0.0112273898,
-0.0176454242,
-0.0088024940,
0.0028693944,
-0.0088871913,
0.0000724932,
0.0077805114,
0.0003451462,
0.0031877079,
0.0088691870,
-0.0098105930,
-0.0007982710,
0.0070051597,
-0.0037294030,
0.0008468330,
0.0098217092,
0.0061507872,
0.0139474599,
0.0191188101,
0.0004766881,
0.0090532470,
0.0247184709,
-0.0030944888,
-0.0022615900,
0.0194484033,
0.0094438093,
0.0152795743,
0.0248521473,
0.0042274399,
0.0135077331,
0.0205031596,
0.0046992716,
0.0012887500,
0.0027622145,
0.0045279930,
-0.0000428063,
0.0064093149,
0.0053283437,
0.0043268474,
0.0100794323,
0.0116131781,
0.0006272204,
0.0074503161,
0.0057261367,
-0.0020227972,
-0.0005143096,
0.0006341140,
-0.0029460914,
0.0059996773,
0.0036483491,
-0.0023475012,
0.0023894235,
0.0034413263,
-0.0059435088,
-0.0023347321,
-0.0020827942,
-0.0169580840,
-0.0027235656,
0.0034547388,
-0.0124844629,
-0.0048622144,
0.0025669532,
-0.0105462866,
-0.0031082183,
-0.0088702161,
-0.0198997930,
-0.0120263863,
-0.0076600076,
-0.0143729011,
-0.0161123257,
-0.0057567740,
-0.0014792160,
-0.0080067627,
-0.0051693590,
-0.0099666929,
-0.0100031067,
-0.0061328532,
-0.0138244703,
-0.0196162947,
-0.0065482352,
-0.0102547565,
-0.0056453049,
-0.0017723005,
0.0000007362,
-0.0032769325,
0.0080611752,
-0.0085126050,
-0.0156377126,
-0.0017531523,
-0.0070773130,
-0.0216733459,
0.0028572802,
-0.0025696168,
-0.0059945676,
0.0125497757,
0.0023800430,
-0.0100502074,
0.0049250899,
-0.0028998349,
-0.0068276930,
-0.0072361734,
-0.0090659400,
-0.0087211570,
0.0019414099,
0.0014319421,
-0.0034150798,
-0.0033976266,
0.0064781285,
-0.0046584620,
-0.0028610241,
-0.0006778792,
-0.0005900809,
0.0004006753,
0.0106544513,
-0.0013410918,
0.0109115355,
0.0120026655,
0.0086320667,
0.0044131144,
0.0096150367,
0.0016663831,
0.0015011444,
0.0089998068,
-0.0056226528,
-0.0028350821,
0.0149965603,
0.0006829325,
-0.0022195752,
0.0160797853,
0.0062277564,
0.0056957146,
0.0103289615,
0.0025718808,
-0.0003487937,
0.0139858583,
0.0043700500,
-0.0039888960,
0.0090643521,
0.0088158567,
0.0010292670,
0.0116498359,
0.0066203177,
-0.0022532670,
0.0107230516,
0.0080198897,
-0.0036590104,
0.0093994234,
0.0044570453,
0.0021165756,
0.0174701773,
0.0091736224,
-0.0031384886,
0.0169440620,
0.0062657217,
-0.0086272117,
0.0054267566,
-0.0042629470,
-0.0135289142,
0.0069815735,
0.0041583036,
-0.0127282888,
0.0067989239,
0.0093308128,
-0.0086918939,
-0.0070106746,
-0.0090882247,
-0.0105987350,
-0.0113082621,
-0.0119683538,
-0.0203218274,
-0.0025020095,
0.0028373126,
-0.0052017393,
-0.0114347152,
-0.0028376528,
-0.0099423975,
-0.0138082579,
-0.0170189068,
-0.0207920950,
-0.0165066421,
-0.0037514181,
-0.0094264699,
-0.0048147524,
-0.0003747713,
-0.0035795080,
-0.0075168610,
-0.0032021047,
-0.0154260565,
-0.0194215737,
-0.0024320851,
-0.0149524715,
-0.0153450705,
0.0027913405,
-0.0020955065,
-0.0013984122,
0.0046098833,
-0.0053745811,
-0.0055797170,
-0.0017366211,
-0.0081907101,
-0.0090490226,
-0.0029605732,
0.0024989084,
0.0012650006,
0.0096561285,
0.0142653147,
0.0067266938,
0.0133305611,
0.0180615503,
0.0029066170,
0.0083887894,
0.0101118181,
0.0077403639,
0.0152236698,
0.0138984751,
0.0147851473,
0.0258446839,
0.0268470142,
0.0138385929,
0.0182174724,
0.0234025046,
0.0057071270,
0.0130223809,
0.0224284306,
0.0018728129,
0.0161825288,
0.0265821442,
0.0047499924,
0.0140774073,
0.0250501651,
0.0119836722,
0.0158515256,
0.0113512492,
0.0024673205,
0.0090089710,
0.0125104319,
0.0015335745,
0.0011969951,
0.0085252989,
0.0106807705,
0.0066269520,
0.0049674516,
0.0009469351,
-0.0020037042,
0.0094962064,
0.0034277420,
-0.0058989599,
-0.0022644838,
0.0056404718,
0.0039785593,
0.0060906932,
-0.0041141552,
-0.0060795709,
0.0038821222,
-0.0040058214,
-0.0254615415,
-0.0119785666,
-0.0064282091,
-0.0156878587,
-0.0100505110,
-0.0089870011,
-0.0203326438,
-0.0005451397,
-0.0085113170,
-0.0198497158,
-0.0123283258,
-0.0081702499,
-0.0207967777,
-0.0137936734,
-0.0109567326,
-0.0157455150,
-0.0099468920,
-0.0047325245,
-0.0183720626,
-0.0064958306,
-0.0033469438,
-0.0173133109,
-0.0166242775,
-0.0077516097,
-0.0183772035,
-0.0058011436,
-0.0034743454,
-0.0086402046,
0.0043672109,
0.0095852865,
-0.0132619599,
-0.0012735457,
-0.0040939935,
-0.0186826121,
-0.0152358431,
-0.0014198081,
-0.0179572534,
-0.0051970016,
0.0097874533,
-0.0056879874,
0.0033343052,
0.0064568971,
-0.0111648981,
-0.0076159951,
-0.0012454320,
-0.0149510633,
-0.0134332292,
-0.0015304972,
0.0038280101,
0.0038902296,
0.0024360560,
0.0025885433,
0.0007277645,
0.0077164145,
-0.0045515439,
-0.0072433399,
0.0007284816,
0.0017046673,
-0.0042223930,
0.0038134141,
0.0032955729,
0.0053630471,
0.0118282577,
0.0034191711,
-0.0021740855,
0.0094399964,
0.0049685915,
-0.0106230518,
0.0020244103,
-0.0021099041,
-0.0023165550,
0.0089578796,
0.0054777004,
-0.0055087842,
0.0049540456,
0.0045827879,
0.0002887042,
-0.0017644373,
-0.0016777701,
-0.0036798834,
0.0049022143,
0.0070923097,
-0.0005237004,
0.0039706291,
0.0098829363,
0.0052462379,
0.0023530368,
0.0028138517,
-0.0039900355,
-0.0021028505,
0.0032206464,
-0.0055499333,
0.0001685588,
0.0097613437,
0.0059783924,
0.0010252825,
0.0082217762,
-0.0046871132,
-0.0018356940,
0.0013921520,
-0.0180946402,
-0.0239433739,
0.0024473169,
-0.0165565833,
-0.0115158614,
0.0016585122,
-0.0057902741,
-0.0031001761,
0.0054388857,
-0.0119043849,
-0.0102601117,
-0.0078533394,
-0.0112146987,
-0.0182847511,
-0.0095286360,
-0.0022511012,
-0.0043826159,
-0.0061985780,
-0.0065708179,
-0.0150771616,
-0.0074457475,
-0.0112498384,
-0.0218860656,
-0.0141308364,
-0.0084510343,
-0.0072677527,
-0.0046324134,
-0.0009470555,
-0.0022066804,
0.0036213386,
0.0019682052,
-0.0060194815,
-0.0074418727,
-0.0029133211,
-0.0118942698,
-0.0015631232,
0.0075936764,
-0.0117375376,
0.0001285734,
0.0166240241,
-0.0012804178,
0.0023861784,
0.0084323473,
0.0014680256,
0.0112696541,
0.0121172564,
0.0019901143,
0.0061084558,
0.0207168628,
0.0157947075,
0.0117769642,
0.0201833770,
0.0186053328,
0.0159401372,
0.0247010197,
0.0111475782,
0.0097749187,
0.0293432325,
0.0149006201,
0.0169132352,
0.0273136348,
0.0221830606,
0.0214844272,
0.0324387029,
0.0103267096,
0.0139284059,
0.0303438157,
0.0117708975,
0.0001911977,
0.0228291638,
0.0153706595,
0.0122359032,
0.0283140317,
0.0096998233,
0.0119962366,
0.0217590481,
0.0155300777,
0.0008615709,
0.0085050762,
0.0047276327,
0.0012079066,
0.0054533537,
0.0076015592,
0.0000530291,
0.0086858859,
0.0072345831,
-0.0032543279,
-0.0012376566,
0.0002491264,
-0.0070668128,
-0.0067863902,
-0.0103798527,
-0.0127658565,
-0.0022494532,
0.0012527172,
-0.0106807072,
-0.0065623699,
-0.0060485331,
-0.0116482358,
-0.0124096964,
-0.0102278870,
-0.0219254456,
-0.0081756301,
-0.0032902008,
-0.0122076329,
-0.0087188147,
0.0025416291,
-0.0147167770,
-0.0090830913,
-0.0127787245,
-0.0148768071,
-0.0129596964,
-0.0055116285,
-0.0113942269,
-0.0073424326,
0.0002353220,
0.0063496241,
-0.0015869312,
0.0042423657,
-0.0020583624,
-0.0048880861,
-0.0030610801,
-0.0059653469,
-0.0132078566,
-0.0032074223,
-0.0034519413,
0.0005389455,
0.0114438320,
0.0044688084,
-0.0008060551,
0.0144793354,
0.0057412218,
-0.0045867306,
0.0016109047,
-0.0002042141,
-0.0059000924,
0.0159071703,
0.0058296863,
0.0009423154,
0.0251168665,
0.0180734713,
0.0021309431,
0.0083842641,
0.0083468398,
0.0024885926,
0.0042130891,
-0.0020040616,
0.0018122345,
0.0119127575,
0.0128644630,
0.0019331779,
0.0075297421,
0.0121921292,
0.0036149912,
0.0026336466,
0.0031080565,
0.0011491496,
0.0033278815,
-0.0007777577,
-0.0026200651,
-0.0031299631,
0.0062245666,
-0.0009068063,
-0.0031758531,
-0.0017677192,
-0.0034244438,
-0.0044039804,
0.0056049926,
-0.0100976266,
-0.0052013332,
0.0101467641,
-0.0046345983,
-0.0073065325,
0.0041114455,
-0.0101603940,
-0.0095563829,
-0.0033991432,
-0.0095862495,
-0.0157655571,
-0.0062051830,
-0.0054323450,
-0.0137085877,
-0.0040367814,
-0.0025618703,
-0.0117724156,
0.0029609348,
-0.0074230600,
-0.0211954340,
-0.0067884596,
-0.0065474501,
-0.0224719178,
-0.0071294466,
-0.0162683502,
-0.0114785964,
0.0016762334,
-0.0074968119,
-0.0149698555,
0.0019704297,
-0.0066735637,
-0.0201521218,
-0.0097761527,
-0.0137792639,
-0.0269641001,
-0.0043507195,
-0.0034605791,
-0.0151626188,
0.0019685240,
0.0030997549,
-0.0113098528,
-0.0070509110,
-0.0096889595,
-0.0190820061,
-0.0094961682,
-0.0119230561,
-0.0142943282,
-0.0051629189,
0.0028420030,
-0.0035448624,
-0.0031477655,
-0.0029376610,
-0.0100579280,
-0.0085272621,
-0.0036871082,
-0.0121354917,
-0.0141043477,
-0.0025071495,
-0.0013244817,
0.0035475101,
0.0041470244,
-0.0034689121,
0.0068628970,
0.0088280421,
-0.0048383330,
-0.0069388822,
0.0114543289,
0.0064455974,
0.0014909798,
0.0123873521,
0.0119208349,
0.0164217651,
0.0195124894,
0.0027709319,
0.0067197066,
0.0138399377,
0.0040031774,
-0.0000020347,
0.0088957632,
0.0123430770,
0.0124724479,
0.0131139979,
0.0186276827,
0.0145193562,
0.0210554264,
0.0191044770,
0.0058349548,
0.0089674853,
0.0151782399,
0.0112388562,
0.0133879762,
0.0101755420,
0.0084993867,
0.0201184861,
0.0213767961,
0.0085129691,
0.0129615190,
0.0212201495,
0.0042001074,
0.0133012719,
0.0138615305,
-0.0032951471,
0.0089938026,
0.0230476912,
0.0033787466,
0.0119754774,
0.0141777201,
0.0020030364,
0.0085428152,
0.0097186519,
-0.0094652278,
-0.0017654661,
0.0001244017,
0.0011816940,
-0.0057402714,
-0.0015109717,
-0.0033405356,
0.0016629217,
-0.0008134940,
-0.0087125050,
-0.0141418064,
-0.0038838368,
-0.0083720181,
-0.0116725415,
-0.0088239266,
-0.0041440455,
-0.0043248069,
-0.0037244209,
-0.0101677282,
-0.0102728717,
-0.0053102439,
-0.0117522934,
-0.0220966898,
-0.0048260838,
-0.0031139846,
-0.0084122038,
-0.0014302203,
0.0029303990,
-0.0087166177,
0.0067087770,
-0.0020331568,
-0.0102694817,
-0.0066914735,
-0.0021208185,
-0.0127866818,
-0.0032216311,
-0.0026595930,
-0.0070205526,
0.0065983320,
0.0135182319,
0.0020897542,
0.0034940941,
0.0099333692,
-0.0000300687,
0.0033920975,
0.0043137399,
-0.0054796832,
0.0064642178,
0.0183337200,
0.0025181775,
0.0095163323,
0.0201340392,
0.0076885871,
0.0168933291,
0.0148004126,
-0.0040122401,
0.0137716774,
0.0260902159,
0.0013608425,
0.0117046023,
0.0279969890,
0.0130129373,
0.0165120214,
0.0163795762,
0.0023893090,
0.0096671227,
0.0091508487,
-0.0022425754,
-0.0035342770,
0.0066344496,
0.0092035411,
-0.0019544410,
0.0109604802,
0.0078027626,
0.0065280814,
0.0113231214,
0.0012106979,
-0.0071623251,
0.0065705888,
-0.0036051646,
-0.0048066485,
0.0011623345,
-0.0047829729,
-0.0032973858,
0.0042150910,
-0.0053828405,
-0.0079522375,
-0.0053840019,
-0.0079830969,
-0.0147397639,
-0.0005712083,
-0.0035937640,
-0.0145992767,
0.0027701722,
0.0036032302,
-0.0112338876,
-0.0084692864,
-0.0111604948,
-0.0165962074,
-0.0132271266,
-0.0244409852,
-0.0236034673,
-0.0105981398,
-0.0085723950,
-0.0155850910,
-0.0152691407,
-0.0053298078,
-0.0059243455,
-0.0147022083,
-0.0129024629,
-0.0158694983,
-0.0183958113,
-0.0096210977,
-0.0221663751,
-0.0160846096,
-0.0031593493,
-0.0080321031,
-0.0118205883,
0.0003420372,
-0.0133080119,
-0.0082670301,
-0.0047118352,
-0.0221312996,
-0.0232704263,
0.0000140400,
-0.0102015501,
-0.0120775495,
0.0035329307,
-0.0080066277,
-0.0056682341,
0.0035505716,
-0.0123157836,
-0.0179371405,
-0.0073011592,
-0.0108327866,
-0.0142490687,
-0.0081005925,
-0.0068941358,
-0.0055524642,
0.0008625340,
-0.0054756734,
-0.0103357583,
-0.0034457394,
-0.0032535554,
-0.0069813891,
-0.0061249081,
-0.0061152177,
-0.0026781557,
0.0048551527,
0.0020149229,
-0.0014290196,
0.0024312148,
0.0069123786,
0.0005495060,
0.0008748581,
0.0044356361,
-0.0036688647,
0.0047216555,
0.0135431821,
-0.0052063903,
0.0058317250,
0.0180340335,
-0.0004434732,
0.0030743582,
0.0104685798,
0.0017014809,
0.0019649302,
0.0056503965,
-0.0018209273,
0.0037162818,
0.0130087864,
0.0060738651,
0.0030694213,
0.0152406339,
0.0116748353,
0.0045187357,
0.0184038579,
0.0049334276,
0.0038154894,
0.0150754200,
0.0088465568,
-0.0000443026,
0.0159571711,
0.0019722544,
0.0078013418,
0.0185244326,
0.0041601313,
-0.0034672718,
0.0196418427,
0.0006876732,
-0.0055933585,
0.0078838971,
0.0027365438,
-0.0016977760,
0.0163486805,
-0.0030184155,
-0.0084310314,
0.0062957890,
0.0019556694,
-0.0142636979,
-0.0106294248,
-0.0084803430,
-0.0096108131,
-0.0069799116,
-0.0015707883,
-0.0110757081,
0.0023036646,
0.0011168448,
-0.0128246862,
-0.0118510313,
-0.0043527442,
-0.0145432223,
-0.0098592797,
-0.0111232651,
-0.0069821095,
0.0000631161,
0.0036385111,
-0.0087375296,
-0.0027512957,
-0.0012694977,
-0.0090999054,
-0.0100385044,
-0.0058709322,
-0.0181404594,
-0.0069017624,
0.0079233209,
-0.0059706368,
0.0019747952,
0.0082340101,
0.0012782579,
0.0022597592,
0.0053834468,
-0.0076016234,
-0.0034208247,
0.0027825974,
0.0037400739,
0.0013368299,
0.0064695040,
0.0145007782,
0.0138494577,
0.0136936344,
0.0145320082,
0.0082906727,
0.0198746026,
0.0143250842,
0.0032331767,
0.0120086083,
0.0179703683,
0.0176379699,
0.0233075991,
0.0177299120,
0.0145206638,
0.0274801739,
0.0223293435,
0.0072474945,
0.0182595290,
0.0211500376,
0.0046703774,
0.0191622730,
0.0252742767,
0.0069431318,
0.0267839283,
0.0202646144,
0.0057958728,
0.0164688975,
0.0160432532,
0.0027084164,
0.0047911229,
0.0028241607,
0.0022490467,
0.0084043713,
0.0113856373,
0.0016525872,
0.0070157042,
0.0127335684,
0.0063839955,
0.0011263193,
0.0049781324,
-0.0051781200,
-0.0031058667,
0.0010759198,
-0.0032481896,
-0.0055395816,
-0.0029693316,
-0.0028339925,
-0.0017897177,
-0.0074404995,
-0.0163639430,
-0.0146767348,
0.0000095647,
-0.0151751582,
-0.0261594206,
-0.0058049271,
-0.0042304066,
-0.0127148293,
-0.0075262366,
-0.0168878995,
-0.0173617024,
-0.0068436135,
-0.0189306922,
-0.0265791379,
-0.0156439878,
-0.0106791025,
-0.0216650888,
-0.0140137095,
-0.0043713856,
-0.0119849117,
-0.0059469924,
-0.0064837839,
-0.0188792683,
-0.0089073824,
-0.0054841167,
-0.0190646891,
-0.0141851502,
-0.0071541774,
-0.0135853402,
0.0023198675,
0.0005637331,
-0.0117746601,
-0.0005728229,
0.0011922055,
-0.0198628549,
-0.0068629552,
-0.0014422266,
-0.0208721403,
-0.0024335044,
0.0110283503,
-0.0084221549,
0.0035818694,
0.0111723356,
-0.0054859212,
-0.0003642139,
-0.0001810274,
-0.0105592292,
-0.0033599113,
0.0021260383,
-0.0089828828,
-0.0012428488,
0.0108723249,
0.0085251881,
-0.0000833143,
0.0048752911,
0.0030819881,
0.0018417916,
0.0080842357,
-0.0040061367,
-0.0038322851,
0.0106853051,
0.0050812718,
0.0033899022,
0.0108447224,
0.0057685860,
0.0052805268,
0.0150639117,
-0.0014231278,
-0.0051176418,
0.0092015099,
0.0033743153,
-0.0054876902,
0.0065804040,
0.0036343830,
0.0046285843,
0.0094172060,
-0.0014172364,
-0.0042423592,
0.0074431775,
0.0039596679,
-0.0040203109,
0.0003815079,
0.0066125272,
0.0012179626,
0.0074674608,
0.0054569775,
0.0027682604,
0.0004534384,
0.0111296680,
0.0010395006,
0.0007295964,
-0.0003632024,
0.0016853982,
0.0022358065,
0.0049182270,
-0.0002278659,
0.0023864461,
0.0147442752,
0.0001131833,
-0.0074953581,
0.0038562641,
-0.0089458181,
-0.0123819243,
0.0019277598,
-0.0184145290,
-0.0094014229,
0.0128484275,
-0.0060013318,
-0.0064155017,
0.0117449546,
-0.0044600912,
-0.0053661400,
-0.0056507490,
-0.0136369606,
-0.0122164013,
-0.0060369768,
-0.0106067350,
-0.0119151827,
-0.0027962110,
-0.0008913625,
-0.0084752608,
-0.0054451097,
-0.0096688755,
-0.0164127499,
-0.0062095169,
-0.0106849447,
-0.0134885050,
-0.0088211987,
-0.0057812897,
0.0003324986,
-0.0005940599,
-0.0035858739,
-0.0096341930,
-0.0032813684,
-0.0036799463,
-0.0140126944,
-0.0121312505,
-0.0006820640,
-0.0125033446,
-0.0047913278,
0.0050903605,
-0.0076799891,
0.0027520712,
0.0113649396,
-0.0049672178,
0.0001604197,
0.0059614847,
0.0061800792,
0.0066101872,
0.0060718185,
0.0025221128,
0.0079083089,
0.0216191616,
0.0093074106,
0.0022419142,
0.0159509666,
0.0114817005,
0.0049532675,
0.0150358863,
0.0060507399,
0.0081704082,
0.0260483101,
0.0078130858,
0.0113214087,
0.0293151643,
0.0175725408,
0.0140123358,
0.0245847851,
0.0048505310,
0.0070819589,
0.0216358546,
0.0020426242,
-0.0049375608,
0.0216826722,
0.0109659331,
0.0036124585,
0.0173177589,
0.0087707331,
0.0013972149,
0.0129034193,
0.0005506840,
-0.0045686550,
0.0005056699,
0.0035178480,
-0.0019246661,
0.0021934570,
0.0049646730,
-0.0035356914,
0.0018018122,
-0.0007871876,
-0.0152981635,
-0.0115325814,
-0.0085999658,
-0.0143516194,
-0.0097504994,
-0.0078832479,
-0.0141295325,
-0.0030811748,
-0.0038822074,
-0.0171636119,
-0.0103058908,
-0.0085572116,
-0.0226201154,
-0.0174160823,
-0.0089845415,
-0.0207422692,
-0.0081084752,
-0.0012149722,
-0.0155383339,
-0.0079701263,
-0.0047209947,
-0.0117824394,
-0.0140474876,
-0.0158994831,
-0.0168069378,
-0.0105922204,
-0.0049131969,
-0.0101085100,
-0.0080251181,
0.0037401563,
0.0048291180,
-0.0050767083,
-0.0030555830,
-0.0072980896,
-0.0057837837,
-0.0026322198,
-0.0010479584,
-0.0059184297,
0.0074562519,
0.0130137382,
0.0073758662,
0.0122882836,
0.0059965225,
0.0000190099,
0.0149079114,
0.0036082070,
-0.0155207748,
0.0117162596,
0.0148896817,
0.0048588067,
0.0182042047,
0.0168262385,
0.0088979062,
0.0274832025,
0.0160906482,
0.0009979120,
0.0133150127,
0.0138600264,
0.0039089080,
0.0054649329,
0.0112693179,
0.0093202461,
0.0112112323,
0.0099883862,
0.0047098384,
0.0112943184,
0.0150201097,
0.0020080821,
0.0038561611,
0.0066375844,
0.0059675993,
0.0078491857,
0.0064141564,
0.0045041447,
0.0086069256,
0.0082476269,
0.0005086807,
-0.0027194293,
0.0052734301,
-0.0026893800,
-0.0050911941,
0.0089467876,
-0.0057160798,
-0.0064394712,
0.0079063391,
-0.0012631185,
-0.0081201000,
0.0029021301,
-0.0063465117,
-0.0053937151,
0.0020838883,
-0.0008538774,
-0.0084232371,
-0.0000306466,
0.0032162489,
-0.0091322437,
-0.0017721805,
-0.0051621152,
-0.0113145672,
-0.0042360676,
-0.0083373841,
-0.0259805731,
-0.0032990654,
-0.0057603316,
-0.0168995485,
-0.0052705212,
-0.0046999734,
-0.0052521792,
0.0068969694,
-0.0044157640,
-0.0182956960,
-0.0031479390,
-0.0044291271,
-0.0291373748,
-0.0117768534,
-0.0017097101,
-0.0154813975,
0.0020502021,
-0.0005769221,
-0.0160737168,
0.0007777468,
-0.0004753278,
-0.0201784596,
-0.0148026869,
-0.0096095121,
-0.0145732742,
-0.0076304334,
-0.0052910186,
-0.0088366093,
-0.0070586363,
0.0012457159,
-0.0099117290,
-0.0098688491,
-0.0089445133,
-0.0142521542,
-0.0140749589,
-0.0032610283,
-0.0106412768,
-0.0029517417,
0.0054781260,
0.0000643539,
0.0023006052,
0.0061916276,
-0.0048396466,
0.0041985484,
0.0046262322,
-0.0123901153,
-0.0058497759,
0.0112672914,
0.0046684030,
0.0032958346,
0.0133259762,
0.0080574602,
0.0076174112,
0.0102360919,
0.0027536959,
0.0050349580,
0.0063368394,
0.0072124479,
0.0021875878,
0.0118972221,
0.0151119176,
0.0102440976,
0.0094412044,
0.0118976543,
0.0077029867,
0.0090502910,
0.0080540376,
0.0022322119,
0.0067607081,
0.0125261582,
0.0103534777,
0.0146592502,
0.0170661062,
0.0104903104,
0.0164213106,
0.0225702673,
-0.0006785436,
0.0059783291,
0.0103436932,
-0.0092043160,
0.0014573768,
0.0126079526,
-0.0071277171,
0.0065756212,
0.0165880714,
-0.0023186714,
0.0018331916,
0.0043841088,
-0.0052141389,
0.0016867849,
-0.0075322459,
-0.0151615217,
-0.0070777205,
0.0031359368,
-0.0043036146,
-0.0116106067,
-0.0055722590,
-0.0060718246,
-0.0118098827,
-0.0114540644,
-0.0178783927,
-0.0153699974,
-0.0095530422,
-0.0102806464,
-0.0099785887,
-0.0027887844,
-0.0059353076,
-0.0047614556,
-0.0076144589,
-0.0101847593,
-0.0136790257,
-0.0045316862,
-0.0092442222,
-0.0203480404,
-0.0010576032,
-0.0009136327,
-0.0061055198,
0.0004192747,
0.0002943185,
-0.0076467241,
0.0007675743,
-0.0035191150,
-0.0136169735,
-0.0031731436,
0.0024601370,
-0.0054564695,
-0.0011673420,
0.0107745742,
0.0011985131,
0.0056311293,
0.0103949094,
0.0001288528,
0.0027748570,
0.0095444582,
-0.0022043642,
0.0032094375,
0.0113016376,
0.0046264883,
0.0172012597,
0.0255904142,
0.0098322965,
0.0165806096,
0.0271104258,
0.0075871428,
0.0111000249,
0.0185607299,
-0.0004688753,
0.0104039237,
0.0268352609,
0.0017776171,
0.0112774493,
0.0242662989,
0.0069503202,
0.0097107617,
0.0155458245,
0.0058120564,
0.0077066063,
0.0134091694,
0.0015476275,
0.0028831244,
0.0145536344,
0.0118786730,
0.0063052801,
0.0078758169,
0.0072311023,
0.0022673805,
0.0103409328,
-0.0017020515,
-0.0054488713,
0.0053140479,
0.0029498385,
0.0008883260,
0.0096041514,
0.0020006690,
-0.0002504829,
0.0120609449,
0.0028954628,
-0.0079548378,
0.0011199163,
-0.0014479763,
-0.0074773747,
0.0062667974,
-0.0026290792,
-0.0048064552,
0.0098847542,
-0.0042327745,
-0.0172334686,
-0.0093716457,
-0.0080994777,
-0.0126518589,
-0.0123923458,
-0.0125682224,
-0.0082306312,
-0.0033025090,
0.0017938272,
-0.0072097369,
-0.0063291895,
0.0016580557,
-0.0068868366,
-0.0141377570,
-0.0075084525,
-0.0145041700,
-0.0082068034,
-0.0064535765,
-0.0073531559,
-0.0001981297,
0.0091143679,
-0.0030799811,
-0.0070240763,
0.0021506371,
-0.0083992183,
-0.0117642479,
-0.0020663382,
-0.0148883238,
-0.0091383541,
0.0113631561,
-0.0012260163,
-0.0042227642,
0.0097241802,
-0.0050719874,
-0.0105531989,
-0.0053120330,
-0.0145284561,
-0.0167969204,
-0.0110886618,
-0.0087623978,
-0.0054698475,
-0.0005157042,
-0.0022086529,
-0.0012614428,
0.0034645924,
-0.0022304123,
-0.0128852306,
-0.0023334818,
0.0013304414,
-0.0061910595,
-0.0057436484,
-0.0022508854,
0.0041823434,
0.0082806507,
0.0030408669,
-0.0033273939,
0.0068993750,
0.0041033053,
-0.0061262725,
0.0000008961,
0.0034891441,
-0.0030804081,
0.0032241174,
0.0049233073,
-0.0008942401,
0.0055128685,
0.0112691233,
-0.0051655970,
-0.0050710863,
0.0024269524,
0.0028733534,
0.0001477146,
0.0054339245,
-0.0041044299,
0.0016578389,
0.0119417366,
0.0043022847,
-0.0017898681,
0.0119074760,
-0.0000702311,
-0.0001807442,
0.0085251136,
-0.0008965200,
-0.0054845498,
0.0097264256,
0.0033220032,
0.0038943088,
0.0115371225,
0.0026077996,
0.0028211810,
0.0159338228,
-0.0052722888,
-0.0106861247,
0.0086556431,
-0.0039777495,
-0.0172099937,
0.0030853264,
-0.0054932646,
-0.0091465199,
0.0022214155,
-0.0131988656,
-0.0211878046,
-0.0049458635,
-0.0161534380,
-0.0268337950,
-0.0169164389,
-0.0098534990,
-0.0107983854,
-0.0079568010,
-0.0121945739,
-0.0133448597,
-0.0071485927,
-0.0106852520,
-0.0272473991,
-0.0168348812,
-0.0156069966,
-0.0176451802,
-0.0146006458,
-0.0139566548,
-0.0129168872,
-0.0029774304,
-0.0085719861,
-0.0213097688,
-0.0099465922,
-0.0094196526,
-0.0233581886,
-0.0154978773,
-0.0090682022,
-0.0189826675,
-0.0018847593,
0.0038802191,
-0.0061173514,
-0.0030517762,
-0.0065697264,
-0.0124015789,
-0.0056519601,
-0.0107323555,
-0.0112685645,
-0.0055015907,
0.0050994800,
0.0044165044,
0.0029245301,
0.0123493923,
0.0153309377,
0.0107467650,
0.0127814543,
0.0074799145,
0.0048423083,
0.0184731763,
0.0113282716,
0.0130857071,
0.0185715631,
0.0207459461,
0.0205685124,
0.0231899302,
0.0192600526,
0.0133592933,
0.0252392795,
0.0192474984,
0.0063591129,
0.0211242214,
0.0242973864,
0.0076559782,
0.0248358101,
0.0197580643,
0.0127158985,
0.0289895348,
0.0181707740,
0.0040082377,
0.0144715887,
0.0112687480,
0.0077996785,
0.0108076520,
0.0085021853,
0.0087669743,
0.0126281995,
0.0129645392,
0.0062272558,
0.0057549211,
0.0081174001,
0.0037112245,
0.0032034933,
0.0057224697,
0.0000647030,
0.0062121851,
0.0086127045,
-0.0007874813,
0.0027202545,
0.0034027488,
-0.0010092886,
-0.0033976431,
-0.0061574299,
-0.0140917953,
-0.0042767064,
0.0070555978,
-0.0109237330,
-0.0135731185,
0.0042754188,
-0.0011503935,
-0.0135045480,
-0.0083500445,
-0.0104462150,
-0.0122512355,
-0.0080834180,
-0.0162420385,
-0.0143982451,
-0.0014219870,
-0.0002970044,
-0.0124832662,
0.0006925691,
0.0058233114,
-0.0038820039,
0.0032792264,
-0.0037498004,
-0.0137787499,
0.0007357375,
-0.0004099191,
-0.0078804623,
0.0011390577,
0.0044338098,
-0.0036730925,
0.0094162906,
0.0030313481,
-0.0118499789,
0.0003148734,
0.0047020959,
-0.0118161039,
0.0059836926,
0.0113291619,
-0.0065499940,
0.0174556933,
0.0182827171,
-0.0009650192,
0.0060241246,
0.0065708589,
-0.0068573700,
-0.0012804293,
-0.0026560437,
-0.0096190702,
0.0050665135,
0.0140841715,
0.0028491421,
0.0052496521,
0.0162979625,
0.0109540801,
0.0073359339,
0.0091265971,
0.0036740755,
0.0028284355,
0.0081420746,
-0.0047757830,
0.0036731670,
0.0124851987,
0.0034992434,
0.0039959997,
0.0118466644,
0.0013266316,
0.0050025284,
0.0057296455,
-0.0104570091,
-0.0064323964,
0.0162556097,
-0.0026151836,
-0.0023642604,
0.0074929567,
0.0032494541,
0.0007482386,
0.0028867132,
-0.0124924853,
-0.0056442954,
-0.0015709992,
-0.0022641374,
-0.0097876824,
-0.0060578738,
0.0034444288,
0.0005467736,
0.0023405105,
-0.0003334618,
-0.0060448740,
-0.0003116754,
0.0013761641,
-0.0109465150,
-0.0112186577,
-0.0059681996,
-0.0048733689,
0.0020111874,
-0.0053315740,
-0.0120473923,
-0.0048521240,
0.0039179381,
-0.0158948340,
-0.0170877501,
-0.0097407829,
-0.0240682885,
-0.0165555626,
-0.0060012243,
-0.0200120751,
-0.0069908593,
0.0031005149,
-0.0168512426,
-0.0116882278,
-0.0108254123,
-0.0215211585,
-0.0207934380,
-0.0193244349,
-0.0215422716,
-0.0127645442,
-0.0053059794,
-0.0065967916,
-0.0163130630,
-0.0058352738,
-0.0102769481,
-0.0141213462,
-0.0130062308,
-0.0174504071,
-0.0186397079,
-0.0104588252,
-0.0125331264,
-0.0112688625,
-0.0046813404,
-0.0079885302,
-0.0050308434,
-0.0020047252,
-0.0102588255,
-0.0134952972,
-0.0033788618,
-0.0033177743,
-0.0140523119,
0.0030602235,
0.0007417419,
0.0004656445,
0.0098157730,
0.0011046806,
-0.0061689294,
0.0112023856,
0.0041605630,
-0.0046481253,
-0.0053198645,
0.0089156805,
0.0103416713,
0.0087879766,
0.0129258651,
0.0119538549,
0.0127286073,
0.0210663881,
0.0055773547,
0.0060639437,
0.0196412746,
0.0098433942,
0.0084442552,
0.0170201343,
0.0089134239,
0.0191634409,
0.0227029324,
0.0042846906,
0.0081416350,
0.0232229102,
0.0070698131,
0.0086602122,
0.0126932478,
0.0006341858,
0.0060858289,
0.0260880794,
0.0024688323,
0.0036042808,
0.0222085677,
0.0103626400,
0.0031613465,
0.0126852468,
-0.0018311046,
-0.0059170965,
0.0089473072,
-0.0015997909,
-0.0080723427,
0.0069708885,
0.0028185730,
0.0021030172,
0.0046850173,
-0.0029024566,
-0.0064273975,
0.0066779465,
-0.0035762605,
-0.0180727076,
-0.0068369163,
-0.0004643860,
-0.0067402655,
-0.0012645363,
-0.0101783033,
-0.0099215200,
0.0035438410,
-0.0086317807,
-0.0215396378,
-0.0052073929,
-0.0028083522,
-0.0147480369,
-0.0006067890,
-0.0018704177,
-0.0027022548,
0.0065727616,
-0.0004880327,
-0.0130896252,
-0.0016631363,
-0.0041133268,
-0.0088980813,
-0.0133045278,
-0.0047713961,
-0.0013316389,
-0.0001419983,
0.0099044796,
0.0054093227,
0.0052993582,
0.0110956244,
0.0035732079,
-0.0038992881,
0.0039379271,
-0.0036433653,
0.0017213803,
0.0089869918,
0.0056090904,
0.0081499023,
0.0140548181,
0.0134728746,
0.0094584553,
0.0095050810,
0.0009917170,
-0.0026002605,
0.0177717768,
0.0058948067,
-0.0061814678,
0.0240776800,
0.0262874514,
0.0112998998,
0.0205704421,
0.0096710380,
0.0087395813,
0.0172783080,
0.0023984285,
-0.0052684117,
0.0094897412,
0.0072819185,
0.0070994608,
0.0061520073,
0.0101745911,
0.0090935975,
0.0122196404,
0.0060122684,
-0.0004139656,
0.0087721320,
0.0107514104,
-0.0010402566,
-0.0008271420,
0.0040032305,
0.0056660287,
0.0049483590,
0.0002149461,
-0.0075489953,
0.0023383151,
0.0069064470,
-0.0063319486,
-0.0035087625,
0.0088484418,
-0.0050518480,
0.0027619749,
0.0072456887,
-0.0043666540,
-0.0035704111,
0.0050750771,
-0.0049139117,
-0.0051579298,
-0.0061204890,
-0.0063311355,
-0.0062347068,
0.0002239100,
-0.0096660489,
-0.0097696446,
0.0067776046,
0.0037866994,
-0.0119661028,
-0.0034775217,
0.0002875621,
-0.0083852485,
0.0003934650,
-0.0073148920,
-0.0158699937,
-0.0001075878,
-0.0026208649,
-0.0105636828,
0.0039815516,
-0.0031361086,
-0.0094021456,
-0.0002429759,
-0.0078751780,
-0.0221248008,
-0.0041894387,
-0.0056679612,
-0.0247868635,
-0.0029371441,
0.0039632162,
-0.0137991589,
0.0029502308,
-0.0044047665,
-0.0191462077,
-0.0067400741,
-0.0061759679,
-0.0240444411,
-0.0131618520,
-0.0092925681,
-0.0111452918,
-0.0063408026,
-0.0046717320,
-0.0135035906,
-0.0087439129,
-0.0029644954,
-0.0138312774,
-0.0182785243,
-0.0084144203,
-0.0139534250,
-0.0063913409,
-0.0050850436,
-0.0129160369,
-0.0035003624,
0.0076913419,
-0.0098284939,
-0.0071421540,
0.0006941790,
-0.0081023937,
-0.0031262520,
0.0048246044,
-0.0110872481,
0.0006928844,
0.0153911849,
0.0026122346,
-0.0019841357,
0.0087089948,
-0.0004112720,
0.0046671820,
0.0015650829,
-0.0003691476,
0.0052582202,
0.0127351005,
0.0096718017,
0.0063145282,
0.0148834996,
0.0161416009,
0.0087860953,
0.0078811785,
0.0099654738,
0.0054714894,
0.0119918855,
0.0105288420,
0.0072620399,
0.0140598044,
0.0197509769,
0.0119885290,
0.0188921187,
0.0159203075,
0.0082563674,
0.0111752246,
0.0169019978,
-0.0077111190,
0.0011335729,
0.0116513213,
-0.0007158848,
0.0085940901,
0.0136716124,
-0.0004316775,
0.0092263231,
0.0155132459,
-0.0069545582,
-0.0056978776,
0.0003068075,
-0.0062417965,
-0.0071948655,
-0.0072927615,
-0.0092203021,
-0.0055255825,
0.0000364759,
-0.0135594103,
-0.0196664315,
-0.0112083647,
-0.0167467445,
-0.0218785107,
-0.0172611885,
-0.0181708895,
-0.0118360212,
-0.0055875536,
-0.0120325722,
-0.0151680456,
-0.0061685038,
-0.0136847980,
-0.0187865552,
-0.0144868670,
-0.0191743337,
-0.0191898756,
-0.0018263684,
-0.0132659692,
-0.0221956130,
0.0006185338,
0.0006176059,
-0.0117506729,
-0.0061752140,
-0.0123290028,
-0.0126046641,
-0.0059995777,
-0.0086052017,
-0.0100297993,
-0.0043657329,
0.0055880961,
0.0021387571,
0.0054986118,
0.0089183245,
0.0005980441,
-0.0005670500,
0.0109876264,
-0.0050750370,
-0.0009719260,
0.0107768811,
0.0067517031,
0.0106424289,
0.0178073514,
0.0131141664,
0.0224385411,
0.0271294974,
0.0066664200,
0.0123897530,
0.0311158206,
0.0084859924,
0.0063873548,
0.0238673687,
0.0118811009,
0.0130660478,
0.0297522936,
0.0063156388,
0.0162562411,
0.0287462510,
0.0113142021,
0.0041687726,
0.0193007756,
0.0119066723,
0.0053804982,
0.0173056386,
0.0097229127,
0.0088096317,
0.0188482273,
0.0135483798,
0.0027376378,
0.0123399124,
0.0067686751,
0.0033358764,
0.0115521587,
0.0049078469,
-0.0017419945,
0.0140097104,
0.0069905026,
0.0016437094,
0.0065868823,
-0.0016000262,
-0.0064575574,
0.0111356610,
-0.0030994411,
-0.0158142503,
0.0042733909,
0.0049564205,
-0.0064729736,
-0.0007097162,
-0.0056175259,
-0.0077940756,
0.0028844313,
-0.0063331407,
-0.0197678320,
-0.0082371235,
-0.0050745578,
-0.0068927677,
-0.0150012709,
-0.0017678471,
-0.0043996740,
-0.0019263187,
-0.0068130991,
-0.0024733611,
-0.0123052876,
0.0002843546,
-0.0146573838,
-0.0114749316,
-0.0047029052,
0.0005889286,
-0.0020471537,
0.0090093967,
-0.0022780113,
0.0019279676,
0.0061580706,
-0.0040883236,
-0.0150594078,
-0.0002327646,
-0.0121475374,
-0.0120522361,
0.0029744282,
-0.0029330608,
-0.0053259521,
0.0129694166,
0.0015516975,
-0.0059518646,
0.0037650797,
0.0003093198,
-0.0085328463,
-0.0004187346,
-0.0070746839,
-0.0052917330,
0.0036194033,
0.0035893456,
-0.0064854659,
0.0011261520,
0.0004627377,
-0.0015177485,
0.0001562647,
-0.0040823882,
-0.0071804505,
0.0047046170,
0.0075092404,
0.0034228312,
0.0049137725,
0.0116265481,
0.0079050278,
0.0107409395,
0.0013619527,
-0.0041797590,
0.0052634259,
0.0097663160,
-0.0081180427,
0.0050365343,
0.0111744516,
-0.0000082925,
0.0079674283,
0.0072729732,
-0.0026305462,
0.0066094995,
0.0036860302,
-0.0034036909,
-0.0010405470,
0.0072660535,
0.0058444357,
-0.0027384232,
0.0051353276,
0.0033646841,
0.0016541303,
0.0092275888,
0.0012889099,
-0.0026427445,
0.0081671663,
0.0009300435,
-0.0012799245,
0.0023187166,
-0.0013201103,
-0.0021315175,
0.0110787544,
0.0053500840,
-0.0033445528,
0.0064265653,
0.0000618156,
-0.0090346821,
0.0051531238,
-0.0121504366,
-0.0200366713,
0.0040611224,
-0.0055796225,
-0.0218688715,
0.0019354445,
-0.0052858512,
-0.0139538292,
-0.0071514538,
-0.0146521945,
-0.0225625858,
-0.0088500492,
-0.0149243437,
-0.0220051985,
-0.0082719084,
-0.0055529512,
-0.0167124383,
-0.0130876359,
-0.0134471059,
-0.0199654158,
-0.0124514867,
-0.0165443905,
-0.0275221299,
-0.0142477546,
-0.0067601185,
-0.0151165407,
-0.0052836994,
-0.0078703016,
-0.0099276006,
-0.0023244706,
-0.0074085803,
-0.0222315006,
-0.0133756641,
-0.0109581323,
-0.0217907503,
-0.0143379252,
-0.0043162666,
-0.0145641202,
0.0003661375,
0.0014634435,
-0.0089953849,
-0.0045007542,
-0.0001993934,
-0.0045933570,
-0.0032822057,
-0.0017839598,
-0.0009142284,
0.0061748801,
0.0157141518,
0.0094356667,
0.0057242955,
0.0136603117,
0.0163048711,
0.0055778627,
0.0071699657,
0.0055628638,
0.0133382771,
0.0166817550,
0.0173774976,
0.0136241633,
0.0283844769,
0.0216275118,
0.0180458408,
