Filename,STFMK-20201105-LW19-1935_20201125_141803_004.dat
0.0222577006,
0.0187535416,
0.0110644987,
0.0197439194,
0.0135261789,
-0.0013773235,
0.0219001602,
0.0242181271,
0.0078546815,
0.0180197246,
0.0186779145,
0.0124268960,
0.0184949525,
0.0115482612,
0.0041015148,
0.0112024797,
0.0123924157,
0.0063791289,
0.0084039625,
0.0107785463,
0.0045189327,
0.0086623598,
0.0114775300,
0.0005598307,
0.0027170400,
0.0052202656,
0.0030935940,
-0.0002350229,
0.0048937881,
-0.0028607654,
0.0072367694,
0.0058644474,
-0.0077234851,
-0.0093207406,
0.0022696785,
-0.0102036092,
-0.0107221445,
-0.0046660923,
-0.0124361692,
-0.0082250573,
0.0036220360,
-0.0143091250,
-0.0083269635,
-0.0001766453,
-0.0068696700,
-0.0133256661,
-0.0071233772,
-0.0121697644,
-0.0088993143,
-0.0072560529,
-0.0128220208,
-0.0119955288,
0.0025398659,
0.0015318998,
-0.0078535303,
-0.0064941011,
0.0029842590,
-0.0088046826,
-0.0052614985,
-0.0085276440,
-0.0121090394,
-0.0019509440,
0.0054646591,
-0.0074496856,
0.0032246807,
0.0078655435,
-0.0020409483,
0.0048234253,
0.0031964874,
-0.0152785946,
0.0037199657,
0.0087131681,
-0.0104987435,
0.0014910235,
0.0128945764,
-0.0042075552,
0.0116143096,
0.0069195908,
-0.0097277118,
0.0013829181,
0.0102401981,
-0.0046186377,
-0.0030064092,
0.0073102368,
0.0065055029,
0.0093631465,
0.0129674766,
0.0033373127,
0.0084474217,
0.0153640853,
0.0008404624,
0.0010998552,
0.0092975711,
-0.0016624669,
0.0028582355,
0.0094745383,
0.0024786962,
0.0094900867,
0.0127863958,
0.0014488588,
0.0048152031,
0.0125554129,
-0.0034565609,
-0.0001698894,
0.0128198788,
-0.0021201801,
0.0000799300,
0.0115244910,
-0.0014459912,
0.0028861922,
0.0024214974,
-0.0005763264,
-0.0024985680,
0.0019238906,
-0.0059233811,
-0.0048372438,
0.0028010190,
0.0014565950,
-0.0003014107,
0.0028534844,
0.0062907063,
0.0016759634,
0.0059712045,
0.0001239401,
-0.0061744959,
-0.0024140854,
0.0008503418,
-0.0105607053,
-0.0107151531,
-0.0025026207,
-0.0029884584,
0.0023158968,
-0.0080885142,
-0.0159191005,
-0.0038716150,
-0.0009396547,
-0.0252907202,
-0.0213834811,
-0.0061561815,
-0.0123354606,
-0.0066339406,
-0.0029132883,
-0.0141780367,
-0.0026058019,
-0.0022551427,
-0.0194460265,
-0.0203208234,
-0.0122865485,
-0.0181316733,
-0.0217946041,
-0.0152562894,
-0.0124582136,
-0.0099409567,
-0.0047969758,
-0.0125969062,
-0.0169017892,
-0.0062781475,
-0.0169558674,
-0.0170245059,
-0.0176597033,
-0.0164657161,
-0.0164930914,
-0.0027725799,
-0.0108546410,
-0.0048184381,
-0.0039534001,
-0.0097287940,
-0.0099220015,
-0.0032617722,
-0.0144011136,
-0.0149977533,
0.0005152241,
-0.0021113248,
-0.0139690759,
0.0052014869,
0.0043928442,
0.0001319911,
0.0084875422,
0.0009453959,
0.0010325839,
0.0089800982,
0.0042601242,
0.0024726370,
0.0082221301,
0.0125159873,
0.0101672746,
0.0102829095,
0.0164702516,
0.0137661919,
0.0137849860,
0.0193793159,
0.0055516995,
0.0111873653,
0.0179576520,
0.0098106815,
0.0063513936,
0.0137578789,
0.0093419803,
0.0206310302,
0.0242021047,
0.0055726431,
0.0104586650,
0.0211153105,
0.0095559452,
0.0027831858,
0.0180910341,
0.0022854793,
0.0081379544,
0.0202301256,
0.0019295972,
0.0008434189,
0.0190720297,
0.0012332906,
-0.0032233107,
0.0017345384,
-0.0042371461,
-0.0099174073,
0.0087647690,
-0.0054529500,
-0.0079012597,
0.0038656823,
0.0002728325,
-0.0061060870,
-0.0030662224,
-0.0148227671,
-0.0131854378,
-0.0061883191,
-0.0143619459,
-0.0228064284,
-0.0049345144,
-0.0098378109,
-0.0114760343,
-0.0075765820,
-0.0124368714,
-0.0204230547,
-0.0018967616,
-0.0190871563,
-0.0258054361,
-0.0062959972,
-0.0071565583,
-0.0176730212,
-0.0012415730,
-0.0081359176,
-0.0101137636,
-0.0047950326,
-0.0084013250,
-0.0194791034,
-0.0084593939,
-0.0103265904,
-0.0100808870,
-0.0108354744,
0.0029261704,
0.0008594145,
0.0057791737,
0.0043478794,
-0.0005337009,
0.0007327652,
0.0062883822,
-0.0008798930,
-0.0006743848,
0.0001155380,
0.0036862991,
0.0099297315,
0.0175799262,
0.0102360509,
0.0092663188,
0.0165613648,
0.0145559181,
0.0025409083,
0.0118463710,
0.0022306701,
0.0066853203,
0.0254916884,
0.0112345628,
0.0122508798,
0.0316557474,
0.0222196504,
0.0166841317,
0.0208220612,
0.0169718135,
0.0158502664,
0.0140190125,
0.0093538985,
0.0075279172,
0.0180946775,
0.0196366794,
0.0127354097,
0.0166373421,
0.0221777800,
0.0131694423,
0.0172349140,
0.0104505923,
0.0035676013,
0.0142678227,
0.0137859713,
0.0038945221,
0.0110072996,
0.0088198408,
0.0075274799,
0.0122822467,
0.0057897605,
-0.0017108564,
0.0095347529,
0.0108844712,
-0.0016293020,
0.0064915423,
0.0114098461,
-0.0027990690,
0.0097419061,
0.0116574205,
-0.0075161504,
0.0003996226,
0.0021266981,
-0.0061424766,
-0.0057425587,
-0.0078628100,
-0.0086547481,
-0.0031803311,
-0.0010295131,
-0.0077727805,
-0.0080709141,
0.0044256584,
0.0017507101,
-0.0120062232,
-0.0065190229,
-0.0100527285,
-0.0133702075,
-0.0123984180,
-0.0130378371,
-0.0144153796,
0.0005077251,
-0.0043625613,
-0.0117049441,
-0.0032201132,
-0.0069756177,
-0.0189328212,
-0.0079378504,
-0.0160752945,
-0.0228146315,
0.0065762852,
-0.0004348049,
-0.0158247370,
0.0016077900,
0.0031410814,
-0.0138379904,
-0.0042671459,
-0.0146135557,
-0.0211092550,
-0.0121013895,
-0.0126774497,
-0.0244017541,
-0.0054572993,
-0.0013856569,
-0.0101348981,
-0.0047927639,
-0.0029028179,
-0.0143265110,
-0.0057209339,
-0.0068430137,
-0.0186155308,
-0.0123311896,
-0.0068705953,
-0.0105381273,
0.0017912521,
-0.0036850725,
-0.0113647198,
0.0048963707,
0.0080567282,
-0.0131709268,
-0.0055935141,
0.0000578076,
-0.0069042430,
0.0035362332,
0.0054922877,
-0.0057750586,
0.0097615048,
0.0093666483,
-0.0046939803,
0.0011758691,
0.0046767658,
0.0004593989,
0.0017266665,
0.0037894892,
0.0027125238,
0.0017831275,
0.0103695188,
0.0067902147,
0.0000421886,
0.0089941379,
0.0071940827,
0.0073972307,
0.0049900194,
0.0039819865,
0.0011726379,
0.0072284387,
0.0025809740,
0.0040138345,
0.0087848473,
0.0101259770,
0.0017622903,
0.0121752778,
0.0040652542,
-0.0062727612,
0.0051772771,
0.0053310026,
-0.0132443672,
0.0063503250,
0.0037017989,
0.0009046795,
0.0067436271,
-0.0000842743,
-0.0086915065,
0.0020287086,
-0.0074318140,
-0.0161342192,
-0.0188786946,
-0.0077717295,
-0.0114304582,
-0.0086354800,
-0.0095964447,
-0.0069518927,
-0.0103072776,
-0.0022552423,
-0.0235753711,
-0.0163010675,
-0.0115749538,
-0.0163546223,
-0.0174765270,
-0.0129787391,
-0.0153653892,
-0.0065187374,
-0.0058909701,
-0.0178877693,
-0.0160055682,
-0.0033029609,
-0.0140457377,
-0.0173417795,
-0.0081818420,
-0.0124451723,
-0.0097206524,
0.0068980902,
-0.0111585967,
-0.0050775385,
0.0065299608,
-0.0058981087,
-0.0108010415,
-0.0086989878,
-0.0113204531,
-0.0089718821,
-0.0001323130,
-0.0037428958,
-0.0050224406,
0.0031580282,
0.0107814688,
0.0061582234,
0.0063014412,
0.0059018638,
-0.0003932676,
0.0071272119,
0.0128155611,
-0.0019935134,
0.0071851900,
0.0206575710,
0.0164587181,
0.0200651698,
0.0195548516,
0.0141476849,
0.0214681216,
0.0237954501,
0.0025271703,
0.0154323420,
0.0255128704,
0.0060721370,
0.0135124307,
0.0296651963,
0.0139426608,
0.0196358915,
0.0298729893,
0.0073738387,
0.0170563646,
0.0225961767,
0.0061249356,
0.0018931611,
0.0116721448,
0.0105100824,
0.0086711822,
0.0150006916,
0.0057532731,
0.0075122956,
0.0203221850,
0.0053918129,
0.0034523394,
0.0126391286,
0.0013530179,
0.0023774006,
0.0108671477,
-0.0004428682,
0.0028498357,
0.0130886072,
0.0015401824,
0.0015838281,
0.0078622196,
-0.0033559066,
-0.0073822145,
0.0095731886,
-0.0062740599,
-0.0090240361,
0.0099956663,
0.0062025608,
-0.0051678373,
-0.0043966519,
-0.0086307675,
-0.0079930024,
-0.0045272838,
-0.0149847940,
-0.0206936486,
-0.0052718669,
-0.0046804207,
-0.0100293923,
-0.0063663516,
0.0023162374,
-0.0019680941,
-0.0003439115,
-0.0018855802,
-0.0090312315,
-0.0084175989,
-0.0047406363,
-0.0102523640,
-0.0077295080,
0.0009302250,
0.0008107046,
0.0034375584,
0.0046942518,
-0.0070255180,
-0.0038480964,
0.0027528775,
-0.0137898661,
-0.0153229656,
0.0044452567,
-0.0050798031,
0.0015294882,
0.0117478156,
0.0014472853,
0.0009478951,
0.0087356418,
-0.0059243455,
-0.0101982234,
-0.0090407059,
-0.0112702185,
-0.0102386735,
-0.0041257688,
-0.0014656854,
-0.0049929325,
0.0036872749,
0.0043109953,
-0.0045617046,
0.0006953885,
0.0004235884,
-0.0036834464,
0.0030891132,
-0.0079041189,
-0.0038808745,
0.0037047695,
0.0056826458,
-0.0044657760,
0.0054715849,
0.0034030662,
-0.0013080181,
0.0029343970,
-0.0015855224,
-0.0072662691,
0.0102128647,
0.0072149215,
-0.0099375462,
0.0089652203,
0.0145742530,
-0.0052036555,
0.0068131043,
-0.0019388224,
-0.0003215574,
0.0034013169,
0.0026452267,
-0.0046560280,
0.0032130261,
0.0050580688,
0.0047176373,
0.0026934948,
0.0080130361,
0.0031141632,
0.0057651279,
0.0118565168,
0.0036257834,
-0.0025512860,
0.0060211997,
0.0031758449,
0.0030922298,
0.0057068318,
0.0027508410,
0.0042262073,
0.0165763386,
0.0051842155,
-0.0054038521,
0.0089550354,
0.0026451924,
-0.0126258321,
0.0041820104,
-0.0081358431,
-0.0122439219,
0.0119463019,
-0.0019016848,
-0.0177820269,
0.0062448760,
-0.0068952227,
-0.0152989095,
-0.0125378789,
-0.0113977734,
-0.0168363173,
-0.0048675132,
-0.0050936383,
-0.0181954876,
-0.0069442904,
-0.0038014669,
-0.0210073814,
-0.0127594043,
-0.0126853753,
-0.0200830605,
-0.0106089003,
-0.0098213283,
-0.0235782564,
-0.0021477966,
-0.0005287701,
-0.0121353194,
-0.0011083912,
-0.0076249330,
-0.0156522989,
-0.0075176074,
-0.0110780597,
-0.0266302582,
-0.0080685830,
0.0007809825,
-0.0131880194,
-0.0005589516,
0.0054545198,
-0.0044246898,
0.0000295324,
0.0027380902,
-0.0106272493,
-0.0060040699,
-0.0004579586,
-0.0021025999,
-0.0016423409,
0.0024840035,
0.0074306587,
0.0125598572,
0.0148298573,
0.0064816726,
0.0017906409,
0.0160561278,
0.0120328171,
0.0063600373,
0.0070728716,
0.0151204178,
0.0172708668,
0.0248429906,
0.0161200985,
0.0164163038,
0.0279925223,
0.0208463985,
0.0059833089,
0.0132782999,
0.0137321195,
-0.0016858523,
0.0160314199,
0.0111484099,
0.0051627038,
0.0225225091,
0.0197676104,
0.0032419318,
0.0157170109,
0.0075149965,
0.0046395040,
0.0035145264,
0.0029827582,
-0.0007641490,
0.0067470642,
0.0121613573,
0.0054779970,
0.0027793341,
0.0040404191,
-0.0012693873,
0.0001570908,
0.0057537910,
-0.0099950098,
-0.0071822638,
0.0024844150,
0.0008968316,
-0.0023604524,
-0.0014863815,
-0.0036494574,
0.0037635961,
0.0010111952,
-0.0170649029,
-0.0127540855,
0.0038197476,
-0.0148998620,
-0.0196838770,
-0.0020385247,
-0.0131688993,
-0.0104403114,
-0.0013749358,
-0.0163852591,
-0.0119856950,
-0.0010236353,
-0.0160103925,
-0.0181419980,
-0.0085918391,
-0.0085659428,
-0.0100879557,
-0.0065560401,
-0.0040124059,
-0.0044865031,
0.0035251076,
0.0003677489,
-0.0124192247,
-0.0066949092,
-0.0004620543,
-0.0083360719,
-0.0074577238,
-0.0054615950,
-0.0035931016,
0.0042708437,
0.0076602371,
-0.0035714265,
0.0013825805,
0.0085378848,
-0.0082532763,
0.0034960900,
0.0050417893,
-0.0160015151,
0.0001174202,
0.0156947114,
-0.0040190658,
0.0030831993,
0.0146073513,
0.0014722506,
0.0084026568,
0.0099186432,
-0.0065190136,
0.0032126699,
0.0144163882,
0.0010820548,
-0.0021518294,
0.0136110848,
0.0071263225,
0.0074060960,
0.0108229052,
0.0002056611,
0.0021555324,
0.0160320252,
0.0006369753,
0.0006018613,
0.0138408076,
0.0071009896,
0.0102246134,
0.0181322061,
-0.0006660484,
0.0119302720,
0.0153144272,
0.0001230513,
-0.0059947083,
0.0128878392,
0.0000879269,
0.0014889473,
0.0088051911,
-0.0000595042,
0.0036426799,
0.0144814681,
0.0002084799,
0.0003420817,
0.0114715295,
0.0046808249,
0.0023698283,
0.0058756792,
0.0019873735,
0.0016267011,
0.0047035981,
0.0107146613,
-0.0013254648,
0.0021162787,
0.0086665573,
-0.0017395091,
-0.0001573477,
-0.0027124304,
-0.0020754673,
0.0031305910,
0.0026181226,
-0.0054488885,
0.0036692887,
0.0101927612,
-0.0008056500,
0.0004072749,
-0.0049534957,
-0.0163073409,
-0.0107758921,
-0.0057080858,
-0.0223698020,
-0.0112997517,
0.0053255907,
-0.0075272443,
-0.0028411336,
-0.0002659775,
-0.0125676375,
-0.0072600571,
-0.0100028683,
-0.0208467077,
-0.0168291740,
-0.0101534892,
-0.0075481683,
-0.0099467095,
-0.0063619716,
-0.0046609859,
-0.0078889187,
-0.0077701714,
-0.0136520863,
-0.0222174730,
-0.0119375996,
-0.0160738416,
-0.0167297404,
-0.0095816739,
-0.0114536462,
-0.0083700428,
0.0055312961,
-0.0042293100,
-0.0098237172,
-0.0058072065,
-0.0060923677,
-0.0145361610,
-0.0016913563,
-0.0124401730,
-0.0127623659,
0.0086726509,
0.0047340202,
-0.0091432370,
0.0088111497,
0.0066112769,
-0.0000783113,
0.0040526432,
-0.0021741868,
0.0026195310,
0.0109038679,
0.0059761684,
0.0011611921,
0.0116425883,
0.0154199349,
0.0054960242,
0.0055297608,
0.0082308119,
0.0106035676,
0.0065488936,
0.0086482810,
0.0036417386,
0.0077739283,
0.0171400011,
0.0071830777,
0.0060247234,
0.0156875923,
0.0148477796,
0.0125926137,
0.0123625416,
-0.0040417844,
0.0014913616,
0.0143810436,
-0.0040729204,
-0.0095847994,
0.0123060197,
0.0048701321,
-0.0004704663,
0.0163034201,
-0.0037367237,
-0.0035717962,
0.0090484619,
-0.0018053812,
-0.0098238159,
0.0016912550,
-0.0039732712,
-0.0047184182,
0.0033546132,
-0.0083694318,
-0.0176665001,
-0.0034431508,
-0.0100543359,
-0.0233555418,
-0.0148522817,
-0.0209503770,
-0.0163048226,
-0.0035802994,
-0.0175126120,
-0.0200152863,
-0.0017631045,
-0.0103362659,
-0.0184052661,
-0.0088539943,
-0.0168520324,
-0.0242491215,
-0.0090943752,
-0.0196357165,
-0.0270803906,
-0.0048804823,
-0.0099921888,
-0.0173433553,
-0.0094765564,
-0.0100942003,
-0.0115598999,
-0.0080514848,
-0.0124682691,
-0.0158002954,
-0.0067870263,
-0.0004949665,
-0.0045866114,
-0.0022399554,
0.0048554107,
-0.0000969607,
-0.0031536412,
0.0017515691,
-0.0098221581,
-0.0042636413,
0.0002529650,
0.0030521082,
0.0021612651,
0.0092244921,
0.0092627630,
0.0157926343,
0.0159556381,
0.0059484080,
0.0064816102,
0.0204838552,
0.0065279305,
-0.0051160925,
0.0118067386,
0.0144706061,
0.0151291201,
0.0260833427,
0.0090310713,
0.0154253552,
0.0317870080,
0.0159497503,
0.0097176181,
0.0133903585,
0.0127004422,
0.0109754298,
0.0086475732,
0.0127469851,
0.0169293880,
0.0156182153,
0.0168370660,
0.0104099996,
0.0112644285,
0.0168303810,
0.0013082946,
0.0108515453,
0.0082653193,
0.0058038463,
0.0153583903,
0.0121402266,
0.0020434144,
0.0108019970,
0.0106471302,
0.0036055923,
0.0081924405,
0.0033485685,
-0.0053753331,
0.0105621098,
0.0128423925,
-0.0061073052,
-0.0002306684,
0.0103212064,
-0.0047826716,
0.0027009726,
0.0046260920,
-0.0118479263,
0.0011748349,
0.0037105540,
-0.0014069872,
-0.0036499826,
-0.0024045054,
-0.0020240699,
0.0054370752,
0.0013615040,
-0.0081149787,
-0.0063163200,
0.0026099407,
-0.0031622613,
-0.0153614022,
-0.0076779043,
-0.0016613653,
-0.0074108299,
-0.0005057086,
-0.0010148125,
0.0003335272,
0.0079177199,
0.0001542997,
-0.0098817516,
0.0027326723,
-0.0033813175,
-0.0158171244,
0.0008453125,
-0.0040562586,
-0.0095616356,
0.0093388129,
0.0051542134,
-0.0115703531,
0.0048558121,
0.0010986065,
-0.0116836177,
-0.0060076909,
-0.0073918635,
-0.0165780187,
-0.0018298947,
0.0035214110,
-0.0094004078,
-0.0000029812,
0.0045240275,
-0.0066221608,
0.0001725763,
-0.0051670615,
-0.0169506501,
-0.0026813163,
-0.0058143921,
-0.0156909674,
-0.0032365322,
0.0058103628,
-0.0032569480,
0.0046750526,
0.0012158899,
-0.0051745232,
0.0138253551,
0.0068989489,
-0.0165038519,
0.0018479774,
0.0148138516,
-0.0018988475,
0.0044046012,
0.0081755463,
0.0001953532,
0.0074144453,
0.0040980745,
-0.0033316480,
-0.0010138928,
0.0059918147,
0.0021597170,
0.0019766639,
0.0045247246,
0.0065438645,
0.0084350361,
0.0133329593,
0.0089496877,
0.0023118099,
0.0109573081,
0.0099564726,
0.0001288242,
0.0053359503,
0.0009433352,
0.0067016478,
0.0112269521,
0.0072772284,
0.0042165206,
0.0136345308,
0.0103788534,
0.0026008072,
0.0094471667,
0.0003056806,
-0.0124308942,
0.0069554467,
0.0054073329,
-0.0066684177,
0.0064043915,
0.0045422651,
0.0003688987,
0.0048410185,
-0.0065676961,
-0.0088713476,
-0.0054974086,
-0.0087924758,
-0.0205628481,
-0.0106993262,
-0.0031968839,
-0.0053781345,
-0.0145628816,
-0.0078371875,
-0.0147842895,
-0.0117407553,
-0.0124142608,
-0.0244315546,
-0.0199210923,
-0.0090249265,
-0.0161119346,
-0.0135079911,
-0.0084983846,
-0.0101646790,
-0.0054626381,
-0.0062846504,
-0.0177695844,
-0.0140167736,
-0.0004162124,
-0.0199831873,
-0.0199143887,
-0.0025860146,
-0.0083087366,
-0.0089922864,
0.0024643217,
-0.0152092930,
-0.0101468060,
-0.0003515555,
-0.0141574740,
-0.0120987352,
-0.0065291533,
-0.0062370063,
-0.0061926795,
0.0031326304,
0.0015608426,
-0.0003128134,
0.0036100280,
0.0107171582,
0.0003781350,
0.0002592271,
0.0030503888,
0.0017292560,
0.0070179789,
0.0050071431,
0.0023766079,
0.0135201085,
0.0182049517,
0.0092793461,
0.0114535727,
0.0178529657,
0.0069786962,
0.0139937038,
0.0148873115,
-0.0021459060,
0.0108142570,
0.0173267443,
0.0019883467,
0.0108695319,
0.0213624462,
0.0070077963,
0.0078556789,
0.0148130488,
-0.0014080212,
0.0066601741,
0.0131671112,
0.0000591443,
-0.0006349781,
0.0145742558,
0.0031696102,
0.0043573375,
0.0112185664,
-0.0028418945,
0.0044748103,
0.0126735261,
-0.0012450031,
0.0002697881,
0.0084467344,
-0.0024143201,
0.0027820589,
0.0111502837,
-0.0095989062,
-0.0009436700,
0.0099697420,
-0.0039638784,
-0.0023791180,
0.0031977696,
-0.0061349249,
-0.0018750795,
0.0077934382,
-0.0119165201,
-0.0065115509,
0.0097032627,
-0.0093226871,
-0.0104641356,
-0.0072218813,
-0.0070593785,
-0.0097351074,
-0.0103488043,
-0.0117902001,
-0.0080883559,
-0.0016149411,
0.0041186209,
-0.0052450541,
-0.0022495219,
0.0045758854,
-0.0048465161,
-0.0052314112,
-0.0050929151,
-0.0097800745,
0.0012180138,
0.0006836560,
-0.0006525555,
0.0048549883,
0.0120779229,
0.0033232244,
0.0059760227,
0.0042940159,
-0.0063820025,
0.0028922120,
0.0031181283,
-0.0102552474,
-0.0021294758,
0.0135964053,
0.0040341616,
0.0092046317,
0.0134396851,
0.0003498135,
0.0036318551,
0.0057275761,
-0.0056563886,
-0.0078011286,
-0.0032462901,
-0.0051273555,
0.0053839176,
0.0078055244,
0.0057763117,
0.0073063509,
0.0159103870,
0.0096714646,
0.0016009236,
0.0084033087,
0.0079669347,
0.0057935212,
0.0054969396,
0.0062296358,
0.0078757582,
0.0174140036,
0.0050847554,
0.0038967510,
0.0121607874,
0.0116466368,
-0.0033375607,
0.0156378634,
0.0092307907,
0.0036206713,
0.0181369148,
0.0082326727,
0.0003894870,
0.0191615876,
0.0081305262,
0.0010859693,
0.0077610887,
0.0034479217,
0.0026127156,
0.0064863320,
0.0006121827,
-0.0036121719,
0.0059364266,
0.0133510903,
0.0053683245,
0.0098848175,
0.0115368348,
0.0079848235,
0.0070098271,
0.0088614440,
-0.0003393294,
-0.0032505132,
0.0033376492,
0.0035472212,
0.0043814797,
0.0031138542,
0.0010688840,
0.0052003195,
0.0097956844,
-0.0079035116,
-0.0144567750,
0.0051743346,
-0.0064802794,
-0.0167898908,
-0.0029031937,
-0.0118607227,
-0.0115246419,
0.0049108639,
-0.0182833131,
-0.0212676562,
-0.0084289555,
-0.0178850889,
-0.0264705513,
-0.0135913603,
-0.0187705290,
-0.0201685615,
-0.0098267188,
-0.0144462110,
-0.0240605511,
-0.0082762670,
-0.0166998040,
-0.0263329186,
-0.0144912340,
-0.0205850676,
-0.0263180193,
-0.0096287904,
-0.0200457349,
-0.0237288848,
-0.0030950727,
-0.0159451254,
-0.0229936093,
-0.0107648876,
-0.0183420740,
-0.0253007561,
-0.0109855961,
-0.0139707318,
-0.0237908680,
-0.0030383957,
-0.0076402333,
-0.0141794244,
-0.0043470217,
-0.0095604127,
-0.0152782490,
-0.0093310652,
-0.0102336509,
-0.0153776873,
-0.0045733987,
0.0022275725,
0.0006302235,
0.0030711212,
0.0078587569,
0.0091464017,
0.0079048444,
0.0115966480,
0.0042035552,
0.0037633616,
0.0107476711,
0.0052627800,
0.0031298921,
0.0100528924,
0.0117309261,
0.0150182182,
0.0194290318,
0.0087824045,
0.0128482087,
0.0244301576,
0.0073934775,
-0.0003014523,
0.0112311495,
0.0063733160,
0.0084630502,
0.0171575025,
0.0060199010,
0.0046949126,
0.0176029634,
0.0069151251,
-0.0022824800,
0.0010237363,
0.0004327965,
-0.0036418077,
-0.0021855140,
-0.0002513059,
0.0008798450,
0.0041363887,
0.0065179700,
0.0000253312,
0.0014569445,
0.0008361426,
-0.0046542715,
0.0000126433,
-0.0010090662,
-0.0114051523,
-0.0023700241,
0.0038483844,
-0.0069074109,
-0.0065315333,
-0.0063227233,
-0.0106553603,
-0.0079802461,
-0.0068948008,
-0.0290543027,
-0.0077786483,
0.0005391134,
-0.0228067283,
-0.0120028304,
0.0013643306,
-0.0083615016,
-0.0059424429,
-0.0021207097,
-0.0144646093,
-0.0057463571,
-0.0074108825,
-0.0162767544,
-0.0107875010,
-0.0041554756,
-0.0058570779,
-0.0018245729,
0.0038561234,
0.0024698651,
-0.0000177981,
0.0071140048,
0.0009970907,
-0.0067067631,
0.0006025346,
0.0059559797,
0.0010024630,
0.0057500331,
0.0065379739,
0.0101189362,
0.0172285810,
0.0139944330,
0.0029782634,
0.0108109470,
0.0114708655,
-0.0003226445,
0.0118536232,
0.0150522050,
-0.0033503037,
0.0193356462,
0.0217016824,
0.0059960275,
0.0130033577,
0.0194579456,
0.0100260284,
0.0134668536,
0.0086210473,
0.0008550978,
0.0095113823,
0.0241806135,
0.0034152367,
0.0103693912,
0.0248438511,
0.0152562233,
0.0143351555,
0.0188491382,
0.0001780380,
0.0141522866,
0.0120114554,
0.0005804838,
0.0063128732,
0.0175150391,
0.0015529828,
0.0108147766,
0.0095329862,
-0.0015411276,
0.0079643037,
0.0165696777,
-0.0092840716,
0.0007278862,
0.0159435440,
-0.0004925188,
0.0022225615,
0.0105098719,
-0.0023281733,
0.0013142744,
0.0080660097,
-0.0052659842,
-0.0028850548,
0.0004113350,
-0.0049063843,
-0.0048564747,
0.0001623516,
-0.0028921166,
0.0008282344,
0.0042643300,
0.0073889364,
-0.0012421957,
0.0011695076,
0.0066905404,
-0.0057005812,
-0.0063004969,
-0.0108021824,
-0.0102679469,
0.0011430290,
-0.0016598441,
-0.0121976109,
0.0014804017,
0.0023789073,
-0.0117578628,
-0.0075468770,
-0.0090402095,
-0.0206087530,
-0.0074650650,
-0.0011029047,
-0.0140982382,
-0.0006408870,
0.0032453726,
-0.0091043338,
-0.0070985509,
-0.0063951784,
-0.0155906752,
-0.0102915810,
-0.0142198289,
-0.0214907639,
-0.0188797154,
0.0003219061,
-0.0098491265,
-0.0088137593,
-0.0069919014,
-0.0050912169,
-0.0068984898,
-0.0073161772,
-0.0167920217,
-0.0159163494,
-0.0033605050,
-0.0088845603,
-0.0092305485,
-0.0045974827,
-0.0048325141,
-0.0055494602,
0.0045188307,
-0.0080365678,
-0.0164446719,
0.0011024082,
-0.0086984541,
-0.0123006627,
0.0021610947,
-0.0036639534,
-0.0037134606,
0.0182653572,
0.0035817814,
-0.0045798314,
0.0120929210,
0.0072640246,
0.0008546597,
0.0063416404,
0.0025009206,
0.0055891378,
0.0075524994,
0.0096633974,
0.0055960356,
0.0094630206,
0.0194447096,
0.0065431162,
0.0085366014,
0.0139687965,
0.0088878945,
0.0088457502,
0.0079655219,
0.0048793438,
0.0124488221,
0.0184328184,
0.0085387398,
0.0113893170,
0.0160327703,
0.0084301904,
0.0063387845,
0.0131054185,
-0.0024133867,
-0.0020689419,
0.0186068416,
0.0003307591,
0.0024290318,
0.0129017700,
0.0034683188,
-0.0010267207,
0.0118397037,
-0.0024223081,
-0.0114741288,
0.0048381994,
-0.0039819437,
-0.0125810318,
0.0017552649,
-0.0015779225,
-0.0039358763,
0.0038213520,
-0.0122222072,
-0.0159937516,
0.0019058189,
-0.0094352691,
-0.0235348959,
-0.0122718876,
-0.0104044210,
-0.0109734191,
-0.0010142988,
-0.0155398995,
-0.0199404955,
0.0001085192,
-0.0111813806,
-0.0272392761,
-0.0145304129,
-0.0164919384,
-0.0270601995,
-0.0069074566,
-0.0132701024,
-0.0181732085,
0.0037921928,
-0.0036741982,
-0.0224710274,
-0.0050929040,
-0.0117972037,
-0.0116832191,
-0.0120847067,
-0.0108906301,
-0.0123486463,
-0.0066450872,
-0.0005142650,
-0.0015506055,
-0.0056289891,
0.0010992632,
-0.0042139445,
-0.0052723978,
-0.0014447003,
-0.0113306101,
-0.0089791082,
0.0025936204,
-0.0002705253,
0.0047573065,
0.0084538888,
0.0101771336,
0.0063497666,
0.0149520962,
-0.0021628509,
0.0013764891,
0.0114330798,
0.0028036470,
-0.0051157372,
0.0191850737,
0.0123466449,
0.0124023147,
0.0201948658,
0.0135923307,
0.0126120467,
0.0197559390,
0.0084292693,
0.0044939448,
0.0069847009,
0.0111177918,
0.0072141928,
0.0115226824,
0.0101348097,
0.0106011322,
0.0159739610,
0.0114936177,
-0.0011531585,
0.0052522253,
0.0124065997,
0.0018693882,
0.0020746842,
0.0034833818,
0.0044222530,
0.0125519689,
0.0119606229,
-0.0010881386,
0.0089183617,
0.0129960682,
-0.0023928124,
0.0034038187,
0.0079175998,
-0.0111906407,
0.0047582798,
0.0113286739,
-0.0061351391,
0.0019128673,
0.0083190016,
-0.0045034997,
0.0063475175,
0.0000876433,
-0.0102491397,
0.0020962239,
0.0038518640,
-0.0101458924,
-0.0111830216,
0.0003178876,
0.0020450999,
-0.0026767352,
-0.0024169476,
-0.0095060170,
-0.0071027773,
-0.0048654568,
-0.0077097164,
-0.0150459707,
-0.0040711453,
0.0000675073,
-0.0027710502,
0.0014298668,
-0.0009003525,
-0.0054316646,
0.0002112929,
-0.0099440794,
-0.0174955558,
-0.0014116613,
-0.0014255976,
-0.0187913738,
0.0016072694,
0.0060948813,
-0.0044100559,
0.0058954544,
0.0035920930,
-0.0129479561,
-0.0026531029,
-0.0018715207,
-0.0177456588,
-0.0100421030,
-0.0036120587,
-0.0120791160,
-0.0018441365,
0.0037962124,
-0.0091358563,
-0.0059209438,
0.0039057261,
-0.0145094479,
-0.0047174790,
-0.0029502925,
-0.0143861389,
0.0015802425,
0.0058928719,
-0.0089083239,
0.0072753015,
0.0118803503,
-0.0006602943,
0.0041138250,
0.0074909045,
-0.0099530527,
0.0044007557,
0.0135599216,
-0.0089305155,
0.0028017992,
0.0201635882,
0.0017069852,
0.0117345564,
0.0116020767,
0.0023799317,
0.0136241680,
0.0086716088,
0.0037182118,
0.0066613862,
0.0128488187,
0.0084814252,
0.0041083349,
0.0118894083,
0.0133842332,
0.0120141320,
0.0148334261,
0.0095028095,
0.0014675147,
0.0101177618,
0.0092257839,
0.0039012905,
0.0074465303,
0.0120424796,
0.0142623223,
0.0212547369,
0.0133376671,
0.0042741927,
0.0116766896,
0.0085793072,
-0.0073073450,
0.0009959087,
-0.0027941628,
-0.0049245059,
0.0105616460,
0.0076647010,
-0.0051590516,
0.0067759613,
0.0055545918,
-0.0079466747,
-0.0115591558,
-0.0134392092,
-0.0143698715,
-0.0098697552,
-0.0124624446,
-0.0127973957,
-0.0103534237,
-0.0026352471,
-0.0169421639,
-0.0175423138,
-0.0101547409,
-0.0191591717,
-0.0217088722,
-0.0184979029,
-0.0246888734,
-0.0123986518,
-0.0113480296,
-0.0155681819,
-0.0123962946,
-0.0034457035,
-0.0143237188,
-0.0152854631,
-0.0133560132,
-0.0223296247,
-0.0236933026,
-0.0030800493,
-0.0220920183,
-0.0154792033,
0.0008022346,
-0.0071353936,
-0.0112406993,
0.0009225291,
-0.0137393903,
-0.0118213929,
-0.0065586558,
-0.0075267996,
-0.0092623420,
-0.0034085207,
-0.0071454374,
0.0014780690,
0.0027351114,
0.0053346772,
-0.0026982371,
0.0052753980,
0.0089386571,
-0.0021328228,
-0.0038196896,
0.0096250754,
0.0077279522,
0.0147701558,
0.0096658496,
0.0119598443,
0.0232347101,
0.0240818746,
0.0125119472,
0.0138640273,
0.0167631321,
0.0059759701,
0.0082083531,
0.0157301668,
-0.0011895924,
0.0148942824,
0.0237580277,
0.0102008311,
0.0129439067,
0.0239685103,
0.0086758332,
0.0089500733,
0.0082212528,
0.0034051198,
0.0029749146,
0.0167414285,
-0.0005202996,
-0.0030154085,
0.0139614567,
0.0027016774,
0.0016151968,
0.0071698092,
-0.0052307723,
0.0001889947,
0.0079495609,
-0.0086165909,
-0.0016333943,
0.0055577494,
-0.0004579719,
-0.0026780604,
0.0096125659,
-0.0072029755,
-0.0015952634,
0.0084159439,
-0.0105963564,
-0.0163433719,
0.0034206037,
-0.0092774993,
-0.0128929727,
0.0021978957,
-0.0140373642,
-0.0098815272,
0.0028708843,
-0.0121366736,
-0.0152329067,
-0.0088060824,
-0.0096008852,
-0.0147795668,
-0.0073799770,
-0.0092980098,
-0.0018133920,
0.0003796336,
0.0014825793,
-0.0062403893,
-0.0010958824,
-0.0002286601,
-0.0077374866,
-0.0115817236,
-0.0031352032,
-0.0056623486,
0.0098132826,
0.0074898954,
0.0014964039,
0.0104854144,
0.0126915593,
0.0028876541,
-0.0009417686,
0.0022924433,
-0.0095819039,
-0.0013827679,
0.0092739090,
-0.0006310107,
0.0079392027,
0.0188598037,
0.0101209423,
0.0117435213,
0.0123630827,
-0.0023590846,
0.0017217267,
0.0043597585,
0.0004488786,
-0.0056768283,
0.0096651521,
0.0142403673,
0.0064772312,
0.0111790001,
0.0058147940,
0.0100617064,
0.0155518092,
0.0009141268,
-0.0043821121,
0.0061615892,
0.0106486576,
0.0058964849,
0.0114386212,
0.0111851795,
0.0109602287,
0.0182174686,
0.0081397677,
-0.0009155370,
0.0153157916,
0.0106315790,
-0.0050889011,
0.0161424354,
0.0108877094,
0.0035705941,
0.0169642903,
0.0051636109,
-0.0036960214,
0.0152865164,
0.0064336783,
-0.0023401019,
0.0032110834,
0.0060873469,
0.0087357638,
0.0088094538,
0.0051499484,
0.0065367226,
0.0099824965,
0.0156548824,
0.0068732817,
0.0027452349,
0.0087228063,
0.0010996507,
0.0036940200,
0.0023597400,
-0.0010524692,
0.0016017186,
0.0107471542,
0.0062925783,
0.0048307786,
0.0055973693,
0.0033270307,
-0.0004146490,
0.0028985050,
-0.0138253579,
-0.0154906102,
0.0097566266,
-0.0045812265,
-0.0116352700,
0.0021258306,
-0.0063360399,
-0.0088990871,
-0.0036551352,
-0.0151612908,
-0.0233062897,
-0.0074498397,
-0.0147354566,
-0.0192306824,
-0.0076436205,
-0.0066266162,
-0.0168216676,
-0.0034486244,
-0.0130410641,
-0.0175101664,
-0.0071628084,
-0.0097390329,
-0.0304005183,
-0.0117333094,
-0.0150760496,
-0.0182332397,
-0.0040210742,
-0.0120059317,
-0.0217632093,
-0.0020375061,
-0.0156490225,
-0.0233366080,
-0.0089666117,
-0.0144103151,
-0.0228657182,
-0.0008577261,
-0.0045677512,
-0.0139282281,
0.0007959658,
0.0009028511,
-0.0158635322,
-0.0035850925,
-0.0129493102,
-0.0115577653,
-0.0044144699,
-0.0039671389,
-0.0108652730,
0.0031497236,
0.0097592250,
0.0104471520,
-0.0012081896,
0.0085368231,
0.0113215614,
0.0122941388,
0.0067620608,
0.0032110710,
0.0045088436,
0.0139152361,
0.0054763900,
0.0069296900,
0.0143768210,
0.0210119896,
0.0126585877,
0.0163860172,
0.0061849514,
0.0088909604,
0.0188988037,
-0.0024701003,
-0.0023404125,
0.0155893601,
0.0111832246,
0.0068148370,
0.0114960680,
0.0047069634,
0.0091035683,
0.0101618320,
0.0030819138,
-0.0042324052,
0.0033548635,
0.0060862191,
0.0032546273,
0.0064259949,
0.0060250564,
-0.0026298505,
0.0069901310,
0.0044659404,
-0.0032062058,
-0.0038740057,
-0.0011401704,
-0.0076671359,
-0.0024033154,
-0.0082815913,
-0.0122107612,
0.0009761812,
-0.0023152803,
-0.0144364480,
-0.0089496663,
-0.0045825639,
-0.0158870984,
-0.0121350866,
-0.0090183243,
-0.0222428236,
-0.0058645667,
-0.0014991970,
-0.0171790011,
-0.0048979791,
-0.0039219363,
-0.0182898846,
-0.0094783977,
-0.0150233377,
-0.0210156385,
-0.0143772783,
-0.0095082195,
-0.0145356823,
-0.0101176370,
-0.0022469740,
0.0007690522,
-0.0075202859,
-0.0024632430,
-0.0098927487,
-0.0078646848,
-0.0022621665,
-0.0100908130,
-0.0148161706,
-0.0063287467,
0.0008416840,
-0.0018346787,
0.0011348989,
-0.0005558556,
0.0022902172,
0.0071018916,
-0.0014494953,
-0.0096800886,
0.0028096349,
0.0008415521,
-0.0081196390,
0.0079829888,
0.0111965919,
0.0015214406,
0.0180148687,
0.0128076924,
-0.0020177371,
0.0080570923,
0.0121151395,
0.0021945662,
0.0024907906,
0.0052202195,
0.0044588065,
0.0159677081,
0.0163385440,
0.0015050977,
0.0092863804,
0.0194094032,
0.0028730081,
0.0057330094,
0.0147543009,
0.0011207581,
0.0150130372,
0.0118585341,
-0.0008407482,
0.0166117288,
0.0175386257,
-0.0004369250,
0.0090363920,
0.0114656324,
-0.0014944795,
0.0081756907,
0.0133158602,
-0.0071891029,
0.0020601014,
0.0185154304,
0.0025423812,
0.0094516333,
0.0131548606,
-0.0009558442,
0.0069501060,
0.0099135172,
-0.0008503500,
-0.0011818730,
0.0057230052,
0.0033787722,
0.0039143269,
0.0133748557,
0.0052105058,
0.0082332473,
0.0137599781,
0.0054016919,
-0.0033344841,
0.0014842981,
0.0029860418,
-0.0024927184,
-0.0051120599,
-0.0046155932,
-0.0001240327,
0.0095109148,
-0.0022756555,
-0.0085992105,
0.0033579350,
-0.0007510110,
-0.0173778236,
-0.0034934375,
-0.0061818892,
-0.0051472685,
0.0034133210,
0.0060394164,
-0.0058551598,
0.0081415297,
0.0020490563,
-0.0114488769,
-0.0146341436,
-0.0122250393,
-0.0180008132,
-0.0120539404,
-0.0113356877,
-0.0087878695,
-0.0031815211,
0.0096961306,
-0.0027785671,
-0.0042481716,
-0.0021560157,
-0.0083225239,
-0.0111656599,
-0.0083791995,
-0.0179493167,
-0.0075161625,
-0.0011501104,
-0.0037374785,
-0.0064834729,
0.0009399339,
-0.0089828474,
-0.0041541671,
0.0051487749,
-0.0133840404,
-0.0155015159,
0.0149914678,
0.0020334134,
-0.0018379795,
0.0105736172,
0.0039246134,
0.0091182971,
0.0153912213,
-0.0044031339,
-0.0007040136,
0.0105577474,
0.0048507559,
0.0011072569,
0.0056651817,
0.0055336631,
0.0097194165,
0.0131436801,
0.0137506612,
0.0083588827,
0.0175337028,
0.0149954567,
0.0093409363,
0.0082263146,
0.0123258131,
0.0085790567,
0.0077241417,
0.0094712907,
0.0071037817,
0.0141263790,
0.0110881776,
0.0048273830,
0.0059683784,
0.0131434407,
-0.0003913555,
0.0045753354,
0.0082043894,
-0.0021031457,
0.0025694976,
0.0166651122,
-0.0057302737,
0.0033632258,
0.0035227756,
-0.0046835877,
-0.0043190513,
0.0015834493,
-0.0139032695,
-0.0131708067,
-0.0006697534,
-0.0075890999,
-0.0154815977,
-0.0066591930,
-0.0110799689,
-0.0129163740,
-0.0091315527,
-0.0269880425,
-0.0245017912,
-0.0058098417,
-0.0264340788,
-0.0266251322,
-0.0151533168,
-0.0176863652,
-0.0176360607,
-0.0101273134,
-0.0254776310,
-0.0232238974,
-0.0065635103,
-0.0272878055,
-0.0346834138,
-0.0091771819,
-0.0201932155,
-0.0203575678,
-0.0032105795,
-0.0145101445,
-0.0158824492,
-0.0050803139,
-0.0176456422,
-0.0249165129,
-0.0167164356,
-0.0162402932,
-0.0172340330,
-0.0075805630,
-0.0074487776,
-0.0077763991,
0.0006602659,
0.0033969502,
-0.0045279348,
-0.0037866391,
-0.0019040111,
-0.0060889181,
-0.0034327004,
-0.0011191821,
-0.0072747618,
0.0051216572,
0.0099148564,
0.0024904907,
0.0086303260,
0.0101369396,
0.0074019115,
0.0093592247,
0.0072306888,
-0.0017260980,
0.0070280903,
0.0222074594,
0.0076717008,
0.0119258165,
0.0269612838,
0.0166646838,
0.0178184211,
0.0203488544,
0.0054309359,
0.0097155627,
0.0081798863,
0.0046544494,
0.0042479807,
0.0135515705,
0.0185416676,
0.0083307391,
0.0129262675,
0.0125541184,
0.0094481912,
0.0146076474,
0.0070610093,
0.0002812449,
0.0108793266,
0.0121516464,
0.0050841928,
0.0096389567,
0.0067618778,
0.0020368979,
0.0141106322,
0.0075322180,
-0.0044430355,
0.0115031432,
0.0070164353,
-0.0053753103,
0.0101953736,
0.0048252125,
-0.0093071377,
0.0157397669,
0.0091453549,
-0.0051988014,
0.0037133675,
0.0073571573,
-0.0023706991,
0.0019509420,
-0.0065126368,
-0.0051484881,
0.0015897241,
0.0039522909,
-0.0054627103,
-0.0020375485,
0.0074622985,
0.0037667206,
-0.0056327842,
-0.0009435469,
-0.0049255667,
-0.0008975401,
-0.0035324751,
-0.0012736355,
-0.0030156262,
0.0091139451,
-0.0001017736,
0.0005918655,
0.0018904604,
0.0012776852,
-0.0064974707,
0.0065470533,
-0.0073202029,
-0.0101402672,
0.0099284211,
0.0038983994,
-0.0043202261,
0.0163205825,
0.0050959559,
0.0009886755,
0.0054413057,
-0.0002763939,
-0.0130174030,
-0.0062744673,
-0.0033732203,
-0.0115784174,
0.0011472467,
0.0019431756,
-0.0072170561,
0.0062199733,
0.0069350605,
-0.0099099576,
-0.0018475824,
0.0042143166,
-0.0108842012,
-0.0018010066,
0.0008751148,
-0.0053949393,
0.0104326904,
0.0055937339,
-0.0102070589,
0.0069231596,
0.0120849637,
-0.0098312506,
0.0040696473,
0.0078053842,
-0.0027760593,
0.0100975633,
0.0128250290,
-0.0070827277,
0.0106938910,
0.0142851658,
-0.0041933456,
0.0030000545,
0.0087306006,
-0.0010213092,
0.0042144679,
0.0044643246,
0.0004283924,
0.0007758080,
0.0117406389,
0.0069060181,
0.0036669881,
0.0112826182,
0.0124421604,
0.0074747112,
0.0139157623,
0.0002142887,
0.0052279835,
0.0101030506,
0.0048084753,
0.0031230277,
0.0100246705,
0.0035843002,
0.0100751119,
0.0060103582,
0.0038031819,
-0.0043801013,
0.0074388697,
0.0009725863,
-0.0094686411,
0.0080200080,
0.0056007546,
-0.0007696244,
0.0098662591,
0.0012944556,
-0.0088513205,
-0.0010556943,
-0.0069318898,
-0.0168625675,
-0.0164561328,
-0.0135351913,
-0.0101824943,
-0.0099898046,
-0.0061323000,
-0.0126923826,
-0.0120568145,
-0.0059425603,
-0.0172460321,
-0.0183777604,
-0.0117247980,
-0.0221225247,
-0.0191092454,
-0.0109698446,
-0.0147596207,
-0.0070904531,
-0.0019307425,
-0.0196548402,
-0.0131602455,
-0.0041195438,
-0.0198867824,
-0.0200909451,
-0.0106120706,
-0.0207891781,
-0.0150938286,
0.0042470247,
-0.0147486953,
-0.0127820102,
0.0019101704,
-0.0110774105,
-0.0110004572,
-0.0070650717,
-0.0193658061,
-0.0111240419,
0.0008195266,
-0.0090739597,
-0.0062959292,
0.0014921820,
0.0059007150,
0.0004858748,
0.0019338414,
-0.0032664374,
-0.0043122666,
0.0074397023,
0.0045671584,
-0.0005638450,
0.0030629593,
0.0150598921,
0.0173721984,
0.0128823230,
0.0129932156,
0.0117542958,
0.0190953724,
0.0146077471,
-0.0006939590,
0.0101847667,
0.0167314261,
0.0018319575,
0.0087533342,
0.0192488786,
0.0095963106,
0.0176676996,
0.0235320274,
0.0070464164,
0.0105448849,
0.0164197106,
0.0061212624,
-0.0001679478,
0.0090475185,
-0.0022608363,
0.0043782163,
0.0075473189,
-0.0004836985,
-0.0033521615,
0.0113990717,
-0.0011579416,
-0.0023562559,
0.0080656512,
-0.0036749416,
-0.0049671251,
0.0093596792,
-0.0048654862,
-0.0009914945,
0.0067630033,
-0.0060807313,
-0.0060155746,
0.0084846020,
-0.0127504207,
-0.0137116518,
0.0047332477,
-0.0113988891,
-0.0241409577,
0.0012578520,
-0.0110901389,
-0.0121129630,
-0.0048277881,
-0.0175323673,
-0.0148895523,
-0.0001417697,
-0.0213088579,
-0.0207686089,
-0.0127760926,
-0.0055525145,
-0.0173079837,
-0.0070003336,
-0.0062929322,
-0.0080698896,
-0.0047363127,
-0.0078960247,
-0.0173686240,
-0.0081486870,
-0.0064158719,
-0.0129694510,
-0.0096687870,
-0.0021525803,
-0.0003918653,
0.0093658790,
0.0045220028,
-0.0031307647,
0.0051327492,
0.0079862066,
-0.0113611277,
-0.0083151916,
0.0011598676,
-0.0079730004,
0.0047938614,
0.0114771556,
0.0004264428,
0.0042525991,
0.0151406936,
0.0015004526,
0.0002006957,
-0.0010919097,
-0.0071117897,
-0.0013253721,
0.0056614848,
0.0023488745,
0.0056623272,
0.0107747223,
0.0177136064,
0.0049241027,
0.0072376207,
0.0081305318,
0.0043202275,
0.0095460108,
0.0062061795,
0.0013175415,
0.0175055601,
0.0154718626,
0.0081290230,
0.0181247685,
0.0120252203,
0.0036472941,
0.0169622134,
0.0107729193,
-0.0016620588,
0.0161170289,
0.0165187549,
-0.0054949992,
0.0176814869,
0.0100692026,
0.0025068175,
0.0165014286,
0.0081962170,
0.0014395242,
0.0124656204,
0.0092831776,
0.0032860113,
0.0076809269,
0.0107300831,
0.0055954098,
0.0126744155,
0.0108327009,
0.0049095144,
0.0073302449,
0.0137902992,
0.0041358490,
0.0057913652,
0.0079370532,
0.0085564712,
0.0088018114,
0.0101754572,
0.0058724228,
0.0116750225,
0.0149609903,
0.0063981283,
-0.0021312598,
0.0024451038,
-0.0016417122,
-0.0053824885,
0.0003407843,
-0.0114446040,
-0.0126146534,
0.0103410985,
-0.0023214885,
-0.0127346395,
0.0059589799,
-0.0016014617,
-0.0068375743,
-0.0043461947,
-0.0135334395,
-0.0188557561,
-0.0078363055,
-0.0073766061,
-0.0201482233,
-0.0092254998,
-0.0035054309,
-0.0142783560,
-0.0102064125,
-0.0124231111,
-0.0251805987,
-0.0057967659,
-0.0107569676,
-0.0228585135,
-0.0040950258,
-0.0021138112,
-0.0098220548,
-0.0006985467,
-0.0070202248,
-0.0214695893,
-0.0036431248,
-0.0090325521,
-0.0284521244,
-0.0030874345,
-0.0070590018,
-0.0187197030,
0.0025909347,
0.0006756659,
-0.0119954888,
0.0005619211,
0.0024250594,
-0.0091136135,
-0.0054416065,
0.0003103711,
-0.0020925570,
0.0023661139,
0.0037889984,
0.0009784767,
0.0096677318,
0.0148653798,
0.0039326544,
0.0073612086,
0.0124133322,
0.0070493724,
0.0015692594,
0.0084123192,
0.0039628511,
0.0117336325,
0.0178973917,
0.0100824246,
0.0167830829,
0.0215238351,
0.0144528728,
0.0139418375,
0.0116251111,
-0.0017086170,
0.0024464354,
0.0151727665,
0.0036619646,
0.0015346393,
0.0122328158,
0.0120896138,
0.0058371010,
0.0095616262,
0.0019043891,
0.0024979096,
0.0035413755,
-0.0024563763,
-0.0093234815,
-0.0028375946,
0.0058104228,
-0.0026221983,
-0.0024530976,
-0.0017943529,
-0.0080686677,
0.0009624345,
-0.0045532263,
-0.0168609377,
-0.0114904158,
-0.0051723523,
-0.0083066430,
-0.0094117392,
-0.0095210811,
-0.0137597425,
-0.0005693544,
-0.0033967341,
-0.0243712291,
-0.0155793689,
-0.0061864876,
-0.0253632199,
-0.0182614774,
-0.0112247765,
-0.0293226819,
-0.0059557594,
-0.0046940017,
-0.0234593824,
-0.0100931199,
-0.0057944106,
-0.0172008667,
-0.0133263832,
-0.0126004368,
-0.0144748427,
-0.0091724452,
-0.0072470489,
-0.0132229906,
-0.0079550762,
0.0011156962,
-0.0067373998,
-0.0119096860,
-0.0074148760,
-0.0084888805,
-0.0072768149,
-0.0051209154,
-0.0068349373,
0.0000817852,
0.0042162291,
0.0077146995,
0.0111174127,
0.0096641965,
0.0038263546,
-0.0014971568,
0.0050897747,
0.0028319939,
-0.0146506466,
0.0020612956,
0.0098117944,
-0.0024500464,
0.0093015898,
0.0098245759,
0.0025473537,
0.0231449082,
0.0126252118,
0.0001468557,
0.0055336207,
0.0156856216,
0.0040072212,
0.0052267401,
0.0135576315,
0.0079822578,
0.0111358417,
0.0138657764,
-0.0032692007,
0.0080598602,
0.0168161299,
0.0010419562,
0.0016675541,
0.0176857393,
0.0069298763,
0.0164642502,
0.0141879376,
-0.0042641838,
0.0114976857,
0.0229367465,
-0.0028884513,
0.0029475037,
0.0108707035,
-0.0037061705,
0.0091118803,
0.0139204049,
-0.0048930566,
0.0058153113,
0.0183308907,
0.0009479368,
0.0026643733,
0.0103151808,
0.0002795808,
0.0039209938,
0.0113507267,
-0.0005110563,
-0.0009549500,
0.0109625682,
0.0105749387,
0.0063747317,
0.0080406768,
0.0070097735,
0.0027115128,
0.0096823573,
-0.0036665439,
-0.0084124766,
0.0037797885,
0.0035527593,
-0.0000693572,
0.0090769734,
0.0026627383,
0.0058922130,
0.0060266433,
-0.0026389908,
-0.0107524265,
0.0019269572,
-0.0048576151,
-0.0159095060,
-0.0002571526,
0.0034878028,
-0.0034313023,
0.0048851431,
-0.0024693997,
-0.0064082858,
0.0005399831,
-0.0025422624,
-0.0137154497,
-0.0138394013,
-0.0055510015,
-0.0082958005,
-0.0010110219,
0.0001661261,
-0.0028564897,
-0.0017089590,
0.0047045997,
-0.0088203410,
-0.0118329190,
-0.0114322435,
-0.0118297609,
-0.0107054496,
-0.0059561934,
-0.0086542238,
-0.0053188121,
0.0110073118,
-0.0012535794,
-0.0041453475,
0.0050582015,
-0.0042689508,
-0.0072150370,
0.0046295924,
-0.0109337214,
-0.0053430190,
0.0191961769,
0.0034268296,
-0.0025725781,
0.0107402643,
0.0025084177,
0.0068934122,
0.0104125254,
-0.0049733631,
0.0032159456,
0.0117485030,
0.0067870156,
0.0005993918,
0.0074947104,
0.0139526203,
0.0112212738,
0.0131104868,
0.0145169822,
0.0065009054,
0.0154658854,
0.0052988254,
0.0011196979,
0.0028034654,
0.0075571733,
0.0113697918,
0.0064379610,
0.0075040082,
0.0111480057,
0.0149769839,
0.0104028620,
-0.0004728565,
0.0033304989,
0.0095528616,
-0.0043193586,
0.0026308557,
0.0083248178,
-0.0045309290,
0.0011512260,
0.0107953316,
-0.0058923238,
-0.0042521949,
-0.0025774357,
-0.0095947143,
-0.0090534817,
-0.0075583621,
-0.0164638236,
-0.0112989154,
0.0009906300,
-0.0108687161,
-0.0177747831,
-0.0095244814,
-0.0103946552,
-0.0178822204,
-0.0124152713,
-0.0256735198,
-0.0258431062,
-0.0071505196,
-0.0255233329,
-0.0212160610,
-0.0072017759,
-0.0162404291,
-0.0201692134,
-0.0092650410,
-0.0257271361,
-0.0265353825,
-0.0094851954,
-0.0283635501,
-0.0299138110,
-0.0049041356,
-0.0117702549,
-0.0171432663,
-0.0040465351,
-0.0203173161,
-0.0141871208,
-0.0069266600,
-0.0201941170,
-0.0231603682,
-0.0109230904,
-0.0076708193,
-0.0128002856,
-0.0062545752,
0.0010883780,
-0.0054377494,
0.0022313397,
-0.0021447241,
-0.0140182544,
-0.0061674095,
-0.0071649365,
-0.0080903545,
-0.0032098037,
-0.0005288366,
0.0027401727,
0.0147411982,
0.0147994002,
0.0016461278,
0.0131583214,
0.0142173553,
0.0049794004,
0.0077675227,
0.0063863331,
-0.0011657759,
0.0170951840,
0.0227991529,
0.0097222868,
0.0158691518,
0.0196630470,
0.0103904605,
0.0107661001,
0.0095797153,
0.0049563223,
0.0036709146,
0.0121793160,
0.0067920284,
0.0139679899,
0.0129317883,
0.0176034290,
0.0065975692,
0.0132259214,
0.0106541961,
0.0042035743,
0.0084713185,
0.0012325796,
-0.0014871559,
0.0090018790,
0.0072292560,
0.0021036027,
0.0108097484,
0.0056679728,
0.0002307504,
0.0107528660,
0.0009859644,
-0.0107594067,
0.0060570566,
0.0056250477,
-0.0099031013,
0.0086870017,
0.0013835456,
-0.0035607549,
0.0080266790,
-0.0017582480,
-0.0113053704,
-0.0013431145,
-0.0032492948,
-0.0090937000,
-0.0088289306,
-0.0067255506,
-0.0062803128,
0.0068849102,
-0.0015577768,
-0.0069982987,
-0.0021135034,
0.0039778640,
-0.0109944176,
-0.0107009411,
-0.0108629102,
-0.0051244097,
-0.0027277393,
-0.0014854660,
-0.0031306264,
0.0043868143,
0.0057742363,
0.0014090920,
-0.0033032340,
-0.0010334606,
-0.0059133302,
-0.0038905512,
0.0025027897,
-0.0066274703,
-0.0045722495,
0.0184088107,
0.0080632064,
-0.0005271390,
0.0086710816,
0.0019792011,
-0.0035116870,
-0.0013531940,
-0.0066679716,
-0.0142554669,
0.0005745137,
0.0054857377,
-0.0040334100,
0.0054318248,
0.0074612191,
-0.0024387094,
0.0089789405,
0.0025325457,
-0.0140781756,
0.0064236601,
0.0022122946,
-0.0080281021,
0.0079593984,
0.0087305466,
0.0089144977,
0.0187750608,
0.0080442093,
-0.0010009635,
0.0156226605,
0.0149811329,
-0.0083561484,
0.0113041690,
0.0148982797,
-0.0018687886,
0.0167139303,
0.0154801505,
0.0038232491,
0.0179675072,
0.0144544896,
-0.0023651500,
0.0085916463,
0.0092484718,
0.0042096227,
0.0061368481,
0.0061627282,
0.0046210419,
0.0149823353,
0.0216238219,
0.0118388971,
0.0116213309,
0.0184343699,
0.0134456400,
0.0091980156,
0.0074065682,
0.0036055432,
0.0047377250,
0.0147499777,
0.0050021643,
0.0120766051,
0.0134791210,
0.0041692127,
0.0099570043,
0.0119287502,
-0.0050499355,
-0.0055962084,
0.0093092676,
0.0033440986,
0.0000436951,
0.0089991996,
0.0040156399,
0.0042279544,
0.0048830989,
-0.0129078133,
-0.0175070148,
-0.0060753711,
-0.0143571757,
-0.0215406548,
-0.0157888103,
-0.0067168521,
-0.0042474885,
-0.0097089829,
-0.0039587584,
-0.0113672502,
-0.0057925684,
-0.0087815812,
-0.0240043998,
-0.0183866173,
-0.0140017383,
-0.0163516626,
-0.0129419845,
-0.0077198055,
-0.0138430679,
-0.0050055613,
-0.0050011133,
-0.0244327839,
-0.0153680500,
-0.0045328536,
-0.0240989048,
-0.0113552334,
-0.0047971066,
-0.0151232732,
-0.0017100805,
0.0031618017,
-0.0171998758,
-0.0083799995,
-0.0038982113,
-0.0150028560,
-0.0118316151,
-0.0093616294,
-0.0145557942,
-0.0062747421,
0.0001819997,
-0.0052806316,
-0.0006435026,
0.0055333385,
0.0033719747,
0.0022436196,
0.0021235647,
0.0002940540,
0.0009389232,
0.0091513060,
0.0029845524,
0.0028897747,
0.0115141459,
0.0134608615,
0.0159149952,
0.0123769660,
0.0071830484,
0.0078192549,
0.0114178611,
0.0057012588,
-0.0054495293,
0.0111903613,
0.0128849894,
0.0031332844,
0.0116144437,
0.0147838062,
0.0031197681,
0.0124650840,
0.0037211971,
-0.0052722897,
-0.0019710816,
0.0060412982,
-0.0066321664,
-0.0045257760,
0.0046659969,
-0.0032105478,
0.0020697538,
0.0098467907,
-0.0088513177,
0.0003779615,
0.0045079608,
-0.0084143607,
-0.0084204180,
-0.0024908220,
-0.0147024402,
-0.0043545999,
0.0039011035,
-0.0107257627,
-0.0064272196,
0.0031889833,
-0.0120767802,
-0.0081440173,
-0.0032327492,
-0.0249492545,
-0.0080868807,
0.0064319083,
-0.0220966041,
-0.0140461037,
0.0029514681,
-0.0100252014,
-0.0163923316,
-0.0104385326,
-0.0268547330,
-0.0136146033,
-0.0105012693,
-0.0184935350,
-0.0171126071,
0.0009197505,
-0.0016374931,
-0.0061532045,
-0.0032739118,
0.0013106749,
-0.0076062693,
-0.0033875604,
-0.0119687999,
-0.0156376529,
-0.0002264758,
-0.0033456543,
-0.0057485239,
0.0054833223,
0.0046009319,
0.0071722427,
0.0127928499,
-0.0004450572,
-0.0093647689,
0.0011556130,
-0.0000837981,
-0.0170451142,
0.0037784716,
0.0084665716,
0.0054838839,
0.0190935768,
0.0124113951,
0.0036514867,
0.0085202651,
0.0063795988,
-0.0028934898,
-0.0047997450,
-0.0003760856,
0.0003986055,
0.0086976299,
0.0135808615,
0.0072816899,
0.0078241304,
0.0207943581,
0.0126493275,
0.0039513297,
0.0059775240,
0.0097177131,
0.0083198287,
0.0152877793,
0.0067607588,
0.0122714676,
0.0207943078,
0.0144736338,
0.0044904123,
0.0217928849,
0.0092808306,
0.0042473390,
0.0162876993,
0.0061990018,
0.0036402105,
0.0207682997,
0.0114614721,
0.0040364796,
0.0214882866,
0.0082270233,
0.0071211606,
0.0140085015,
0.0003651911,
0.0004136903,
0.0098949196,
0.0084682079,
0.0021917846,
0.0109369773,
0.0131020248,
0.0150797870,
0.0153782498,
0.0129248295,
0.0030759184,
0.0104817655,
0.0118551673,
0.0049753948,
0.0020679743,
0.0029707868,
0.0090206405,
0.0130063193,
0.0056390632,
0.0015862350,
0.0051508471,
0.0089638596,
-0.0077713425,
-0.0097220344,
-0.0006795195,
-0.0078544104,
-0.0017519544,
0.0019097462,
-0.0063025365,
-0.0018396720,
0.0085927490,
-0.0120458510,
-0.0141660692,
-0.0080132196,
-0.0136385309,
-0.0211291946,
-0.0182841588,
-0.0182709545,
-0.0156707019,
-0.0015145250,
-0.0090339277,
-0.0202184692,
-0.0033933215,
-0.0072111413,
-0.0188261531,
-0.0135121029,
-0.0188679080,
-0.0216001254,
-0.0049180561,
-0.0131160002,
-0.0211828575,
0.0010973358,
-0.0113296499,
-0.0163052902,
-0.0051828492,
-0.0152686229,
-0.0256116167,
-0.0042340504,
-0.0062713111,
-0.0188940968,
0.0021869792,
0.0003219779,
-0.0103204278,
0.0074058091,
-0.0078782588,
-0.0169347376,
0.0006843417,
-0.0023294454,
