Filename,STFMK-20201105-LW19-1935_20201125_141803_004.dat
-0.0140168611,
-0.0026421146,
0.0036455682,
0.0042772810,
0.0078751054,
0.0106937997,
0.0055310512,
0.0147721963,
0.0186753310,
0.0039750217,
0.0078097703,
0.0122902934,
0.0046881726,
0.0104702450,
0.0106958635,
0.0140516069,
0.0192309376,
0.0236773975,
0.0093873981,
0.0169244874,
0.0201375559,
0.0025218530,
0.0014383076,
0.0117064603,
-0.0020024802,
0.0128253326,
0.0183769874,
0.0061189802,
0.0105385100,
0.0167227499,
0.0071587232,
0.0044188597,
0.0024610120,
0.0016537914,
-0.0031302730,
0.0045815734,
0.0024264310,
-0.0004172853,
0.0027365629,
0.0060185562,
-0.0014943541,
-0.0001112238,
-0.0060733343,
-0.0103456751,
-0.0028603582,
-0.0073907534,
-0.0188905541,
-0.0069386982,
-0.0016143393,
-0.0062738447,
-0.0072152675,
-0.0109809218,
-0.0151093528,
-0.0053683100,
-0.0122303246,
-0.0348937921,
-0.0204135012,
-0.0040009613,
-0.0242924839,
-0.0124152759,
-0.0005152429,
-0.0162326582,
0.0014032597,
-0.0074309120,
-0.0227780752,
-0.0108283302,
-0.0111285048,
-0.0185580179,
-0.0119759431,
-0.0082811071,
-0.0050458661,
-0.0008449628,
0.0042125718,
-0.0055158399,
-0.0008960012,
0.0028439027,
-0.0027074651,
-0.0099252090,
0.0005213383,
-0.0028421243,
0.0034204333,
0.0056884373,
0.0056930403,
0.0082814414,
0.0155703761,
0.0083771348,
0.0062354696,
0.0064275423,
-0.0000819225,
-0.0043783374,
0.0105577605,
0.0011480832,
-0.0024011561,
0.0146916658,
0.0224754941,
0.0042443327,
0.0178537127,
0.0137344012,
0.0097723873,
0.0142466193,
0.0091140857,
-0.0004647667,
0.0107699614,
0.0150905559,
0.0058702850,
0.0033477168,
0.0168398842,
0.0039805113,
0.0059169461,
0.0097647291,
-0.0009770228,
0.0038988865,
0.0148914522,
-0.0064015128,
0.0035979841,
0.0118423058,
-0.0004606101,
0.0090668499,
0.0098849265,
-0.0059867785,
0.0044454094,
0.0135617750,
-0.0113276690,
-0.0067403894,
0.0089038620,
-0.0124274855,
0.0003222027,
0.0089039942,
-0.0104741957,
-0.0035593747,
0.0075359764,
-0.0052335947,
-0.0072246883,
0.0006100585,
-0.0049532484,
-0.0014267664,
0.0077147037,
-0.0078807790,
-0.0013771150,
0.0110878237,
0.0053281286,
-0.0065664165,
-0.0016105201,
-0.0063995551,
-0.0038553425,
-0.0040122857,
-0.0127944490,
-0.0100657577,
0.0044575934,
0.0021995932,
-0.0066806134,
0.0033851187,
-0.0025202043,
-0.0073431176,
0.0023525953,
-0.0138776284,
-0.0204272419,
-0.0019669409,
-0.0022662177,
-0.0122487731,
0.0044398056,
0.0029261336,
-0.0027793718,
0.0014033979,
-0.0078861518,
-0.0129463505,
-0.0062211435,
-0.0104156332,
-0.0133006359,
-0.0120631373,
0.0055062543,
0.0009802115,
-0.0042483280,
-0.0011210111,
-0.0039565144,
-0.0079618022,
-0.0003317979,
-0.0170213245,
-0.0119984094,
-0.0036045394,
-0.0055254954,
0.0004956659,
0.0038589090,
-0.0023869742,
-0.0018566648,
0.0041463370,
-0.0019616769,
-0.0129910763,
0.0043507097,
-0.0072501777,
-0.0065634977,
0.0130044809,
-0.0030116935,
0.0009567458,
0.0266439933,
0.0072345566,
0.0017570232,
0.0144602656,
0.0068804882,
0.0076031564,
0.0101986537,
0.0029994466,
0.0074979020,
0.0157005936,
0.0142203821,
0.0081150308,
0.0173747893,
0.0168298930,
0.0148585606,
0.0108758686,
0.0138009489,
0.0084081097,
0.0178888105,
0.0140691251,
0.0123511804,
0.0166533999,
0.0213785507,
0.0166020580,
0.0200985521,
0.0120757129,
0.0088907881,
0.0133175403,
0.0131564885,
-0.0041488889,
0.0029455312,
0.0134730712,
0.0024099015,
0.0074162711,
0.0135703329,
-0.0010549194,
0.0090713110,
0.0108911153,
-0.0018773711,
-0.0052470323,
0.0001140413,
-0.0008872175,
-0.0045188488,
-0.0016595317,
-0.0081706718,
-0.0103070810,
0.0008824037,
-0.0126275802,
-0.0233196560,
-0.0081587490,
-0.0138173942,
-0.0227541123,
-0.0123676080,
-0.0157058816,
-0.0133360187,
-0.0001735477,
-0.0157561209,
-0.0160895437,
-0.0014854372,
-0.0172486790,
-0.0282068197,
-0.0098440973,
-0.0218368489,
-0.0216515623,
-0.0058408319,
-0.0162678007,
-0.0221916400,
0.0036400894,
-0.0128015587,
-0.0181540046,
-0.0096099693,
-0.0132817104,
-0.0253284257,
-0.0034044988,
-0.0150167439,
-0.0169006716,
-0.0068182666,
-0.0020819758,
-0.0048729330,
0.0008267181,
-0.0033215536,
-0.0078703202,
-0.0000983597,
-0.0053258524,
-0.0160138737,
-0.0053071091,
0.0011880050,
-0.0017422214,
0.0039050966,
0.0060628997,
0.0029902824,
0.0183330514,
0.0085259965,
-0.0029555107,
0.0016990486,
0.0122875161,
-0.0093645435,
0.0042978516,
0.0099611292,
0.0060210992,
0.0170943774,
0.0173517410,
0.0008333599,
0.0138148116,
0.0100372499,
0.0065232213,
0.0007277444,
0.0044343770,
0.0072865449,
0.0061799735,
0.0108534275,
0.0066967518,
0.0010135323,
0.0103564002,
0.0070345332,
-0.0014752785,
0.0063422043,
0.0014233793,
-0.0011028951,
0.0050436202,
0.0007718964,
0.0052224589,
0.0098645641,
0.0057837674,
-0.0024642888,
0.0078499559,
0.0025683660,
-0.0071935360,
0.0031630103,
-0.0053143669,
-0.0161259659,
0.0017691981,
-0.0004272728,
-0.0076527642,
0.0017439009,
-0.0007105605,
-0.0101851076,
0.0034036906,
-0.0085684462,
-0.0165169742,
-0.0009977275,
-0.0021309617,
-0.0094630308,
-0.0077802315,
-0.0048177233,
-0.0019507972,
-0.0071507357,
-0.0109979119,
-0.0174209699,
-0.0124876248,
-0.0067771506,
-0.0163227897,
-0.0135586616,
-0.0051949895,
-0.0037019991,
-0.0003859666,
-0.0005840900,
-0.0049342839,
0.0021066666,
0.0013229090,
-0.0103794262,
-0.0127476715,
-0.0007959569,
-0.0141453538,
-0.0079688514,
0.0025071083,
-0.0089081945,
-0.0003294366,
0.0079623293,
-0.0013835659,
-0.0112763848,
-0.0044738390,
-0.0050594201,
-0.0086118579,
-0.0055554826,
-0.0039433767,
-0.0078730080,
0.0080331741,
0.0055509657,
-0.0057796175,
0.0009643072,
-0.0013190191,
-0.0071810586,
0.0013373159,
-0.0020308052,
-0.0109682232,
0.0080768988,
0.0128773749,
-0.0005575527,
0.0133297350,
0.0097133573,
0.0065458543,
0.0134293847,
0.0101665650,
-0.0045141596,
0.0150570814,
0.0150556378,
-0.0017560482,
0.0093351081,
0.0225224383,
0.0022496588,
0.0200895127,
0.0143378191,
0.0024596069,
0.0176942386,
0.0138782226,
-0.0033075784,
0.0082770679,
0.0132688927,
0.0089996941,
0.0085506570,
0.0160638653,
0.0104752146,
0.0154690202,
0.0177812465,
0.0046881675,
0.0059840451,
0.0138530526,
0.0036079516,
0.0077444948,
0.0094144251,
0.0063157966,
0.0131723983,
0.0168655422,
0.0047064954,
0.0104949661,
0.0144112622,
0.0001012939,
0.0022727675,
0.0076520727,
-0.0075226109,
0.0007918847,
0.0140696615,
0.0018363628,
-0.0040452611,
0.0036253845,
-0.0014973185,
-0.0056815962,
-0.0097979307,
-0.0186605360,
-0.0170796271,
-0.0057905288,
-0.0110864714,
-0.0114999618,
-0.0035026346,
-0.0022721146,
-0.0043680780,
-0.0097088059,
-0.0077491431,
-0.0166859925,
-0.0123355556,
-0.0158082191,
-0.0220582262,
-0.0126024606,
-0.0064141867,
-0.0108553600,
-0.0024542466,
-0.0083731171,
-0.0140988454,
-0.0072537092,
-0.0059001609,
-0.0231449306,
-0.0102942074,
-0.0033530178,
-0.0119301444,
-0.0088400850,
0.0039486862,
-0.0096359309,
0.0020439797,
0.0000042863,
-0.0140608121,
-0.0082484372,
-0.0021717849,
-0.0100079328,
-0.0025123227,
0.0001434059,
-0.0014988693,
0.0043165367,
0.0153101590,
0.0028681650,
0.0076513221,
0.0129376957,
0.0079119122,
0.0074521038,
0.0077027148,
0.0071576694,
0.0103317611,
0.0122218532,
0.0128677152,
0.0120227728,
0.0207524821,
0.0148312049,
0.0121280728,
0.0138551639,
0.0117895389,
0.0065033650,
0.0211592428,
0.0068781860,
0.0036934286,
0.0204649549,
0.0162797458,
0.0059586116,
0.0111735314,
0.0095047718,
0.0056211487,
0.0086757289,
0.0019540100,
-0.0036767866,
0.0026114236,
0.0080808382,
-0.0011172921,
-0.0025736631,
0.0087366700,
-0.0001634622,
-0.0004274963,
0.0050866483,
-0.0098784752,
-0.0032872474,
0.0035482438,
-0.0105519388,
-0.0054402053,
-0.0003031266,
-0.0109663699,
-0.0012239225,
0.0015536137,
-0.0155222360,
-0.0077714650,
0.0004048211,
-0.0167564824,
-0.0161689222,
-0.0054501747,
-0.0231297854,
-0.0126628121,
0.0001938483,
-0.0251256526,
-0.0147117600,
-0.0058953967,
-0.0193838440,
-0.0201358479,
-0.0150811318,
-0.0191529244,
-0.0139740678,
-0.0040168986,
-0.0167179331,
-0.0099352980,
0.0028138759,
-0.0058181314,
-0.0121797239,
-0.0057094293,
-0.0087897386,
-0.0082171746,
-0.0075914208,
-0.0144640449,
-0.0101825986,
0.0049908003,
-0.0025704298,
-0.0033375805,
0.0049923146,
0.0009774228,
-0.0042441124,
0.0085323304,
-0.0101089627,
-0.0117274262,
0.0020520007,
0.0025514115,
-0.0029787563,
0.0114562511,
0.0068810713,
0.0010438639,
0.0097289728,
0.0006648324,
-0.0102516310,
-0.0011027743,
-0.0052244253,
-0.0090243099,
-0.0073493081,
0.0040818024,
0.0108333174,
0.0081624426,
0.0075337780,
0.0047587752,
0.0035855325,
0.0154075446,
-0.0043010423,
-0.0038733964,
0.0037073765,
0.0021772245,
0.0034026289,
0.0068353200,
-0.0025157738,
0.0085890088,
0.0117056305,
0.0024228813,
-0.0015340857,
0.0126108425,
0.0024956870,
0.0016992665,
0.0069046700,
-0.0034031575,
0.0018827878,
0.0177483298,
-0.0002801533,
-0.0007606929,
0.0069917683,
0.0052071777,
-0.0018013935,
0.0052667153,
-0.0008974788,
0.0012141113,
0.0105117401,
0.0077190162,
0.0048827636,
0.0132185584,
0.0104033807,
0.0128740082,
0.0109803444,
0.0036841328,
0.0039379066,
0.0075445878,
0.0106896004,
0.0035130065,
0.0060277330,
0.0115926387,
0.0108083570,
0.0139866443,
0.0022127046,
-0.0049594506,
0.0039982996,
0.0042247595,
-0.0132612428,
0.0011375777,
0.0027812251,
-0.0038793804,
0.0054551456,
0.0054471339,
-0.0038814882,
0.0057983249,
0.0021126289,
-0.0094846673,
-0.0087925429,
-0.0071206018,
-0.0049178330,
-0.0113648782,
-0.0005800397,
-0.0027222307,
-0.0007055969,
0.0087798005,
-0.0032430203,
-0.0119901719,
0.0048219357,
-0.0073352777,
-0.0108935144,
-0.0075715231,
-0.0079780268,
-0.0077566919,
0.0041631432,
-0.0103363916,
-0.0099146776,
0.0004614118,
-0.0044997819,
-0.0121883294,
0.0029294149,
-0.0099510811,
-0.0116475206,
0.0142060518,
0.0027043475,
-0.0097572934,
0.0131009230,
0.0045837350,
-0.0007390321,
0.0044343024,
-0.0038970197,
-0.0095852800,
0.0111823399,
0.0032635103,
-0.0101856645,
0.0073356703,
0.0134276403,
0.0121741183,
0.0152743179,
0.0123499688,
0.0141587909,
0.0183129981,
0.0184678957,
0.0002055820,
0.0136659592,
0.0170097221,
0.0060190782,
0.0160250366,
0.0124028698,
0.0108946376,
0.0205952600,
0.0138170850,
0.0000300643,
0.0166381132,
0.0168766305,
0.0011916930,
0.0081700552,
0.0157009661,
0.0075134775,
0.0159830414,
0.0158883557,
0.0008854374,
0.0100388387,
0.0073196376,
0.0027446048,
-0.0017210010,
-0.0027431443,
-0.0039472049,
-0.0051725605,
0.0084544588,
0.0035318905,
-0.0044390555,
0.0051389281,
-0.0001591381,
-0.0028837384,
-0.0046801656,
-0.0111824637,
-0.0119565008,
-0.0048947800,
-0.0131630246,
-0.0158553533,
-0.0088422634,
-0.0046769893,
-0.0172227584,
-0.0123720849,
-0.0197798908,
-0.0243301913,
-0.0118972212,
-0.0222300068,
-0.0290073566,
-0.0110650631,
-0.0068214685,
-0.0189007595,
-0.0089467233,
-0.0146688037,
-0.0195185617,
-0.0103330705,
-0.0215749256,
-0.0312948674,
-0.0166553073,
-0.0113079688,
-0.0192727689,
-0.0158564784,
-0.0114159398,
-0.0043246429,
-0.0058255019,
-0.0065693669,
-0.0193570480,
-0.0119923381,
-0.0080583412,
-0.0197869372,
-0.0187935047,
-0.0090970639,
-0.0063496334,
0.0031868746,
-0.0001352372,
-0.0045099184,
0.0001150525,
0.0013876318,
-0.0088128876,
-0.0101578971,
-0.0037380753,
-0.0130506847,
-0.0044347071,
0.0128913149,
-0.0027353517,
0.0009819794,
0.0177686270,
0.0099536255,
0.0001320737,
0.0014710474,
-0.0017639764,
0.0005934531,
0.0010236187,
-0.0031486787,
-0.0017469558,
0.0131433466,
0.0108946785,
0.0014253210,
0.0080631562,
0.0140971802,
0.0012767344,
0.0045790174,
0.0054425746,
-0.0013401317,
0.0036252858,
0.0079708537,
-0.0080748089,
0.0076134684,
0.0074693868,
-0.0015622056,
0.0055459212,
0.0047249626,
-0.0097978534,
0.0072739408,
0.0111653265,
-0.0086288061,
0.0020267831,
0.0122582857,
-0.0031243516,
0.0112759024,
0.0082291700,
-0.0100948578,
0.0001434736,
0.0079279123,
-0.0083841933,
-0.0039335396,
0.0014973781,
-0.0092522176,
0.0051831729,
0.0063530733,
-0.0020939319,
0.0000223614,
0.0136505710,
-0.0025692666,
-0.0046420614,
-0.0040944428,
-0.0044978238,
-0.0000682033,
-0.0039140331,
-0.0116315354,
0.0018211135,
0.0079070786,
-0.0021144680,
-0.0080520036,
0.0044381330,
-0.0068017375,
-0.0089458441,
-0.0016939297,
-0.0147625096,
-0.0115322657,
0.0136674438,
-0.0012446888,
-0.0013098628,
0.0072995313,
0.0043665706,
-0.0010724945,
-0.0010456517,
-0.0133598708,
-0.0099463062,
-0.0063888067,
-0.0021321252,
-0.0080979262,
0.0029835822,
0.0072443606,
0.0018125381,
0.0001948764,
0.0019447493,
-0.0050838022,
-0.0037768963,
0.0005072638,
-0.0089785503,
-0.0034346699,
0.0059049022,
0.0005854149,
0.0087060053,
0.0067416858,
-0.0037366722,
0.0057269782,
0.0121738575,
-0.0051767733,
0.0001794389,
0.0145988725,
0.0086696343,
0.0122268172,
0.0190718882,
0.0066591445,
0.0182294268,
0.0234355442,
0.0057121408,
0.0085431077,
0.0157440398,
0.0070982873,
0.0109886853,
0.0103156753,
0.0120047051,
0.0164416749,
0.0215061717,
0.0208515320,
0.0123871388,
0.0292305853,
0.0199910048,
0.0121974945,
0.0134652611,
0.0127250412,
0.0148663102,
0.0186708979,
0.0137808276,
0.0129794879,
0.0202504452,
0.0179099217,
0.0112427808,
0.0148497745,
0.0095412442,
0.0031123911,
0.0186487492,
0.0125657190,
-0.0038970846,
0.0132837016,
0.0129164429,
0.0050673778,
0.0118611464,
0.0039496408,
-0.0035242222,
0.0022259224,
0.0003227825,
-0.0125022987,
-0.0109125096,
-0.0050405106,
-0.0044265953,
-0.0108431522,
-0.0083407778,
-0.0091828648,
-0.0090407692,
-0.0020695312,
-0.0166114066,
-0.0233130865,
-0.0093553504,
-0.0193504468,
-0.0229338650,
-0.0087732039,
-0.0181243345,
-0.0132604912,
-0.0079379715,
-0.0247534532,
-0.0207999162,
-0.0104335360,
-0.0253704935,
-0.0303029120,
-0.0059390534,
-0.0151593527,
-0.0168519616,
0.0026999274,
-0.0111542288,
-0.0126987426,
0.0029123602,
-0.0136962999,
-0.0200859122,
-0.0094270939,
-0.0142802000,
-0.0196748301,
-0.0059269425,
-0.0112247914,
-0.0142898280,
0.0048714159,
0.0017718086,
-0.0071959333,
0.0034615491,
-0.0061666640,
-0.0080889920,
-0.0013885533,
-0.0032413970,
-0.0083997529,
0.0047597541,
0.0100270286,
0.0065523223,
0.0153093040,
0.0128531437,
0.0040543685,
0.0199348442,
0.0079533029,
-0.0138051957,
0.0085344585,
0.0137649952,
0.0038321214,
0.0118612396,
0.0160866547,
0.0116645955,
0.0195056926,
0.0122756800,
-0.0003888009,
0.0065028016,
0.0107342424,
-0.0000466522,
-0.0018845819,
0.0065765260,
0.0125159863,
0.0024242015,
0.0079554180,
0.0033581257,
0.0016793142,
0.0080862669,
-0.0006093972,
-0.0098216794,
0.0010173200,
-0.0047864155,
0.0002228680,
0.0030239627,
-0.0007785530,
0.0011120641,
0.0076149893,
0.0023208859,
-0.0062631886,
-0.0027268417,
-0.0042305007,
-0.0169698894,
0.0064053955,
-0.0066413945,
-0.0115270242,
0.0063719880,
0.0044009886,
-0.0095571997,
0.0018008843,
-0.0066733574,
-0.0077490238,
-0.0065751066,
-0.0117539885,
-0.0153438095,
-0.0039895154,
-0.0010657685,
-0.0100181010,
-0.0067882105,
-0.0010921863,
-0.0099955304,
-0.0067077167,
-0.0115549713,
-0.0094006658,
-0.0090069249,
-0.0036951597,
-0.0108135669,
0.0010460790,
0.0072806464,
0.0010308494,
0.0021703606,
0.0037580072,
-0.0068732542,
-0.0003549322,
-0.0006589909,
-0.0191308446,
-0.0100710746,
0.0066218274,
-0.0030275858,
-0.0014239528,
0.0094708260,
-0.0028307261,
0.0019254938,
0.0070929904,
-0.0068261004,
-0.0110927504,
-0.0045428933,
-0.0053069503,
-0.0030637588,
0.0026306382,
0.0004304161,
-0.0043833968,
0.0062317001,
0.0053120921,
-0.0100704450,
-0.0028380051,
0.0011096293,
-0.0046170382,
0.0001759183,
-0.0012883091,
0.0010595437,
0.0163853653,
0.0153152691,
-0.0008614250,
0.0070630405,
0.0154059147,
-0.0000822112,
0.0084194038,
0.0085444450,
-0.0038588888,
0.0132197319,
0.0173837729,
-0.0080253640,
0.0162821691,
0.0178400166,
0.0014635676,
0.0112282559,
0.0130282072,
0.0006129710,
0.0092963232,
0.0140575049,
-0.0013525925,
0.0095349429,
0.0175554715,
0.0087369150,
0.0086703906,
0.0153895617,
0.0101037566,
0.0121296905,
0.0138104698,
0.0012950141,
0.0086540738,
0.0161536001,
0.0052218596,
0.0093476763,
0.0195398144,
0.0075977799,
0.0156642031,
0.0167772062,
0.0039757653,
0.0042537125,
0.0118080247,
-0.0045342725,
-0.0004879497,
0.0105086537,
0.0018389206,
0.0017266853,
0.0168230850,
-0.0006924709,
-0.0074893702,
0.0030324976,
-0.0032973893,
-0.0105603244,
-0.0126874167,
-0.0151749412,
-0.0089118760,
-0.0035107264,
-0.0043550213,
-0.0151396934,
-0.0036141621,
-0.0044116238,
-0.0135450764,
-0.0159576349,
-0.0152171040,
-0.0165299755,
-0.0128123611,
-0.0115107764,
-0.0114062093,
-0.0019396308,
0.0030996492,
-0.0088187018,
-0.0098886704,
-0.0013902610,
-0.0197313372,
-0.0111952005,
-0.0085093696,
-0.0253987387,
-0.0050348514,
0.0000936052,
-0.0097084083,
0.0013721499,
0.0019777592,
-0.0067569199,
-0.0017592073,
-0.0005847222,
-0.0125853270,
-0.0113531472,
-0.0015930173,
-0.0024610744,
-0.0054601957,
0.0019850284,
0.0033884074,
0.0075051375,
0.0114551187,
-0.0031939144,
-0.0006613197,
0.0111232195,
0.0084228730,
-0.0007439365,
0.0060531548,
0.0145413075,
0.0186804812,
0.0221652463,
0.0125940256,
0.0170245916,
0.0191337932,
0.0112926224,
-0.0024724705,
0.0122890677,
0.0077237552,
-0.0052048150,
0.0164245795,
0.0118438015,
0.0027499553,
0.0239993893,
0.0088415639,
0.0049710022,
0.0106170401,
0.0070737433,
0.0012835241,
0.0014946942,
-0.0043511740,
-0.0004368979,
0.0013422727,
0.0084629795,
-0.0046433606,
-0.0021975578,
0.0038706569,
-0.0023309363,
-0.0051897350,
-0.0004388459,
-0.0140108960,
-0.0101743285,
-0.0026535885,
-0.0053667817,
-0.0068847793,
0.0011801736,
-0.0106931021,
-0.0048572668,
-0.0027492081,
-0.0228449125,
-0.0167283267,
-0.0043222038,
-0.0222495981,
-0.0274669267,
-0.0080894642,
-0.0162419863,
-0.0139639946,
-0.0081267329,
-0.0287479497,
-0.0168525875,
-0.0079656476,
-0.0232977346,
-0.0268258881,
-0.0099533098,
-0.0168664865,
-0.0170184355,
-0.0095152222,
-0.0125138825,
-0.0156667903,
-0.0031458635,
-0.0161078274,
-0.0212269295,
-0.0089883301,
-0.0147982221,
-0.0184355751,
-0.0056438819,
-0.0144971544,
-0.0025972882,
0.0076844189,
-0.0031617945,
-0.0034844326,
0.0025827924,
-0.0079509905,
-0.0184451453,
-0.0014246498,
-0.0130770244,
-0.0142199127,
0.0056187054,
0.0029545452,
-0.0003395176,
0.0090347836,
0.0013391501,
-0.0004160194,
0.0035320492,
-0.0034519380,
-0.0060636392,
-0.0004475930,
0.0083672069,
0.0025300831,
0.0033748536,
0.0123561192,
0.0080980118,
0.0064319149,
0.0023092907,
-0.0009472787,
0.0049804579,
0.0089219138,
0.0012255415,
0.0021900123,
0.0157017466,
0.0117395762,
0.0131005626,
0.0170635469,
0.0081423167,
0.0148216151,
0.0196454264,
0.0008787575,
0.0007119831,
0.0141625209,
0.0069391080,
0.0056879967,
0.0128871184,
0.0064933077,
0.0092057288,
0.0181750357,
0.0021139043,
0.0023517190,
0.0110655874,
0.0065800212,
0.0079061072,
0.0089965677,
0.0104068872,
0.0102577498,
0.0166102704,
0.0157955866,
0.0041935900,
0.0126505699,
0.0097434185,
0.0045876643,
0.0099326335,
0.0036227519,
0.0061535910,
0.0138662523,
0.0124473386,
0.0102668675,
0.0121716112,
0.0150265535,
0.0065037520,
0.0072215176,
0.0000598841,
-0.0114740822,
0.0058856830,
0.0024597056,
-0.0150160119,
0.0037550088,
0.0108893663,
0.0002606738,
0.0078715859,
0.0034273532,
-0.0038666599,
-0.0023526922,
-0.0050994684,
-0.0147121232,
-0.0111087607,
-0.0022237380,
-0.0044119661,
-0.0064528557,
0.0013988978,
0.0007373953,
-0.0048623555,
-0.0020649096,
-0.0113405120,
-0.0113836313,
0.0005713298,
-0.0087342914,
-0.0138630364,
0.0002839575,
-0.0030230377,
0.0011823387,
0.0031285300,
-0.0046430333,
-0.0100231934,
0.0018093439,
-0.0054153493,
-0.0139276534,
0.0018145733,
-0.0036873678,
-0.0151763298,
0.0130963363,
0.0000209417,
-0.0121716270,
0.0105623007,
0.0019170357,
-0.0060416097,
0.0014449966,
0.0000352702,
0.0011353201,
0.0143564679,
0.0065120100,
-0.0000778499,
0.0196007546,
0.0207178835,
0.0091883317,
0.0126568181,
0.0128295608,
0.0025595285,
0.0147963800,
0.0074462243,
0.0003442262,
0.0142525127,
0.0176937059,
0.0083612818,
0.0192785058,
0.0158440564,
0.0103149954,
0.0209166091,
0.0153055899,
-0.0050576031,
0.0126372911,
0.0138313277,
0.0029428781,
0.0077034272,
0.0121965958,
0.0035684158,
0.0105448700,
0.0108334897,
-0.0004896355,
-0.0004509698,
0.0062827743,
-0.0036593266,
-0.0025074044,
0.0000155853,
0.0013862597,
-0.0005755061,
0.0058228793,
-0.0032408121,
-0.0058266106,
-0.0011752131,
-0.0051688408,
-0.0138656087,
-0.0123604862,
-0.0138413012,
-0.0085921874,
-0.0071313735,
-0.0150419632,
-0.0137285516,
-0.0048685977,
-0.0118061705,
-0.0219454225,
-0.0166668445,
-0.0161141492,
-0.0261059608,
-0.0088692531,
-0.0148195205,
-0.0194471627,
0.0005668398,
-0.0115552638,
-0.0202528499,
-0.0129021965,
-0.0182200726,
-0.0199009962,
-0.0187097937,
-0.0249456428,
-0.0177833326,
-0.0134977587,
-0.0047202948,
-0.0112748183,
-0.0088726804,
-0.0003592222,
-0.0058844527,
-0.0056708185,
-0.0089565143,
-0.0180554688,
-0.0095424866,
-0.0047766925,
-0.0101857735,
-0.0045508468,
0.0016255247,
-0.0003101956,
0.0079660825,
0.0074066683,
-0.0095615517,
-0.0037618396,
0.0037320880,
-0.0092771426,
-0.0061831255,
0.0036908642,
-0.0001030049,
0.0099411905,
0.0196646694,
0.0011364009,
0.0039590425,
0.0197981670,
0.0043582884,
-0.0027263442,
0.0028905831,
0.0037157289,
0.0076965559,
0.0088764392,
0.0044667153,
0.0071796505,
0.0102929324,
0.0112071093,
-0.0021289687,
0.0069149360,
0.0100162709,
0.0004651601,
0.0033120580,
0.0030771142,
0.0020912737,
0.0101185273,
0.0094112866,
-0.0000426362,
0.0078011793,
0.0131675303,
-0.0014727646,
0.0055806627,
0.0048923092,
-0.0063806446,
0.0131820804,
0.0099210544,
-0.0105111590,
0.0070747850,
0.0084710456,
-0.0041757575,
0.0024237668,
0.0005613848,
-0.0105686300,
-0.0000354983,
0.0071969666,
-0.0053755282,
-0.0018648398,
0.0090909507,
0.0025543824,
0.0073478008,
0.0057120239,
-0.0068057729,
0.0011851788,
0.0067263311,
-0.0119679160,
-0.0120169166,
-0.0006903007,
-0.0078976052,
0.0002109865,
-0.0006199771,
-0.0090613887,
0.0035986393,
0.0077580381,
-0.0114388075,
-0.0075486619,
-0.0014155407,
-0.0168411955,
-0.0122673018,
0.0005322653,
-0.0088279201,
-0.0013057211,
0.0098647596,
-0.0037793792,
-0.0060404832,
0.0007890123,
-0.0105214687,
-0.0091372319,
-0.0146572376,
-0.0139017459,
-0.0091733327,
-0.0003774153,
0.0025494888,
-0.0096607618,
-0.0039624232,
0.0013082753,
-0.0092110094,
-0.0025441330,
-0.0113522429,
-0.0147043038,
-0.0057137641,
-0.0018032135,
-0.0050924812,
0.0025897610,
0.0026097838,
0.0014052915,
0.0038187802,
0.0012805335,
-0.0085949451,
0.0052777622,
0.0083476957,
-0.0094478186,
0.0042743199,
0.0172701739,
0.0085742315,
0.0195838176,
0.0122958189,
0.0066992915,
0.0160833523,
0.0151757998,
-0.0007773008,
0.0072105792,
0.0108411945,
0.0094562266,
0.0087129222,
0.0141490102,
0.0194782857,
0.0175071657,
0.0190703552,
0.0134599870,
0.0115344822,
0.0225893967,
0.0135067850,
0.0107754413,
0.0152975842,
0.0135050826,
0.0171102099,
0.0232849736,
0.0102555621,
0.0157017782,
0.0217432082,
0.0149224875,
0.0085621830,
0.0148668895,
0.0088558961,
0.0030520041,
0.0192220230,
0.0137194665,
0.0004070626,
0.0212660618,
0.0119581278,
0.0041809580,
0.0063570146,
-0.0022890377,
-0.0011824522,
0.0022351721,
-0.0077587478,
-0.0133767053,
-0.0050368877,
0.0045986259,
-0.0057249186,
-0.0097201476,
-0.0049211825,
-0.0053779823,
-0.0076170564,
-0.0066214958,
-0.0207859091,
-0.0153805017,
-0.0071096839,
-0.0127171110,
-0.0161277167,
-0.0082885269,
-0.0187856816,
-0.0116126686,
-0.0083281174,
-0.0246129651,
-0.0169521049,
-0.0020971054,
-0.0173149798,
-0.0156928450,
-0.0036969173,
-0.0108876210,
-0.0091432026,
-0.0001564344,
-0.0195155051,
-0.0162476599,
-0.0034923516,
-0.0211532824,
-0.0221642964,
-0.0067948927,
-0.0129597057,
-0.0109077375,
0.0039237309,
-0.0027117277,
-0.0051919608,
0.0060881339,
-0.0022344303,
-0.0067571411,
0.0004165026,
-0.0080361133,
-0.0098919347,
0.0076781427,
-0.0064237467,
0.0011506833,
0.0140068969,
0.0096300431,
0.0046531581,
0.0122181214,
0.0046295486,
0.0009984184,
0.0142694078,
-0.0007464910,
-0.0053874706,
0.0211394802,
0.0130467536,
0.0053693876,
0.0114315003,
0.0083533525,
0.0078308014,
0.0069569987,
0.0024215048,
-0.0029801358,
0.0024631736,
0.0056711277,
-0.0015385349,
-0.0039164997,
0.0107171396,
0.0028819593,
0.0032629496,
0.0016603027,
-0.0042836815,
0.0020255935,
0.0030863599,
-0.0046585575,
-0.0053928909,
0.0005118713,
-0.0007998454,
0.0025113239,
0.0008227730,
-0.0090519981,
-0.0041165641,
0.0029932919,
-0.0101484535,
-0.0155309942,
-0.0063826852,
-0.0088645695,
-0.0085527003,
0.0016888994,
-0.0103412885,
-0.0070503820,
0.0061947950,
-0.0122348275,
-0.0134981144,
-0.0144430324,
-0.0182986408,
-0.0123839835,
-0.0115747545,
-0.0190990921,
-0.0096415114,
-0.0059386953,
0.0021502681,
-0.0099165980,
-0.0069512944,
-0.0059418962,
-0.0120101171,
-0.0082700709,
-0.0115609458,
-0.0152447857,
-0.0058502164,
-0.0051781158,
-0.0071890019,
0.0031883894,
0.0026049323,
-0.0026558083,
-0.0005026563,
-0.0062509915,
-0.0135736344,
0.0002110462,
0.0010872162,
-0.0160927307,
0.0028362011,
0.0108725205,
-0.0009757163,
0.0040462548,
0.0058933618,
-0.0091741327,
-0.0021130391,
-0.0021766268,
-0.0092345309,
-0.0103710731,
-0.0028220606,
-0.0043198280,
0.0046878979,
0.0028018651,
0.0005093334,
0.0029789065,
0.0074623972,
0.0008097095,
-0.0065755169,
0.0036866472,
0.0089774942,
-0.0006100552,
0.0053500342,
0.0030472910,
0.0085958242,
0.0189474374,
0.0085048722,
-0.0012938867,
0.0167119838,
0.0104233362,
-0.0001460295,
0.0128835123,
0.0088370414,
0.0001558259,
0.0197953712,
0.0137529904,
0.0001720963,
0.0188174676,
0.0149739627,
0.0008316145,
0.0106919613,
0.0055055022,
0.0060960529,
0.0138876755,
0.0135174580,
-0.0021903673,
0.0133794639,
0.0172911081,
0.0063623153,
0.0140591329,
0.0159954578,
0.0039906525,
0.0175357126,
0.0165415630,
0.0035907340,
0.0126972599,
0.0146342712,
0.0069973208,
0.0193381514,
0.0156357046,
0.0030123983,
0.0142591745,
0.0172245353,
-0.0085990755,
0.0049934238,
0.0108670583,
-0.0015087943,
0.0055796769,
0.0083708465,
-0.0013748057,
0.0071396497,
0.0064338073,
-0.0076822103,
-0.0105234226,
-0.0055959802,
-0.0126167210,
-0.0166528504,
-0.0091710780,
-0.0028774221,
-0.0029874039,
-0.0013206545,
-0.0071695470,
-0.0100857988,
-0.0050206906,
-0.0070117093,
-0.0221077986,
-0.0128644286,
-0.0095799305,
-0.0099007422,
-0.0010231781,
-0.0091837542,
-0.0109725520,
-0.0016218910,
-0.0079868175,
-0.0157206431,
-0.0111712255,
-0.0123723242,
-0.0212104786,
-0.0041993293,
-0.0021786373,
-0.0165628828,
0.0063945698,
0.0050341953,
-0.0064630858,
0.0002228597,
-0.0069341557,
-0.0098938793,
-0.0053718966,
-0.0103320200,
-0.0126125207,
-0.0042328713,
0.0038563600,
0.0015417760,
0.0020145655,
0.0105659440,
0.0081179133,
0.0121101541,
0.0118310172,
0.0001747996,
0.0026992310,
0.0124277929,
0.0093731200,
0.0077472739,
0.0135667603,
0.0120448358,
0.0154982656,
0.0208410434,
0.0053744372,
0.0074377367,
0.0198258124,
0.0055958545,
0.0018099581,
0.0203606095,
0.0124701504,
0.0076027890,
0.0197638161,
0.0030512384,
0.0080678295,
0.0183721948,
0.0047840662,
-0.0074488758,
0.0015148731,
0.0026961949,
-0.0008466755,
-0.0008820944,
0.0009635303,
-0.0015038389,
0.0060047819,
0.0068177613,
-0.0044531166,
-0.0036429213,
0.0045775212,
-0.0102915000,
-0.0016480961,
-0.0045472058,
-0.0088500436,
-0.0033680308,
-0.0008890126,
-0.0066052713,
-0.0057271319,
-0.0056670904,
-0.0119194631,
-0.0107696857,
-0.0072270678,
-0.0295360573,
-0.0136645054,
-0.0014708430,
-0.0216104016,
-0.0217722505,
-0.0034748751,
-0.0175383482,
-0.0151971988,
-0.0118325241,
-0.0253264830,
-0.0159440562,
-0.0053914781,
-0.0221562777,
-0.0200451631,
-0.0036721656,
-0.0100808479,
-0.0117756901,
-0.0063579986,
-0.0156364534,
-0.0093248002,
-0.0019511741,
-0.0154603282,
-0.0214644223,
-0.0038996511,
-0.0073913462,
-0.0061210040,
0.0047816494,
-0.0072592748,
0.0007832257,
0.0139809512,
-0.0072475243,
-0.0093778931,
0.0021651750,
-0.0103708506,
-0.0126617290,
0.0046663862,
-0.0035566709,
-0.0032772010,
0.0142604355,
0.0071101259,
-0.0015803064,
0.0068443771,
0.0052228775,
-0.0024041908,
0.0005727622,
-0.0068520717,
-0.0018729297,
0.0096325101,
0.0149551863,
0.0037712515,
0.0022674869,
0.0167857334,
0.0069328654,
0.0069462666,
0.0099082515,
0.0037954836,
0.0099742599,
0.0093352059,
0.0042702621,
0.0107495580,
0.0177581403,
0.0083946949,
0.0069389916,
0.0145790456,
0.0029219920,
0.0061301379,
0.0102679981,
-0.0081656221,
-0.0040780716,
0.0181709807,
0.0005365245,
0.0073096580,
0.0092202723,
0.0005177447,
0.0088928062,
0.0118732471,
-0.0008607222,
-0.0006218761,
0.0068972842,
0.0057054074,
-0.0008383912,
0.0049592345,
0.0030266445,
0.0053497404,
0.0085576549,
0.0060912604,
-0.0022010081,
-0.0002873066,
0.0038661351,
-0.0014533896,
-0.0012683369,
-0.0057191001,
-0.0020697524,
0.0106501468,
0.0039453311,
-0.0118227014,
0.0014985482,
0.0048731100,
-0.0105908811,
-0.0076433085,
-0.0116695259,
-0.0204228275,
-0.0013563776,
-0.0004689288,
-0.0212008301,
0.0005441936,
0.0042831819,
-0.0136652775,
-0.0079461895,
-0.0104858931,
-0.0157515723,
-0.0130046438,
-0.0160411540,
-0.0162955206,
-0.0056945337,
0.0021797996,
-0.0070739449,
-0.0121339830,
-0.0032934891,
-0.0093708243,
-0.0137053244,
-0.0132515635,
-0.0175705496,
-0.0150721325,
-0.0049135969,
-0.0106206732,
-0.0045204852,
-0.0024055240,
-0.0007596604,
-0.0082976138,
0.0044404399,
-0.0069794971,
-0.0161825828,
-0.0013751902,
-0.0031051249,
-0.0143458499,
0.0039419867,
-0.0024416659,
-0.0054894662,
0.0114610745,
0.0019741042,
-0.0110083539,
0.0129466355,
0.0097461175,
-0.0035179451,
0.0062836888,
0.0085711796,
0.0029233063,
0.0174795464,
0.0142651107,
0.0070688250,
0.0165830571,
0.0213969573,
0.0010936108,
0.0154396649,
0.0139738619,
0.0076589775,
0.0154218543,
0.0179558601,
0.0039152405,
0.0298960488,
0.0222559422,
0.0104619330,
0.0155847576,
0.0178937707,
0.0045790831,
0.0155137386,
0.0087192599,
-0.0100436360,
0.0116190789,
0.0212039649,
0.0035113520,
0.0107121887,
0.0141664045,
0.0082968120,
0.0101445252,
0.0080550034,
-0.0028544499,
-0.0029101679,
0.0011384052,
0.0016203626,
-0.0012649952,
0.0035180824,
0.0023458267,
0.0001650263,
0.0010695435,
-0.0051921373,
-0.0126465801,
-0.0017960735,
-0.0064079082,
-0.0129681751,
-0.0124256490,
-0.0023544489,
-0.0036458769,
0.0013503787,
-0.0109760053,
-0.0169428866,
-0.0023758602,
-0.0173883662,
-0.0262681004,
-0.0135042900,
-0.0118085789,
-0.0194531661,
-0.0058011087,
-0.0073836227,
-0.0090149473,
0.0010278327,
-0.0088685025,
-0.0161375888,
